time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.870208;1.0523546332851994;0.9830803583766774;0.9341557801570356;0.1375994066263346;0.13074971596127682;1.0562796359112478;10.000029125571622;0.9467083421135084;-0.15948800350817227;1.0662704351257406;0.9999868996830428;0.9600553668719779;0.9999991285436081
91.880208;1.0523543624898914;0.9830799846711018;0.9341557026488121;0.13759941276408397;0.13074969665005584;1.0562796418166553;10.000030442760472;0.9467083468308697;-0.1594880035212342;1.0662705727284467;0.9999869232375331;0.9600554018231305;0.99999903082592
91.890208;1.052354092984142;0.9830796202959213;0.9341556197747836;0.13759941882319485;0.1307496775612204;1.05627964790783;10.000031730960167;0.9467083576350551;-0.1594880035343273;1.0662707113464653;0.9999869529896169;0.9600554340974048;0.9999989327804055
91.900208;1.052353825007294;0.9830792663027222;0.9341555314209479;0.13759942476522755;0.13074965879577308;1.0562796542929518;10.000032986045728;0.9467083746824427;-0.1594880035474081;1.066270851371558;0.9999869890637564;0.9600554634285307;0.9999988345661319
91.910208;1.0523535586640607;0.9830789238278472;0.9341554374312883;0.1375994305738349;0.13074964044815557;1.0562796610886889;10.000034204507253;0.9467083982602271;-0.15948800356041956;1.066270993265133;0.999987031422023;0.9600554897163559;0.9999987361594314
91.920208;1.0523532940884162;0.9830785939512149;0.9341553377437253;0.13759943625333773;0.13074962260151407;1.0562796683292013;10.000035383532042;0.9467084287076252;-0.15948900357330403;1.0662711376580452;0.9999870798495624;0.9600556791264391;0.9999986374415568
91.930208;1.052353031554109;0.9830782776398238;0.9341552325360646;0.13759944181287756;0.13074960532750887;1.0562796759558561;10.000036520993415;0.9467084663356403;-0.15948900358599266;1.0662712853998575;0.9999871340159582;0.9600556994632207;0.9999985383289732
91.940208;1.052352771457253;0.9830779757255681;0.934155122232611;0.1375994472524839;0.13074958869145836;1.0562796838598725;10.00003761457303;0.946708511372959;-0.15948900359838927;1.0662714374107674;0.9999871935199931;0.9600557168004147;0.9999984387930999
91.950208;1.0523525142307035;0.9830776888716409;0.9341550073450967;0.1375994525569138;0.13074957275362514;1.0562796918893467;10.00003866070856;0.9467085639181947;-0.1594890036103659;1.0662715944931473;0.9999872578936878;0.9600557310037785;0.999998338812961
91.960208;1.0523522602592998;0.9830774175605097;0.9341548883147658;0.13759945769177273;0.13074955756815718;1.0562796998687976;10.000039654545159;0.9467086238987369;-0.15948900362178892;1.0662717573160887;0.9999873266278031;0.9600557418996739;0.9999982383409033
91.970208;1.052352009853486;0.9830771621662169;0.9341547655204895;0.137599462610404;0.13074954318454052;1.0562797076850816;10.000040590804984;0.9467086910842033;-0.1594890036325669;1.0662719264734806;0.9999873992255056;0.9600557493005183;0.9999981373027836
91.980208;1.0523517632936967;0.9830769230683181;0.9341546393707145;0.13759946727191888;0.13074952965078823;1.0562797153492736;10.000041464890636;0.9467087651683164;-0.15948900364266985;1.0662721024537094;0.9999874752004259;0.9600557530379527;0.9999980355944271
91.990208;1.052351520876154;0.9830767006382007;0.9341545102963232;0.13759947164944875;0.13074951701224966;1.0562797229925747;10.00004227358362;0.9467088458358323;-0.1594890036521032;1.066272285574733;0.9999875540372439;0.9600557529778205;0.9999979330428841
92.000208;1.0523512828953245;0.9830764951063083;0.9341543787013684;0.13759947572261702;0.13074950530081791;1.056279730851045;10.000043014807163;0.9467089327274909;-0.15948900366087337;1.0662724759914965;0.999987635255619;0.9600557489936151;0.9999978294080537
92.010208;1.0523510495876152;0.9830763065041949;0.9341542449735535;0.13759947946988044;0.13074949452658208;1.0562797392142338;10.000043687066803;0.9467090253642071;-0.15948900366898225;1.0662726737234733;0.999987718518821;0.9600557409520293;0.9999977244553592
92.020208;1.0523508211387944;0.9830761347034659;0.9341541094633447;0.13759948286698823;0.13074948468573086;1.0562797483050392;10.000044289720963;0.9467091231796146;-0.15948900367644317;1.0662728786154183;0.9999878036147593;0.9600557287647282;0.9999976179894293
92.030208;1.0523505977572012;0.9830759794475777;0.934153972427405;0.13759948588645624;0.13074947577696067;1.056279758187609;10.000044823497802;0.9467092256503709;-0.15948900368328434;1.0662730903278395;0.9999878903474994;0.960055712485231;0.9999975098373641
92.040208;1.0523503796929559;0.9830758403997322;0.9341538340737221;0.13759948850048043;0.1307494678110696;1.056279768783752;10.00004528979104;0.9467093323522262;-0.15948900368953045;1.06627330843896;0.9999879784492341;0.9600556923403765;0.9999973998339903
92.050208;1.0523501671974957;0.9830757172118629;0.9341536946646922;0.13759949069314492;0.13074946080786687;1.056279779918194;10.000045689238085;0.9467094429250844;-0.15948900369518068;1.0662735325526982;0.9999880675735204;0.9600556686277207;0.9999972877869304
92.060208;1.052349960517953;0.9830756095181729;0.9341535545415625;0.13759949247340222;0.13074945478284627;1.0562797913459225;10.000046021491913;0.946709557066217;-0.15948900370019395;1.0662737623094458;0.9999881574185933;0.9600556416325033;0.9999971734733072
92.070208;1.0523497599324851;0.9830754314618457;0.9341533329577002;0.13760124574963717;0.13075111442420997;1.056279802824913;10.00004628619401;0.9467096745509727;-0.15948900370449626;1.0662739973140523;0.9999882478766627;0.9600556116948517;0.999997056715254
92.080208;1.0523495657582553;0.9830753532390246;0.9341531926186504;0.13760124682114108;0.1307511103342347;1.0562798141932168;10.00004648354738;0.9467097952440255;-0.1594890037080103;1.0662742370758251;0.9999883390352888;0.9600555792865924;0.999996937437297
92.090208;1.0523493783713533;0.9830752887238592;0.9341530526545115;0.13760124762181153;0.13075110718157584;1.0562798254042283;10.000046614308127;0.9467099190863684;-0.1594890037106673;1.0662744810338123;0.9999884310402444;0.9600555449751573;0.9999968156641322
92.100208;1.0523491982781084;0.9830752370940563;0.9341529131379975;0.13760124821317277;0.13075110494701908;1.0562798365672788;10.000046679958885;0.9467100460306279;-0.1594890037123937;1.0662747286376666;0.9999885239441767;0.9600555093324841;0.9999966915388979
92.110208;1.0523490261017463;0.9830751974438793;0.9341527739959351;0.1376012486494162;0.13075110360610384;1.056279847941759;10.000046683073244;0.9467101759559943;-0.15948900371311167;1.0662749793876416;0.9999886176432531;0.9600554728514887;0.9999965653571191
92.120208;1.0523488624687003;0.9830751688456432;0.9341526350516832;0.13760124896882125;0.1307511031190852;1.0562798598196603;10.000046627421384;0.9467103086159603;-0.15948900371275335;1.0662752328349339;0.9999887119569077;0.9600554359025117;0.9999964375202428
92.130208;1.052348707937287;0.983075150482225;0.9341524960382691;0.1376012491928492;0.13075110342966928;1.0562798724109201;10.000046517486787;0.9467104436432818;-0.1594890037112645;1.0662754886511745;0.9999888067780106;0.9600553987488147;0.9999963084329531
92.140208;1.0523485629889824;0.9830751417127057;0.934152356659249;0.13760124932532877;0.13075110447454003;1.0562798858436395;10.000046357775055;0.9467105805996059;-0.15949000370860295;1.0662757466750294;0.9999889021265972;0.9600555277105128;0.9999961784703219
92.150208;1.0523484280200057;0.9830751419782908;0.9341522166601163;0.13760124934511392;0.1307511061959023;1.0562799002081111;10.000046152803554;0.9467107189913048;-0.15949000370473923;1.0662760067964216;0.9999889981011338;0.9600554906981213;0.9999960479960458
92.160208;1.0523483032953922;0.983075150641055;0.9341520758857187;0.13760124920983796;0.13075110854708477;1.0562799155812028;10.000045907644653;0.9467108582278285;-0.1594900036996468;1.0662762688474114;0.9999890948860757;0.9600554539832947;0.9999959173314938
92.170208;1.0523481889545896;0.983075166887657;0.9341519343108616;0.1376012488738792;0.1307511114874135;1.0562799320621503;10.000045627798984;0.9467109976594666;-0.15949000369327274;1.0662765325999792;0.9999891928012656;0.9600554177091504;0.9999957867497524
92.180208;1.0523480851654192;0.9830751897129871;0.9341517919853478;0.13760124830255668;0.13075111497018763;1.0562799498479174;10.000045318051695;0.9467111367394453;-0.15949000368551722;1.066276797702158;0.9999892922590533;0.9600553819897465;0.9999956565809213
92.190208;1.0523479922631476;0.9830752179817116;0.9341516489195132;0.1376012474739573;0.13075111893443825;1.056279969311367;10.000044981504187;0.9467112751286136;-0.15949000367624835;1.0662770635523122;0.9999893936703642;0.9600553468860001;0.9999955273093265
92.200208;1.0523479107030385;0.9830752505732159;0.9341515050448791;0.13760124636789808;0.13075112330860303;1.0562799909667413;10.000044619729296;0.9467114126719988;-0.15949000366534155;1.0662773293116354;0.9999894973710163;0.9600553123886554;0.9999953995385783
92.210208;1.052347840897444;0.9830752865353909;0.934151360261303;0.13760124495257745;0.1307511280186197;1.056280015345218;10.000044233387332;0.9467115493592494;-0.1594900036527167;1.066277594043488;0.9999896035674184;0.9600552783995581;0.9999952738910036
92.220208;1.0523477830668453;0.983075325196185;0.9341512144659048;0.13760124318484301;0.13075113298884478;1.056280042922119;10.000043822240327;0.9467116852604514;-0.15949000363833998;1.0662778568091131;0.9999897123449794;0.9600552447703161;0.9999951509656265
92.230208;1.0523477371973815;0.9830753661777779;0.9341510675505105;0.13760124102720453;0.1307511381391105;1.05628007405993;10.000043384899525;0.9467118204003772;-0.15949000362219348;1.0662781167072977;0.9999898237055138;0.9600552114100579;0.9999950313493059
92.240208;1.0523477031211632;0.9830754092789912;0.9341509193745509;0.13760123846868544;0.13075114338653313;1.0562801089009255;10.000042919580258;0.9467119547050982;-0.1594900036042565;1.0662783728993992;0.9999899375485446;0.9600551783287572;0.9999949156214379
92.250208;1.0523476806073493;0.9830754544142762;0.9341507697252294;0.1376012355318528;0.13075114864946455;1.0562801473284027;10.000042425912271;0.9467120880597791;-0.15949000358451831;1.0662786246003468;0.9999900536473854;0.9600551455816373;0.9999948043366564
92.260208;1.0523476693929477;0.9830755017131555;0.9341506183423671;0.137601232262647;0.1307511538508279;1.0562801890472593;10.000041906148695;0.9467122203601335;-0.15949000356299778;1.0662788710493258;0.999990171683208;0.9600551132499682;0.9999946979818999
92.270208;1.052347669208839;0.9830755515481311;0.9341504649923777;0.13760122871398678;0.13075115892340536;1.056280233682685;10.000041364883494;0.9467123515526804;-0.1594900035397534;1.0662791114809167;0.9999902913033618;0.9600550814709348;0.9999945969512309
92.280208;1.0523476798390958;0.9830756044031843;0.934150309482;0.1376012249333286;0.13075116381430316;1.0562802808682314;10.000040808068725;0.9467124816804235;-0.15949000351488832;1.066279345098887;0.9999904121891965;0.9600550504363926;0.9999945015924903
92.290208;1.0523477011960423;0.983075660776144;0.9341501516319175;0.13760122095709337;0.1307511684872069;1.0562803302958483;10.000040241860587;0.9467126108636504;-0.15949000348853712;1.0662795710875157;0.9999905341172477;0.9600550204006006;0.9999944122785349
92.300208;1.0523477333859992;0.9830757211451443;0.9341499913260751;0.1376012168106973;0.13075117292035124;1.056280381648241;10.000039671582662;0.9467127392290529;-0.15949000346082676;1.0662797886768391;0.9999906569426944;0.9600549916873159;0.999994329415341
92.310208;1.0523477767249922;0.9830757859152645;0.934149828628743;0.13760121251024604;0.13075117709617454;1.056280434475434;10.000039101326076;0.9467128668840054;-0.15949000343184203;1.0662799971775532;0.9999907805359367;0.9600549646238261;0.9999942533760319
92.320208;1.052347831664201;0.9830758554115203;0.9341496638309623;0.1376012080609458;0.13075118099200989;1.0562804881546732;10.000038533807283;0.9467129939445852;-0.15949000340161537;1.066280195929773;0.9999909047584435;0.960054939499041;0.999994184431884
92.330208;1.0523478986739965;0.9830759299247939;0.9341494973288502;0.13760120345474336;0.13075118457974252;1.05628054190537;10.000037970388648;0.9467131205390784;-0.15949000337013217;1.0662803842527975;0.9999910294681933;0.9600549166180107;0.9999941227663263
92.340208;1.052347978198176;0.9830760096947817;0.9341493294392095;0.13760119866967674;0.13075118782828973;1.0562805947823184;10.000037412029979;0.9467132467775053;-0.15949000333734226;1.0662805614463398;0.9999911545327304;0.9600548963609108;0.9999940685515994
92.350208;1.0523480706752004;0.9830760948569129;0.93414916033932;0.13760119366951562;0.13075119070553382;1.0562806457478762;10.000036860485114;0.9467133727466903;-0.15949000330317234;1.0662807268115613;0.9999912798356411;0.9600548791937386;0.9999940219787545
92.360208;1.0523481765118856;0.9830761854429088;0.9341489901298037;0.13760118840721383;0.13075119318009074;1.056280693844192;10.00003631828536;0.946713498539315;-0.15949100326753748;1.0662808796780356;0.9999914052697313;0.9600550317571811;0.9999939832143606
92.370208;1.0523482959744315;0.9830762814060061;0.9341488189174451;0.13760118283000303;0.13075119522384257;1.0562807382698085;10.000035787746956;0.9467136242672594;-0.15949100323034582;1.0662810193857517;0.99999153070982;0.9600550222920634;0.9999939523666836
92.380208;1.0523484291028016;0.983076382642198;0.934148646882881;0.1376011768807139;0.1307511968185102;1.0562807783314139;10.00003526999244;0.9467137500220854;-0.1594910031914899;1.0662811452547682;0.9999916559510832;0.9600550173300106;0.9999939295209224
92.390208;1.0523485757085382;0.9830764890159277;0.9341484743321169;0.13760117049854964;0.1307511979619264;1.0562808134065018;10.000034764705468;0.9467138758030883;-0.15949100315084414;1.0662812566321154;0.9999917806944729;0.9600550171691941;0.9999939147825467
92.400208;1.052348735406121;0.983076600366446;0.9341483017459777;0.13760116362221958;0.1307511986706815;1.0562808429231412;10.000034271024736;0.9467140014934758;-0.15949100310829623;1.066281352904384;0.9999919046124065;0.9600550220028069;0.9999939082425839
92.410208;1.0523489076470733;0.9830767164994365;0.9341481298024034;0.13760115619459778;0.13075119898481863;1.0562808663278938;10.000033788504654;0.9467141269394999;-0.15949100306378328;1.0662814334209154;0.9999920273629764;0.9600550319685903;0.9999939098723926
92.420208;1.0523490917482134;0.9830768372307923;0.9341479592821464;0.13760114816446245;0.1307511989723833;1.0562808830771653;10.000033317086347;0.946713252031126;-0.15949100301728286;1.0662814975145947;0.9999921485081879;0.9600540611144305;0.9999939194223595
92.430208;1.0523492869328606;0.9830769624831354;0.9341477908976521;0.13760113948302097;0.13075119872403168;1.0562808926818184;10.000032856664951;0.9467133766667566;-0.15949100296877977;1.066281544655879;0.9999922674686366;0.9600540818259025;0.9999939364007842
92.440208;1.052349492352051;0.9830770069273813;0.9341475440932883;0.13760288197958473;0.13075286302781597;1.0562808947706197;10.000032406681123;0.9467135006720073;-0.15949100291825208;1.0662815745662155;0.9999923836145979;0.9600541081482067;0.9999939601440238
92.450208;1.0523497070352128;0.9830771414979775;0.9341473817132127;0.13760287187311224;0.1307528625976802;1.0562808891219755;10.000031965729736;0.9467136237736239;-0.15949100286567802;1.0662815872388587;0.9999924964164605;0.9600541401956724;0.9999939899215663
92.460208;1.0523499298781067;0.9830772808464526;0.9341472231252312;0.13760286103828123;0.1307528622130344;1.0562808757082829;10.000031531686563;0.9467137456331033;-0.1594910028110588;1.066281582920439;0.9999926055193177;0.9600541780901042;0.9999940250051101
92.470208;1.0523501597349612;0.9830774248182625;0.9341470687643104;0.13760284951322943;0.13075286196336172;1.0562808547683604;10.000031102638628;0.9467138659202536;-0.15949100275445188;1.0662815620604946;0.9999927107331665;0.9600542219519385;0.9999940646914972
92.480208;1.052350395503617;0.9830775731083652;0.9341469189893229;0.1376028373682445;0.1307528619357728;1.0562808267925687;10.000030677960059;0.9467139844187625;-0.1594910026959752;1.0662815252466775;0.9999928119898884;0.9600542718340757;0.999994108321801
92.490208;1.052350636114012;0.9830777254248078;0.9341467741451821;0.1376028246957553;0.13075286220202914;1.0562807923744622;10.000030258890208;0.9467141011190798;-0.1594910026357728;1.0662814731567014;0.9999929092871481;0.9600543276747382;0.9999941552777657
92.500208;1.0523508805045696;0.9830778815902369;0.9341466346269293;0.13760281160013635;0.1307528628129319;1.0562807520676825;10.000029849071085;0.9467142161911365;-0.1594910025739991;1.0662814065605848;0.999993002663845;0.9600543893011925;0.999994204954049
92.510208;1.0523511277036945;0.9830780415460583;0.9341465009032358;0.1376027981792247;0.13075286380843004;1.0562807063553907;10.000029455107848;0.9467143298456152;-0.15949100251083528;1.0662813264039128;0.9999930922446787;0.960054456498688;0.9999942567847252
92.520208;1.0523513769091741;0.9830782053217778;0.9341463734643144;0.13760278451014138;0.13075286522309834;1.0562806556496638;10.000029086340911;0.9467144422467009;-0.1594910024464914;1.0662812338930396;0.9999931782940369;0.9600545291223523;0.9999943103177151
92.530208;1.0523516274299218;0.9830783730125289;0.9341462527508382;0.13760277065776455;0.1307528670796962;1.0562806002563272;10.000028753850229;0.9467145535249311;-0.15949100238118452;1.066281130466105;0.9999932611988586;0.9600546071628663;0.999994365264919
92.540208;1.0523518786227533;0.9830785447532436;0.9341461391651199;0.13760275668932914;0.13075286938174083;1.0562805403599658;10.000028469036925;0.9467146638006729;-0.159491002315123;1.0662810176375639;0.9999933414125958;0.9600546906907196;0.9999944215099824
92.550208;1.0523521299611212;0.9830787206670167;0.9341460331014887;0.13760274267267145;0.13075287210881714;1.0562804760630633;10.000028242181498;0.9467147732196693;-0.15949100224850526;1.0662808967979458;0.9999934194257983;0.9600547797201967;0.9999944790573858
92.560208;1.0523523811121838;0.9830789007891355;0.9341459349113034;0.13760272866766932;0.13075287522128534;1.0562804074575065;10.000028081450251;0.9467148820264613;-0.15949100218150686;1.0662807691236942;0.9999934957388321;0.9600548741313712;0.9999945379310253
92.570208;1.0523526318813434;0.9830790850172383;0.9341458448752089;0.13760271472355878;0.13075287867480284;1.0562803346616692;10.000027992078047;0.9467149905753152;-0.15949100211424877;1.0662806356757206;0.9999935708084196;0.9600549737105978;0.9999945981077243
92.580208;1.0523528821117312;0.9830792731682796;0.9341457632141563;0.13760270087789578;0.13075288242609667;1.0562802578026496;10.000027976312616;0.9467150992320542;-0.15949100204678618;1.066280497510787;0.9999936450248986;0.9600550782336867;0.9999946595328211
92.590208;1.0523531316836348;0.9830794650564874;0.9341456901023746;0.13760268715976903;0.13075288642885288;1.0562801770251007;10.000028034781913;0.9467152082650585;-0.15949200197913405;1.0662803556478608;0.9999937187394297;0.9600553536252895;0.9999947221460567
92.600208;1.0523533805812566;0.9830796604762158;0.9341456256966936;0.1376026735996264;0.13075289063480947;1.0562800925602154;10.000028167818916;0.9467153178262105;-0.1594920019113009;1.0662802110416174;0.9999937922721402;0.9600554674119887;0.9999947858637609
92.610208;1.0523536289330035;0.9830798592041881;0.934145570156317;0.13760266022986375;0.13075289500091308;1.0562800047842449;10.000028375673123;0.946715428023081;-0.15949200184331572;1.0662800646735815;0.9999938658921805;0.960055585440662;0.9999948505972679
92.620208;1.0523538769931995;0.9830800610694806;0.9341455236009016;0.13760264707438205;0.13075289949674093;1.0562799141803232;10.000028658357547;0.946715538984381;-0.15949200177524084;1.066279917588248;0.9999939398033438;0.9600557074159982;0.9999949163200003
92.630208;1.0523541250470945;0.9830802659706047;0.9341454860667827;0.13760263414259954;0.13075290410360157;1.0562798211881064;10.000029015875732;0.9467156508588279;-0.1594920017071567;1.0662797708213891;0.9999940141212127;0.9600558330870533;0.9999949830746989
92.640208;1.0523543733087681;0.9830804738671945;0.9341454575084778;0.13760262142776036;0.1307529088043247;1.0562797260604078;10.000029448952093;0.9467157637662014;-0.15949200163913851;1.0662796253837032;0.9999940888662215;0.960055962234632;0.9999950509394108
92.650208;1.052354621916523;0.9830806848123573;0.9341454378078439;0.13760260890514345;0.13075291357984015;1.0562796288465846;10.000029959812602;0.9467158777260756;-0.15949200157125792;1.066279482252434;0.9999941640027468;0.9600560946304816;0.9999951200057071
92.660208;1.0523548709601027;0.983080898936573;0.9341454268197932;0.13760259653499327;0.13075291841653852;1.0562795294507787;10.000030552114469;0.9467159926303302;-0.15949200150359988;1.0662793422433172;0.9999942394583239;0.9600562300369517;0.9999951903546066
92.670208;1.052355120418305;0.9830811163387607;0.934145424449916;0.13760258427224292;0.13075292331066687;1.0562794276975407;10.000031229743392;0.9467161083058475;-0.15949200143627057;1.0662792059468427;0.9999943150826325;0.9600563682212384;0.9999952620662441
92.680208;1.0523553700958885;0.9830813369562776;0.9341454306560331;0.1376025720768522;0.13075292826690074;1.0562793234167283;10.00003199540833;0.9467162245906767;-0.15949200136939068;1.066279073860543;0.9999943906165484;0.9600565089359898;0.9999953352372204
92.690208;1.0523556197101507;0.9830815604953418;0.9341454453980851;0.13760255991690917;0.1307529332973408;1.056279216518214;10.000032850322901;0.9467163413333464;-0.1594920013030858;1.0662789464794873;0.9999944657565472;0.960056651890557;0.9999954099492597
92.700208;1.052355869025939;0.9830817864656172;0.9341454686632312;0.13760254776518488;0.13075293842175725;1.0562791070331143;10.000033794881976;0.9467164583283717;-0.1594920012374928;1.0662788241722017;0.9999945402802153;0.9600567967644283;0.9999954862207752
92.710208;1.0523561178692686;0.983082014294614;0.9341455005083604;0.1376025355948102;0.13075294366672502;1.056278995146929;10.000034828968401;0.9467165752779464;-0.15949200117278037;1.0662787070129176;0.9999946141065088;0.9600569432733737;0.9999955639274083
92.720208;1.0523563660504736;0.9830822434645259;0.9341455409912027;0.1376025233773888;0.1307529490584282;1.056278881242967;10.000035951835535;0.9467166918423987;-0.1594920011091513;1.0662785947703326;0.999994687275921;0.9600570912218693;0.9999956427086731
92.730208;1.052356613276193;0.9830824736192173;0.9341455900683334;0.13760251108884478;0.13075295461490308;1.0562787659226431;10.000037162414483;0.9467168077119278;-0.15949200104680564;1.0662784870258921;0.9999947599234866;0.9600572404706043;0.9999957219802849
92.740208;1.0523568591049952;0.9830827046075908;0.9341456475861355;0.13760249872075522;0.13075296035008263;1.0562786499470456;10.000038459654892;0.9467169225998849;-0.15949200098588767;1.0662783832762284;0.9999948322445804;0.960057390877652;0.9999958010507313
92.750208;1.052357102994915;0.9830829364566822;0.9341457133624216;0.1376024862801844;0.13075296627856117;1.0562785341370355;10.000039842423178;0.9467170362164041;-0.15949200092646698;1.06627828297069;0.9999949044457278;0.9600575422939757;0.9999958792222959
92.760208;1.052357344361711;0.9830831693169411;0.9341457872700909;0.13760247377599935;0.1307529724108463;1.0562784193044317;10.00004130948092;0.9467171483248703;-0.15949200086857582;1.0662781855410797;0.9999949767327484;0.9600576946053551;0.9999959558404778
92.770208;1.0523575825773108;0.9830834034273397;0.9341458692234536;0.1376024612081762;0.13075297874832403;1.0562783062329284;10.00004285979412;0.9467172588144619;-0.1594920008122494;1.0662780904186913;0.9999950493058647;0.9600578477676065;0.9999960303252796
92.780208;1.0523578169860048;0.9830836390587366;0.9341459591033456;0.1376024485704411;0.13075298528345536;1.0562781956712257;10.000044492544117;0.9467173677220372;-0.15949200075752118;1.0662779970110456;0.9999951222757403;0.9600580017694772;0.9999961021689094
92.790208;1.0523580469898182;0.983083876452723;0.9341460566846594;0.1376024358656789;0.13075299200517285;1.0562780882955054;10.000046206587754;0.9467174752741083;-0.15949200070440508;1.066277904673842;0.9999951955955968;0.9600581565170736;0.9999961708719631
92.800208;1.052358272154742;0.9830841158350871;0.9341461615550826;0.13760242311583082;0.1307529989049648;1.0562779846717558;10.000047999894361;0.9467175819104439;-0.15949200065289743;1.0662778126896835;0.999995269144347;0.9600583117318968;0.9999962358965896
92.810208;1.0523584922639213;0.9830843574420108;0.9341462731111316;0.13760241035511078;0.13075300598131998;1.0562778852281676;10.000049869268073;0.9467176881650119;-0.15949200060298965;1.066277720267804;0.9999953428522615;0.960058466982017;0.9999962967255147
92.820208;1.052358707320047;0.9830846014934634;0.9341463906632995;0.1376023976218185;0.13075301323876043;1.0562777902113982;10.000051810374142;0.9467177945006864;-0.1594920005546842;1.0662776265961182;0.9999954166939526;0.960058621837776;0.9999963529419679
92.830208;1.0523589175591703;0.9830847627461644;0.9341464323631422;0.13760413683013464;0.13075468536531906;1.056277699647019;10.000053818016314;0.9467179012605883;-0.15949300050800178;1.0662775309120367;0.9999954906066278;0.9600589421118203;0.9999964042528626
92.840208;1.0523591234163132;0.983085012055464;0.93414655980917;0.13760412426661364;0.13075469296775613;1.056277613343601;10.000055886582873;0.9467180086818586;-0.15949300046297463;1.0662774325275788;0.9999955644725239;0.9600590953280035;0.999996450517378
92.850208;1.0523593253688273;0.9830852639779547;0.9341466911760385;0.13760411183926521;0.13075470072483522;1.0562775309436176;10.000058010653406;0.9467181169085489;-0.159493000419645;1.0662773308138358;0.9999956381214895;0.9600592474165551;0.9999964917594117
92.860208;1.0523595237786234;0.9830855183398859;0.9341468258379203;0.1376040995846043;0.1307547086340791;1.0562774519602762;10.0000601855521;0.9467182260546304;-0.15949300037806707;1.0662772252167272;0.9999957113091025;0.9600593981551157;0.9999965281105166
92.870208;1.0523597188616696;0.9830857748138726;0.9341469632302105;0.13760408755447529;0.13075471669454894;1.0562773757850328;10.000062407305808;0.9467183362651622;-0.1594930003382889;1.0662771153019375;0.999995783722412;0.9600595472453013;0.9999965597467255
92.880208;1.0523599107504837;0.983086032946293;0.9341471028419936;0.13760407581797895;0.13075472490382828;1.0562773017434377;10.000064671631929;0.9467184477020648;-0.1594930003003297;1.0662770007491085;0.9999958550081709;0.9600596942838135;0.9999965868752972
92.890208;1.052360099533064;0.98308629218716;0.934147244232429;0.13760406444798684;0.13075473326614517;1.0562772291874412;10.000066972830448;0.9467185605061809;-0.15949300026418653;1.066276881295681;0.999995924808391;0.9600598387954874;0.9999966097584744
92.900208;1.0523602852171596;0.9830865518930759;0.9341473870485477;0.13760405350679014;0.13075474180086943;1.0562771575062366;10.000069303774309;0.9467186747647723;-0.1594930002298565;1.066276756747321;0.9999959927766873;0.960059980291635;0.9999966286991501
92.910208;1.0523604677184746;0.9830868113760475;0.9341475309892372;0.137604043041731;0.13075475053730748;1.0562770860542072;10.000071656469911;0.9467187904759923;-0.15949300019735096;1.0662766271093653;0.999996058552323;0.9600601183162146;0.9999966439709762
92.920208;1.052360646938689;0.9830870699700673;0.9341476757507878;0.1376040330873186;0.13075475949828275;1.0562770141163185;10.000074022357005;0.9467189075480286;-0.15949300016670453;1.066276492701067;0.9999961217503971;0.9600602525104972;0.9999966558003495
92.930208;1.0523608228245696;0.9830873269992301;0.9341478209950961;0.13760402366727725;0.1307547686904535;1.0562769409444148;10.00007639309969;0.9467190258466514;-0.15949300013797846;1.0662763541321096;0.9999961820095159;0.9600603826770147;0.999996664411256
92.940208;1.0523609953297473;0.9830875817194688;0.9341479663430776;0.13760401479410206;0.13075477810851222;1.056276865808034;10.000078762344785;0.9467191452535154;-0.15949300011124284;1.0662762121742357;0.9999962391060313;0.9600605087374379;0.999996670050497
92.950208;1.0523611643449649;0.9830878333810474;0.9341481114145064;0.13760400646998558;0.13075478774110133;1.056276788032492;10.000081126821472;0.9467192657128781;-0.15949300008655673;1.0662760675764928;0.9999962931054368;0.9600606306115189;0.9999966729913664
92.960208;1.0523613296618812;0.9830880813524313;0.9341482559024044;0.1376039986906835;0.13075479757372963;1.0562767070034382;10.000083485471087;0.9467193872534626;-0.15949300006397638;1.0662759209093071;0.9999963444175181;0.9600607481861599;0.9999966735436451
92.970208;1.0523614909890746;0.9830883251925403;0.9341483995960144;0.1376039914493701;0.13075480759414315;1.0562766221516917;10.000085837645885;0.9467195099626273;-0.15949300004356737;1.0662757725760326;0.9999963936945281;0.9600608613815316;0.9999966720421031
92.980208;1.0523616480073599;0.9830885646667988;0.9341485423002148;0.13760398474046473;0.13075481779346118;1.0562765329795074;10.000088181894887;0.9467196339155937;-0.15949300002539574;1.0662756229389263;0.9999964416858451;0.960060970172141;0.9999966687852501
92.990208;1.052361800450934;0.9830887997044016;0.9341486837365032;0.13760397856306153;0.13075482815511466;1.05627643913073;10.000090515735728;0.9467197590993112;-0.15949300000951055;1.066275472358851;0.9999964891171627;0.9600610745568009;0.9999966639874317
93.000208;1.0523619482352387;0.9830890303223176;0.934148823550632;0.13760397292642065;0.130754838642165;1.0562763404637066;10.000092836211564;0.9467198854111833;-0.15949299999594124;1.0662753211640388;0.9999965365893737;0.9600611745662501;0.9999966577816772
93.010208;1.0523620915489063;0.9830892565934861;0.9341489614345879;0.1376039678553102;0.13075484920004604;1.0562762370799013;10.000095140859507;0.9467200127462136;-0.1594929999847119;1.06627516970884;0.9999965845684493;0.9600612703152687;0.9999966502257244
93.020208;1.0523622307650684;0.9830894786533845;0.9341490972403225;0.1376039633843773;0.13075485977119405;1.0562761292779441;10.00009742800131;0.9467201410272639;-0.15949299997583508;1.0662750184895993;0.9999966334824141;0.9600613620331296;0.9999966413369024
93.030208;1.0523623662192345;0.9830896967050885;0.9341492309926789;0.13760395954690302;0.1307548703031818;1.0562760174801307;10.000099696126606;0.9467202701421689;-0.1594929999692806;1.06627486811822;0.9999966837667206;0.9600614500174013;0.9999966311865356
93.040208;1.0523624980655564;0.9830899110125801;0.9341493628445383;0.1376039563711668;0.13075488074669944;1.0562759021865908;10.000101943626689;0.9467203999457807;-0.15949299996496524;1.066274719142094;0.9999967357799382;0.9600615345634792;0.9999966199471471
93.050208;1.0523626263310806;0.983090121863864;0.9341494930092983;0.13760395388717445;0.1307548910518737;1.0562757839463537;10.00010416852364;0.946720530339745;-0.15949299996277916;1.0662745719391282;0.9999967897256042;0.9600616159606161;0.999996607800221
93.060208;1.0523627510557623;0.9830903295504397;0.9341496216651278;0.13760395213958265;0.13075490116503152;1.0562756633606516;10.000106367511789;0.9467206613080534;-0.15949299996260355;1.0662744267697388;0.999996845642508;0.9600616945440605;0.999996594799817
93.070208;1.0523628723453822;0.9830905343888158;0.9341497488798036;0.13760395119117153;0.13075491102494943;1.056275541128565;10.000108535792144;0.9467207928927338;-0.1594939999642882;1.0662742838812675;0.9999969034110254;0.9600619368583792;0.9999965808519401
93.080208;1.0523629903414362;0.9830907367232459;0.9341498745837715;0.13760395110987259;0.13075492056368537;1.0562754180569098;10.000110668167073;0.9467209251497289;-0.15949399996763042;1.0662741435920193;0.9999969628029004;0.9600620111293056;0.9999965658260724
93.090208;1.0523631051920852;0.9830909369357301;0.934149998567029;0.13760395195867203;0.1307549297137515;1.0562752950077745;10.000112759948172;0.9467210581021726;-0.15949399997239783;1.066274006324456;0.9999970235807731;0.9600620839983108;0.9999965496847918
93.100208;1.0523632170161081;0.9830911355098022;0.9341501205141101;0.13760395379783363;0.13075493841073813;1.0562751728144488;10.000114807099006;0.9467211917505817;-0.1594939999783607;1.0662738725808276;0.9999970855909344;0.9600621559633458;0.9999965325170436
93.110208;1.0523633258867058;0.9830913330639532;0.9341502401139397;0.13760395668475253;0.13075494658819956;1.0562750521915663;10.000116806001783;0.9467213261660071;-0.15949399998530303;1.0662737428502176;0.9999971487964027;0.9600622274523201;0.9999965144795805
93.120208;1.052363431916854;0.9830915302936147;0.9341503571761903;0.13760396066683966;0.1307549541764152;1.056274933702433;10.000118753253652;0.9467214615203728;-0.15949399999302938;1.0662736174975826;0.9999972132087244;0.9600622988183243;0.9999964957363507
93.130208;1.052363535345894;0.9830917278833725;0.9341504716261042;0.1376039657753488;0.13075496110570164;1.0562748177783248;10.00012064587326;0.9467215979436172;-0.1594940000013614;1.0662734967200258;0.999997278803384;0.9600623704306172;0.9999964764223317
93.140208;1.0523636364795117;0.9830919264126742;0.9341505834241056;0.13760397202092314;0.13075496730654565;1.0562747047338423;10.000122481649116;0.946721735342555;-0.15949400001011382;1.066273380536238;0.999997345531214;0.9600624427926906;0.9999964566550043
93.150208;1.0523637355711777;0.9830921262422558;0.9341506925568694;0.13760397939419888;0.130754972704583;1.0562745947989653;10.000124259092466;0.9467218733511874;-0.15949400001908715;1.0662732688006686;0.999997413372666;0.9600625165588148;0.9999964365922039
93.160208;1.052363832775224;0.9830923274554657;0.9341507990629071;0.13760398787945474;0.13075497721329488;1.0562744881469301;10.000125977319566;0.9467220114029367;-0.15949400002809397;1.0662731612979555;0.9999974823430504;0.9600625924632148;0.999996416437158
93.170208;1.0523639281530657;0.9830925298917496;0.9341509029806985;0.13760399747090782;0.13075498073845815;1.0562743848721645;10.000127636101096;0.9467221488244675;-0.1594940000369899;1.066273057859195;0.9999975524502407;0.9600626712648226;0.9999963964106448
93.180208;1.0523640217330048;0.9830927332070678;0.9341510042656375;0.13760400817180996;0.1307549831972;1.056274285005317;10.000129235703978;0.9467222849117218;-0.15949400004568973;1.0662729584172015;0.9999976236625012;0.9600627536717216;0.9999963767498716
93.190208;1.0523641136182704;0.9830929369065496;0.9341511027954379;0.13760401997764155;0.13075498452828865;1.056274188619255;10.000130776525912;0.9467224190025966;-0.15949400005416944;1.0662728629982312;0.9999976959334719;0.9600628402412673;0.9999963576839667
93.200208;1.052364204012843;0.9830931403552458;0.9341511984495061;0.13760403286015727;0.13075498468627705;1.0562740959247532;10.000132258531798;0.9467225505369151;-0.1594940000624559;1.0662727716612872;0.9999977692573466;0.9600629313816871;0.9999963394387985
93.210208;1.0523642931481103;0.9830933428442692;0.9341512911409489;0.13760404676126353;0.13075498363956894;1.0562740072670853;10.000133680559456;0.9467226790527805;-0.15949400007061218;1.0662726844093693;0.9999978436798532;0.9600630274262213;0.9999963222862006
93.220208;1.0523643812610612;0.9830935437247733;0.9341513808038423;0.13760406159344976;0.1307549813787712;1.0562739230447122;10.00013504058475;0.9467228040893428;-0.15949400007872824;1.0662726011828692;0.9999979192641927;0.960063128648709;0.9999963065267917
93.230208;1.0523644686572131;0.9830937424659242;0.9341514674093745;0.13760407724480184;0.13075497791755838;1.0562738436337067;10.000136337117898;0.9467229250688906;-0.15949400008691197;1.066272522001749;0.9999979960682589;0.9600632352296723;0.9999962924446676
93.240208;1.0523645557223962;0.9830938532208697;0.9341514698363571;0.13760584546764598;0.13075663796714507;1.0562737693623057;10.0001375699977;0.9467230412714471;-0.1594940000952732;1.0662724471027338;0.9999980741445509;0.9600633472280471;0.9999962802654508
93.250208;1.0523646428146223;0.9830940464207008;0.9341515504612292;0.13760586240086825;0.13075663215806943;1.0562737005001532;10.000138740184896;0.9467231519226633;-0.1594940001039061;1.0662723769127413;0.9999981535558102;0.9600634645638528;0.9999962700761272
93.260208;1.0523647301802672;0.9830942364086825;0.9341516282458485;0.13760587984205241;0.13075662517149536;1.05627363723696;10.000139849452479;0.9467232563215838;-0.15949400011288226;1.06627231189423;0.9999982344000543;0.9600635870357324;0.9999962617800028
93.270208;1.0523648180246443;0.983094423024846;0.9341517032799974;0.13760589774954451;0.13075661698082747;1.0562735796530085;10.000140899954593;0.946723353925838;-0.15949400012226242;1.0662722523892196;0.9999983168195096;0.9600637143933498;0.999996255110242
93.280208;1.0523649066105039;0.9830946061608484;0.9341517756097285;0.13760591609332223;0.1307566075508775;1.0562735276482775;10.000141893870422;0.9467234443382825;-0.1594940001321132;1.066272198565674;0.9999984009701202;0.9600638464024454;0.9999962496734864
93.290208;1.052364996219295;0.9830947856606935;0.9341518452618344;0.13760593483713346;0.13075659684862326;1.0562734808858987;10.000142833571696;0.9467235272178757;-0.1594940001425075;1.0662721504398442;0.9999984869532461;0.9600639828538906;0.9999962450482408
93.300208;1.0523650870720005;0.9830949612561596;0.934151912233608;0.13760595394985936;0.13075658484674957;1.0562734388643003;10.000143721820672;0.9467236022536236;-0.15949400015350745;1.066272107911102;0.9999985747532631;0.9600641235466244;0.9999962408654738
93.310208;1.0523651793466071;0.9830951326290547;0.9341519764499093;0.1376059734231895;0.13075657152574266;1.0562734010367316;10.000144561392926;0.9467236692484787;-0.15949400016515444;1.0662720708594022;0.9999986642555908;0.9600642682376722;0.999996236777149
93.320208;1.052365273214165;0.98309529948913;0.934152037741639;0.13760599326886194;0.13075655688736382;1.0562733668782505;10.000145354475432;0.9467237281974493;-0.15949500017748944;1.066272039268741;0.9999987553656665;0.9600645827231733;0.9999962323944408
93.330208;1.0523653688248482;0.9830954615475669;0.9341520958564438;0.13760601349940152;0.13075654096677655;1.0562733359157697;10.000146102745072;0.9467237793115965;-0.159495000190574;1.0662720132380552;0.9999988481229176;0.9600647343716451;0.9999962273174832
93.340208;1.0523654662408048;0.9830956184522003;0.9341521505415401;0.13760603411381014;0.13075652382338682;1.0562733077022166;10.000146808172971;0.9467238229927327;-0.15949500020446894;1.0662719929022781;0.9999989426963348;0.9600648890336052;0.9999962212293071
93.350208;1.0523655653310524;0.9830957697721702;0.934152201664001;0.13760605509555934;0.13075650552203058;1.0562732817778984;10.000147473575053;0.9467238597485426;-0.15949500021919596;1.0662719783550716;0.999999039307734;0.9600650466426556;0.999996213986625
93.360208;1.0523656657873448;0.9830959150271694;0.9341522492208818;0.13760607641613523;0.13075648612283278;1.0562732576814198;10.000148102289486;0.9467238901087062;-0.15949500023473312;1.0662719696139589;0.9999991381961151;0.9600652073242888;0.9999962056845206
93.370208;1.0523657672849769;0.9830960537287566;0.9341522932421781;0.13760609804233825;0.13075646567648128;1.056273234990317;10.000148697200919;0.9467239145759174;-0.15949500025104169;1.066271966670658;0.999999239636608;0.9600653712099694;0.9999961966222182
93.380208;1.0523658695652607;0.9830961854167005;0.9341523337529059;0.13760611994198974;0.13075644422328678;1.0562732133610437;10.000149259883557;0.946723933575395;-0.15949500026809246;1.0662719695457596;0.9999993439695458;0.9600655382857921;0.9999961871507427
93.390208;1.0523659724326304;0.9830963096583665;0.9341523708214191;0.13760614208347574;0.13075642180318492;1.056273192544122;10.000149790657767;0.9467239474263586;-0.15949500028586305;1.0662719782217847;0.9999994515617991;0.9600657084396117;0.9999961775455214
93.400208;1.0523660758072322;0.9830964259936137;0.934152404581934;0.13760616443310988;0.13075639846760478;1.0562731723911032;10.000150289354814;0.9467239563611681;-0.15949500030430813;1.0662719925483177;0.9999995626577515;0.960065881583962;0.9999961680082982
93.410208;1.0523661797213724;0.9830965339036462;0.9341524351831857;0.13760618695026594;0.13075637427838271;1.0562731528296585;10.000150755753832;0.9467239605753769;-0.15949500032334357;1.0662720122572167;0.9999996772844383;0.9600660576434609;0.9999961587436329
93.420208;1.0523662842026151;0.9830966328662767;0.9341524627080158;0.13760620958115832;0.13075634930002436;1.0562731337704843;10.000151189318881;0.9467239603237668;-0.159495000342866;1.0662720370341812;0.9999997953323164;0.9600662364461129;0.999996150032652
93.430208;1.0523663892721715;0.9830967223893637;0.934152487151696;0.13760623225701185;0.13075632359617154;1.056273115047398;10.000151588944965;0.9467239560085208;-0.1594950003627771;1.0662720665662948;0.9999999166564997;0.9600664176959522;0.9999961422529074
93.440208;1.0523664950824838;0.9830968019222406;0.9341525084877829;0.13760625490257108;0.13075629722803056;1.0562730964431708;10.000151953072699;0.9467239481624425;-0.15949500038298525;1.0662721005743927;1.0000000411168486;0.9600666010256474;0.9999961358230371
93.450208;1.05236660192302;0.9830968707862139;0.9341525267347028;0.13760627745252388;0.1307562702554477;1.0562730777321319;10.000152280100545;0.9467239373394516;-0.1594950004033989;1.0662721387975302;1.0000001686464466;0.9600667860446315;0.99999613116888
93.460208;1.0523667100813427;0.9830969282469818;0.9341525419672545;0.1376062998605306;0.13075624274653935;1.056273058728381;10.000152569432414;0.9467239239832456;-0.15949500042392745;1.0662721809068654;1.0000002993162747;0.9600669723667831;0.9999961287466842
93.470208;1.0523668198066656;0.983096973604107;0.9341525543018073;0.1376063220964027;0.13075621478771735;1.0562730393150617;10.00015282234141;0.9467239083633749;-0.15949500044448395;1.0662722264853628;1.0000004333468615;0.9600671595991679;0.9999961289908958
93.480208;1.0523669313751265;0.9830970062254528;0.9341525638609557;0.13760634414228148;0.13075618648021875;1.0562730194006984;10.000153041191538;0.9467238906033961;-0.15949500046498993;1.066272275117512;1.000000571100123;0.9600673473008252;0.9999961322060482
93.490208;1.0523670450492344;0.9830970256104595;0.9341525707332379;0.13760636599292328;0.13075615792930592;1.0562729988734707;10.000153228078435;0.9467238707542257;-0.15949500048538057;1.0662723264279936;1.000000712998606;0.9600675349833901;0.9999961385489408
93.500208;1.052367160930308;0.983097031477699;0.9341525749442888;0.13760638765241906;0.13075612924214047;1.0562729776129887;10.000153384939184;0.9467238489352982;-0.15949500050559137;1.0662723800327263;1.0000008593769016;0.9600677221602232;0.9999961480559769
93.510208;1.0523672789007066;0.9830970237944405;0.9341525764273233;0.13760640912016542;0.1307561005338463;1.0562729554626262;10.000153514643547;0.9467238254806016;-0.1594950005255343;1.0662724355069852;1.0000010104026364;0.9600679083627454;0.9999961606321871
93.520208;1.052367398730934;0.9830970027307456;0.9341525750471655;0.13760643037934442;0.130756071930458;1.0562729321437796;10.000153621427101;0.9467238009264838;-0.15949500054509438;1.0662724923926998;1.0000011661060648;0.9600680931137697;0.9999961760943398
93.530208;1.0523675202336582;0.9830969685458562;0.9341525706913855;0.13760645140064726;0.13075604356198917;1.0562729072441497;10.00015371024756;0.9467237758805678;-0.1594950005641541;1.0662725501801105;1.0000013264187981;0.9600682759315485;0.9999961943144564
93.540208;1.0523676433794935;0.9830969214438015;0.9341525633259156;0.1376064721517005;0.1307560155442663;1.0562728802885613;10.000153785623494;0.9467237509281412;-0.15949500058262;1.0662726082676683;1.0000014911493922;0.9600684563623042;0.9999962152896292
93.550208;1.0523677683570087;0.9830968615388511;0.934152552964643;0.1376064925999923;0.13075598795931162;1.0562728507907289;10.00015385107591;0.9467237265755318;-0.15949500060042623;1.0662726659946784;1.0000016599654942;0.9600686339882002;0.9999962390424946
93.560208;1.0523678955074172;0.9830967889681457;0.9341525395814685;0.1376065127075839;0.130755960850645;1.0562728182695675;10.000153909677309;0.9467237031678662;-0.15949500061751867;1.066272722736002;1.0000018324469364;0.9600688083914959;0.9999962655485483
93.570208;1.0523680251712062;0.9830967039444939;0.9341525230237607;0.13760653242910198;0.13075593423727233;1.0562727822602687;10.00015396490821;0.9467236808442668;-0.1594950006338557;1.0662727779727221;1.0000020081436525;0.9600689790998234;0.9999962947899016
93.580208;1.0523681576116364;0.9830966066462993;0.9341525030153657;0.13760655172214079;0.13075590813571128;1.0562727423484994;10.00015402104357;0.9467236596180941;-0.15949600064943173;1.0662728313447638;1.0000021865872002;0.9600693117268344;0.9999963267502233
93.590208;1.0523682930383196;0.9830964971136273;0.9341524792236875;0.13760657055822947;0.1307558825720817;1.056272698237226;10.000154082945627;0.9467236395324218;-0.15949600066428699;1.0662728826830876;1.0000023672765386;0.9600694735156579;0.9999963612980519
93.600208;1.0523684316507507;0.9830963752815524;0.9341524512855628;0.13760658892031638;0.13075585758017363;1.0562726497859358;10.000154155573137;0.9467236207452852;-0.15949600067848851;1.0662729319629716;1.0000025496275247;0.9600696301558115;0.9999963981453909
93.610208;1.0523685736813617;0.9830962410510503;0.9341524188260846;0.1376066067915608;0.1307558332022486;1.0562725969756095;10.00015424330656;0.946723603493906;-0.15949600069210354;1.0662729792214638;1.000002732855653;0.9600697812827526;0.9999964369561912
93.620208;1.0523687194370592;0.9830960942891769;0.9341523814723628;0.13760662415156216;0.13075580949627041;1.0562725398190767;10.00015434902863;0.9467235880316032;-0.1594960007051833;1.066273024536306;1.0000029159051542;0.9600699266172908;0.9999964774593808
93.630208;1.0523688693001583;0.9830959348563135;0.934152338791842;0.13760664098187564;0.1307557865410482;1.0562724782695216;10.000154473973106;0.9467235745810545;-0.15949600071776368;1.0662730680292607;1.0000030975862693;0.9600700659155756;0.9999965194443209
93.640208;1.0523690236641263;0.983095762695308;0.934152290270923;0.1376066572644724;0.13075576443395565;1.0562724122068574;10.000154619103979;0.9467235632775077;-0.1594960007298795;1.0662731098169111;1.0000032768151421;0.9600701989114334;0.9999965627246309
93.650208;1.0523691828719195;0.9830955778586381;0.9341522353914471;0.13760667297369328;0.1307557432761262;1.0562723415003619;10.000154786718348;0.9467235541482519;-0.1594960007415799;1.066273149987995;1.0000034527001413;0.9600703253499716;0.9999966071714631
93.660208;1.0523693472266242;0.9830952950880243;0.9341520925240467;0.1376084399559772;0.13075738784659366;1.0562722660531663;10.00015498062452;0.9467235471579096;-0.1594960007529329;1.0662731886666341;1.0000036244660526;0.9600704450609245;0.9999966527191757
93.670208;1.0523695170448364;0.9830950853921554;0.9341520235469908;0.1376084544424892;0.13075736884065053;1.056272185754044;10.000155205104292;0.9467235422541291;-0.1594960007640283;1.0662732260136392;1.0000037914162894;0.9600705579038686;0.999996699288226
93.680208;1.0523696926997255;0.9830948636308668;0.9341519470527766;0.13760846830005374;0.1307573510128216;1.05627210039691;10.000155464164845;0.9467235393881752;-0.15949600077498088;1.0662732621025508;1.0000039529765452;0.9600706636267118;0.9999967467544761
93.690208;1.052369874627421;0.9830946300994081;0.9341518630171763;0.13760848152551108;0.13075733441381737;1.0562720097363603;10.000155761432454;0.9467235385146786;-0.15949600078591356;1.0662732968410435;1.0000041087099416;0.9600707618550527;0.9999967950203531
93.700208;1.0523700632460058;0.983094385132041;0.9341517716177746;0.13760849411912718;0.13075731907812013;1.05627191361221;10.00015609977064;0.9467235395657101;-0.15949600079694423;1.0662733300499552;1.000004258310683;0.9600708522196135;0.9999968441059296
93.710208;1.05237025881168;0.9830941291147416;0.9341516731271594;0.13760850608067135;0.13075730502415547;1.056271811950413;10.00015648037225;0.9467235424993815;-0.1594960008081976;1.0662733616080173;1.000004401620945;0.9600709344730726;0.9999968941553106
