time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.720208;1.0523704613668967;0.983093862547033;0.934151567796466;0.13760851740273417;0.13075729225305313;1.056271704715375;10.000156902073273;0.9467235474295495;-0.1594960008198049;1.066273391511513;1.0000045386021081;0.9600710085462146;0.9999969453164156
93.730208;1.052370670800752;0.9830935860674508;0.934151455804921;0.1376085280704007;0.13075728075231455;1.0562715919319157;10.00015736164269;0.9467235546247379;-0.15949600083188467;1.0662734198239845;1.0000046692529017;0.9600710745469979;0.999996997639644
93.740208;1.052370886870298;0.9830933003937238;0.9341513372928866;0.13760853806564333;0.13075727050160665;1.05627147371896;10.000157854904977;0.9467235643376917;-0.1594960008445315;1.0662734466121329;1.0000047935447804;0.9600711327157633;0.9999970511518644
93.750208;1.0523711091777497;0.983093006294008;0.9341512124192126;0.13760854737203324;0.13075726147128644;1.0562713502484429;10.000158378074747;0.9467235766605836;-0.15949600085780655;1.066273471931931;1.000004911402974;0.9600711833736358;0.9999971059895988
93.760208;1.0523713372162367;0.9830927046185084;0.934151081408321;0.1376085559783316;0.13075725362035492;1.0562712216672974;10.000158928430977;0.9467235915148056;-0.15949600087172963;1.0662734958398425;1.0000050227534953;0.9600712268739677;0.9999971624216029
93.770208;1.052371570426049;0.9830923962864184;0.9341509445644027;0.13760856387670223;0.130757246901833;1.056271088103814;10.00015950391961;0.946723608730348;-0.15949600088629073;1.0662735183797838;1.0000051275731283;0.9600712635267779;0.9999972207703884
93.780208;1.0523718081833546;0.9830920822036486;0.9341508022316044;0.13760857106063673;0.13075724127038266;1.0562709497577976;10.00016010253562;0.9467236281030503;-0.15949600090145552;1.0662735395474667;1.0000052258869712;0.9600712935033817;0.9999972812842004
93.790208;1.0523720498228402;0.9830917632022202;0.9341506547576777;0.1376085775289667;0.13075723668261333;1.0562708069704574;10.000160721690282;0.9467236493945486;-0.1594960009171498;1.0662735592772263;1.0000053177861767;0.9600713168200159;0.9999973440520515
93.800208;1.0523722947373326;0.9830914400473306;0.9341505025342403;0.1376085832899336;0.13075723309205464;1.0562706602101575;10.000161357374953;0.946723672374722;-0.15949600093325758;1.0662735774564633;1.0000054034480936;0.9600713334415819;0.9999974090569363
93.810208;1.0523725424337014;0.9830911134702658;0.9341503460748081;0.1376085883587648;0.13075723045044169;1.0562705099749128;10.000162003767992;0.9467236969177416;-0.15949600094962968;1.0662735939373893;1.000005483113173;0.9600713433587584;0.9999974762658569
93.820208;1.0523727924952044;0.9830907841697422;0.9341501860346949;0.13760859275193194;0.13075722871318524;1.0562703566821487;10.000162653439553;0.9467237230260962;-0.15949600096607872;1.0662736085721947;1.0000055570902044;0.9600713465216626;0.9999975456146938
93.830208;1.0523730445345356;0.9830904527906849;0.9341500231219155;0.13760859649099932;0.13075722783816515;1.0562702006378544;10.000163297897236;0.9467237507871362;-0.15949600098237904;1.06627362127524;1.0000056257893524;0.9600713427741401;0.9999976169197548
93.840208;1.0523732981557261;0.9830901199636817;0.9341498579464884;0.13760859961524163;0.13075722777882934;1.056270042109321;10.000163928298537;0.9467237803548055;-0.15949700099828118;1.066273632025901;1.0000056897144645;0.9600714980636083;0.9999976898327626
93.850208;1.0523735529001517;0.9830897863773679;0.9341496909447964;0.13760860218523444;0.13075722848150814;1.0562698814149665;10.000164536034484;0.9467238119643625;-0.1594970010135316;1.0662736407936533;1.0000057493956893;0.9600714800054749;0.9999977639194082
93.860208;1.0523738082186658;0.983089452760883;0.9341495224148679;0.1376086042741061;0.130757229891552;1.05626971891266;10.00016511308663;0.9467238459643367;-0.15949700102790784;1.066273647491193;1.0000058052774605;0.9600714546788167;0.9999978388184805
93.870208;1.052374063454305;0.9830891198234977;0.9341493525425388;0.1376086059531732;0.13075723196072253;1.0562695549192156;10.00016565225231;0.9467238828225055;-0.15949700104125825;1.0662736520294012;1.0000058576535042;0.9600714221044568;0.9999979143563377
93.880208;1.052374317801901;0.9830887882498351;0.9341491813798443;0.13760860727771454;0.13075723464843306;1.0562693897060456;10.000166147179645;0.9467239230485269;-0.15949700105350773;1.0662736544067208;1.0000059067413463;0.9600713823336908;0.9999979905505079
93.890208;1.0523745702981568;0.9830884586707548;0.93414900886914;0.1376086082794557;0.13075723791822913;1.0562692235740554;10.00016659200002;0.9467239670798856;-0.1594970010646362;1.0662736547821519;1.000005952788095;0.9600713353400351;0.9999980675191937
93.900208;1.0523748198307685;0.9830881315839493;0.9341488349421644;0.13760860896652088;0.13075724173086492;1.0562690569048487;10.000166980899555;0.946724015223354;-0.15949700107466852;1.0662736535389739;1.0000059960630452;0.9600712809871957;0.9999981454086455
93.910208;1.0523750651130555;0.9830878073491174;0.9341486595966996;0.13760860933354938;0.1307572460394173;1.05626889016054;10.000167308123961;0.9467240676695692;-0.15949700108367437;1.066273651224707;1.0000060368247228;0.9600712190844017;0.9999982244271739
93.920208;1.0523753047245223;0.983087486244844;0.9341484828832116;0.13760860938252176;0.13075725079551376;1.0562687238342463;10.000167567913147;0.9467241245574199;-0.15949700109175405;1.0662736483653785;1.0000060753552256;0.9600711494527729;0.9999983048811174
93.930208;1.0523755372928207;0.9830871684817304;0.9341483048595393;0.13760860913918246;0.13075725595852153;1.0562685583726892;10.0001677540496;0.9467241860204767;-0.1594970010990139;1.0662736453592798;1.0000061119603045;0.9600710720220955;0.9999983871062502
93.940208;1.052375761644846;0.9830868542086939;0.9341481255355727;0.1376086086514963;0.13075726149559821;1.056268394141035;10.000167859736637;0.9467242521562295;-0.15949700110555562;1.0662736424570811;1.0000061468810306;0.9600709869109317;0.9999984713666586
93.950208;1.0523759768168675;0.9830865435386842;0.9341479447665721;0.13760860797824442;0.13075726737671362;1.0562682314270717;10.00016787809391;0.9467243229923034;-0.15949700111148812;1.0662736397237838;1.0000061801931992;0.9600708943802014;0.9999985578168182
93.960208;1.0523761820827184;0.9830862365423181;0.9341477621929891;0.13760860718146253;0.13075727357078393;1.0562680704249439;10.000167803092548;0.9467243985141587;-0.15949700111694134;1.0662736370565873;1.0000062117498232;0.9600707947467334;0.9999986465205196
93.970208;1.0523763770337022;0.9830859332538502;0.9341475773392118;0.1376086063237892;0.13075728004251522;1.0562679112416289;10.000167630372536;0.9467244786792841;-0.1594970011220625;1.0662736343025834;1.000006241206387;0.9600706884025788;0.9999987374728689
93.980208;1.05237656154723;0.9830856336945419;0.9341473897422841;0.13760860546831138;0.13075728674656611;1.0562677539761738;10.000167357137942;0.9467245633537469;-0.15949700112700077;1.0662736313709729;1.0000062681225992;0.9600705758368138;0.9999988306007078
93.990208;1.0523767356609837;0.983085337808257;0.9341471989548388;0.13760860468202823;0.130757293625037;1.0562675987667873;10.000166981966414;0.9467246522336932;-0.15949700113189533;1.0662736282836198;1.0000062920578052;0.9600704575479769;0.9999989257651734
94.000208;1.0523768994904301;0.9830850453681002;0.9341470045093472;0.13760860404277842;0.1307573006183548;1.0562674457361607;10.000166505281094;0.9467247448362609;-0.1594970011368747;1.066273625186177;1.0000063126093806;0.9600703339993286;0.9999990228010633
94.010208;1.0523770532539698;0.9830847560229379;0.9341468059686336;0.13760860364177527;0.1307573076801704;1.0562672949342056;10.000165929378932;0.946724840558686;-0.1594970011420636;1.0662736222818865;1.0000063293899633;0.9600702056837949;0.9999991215738837
94.020208;1.0523771973458365;0.983084469439455;0.9341466030199916;0.13760860357376026;0.13075731478297273;1.0562671463352322;10.000165257346033;0.9467249387671796;-0.15949700114757714;1.0662736196994276;1.0000063419740433;0.9600700731032258;0.9999992219939436
94.030208;1.0523773322809271;0.9830841853738655;0.9341463955077813;0.13760860392006333;0.13075732191560535;1.0562669998755865;10.00016449165482;0.9467250388842302;-0.15949700115349844;1.0662736174483378;1.0000063498494358;0.9600699366600522;0.9999993239772832
94.040208;1.0523774585483885;0.9830839036405327;0.9341461833624762;0.13760860474087994;0.1307573290758496;1.0562668555015593;10.000163633963405;0.9467251404592446;-0.15949700115987944;1.066273615486408;1.000006352397479;0.9600697966570781;0.9999994274195234
94.050208;1.052377576561223;0.9830836240692001;0.9341459664989941;0.1376086060796485;0.13075733626450126;1.0562667131657992;10.000162685936822;0.9467252432094202;-0.15949700116677706;1.0662736137614472;1.0000063489544297;0.960069653353055;0.9999995322338613
94.060208;1.0523776866524477;0.9830833465449397;0.9341457447774424;0.13760860795938107;0.13075734348861248;1.0562665728189204;10.000161649310778;0.9467253469787537;-0.15949700117426416;1.0662736122051828;1.0000063388994826;0.9600695069666878;0.9999996384276708
94.070208;1.0523777890317194;0.9830830711042957;0.934145518008732;0.13760861037250402;0.13075735076463119;1.0562664344849595;10.000160525427425;0.9467254516034915;-0.15949700118240603;1.0662736107721156;1.0000063216442632;0.9600693577134118;0.9999997461497492
94.080208;1.052377883768754;0.9830827979649195;0.9341452859488173;0.13760861328817062;0.13075735810966904;1.0562662984000186;10.000159315415189;0.9467255567877622;-0.15949700119125268;1.0662736095524057;1.0000062965798395;0.9600692058742163;0.9999998556644081
94.090208;1.0523779708760843;0.9830825274337354;0.9341450482819663;0.13760861667229474;0.130757365529506;1.0562661650746896;10.000158020267703;0.946725662087477;-0.1594970012008555;1.0662736088369413;1.000006263089446;0.9600690518054313;0.9999999672908989
94.100208;1.052378050448797;0.9830822597914789;0.9341448046490144;0.1376086205009582;0.13075737301666443;1.0562660351468993;10.000156640228651;0.9467257669722977;-0.159497001211287;1.066273609009241;1.0000062206300624;0.9600688958918878;1.0000000813583294
94.110208;1.052378122747023;0.9830819098949791;0.9341444736048983;0.13761037663504255;0.13075904524460683;1.056265909191288;10.000155174741959;0.9467258708927725;-0.1594980012226428;1.066273610370725;1.0000061688569482;0.9600689046057387;1.0000001981769653
94.120208;1.0523781882095065;0.9830816488660588;0.934144217310579;0.13761038130868786;0.1307590528073211;1.0562657877065926;10.000153623132345;0.9467259733217311;-0.1594980012350163;1.066273613067946;1.000006107696951;0.960068745928063;1.000000318011754
94.130208;1.0523782474100059;0.9830813917511035;0.9341439546286104;0.13761038637076659;0.130759060361262;1.0562656711544416;10.000151984904763;0.946726073746169;-0.15949800124846847;1.0662736171199718;1.000006037310312;0.9600685861641481;1.0000004410397372
94.140208;1.0523783009376086;0.9830811390780659;0.9341436856370431;0.1376103917851175;0.13075906787942815;1.0562655599140305;10.000150260032656;0.9467261716400801;-0.15949800126302408;1.0662736225009573;1.0000059580057263;0.9600684254908085;1.0000005673572623
94.150208;1.0523783492903709;0.9830808914174083;0.9341434104699264;0.1376103975079343;0.13075907535069256;1.0562654542152052;10.000148449679953;0.9467262664669664;-0.15949800127868496;1.066273629214193;1.000005870163065;0.9600682641851378;1.0000006970867157
94.160208;1.0523783928524855;0.983080649390687;0.934143129363367;0.13761040349648304;0.1307590827744024;1.0562653541280447;10.0001465566792;0.9467263576873757;-0.15949800129542707;1.0662736372879986;1.000005774193621;0.9600681026318183;1.000000830426136
94.170208;1.0523784319301883;0.9830804136693083;0.9341428426608805;0.13761040972185942;0.13075909015966727;1.0562652596430588;10.000144585677678;0.9467264447739908;-0.15949800131319297;1.066273646760199;1.0000056705097822;0.9600679411906854;1.0000009675713377
94.180208;1.05237846681801;0.9830801848899179;0.9341425507985286;0.13761041617030034;0.13075909753584647;1.0562651707386612;10.00014254287356;0.9467265272670479;-0.1594980013319163;1.0662736577216134;1.0000055594619979;0.9600677800753059;1.0000011086863165
94.190208;1.0523784978242843;0.9830799635871084;0.9341422543024818;0.13761042283667327;0.13075910495273113;1.0562650873814121;10.000140434708563;0.9467266048449171;-0.15949800135156084;1.0662736703891225;1.0000054413240809;0.9600676193612889;1.0000012539509557
94.200208;1.052378525247117;0.9830797502937391;0.9341419537699858;0.13761042972174964;0.13075911246470215;1.0562650095626849;10.000138266781331;0.9467266773485149;-0.1594980013721277;1.066273685140147;1.0000053163791867;0.9600674590715078;1.0000014035424287
94.210208;1.0523785493935551;0.9830795457206681;0.9341416498547829;0.13761043682934634;0.1307591201161371;1.0562649373407371;10.000136044602538;0.9467267447067118;-0.15949800139361547;1.066273702412015;1.0000051850124776;0.9600672992687765;1.0000015575633423
94.220208;1.0523785706116586;0.9830793508074362;0.9341413432754857;0.1376104441604519;0.13075912793537459;1.0562648708082993;10.00013377468394;0.9467268068167797;-0.1594980014159658;1.066273722522156;1.0000050477345361;0.9600671401115335;1.0000017160180934
94.230208;1.0523785892482482;0.9830791666207701;0.9341410348105511;0.13761045171017372;0.13075913593593225;1.0562648100122443;10.00013146447542;0.9467268635259366;-0.15949800143904305;1.0662737456220837;1.0000049051558393;0.9600669818214513;1.000001878844276
94.240208;1.0523786055799695;0.9830789942367588;0.9341407252707449;0.13761045946972872;0.13075914412270218;1.0562647548617314;10.000129121812229;0.9467269147269993;-0.15949800146266632;1.066273771802621;1.0000047579018836;0.9600668246025682;1.0000020459388004
94.250208;1.0523786197815077;0.9830788346573568;0.9341404154782013;0.1376104674255603;0.13075915249595488;1.0562647051015064;10.000126753869127;0.9467269604587781;-0.15949800148666637;1.0662738011840547;1.0000046064755859;0.9600666686411727;1.0000022171469674
94.260208;1.0523786319230246;0.9830786887267503;0.9341401063128353;0.13761047554899733;0.13075916105036653;1.0562646603957313;10.000124365848478;0.946727000975372;-0.1594980015109252;1.0662738339301934;1.0000044512157882;0.9600665142083361;1.000002392286911
94.270208;1.0523786419581838;0.9830785570694268;0.9341397988497908;0.13761048379060206;0.13075916977196597;1.0562646204092552;10.000121961178628;0.9467270367457647;-0.15949800153538035;1.0662738701889278;1.0000042924147685;0.960066361733521;1.0000025712147769
94.280208;1.0523786497202974;0.9830784400885137;0.9341394944200814;0.13761049209339418;0.1307591786333827;1.056264584779699;10.00011954311562;0.9467270683352873;-0.1594980015600115;1.0662739099598746;1.0000041304429907;0.9600662117675426;1.0000027538150142
94.290208;1.0523786550259584;0.9830783380188456;0.9341391944578146;0.13761050040685197;0.13075918759268043;1.056264553076996;10.000117115924944;0.9467270962528914;-0.15949800158482774;1.0662739529843956;1.000003965771586;0.9600660648980539;1.0000029399781938
94.300208;1.0523786578195895;0.9830782510031314;0.9341389003147773;0.13761050868115565;0.13075919660826715;1.0562645248729592;10.00011468544733;0.9467271208859026;-0.15949800160987138;1.0662739987797298;1.0000037989322617;0.9600659216895145;1.0000031296488685
94.310208;1.0523786581618457;0.9830781791536513;0.934138613223735;0.13761051685244505;0.13075920565939653;1.0562644998414308;10.000112258972676;0.946727142554966;-0.15949800163522343;1.0662740468071934;1.0000036304814883;0.9600657826310198;1.0000033228500373
94.320208;1.0523786560758466;0.9830781225443992;0.9341383343447932;0.13761052484155828;0.13075921474623578;1.0562644777768322;10.000109843908005;0.9467271615999322;-0.15949800166097383;1.0662740965893223;1.0000034610033015;0.9600656481025505;1.000003519680588
94.330208;1.0523786514406699;0.9830780811165786;0.9341380647997478;0.1376105325700662;0.13075922387652594;1.056264458560263;10.000107446423508;0.9467271784006946;-0.15949800168716952;1.0662741476804527;1.0000032911170276;0.9600655184436556;1.0000037202979153
94.340208;1.052378644043329;0.9830780546106532;0.9341378056640801;0.137610539972709;0.13075923306344003;1.0562644421444252;10.00010507136008;0.9467271934011092;-0.15949800171379036;1.0662741996629954;1.0000031214184013;0.9600653940735103;1.0000039248292751
94.350208;1.0523786336983878;0.9830780426143428;0.9341375579324211;0.13761054699530334;0.13075924233184652;1.0562644285291176;10.000102723251317;0.9467272071808386;-0.15949800174075984;1.0662742522222424;1.0000029524018998;0.9600652754855233;1.0000041332705294
94.360208;1.0523786202971075;0.9830780446724953;0.9341373225039094;0.13761055359120913;0.13075925171749292;1.0562644177088532;10.000100407570438;0.9467272204471019;-0.15949800176795098;1.0662743051260866;1.0000027844659134;0.9600651631200783;1.0000043454605143
94.370208;1.0523786038040646;0.9830780603863575;0.9341371001924119;0.13761055971685934;0.13075926125941123;1.056264409716681;10.000098130907611;0.9467272339204559;-0.1594980017951781;1.0662743581155936;1.0000026179497528;0.9600650573116545;1.0000045611101023
94.380208;1.0523785842521938;0.9830780894500801;0.9341368917426984;0.1376105653234162;0.130759270989652;1.0562644047451681;10.000095899954276;0.9467272482409919;-0.1594980018222128;1.0662744108618862;1.000002453126367;0.9600649583778724;1.000004779823659
94.390208;1.05237856174194;0.9830781316352715;0.9341366978276275;0.13761057035708876;0.1307592809206024;1.0562644031733777;10.000093720766285;0.9467272639276662;-0.15949900184882065;1.06627446298949;1.000002290185539;0.9600650328486449;1.0000050011090755
94.400208;1.0523785364608775;0.9830781867742006;0.9341365190314342;0.13761057476467764;0.1307592910400101;1.0562644054854609;10.00009159880109;0.9467272813614889;-0.15949900187478674;1.0662745140981185;1.0000021292151744;0.9600649489284541;1.000005224390513
94.410208;1.0523785086528987;0.9830782546982083;0.9341363558828548;0.13761057849307823;0.13075930132352362;1.056264412157173;10.000089538596757;0.9467273008166417;-0.15949900189993765;1.0662745638093418;1.0000019701637484;0.9600648731928454;1.0000054490139667
94.420208;1.052378478499619;0.9830783351288904;0.934136208924536;0.1376105814921593;0.1307593117523586;1.056264423579361;10.000087542880227;0.9467273225386061;-0.1594990019241589;1.0662746118489517;1.0000018128330883;0.9600648059250342;1.0000056742708352
94.430208;1.052378446075097;0.9830784276393536;0.9341360787180094;0.13761058372468674;0.1307593223186952;1.0562644400236372;10.000085612419136;0.9467273467746897;-0.1594990019473924;1.0662746580670102;1.000001656935711;0.9600647471916111;1.0000058994428194
94.440208;1.0523784114168782;0.9830785317019376;0.934135965788659;0.13761058516896543;0.13075933302281675;1.0562644615792827;10.000083746661309;0.9467273737013198;-0.1594990019696209;1.0662747023318115;1.000001502178079;0.9600646968695223;1.0000061238482618
94.450208;1.052378374541401;0.9830786467235533;0.9341358705915533;0.13761058581547597;0.13075934387274357;1.056264488107647;10.000081943828494;0.9467274033573643;-0.15949900199084607;1.0662747443974916;1.0000013483157153;0.960064654698295;1.0000063469240446
94.460208;1.0523783353762994;0.9830787720547367;0.9341357934720802;0.13761058566805007;0.13075935488485727;1.056264519319202;10.000080200555306;0.9467274356592646;-0.1594990020110651;1.0662747838718758;1.0000011951517227;0.9600646202811152;1.0000065682960084
94.470208;1.0523782937772101;0.9830789070188342;0.9341357345825005;0.13761058474206495;0.13075936608064487;1.056264554906611;10.000078512262736;0.946727470427878;-0.15949900203026743;1.066274820295017;1.0000010424999166;0.9600645930252147;1.0000067877378784
94.480208;1.0523782496984913;0.9830790509321988;0.9341356938247413;0.13761058305675714;0.13075937748113398;1.0562645946071467;10.000076874229169;0.9467275074135064;-0.15949900204844888;1.0662748532472368;1.0000008901797481;0.9600645721492392;1.0000070050729533
94.490208;1.0523782033271831;0.9830792030964307;0.9341356709026998;0.13761058063329318;0.13075938910303514;1.0562646381923422;10.000075282330693;0.9467275463445649;-0.1594990020656089;1.0662748824104007;1.0000007380687939;0.9600645568306325;1.0000072200915617
94.500208;1.0523781550075888;0.9830793628182669;0.9341356654787776;0.13761057749543995;0.13075940095834238;1.0562646854496307;10.000073733178938;0.9467275869348992;-0.15949900208172302;1.066274907591014;1.0000005861473336;0.9600645463423538;1.0000074324657884
94.510208;1.0523781050698708;0.9830795294438613;0.9341356772935486;0.1376105736637406;0.13075941305673475;1.0562647362007926;10.000072223973925;0.9467276288272767;-0.15949900209674064;1.0662749287082187;1.0000004344497808;0.9600645400567654;1.0000076417123727
94.520208;1.0523780537389773;0.9830797023464842;0.9341357061544489;0.13761056915258033;0.13075942540831983;1.0562647903251343;10.000070752444;0.9467276715661384;-0.15949900211063447;1.0662749457256933;1.0000002829581782;0.9600645374353148;1.0000078472487128
94.530208;1.0523780011390416;0.983079880900524;0.9341357518810155;0.13761056397702903;0.13075943802576548;1.0562648477080272;10.000069317218394;0.9467277146501488;-0.15949900212344179;1.0662749585770817;1.00000013156815;0.9600645380511912;1.0000080484494374
94.540208;1.0523779473238224;0.9830800644709281;0.934135814283133;0.1376105581619869;0.130759450924092;1.0562649082070135;10.00006791797826;0.9467277575895301;-0.15949900213526227;1.0662749671367617;0.9999999801741056;0.9600645415211505;1.0000082446480174
94.550208;1.0523778922906522;0.983080252417608;0.9341358931642925;0.13761055175008802;0.13075946411381387;1.0562649717230168;10.000066554736899;0.9467277999062454;-0.15949900214623272;1.0662749712597606;0.9999998288109507;0.9600645474254194;1.0000084350978307
94.560208;1.0523778360398797;0.9830804441089238;0.9341359883320989;0.1376105448035331;0.13075947758614642;1.0562650381991727;10.0000652273307;0.9467278411182684;-0.15949900215649865;1.0662749708775012;0.9999996777115484;0.9600645553871231;1.0000086189459676
94.570208;1.0523777786194353;0.9830806389401889;0.9341360995783644;0.13761053739173798;0.13075949130117007;1.0562651074689757;10.0000639360031;0.9467278807304376;-0.1594990021661995;1.0662749660526323;0.9999995272006228;0.9600645651796121;1.0000087953204875
94.580208;1.0523777200557558;0.983080750938106;0.9341361454641721;0.13761228144767604;0.13076116988548425;1.0562651791888478;10.000062681818084;0.946727918271856;-0.15949900217546548;1.0662749569401329;0.9999993775468872;0.9600645766534921;1.0000089635200253
94.590208;1.0523776602865875;0.9830809503486297;0.9341362878527574;0.13761227325997755;0.13076118389584865;1.0562652529546794;10.00006146636156;0.9467279534292307;-0.15949900218440458;1.0662749437407788;0.9999992289276133;0.9600645895479034;1.000009123131406
94.600208;1.052377599179611;0.9830811512403769;0.9341364450272127;0.13761226473000468;0.13076119797222738;1.0562653284445003;10.000060291853051;0.9467279861303988;-0.15949900219309268;1.0662749267081768;0.9999990814801175;0.9600646034176695;1.0000092740178717
94.610208;1.0523775365682144;0.9830813530928916;0.9341366163511282;0.13761225588286133;0.13076121207506433;1.0562654054389269;10.0000591610442;0.9467280164091663;-0.15949900220158889;1.0662749061060723;0.9999989353169112;0.9600646177664532;1.00000941626716
94.620208;1.0523774722700563;0.9830815554408411;0.9341368011707074;0.13761224674307845;0.13076122617437164;1.0562654837190972;10.000058076062643;0.9467280441831506;-0.15949900220995478;1.0662748820723968;0.9999987905045041;0.9600646322011186;1.000009550113678
94.630208;1.0523774060704703;0.9830817579260303;0.9341369987946391;0.13761223732140498;0.1307612402499816;1.0562655629785545;10.000057037798946;0.9467280691817457;-0.15949900221825572;1.0662748545708876;0.9999986471129176;0.9600646464161748;1.0000096758492547
94.640208;1.0523773377156316;0.9830819602818447;0.9341372084750471;0.1376122276015297;0.13076125428218607;1.0562656428446473;10.000056046567991;0.9467280910288435;-0.15949900222656171;1.0662748235064612;0.999998505326244;0.9600646600919672;1.00000979382714
94.650208;1.0523772669963034;0.9830821622953356;0.9341374294535707;0.13761221754421218;0.13076126824005832;1.0562657229560115;10.000055102785051;0.946728109348764;-0.15949900223495467;1.0662747888515924;0.9999983654888422;0.9600646728800298;1.0000099045231834
94.660208;1.0523771938151099;0.9830823637689852;0.9341376609719515;0.137612207104537;0.13076128208172888;1.0562658030148049;10.0000542068778;0.9467281238395324;-0.159499002243522;1.0662747506941619;0.9999982280680494;0.9600646844564694;1.000010008495732
94.670208;1.0523771181300086;0.9830825644642069;0.9341379021958629;0.13761219624523738;0.13076129576183115;1.0562658827765186;10.000053358926976;0.9467281343047074;-0.1594990022523355;1.0662747092178193;0.9999980936312717;0.9600646945065516;1.0000101062376368
94.680208;1.052377039915605;0.9830827640976311;0.9341381521662377;0.1376121849418373;0.1307613092303621;1.0562659619850656;10.000052558621277;0.9467281406489495;-0.15950000226143562;1.0662746646223111;0.9999979628494052;0.9600648687783166;1.0000101980598302
94.690208;1.0523769592287109;0.9830829624087221;0.9341384098612157;0.13761217318345995;0.13076132242986907;1.0562660403101691;10.000051805245606;0.9467281428619303;-0.15950000227083658;1.066274617079191;0.9999978364682368;0.9600648745361754;1.0000102841278424
94.700208;1.052376876228132;0.9830831592163691;0.934138674319204;0.13761216097300466;0.13076133530230435;1.056266117322198;10.00005109792141;0.9467281409929905;-0.1595000022805422;1.06627456679749;0.9999977152542266;0.9600648774442514;1.0000103646075593
94.710208;1.0523767910807742;0.9830833544385151;0.9341389447161552;0.1376121483279329;0.1307613477923545;1.0562661924862016;10.000050436171387;0.9467281350968467;-0.15950000229054595;1.0662745140697383;0.999997599926793;0.9600648770915665;1.0000104397661427
94.720208;1.0523767038910896;0.9830835481042375;0.9341392203705101;0.13761213527554914;0.1307613598422065;1.0562662651696764;10.000049819642266;0.9467281251670814;-0.1595000023008146;1.066274459219388;0.9999974910742144;0.9600648731654001;1.0000105099740606
94.730208;1.0523766147146048;0.983083740332809;0.9341395007330318;0.13761212183656502;0.13076137139497837;1.0562663346773744;10.000049247190459;0.9467281110931436;-0.15950000231129263;1.0662744025356778;0.9999973890847614;0.9600648654903238;1.0000105756674562
94.740208;1.0523765235447498;0.9830839312535953;0.9341397853905983;0.13761210800659116;0.1307613824065908;1.056266400333407;10.000048716590827;0.9467280926539289;-0.15950000232191852;1.066274344249734;0.9999972941172769;0.9600648540271289;1.0000106373466353
94.750208;1.0523764302627665;0.9830841209489958;0.9341400740709233;0.13761209375376984;0.13076139284762367;1.0562664616101956;10.000048224787806;0.9467280695977136;-0.15950000233261563;1.0662742845288058;0.9999972061397563;0.9600648387954488;1.0000106956083883
94.760208;1.0523763346431456;0.9830843094631576;0.9341403666300361;0.13761207903373243;0.13076140269696385;1.0562665181952138;10.000047768090246;0.9467280417905083;-0.15950000234326722;1.0662742233971776;0.9999971250419447;0.9600648197834047;1.0000107511258116
94.770208;1.0523762364021108;0.9830844968299546;0.9341406629934157;0.13761206380733976;0.1307614119377684;1.0562665699172198;10.000047342308202;0.9467280092930465;-0.15950000235371037;1.06627416062107;0.9999970507014224;0.960064796961878;1.0000108045369853
94.780208;1.0523761352580714;0.9830846831144445;0.934140963053316;0.13761204804777752;0.1307614205540837;1.0562666166229056;10.00004694288308;0.9467279723090614;-0.15950000236375944;1.0662740957582986;0.9999969829228186;0.9600647703794571;1.0000108563454209
94.790208;1.0523760309947885;0.983084868458408;0.934141266612357;0.13761203173798967;0.13076142853380074;1.0562666580996292;10.00004656475791;0.9467279310665544;-0.15950000237324471;1.0662740283303478;0.9999969214178185;0.9600647402171364;1.0000109069702823
94.800208;1.052375923493842;0.9830850530966694;0.9341415734368128;0.13761201487157357;0.13076143587798972;1.0562666940626981;10.000046201914623;0.9467278857345177;-0.15950000238204437;1.0662739579011857;0.9999968659498173;0.9600647067670709;1.0000109568807152
94.810208;1.0523758127113239;0.9830852373062373;0.9341418833305856;0.13761199745931912;0.1307614426044472;1.0562667241948271;10.000045846921555;0.9467278364300599;-0.159500002390079;1.0662738840733346;0.9999968164415257;0.9600646703614639;1.0000110066229628
94.820208;1.052375698617252;0.9830854212864804;0.9341421961221584;0.13761197953094897;0.1307614487479137;1.056266748208066;10.000045491333983;0.9467277832493719;-0.15950000239727444;1.0662738065138693;0.9999967729013377;0.9600646313469676;1.000011056718574
94.830208;1.0523755811667153;0.9830856050747815;0.93414251162265;0.13761196112588797;0.13076145435362402;1.0562667658808533;10.000045127174637;0.9467277262665337;-0.15950000240355552;1.0662737249584173;0.9999967353428356;0.9600645901619608;1.000011107572434
94.840208;1.0523754603381323;0.9830857885802672;0.9341428296500007;0.13761194228040743;0.13076145945981948;1.0562667770528718;10.000044748071568;0.9467276655432583;-0.15950000240887757;1.0662736391248633;0.9999967037718428;0.960064547398568;1.0000111594675576
94.850208;1.0523753362329993;0.9830859716560987;0.9341431500721425;0.13761192302533043;0.13076146408967784;1.0562667816109532;10.000044348943954;0.9467276011740079;-0.15950000241323942;1.0662735486642894;0.9999966781394908;0.9600645037548368;1.0000112125811371
94.860208;1.0523752091724923;0.9830861540864643;0.9341434727849626;0.13761190339377527;0.13076146826058357;1.0562667794502008;10.00004392537773;0.9467275333122704;-0.15950000241667683;1.066273453231172;0.9999966582956528;0.9600644599189601;1.0000112669676409
94.870208;1.0523750796934839;0.9830863355151146;0.9341437976218429;0.13761188342760153;0.1307614719923409;1.0562667704315207;10.000043474113118;0.946727462141295;-0.15950000241924808;1.066273352541259;0.9999966439609757;0.9600644164799386;1.0000113225784502
94.880208;1.0523749484966973;0.9830865154167592;0.9341441242804595;0.1376118631767694;0.13076147530502172;1.0562667544285218;10.000042993621667;0.9467273878293266;-0.15950000242099965;1.0662732463813256;0.9999966347136467;0.9600643739178784;1.0000113793446523
94.890208;1.0523748164186313;0.9830866930975578;0.9341444523448261;0.13761184269301094;0.13076147821807055;1.056266731425199;10.000042483588562;0.9467273105057964;-0.15950000242194268;1.0662731346618852;0.9999966301189753;0.9600643326220197;1.0000114371952071
94.900208;1.052374684355012;0.9830868676877677;0.9341447813271526;0.13761182202858072;0.1307614807563773;1.056266701585056;10.00004194425002;0.946727230243691;-0.15950000242207313;1.0662730174633657;0.999996629935337;0.9600642928809044;1.0000114959933892
94.910208;1.0523745531629802;0.9830870382053725;0.9341451106563132;0.13761180124397812;0.13076148295399784;1.056266665313733;10.000041376342768;0.9467271470733356;-0.15950000242141602;1.0662728949996496;0.9999966341837934;0.9600642548380134;1.0000115555354188
94.920208;1.0523744236663037;0.9830872037235586;0.9341454397048823;0.13761178041007666;0.1307614848533073;1.0562666233080895;10.000040781115112;0.9467270610603896;-0.15950000242004816;1.0662727675873438;0.9999966431317296;0.9600642184413807;1.0000116155871328
94.930208;1.0523742967153558;0.9830873635146831;0.9341457678681497;0.13761175959680474;0.13076148650158284;1.0562665765245907;10.000040160093967;0.946726972360705;-0.15950000241806578;1.0662726356638152;0.9999966572829964;0.9600641834654897;1.0000116758562256
94.940208;1.0523741731896656;0.9830875170634517;0.9341460945739198;0.13761173886465855;0.1307614879413246;1.0562665260606594;10.00003951521218;0.9467268811772105;-0.1595000024155281;1.066272499749735;0.99999667727317;0.9600641495879839;1.0000117359684348
94.950208;1.0523740539678486;0.9830876639645341;0.9341464192611031;0.13761171826990634;0.130761489198265;1.0562664730311442;10.000038849411618;0.9467267876984702;-0.15950000241244697;1.0662723603633393;0.9999967036712012;0.960064116419238;1.0000117955110288
94.960208;1.0523739399170327;0.9830878038127981;0.9341467414475134;0.13761169786594793;0.13076149027756132;1.0562664184958346;10.000038166873416;0.9467266920908634;-0.15950000240882042;1.066272217958398;0.9999967368659783;0.9600640835029716;1.0000118540837215
94.970208;1.052373831854996;0.9830879361731585;0.9341470608107848;0.1376116776928;0.13076149116638433;1.0562663634142886;10.000037472417326;0.946726594487682;-0.15950000240466447;1.066272072868934;0.9999967771000551;0.9600640503463959;1.0000119113252721
94.980208;1.0523737304581;0.9830880605912049;0.9341473771740664;0.13761165776861303;0.1307614918350644;1.056266308623637;10.000036770355312;0.9467264949419983;-0.15950100240002685;1.066271925305378;0.9999968245326311;0.9600641826165714;1.0000119669767142
94.990208;1.0523736362192762;0.9830881766108502;0.9341476904692839;0.1376116380886705;0.13076149224086905;1.0562662548638553;10.000036063736239;0.9467263934284259;-0.15950100239497791;1.0662717754520379;0.9999968792542697;0.9600641476569831;1.000012021012126
95.000208;1.0523735495180588;0.9830882837991533;0.9341480007400648;0.13761161863089663;0.1307614923405938;1.0562662027919794;10.000035354648869;0.9467262899212068;-0.15950100238958187;1.0662716236048848;0.9999969412879;0.9600641112815583;1.000012073718082
95.010208;1.0523734706711783;0.9830883817822369;0.9341483081115457;0.1376115993663143;0.13076149210519955;1.0562661529395458;10.000034644872354;0.9467261844497945;-0.15950100238388432;1.066271470253123;0.9999970106016195;0.9600640731668221;1.000012125594853
95.020208;1.0523733998845832;0.9830884703254515;0.9341486126964123;0.13761158026989734;0.13076149152618372;1.0562661057113454;10.000033936168924;0.9467260771238581;-0.15950100237791795;1.0662713160263078;0.9999970871612973;0.9600640329859274;1.0000121771751906
95.030208;1.052373337220838;0.9830885493591427;0.9341489145156046;0.13761156132761077;0.13076149061331918;1.056266061457487;10.000033230197289;0.9467259681841765;-0.15950100237170434;1.0662711615660168;0.9999971710196018;0.9600639904601628;1.0000122289704472
95.040208;1.0523732826117635;0.9830886188443945;0.934149213499865;0.13761154253393382;0.13076148939073257;1.0562660205050645;10.000032528126065;0.9467258580225029;-0.1595010023652636;1.0662710074781254;0.9999972622903577;0.9600639453912374;1.0000122815466126
95.050208;1.0523732358779974;0.9830886786293882;0.9341495095400312;0.13761152387637113;0.13076148789298508;1.056265983125238;10.00003183053596;0.9467257471132169;-0.15950100235863948;1.0662708543611124;0.9999973609926605;0.9600638976698367;1.0000123355303516
95.060208;1.0523731968024208;0.9830887284693299;0.934149802474518;0.1376115053189729;0.13076148615653999;1.056265949485827;10.000031137640251;0.9467256358823132;-0.15950100235191741;1.0662707028013116;0.9999974669787305;0.9600638472730268;1.0000123915051495
95.070208;1.0523731651919321;0.9830886827672107;0.9341500108345737;0.13761323867855307;0.1307631489025395;1.0562669196114591;10.000030449125267;0.9467255246009483;-0.1595010023452271;1.0662705533614776;0.9999975799786254;0.9600637942549057;1.0000124499796452
95.080208;1.052373140800365;0.9830887122717386;0.9341502963507463;0.13761322013767216;0.13076314677830914;1.0562668934243753;10.000029764027312;0.9467254133786908;-0.1595010023387438;1.0662704066406683;0.9999976996419744;0.9600637387550907;1.0000125114619156
95.090208;1.0523731231781566;0.9830887317134384;0.9341505770819348;0.1376132015022997;0.1307631444955224;1.0562668708842484;10.000029081148735;0.9467253022023886;-0.15950100233267422;1.0662702633460572;0.9999978255557983;0.9600636809977047;1.0000125764781587
95.100208;1.052373111626548;0.9830887414411535;0.9341508521323931;0.13761318270556303;0.1307631420619993;1.056266852080139;10.000028399377602;0.946725190989089;-0.1595010023271986;1.066270124262916;0.9999979572581039;0.9600636212345063;1.000012645511119
95.110208;1.0523731053313559;0.9830887420598515;0.9341511206775251;0.13761316368788026;0.13076313947347634;1.0562668371721065;10.00002771752239;0.9467250796916404;-0.15950100232240008;1.066269990144634;0.9999980942548169;0.96006355967165;1.0000127189301735
95.120208;1.0523731035361787;0.9830887343375886;0.9341513820717048;0.1376131444021799;0.1307631367216854;1.0562668262980042;10.000027034202146;0.9467249683739531;-0.15950100231825617;1.0662698616116393;0.999998236032514;0.9600634964172958;1.0000127969151065
95.130208;1.0523731055847805;0.9830887190283093;0.9341516358120857;0.13761312481949445;0.13076313379022894;1.0562668195930076;10.000026348288989;0.9467248571810433;-0.15950100231470193;1.0662697391008809;0.9999983820321982;0.9600634314724772;1.0000128794315666
95.140208;1.052373110902522;0.983088696750643;0.9341518814525864;0.13761310492923884;0.13076313064702086;1.0562668172375158;10.000025659191392;0.9467247462931118;-0.15950100231168957;1.066269622904121;0.9999985316130944;0.9600633648116074;1.0000129663173318
95.150208;1.0523731190251104;0.9830886679852872;0.9341521186081044;0.1376130847306695;0.13076312725117395;1.0562668193821219;10.000024966083254;0.9467246359390965;-0.1595010023091896;1.066269513213934;0.9999986841170861;0.9600632964756912;1.000013057394458
95.160208;1.0523731296156444;0.983088633153187;0.9341523469987918;0.13761306422990424;0.13076312356447942;1.056266826048377;10.000024266924854;0.9467245263982393;-0.159501002307158;1.066269410057698;0.9999988389815662;0.9600632265639345;1.0000131524878753
95.170208;1.0523731424353797;0.9830885926881029;0.9341525664026935;0.13761304344340577;0.13076311955072992;1.05626683718339;10.000023558335107;0.9467244179294203;-0.15950100230551187;1.0662693132491978;0.9999989957088253;0.9600631551809671;1.000013251370758
95.180208;1.0523731572844541;0.9830885470259062;0.9341527765460421;0.1376130223934541;0.13076311517087524;1.0562668528047834;10.000022836081337;0.9467243107233462;-0.15950100230412637;1.0662692224956585;0.9999991537283038;0.9600630824010223;1.0000133537631697
95.190208;1.0523731739320856;0.9830884965099138;0.9341529770722589;0.13761300110077168;0.13076311038478025;1.0562668730715974;10.000022096017187;0.9467242049534019;-0.1595010023028438;1.0662691375574556;0.9999993123523591;0.9600630082282978;1.0000134593821308
95.200208;1.0523731921173947;0.9830884413348668;0.9341531676242714;0.1376129795848827;0.1307631051563395;1.05626689825208;10.00002133522505;0.9467241008363677;-0.15950100230149;1.066269058318766;0.9999994708519896;0.9600629325935309;1.0000135679383773
95.210208;1.052373211598146;0.9830883815871784;0.9341533479097408;0.13761295786870947;0.13076309946098308;1.0562669286338775;10.000020552389497;0.9467239986135881;-0.15950100229989672;1.0662689847285527;0.9999996285323707;0.9600628554325595;1.0000136790872374
95.220208;1.052373232162117;0.9830883172721394;0.9341535176787149;0.13761293597428195;0.13076309329029048;1.0562669644153466;10.000019747009338;0.9467238985045285;-0.15950100229792544;1.0662689166773327;0.9999997847697819;0.9600627767950777;1.0000137923955281
95.230208;1.0523732536335384;0.9830882482728089;0.934153676699871;0.13761291390672514;0.1307630866472423;1.056267005637715;10.000018918345935;0.946723800707624;-0.15950100229548808;1.0662688539111638;0.9999999390455626;0.9600626968872149;1.0000139073476542
95.240208;1.052373275856469;0.9830881743110136;0.9341538247916519;0.1376128916519858;0.13076307953566219;1.0562670522148911;10.000018065008055;0.9467237054268449;-0.1595010022925561;1.066268796046408;1.0000000909530236;0.9600626160181471;1.0000140233874613
95.250208;1.0523732986313663;0.9830880949914625;0.934153961889526;0.1376128692024746;0.13076307194672376;1.0562671040103446;10.000017184899885;0.9467236128771123;-0.15950100228915481;1.0662687427164195;1.0000002401557226;0.960062534521668;1.0000141399486544
95.260208;1.0523733216758873;0.983088009932813;0.9341540880890775;0.13761284658077103;0.13076306385608716;1.0562671608744025;10.000016275114673;0.9467235232810788;-0.15950100228534553;1.066268693748692;1.000000386339684;0.9600624527132251;1.0000142564174879
95.270208;1.0523733446064454;0.983087918872806;0.9341542035871351;0.1376128238295159;0.13076305524167064;1.0562672226490937;10.00001533213502;0.9467234368622296;-0.159501002281188;1.0662686491674835;1.0000005291844964;0.9600623708692141;1.000014372050378
95.280208;1.0523733669321416;0.9830878216780568;0.9341543085862444;0.1376128009727458;0.13076304609860867;1.056267289163706;10.000014352336693;0.9467233538192072;-0.15950100227670214;1.0662686090338116;1.0000006683539107;0.9600622892188015;1.000014485948342
95.290208;1.0523733880899206;0.9830877182989822;0.9341544033009574;0.13761277798852822;0.1307630364344651;1.0562673602277266;10.000013332227375;0.9467232743467037;-0.15950200227186526;1.0662685733111494;1.0000008035077887;0.9600623741006441;1.0000145971121568
95.300208;1.0523734074988826;0.9830876086928831;0.9341544880245019;0.13761275482378135;0.13076302625817057;1.0562674356252104;10.000012268591489;0.946723198715081;-0.15950200226663291;1.0662685418015752;1.0000009343181133;0.9600622934370133;1.0000147044982894
95.310208;1.0523734246106153;0.9830874927738911;0.9341545631488867;0.13761273142959818;0.13076301557383302;1.0562675151107441;10.000011159199445;0.946723127301918;-0.15950200226095593;1.0662685141324666;1.000001060478168;0.9600622134994402;1.0000148070457584
95.320208;1.0523734389339225;0.9830873704649206;0.9341546291220633;0.13761270778146145;0.13076300438044997;1.0562675984475378;10.000010003748733;0.9467230605484738;-0.15950200225479855;1.0662684898026122;1.0000011817210368;0.9600621342631828;1.0000149037049917
95.330208;1.0523734500398383;0.9830872418143364;0.9341546863564368;0.13761268388037548;0.130762992677442;1.0562676854744666;10.000008803938915;0.9467229989057414;-0.15950200224816646;1.0662684682677588;1.0000012978636388;0.9600620555192881;1.000014993488366
95.340208;1.0523734575569252;0.9830871070921674;0.9341547351750009;0.13761265974752648;0.130762980470947;1.056267776129307;10.000007562432126;0.9467229428015901;-0.1595020022411175;1.0662684490798031;1.0000014088386886;0.9600619769463538;1.0000150755385382
95.350208;1.0523734611231275;0.9830869668126673;0.9341547758677015;0.1376126354214103;0.13076296777640145;1.0562678704485378;10.000006281586721;0.9467228925963196;-0.15950200223373087;1.0662684320190976;1.0000015146536547;0.9600618982055246;1.0000151491794536
95.360208;1.0523734603488502;0.9830868216745812;0.9341548087822812;0.1376126109563907;0.13076295461943493;1.0562679685851526;10.000004962883928;0.9467228485234781;-0.15950200222606642;1.066268417066729;1.0000016153206208;0.9600618190313965;1.0000152139075993
95.370208;1.05237345488064;0.9830866724713327;0.9341548343674295;0.13761258642064644;0.13076294103435293;1.056268070803969;10.000003606961176;0.9467228106708502;-0.15950200221815433;1.0662684042932329;1.0000017108388866;0.9600617393101124;1.000015269351393
95.380208;1.052373444502109;0.9830865200070251;0.9341548531566607;0.13761256188816906;0.1307629270616369;1.0562681774275027;10.000002213609594;0.94672277899998;-0.15950200221000294;1.0662683938689765;1.00000180122;0.9600616590895201;1.0000153152502922
95.390208;1.052373429179714;0.9830863649747401;0.9341548657244088;0.13761253741944027;0.13076291275344462;1.0562682887593733;10.000000781807012;0.9467227533699103;-0.15950200220160018;1.066268386084804;1.0000018865222677;0.9600615785017809;1.0000153514431682
95.400208;1.0523734090741983;0.983086207829163;0.9341548726562738;0.13761251305295422;0.13076289818377604;1.0562684049914877;9.999999310181792;0.9467227335364182;-0.15950200219291608;1.066268381168016;1.0000019668671205;0.9600614976757212;1.000015377861525
95.410208;1.0523733845142522;0.9830860487765016;0.9341548744918301;0.13761248882064242;0.13076288344713433;1.0562685260983398;9.999997797630805;0.9467227191038032;-0.15950200218391783;1.0662683790598186;1.000002042386708;0.9600614167083655;1.0000153945274486
95.420208;1.052373355891893;0.9830858878888323;0.9341548716613356;0.13761246476298053;0.13076286864392997;1.0562686517795667;9.999996243428402;0.9467227094900598;-0.15950200217458793;1.0662683794261834;1.0000021131361128;0.9600613356675052;1.000015401519504
95.430208;1.05237332356328;0.9830857252352603;0.9341548645430305;0.1376124409338043;0.13076285386654937;1.056268781495413;9.999994646766474;0.9467227039778828;-0.15950200216492885;1.0662683818043164;1.0000021790761153;0.9600612545816865;1.0000153988969391
95.440208;1.0523732878574388;0.9830855609519936;0.9341548535746327;0.13761241740155303;0.13076283919443146;1.0562689145714566;9.999993006216151;0.9467227018445543;-0.15950200215495558;1.0662683856805735;1.000002240128874;0.9600611734487077;1.0000153866391288
95.450208;1.0523732491395907;0.9830853952759632;0.9341548392530491;0.13761239424452887;0.13076282469906392;1.0562690503314367;9.999991319492098;0.9467227024805835;-0.15950200214468982;1.0662683905247856;1.0000022962376847;0.9600610922724254;1.000015364679904
95.460208;1.0523732078339798;0.98308522856812;0.9341548220277908;0.13761237153669004;0.13076281045505406;1.05626918818581;9.999989583872622;0.9467227053862004;-0.1595020021341649;1.0662683958398789;1.0000023473970558;0.9600610110596778;1.0000153330097035
95.470208;1.0523731643782344;0.9830850612872509;0.9341548021902334;0.13761234932814567;0.13076279654589942;1.0562693276248278;9.99998779696484;0.9467227100990598;-0.15950200212343302;1.0662684012047108;1.0000023936516516;0.9600609297812664;1.0000152917208394
95.480208;1.0523731190885786;0.9830848939277403;0.9341547798345555;0.13761232764172251;0.13076278305849526;1.056269468185384;9.999985956856584;0.9467227161794153;-0.15950200211256385;1.0662684062828462;1.0000024350595964;0.9600608483826136;1.000015240962943
95.490208;1.052373072020906;0.9830847269717925;0.9341547549078577;0.13761230649519374;0.13076277007203194;1.056269609442007;9.999984061583461;0.9467227232382599;-0.1595020021016429;1.066268410795739;1.0000024716059295;0.9600607668402116;1.0000151808953726
95.500208;1.0523730230018689;0.9830845608827476;0.9341547272935881;0.1376122859231167;0.13076275764783865;1.0562697509667842;9.999982108665344;0.9467227309787276;-0.15950200209078072;1.0662684144770027;1.0000025031472404;0.9600606851846116;1.0000151117249947
95.510208;1.0523729717609538;0.9830843961420456;0.9341546968265041;0.13761226598175041;0.13076274582528122;1.056269892237161;9.999980095329468;0.9467227392314467;-0.15950200208012003;1.066268417018905;1.0000025294671784;0.9600606034452016;1.000015033835846
95.520208;1.0523729179968189;0.9830842332752001;0.9341546632763168;0.13761224674400038;0.13076273462372606;1.0562700325579772;9.999978019347223;0.9467227478917193;-0.15950200206981893;1.0662684180877458;1.0000025503745162;0.9600605215501715;1.0000149478768938
95.530208;1.0523728614258432;0.9830840728360251;0.9341546264358762;0.1376122282890135;0.13076272404794767;1.05627017109671;9.99997587961889;0.9467227568034678;-0.15950200206003418;1.0662684174276276;1.0000025657915501;0.960060439320756;1.0000148546739045
95.540208;1.0523728018316318;0.9830839154003588;0.9341545862334582;0.13761221069066237;0.13076271410173512;1.056270307039378;9.999973676373187;0.9467227657327997;-0.15950200205091994;1.0662684148763513;1.0000025757855469;0.960060356622973;1.0000147550528171
95.550208;1.0523727390457527;0.9830837615939519;0.9341545427123228;0.1376121940098227;0.13076270480395222;1.0562704397348939;9.999971411555345;0.9467227743989994;-0.15950200204261322;1.066268410269083;1.0000025804829153;0.9600602734925388;1.0000146497383635
95.560208;1.0523726729232743;0.983083612109128;0.9341544959036739;0.13761217828937422;0.13076269618986738;1.056270568736896;9.999969088665406;0.9467227824945141;-0.15950200203521273;1.0662684034398429;1.0000025800011318;0.9600601900951266;1.0000145393302318
