time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.570208;1.0523726033745662;0.9830834676912334;0.9341544457092118;0.13761216355126837;0.1307626882968242;1.056270693757979;9.999966711724062;0.9467227897034084;-0.15950200202877707;1.0662683943293916;1.000002574507522;0.960060106627704;1.000014424275905
95.580208;1.0523725303645508;0.9830833291264964;0.9341543918920077;0.13761214980318487;0.1307626811459437;1.0562708145683468;9.999964284265515;0.9467227957187603;-0.15950200202333525;1.066268383014304;1.0000025642801926;0.9600600232627129;1.000014304844763
95.590208;1.0523724538454735;0.983083111824899;0.9341542530352174;0.13761388893060372;0.13076433942029506;1.0562709309067715;9.999961808238428;0.9467228002698782;-0.15950200201890463;1.0662683696152786;1.0000025497063225;0.9600599401449234;1.0000141811658885
95.600208;1.0523723737566408;0.9830829873662975;0.9341541912716831;0.13761387720721105;0.1307643337066523;1.0562710424818615;9.99995928355197;0.9467228031280643;-0.15950200201551137;1.0662683542001588;1.000002531248337;0.9600598574142241;1.0000140533143378
95.610208;1.0523722901447383;0.9830828710871256;0.9341541254400847;0.1376138665380413;0.1307643286503627;1.0562711490465584;9.999956709251142;0.9467228040519077;-0.15950300201319065;1.0662683367794648;1.0000025093619889;0.9600599413399988;1.0000139213865964
95.620208;1.0523722032463152;0.9830827636824243;0.9341540555938724;0.13761385694651615;0.13076432421341633;1.056271250459105;9.99995408463276;0.9467228027326307;-0.15950300201196757;1.0662683173915892;1.0000024844279822;0.9600598597684256;1.000013785551016
95.630208;1.0523721134228343;0.9830826657814349;0.9341539817613571;0.13761384844514143;0.13076432037399974;1.056271346709282;9.999951409437568;0.9467227988037934;-0.1595030020118569;1.0662682961993446;1.0000024567728263;0.9600597789715177;1.0000136460518925
95.640208;1.0523720210462832;0.9830825779141683;0.9341539039602782;0.13761384104008045;0.13076431712894665;1.0562714379369103;9.999948684263055;0.9467227918959138;-0.15950300201287176;1.0662682734990354;1.0000024267203471;0.96005969905889;1.0000135031652573
95.650208;1.0523719264406628;0.9830825004855709;0.9341538222948877;0.13761383473299357;0.13076431449240714;1.0562715244042844;9.999945911341026;0.9467227816889027;-0.1595030020150216;1.066268249623411;1.0000023946170058;0.9600596200382868;1.0000133571746328
95.660208;1.0523718298645994;0.9830824337046018;0.9341537370222424;0.13761382951474216;0.1307643124894985;1.0562716063937159;9.999943094921662;0.9467227679254357;-0.15950300201831982;1.0662682248375006;1.00000236082559;0.9600595418329041;1.0000132083991404
95.670208;1.0523717314925518;0.9830823775484927;0.934153648495965;0.1376138253625119;0.13076431114898565;1.056271684101815;9.999940240687632;0.9467227503718417;-0.15950300202277706;1.06626819930109;1.0000023256628026;0.9600594643145894;1.0000130572449788
95.680208;1.0523716314105922;0.983082331804607;0.9341535570467393;0.13761382224915786;0.1307643104981429;1.056271757609669;9.999937354591756;0.9467227287836177;-0.15950300202836415;1.0662681731016856;1.000002289311793;0.9600593872870411;1.000012904247502
95.690208;1.0523715296652618;0.9830822960711816;0.9341534628894468;0.13761382015270543;0.1307643105576076;1.0562718269086753;9.999934442207149;0.9467227029221987;-0.15950300203498954;1.0662681463564891;1.000002251827762;0.9600593105559362;1.000012750075687
95.700208;1.0523714263413515;0.9830822697455487;0.9341533661027525;0.13761381905829043;0.13076431133536187;1.056271891920299;9.999931509025547;0.9467226726096988;-0.15950300204250245;1.0662681193111998;1.0000022132748536;0.9600592340374947;1.0000125954740378
95.710208;1.0523713216293527;0.9830822521127501;0.9341532667201803;0.13761381895749472;0.1307643128209857;1.0562719525024395;9.99992856104995;0.9467226377998614;-0.1595030020507095;1.0662680923523669;1.0000021738501292;0.9600591577440843;1.0000124411699811
95.720208;1.0523712158286362;0.9830822424763567;0.9341531648498477;0.13761381984476564;0.130764314985365;1.056272008477589;9.9999256044882;0.9467225986073962;-0.15950300205940654;1.066268065975714;1.0000021338222158;0.9600590816887606;1.0000122878544917
95.730208;1.0523711092277643;0.9830822402403142;0.9341530607445826;0.1376138217145413;0.13076431779236147;1.0562720597197495;9.999922645035134;0.9467225552787134;-0.15950300206841714;1.0662680407562568;1.000002093342338;0.9600590057884169;1.0000121362726049
95.740208;1.0523710020178019;0.9830822449339081;0.9341529548701966;0.1376138245622334;0.1307643212140194;1.056272106243774;9.99991968840019;0.9467225081421311;-0.1595030020776178;1.0662680173019554;1.0000020524222886;0.9600589298269496;1.000011987314024
95.750208;1.052370894415759;0.9830822561795488;0.9341528479052462;0.13761382838147768;0.13076432523421438;1.056272148181618;9.999916741099485;0.9467224575412038;-0.15950300208693352;1.0662679962169919;1.0000020111315666;0.9600588535563314;1.00001184198922
95.760208;1.0523707868351995;0.9830822736093701;0.9341527406001697;0.13761383315346312;0.13076432984620123;1.0562721856913933;9.999913809584765;0.9467224037873618;-0.1595030020963083;1.0662679781204512;1.0000019696867661;0.9600587768600706;1.0000117012883911
95.770208;1.0523706798905292;0.9830822968041283;0.9341526336622037;0.13761383883564457;0.13076433505504148;1.0562722189391025;9.999910898764416;0.9467223471717684;-0.159503002105659;1.0662679636809602;1.0000019283254695;0.9600586997979511;1.0000115660090154
95.780208;1.0523705742972937;0.9830823253045581;0.9341525277701138;0.1376138453621828;0.13076434087624347;1.056272248126389;9.999908011671202;0.9467222879916669;-0.15950300211484106;1.066267953584591;1.0000018872008276;0.9600586224920609;1.0000114366605288
95.790208;1.0523704708149977;0.9830823586583676;0.9341524236028712;0.1376138526529262;0.13076434732223358;1.0562722734469485;9.999905150151328;0.9467222265485631;-0.15950300212367421;1.0662679484591353;1.0000018464332712;0.9600585449888034;1.0000113135045938
95.800208;1.0523703702145148;0.9830823964659653;0.9341523218089958;0.1376138606158342;0.13076435438739936;1.0562722950323726;9.999902315742325;0.9467221631405545;-0.1595030021319952;1.066267948840085;1.0000018062304754;0.9600584672278241;1.0000111966594953
95.810208;1.0523702732169276;0.9830824383942667;0.9341522229624517;0.1376138691493463;0.13076436204296235;1.0562723130274383;9.999899509920922;0.9467220980684078;-0.15950300213966098;1.0662679551929757;1.0000017669352734;0.9600583891382148;1.0000110861859945
95.820208;1.0523701804669523;0.9830824841615186;0.9341521275594252;0.13761387815841353;0.1307643702354209;1.0562723276971118;9.999896733753001;0.9467220316282222;-0.15950300214652124;1.0662679679274756;1.000001728994371;0.9600583107613675;1.0000109821575474
95.830208;1.0523700925483441;0.9830825335246088;0.9341520360632377;0.1376138875698983;0.13076437888295814;1.056272339398058;9.999893987984477;0.9467219640691171;-0.1595030021524299;1.0662679873350747;1.0000016929230793;0.9600582322926988;1.0000108847135847
95.840208;1.0523700099619477;0.9830825862477136;0.9341519489269059;0.13761389733121768;0.13076438787904368;1.0562723484791985;9.999891273613006;0.9467218955545107;-0.15950300215729232;1.0662680135155225;1.0000016592450447;0.960058154046487;1.0000107941000118
95.850208;1.0523699330908762;0.9830826420353834;0.9341518665305172;0.13761390739956345;0.13076439710442317;1.0562723552389772;9.999888592063623;0.9467218262036383;-0.15950300216109461;1.066268046395353;1.0000016283973454;0.9600580763728056;1.0000107106826477
95.860208;1.0523698622371773;0.9830827004737936;0.9341517891085654;0.13761391773384515;0.13076440643835718;1.0562723599822281;9.999885944644731;0.9467217561872883;-0.15950300216389324;1.0662680858315206;1.0000016006967378;0.9600579996003247;1.0000106348895477
95.870208;1.0523697976990816;0.9830827610310446;0.9341517167766802;0.13761392829340457;0.13076441576642894;1.056272363141385;9.999883331600936;0.9467216857590983;-0.1595030021657913;1.0662681317137574;1.000001576393205;0.9600579240781306;1.0000105671165758
95.880208;1.052369739808038;0.9830828230791553;0.9341516496525369;0.13761393903835778;0.13076442498428067;1.056272365311335;9.999880751738612;0.946721615247816;-0.15950300216692245;1.066268183948793;1.0000015557194017;0.9600578502340473;1.0000105076749237
95.890208;1.0523696889159178;0.9830828858956457;0.9341515879690916;0.1376139499288092;0.13076443399679122;1.0562723671277594;9.999878203238554;0.9467215451047237;-0.15950300216742522;1.0662682423853764;1.0000015388558074;0.9600577785913224;1.0000104567975399
95.900208;1.0523696453954325;0.9830829487384325;0.9341515321121682;0.13761396092633382;0.13076444271391674;1.0562723691491183;9.999875684720855;0.9467214759349084;-0.15950300216741045;1.0662683068392689;1.0000015258536017;0.9600577097865709;1.000010414630043
95.910208;1.052369609705149;0.9830830109808748;0.9341514825946743;0.1376139719931125;0.13076445104555234;1.0562723718285925;9.99987319535845;0.9467214084056678;-0.15950300216694743;1.0662683771577262;1.0000015166076386;0.9600576445774696;1.0000103811559127
95.920208;1.052369582435851;0.9830830721460156;0.9341514399668376;0.13761398308567713;0.1307644588991081;1.0562723754848231;9.999870734522458;0.9467213430918736;-0.1595030021660813;1.0662684532381947;1.000001510863992;0.9600575838023471;1.0000103561461706
95.930208;1.0523695642256994;0.9830831318447344;0.9341514047265845;0.1376139941526653;0.13076446618185805;1.0562723802932705;9.999868302349423;0.9467212803925222;-0.15950300216486793;1.0662685350348249;1.0000015082368956;0.9600575282923454;1.00001033920411
95.940208;1.0523695555901567;0.9830831897086586;0.9341513773245975;0.1376140051374195;0.13076447280693138;1.0562723863300578;9.99986590075269;0.9467212205629387;-0.1595040021633909;1.0662686225334796;1.0000015082787452;0.9600576449038395;1.000010329843021
95.950208;1.0523695568277704;0.9830832453587537;0.9341513581703618;0.1376140159742988;0.13076447869763735;1.0562723935759133;9.999863533326378;0.9467211637746737;-0.15950400216174845;1.0662687157013062;1.0000015105850124;0.9600576018822162;1.000010327541016
95.960208;1.0523695680510765;0.9830832984279959;0.9341513475351136;0.13761402658305744;0.1307644837893808;1.0562724019155871;9.999861204585212;0.9467211100787281;-0.15950400216004795;1.0662688144577117;1.0000015148438905;0.9600575656613354;1.000010331754574
95.970208;1.052369589229711;0.9830833485980968;0.9341513454396441;0.13761403687310692;0.1307644880345314;1.0562724112310977;9.99985891979416;0.9467210593427958;-0.15950400215841634;1.0662689186451886;1.0000015208176345;0.9600575363339334;1.0000103418675075
95.980208;1.0523696202049637;0.9830833956211961;0.9341513516237806;0.13761404675071226;0.13076449140670612;1.0562724215016854;9.999856685289158;0.9467210113337965;-0.15950400215699767;1.0662690279941103;1.0000015283377306;0.9600575138438185;1.0000103571395917
95.990208;1.0523706595369626;0.9830843787454779;0.9341513716450331;0.13761414124759566;0.13076445067761439;1.0562724327781434;9.999854508491191;0.9467209658636242;-0.15950400215594554;1.0662691421498822;1.0000015372941036;0.9600574980450028;1.000010376779699
96.000208;1.0523707093318353;0.9830844190412417;0.9341513928212153;0.13761415001566057;0.13076445229053874;1.0562724450923613;9.999852397061268;0.9467209228056871;-0.1595040021554261;1.066269260779079;1.0000015475539115;0.9600574887484687;1.0000104000913297
96.010208;1.0523707682464218;0.9830844558837541;0.9341514207539199;0.1376141580872251;0.13076445304466056;1.0562724584412402;9.99985035759506;0.9467208820102898;-0.1595040021555965;1.0662693836437642;1.0000015588962148;0.96005748570069;1.0000104265170948
96.020208;1.0523708362626565;0.9830844892458653;0.9341514552547184;0.13761416536943738;0.1307644529770503;1.056272472837458;9.999848394974157;0.9467208432540933;-0.15950400215656854;1.0662695105775173;1.0000015710157026;0.9600574885169787;1.0000104555930507
96.030208;1.0523709134166324;0.9830845190576651;0.9341514963114034;0.137614171782068;0.1307644521429433;1.0562724883226113;9.99984651289342;0.9467208062511295;-0.15950400215841207;1.0662696414278738;1.0000015835313403;0.9600574966886929;1.0000104868990987
96.040208;1.0523709997539346;0.9830845451984092;0.9341515439493243;0.1376141772684247;0.13076445061376007;1.0562725049010455;9.999844714681887;0.9467207706805822;-0.1595040021611761;1.0662697760548259;1.0000015960007065;0.9600575096772967;1.0000105199965406
96.050208;1.0523710953198442;0.9830845675651452;0.93415159820137;0.13761418179402787;0.13076444847192764;1.0562725224815823;9.999843003322493;0.946720736217277;-0.15950400216488153;1.066269914406477;1.000001607972878;0.9600575269878787;1.0000105544080045
96.060208;1.052371200078485;0.9830845861698462;0.9341516591534833;0.13761418533943845;0.13076444580382515;1.056272540912169;9.999841381159028;0.9467207025594773;-0.15950400216951074;1.066270056545935;1.0000016190697876;0.9600575481690907;1.0000105896918774
96.070208;1.0523713138168935;0.9830846011850207;0.9341517269394394;0.13761418789278865;0.13076444269805365;1.0562725600649114;9.999839850198274;0.9467206694290767;-0.15950400217502678;1.066270202519691;1.000001629071356;0.960057572797464;1.0000106255302477
96.080208;1.0523714361397012;0.9830846128908106;0.9341518016753215;0.13761418944795129;0.13076443925414838;1.0562725798903083;9.999838412796953;0.9467206365431274;-0.15950400218139477;1.0662703521809025;1.00000163794043;0.9600576004708973;1.0000106617594338
96.090208;1.0523715665451279;0.9830846215732553;0.9341518834125376;0.13761419001237196;0.13076443559028617;1.0562726004152276;9.999837072095854;0.9467206035729676;-0.15950400218857042;1.0662705051191466;1.0000016457652905;0.9600576307472778;1.00001069832718
96.100208;1.0523717045027088;0.9830846274641968;0.9341519721268077;0.13761418961473834;0.13076443183173317;1.056272621697969;9.999835832065331;0.9467205701160246;-0.15950400219647903;1.06627066071507;1.0000016527027948;0.9600576630833721;1.0000107352168148
96.110208;1.0523718495001655;0.9830846307492644;0.9341520677519919;0.13761418830264488;0.13076442809050362;1.0562726437266388;9.999834697207703;0.9467205357088133;-0.15950400220501726;1.0662708182897163;1.0000016589399143;0.9600576969003723;1.0000107724110776
96.120208;1.0523720010804845;0.9830846315980439;0.9341521702220785;0.13761418613382015;0.13076442446072645;1.0562726663082251;9.999833671747604;0.9467204998596516;-0.15950400221405545;1.0662709772499526;1.000001664626511;0.9600577316750499;1.000010809895297
96.130208;1.0523721588626611;0.9830846301737716;0.9341522794554442;0.13761418316845558;0.1307644210275234;1.0562726890702414;9.999832758947095;0.9467204620720658;-0.1595040022234239;1.066271137091556;1.0000016698481191;0.96005776693571;1.0000108476773055
96.140208;1.0523723224986092;0.9830845412140665;0.9341523141776069;0.13761593134204753;0.1307660825616196;1.0562727115731296;9.99983196151905;0.9467204218681317;-0.15950400223292033;1.0662712972921677;1.0000016746711184;0.960057802242449;1.0000108857720165
96.150208;1.0523724915621442;0.9830845355794602;0.9341524365198881;0.13761592696019034;0.13076607975290686;1.0562727334349493;9.999831282644902;0.9467203787883687;-0.15950400224234798;1.0662714572585543;1.0000016791610575;0.9600578371796047;1.0000109241124857
96.160208;1.0523726654426993;0.9830845278560748;0.9341525651483632;0.13761592195871403;0.13076607734155501;1.056272754422334;9.999830726230922;0.9467203323807916;-0.1595040022515428;1.066271616410772;1.00000168336116;0.9600578713329289;1.0000109625060067
96.170208;1.0523728433257815;0.9830845180525197;0.9341526998705079;0.13761591639190096;0.13076607536019605;1.056272774457813;9.99983029628831;0.9467202822551074;-0.15950400226037412;1.066271774326388;1.0000016872972102;0.9600579042716818;1.0000110007317384
96.180208;1.0523730242542653;0.983084506331189;0.9341528405057313;0.13761591031047343;0.13076607383426428;1.0562727934731035;9.999829996648055;0.9467202281261753;-0.15950400226873995;1.0662719307722768;1.0000016910407574;0.9600579355301724;1.0000110386928034
96.190208;1.052373207185251;0.9830844929686715;0.9341529869040507;0.13761590376917077;0.1307660727906605;1.0562728112327318;9.999829831442653;0.9467201697211162;-0.15950400227656467;1.0662720855943504;1.0000016947913575;0.9600579645968566;1.0000110764922154
96.200208;1.052373391055161;0.9830844781917376;0.9341531389093863;0.1376158968289221;0.1307660722642997;1.0562728273264446;9.999829805603737;0.9467201066618314;-0.1595040022837905;1.0662722386368548;1.0000016988745326;0.9600579909388108;1.0000111143921862
96.210208;1.052373574926334;0.983084462126369;0.9341532962857798;0.13761588955504844;0.13076607230401577;1.0562728412612565;9.999829924549312;0.9467200384663421;-0.15950400229037143;1.066272389781304;1.000001703630789;0.960058014052278;1.0000111526960873
96.220208;1.05237375809766;0.9830844448589424;0.9341534587214342;0.13761588201996824;0.13076607297437678;1.0562728525228413;9.999830192804348;0.946719964606344;-0.15950400229628273;1.0662725390434113;1.0000017093027649;0.9600580335196561;1.000011191615053
96.230208;1.0523739400406837;0.9830844264633409;0.9341536259269434;0.1376158743052749;0.13076607434486018;1.0562728606325897;9.99983061264629;0.9467198845389496;-0.15950400230153114;1.0662726866352361;1.0000017160492112;0.9600580490647633;1.000011231212648
96.240208;1.0523741202969703;0.9830844070084357;0.9341537977242442;0.13761586648568017;0.13076607647330804;1.0562728651812363;9.999831183926066;0.946719797719679;-0.15950400230614942;1.066272832929584;1.0000017240732804;0.9600580605531674;1.000011271489572
96.250208;1.052374298484851;0.983084386586516;0.9341539740346227;0.13761585860389833;0.13076607940379315;1.0562728657761915;9.999831904423452;0.946719703633671;-0.15950400231017625;1.066272978372145;1.0000017336970723;0.9600580679077311;1.0000113124951298
96.260208;1.0523744743319385;0.9830843653084459;0.9341541547705419;0.13761585066636414;0.1307660831709277;1.0562728619871877;9.999832769883252;0.9467196018731744;-0.15950400231363016;1.066273123389809;1.0000017452986576;0.9600580710582729;1.0000113543279692
96.270208;1.0523746476553832;0.9830843432513126;0.9341543397415084;0.13761584265835206;0.13076608779606141;1.0562728534082348;9.999833774018882;0.94671949220831;-0.15950400231650014;1.066273268277729;1.0000017591989165;0.9600580700064064;1.0000113970751106
96.280208;1.0523748183509611;0.9830843204088778;0.9341545286561582;0.13761583455710372;0.1307660932878603;1.0562728397836518;9.999834908887033;0.9467193745915367;-0.15950500231874776;1.0662734131370712;1.0000017756001232;0.960058231019713;1.0000114407641822
96.290208;1.0523749864020746;0.9830842966917673;0.9341547211857687;0.13761582633823047;0.13076609965709912;1.0562728210747359;9.99983616530498;0.9467192491207178;-0.15950500232029813;1.066273557928921;1.0000017945932183;0.9600582220324602;1.0000114853416173
96.300208;1.0523751518077855;0.9830842719944873;0.9341549170149497;0.13761581797806602;0.1307661069333314;1.0562727974662878;9.999837533095281;0.9467191159823782;-0.15950500232103912;1.0662737025136853;1.0000018161779713;0.960058209434602;1.0000115307069726
96.310208;1.052375314433391;0.983084246266408;0.9341551158563312;0.13761580945097604;0.13076611516686024;1.0562727693629694;9.999839001555285;0.9467189753838635;-0.1595050023208464;1.066273846606873;1.0000018402676403;0.9600581934989856;1.0000115767748057
96.320208;1.052375473940728;0.9830842195246886;0.9341553174424774;0.13761580072941743;0.13076612441617816;1.0562727373312966;9.999840559900836;0.9467188275068167;-0.15950500231961023;1.0662739898381786;1.0000018667080188;0.9600581745048755;1.0000116234739491
96.330208;1.052375629856601;0.9830841918268186;0.9341555215238977;0.13761579179720637;0.130766134729614;1.0562727019768154;9.99984219754391;0.9467186724997;-0.1595050023172497;1.0662741319660285;1.0000018953037668;0.9600581527658646;1.0000116706801252
96.340208;1.0523757816791972;0.9830841632205074;0.9341557279056565;0.13761578266313243;0.1307661461272736;1.0562726638690139;9.999843904485456;0.9467185105052196;-0.15950500231372275;1.0662742729865944;1.0000019258150439;0.9600581287164826;1.0000117181822246
96.350208;1.0523759289568821;0.983084133718542;0.9341559364846173;0.13761577335408132;0.13076615859464377;1.0562726235786812;9.99984567096807;0.9467183416952331;-0.15950500230903317;1.0662744130024806;1.0000019579410495;0.960058102949413;1.0000117657096035
96.360208;1.0523760713273107;0.9830841033346118;0.9341561472299246;0.1376157638976935;0.13076617209268884;1.0562725817023353;9.999847486447639;0.9467181662526001;-0.1595050023032357;1.066274552051051;1.000001991319619;0.9600580761620435;1.0000118129516058
96.370208;1.0523762085075232;0.9830840721299716;0.9341563600827066;0.1376157543202358;0.13076618657407788;1.0562725387245815;9.999849339420928;0.9467179842813822;-0.15950500229643963;1.066274690065816;1.0000020255348332;0.9600580490957074;1.0000118595711998
96.380208;1.0523763402748303;0.9830840402477449;0.9341565748167839;0.13761574465842913;0.13076620199589487;1.0562724948705715;9.999851218192843;0.9467167957630997;-0.15950500228879624;1.066274826924934;1.0000020601273087;0.9600570364193761;1.0000119052568182
96.390208;1.0523764664441482;0.9830840078999529;0.9341567910147986;0.13761573496683013;0.13076621832633795;1.0562724501775924;9.999853111843192;0.9467166006619865;-0.15950500228046832;1.066274962512108;1.0000020946067512;0.9600570111357039;1.0000119497917097
96.400208;1.0523765868206647;0.9830839753003503;0.9341570081958228;0.13761572531481242;0.13076623554593614;1.056272404677127;9.99985501087064;0.9467163990725074;-0.15950500227159833;1.0662750967283243;1.0000021284553453;0.9600569879155562;1.0000119930893105
96.410208;1.052376701186941;0.983083942643752;0.9341572259412846;0.1376157157764619;0.1307662536426662;1.0562723584878266;9.999856907024961;0.9467161912705324;-0.1595050022622885;1.0662752294046027;1.0000021611367051;0.9600569674115774;1.0000120352004835
96.420208;1.0523768093004722;0.9830839101117672;0.9341574439441769;0.1376157064219367;0.13076627260214035;1.056272311801835;9.999858792892715;0.9467159776806209;-0.15950500225260936;1.0662753602083939;1.000002192141015;0.9600569500625964;1.0000120763022287
96.430208;1.052376910841073;0.9830838778322846;0.9341576619833662;0.13761569731499113;0.13076629239822946;1.056272264847679;9.999860661768102;0.9467157588067208;-0.15950500224262795;1.066275488680239;1.0000022210213033;0.9600569360182036;1.0000121166321336
96.440208;1.0523770054187649;0.9830838458678138;0.9341578798287801;0.13761568851021025;0.13076631298873323;1.0562722179227575;9.999862507334397;0.9467155351625277;-0.15950500223242314;1.0662756143693823;1.0000022473896175;0.9600569251269284;1.00001215642902
96.450208;1.0523770927049438;0.9830838142597247;0.9341580971823249;0.13761568004757813;0.13076633432047158;1.0562721714428513;9.999864323163631;0.9467153072471858;-0.15950500222208303;1.0662757369348377;1.0000022709387368;0.9600569170007734;1.000012195930743
96.460208;1.0523771725328879;0.9830837830566904;0.9341583137280284;0.13761567195089952;0.13076635634052033;1.0562721258747994;9.999866102603578;0.9467150755331113;-0.15950500221168695;1.066275856160641;1.0000022914797455;0.9600569110754187;1.0000122353519196
96.470208;1.0523772448122601;0.9830837523204847;0.9341585292167187;0.13761566423836916;0.13076637900070723;1.0562720816231441;9.999867839449958;0.9467148404125337;-0.1595050022012747;1.0662759719320616;1.0000023089525951;0.9600569066484822;1.000012274845117
96.480208;1.0523773093935485;0.9830837221333507;0.9341587434871714;0.13761565693671385;0.13076640225417638;1.0562720389795979;9.99986952893705;0.9467146021656325;-0.15950500219083738;1.0662760842113266;1.000002323411661;0.9600569029499222;1.0000123144986468
96.490208;1.0523773661033407;0.9830836925705195;0.9341589563976428;0.13761565007759852;0.1307664260520771;1.0562719980942288;9.999871167734698;0.9467143609943253;-0.159505002180345;1.0662761930081324;1.0000023349632792;0.9600568992458797;1.000012354337142
96.500208;1.0523774148223122;0.9830836636280385;0.9341591677337802;0.13761564368489365;0.13076645033801507;1.0562719590041816;9.999872753298977;0.946714117042057;-0.15950500216976787;1.0662762983343503;1.0000023436896748;0.9600568949346766;1.0000123943038126
96.510208;1.0523774554325454;0.9830836352159551;0.934159377171622;0.13761563777647823;0.1307664750416991;1.0562719217112444;9.999874284217533;0.9467138703897494;-0.15950500215908664;1.066276400167761;1.0000023496129724;0.9600568895796109;1.0000124342137466
96.520208;1.0523774877903875;0.9830836072389633;0.934159584314642;0.1376156323711137;0.13076650008524485;1.0562718861628593;9.999875761331744;0.9467136210905489;-0.15950500214832378;1.0662764984825683;1.0000023526939623;0.9600568828429371;1.0000124736886722
96.530208;1.0523775118563987;0.9830835796155191;0.9341597887669189;0.13761562748341566;0.13076652539959682;1.056271852171118;9.999877187986757;0.9467133692603117;-0.15950500213756494;1.0662765933597445;1.0000023528245567;0.9600568743881388;1.0000125121805403
96.540208;1.0523775277961676;0.9830835522222642;0.9341599901901118;0.13761562311670122;0.1307665509333146;1.05627181940987;9.999878568636781;0.9467131151888887;-0.15950500212692337;1.0662766850952432;1.0000023497963888;0.9600568638723682;1.0000125490977083
96.550208;1.0523775358941307;0.9830835248821393;0.9341601883420367;0.13761561926395918;0.13076657665364877;1.056271787492971;9.999879906955721;0.9467128593236999;-0.1595050021164794;1.0662767741766876;1.0000023433340488;0.9600568510165293;1.0000125839055214
96.560208;1.0523775364274686;0.9830834974152587;0.934160383088458;0.13761561591396443;0.13076660254240796;1.0562717560469186;9.999881205169382;0.9467126020939255;-0.15950500210624324;1.066276861136192;1.00000233320363;0.9600568356465685;1.0000126161376606
96.570208;1.052377529682493;0.9830834696952205;0.9341605743515023;0.1376156130613336;0.13076662857663615;1.056271724741509;9.999882464346955;0.946712343803178;-0.1595050020961517;1.0662769464451054;1.0000023192622736;0.9600568176876398;1.0000126453746367
96.580208;1.0523775160474862;0.9830834416641153;0.9341607620527294;0.13761561071601353;0.1307666547109534;1.0562716933327045;9.999883684474183;0.9467120847012069;-0.15950500208609172;1.0662770305087244;1.0000023014483794;0.9600567971496098;1.0000126712789459
96.590208;1.0523774960002144;0.9830834133361434;0.9341609461291392;0.13761560889928565;0.1307666808841282;1.0562716617247212;9.999884864771682;0.9467118250956221;-0.1595050020759267;1.066277113683101;1.0000022798048924;0.9600567741160893;1.000012693654639
96.600208;1.0523774700119468;0.9830833848138893;0.9341611265366617;0.13761560762523306;0.13076670703061585;1.0562716299471544;9.9998860047105;0.9467115653643239;-0.1595050020655106;1.066277196298589;1.0000022544877276;0.9600567487408951;1.0000127124492768
96.610208;1.0523774385184779;0.9830833562858912;0.9341613031695695;0.13761560688777233;0.1307667330807124;1.0562715980259436;9.999887104451435;0.9467113058920915;-0.1595050020547095;1.0662772787142785;1.0000022257125707;0.9600567212649788;1.0000127277133555
96.620208;1.0523774019786107;0.9830833280186042;0.9341614757846738;0.1376156066629432;0.13076675896503612;1.0562715658823862;9.99988816424607;0.9467110470236673;-0.15950500204342796;1.0662773613547314;1.000002193726926;0.9600566920541338;1.0000127395201452
96.630208;1.0523773609323581;0.9830833003322818;0.9341616439878542;0.13761560691708374;0.1307667846264852;1.0562715333406705;9.999889184297091;0.946710789019007;-0.15950500203161164;1.0662774446978147;1.0000021588405161;0.9600566616504507;1.0000127478589156
96.640208;1.052377315955967;0.9830832735469986;0.9341618072819554;0.13761560761771463;0.13076681002312673;1.056271500217813;9.99989016568608;0.9467105320097574;-0.15950600201922607;1.0662775292588689;1.000002121442227;0.9600567969108104;1.0000127526033102
96.650208;1.0523772675178056;0.9830832479409055;0.9341619651750234;0.13761560874349635;0.13076683512111822;1.0562714664206136;9.999891110983095;0.9467102760529675;-0.15950600200623155;1.0662776155806044;1.0000020819729065;0.9600567662770293;1.0000127535728123
96.660208;1.0523772158980245;0.9830832237376042;0.9341621172907228;0.13761561028881145;0.13076685989035458;1.0562714319647588;9.999892023740971;0.9467100212496283;-0.15950600199256285;1.0662777042146356;1.0000020408734607;0.9600567364084642;1.0000127505866843
96.670208;1.0523771612717499;0.9830832011550235;0.9341622633972723;0.13761561226720082;0.1307668843053419;1.0562713969115094;9.999892908108222;0.9467097677884921;-0.1595060019781169;1.0662777957115253;1.000001998509397;0.9600567076182903;1.0000127434646175
96.680208;1.05237710382326;0.9830831804898305;0.9341624033348508;0.13761561470776282;0.13076690834411184;1.0562713612885053;9.999893769675566;0.9467095159067846;-0.15950600196275228;1.0662778905931627;1.0000019551068389;0.9600566801572802;1.0000127320020011
96.690208;1.0523770437517055;0.9830831621123998;0.9341625369175609;0.1376156176370028;0.1307669319818808;1.056271325108171;9.999894616280262;0.9467092658511059;-0.15950600194632167;1.0662779892778746;1.0000019107935527;0.9600566542641963;1.000012715947662
96.700208;1.0523769812438135;0.9830831464036398;0.9341626638958471;0.1376156210646417;0.13076695518575399;1.056271288481984;9.999895457050616;0.9467090178589327;-0.15950600192871672;1.0662780920195494;1.0000018657171383;0.9600566301161687;1.0000126949618828
96.710208;1.052376916507981;0.9830831337499598;0.9341627839663301;0.13761562499006116;0.13076697792149347;1.0562712516599893;9.9998963004675;0.9467087721391266;-0.159506001909865;1.066278198942331;1.0000018200822571;0.9600566078050204;1.0000126685744932
96.720208;1.052376849790093;0.9830831245229991;0.9341628967837186;0.1376156294124494;0.13076700016900766;1.0562712149579185;9.999897153084888;0.9467085289013728;-0.15950600188969655;1.0662783101406181;1.0000017740804885;0.9600565873411555;1.0000126362719
96.730208;1.052376781311153;0.9830830335703977;0.934162920813812;0.137617386208243;0.13076868661231028;1.0562711786597654;9.999898019427471;0.9467082884839073;-0.15950600186815145;1.066278425730176;1.0000017278321496;0.9600565686014717;1.0000125976940226
96.740208;1.0523767112653233;0.9830830317256132;0.9341630179096159;0.1376173916234433;0.13076870786188508;1.0562711429855163;9.999898902523805;0.9467080514495665;-0.15950600184522282;1.0662785458556858;1.0000016813697172;0.9600565512848801;1.0000125527641646
96.750208;1.0523766399462302;0.9830830334375098;0.934163106480232;0.13761739752658253;0.13076872858819763;1.056271108201204;9.999899803981116;0.9467078185194326;-0.1595060018209703;1.0662786707153094;1.0000016345899752;0.9600565349914468;1.0000125016786359
96.760208;1.0523765678228478;0.983083038380302;0.934163186258483;0.13761740388824822;0.13076874876894207;1.0562710747265092;9.999900723570702;0.9467075904516338;-0.1595060017954983;1.0662788005383594;1.000001587206279;0.9600565193440719;1.0000124447863468
96.770208;1.05237649548977;0.9830830460332017;0.934163257233474;0.13761741065747385;0.1307687683791239;1.0562710430852993;9.999901659133247;0.9467073680063591;-0.1595060017689345;1.0662789354993076;1.000001538820932;0.960056504024464;1.0000123824717835
96.780208;1.0523764236291477;0.9830830557394163;0.9341633195777781;0.137617417776001;0.13076878738594172;1.0562710138149602;9.999902607168906;0.9467071519627079;-0.1595060017414147;1.066279075649835;1.0000014890830609;0.9600564887212409;1.0000123151239313
96.790208;1.0523763530254824;0.9830830668202145;0.934163373605036;0.13761742518044243;0.13076880575454286;1.0562709874147;9.999903563732442;0.9467069430881607;-0.15950600171307402;1.066279220912853;1.000001437754308;0.960056473068116;1.0000122431252982
96.800208;1.052376284554342;0.9830830786161512;0.9341634197727379;0.13761743279174435;0.13076882346487012;1.056270964306211;9.999904524894916;0.9467067420626034;-0.15950600168404158;1.0662793711185177;1.0000013846689846;0.9600564566626765;1.000012166854273
96.810208;1.0523762191187898;0.98308309052452;0.9341634586457571;0.13761744052333347;0.13076884051960522;1.0562709448187364;9.99990548687865;0.9467065494353445;-0.159506001654421;1.0662795260034914;1.0000013297340702;0.9600564391252889;1.0000120867373763
96.820208;1.0523761575879995;0.9830831020818241;0.934163490837137;0.1376174483027023;0.1307688569351868;1.0562709291759396;9.999906446362365;0.9467063656140565;-0.15950600162427692;1.0662796851800054;1.0000012729488228;0.9600564200884714;1.0000120032722184
96.830208;1.0523761007950738;0.9830831129638907;0.9341635169296595;0.1376174560705443;0.13076887272787036;1.056270917467095;9.9999074008675;0.9467061908251639;-0.15950600159365236;1.0662798481700506;1.0000012143315935;0.9600563991696679;1.0000119169728487
96.840208;1.0523760495694443;0.9830831228957725;0.9341635373873455;0.13761746376767794;0.13076888790485078;1.0562709096312135;9.99990834868796;0.9467060250760756;-0.15950600156259676;1.0662800144607258;1.000001153818451;0.960056376019677;1.00001182828335
96.850208;1.0523760047473354;0.9830831315683171;0.9341635525460975;0.13761747133684243;0.1307689024660811;1.0562709054978816;9.99990928811519;0.9467058682174371;-0.15950600153117309;1.0662801834836195;1.000001091265187;0.9600563503791428;1.0000117375347484
96.860208;1.0523759671459454;0.983083138580701;0.9341635627076754;0.1376174787271159;0.13076891641051544;1.0562709048960404;9.999910216623086;0.9467057200928933;-0.15950600149944133;1.0662803546076633;1.0000010265437411;0.9600563220609282;1.0000116449932064
96.870208;1.052375937528528;0.9830831434387015;0.9341635682309479;0.13761748588782408;0.1307689297370032;1.0562709077349495;9.999911130579832;0.9467055806630447;-0.15950600146743302;1.0662805272390372;1.0000009596176003;0.9600562909129057;1.0000115509217513
96.880208;1.0523759165927302;0.9830831456326411;0.9341635695578145;0.13761749276040336;0.13076894244359027;1.056270914018572;9.99991202532798;0.9467054500237313;-0.1595060014351428;1.0662807009145459;1.0000008905293951;0.9600562568121027;1.0000114555678659
96.890208;1.0523759049369856;0.9830831447207272;0.9341635672098181;0.13761749927646716;0.13076895452525017;1.0562709238500547;9.999912895242758;0.9467053283036222;-0.15950600140254337;1.0662808753122848;1.0000008193217458;0.9600562196300364;1.0000113591386461
96.900208;1.0523759029607174;0.9830831403684186;0.934163561743991;0.13761750536578096;0.13076896596814885;1.0562709373962524;9.999913733757047;0.9467052155592312;-0.15950600136960316;1.0662810502323175;1.0000007459412255;0.9600561791935336;1.0000112618270112
96.910208;1.05237591078654;0.9830831323799463;0.9341635536833959;0.13761751096821875;0.13076897674917787;1.0562709548192966;9.999914533862077;0.9467051117722293;-0.15950600133629578;1.0662812255530785;1.000000670178841;0.9600561353373511;1.0000111638406255
96.920208;1.0523759282914547;0.9830831207227658;0.9341635435203581;0.13761751603577319;0.130768986843216;1.0562709762627278;9.999915288847902;0.9467050168693666;-0.15950600130260376;1.0662814011466686;1.0000005916882337;0.9600560879506974;1.000011065400465
96.930208;1.052375955213082;0.983083105509794;0.9341635317457442;0.1376175205253691;0.13076899622893334;1.0562710018486972;9.999915992590331;0.9467049307271937;-0.15950600126851916;1.0662815767951077;1.000000510078039;0.9600560369233141;1.0000109667525334
96.940208;1.0523759912508797;0.9830830869496423;0.934163518788272;0.13761752439390418;0.13076900488837154;1.0562710316139339;9.999916639486399;0.9467048532012539;-0.15950600123403724;1.0662817521855805;1.00000042500924;0.9600559821254631;1.00001086822926
96.950208;1.0523760360980219;0.9830830652760905;0.9341635049190442;0.1376175275966845;0.13076901280810047;1.0562710654961214;9.999917224499333;0.9467047841316668;-0.159506001199135;1.0662819269879136;1.000000336233358;0.9600559234978029;1.000010770280568
96.960208;1.0523760894160514;0.9830830406826995;0.9341634902215292;0.13761753008502342;0.13076901998304122;1.0562711034531929;9.999917743862916;0.9467047233065842;-0.15950600116375468;1.0662821009294177;1.0000002435761524;0.9600558611288178;1.0000106733845573
96.970208;1.0523761508295335;0.9830830133413611;0.934163474623287;0.1376175318067507;0.13076902641360783;1.0562711455699056;9.999918196046963;0.9467046704542779;-0.1595060011278289;1.0662822738095623;1.00000014688433;0.9600557952393609;1.0000105779444308
96.980208;1.0523762199340243;0.9830829834908792;0.934163457978939;0.13761753271193275;0.13076903210399687;1.0562711920737153;9.99991858148905;0.9467046252847807;-0.15950600109132526;1.0662824454527695;1.0000000459703127;0.960055726153893;1.0000104842940492
96.990208;1.0523762962649872;0.983082951516697;0.9341634401691115;0.13761753275243346;0.1307690370647301;1.0562712433321564;9.999918901350076;0.9467045875375868;-0.15950600105424806;1.0662826156239094;0.9999999405893508;0.9600556542893592;1.0000103927637558
97.000208;1.052376379277633;0.9830829179782709;0.9341634211226265;0.13761753187384987;0.1307690413024893;1.0562712997746606;9.999919157001463;0.9467045570200769;-0.1595060010166002;1.0662827839792337;0.9999998304185644;0.9600555800867377;1.000010303719673
97.010208;1.0523764683639352;0.9830828835241675;0.9341634007690424;0.13761753001652657;0.13076904480815388;1.0562713617115174;9.99991935014168;0.9467045336387327;-0.15950700097836107;1.0662829501163458;0.9999997150529941;0.9600556700559125;1.0000102175397674
97.020208;1.0523765628117492;0.9830828487631744;0.9341633789841494;0.13761752712576447;0.13076904756773422;1.0562714292527562;9.999919482491427;0.9467045173893585;-0.15950700093948064;1.0662831136601387;0.9999995940669124;0.9600555921508838;1.0000101345196906
97.030208;1.0523766617458894;0.9830828142206274;0.9341633555428417;0.1376175231575664;0.13076904958446953;1.0562715024498721;9.999919555234062;0.9467045083098861;-0.15950700089987596;1.0662832742991777;0.9999994670936899;0.9600555125970606;1.000010054765314
97.040208;1.0523767641964141;0.9830827803334468;0.9341633301180732;0.13761751808151182;0.13076905088949395;1.0562715814725574;9.999919568846954;0.946704506485277;-0.1595070008594485;1.066283431772861;0.9999993338455379;0.9600554313741905;1.0000099782192255
97.050208;1.0523768692128797;0.9830827474303547;0.9341633023852736;0.13761751188419138;0.1307690515361683;1.0562716665955185;9.999919523752416;0.9467045121255506;-0.159507000818119;1.0662835858262416;0.9999991940753447;0.9600553484801931;1.0000099047996989
97.060208;1.0523769759543566;0.9830827157293213;0.9341632721926605;0.13761750456813163;0.13076905158365743;1.0562717580833179;9.999919421374287;0.9467045255974577;-0.1595070007758485;1.0662837361589077;0.9999990475708678;0.9600552640123526;1.000009834428078
97.070208;1.0523770838174027;0.9830826853765162;0.934163239638199;0.1376174961458921;0.13076905107907852;1.0562718561577096;9.999919264363989;0.9467045473653358;-0.15950700073263663;1.0662838824494074;0.999998894184591;0.9600551781592905;1.0000097669587054
97.080208;1.05237719248602;0.9830826565373609;0.9341632049769415;0.13761748663245998;0.13076905004629036;1.0562719610214208;9.99991905598497;0.946704577927113;-0.15950700068851087;1.066284024475161;0.9999987338214024;0.9600550911644735;1.0000097021877294
97.090208;1.052377301840354;0.9830826294929521;0.9341631684592332;0.13761747603862426;0.13076904849056026;1.056272072869009;9.999918799514388;0.9467046177534494;-0.15950700064351886;1.0662841621543224;0.9999985664415496;0.9600550032965534;1.0000096399083016
97.100208;1.0523774118930762;0.983082604660784;0.9341631302012157;0.13761746436644265;0.13076904641601617;1.0562721918724063;9.999918497894338;0.9467046671988245;-0.159507000597716;1.0662842954165208;0.9999983921414093;0.9600549148092552;1.0000095799199624
97.110208;1.0523775228238312;0.9830825825489237;0.9341630901511578;0.13761745160780361;0.13076904383953616;1.056272318170099;9.999918154016925;0.9467047264454648;-0.1595070005511447;1.0662844241140368;0.9999982112303459;0.9600548259032762;1.0000095220031164
97.120208;1.0523776349753584;0.9830825636975792;0.9341630481915707;0.13761743775087815;0.13076904079599352;1.0562724519165252;9.999917771713463;0.9467047955088633;-0.15950700050383115;1.0662845481189664;0.9999980242388017;0.9600547367586595;1.0000094658840932
97.130208;1.0523777487005952;0.9830825485878408;0.9341630042445983;0.13761742279251254;0.13076903733618225;1.0562725933446042;9.999917356479813;0.9467048742569681;-0.1595070004557971;1.0662846674493573;0.9999978318441147;0.9600546476427384;1.0000094111944626
97.140208;1.0523778641823565;0.9830825375454877;0.9341629582543871;0.13761740674729145;0.13076903351916466;1.0562727427764953;9.999916915137753;0.9467049624418458;-0.15950700040706117;1.0662847822849386;0.9999976347060785;0.9600545589578233;1.000009357447433
97.150208;1.052377981377968;0.9830825307557608;0.9341629101592019;0.13761738965032866;0.13076902940766716;1.0562729005928901;9.999916454578928;0.9467050597789537;-0.15950700035763407;1.0662848929410964;0.9999974333204811;0.9600544711503778;1.000009304096928
97.160208;1.0523781000089243;0.9830825283699884;0.9341628599358458;0.1376173715515598;0.13076902507012686;1.0562730671622145;9.99991598046009;0.946705166058966;-0.15950700030752094;1.0662849998273904;0.999997228009722;0.9600543846288571;1.0000092506467169
97.170208;1.0523782195612494;0.9830825305635132;0.9341628076192727;0.13761735250215232;0.13076902058236653;1.0562732427854091;9.999915496524455;0.9467052812293286;-0.15950700025673648;1.0662851033125238;0.9999970189777603;0.9600542998215829;1.0000091966373512
97.180208;1.0523783394182733;0.9830825375217805;0.934162753259351;0.1376173325432224;0.13076901602540386;1.0562734277090535;9.999915004704748;0.9467054053886744;-0.15950700020532405;1.0662852035999928;0.9999968063411956;0.9600542172796834;1.0000091415098085
97.190208;1.0523784590225802;0.983082549416174;0.9341626969292717;0.13761731170094765;0.13076901147922113;1.0562736221370632;9.99991450621436;0.9467055386820631;-0.15950700015335656;1.0662853007774535;0.999996590163954;0.9600541376917832;1.000009084571552
97.200208;1.0523785778689325;0.9830825663685709;0.9341626388110548;0.1376172899880068;0.13076900701303867;1.056273826214394;9.999914003181091;0.9467056811521906;-0.15950700010091656;1.0662853949480986;0.9999963704939737;0.9600540618113224;1.0000090251329885
97.210208;1.052378695427986;0.9830825884028885;0.9341625792299879;0.13761726741453736;0.13076900268014305;1.0562740400213193;9.999913499277062;0.9467058326595305;-0.15950700004808377;1.0662854863012854;0.9999961473855764;0.960053990350924;1.0000089626350273
97.220208;1.0523788111510861;0.9830826154176617;0.934162518632301;0.13761724400455635;0.13076899852032847;1.0562742635697402;9.999912998690798;0.9467059929327777;-0.15950699999494694;1.0662855751206388;0.9999959209090326;0.9600539238886828;1.0000088966542953
97.230208;1.0523789245070285;0.9830826471771461;0.9341624575929329;0.13761721980552324;0.13076899456602586;1.0562744968130906;9.999912505191345;0.9467061616700493;-0.1595069999416078;1.0662856617315368;0.999995691110852;0.9600538628485441;1.000008826844975
97.240208;1.0523790349972282;0.9830826833194588;0.9341623968202276;0.137617194885315;0.1307689908485012;1.0562747396745464;9.999912023047822;0.9467063385797966;-0.15950699988816097;1.0662857464083129;0.9999954579712039;0.9600538075207339;1.000008752873877
97.250208;1.0523791421385644;0.9830827234256915;0.9341623371139348;0.13761716932612988;0.13076898739603107;1.0562749920349104;9.999911558659004;0.9467065233521542;-0.1595069998346761;1.0662858293238588;0.9999952214404981;0.9600537580409235;1.0000086743660692
97.260208;1.0523792454168028;0.9830827671046902;0.9341622793089915;0.13761714322347224;0.13076898422199063;1.0562752536826088;9.999911120619762;0.946706715589149;-0.1595069997811898;1.066285910565608;0.9999949814973308;0.9600537144058829;1.0000085909029233
97.270208;1.0523793442923952;0.9830828139806049;0.9341622241932896;0.13761711668449186;0.1307689813117388;1.0562755242999007;9.999910718139262;0.94670691473516;-0.15950699972771143;1.066285990167437;0.9999947381559239;0.9600536765532713;1.0000085020870155
97.280208;1.0523794382600145;0.9830828636403486;0.9341621723840503;0.13761708981784299;0.13076897862124176;1.0562758034924107;9.999910359706313;0.9467071201279779;-0.15950699967425297;1.0662860681080313;0.9999944914302488;0.9600536443671086;1.0000084076074474
97.290208;1.0523795268503016;0.9830829156670494;0.9341621242401823;0.13761706272237642;0.13076897609190033;1.0562760908490636;9.999910053152242;0.9467073311497848;-0.1595069996208523;1.0662861443027047;0.9999942413001355;0.9600536176204822;1.0000083072637669
97.300208;1.0523796095796876;0.9830829697062998;0.9341620798637305;0.13761703548816623;0.13076897366601817;1.0562763860114999;9.999909806118218;0.94670754726309;-0.15950699956756434;1.0662862186557733;0.9999939877247263;0.9600535960048138;1.0000082010246205
97.310208;1.0523796859360675;0.9830830254918452;0.9341620391810899;0.1376170082024262;0.13076897129279527;1.0562766886588895;9.999909625584259;0.9467077679363893;-0.15950699951444533;1.066286291128502;0.9999937306846624;0.9600535791820609;1.0000080891024596
97.320208;1.0523797553954672;0.9830830828666991;0.9341620020647808;0.1376169809499092;0.13076896893225598;1.0562769984165281;9.99990951699343;0.946707992635098;-0.15950699946154556;1.0662863617299392;0.9999934702140387;0.9600535667535836;1.0000079718938082
97.330208;1.0523798174176349;0.9830831418053299;0.9341619683858737;0.13761695381634756;0.13076896655827341;1.0562773147771745;9.999909484514088;0.9467082208512729;-0.15950699940890167;1.066286430468758;0.9999932064112772;0.9600535583067357;1.0000078498353238
97.340208;1.0523798714649097;0.9830832024020668;0.9341619379685381;0.13761692689380106;0.13076896415328587;1.0562776370331128;9.999909532087369;0.9467084520883122;-0.15950699935653503;1.0662864973522648;0.9999929394564757;0.9600535535592856;1.0000077233599065
97.350208;1.0523799171084074;0.9830832648074094;0.9341619105803701;0.13761690027973758;0.13076896170038016;1.056277964227293;9.999909663577784;0.9467086858438035;-0.15950699930444964;1.0662865624091262;0.9999926696601572;0.9600535523830638;1.000007592936922
97.360208;1.052379954147641;0.9830832437752853;0.9341618048376439;0.13761862595433916;0.1307706238768943;1.0562782951882688;9.999909882293693;0.9467089216207775;-0.15950699925261083;1.066286625668317;0.999992397471742;0.9600535547337052;1.0000074590587396
97.370208;1.0523799826421234;0.983083310280236;0.9341617828133174;0.1376186002767181;0.13077062129891712;1.0562786286734225;9.999910190903;0.9467091589400544;-0.15950699920093858;1.0662866871049341;0.9999921234053227;0.9600535606333291;1.0000073221808494
97.380208;1.0523800028543544;0.9830833791657503;0.9341617631153449;0.1376185752376611;0.13077061865549666;1.0562789635389345;9.999910591473286;0.9467093973737636;-0.1595069991493352;1.0662867466166706;0.9999918479700732;0.9600535701810293;1.0000071827140726
97.390208;1.0523800151687024;0.983083450745929;0.934161745431628;0.13761855093752598;0.13077061595006323;1.0562792988246974;9.999911085465214;0.9467096366295327;-0.159506999097717;1.0662868040388194;0.9999915716642059;0.960053583533597;1.0000070410640238
97.400208;1.0523800200625142;0.9830835253979906;0.9341617293738603;0.13761852746036446;0.13077061319694344;1.0562796337552145;9.999911673598778;0.946709876620107;-0.15950799904604487;1.066286859160017;0.9999912950263941;0.9600537670040795;1.0000068976444167
97.410208;1.0523800181153675;0.9830836035205135;0.9341617145444504;0.13761850489301217;0.1307706104114419;1.056279967679212;9.999912355424453;0.9467101174436944;-0.15950799899434237;1.0662869117429254;0.9999910187013068;0.9600537884520989;1.0000067528428627
97.420208;1.0523800099519858;0.9830836854803396;0.9341617005767578;0.13761848334348953;0.1307706075921908;1.056280299935046;9.999913129474386;0.9467103592881886;-0.15950799894267673;1.0662869615695452;0.9999907434072601;0.9600538141268127;1.0000066070080789
