time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.430208;1.052379996141543;0.9830837715652094;0.9341616871261752;0.13761846293735783;0.1307706047185949;1.0562806297665688;9.99991399429149;0.9467106023004714;-0.15950799889112807;1.0662870084712213;0.9999904698341927;0.9600538441180047;1.0000064605073513
97.440208;1.0523799771852882;0.9830838619786452;0.93416167388268;0.13761844379743857;0.13077060175823924;1.0562809564191826;9.999914948821806;0.9467108464488552;-0.15950799883976283;1.0662870522946808;0.9999901986849348;0.960053878536681;1.0000063137840747
97.450208;1.05237995357545;0.9830839569121735;0.9341616605883729;0.13761842602757113;0.13077059867062227;1.056281279323243;9.99991599153018;0.9467110914367256;-0.15950799878860997;1.0662870928567918;0.9999899308462508;0.9600539174843867;1.0000061673695844
97.460208;1.0523799258030273;0.9830840565706572;0.9341616470134207;0.13761840970994985;0.13077059541135905;1.05628159823469;9.999917119341674;0.9467113367247242;-0.15950799873766863;1.0662871299406436;0.999989667420589;0.9600539609367712;1.0000060218845193
97.470208;1.0523798943142362;0.9830841610622599;0.9341616329068654;0.13761839490386638;0.1307705919390383;1.0562819132875338;9.999918327175303;0.9467115816406594;-0.15950799868693621;1.0662871632979902;0.9999894095315777;0.9600540086847353;1.0000058780179528
97.480208;1.0523798594888385;0.9830842702977775;0.9341616180082731;0.13761838164036339;0.1307705882188049;1.056282224932773;9.999919608045513;0.9467118254770734;-0.1595079986364103;1.066287192673272;0.9999891580839811;0.9600540604330736;1.0000057364538804
97.490208;1.0523798216006832;0.9830843840286089;0.9341616021077322;0.13761836992715185;0.130770584219434;1.0562825337739203;9.999920953929909;0.9467120675108598;-0.15950799858606582;1.0662872178510738;0.9999889136499389;0.9600541159586897;1.0000055977911748
97.500208;1.0523797807546873;0.9830845019450957;0.9341615850359909;0.13761835976618286;0.13077057990506558;1.0562828403613014;9.999922357521239;0.9467123070315053;-0.15950799853584524;1.0662872386295943;0.9999886764837351;0.9600541751792284;1.000005462506855
97.510208;1.052379736926386;0.9830846237229438;0.9341615666100784;0.13761835116442467;0.1307705752305686;1.0562831450637074;9.999923813480075;0.9467125434277356;-0.1595079984856855;1.0662872547449949;0.9999884465973012;0.9600542381117605;1.0000053309477492
97.520208;1.0523796900779512;0.9830847490371564;0.934161546642421;0.13761834412917706;0.13077057014451593;1.0562834480651284;9.999925318228293;0.9467127762115607;-0.15950799843555696;1.0662872658664335;0.9999882238736629;0.9600543047900056;1.0000052033591238
97.530208;1.0523796401827992;0.9830848775818027;0.9341615249641879;0.1376183386601446;0.13077056459305805;1.0562837493798132;9.999926869093642;0.9467130049778315;-0.15950799838547214;1.066287271661405;0.9999880081856605;0.9600543751977605;1.0000050799510845
97.540208;1.052379587128941;0.9830850090640747;0.9341615013708057;0.13761833474727117;0.1307705585213937;1.0562840488194012;9.999928462911875;0.9467132294215626;-0.15950799833546522;1.0662872718898326;0.9999877994640884;0.9600544492711871;1.000004960905288
97.550208;1.0523795306330679;0.9830851431692412;0.9341614755736397;0.13761833237398144;0.13077055187223185;1.0562843459497808;9.999930094505265;0.9467134493709775;-0.1595079982855678;1.0662872664880902;0.9999875977251974;0.9600545269689108;1.0000048462739644
97.560208;1.0523794702591032;0.9830852795554542;0.9341614472313857;0.13761833152257877;0.13077054458487572;1.0562846401039387;9.999931756660919;0.9467136647784791;-0.1595079982357955;1.0662872555553808;0.9999874031028521;0.9600546083384099;1.0000047358928974
97.570208;1.0523794054759963;0.9830854179220295;0.9341614159836067;0.1376183321746727;0.13077053660365254;1.0562849304908422;9.999933441476463;0.946713875717491;-0.15950799818615455;1.066287239240463;0.9999872158838294;0.9600546935201507;1.0000046294394234
97.580208;1.0523793357110613;0.9830855580546293;0.9341613814712313;0.13761833430880482;0.13077052789187651;1.0562852163065177;9.999935141413768;0.9467140823354878;-0.15950799813665203;1.066287217634591;0.9999870365081717;0.9600547826662965;1.0000045265692936
97.590208;1.052379260444369;0.9830856997214072;0.9341613433852447;0.13761833790578776;0.1307705184332594;1.056285496771996;9.999936849358736;0.9467142847321119;-0.15950799808729718;1.0662871907387497;0.9999868655077291;0.9600548758542125;1.0000044269983939
97.600208;1.0523791793190258;0.9830858425654658;0.9341613015028291;0.1376183429557672;0.1307705082166359;1.0562857711490632;9.99993855806411;0.9467144829279486;-0.15950799803810264;1.066287158530822;0.9999867034228882;0.9600549731184673;1.00000433051703
97.610208;1.0523790922210752;0.9830859861641665;0.934161255663699;0.1376183494547404;0.1307704972246585;1.0562860387491366;9.99994025984906;0.9467146769848113;-0.1595079979890802;1.0662871210590694;0.999986550744616;0.9600550745410138;1.000004236938069
97.620208;1.0523789993217925;0.9830861301532531;0.934161205694084;0.13761835739060752;0.1307704854399723;1.056286298940642;9.999941947318474;0.9467148670674476;-0.15950799794023426;1.0662870784179905;0.9999864078666336;0.9600551802438534;1.0000041460085358
97.630208;1.0523789010249724;0.9830862743196411;0.9341611513149388;0.13761836672785324;0.13077047285710186;1.0562865511451003;9.999943614526172;0.9467150533696764;-0.15950799789156922;1.0662870306466965;0.9999862750590744;0.9600552902944478;1.0000040574035782
97.640208;1.0523787977857735;0.9830864186224554;0.9341610921013545;0.1376183774096333;0.13077045948511165;1.05628679479694;9.999945257367012;0.9467152360665261;-0.15950799784309896;1.0662869776998696;0.9999861524732769;0.9600554046482758;1.000003970804001
97.650208;1.0523786899163567;0.9830865631084381;0.934161027554676;0.13761838937656115;0.13077044534198004;1.0562870293333724;9.999946872949852;0.946715415323405;-0.15950799779485644;1.0662869195201914;0.9999860401291735;0.9600555231728424;1.0000038859542357
97.660208;1.0523785775186127;0.9830867078412882;0.9341609572455318;0.13761840256871632;0.13077043044980985;1.0562872542261603;9.999948458322052;0.9467155912959013;-0.1595079977469064;1.066286856124322;0.9999859379145477;0.9600556457019858;1.0000038026898705
97.670208;1.0523784605491497;0.9830868529561997;0.9341608809306307;0.13761841691063054;0.1307704148349672;1.0562874690228239;9.999950009346879;0.9467157641319335;-0.15950799769933718;1.066286787606645;0.9999858456340873;0.9600557720505658;1.0000037209216204
97.680208;1.05237833892438;0.9830869987608798;0.9341607986118129;0.1376184323142673;0.13077039852969832;1.0562876734337192;9.999951520739879;0.9467159339478871;-0.15950799765223236;1.0662867141069725;0.999985762996138;0.9600559019895896;1.0000036405458146
97.690208;1.0523782125787813;0.9830871457199535;0.9341607105055131;0.13761844869331638;0.13077038157311136;1.05628786737574;9.999952986916567;0.9467161007460879;-0.15950799760565412;1.066286635825635;0.9999856895362267;0.9600560352510901;1.0000035613854998
97.700208;1.0523780814530026;0.9830872943064095;0.9341606168861056;0.13761846596630606;0.13077036401532738;1.056288050855013;9.99995440263444;0.946716264355561;-0.15950799755965517;1.0662865530519339;0.99998562466748;0.9600561715709377;1.0000034832557791
97.710208;1.0523779454580329;0.9830874448719163;0.9341605179192592;0.137618484054065;0.13077034591747258;1.056288223836254;9.999955763276164;0.9467164244468074;-0.1595079975143107;1.0662864661939264;0.9999855678419685;0.9600563107260426;1.0000034060582874
97.720208;1.0523778044921386;0.983087597626358;0.9341604136535373;0.1376185028740414;0.13077032733813815;1.0562883862801695;9.999957064806066;0.9467165805658528;-0.15950799746973685;1.0662863757983927;0.9999855186267098;0.9600564525521144;1.0000033297921762
97.730208;1.0523776585505848;0.9830877526981833;0.9341603041283196;0.13761852233472624;0.13077030832235556;1.0562885382441756;9.9999583036216;0.9467167321917721;-0.15950799742607882;1.0662862824852661;0.999985476665359;0.9600565969179101;1.0000032545144721
97.740208;1.052377507822869;0.9830879102197521;0.9341601894533255;0.1376185423367422;0.13077028890951897;1.0562886798763715;9.999959476696198;0.9467168788470041;-0.159507997383489;1.066286186809591;0.9999854416109524;0.9600567436498195;1.0000031803048954
97.750208;1.0523773526179758;0.983088070364907;0.9341600698603555;0.13761856277599846;0.1307702691482103;1.0562888113722364;9.999960581705139;0.9467170201668597;-0.15950799734210208;1.0662860891754715;0.9999854130752854;0.9600568924816456;1.0000031072444429
97.760208;1.0523771931950034;0.9830882332550265;0.9341599457628205;0.13761858354798323;0.13077024909912036;1.0562889329758076;9.999961616869735;0.9467171558640772;-0.1595079973020123;1.0662859898763843;0.9999853906068752;0.9600570430752811;1.0000030353990672
97.770208;1.0523770297378625;0.9830883988089509;0.934159817787084;0.13761860455247732;0.13077022882260647;1.0562890449351998;9.99996258110469;0.9467172856845566;-0.15950799726326653;1.0662858892201532;0.9999853736701579;0.9600571950495365;1.0000029647691624
97.780208;1.0523768625138337;0.9830885667569695;0.9341596867688173;0.13761862569592212;0.1307702083630269;1.056289147425767;9.999963474676514;0.946717409429528;-0.15950799722587;1.0662857876710778;0.9999853616281111;0.9600573479821622;1.000002895245941
97.790208;1.0523766920076656;0.9830887368007448;0.9341595537003823;0.13761864689346076;0.13077018774653873;1.0562892405607356;9.999964299257396;0.9467175269926181;-0.1595079971898081;1.0662856859137262;0.9999853537952945;0.9600575014216503;1.0000028266567735
97.800208;1.0523765189047498;0.9830889087039137;0.934159419646298;0.13761866806720255;0.1307701669923238;1.0562893244857698;9.999965056787737;0.9467176383767147;-0.15950899715507647;1.0662855847469905;0.9999853495151154;0.9600578209926561;1.0000027588492868
97.810208;1.0523763440024345;0.9830890823053836;0.9341592856943887;0.13761868913966838;0.13077014612568083;1.0562893994617424;9.99996574849862;0.9467177437226687;-0.15950899712168798;1.0662854848964924;0.999985348115637;0.9600579736980484;1.0000026917384657
97.820208;1.0523761681288963;0.9830892575314937;0.9341591528845276;0.1376187100337159;0.13077012518711242;1.0562894658827096;9.999966375083678;0.946717843314901;-0.1595089970896582;1.0662853869247384;0.9999853488059947;0.9600581247729731;1.000002625312971
97.830208;1.0523759921574052;0.983089434342822;0.9341590220847846;0.1376187306826065;0.1307701042300792;1.0562895242608297;9.999966937082409;0.9467179374941089;-0.1595089970590038;1.066285291245906;0.9999853507097363;0.9600582732593002;1.0000025596025384
97.840208;1.0523758171273143;0.9830896126514351;0.9341588939263267;0.13761875103502427;0.13077008330929038;1.056289575188976;9.999967434787502;0.9467180265616623;-0.15950899702976828;1.066285198139478;0.9999853530126697;0.9600584182404138;1.0000024946300965
97.850208;1.0523756442659993;0.983089792329325;0.934158768842393;0.13761877104228387;0.1307700624752251;1.0562896192984712;9.999967868264036;0.946718110786214;-0.15950899700204121;1.066285107767466;0.9999853550637069;0.9600585588700434;1.0000024304133428
97.860208;1.052375474845364;0.9830899732495739;0.9341586471905357;0.13761879063412125;0.13077004177757284;1.0562896572989833;9.999968237562685;0.9467181904213161;-0.15950899697593396;1.066285020257047;0.9999853563882977;0.9600586943902496;1.0000023670186318
97.870208;1.0523753100889293;0.983090155285198;0.9341585293693379;0.13761880970589363;0.13077002126847434;1.0562896900309762;9.999968542524519;0.946718265663616;-0.15950899695153906;1.0662849358074031;0.9999853566847856;0.9600588240778053;1.0000023045704252
97.880208;1.0523751511999082;0.9830903382823952;0.9341584158034283;0.13761882813475748;0.130770001002041;1.0562897183857967;9.999968782389347;0.9467183366408513;-0.15950899692892329;1.066284854686529;0.999985355841021;0.9600589472256874;1.000002243170005
97.890208;1.0523749993433318;0.9830905220212629;0.9341583068331715;0.13761884580843337;0.1307699810350849;1.056289743183073;9.99996895592149;0.9467184034548424;-0.15950899690816556;1.0662847770819324;0.9999853539218421;0.9600590632349874;1.0000021828287045
97.900208;1.052374855540258;0.983090706235173;0.9341582026053449;0.13761886263943118;0.1307699614304467;1.0562897651300323;9.999969061986423;0.9467184662311471;-0.15950899688940068;1.0662847029995708;0.9999853510874844;0.9600591716675134;1.000002123514292
97.910208;1.052374720596369;0.9830908907178059;0.9341581030121976;0.13761887856299312;0.1307699422536866;1.0562897848038337;9.999969099926641;0.946718525126441;-0.15950899687281936;1.0662846323559125;0.9999853475056281;0.9600592721846407;1.0000020652073542
97.920208;1.0523745951241896;0.9830910753892469;0.9341580077515441;0.13761889352926907;0.13076992356331055;1.056289802620265;9.999969069250813;0.9467185802563759;-0.15950899685863;1.0662845651203028;0.9999853433448448;0.960059364481443;1.0000020078341114
97.930208;1.0523744796029455;0.9830912602466509;0.9341579164759015;0.13761890749975622;0.1307699054052447;1.0562898188704706;9.999968969012484;0.9467186316201881;-0.15950899684702588;1.066284501345767;0.9999853388149869;0.9600594483044127;1.0000019511615015
97.940208;1.0523743743957192;0.983091445301267;0.9341578289060776;0.1376189204510508;0.1307698878123777;1.0562898337967712;9.999968797974269;0.9467186791093202;-0.15950899683816702;1.066284441117998;0.9999853341403456;0.9600595235317063;1.000001894795153
97.950208;1.0523742797274718;0.9830916305674069;0.9341577448826163;0.1376189323726874;0.1307698708027023;1.0562898475673255;9.999968555687316;0.9467187225572748;-0.1595089968321703;1.0662843845216923;0.9999853294767629;0.9600595902141775;1.0000018382699947
97.960208;1.0523741956922386;0.9830918160326385;0.9341576643732473;0.13761894325653068;0.13076985437130786;1.0562898601850963;9.999968243235863;0.946718761776829;-0.15950899682911585;1.066284331651494;0.9999853248979381;0.9600596484919129;1.0000017811355888
97.970208;1.0523741222822154;0.983092001615617;0.9341575874583178;0.13761895309475078;0.13076983847752352;1.056289871470767;9.99996786271049;0.9467187965917034;-0.15950899682905983;1.066284282584429;0.9999853204472382;0.9600596985072413;1.0000017229828542
97.980208;1.05237405936182;0.9830921871679217;0.934157514328857;0.13761896188609873;0.13076982304087031;1.0562898811444088;9.999967416217727;0.9467188268902575;-0.15950899683204245;1.0662842372670311;0.9999853161627165;0.9600597404622101;1.0000016634531892
97.990208;1.052374006643869;0.9830923724434797;0.9341574452663749;0.13761896963468379;0.13076980795599885;1.056289888956336;9.999966905854267;0.9467188526619311;-0.159508996838096;1.0662841954345892;0.9999853120826144;0.9600597746838243;1.0000016022137637
98.000208;1.05237396377286;0.9830925570518703;0.9341573805894046;0.13761897634060782;0.13076979311531928;1.0562898947766062;9.999966334391672;0.9467188739331301;-0.15950899684724454;1.0662841566738719;0.9999853082518454;0.9600598015818601;1.0000015388467018
98.010208;1.052373930387426;0.9830927405302298;0.9341573206371159;0.13761898199839198;0.13076977842361717;1.056289898598351;9.999965705394898;0.9467188906921407;-0.15950899685948558;1.0662841205754074;0.9999853047507947;0.9600598216267204;1.0000014727692594
98.020208;1.0523739060465023;0.9830929224491511;0.9341572657955012;0.13761898660891878;0.1307697638025685;1.056289900512051;9.999965022625702;0.9467189029328985;-0.15950899687478046;1.066284086845994;0.9999853017786458;0.9600598353689618;1.0000014032750126
98.030208;1.052373890170925;0.9830930170335488;0.9341571353228405;0.13762074206707456;0.13077141388028257;1.0562899006681628;9.9999642893695;0.9467189107398474;-0.15950899689307768;1.066284055281882;0.9999852996810453;0.9600598433842908;1.0000013296426153
98.040208;1.0523738820947255;0.983093194767842;0.9341570918506152;0.13762074465692237;0.13077139923102896;1.0562898992340342;9.999963507982743;0.9467189143162635;-0.15950899691433099;1.0662840256424735;0.9999852988130286;0.960059846190254;1.0000012512897927
98.050208;1.052373881112737;0.9830933700218351;0.9341570544271232;0.13762074630768392;0.1307713845200208;1.056289896395648;9.999962679918609;0.9467189139583907;-0.1595089969384776;1.066283997609325;0.9999852993808968;0.9600598442591766;1.0000011678966885
98.060208;1.0523738864575927;0.9830935426079173;0.9341570231325339;0.13762074707999053;0.130771369750351;1.0562898923782613;9.999961806051896;0.9467189099942507;-0.15950899696542237;1.0662839708304903;0.9999853014552441;0.9600598380680001;1.0000010793882796
98.070208;1.0523738972487662;0.9830937123363881;0.9341569980265498;0.13762074703659558;0.1307713549505608;1.0562898874441895;9.999960886765301;0.9467189027487255;-0.159508996995051;1.0662839448787318;0.9999853050821406;0.9600598280677684;1.0000009858273935
98.080208;1.0523739124798408;0.9830938789994265;0.9341569792047149;0.13762074623747003;0.13077134016623135;1.056289881895132;9.999959921944841;0.9467188925616363;-0.15950899702724242;1.0662839191556734;0.9999853103455838;0.960059814634494;1.0000008873455615
98.090208;1.0523739310988638;0.983094042392294;0.9341569667527495;0.13762074473507596;0.13077132545820494;1.0562898760755215;9.999958910817307;0.9467188797976483;-0.1595089970618754;1.0662838928768765;0.9999853173919464;0.9600597980860793;1.0000007841555167
98.100208;1.0523739521483026;0.9830942023480602;0.9341569607088612;0.13762074257484205;0.13077131090276534;1.0562898703425223;9.999957851633011;0.9467188648192475;-0.1595089970988367;1.0662838651495403;0.999985326416064;0.9600597787068393;1.0000006765645748
98.110208;1.052373974848821;0.983094358739737;0.9341569610869421;0.1376207397969145;0.13077129658615028;1.0562898650487653;9.999956742029886;0.9467188478976396;-0.15950899713803066;1.0662838350809647;0.9999853375959815;0.960059756756218;1.0000005649032655
98.120208;1.0523739985542213;0.9830945114358984;0.9341569678653913;0.1376207364346655;0.13077128259977425;1.0562898606190787;9.999955580250683;0.9467188291396236;-0.1595089971793823;1.0662838018869711;0.9999853510564629;0.9600597325142787;1.000000449421347
98.130208;1.0523740226702467;0.983094660218926;0.9341569809088532;0.13762073251664753;0.13077126903691325;1.0562898576174613;9.999954366498088;0.9467188086139684;-0.15950899722282924;1.0662837650106805;0.9999853668932384;0.960059706318096;1.000000330219064
98.140208;1.0523740466657079;0.9830948047144205;0.93415699992312;0.1376207280701222;0.13077125598701222;1.056289856665581;9.999953103344739;0.9467187865651333;-0.1595089972683172;1.0662837242062215;0.9999853851901731;0.960059678535032;1.0000002072417373
98.150208;1.0523740701330717;0.9830949443948095;0.934157024518664;0.13762072312434329;0.13077124353086872;1.0562898583449205;9.99995179488387;0.946718763458698;-0.15950899731579407;1.066283679518284;0.9999854059640225;0.9600596495312849;1.0000000803534963
98.160208;1.0523740928073129;0.9830950786742805;0.9341570543187026;0.1376207177187828;0.13077123173578775;1.0562898631670257;9.999950446082162;0.9467187398951556;-0.15950899736519908;1.066283631180271;0.9999854290801391;0.9600596196801515;0.999999949427243
98.170208;1.0523741145146237;0.9830952070500206;0.9341570889943235;0.1376207119108649;0.13077122065003413;1.0562898714778035;9.999949062957091;0.9467187165305414;-0.15950899741647243;1.066283579519313;0.99998545427749;0.9600595893869024;0.999999814391842
98.180208;1.0523741350851212;0.9830953292022445;0.9341571282074054;0.13762070577450317;0.13077121030147393;1.0562898833294576;9.999947652577685;0.9467186940215441;-0.15950899746958103;1.066283524927421;0.9999854813019374;0.9600595590929324;0.999999675222634
98.190208;1.0523741543251763;0.9830954450547511;0.934157171577264;0.13762069938420146;0.1307712006995823;1.0562898984831546;9.999946222701967;0.9467186729750383;-0.15950899752451714;1.0662834678537143;0.9999855099926864;0.9600595292391264;0.9999995319026446
98.200208;1.0523741720654873;0.9830955548050017;0.9341572187435417;0.13762069279160574;0.13077119183781383;1.0562899165098005;9.999944781279972;0.9467186538989136;-0.1595089975812627;1.0662834087329645;0.9999855402919139;0.9600595001939207;0.9999993844335296
98.210208;1.0523741882078512;0.9830956588158631;0.9341572694190904;0.1376206860164222;0.13077118369656723;1.0562899368928558;9.999943335826549;0.9467186371656625;-0.15950899763976037;1.0662833479142246;0.9999855722798849;0.9600594722033354;0.9999992329056127
98.220208;1.0523742027277367;0.9830957574215301;0.9341573233473958;0.13762067905544503;0.1307711762497008;1.0562899591469106;9.999941893190146;0.946718622958025;-0.1595099976999193;1.0662832857114128;0.9999856062542932;0.9600596116002321;0.9999990775482847
98.230208;1.0523742156188052;0.983095850844548;0.9341573802575419;0.13762067189049848;0.1307711694740863;1.0562899829084622;9.999940460163716;0.9467186112095853;-0.1595099977616294;1.0662832225034693;0.9999856427407349;0.960059586345906;0.9999989186946728
98.240208;1.0523742268076335;0.983095939222676;0.9341574399106581;0.1376206644919213;0.130771163350323;1.0562900079272954;9.99993904452677;0.9467186016664506;-0.15950999782476324;1.0662831587775063;0.9999856823653178;0.9600595628817199;0.9999987566830073
98.250208;1.0523742361448265;0.9830960226328734;0.9341575021633886;0.137620656826993;0.13077115785169227;1.0562900340140313;9.999937655505416;0.9467185940363301;-0.1595099978891809;1.0662830951509812;0.9999857256982418;0.9600595414138324;0.9999985917893738
98.260208;1.0523742434912882;0.983096101087457;0.9341575669419975;0.13762064886718584;0.13077115293675118;1.056290060994323;9.999936303142666;0.9467185880642504;-0.15950999795475126;1.0662830323455412;0.9999857731957674;0.9600595220387149;0.9999984242324993
98.270208;1.0523742487533672;0.9830961745184669;0.9341576341695377;0.13762064059032658;0.1307711485551483;1.0562900886706217;9.999934997212414;0.9467185835392857;-0.15950999802138383;1.0662829710591344;0.999985825203225;0.9600595048771087;0.9999982542098553
98.280208;1.0523742518391117;0.9830962427886474;0.9341577037485705;0.13762063198476082;0.13077114465933973;1.0562901168390035;9.999933746335657;0.946718580269434;-0.159509998089037;1.0662829118230608;0.9999858819498122;0.9600594901532308;0.9999980819517602
98.290208;1.0523742526735784;0.9830963057647332;0.9341577755976452;0.13762062305308612;0.13077114121132086;1.0562901453474212;9.999932557132006;0.9467185780192386;-0.15950999815768044;1.0662828549546162;0.9999859435705853;0.960059478165399;0.9999979077672255
98.300208;1.0523742512724532;0.9830963633972579;0.9341578496431149;0.1376206138087319;0.13077113818570313;1.0562901740749975;9.99993143362271;0.9467185765009173;-0.15950999822727255;1.0662828006451992;0.9999860101338017;0.9600594692520216;0.9999977319952302
98.310208;1.0523742477702618;0.9830964157351161;0.9341579257444171;0.13762060426679654;0.13077113557352207;1.0562902027940186;9.999930377714938;0.9467185754540631;-0.15950999829779328;1.0662827490946654;0.999986081629035;0.960059463758018;0.999997554906594
98.320208;1.0523742423789382;0.983096462897837;0.9341580036497167;0.13762059443521027;0.1307711333790827;1.0562902310506483;9.999929390669582;0.9467185747068284;-0.15950999836927307;1.0662827005446265;0.9999861580173561;0.9600594619861678;0.9999973766788074
98.330208;1.0523742353358627;0.98309650507355;0.9341580830119147;0.13762058430978116;0.13077113160607856;1.0562902582051097;9.999928474425555;0.9467185741608044;-0.1595099984417752;1.0662826552121438;0.9999862393388845;0.9600594641564028;0.9999971974139832
98.340208;1.0523742269029808;0.9830965425168401;0.9341581634167245;0.13762057387789237;0.13077113024750806;1.0562902835717356;9.999927631747138;0.9467185737317143;-0.1595099985153548;1.0662826132440972;0.9999863257158137;0.9600594703781458;0.9999970171423505
98.350208;1.0523742173767432;0.9830965754497915;0.9341582444039925;0.13762056313550505;0.13077112928730886;1.0562903065363478;9.999926865279056;0.9467185733127012;-0.15950999859002643;1.0662825747424813;0.9999864172466021;0.960059480675437;0.9999968358086841
98.360208;1.0523742070629167;0.9830966039440866;0.9341583254956932;0.13762055210233362;0.13077112870393845;1.056290326652398;9.999926176913508;0.9467185727970937;-0.15950999866574983;1.0662825397914886;0.9999865139085107;0.9600594950628517;0.9999966532192818
98.370208;1.0523741962512925;0.9830966279638222;0.9341584062475642;0.13762054081528136;0.1307711284736289;1.0562903436979465;9.999925568472005;0.9467185720935076;-0.15950999874242192;1.0662825084074514;0.9999866155459471;0.9600595135861848;0.9999964690159932
98.380208;1.0523741852241522;0.9830966475329614;0.9341584862883009;0.13762052930952212;0.13077112857687803;1.0562903576212195;9.999925042637253;0.9467185710698754;-0.1595099988198844;1.0662824804746294;0.9999867219258529;0.960059536297908;0.9999962827580231
98.390208;1.0523741742898562;0.9830966628203142;0.9341585653141452;0.13762051760827917;0.1307711290030813;1.056290368427397;9.99992460279387;0.9467185694724493;-0.1595099988979493;1.0662824558289252;0.9999868327495403;0.9600595632002006;0.9999960940162095
98.400208;1.052374163770987;0.9830966740708533;0.9341586430747979;0.13762050572599208;0.13077112974748428;1.056290376109296;9.999924252172477;0.9467185669184849;-0.15950999897640578;1.0662824344485167;0.9999869476250356;0.9600595942182304;0.9999959023906196
98.410208;1.052374153916478;0.9830966815286091;0.9341587193701081;0.1376204936793964;0.13077113079970443;1.0562903806020878;9.999923993149539;0.9467185630052806;-0.15950999905500585;1.0662824165363314;0.9999870661142134;0.9600596292534168;0.9999957074970266
98.420208;1.052374144851902;0.983096685425333;0.9341587940460463;0.13762048149683093;0.1307711321339613;1.056290381759025;9.999923827000533;0.946718557425683;-0.1595099991334706;1.066282402423392;0.9999871878017575;0.960059668236451;0.9999955089650252
98.430208;1.0523741366394124;0.9830966859514161;0.9341588669854712;0.13762046922195556;0.13077113371385493;1.05629037939945;9.999923753795828;0.9467185499548059;-0.15950999921153358;1.0662823923732212;0.9999873122649229;0.960059711090271;0.9999953064353355
98.440208;1.0523741293710718;0.9830966832124817;0.9341589380889274;0.13762045691999983;0.13077113550476763;1.0562903733833304;9.99992377217008;0.9467185403492165;-0.15950999928898724;1.0662823864596453;0.9999874390120506;0.9600597576833718;0.9999950995489821
98.450208;1.0523741232195478;0.9830966772274665;0.9341590072470736;0.13762044468178272;0.13077113748360641;1.0562903636596412;9.999923879558064;0.9467185282909348;-0.15950999936568436;1.066282384639814;0.9999875674873254;0.9600598078543042;0.9999948879665067
98.460208;1.0523741184028372;0.983096667952687;0.9341590743111196;0.1376204326139212;0.13077113964907958;1.0562903502741747;9.99992407286642;0.9467185134386882;-0.1595099994415062;1.0662823869000158;0.9999876971296175;0.9600598614315304;0.9999946714182825
98.470208;1.0523741150899724;0.9830966553574106;0.9341591390754453;0.13762042082441284;0.13077114202397297;1.0562903333229356;9.999924348725553;0.9467184955216106;-0.1595099995163394;1.0662823932901688;0.9999878274197356;0.9600599182240301;0.9999944497287437
98.480208;1.0523741133695261;0.9830966395326117;0.9341592012993076;0.13762040941494733;0.13077114463852263;1.056290312890663;9.999924703233035;0.9467184743866006;-0.15950999959007092;1.0662824038299668;0.9999879578614291;0.9600599780679715;0.9999942228190392
98.490208;1.0523741132944986;0.9830966207221726;0.9341592607733631;0.1376203984807301;0.130771147516049;1.0562902890031503;9.999925131576585;0.9467184500403607;-0.15950999966260443;1.066282418405461;0.9999880879563222;0.9600600408968163;0.9999939907224099
98.500208;1.052374114897823;0.9830965992883217;0.9341593173923354;0.13762038811885033;0.13077115067891057;1.0562902616126342;9.999925627948947;0.9467184227085242;-0.15950999973387242;1.0662824367440344;0.9999882172055993;0.9600601067241172;0.9999937535820517
98.510208;1.0523741181277317;0.9830965756663914;0.9341593711916032;0.1376203784331604;0.13077115415384952;1.056290230618487;9.999926186060891;0.9467183927999501;-0.1595099998038189;1.066282458489943;0.9999883450978576;0.9600601755609511;0.9999935116374524
98.520208;1.052374122772131;0.9830965503060415;0.9341594223478618;0.1376203695216047;0.13077115796598857;1.056290195838816;9.999926799786303;0.9467183607961307;-0.1595099998723887;1.066282483352323;0.9999884711426215;0.9600602473754841;0.9999932652782194
98.530208;1.0523741284962242;0.9830965236258881;0.9341594711372734;0.1376203614636544;0.13077116213921355;1.0562901569297363;9.999927463526816;0.9467183272349775;-0.1595099999395472;1.0662825111778997;0.9999885949449342;0.9600603221080348;0.9999930151188412
98.540208;1.0523741349607063;0.9830964959838493;0.9341595178450159;0.13762035432050898;0.1307711666995461;1.0562901133839935;9.999928172691472;0.9467182927580042;-0.15951000000529314;1.0662825418714723;0.9999887161911858;0.9600603996973874;0.9999927619621986
98.550208;1.0523741418800645;0.9830964676578089;0.9341595626778233;0.13762034812987908;0.13077117166997212;1.0562900646626707;9.999928924161011;0.9467182580754369;-0.15951000006964772;1.0662825752964542;0.9999888345442497;0.9600604801072379;0.9999925067050063
98.560208;1.0523741489934608;0.9830964389007734;0.9341596057263203;0.13762034289857414;0.1307711770670554;1.0562900103453876;9.999929716059805;0.9467182238706703;-0.15951000013265276;1.066282611276847;0.9999889495526758;0.9600605633306156;0.9999922502786374
98.570208;1.0523741560132318;0.9830964100568061;0.9341596469987079;0.13762033861229625;0.13077118289725564;1.0562899501889285;9.999930547029297;0.9467181907272201;-0.15951000019436748;1.066282649672025;0.9999890606624644;0.9600606493761749;0.9999919935501689
98.580208;1.052374162624734;0.9830963815801873;0.9341596865186889;0.13762033525667094;0.13077118914463678;1.056289884130827;9.999931415767996;0.9467181591002418;-0.15951000025483986;1.0662826904447782;0.9999891673481278;0.9600607382322205;0.9999917371754301
98.590208;1.052374168524166;0.9830963539291532;0.9341597244265069;0.13762033283265843;0.1307711957636544;1.0562898122959785;9.999932320956628;0.9467181293057976;-0.1595100003141017;1.066282733686667;0.9999892692001101;0.9600608297582021;0.9999914815397964
98.600208;1.05237417343025;0.9830963274699984;0.9341597609904961;0.13762033135622082;0.13077120268504389;1.0562897349853493;9.999933261242058;0.9467181015152383;-0.15951000037219915;1.0662827795653795;0.9999893658585108;0.9600609235894847;0.9999912268446349
98.610208;1.0523741771013806;0.9830963024240518;0.9341597964730491;0.13762033084832181;0.13077120982705434;1.0562896526179433;9.999934235496553;0.9467180758128677;-0.15951000042919666;1.0662828281952486;0.9999894569329356;0.960061019171525;0.9999909732625639
98.620208;1.052374179398937;0.9830962788426435;0.9341598309685503;0.13762033132857363;0.13077121710995543;1.0562895656672406;9.999935243271587;0.9467180523082301;-0.15951000048516153;1.06628287955753;0.9999895420027793;0.9600611158410366;0.9999907210355256
98.630208;1.0523741803383564;0.9830962566855751;0.9341598643992333;0.1376203328134871;0.13077122447418402;1.0562894746486653;9.999936284710785;0.9467180311619499;-0.1595100005401749;1.0662829335716466;0.9999896206335479;0.9600612128765741;0.9999904704630364
98.640208;1.0523741800386635;0.9830962359680626;0.9341598966604838;0.1376203353172826;0.13077123188944795;1.056289380115837;9.999937360210005;0.9467180124912319;-0.15951000059434825;1.0662829902287123;0.9999896924030177;0.9600613095548713;0.9999902218578074
98.650208;1.0523741785819716;0.9830962167721004;0.9341599277527733;0.13762033885209832;0.13077123934686716;1.0562892825978603;9.999938470638922;0.9467179963028804;-0.15951000064782114;1.0662830496604048;0.9999897570076473;0.9600614052153694;0.9999899755339707
98.660208;1.0523741759326084;0.9830961991135707;0.9341599577975898;0.13762034342310456;0.13077124685018882;1.056289182509087;9.999939617631762;0.9467179825192665;-0.15951100070074445;1.066283112133787;0.9999898143770777;0.9600616654558897;0.9999897317942004
98.670208;1.0523741719680324;0.9830961829042176;0.9341599869607596;0.1376203490266107;0.1307712544186866;1.0562890801222522;9.99994080291174;0.946717971016739;-0.15951100075324354;1.0662831780052193;0.9999898646446158;0.9600617575522965;0.9999894908970813
98.680208;1.0523741664820006;0.9830961680591261;0.9341600153235136;0.13762035565544292;0.13077126208975895;1.056288975610382;9.999942027209782;0.9467179616446046;-0.1595110008053808;1.0662832476578088;0.9999899080197168;0.9600618472694007;0.9999892530353856
98.690208;1.0523741591431954;0.983096154575893;0.9341600427616199;0.1376203632989455;0.1307712699033435;1.056288869057043;9.999943289943673;0.9467179542438207;-0.15951100085716421;1.0662833214258465;0.9999899447109575;0.9600619342048033;0.9999890183351892
98.700208;1.0523741495250345;0.983096142530271;0.9341600689532351;0.1376203719393146;0.1307712778729778;1.0562887603956357;9.999944589278854;0.9467179486490104;-0.15951100090858522;1.0662833995428709;0.9999899749387026;0.9600620179253142;0.9999887868652619
98.710208;1.0523741371715665;0.9830961320623857;0.9341600935189981;0.13762038155794443;0.1307712859716337;1.0562886493870436;9.999945922213332;0.9467179446913582;-0.1595110009596307;1.0662834821750493;0.9999899989724449;0.9600620980326172;0.9999885586456752
98.720208;1.0523741216128801;0.9830961233788256;0.9341601161412293;0.13762039214242186;0.13077129414437305;1.0562885357505187;9.999947284951727;0.9467179422291996;-0.15951100101027016;1.0662835694797008;0.999990017106365;0.960062174211078;0.9999883336520539
98.730208;1.052374102365703;0.9830961167375681;0.9341601365449616;0.13762040368067302;0.13077130232729714;1.0562884193190094;9.999948673253478;0.9467179411603563;-0.1595110010604575;1.0662836616268485;0.9999900295849293;0.9600622462061241;0.9999881118072531
98.740208;1.0523740789752;0.983096112402419;0.9341601544113192;0.1376204161518163;0.1307713104536993;1.0562883000123002;9.999950082897245;0.9467179413839552;-0.15951100111015115;1.0662837587856755;0.9999900365831159;0.9600623138098986;0.9999878929645947
98.750208;1.052374051057246;0.9830960251866686;0.9341600882333432;0.13762218140143487;0.13077298314320623;1.0562881777268913;9.999951510350455;0.9467179427484843;-0.15951100115933056;1.0662838610594907;0.9999900382555645;0.9600623768638239;0.9999876769388611
98.760208;1.0523740182980195;0.9830960260052601;0.9341600999771505;0.13762219563925668;0.13077299094659664;1.056288052334955;9.999952952575638;0.9467179450503252;-0.1595110012079976;1.066283968425494;0.9999900347757315;0.9600624352463333;0.999987463610036
98.770208;1.0523739804517789;0.9830960294904572;0.934160108229041;0.13762221070575412;0.1307729984921676;1.0562879237572123;9.999954406285688;0.9467179481133969;-0.15951100125616052;1.0662840807205132;0.9999900263405547;0.9600624888622098;0.9999872530335726
98.780208;1.0523739373323895;0.9830960356383599;0.9341601128288387;0.13762222657006526;0.13077300572511955;1.0562877919949691;9.999955868202157;0.9467179518591092;-0.1595110013038192;1.0662841976239685;0.9999900131394014;0.960062537610043;0.9999870454918734
98.790208;1.052373888788769;0.9830960444713464;0.9341601137497837;0.13762224320630775;0.13077301259551616;1.0562876571164712;9.999957335713518;0.9467179562723516;-0.15951100135095847;1.0662843186696391;0.9999899953065793;0.9600625813477484;0.9999868414925893
98.800208;1.0523738347293825;0.9830960560158829;0.9341601110520136;0.13762226059323632;0.13077301905965674;1.0562875192570127;9.999958806812126;0.9467179613344656;-0.15951100139754051;1.066284443338158;0.9999899729418704;0.9600626199137079;0.9999866417030627
98.810208;1.0523737751499802;0.9830960701878267;0.9341601048084023;0.1376222787139885;0.1307730250811158;1.0562873786021123;9.999960279727281;0.9467179669856232;-0.1595110014435033;1.0662845711257458;0.9999899461893824;0.9600626531526203;0.9999864468178307
98.820208;1.0523737100681099;0.9830960867431594;0.9341600950761779;0.13762229755299807;0.13077303063884918;1.0562872353018629;9.999961752543086;0.9467179730868698;-0.15951100148876013;1.0662847015188501;0.9999899152299401;0.9600626809076328;0.9999862574642138
98.830208;1.0523736394505183;0.9830961053681863;0.934160081931308;0.13762231709595482;0.1307730357393383;1.0562870894278635;9.99996322287968;0.9467179794055548;-0.15951100153318956;1.066284833986079;0.9999898802071122;0.9600627030273946;0.9999860741493422
98.840208;1.0523735632278288;0.9830961258059464;0.9341600655062238;0.13762233733108648;0.13077304040935833;1.0562869410485152;9.999964687692282;0.9467179856571909;-0.15951100157662934;1.0662849680028788;0.9999898412742129;0.9600627193871432;0.9999858972128558
98.850208;1.0523734813301304;0.9830961478909693;0.9341600459633546;0.13762235824322255;0.13077304467513173;1.05628679027933;9.99996614297854;0.9467179915900746;-0.1595110016188789;1.066285103015955;0.9999897987103157;0.9600627298882328;0.999985726906459
98.860208;1.0523733937334783;0.9830961714626717;0.9341600234473416;0.13762237980362674;0.13077304855499888;1.0562866372261308;9.999967583852236;0.946717997096209;-0.15951100165970533;1.0662852384277637;0.9999897529068049;0.9600627344384632;0.9999855635372439
98.870208;1.052373300558819;0.9830961962961625;0.9341599980760464;0.13762240196456482;0.13077305206282613;1.0562864819404885;9.999969005557219;0.9467180022749843;-0.15951100169885724;1.0662853736774525;0.9999897042665908;0.9600627329377882;0.9999854074496348
98.880208;1.0523732021253218;0.9830962221635869;0.9341599699481438;0.13762242466092095;0.13077305520581603;1.0562863244617433;9.999970404632151;0.9467180073565259;-0.15951100173608623;1.066285508279037;0.999989653164289;0.9600627252929753;0.999985258873339
98.890208;1.0523730988691244;0.9830962489419334;0.9341599391258876;0.13762244781481647;0.13077305798371297;1.056286164873545;9.999971778784529;0.9467180125464135;-0.15951100177117297;1.0662856417513573;0.9999895999872277;0.9600627114256447;0.9999851178225905
98.900208;1.0523729911638349;0.9830962766496217;0.934159905636618;0.13762247134444;0.13077306040139877;1.0562860033227521;9.999973125616519;0.9467180179456419;-0.15951100180394248;1.0662857735665008;0.9999895452169814;0.9600626912402231;0.9999849841150246
98.910208;1.0523728791574298;0.9830963053927921;0.9341598695192075;0.1376224951780464;0.13077306248273546;1.0562858400230506;9.999974442173402;0.946718023581038;-0.15951100183426567;1.0662859031329417;0.9999894894773604;0.9600626646143373;0.9999848574853084
98.920208;1.0523727627858395;0.9830963352763684;0.9341598308054442;0.13762251926095953;0.1307730642721647;1.0562856752295042;9.999975726005962;0.9467180294535235;-0.15951100186206665;1.0662860297230714;0.9999894334453847;0.9600626314424419;0.9999847377534382
98.930208;1.052372641952142;0.9830963663619247;0.9341597894425326;0.13762254354769154;0.1307730658287144;1.056285509183677;9.999976975766177;0.9467180355397328;-0.15951100188732698;1.0662861523876204;0.9999893776376024;0.9600625916894683;0.9999846249370001
98.940208;1.0523725166540863;0.9830963986763595;0.9341597452670338;0.13762256799282596;0.13077306721834828;1.0562853421102434;9.999978190214852;0.9467180417894929;-0.15951100191007028;1.0662862699655795;0.99998932225264;0.9600625454245236;0.9999845192169615
98.950208;1.0523723869699875;0.9830964322195738;0.9341596980091705;0.1376225925532619;0.13077306850937503;1.0562851742377792;9.999979367014884;0.9467180481836284;-0.1595110019303425;1.0662863812403585;0.9999892671976647;0.9600624928155411;0.9999844208433236
98.960208;1.0523722530209256;0.9830964669964777;0.9341596473114004;0.13762261719137087;0.130773069771887;1.0562850057385444;9.999980502700321;0.9467180548090723;-0.15951100194819465;1.0662864851833878;0.9999892121958196;0.9600624340838317;0.9999843301013299
98.970208;1.0523721149903094;0.9830965030592987;0.9341595927866007;0.1376226418704291;0.13077307107518302;1.0562848366535742;9.999981593909455;0.9467180618178962;-0.15951100196368498;1.0662865810857132;0.9999891568775409;0.960062369431554;0.9999842473160584
98.980208;1.0523719731201153;0.9830965404593143;0.9341595341014015;0.13762266655239727;0.13077307248304668;1.056284666927592;9.999982638630708;0.9467180692714393;-0.15951100197690818;1.0662866684793861;0.9999891008822025;0.9600622989704692;0.999984172827607
98.990208;1.0523718276245528;0.9830965791664823;0.9341594710664464;0.1376226912005274;0.1307730740534329;1.0562844965335634;9.99998363605153;0.9467180770597833;-0.15951100198799487;1.0662867470316104;0.9999890439382064;0.9600622227121629;0.9999841069493303
99.000208;1.0523716786266915;0.9830966190903815;0.934159403678612;0.13762271577633453;0.13077307584305167;1.0562843255477559;9.999984585422352;0.9467180849797282;-0.1595110019970599;1.0662868165449868;0.9999889859347171;0.9600621406292726;0.9999840499791491
99.010208;1.0523715262056057;0.9830966601309333;0.934159332098472;0.13762274023207388;0.13077307790782128;1.056284154097386;9.999985485189026;0.9467180928128553;-0.15951100200417345;1.0662868769693783;0.9999889270173546;0.9600620527027772;0.9999840022542329
99.020208;1.052371370509471;0.9830967021804996;0.934159256618586;0.1376227645112574;0.13077308029682944;1.0562839822596444;9.999986332828495;0.9467181003048927;-0.1595110020093955;1.0662869283518848;0.9999888675587246;0.9600619589177176;0.9999839641415623
99.030208;1.0523712118312405;0.9830967451426701;0.9341591775992785;0.1376227885608142;0.13077308305000823;1.0562838099850262;9.999987125510629;0.946718107140676;-0.15951100201281002;1.0662869707600946;0.9999888079844382;0.9600618592893132;0.9999839359725987
99.040208;1.0523710505515707;0.9830967889426517;0.9341590953478834;0.13762281234243157;0.1307730862020621;1.0562836370594946;9.999987861264874;0.9467181129738271;-0.1595110020145075;1.0662870042403134;0.9999887487041883;0.9600617539250134;0.9999839179962138
99.050208;1.0523708869961421;0.9830968334481627;0.9341590100282873;0.1376228358276692;0.1307730897851276;1.0562834631555738;9.99998853986703;0.9467181174970488;-0.15951100201454538;1.0662870287964692;0.999988690204593;0.9600616430156853;0.9999839103615926
99.060208;1.0523707213780702;0.983096878394206;0.9341589216391843;0.13762285898115337;0.13077309383018806;1.0562832879452722;9.999989163134249;0.9467181205161754;-0.15951100201292503;1.0662870443393442;0.9999886330999771;0.9600615267689889;0.9999839131574975
99.070208;1.052370553846379;0.9830969234377134;0.9341588300375109;0.13762288175424395;0.13077309837096293;1.0562831111175603;9.9999897346617;0.9467181219586605;-0.15951100200958776;1.0662870506746447;0.9999885780984625;0.9600614053781417;0.9999839264378056
99.080208;1.0523703845383445;0.9830969682401921;0.9341587350200081;0.13762290409212127;0.1307731034483002;1.0562829323187681;9.999990259195494;0.9467181218013658;-0.15951100200442248;1.0662870475565793;0.999988526011935;0.960061279040035;0.9999839501251344
99.090208;1.052370213611543;0.9830970124599838;0.9341586364046436;0.13762292593316638;0.13077310910896064;1.056282751168342;9.999990741777424;0.9467181199760482;-0.15951100199728604;1.0662870347264672;0.9999884777903387;0.9600611479894116;0.9999839838619682
99.100208;1.0523700412403136;0.9830970557676897;0.9341585340610803;0.13762294719869722;0.13077311539300251;1.0562825673094238;9.999991186579628;0.9467181163210482;-0.15951100198803417;1.0662870119541052;0.9999884344662663;0.9600610125004541;0.9999840269674415
99.110208;1.0523698675613413;0.9830970979713035;0.9341584279646035;0.1376229677920363;0.13077312231598526;1.0562823804500958;9.999991596193732;0.9467181105924416;-0.15951100197653936;1.0662869790621072;0.9999883970339183;0.9600608728742795;0.9999840785603856
99.120208;1.0523696925965533;0.983097139103684;0.9341583182493726;0.13762298761377686;0.13077312986392514;1.0562821904179993;9.99999197240174;0.9467181025101813;-0.15951200196268048;1.0662869358378766;0.9999883663576239;0.9600608956348601;0.9999841377288232
99.130208;1.0523695161766615;0.9830971793470807;0.9341582051722229;0.1376230065786818;0.13077313800672602;1.0562819971556752;9.999992317310332;0.9467180918729876;-0.15951200194632717;1.0662868819259383;0.9999883431623586;0.9600607490058305;0.9999842036306235
99.140208;1.0523693379500734;0.9830972189166493;0.934158089050231;0.13762302461746034;0.13077314671468834;1.0562818006505483;9.999992633134472;0.9467180787016798;-0.15951200192734563;1.0662868168770439;0.9999883280784444;0.9600605997755646;0.9999842755215371
99.150208;1.0523691575419627;0.9830972580401368;0.9341579702488949;0.13762304167159978;0.13077315596759365;1.0562816008447906;9.999992921672144;0.9467180632406031;-0.15951200190561285;1.066286740309132;0.9999883216493106;0.9600604486590449;0.9999843527133093
99.160208;1.05236897468627;0.983097296965679;0.93415784919908;0.1376230576976799;0.13077316575708298;1.0562813975509677;9.999993184792459;0.946718045822731;-0.15951200188101056;1.06628665198122;0.9999883242958907;0.9600602963812608;0.9999844345515965
99.170208;1.052368789168454;0.9830973359173752;0.9341577264054537;0.13762307267573654;0.13077317608277342;1.056281190475258;9.999993424878987;0.9467180267756531;-0.15951200185340705;1.066286551744428;0.9999883362842551;0.9600601435461329;0.9999845204778325
99.180208;1.052368600736445;0.9830973750598989;0.934157602413849;0.1376230866060242;0.13077318694811352;1.0562809793440038;9.999993644789269;0.9467180064321878;-0.159512001822663;1.0662864395036773;0.9999883576975475;0.9600599905552349;0.9999846100553524
99.190208;1.052368409121942;0.983097414567356;0.9341574777635303;0.13762309949375023;0.1307731983600835;1.0562807639824432;9.999993847885463;0.9467179851699858;-0.15951200178866415;1.0662863152669193;0.9999883884014459;0.9600598377228614;0.9999847029188283
99.200208;1.0523682141001058;0.9830974547671161;0.9341573530056897;0.13762311134069244;0.13077321033010264;1.0562805443000407;9.999994037638087;0.9467179633816318;-0.15951200175135485;1.0662861792309573;0.9999884279887654;0.9600596854511285;0.9999847987291575
99.210208;1.05236801553401;0.9830974961930368;0.9341572287274681;0.13762312214882594;0.13077322287312665;1.0562803202740176;9.999994217160827;0.9467179413604443;-0.15951200171076113;1.0662860318257605;0.9999884757562354;0.960059534242509;0.9999848971056005
99.220208;1.0523678133872785;0.9830975394788166;0.934157105474303;0.1376231319192008;0.13077323600093324;1.0562800919898463;9.999994389563264;0.9467179192033007;-0.15951200166699883;1.066285873715065;0.9999885308182148;0.9600593845761582;0.9999849975385503
99.230208;1.052367607662212;0.9830975852048989;0.9341569836544633;0.13762314064540898;0.1307732497159144;1.0562798596754388;9.999994558330352;0.9467178968337379;-0.15951200162024717;1.0662857057507087;0.9999885923309257;0.9600592368359382;0.9999850994019527
99.240208;1.0523673982721742;0.9830976338241825;0.9341568635087744;0.1376231483127338;0.13077326401393902;1.0562796236437;9.999994727060296;0.9467178740920842;-0.15951200157070194;1.066285528859688;0.9999886596554652;0.9600590913414075;0.9999852020266903
99.250208;1.0523671849532388;0.9830976857053185;0.9341567451114723;0.1376231549026964;0.13077327888427878;1.0562793841528775;9.999994899045928;0.9467178507695213;-0.15951200151856743;1.066285343933234;0.9999887323773079;0.9600589484116793;0.999985304731033
99.260208;1.052366967297187;0.9830977412314733;0.9341566283761545;0.13762316039757697;0.13077329430285572;1.0562791413247425;9.999995077198548;0.9467178266077786;-0.15951200146409059;1.0662851517982546;0.9999888102809927;0.9600588083992666;0.9999854068557904
99.270208;1.0523667448673466;0.9830978008375849;0.9341565130662683;0.13762316477960077;0.13077331023705036;1.0562788952290303;9.999995264220749;0.9467178013363047;-0.1595120014075742;1.0662849532573948;0.9999888933248126;0.9600586716687591;0.999985507813795
99.280208;1.0523665173322982;0.9830978648973592;0.9341563988574537;0.1376231680288418;0.13077332665849647;1.0562786460113118;9.99999546264238;0.9467177746991018;-0.15951200134935997;1.0662847491393432;0.9999889815799791;0.9600585385717648;0.9999856070835738
