time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.290208;1.052366284538999;0.9830979335129276;0.9341562854457376;0.1376231701294291;0.13077334354487352;1.0562783939020879;9.999995674917816;0.9467177464361921;-0.15951200128980877;1.0662845403001402;0.9999890752161473;0.960058409442028;0.9999857041943083
99.300208;1.0523660464693851;0.9830980064298858;0.9341561725954084;0.1376231710773814;0.13077336087312516;1.0562781391395428;9.999995903605805;0.946717716291833;-0.15951200122928852;1.0662843275858551;0.9999891745606432;0.9600582845589845;0.9999857987524664
99.310208;1.0523658031685958;0.9830980831989864;0.934156060119469;0.1376231708804742;0.13077337861665148;1.0562778819200713;9.999996151120724;0.9467176840514351;-0.1595120011681732;1.0662841118008661;0.9999892800825537;0.9600581640866671;0.9999858904429261
99.320208;1.0523655547318191;0.9830981634064496;0.9341559478840247;0.13762316955892126;0.13077339674743188;1.0562776223820365;9.999996419421645;0.9467176495318329;-0.15951200110683325;1.0662838936575239;0.9999893923210565;0.9600580480520192;0.9999859790223252
99.330208;1.0523653012937775;0.9830982467851678;0.9341558358631471;0.13762316715098075;0.13077341523468775;1.0562773605934186;9.999996710252391;0.9467176125650043;-0.15951200104560598;1.066283673749334;0.9999895118879369;0.9600579363821945;0.9999860643243427
99.340208;1.0523650430036333;0.9830983332507361;0.9341557241752283;0.1376231637098961;0.13077343404174077;1.0562770966076254;9.999997025508987;0.9467175730544287;-0.15951200098478172;1.066283452627503;0.9999896394412573;0.9600578289850427;0.999986146200666
99.350208;1.0523647800668474;0.9830984229058198;0.9341556130310904;0.13762315929364122;0.13077345312838162;1.0562768305625958;9.999997367410314;0.9467175310285891;-0.15951200092462015;1.0662832308958465;0.9999897755686801;0.9600577258410448;0.9999862244882061
99.360208;1.0523645128373333;0.9830985159492757;0.9341555026173255;0.13762315396683808;0.13077347244974064;1.0562765626972535;9.9999977390235;0.9467174865826838;-0.15951200086537123;1.0662830092253541;0.9999899207078639;0.9600576270575466;0.9999862990779317
99.370208;1.052364241859994;0.983098612543289;0.9341553930205412;0.13762314781215398;0.1307734919487159;1.0562762933121421;9.999998144805565;0.9467174397768289;-0.1595120008072763;1.0662827883364272;0.9999900751529575;0.9600575328642544;0.9999863699430912
99.380208;1.0523639678397883;0.983098712773412;0.93415528427349;0.13762314093090153;0.130773511559974;1.0562760227560977;9.999998590016224;0.9467173906245323;-0.1595120007505539;1.066282568964935;0.9999902390982743;0.9600574435729652;0.9999864370768825
99.390208;1.0523636915956835;0.9830988166668436;0.9341551764502298;0.13762313342964275;0.13077353122500723;1.0562757514061698;9.999999079598746;0.9467173391636836;-0.1595120006953924;1.066282351771478;0.9999904126382393;0.9600573595646513;0.9999865004316378
99.400208;1.0523634140328184;0.9830989241880504;0.9341550696947027;0.1376231254065646;0.13077355089684461;1.0562754796017095;9.999999617685782;0.9467172855054972;-0.15951200064194418;1.0662821372968423;0.9999905957222497;0.9600572813172419;0.9999865599333441
99.410208;1.0523631360383279;0.9830990352460043;0.9341549642287337;0.1376231169518561;0.1307735705331328;1.0562752075692825;10.000000207272375;0.9467172298256346;-0.1595120005903192;1.0662819260693202;0.9999907881619423;0.9600572093730472;0.9999866155542213
99.420208;1.052362858277862;0.983099149695889;0.9341548603842321;0.13762310815800355;0.13077359009153455;1.0562749353899832;10.000000849382213;0.9467171723278159;-0.15951200054059458;1.066281718745414;0.9999909896918769;0.9600571442152126;0.9999866673365232
99.430208;1.052362581116875;0.9830992673239494;0.9341547585693946;0.1376230991225292;0.1307736095256891;1.0562746630197393;10.00000154231587;0.9467171131923832;-0.15951200049283382;1.0662815161253674;0.9999912000241193;0.9600570861751285;0.9999867153515616
99.440208;1.0523623047646964;0.9830993878910584;0.9341546591911215;0.13762308994134304;0.1307736287779906;1.0562743903395517;10.000002282208678;0.9467170525374885;-0.15951200044708977;1.0662813190733131;0.9999914188976775;0.9600570354450684;0.9999867596837333
99.450208;1.0523620294381535;0.9830995111925275;0.9341545626549966;0.13762308069895635;0.13077364777964148;1.056274117194776;10.000003064412144;0.9467169904075372;-0.15951200040339056;1.066281128469059;0.9999916460832925;0.9600569921226865;0.9999868004435335
99.460208;1.0523617553905964;0.9830996370247079;0.9341544694007015;0.13762307145780303;0.13077366645468827;1.0562738434056878;10.000003883977277;0.9467169267406744;-0.15951200036173163;1.0662809452126962;0.9999918812919598;0.9600569562357847;0.9999868377556103
99.470208;1.0523614828566688;0.9830997650754484;0.9341543798954289;0.13762306225554924;0.13077368472003884;1.0562735687490667;10.00000473549068;0.9467168613426992;-0.15951200032208532;1.0662807701874604;0.9999921241157694;0.9600569277800282;0.9999868717517372
99.480208;1.05236121201147;0.9830998948419691;0.9341542946212013;0.1376230531113703;0.13077370249307876;1.0562732929211696;10.000005613511767;0.9467167939779995;-0.15951200028441076;1.0662806041151953;0.9999923741426457;0.9600569067451435;0.9999869025871043
99.490208;1.0523609429541214;0.9831000256587258;0.9341542140533441;0.1376230440268;0.13077371970651452;1.0562730155237214;10.000006513724127;0.9467167245291317;-0.15951200024865936;1.066280447400916;0.9999926310965921;0.9600568931229807;0.9999869304098984
99.500208;1.0523606756947403;0.9831001567989107;0.9341541385958031;0.13762303498390396;0.13077373631349173;1.056272736082261;10.000007433748205;0.9467166530721532;-0.15951200021477505;1.0662803001369923;0.999992894808353;0.9600568869359062;0.9999869553046555
99.510208;1.052360410182018;0.9831002875342716;0.9341540685401782;0.13762302595534767;0.1307737522809498;1.0562724541027144;10.000008372595383;0.9467165798803621;-0.1595120001826807;1.06628016225388;0.9999931651092661;0.9600568882487254;0.9999869773119107
99.520208;1.052360146356257;0.9831004171208371;0.9341540041028191;0.137623016915601;0.13077376758399423;1.0562721691727985;10.000009329497892;0.9467165053999811;-0.15951200015227074;1.066280033646017;0.999993441798608;0.9600568971487561;0.99998699648912
99.530208;1.0523598840982225;0.9831005447800386;0.9341539454762406;0.13762300784182713;0.1307737822082506;1.0562718810477811;10.00001030291629;0.9467164301250355;-0.1595120001234305;1.0662799142004589;0.9999937246402627;0.9600569137370346;0.9999870129345645
99.540208;1.052359623068865;0.9831005843637416;0.9341538116853053;0.13762475059158275;0.13077546084454267;1.0562715897028352;10.000011289564823;0.9467163544465863;-0.15951200009606595;1.0662798038490044;0.9999940133451347;0.9600569381442329;0.999987026795463
99.550208;1.0523593626719547;0.9831007060581675;0.9341537651210732;0.13762474140014772;0.13077547412908286;1.0562712953566673;10.000012284102194;0.946716278647383;-0.15951200007012425;1.0662797027088977;0.9999943076099621;0.9600569705453642;0.9999870382543627
99.560208;1.0523591022381613;0.983100824030198;0.9341537245550887;0.13762473214058077;0.13077548677489806;1.0562709983968452;10.00001327994389;0.946716202961633;-0.15951200004559798;1.0662796111310497;0.999994607201988;0.9600570111561041;0.9999870474964241
99.570208;1.0523588411912603;0.9831009379918247;0.9341536896640332;0.1376247228085468;0.13077549879906677;1.0562706992299693;10.000014270494933;0.9467161275625183;-0.15951200002251004;1.066279529571301;0.9999949119988751;0.9600570601946589;0.9999870547073422
99.580208;1.0523585790417067;0.9831010477895544;0.9341536598835107;0.13762471338199503;0.13077551021074774;1.0562703981990171;10.000015249965193;0.9467160525451601;-0.1595120000008912;1.0662794584669675;0.9999952219702142;0.9600571177915359;0.9999870600535478
99.590208;1.0523583153666765;0.9831011534063261;0.9341536345289918;0.13762470380809932;0.13077552102228623;1.0562700956010407;10.000016213063791;0.9467159779608527;-0.15951199998076;1.0662793982127767;0.9999955371295806;0.9600571839104679;0.9999870636039326
99.600208;1.0523580498569232;0.9831012549313274;0.9341536129799757;0.1376246940007162;0.1307755312596787;1.056269791704495;10.000017154019687;0.9467159038432409;-0.15951199996210694;1.0662793491531208;0.9999958574750764;0.9600572583315785;0.9999870652924229
99.610208;1.05235778232759;0.9831013524996403;0.9341535947666451;0.13762468384175083;0.13077554096555008;1.0562694867375695;10.000018066769535;0.946715830205477;-0.15951299994489065;1.0662793115583558;0.9999961829413793;0.9600575068138224;0.999987064995429
99.620208;1.0523575126998648;0.9831014462660945;0.9341535795434043;0.13762467319127253;0.13077555019608134;1.0562691809259863;10.00001894629581;0.9467157570662922;-0.15951299992905615;1.0662792856231145;0.9999965133568015;0.9600575965635685;0.9999870626161325
99.630208;1.0523572410098148;0.9831015364556436;0.9341535670412239;0.13762466191449957;0.13077555901628327;1.0562688745572033;10.00001978890795;0.9467156845360194;-0.15951299991456783;1.0662792714730123;0.9999968484003451;0.9600576932031378;0.999987058058428
99.640208;1.0523569674255882;0.983101623413619;0.9341535570219514;0.13762464991207685;0.13077556749629232;1.0562685679631223;10.000020591312202;0.9467156128532898;-0.15951299990142406;1.0662792691369918;0.9999971876001478;0.9600577961705722;0.9999870511764863
99.650208;1.0523566922508134;0.9831017075577355;0.9341535492192946;0.13762463712949968;0.13077557570675827;1.0562682614712098;10.000021350354373;0.946715542300317;-0.15951299988963205;1.0662792785074178;0.9999975303546876;0.9600579048128495;0.9999870417862805
99.660208;1.0523564158922818;0.9831017892847299;0.9341535433088973;0.1376246235426262;0.13077558371441667;1.0562679554345775;10.000022063939307;0.9467154731556491;-0.15951299987917117;1.066279299346486;0.9999978759544573;0.9600580184264067;0.9999870296696648
99.670208;1.0523561388237845;0.983101868916956;0.9341535389317247;0.13762460914083846;0.13077559157881724;1.0562676502714952;10.000022731953248;0.9467154057488976;-0.15951299986998774;1.0662793313503802;0.9999982236342737;0.9600581363324546;0.9999870145572839
99.680208;1.052355861607334;0.9831019466698382;0.9341535357284221;0.1376245939220776;0.13077559934513502;1.0562673464049093;10.000023356218577;0.9467153404862475;-0.15951299986200368;1.066279374182178;0.999998572567995;0.9600582578887072;0.9999869961878955
99.690208;1.052355584916077;0.9831020226180317;0.9341535333576528;0.13762457789930055;0.13077560703920338;1.0562670441951103;10.00002393941192;0.9467152778263765;-0.15951299985510534;1.0662794273838851;0.9999989217683541;0.9600583824689436;0.9999869744248079
99.700208;1.052355309489343;0.9831020966889616;0.9341535314726884;0.13762456111293045;0.13077561468006518;1.0562667440204558;10.000024483575276;0.946715218209248;-0.15951299984914027;1.0662794902863988;0.9999992700648502;0.9600585094561692;0.9999869492821806
99.710208;1.0523550360804357;0.9831021687174205;0.9341535296877532;0.13762454363453672;0.13077562230161358;1.0562664464303677;10.000024989689594;0.9467151619379266;-0.1595129998439477;1.0662795620808665;0.9999996162335906;0.9600586382857472;0.9999869208602957
99.720208;1.0523547654630943;0.9831022385525248;0.9341535276060358;0.1376245255549316;0.13077562995826264;1.056266152192786;10.00002545894845;0.9467151091425341;-0.15951299983938896;1.0662796419621279;0.9999999591561822;0.9600587684883715;0.9999868892932413
99.730208;1.052354498436593;0.98310230615009;0.9341535248923771;0.13762450696632988;0.1307756377097051;1.056265862253341;10.000025894171161;0.9467150598632976;-0.15951299983534697;1.0662797291771853;1.0000002978903317;0.960058899657064;0.9999868546978679
99.740208;1.0523542357611344;0.9831023715996244;0.9341535213343907;0.13762448794811794;0.13077564559935403;1.0562655776777496;10.000026300037735;0.9467150141054099;-0.1595129998317065;1.0662798230085115;1.0000006316392254;0.9600590314084283;0.9999868171149633
99.750208;1.0523539780985665;0.9831024351012624;0.934153516851427;0.13762446856549662;0.1307756536373755;1.0562652995387853;10.000026682566132;0.9467149717704946;-0.1595129998283324;1.0662799227845634;1.0000009596972317;0.9600591634060752;0.9999867765055621
99.760208;1.0523537260257825;0.9831024968886063;0.9341535114678269;0.13762444888336753;0.13077566179832453;1.0562650287919941;10.000027048266585;0.9467149325995683;-0.15951299982505998;1.066280027897174;1.0000012814164236;0.960059295419066;0.9999867328372051
99.770208;1.0523534800530723;0.9831025570948015;0.9341535052850071;0.13762442897875068;0.13077567003799226;1.0562647662477422;10.000027403076828;0.9467148962721951;-0.1595129998217062;1.066280137784909;1.000001596168107;0.9600594273624619;0.9999866862168181
99.780208;1.0523532405905942;0.9831026156708484;0.9341534984397193;0.137624408938322;0.13077567831093762;1.0562645125941648;10.000027751661978;0.9467148625239278;-0.159512999818092;1.0662802518811758;1.0000019033277097;0.9600595592831306;0.9999866369259429
99.790208;1.0523530078870507;0.9831026724036148;0.9341534910635387;0.1376243888491331;0.13077568657472713;1.056264268378172;10.000028097248624;0.9467148311214341;-0.15951299981406872;1.066280369559579;1.000002202297026;0.9600596913119309;0.9999865853323894
99.800208;1.052352781995492;0.9831027269356265;0.9341534832483864;0.13762436879008255;0.13077569478845272;1.0562640339930254;10.000028441508064;0.9467148017902954;-0.15951299980954856;1.0662804900976577;1.000002492493535;0.9600598236072763;0.9999865318646576
99.810208;1.052352562820053;0.9831027788135562;0.9341534750260102;0.13762434882694927;0.13077570290867754;1.0562638097398356;10.000028784578316;0.9467147742381351;-0.15951299980452496;1.0662806126466442;1.0000027733483317;0.9600599562739265;0.999986477049361
99.820208;1.0523523502551388;0.9831028276477617;0.9341534664021692;0.13762432901756277;0.13077571087927103;1.0562635958837283;10.000029125373919;0.9467147482449088;-0.15951299979905656;1.0662807362778282;1.0000030444261618;0.9600600892437735;0.999986421422368
99.830208;1.0523521443199433;0.9831028732358479;0.9341534574010377;0.13762430941989767;0.13077571862499898;1.0562633926461045;10.000029461843368;0.9467147236818361;-0.15951299979322228;1.066280860155263;1.0000033056067;0.9600602221864577;0.9999863653900264
99.840208;1.0523519451519265;0.9831029155149852;0.9341534480730356;0.13762429009425262;0.13077572606366675;1.0562632002198948;10.000029791549878;0.9467147004273169;-0.1595129997870972;1.0662809836705909;1.0000035571387649;0.9600603545583638;0.9999863092171124
99.850208;1.052351752880736;0.9831029544903319;0.9341534384730156;0.1376242711044701;0.13077573312601457;1.0562630188223487;10.000030112801003;0.946714678298467;-0.1595129997807539;1.0662811063932804;1.0000037994646194;0.9600604857335117;0.9999862530609428
99.860208;1.0523515675319084;0.9831029902434764;0.9341534286023646;0.13762425251746316;0.13077573976081228;1.0562628486835042;10.00003042508991;0.9467146570459711;-0.15951299977425534;1.0662812279546767;1.000004032955611;0.960060615081915;0.9999861969821303
99.870208;1.052351389025655;0.9831030228932982;0.9341534183861965;0.13762423440163915;0.13077574592924426;1.0562626899635381;10.000030728105436;0.9467146363852709;-0.15951299976766115;1.0662813480029185;1.0000042577852515;0.9600607420099065;0.9999861410037026
99.880208;1.052351217231054;0.9831030525072187;0.9341534077475122;0.1376242168292393;0.1307757516035471;1.0562625426697463;10.00003102052986;0.9467146160947862;-0.15951299976106303;1.0662814661782691;1.0000044739192977;0.9600608659781346;0.9999860851810394
99.890208;1.0523510520423422;0.9831030791232779;0.93415339669766;0.13762419987388622;0.13077575676811978;1.0562624066389772;10.000031300000137;0.946714596121269;-0.15951299975460437;1.0662815820897318;1.0000046811455237;0.9600609864722962;0.999986029622759
99.900208;1.0523508934244068;0.9831031028387217;0.9341533853611517;0.13762418359864634;0.1307757614220311;1.0562622816369025;10.000031564144916;0.9467145765703335;-0.15951299974845853;1.0662816953378529;1.000004879191096;0.960061103011056;0.999985974487966
99.910208;1.0523507413764368;0.9831031237938787;0.9341533739121473;0.13762416804881902;0.13077576558379242;1.0562621674429795;10.000031811438424;0.9467145576269324;-0.15951299974278374;1.0662818055407353;1.0000050678539278;0.9600612152430904;0.9999859199487652
99.920208;1.0523505959046526;0.9831031421054404;0.9341533624974212;0.1376241532578086;0.1307757692907587;1.0562620637462319;10.000032040969357;0.9467145394793962;-0.159512999737678;1.0662819123521992;1.000005247042616;0.9600613230121667;0.9999858661483872
99.930208;1.052350457062075;0.9831031578848246;0.9341533512482239;0.1376241392555175;0.13077577259476972;1.0562619699801004;10.000032252071117;0.9467145222578175;-0.15951299973316055;1.0662820155030572;1.00000541675541;0.9600614262814731;0.9999858132408227
99.940208;1.0523503249330373;0.9831031712997412;0.9341533403017387;0.13762412606776483;0.13077577555653921;1.0562618853081653;10.000032444641672;0.9467145060546492;-0.15951299972918614;1.0662821148038713;1.000005577017801;0.9600615250111955;0.999985761487215
99.950208;1.0523501995719728;0.9831031826095175;0.9341533297710978;0.13762411370357786;0.13077577823345224;1.0562618087305673;10.000032619221283;0.9467144909919886;-0.15951299972566005;1.066282210058345;1.0000057278106642;0.9600616191288662;0.999985711272064
99.960208;1.0523500810198763;0.9831031921631312;0.9341533197414806;0.1376241021424291;0.1307757806658069;1.0562617391962015;10.000032776554113;0.9467144771997913;-0.1595129997224532;1.0662823009936946;1.0000058691047922;0.9600617085439908;0.9999856629918203
99.970208;1.0523499693306368;0.9831032003565756;0.934153310282405;0.13762409134549597;0.1307757828750155;1.0562616757100576;10.000032917399972;0.9467144647498926;-0.15951299971945063;1.0662823873138765;1.000006000994926;0.9600617931339182;0.9999856169603313
99.980208;1.0523498645350184;0.9831032075707746;0.9341533014318594;0.13762408127920375;0.13077578487816596;1.0562616174303103;10.000033042770964;0.9467144536341529;-0.15951299971660102;1.0662824687729413;1.0000061237721733;0.9600618727664262;0.9999855734138783
99.990208;1.0523497666074826;0.9831032141059469;0.9341532931868748;0.13762407191605663;0.13077578670194562;1.0562615637016326;10.000033154433163;0.946714443739054;-0.1595129997139094;1.0662825451832383;1.0000062378793515;0.9600619473532108;0.9999855325261268
100.0;1.0523496754373192;0.9831032201373635;0.9341532855217924;0.137624063222279;0.13077578837755077;1.0562615140222964;10.000033255029704;0.946714434840316;-0.1595129997113917;1.0662826164553096;1.00000634382346;0.9600620168853216;0.9999854943804823
