time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;-0.333333333;-0;-0.319149072;0;1.044444;1.040532;-0.302994045;0.0133088971;1.044444;-0.2;0;10;-0.333333;0;1.044444;1;1
19.999996;1.04444328;-0.333333908;2.42093492e-07;-0.319148675;8.8734217e-09;1.04444473;1.0405317;-0.302994132;0.0133087586;1.04444334;-0.200000197;4.39940202e-07;10;-0.333332794;0;1.044444;1.00000095;1.00000018
20.000000;1.04444328;-0.333333908;2.42086463e-07;-0.319148675;8.897108e-09;1.04444473;1.0405317;-0.302994132;0.0133087587;1.04444334;-0.200000197;4.39846947e-07;10;-0.0666667944;0;1.044444;1.00000095;1.00000018
20.001020;1.04444329;-0.333333934;2.4085902e-07;-0.319148672;1.57132972e-08;1.04444474;1.04053169;-0.302992538;0.0133087725;1.04444336;-0.200000191;4.14652787e-07;10;-0.0666668259;0;1.044444;1.00000097;1.00000019
20.002172;1.0444443;-0.333325628;2.40210556e-07;-0.319140385;2.36325538e-08;1.04444575;1.04053167;-0.302986141;0.0133087878;1.04444437;-0.199995184;3.85262472e-07;10;-0.0666668607;0;1.044444;1.00000699;1.0000062
20.003196;1.04444431;-0.333302317;2.4033967e-07;-0.319118044;3.0199437e-08;1.04444576;1.04053265;-0.302963436;0.0133071864;1.04444439;-0.199981177;3.59037621e-07;10;-0.0666668904;0;1.044444;1.00002101;1.00002021
20.004220;1.04444632;-0.333254004;-1.42542181e-06;-0.319071158;-1.55998315e-06;1.04444677;1.04053463;-0.302916416;0.0133055713;1.0444464;-0.199952168;-6.66683217e-07;10;-0.066666918;0;1.044444;1.00004402;1.00004321
20.005244;1.04444834;-0.333172355;-1.42363119e-06;-0.318992358;-1.55579873e-06;1.04444978;1.04053861;-0.302836781;0.0133023273;1.04444842;-0.199903158;-6.9134575e-07;10;-0.066666943;0;1.044444;1.00007803;1.00007721
20.005756;1.04445035;-0.333115696;-1.42236303e-06;-0.318937493;-1.55428154e-06;1.04445179;1.0405406;-0.302781748;0.0133007047;1.04445043;-0.199869153;-7.03142138e-07;10;-0.0666669544;0;1.044444;1.00009804;1.00009721
20.006268;1.04445236;-0.333047371;2.4587467e-07;-0.318871458;4.2542382e-08;1.04445379;1.04054459;-0.302716522;0.0132990558;1.04445243;-0.199828147;2.85520765e-07;10;-0.0666669648;0;1.044444;1.00012004;1.0001192
20.006780;1.04445537;-0.332967378;2.4772144e-07;-0.318793949;4.32447905e-08;1.04445679;1.04054757;-0.302640376;0.0132974191;1.04445544;-0.19978014;2.74601828e-07;10;-0.0666669744;0;1.044444;1.00014404;1.0001432
20.007292;1.04445838;-0.332875717;1.9166074e-06;-0.31870527;1.63918849e-06;1.0444608;1.04055256;-0.302550837;0.0132941543;1.04445845;-0.199725133;1.26423745e-06;10;-0.066666983;0;1.044444;1.00017004;1.0001692
20.007804;1.04446239;-0.332769055;1.91910737e-06;-0.318601925;1.63904113e-06;1.0444648;1.04055755;-0.302448484;0.0132924905;1.04446245;-0.199661126;1.2542909e-06;10;-0.0666669908;0;1.044444;1.00019705;1.00019619
20.008316;1.0444664;-0.332650727;3.58868381e-06;-0.318487412;3.23407498e-06;1.0444698;1.04056353;-0.302333027;0.0132892113;1.04446646;-0.199590119;2.24496558e-06;10;-0.0666669973;0;1.044444;1.00022605;1.00022518
20.008828;1.04447141;-0.332517397;6.92518112e-06;-0.318358233;6.4244665e-06;1.04447481;1.04057052;-0.30220447;0.0132875203;1.04447147;-0.199510112;4.23602558e-06;10;-0.0666670031;0;1.044444;1.00025605;1.00025518
20.009340;1.04447742;-0.332369066;8.59538625e-06;-0.31821439;8.01857559e-06;1.04448081;1.0405785;-0.302061207;0.0132842138;1.04447747;-0.199421104;5.22773919e-06;10;-0.0666670077;0;1.044444;1.00028704;1.00028617
20.009852;1.04448343;-0.332205736;1.19324476e-05;-0.318056187;1.12080727e-05;1.04448781;1.04058649;-0.301903532;0.0132825084;1.04448348;-0.199323096;7.21978345e-06;10;-0.0666670115;0;1.044444;1.00032004;1.00031916
20.010364;1.04449044;-0.332027404;1.52697724e-05;-0.317883321;1.43969929e-05;1.04449581;1.04059647;-0.301729263;0.0132791746;1.04449049;-0.199216089;9.21247058e-06;10;-0.0666670141;0;1.044444;1.00035304;1.00035215
20.010876;1.04449745;-0.331834071;2.0273871e-05;-0.317696097;1.91813189e-05;1.04450481;1.04060646;-0.301542185;0.0132758404;1.0444975;-0.199100081;1.22054191e-05;10;-0.0666670162;0;1.044444;1.00038703;1.00038613
20.011388;1.04450546;-0.331624071;2.36114295e-05;-0.317492614;2.23694603e-05;1.04451381;1.04061744;-0.301338804;0.0132740939;1.0445055;-0.198974074;1.41989859e-05;10;-0.066667017;0;1.044444;1.00042103;1.00042012
20.011900;1.04451447;-0.331399071;2.86156951e-05;-0.317274471;2.71530221e-05;1.04452382;1.04062943;-0.301120723;0.0132707326;1.04451451;-0.198839067;1.71927503e-05;10;-0.0666670174;0;1.044444;1.00045703;1.00045611
20.012412;1.04452348;-0.331157404;3.52866445e-05;-0.317040375;3.3531838e-05;1.04453481;1.04064241;-0.300886344;0.0132673576;1.04452352;-0.198694061;2.11871326e-05;10;-0.0666670167;0;1.044444;1.00049202;1.00049109
20.012924;1.0445335;-0.330899069;4.02909312e-05;-0.316790024;3.83148281e-05;1.04454681;1.04065639;-0.300637266;0.013265571;1.04453352;-0.198539054;2.41816649e-05;10;-0.0666670157;0;1.044444;1.00052801;1.00052708
20.013436;1.04454451;-0.330624067;4.69618354e-05;-0.316523418;4.46932166e-05;1.04455981;1.04067038;-0.30037058;0.013262182;1.04454453;-0.198374049;2.81768343e-05;10;-0.0666670134;0;1.044444;1.00056501;1.00056406
20.013948;1.04455552;-0.330334065;5.36327309e-05;-0.316242458;5.10714601e-05;1.04457281;1.04068636;-0.300088909;0.0132587673;1.04455554;-0.198200043;3.21721148e-05;10;-0.066667011;0;1.044444;1.000601;1.00060005
20.014460;1.04456753;-0.330027396;6.19702139e-05;-0.315945246;5.90452413e-05;1.0445868;1.04070335;-0.299792547;0.0132553392;1.04456755;-0.198016039;3.71680551e-05;10;-0.0666670073;0;1.044444;1.00063799;1.00063703
20.015460;1.04459255;-0.329380723;7.69782075e-05;-0.31531863;7.33972036e-05;1.04461679;1.04073832;-0.299165932;0.0132484698;1.04459256;-0.197628031;4.61609281e-05;10;-0.0666669986;0;1.044444;1.00070897;1.00070799
20.016360;1.04461757;-0.328745717;9.36518598e-05;-0.314703211;8.93453091e-05;1.04464677;1.04077229;-0.298550854;0.0132432155;1.04461757;-0.197247026;5.61557366e-05;10;-0.0666669887;0;1.044444;1.00077395;1.00077296
20.017260;1.04464459;-0.328060711;0.000110325214;-0.314039357;0.000105293304;1.04467876;1.04080926;-0.297886918;0.0132363216;1.04464458;-0.196836022;6.61517485e-05;10;-0.0666669771;0;1.044444;1.00083794;1.00083692
20.018160;1.04467361;-0.32732737;0.000130331441;-0.31332867;0.000124432007;1.04471373;1.04084924;-0.297175734;0.0132293894;1.0446736;-0.19639602;7.81490352e-05;10;-0.0666669641;0;1.044444;1.00090091;1.00089989
20.019060;1.04470363;-0.326544028;0.000150336986;-0.312569862;0.000143570535;1.04474971;1.04089122;-0.296419201;0.0132224322;1.04470361;-0.195926019;9.01476658e-05;10;-0.0666669503;0;1.044444;1.00096389;1.00096285
20.019604;1.04472364;-0.326047357;0.000162006388;-0.312088475;0.000154734359;1.04477269;1.0409182;-0.295937577;0.0132188757;1.04472362;-0.195628019;9.71477218e-05;10;-0.0666669415;0;1.044444;1.00100088;1.00099983
20.020116;1.04474265;-0.325565685;0.000175342109;-0.311621763;0.000167493349;1.04479568;1.04094419;-0.295470672;0.0132137317;1.04474262;-0.195339019;0.000105147983;10;-0.0666669332;0;1.044444;1.00103586;1.0010348
20.020628;1.04476166;-0.325067347;0.000187010532;-0.311139114;0.000178656984;1.04481866;1.04097118;-0.294989096;0.0132101767;1.04476163;-0.19504002;0.000112148959;10;-0.0666669246;0;1.044444;1.00106985;1.00106878
20.021140;1.04478167;-0.324555674;0.000200345364;-0.310643425;0.000191415359;1.04484264;1.04099917;-0.294492852;0.0132050082;1.04478164;-0.19473302;0.000120150191;10;-0.066666916;0;1.044444;1.00110383;1.00110276
20.022140;1.04482169;-0.32351233;0.000227013366;-0.309632958;0.000216931233;1.04489061;1.04105515;-0.293482831;0.0131962744;1.04482165;-0.194107021;0.000136154186;10;-0.0666668985;0;1.044444;1.0011688;1.00116772
20.023140;1.04486471;-0.322415649;0.000255346184;-0.308570639;0.000244040166;1.04494157;1.04111413;-0.292420846;0.0131859044;1.04486467;-0.193449022;0.000153159932;10;-0.0666668802;0;1.044444;1.00123177;1.00123068
20.024140;1.04490872;-0.321267301;0.000283677272;-0.307458666;0.000271147241;1.04499454;1.04117512;-0.291310396;0.013175512;1.04490868;-0.192760023;0.000170167195;10;-0.0666668607;0;1.044444;1.00129274;1.00129164
20.025140;1.04495374;-0.320067282;0.000313673472;-0.306297049;0.000299847418;1.0450485;1.0412381;-0.290149894;0.0131650978;1.0449537;-0.192040024;0.000188175582;10;-0.0666668398;0;1.044444;1.00135172;1.00135061
20.025683;1.04497974;-0.319397271;0.000328670751;-0.305648268;0.000314195998;1.04507847;1.04127409;-0.289499617;0.0131582341;1.04497971;-0.191638024;0.000197180457;10;-0.0666668278;0;1.044444;1.0013827;1.00138159
20.026195;1.04500375;-0.318750593;0.0003453346;-0.305022431;0.000330139451;1.04510845;1.04130809;-0.288875548;0.013151397;1.04500372;-0.191250024;0.000207185078;10;-0.0666668162;0;1.044444;1.00141069;1.00140957
20.026707;1.04502875;-0.318092247;0.000360331374;-0.304385167;0.000344487256;1.04513743;1.04134308;-0.288238439;0.0131461489;1.04502872;-0.190855024;0.000216189739;10;-0.0666668042;0;1.044444;1.00143867;1.00143755
20.027707;1.04507776;-0.316773886;0.000391990934;-0.303109427;0.000374776422;1.04519639;1.04141208;-0.286963022;0.0131324672;1.04507774;-0.190064022;0.000235198566;10;-0.0666667798;0;1.044444;1.00149165;1.00149052
20.028707;1.04512877;-0.31541219;0.000421982911;-0.301791767;0.000403468027;1.04525635;1.04148307;-0.285645618;0.0131187643;1.04512876;-0.18924702;0.000253206707;10;-0.0666667543;0;1.044444;1.00154163;1.0015405
20.029707;1.04518078;-0.314010488;0.000453641099;-0.30043568;0.000433751687;1.0453173;1.04155507;-0.284289714;0.0131034524;1.04518077;-0.188406016;0.000272213795;10;-0.066666728;0;1.044444;1.00158961;1.00158848
20.030707;1.04523378;-0.312568783;0.000485299421;-0.299041174;0.000464032391;1.04537926;1.04162908;-0.282896653;0.0130881195;1.04523378;-0.18754101;0.000291219505;10;-0.0666667012;0;1.044444;1.00163559;1.00163446
20.031707;1.04528678;-0.311092075;0.00051695845;-0.297613327;0.000494310332;1.04544222;1.04170508;-0.281469651;0.0130711655;1.04528679;-0.186655003;0.000310223517;10;-0.0666666741;0;1.044444;1.00167758;1.00167644
20.032707;1.04534178;-0.309580364;0.000548618622;-0.296151577;0.000524584334;1.04550618;1.04178209;-0.280007391;0.0130542033;1.04534179;-0.185747995;0.000329225548;10;-0.0666666471;0;1.044444;1.00171857;1.00171743
20.033707;1.04539678;-0.308035317;0.000580280153;-0.294658098;0.00055485517;1.04557114;1.04185911;-0.278516553;0.0130356456;1.0453968;-0.184820985;0.00034822543;10;-0.0666666207;0;1.044444;1.00175656;1.00175542
20.034707;1.04545177;-0.306460269;0.000611943043;-0.293136081;0.000585122639;1.0456361;1.04193812;-0.276995012;0.0130154679;1.0454518;-0.183875973;0.000367223123;10;-0.0666665952;0;1.044444;1.00179155;1.00179042
20.035707;1.04550777;-0.304858553;0.000643607132;-0.29158844;0.000615385774;1.04570106;1.04201814;-0.275447848;0.0129952828;1.04550779;-0.182914961;0.000386218635;10;-0.0666665709;0;1.044444;1.00182554;1.00182441
20.036707;1.04556476;-0.303228504;0.000673605519;-0.29001359;0.000644049988;1.04576603;1.04209816;-0.273875332;0.0129751027;1.04556478;-0.181936948;0.000404211978;10;-0.0666665479;0;1.044444;1.00185554;1.00185441
20.037707;1.04562075;-0.301575122;0.000703604628;-0.288416873;0.000672710314;1.045832;1.04217919;-0.272278809;0.012951717;1.04562078;-0.180944933;0.000422203162;10;-0.0666665265;0;1.044444;1.00188453;1.00188341
20.038707;1.04567774;-0.299900074;0.000731937598;-0.286799333;0.000699771382;1.04589796;1.04226021;-0.270661747;0.0129299363;1.04567776;-0.179939918;0.000439192166;10;-0.066666507;0;1.044444;1.00191153;1.00191041
20.039707;1.04573472;-0.29820336;0.000760270955;-0.28516125;0.000726827705;1.04596293;1.04234224;-0.269023892;0.0129049512;1.04573475;-0.178921903;0.00045617894;10;-0.0666664894;0;1.044444;1.00193552;1.00193442
20.040707;1.04579171;-0.296486649;0.000788604589;-0.283504223;0.000753879277;1.04602791;1.04242326;-0.267368965;0.0128799846;1.04579174;-0.177891887;0.000473163509;10;-0.0666664741;0;1.044444;1.00195752;1.00195642
20.041707;1.0458487;-0.294753272;0.000815271743;-0.281831439;0.00077933261;1.04609388;1.04250529;-0.265698053;0.0128534127;1.04584873;-0.17685187;0.00048914603;10;-0.0666664612;0;1.044444;1.00197851;1.00197743
20.042707;1.04590569;-0.293004899;0.000841939006;-0.280144494;0.000804781676;1.04615785;1.04258731;-0.264011418;0.012826847;1.04590572;-0.175802853;0.000505126715;10;-0.0666664507;0;1.044444;1.0019965;1.00199543
20.043707;1.04596168;-0.291241528;0.000866939658;-0.278443659;0.00082863406;1.04622183;1.04267034;-0.262310411;0.0127986762;1.04596171;-0.174744835;0.000520105753;10;-0.0666664427;0;1.044444;1.0020135;1.00201244
20.044707;1.04601867;-0.289464825;0.00089194035;-0.276729994;0.000852481951;1.0462858;1.04275137;-0.260598986;0.0127705356;1.0460187;-0.173678817;0.000535083347;10;-0.0666664374;0;1.044444;1.00202849;1.00202745
20.045707;1.04607466;-0.287678126;0.000915274393;-0.275007218;0.000874733689;1.04634878;1.04283339;-0.258876392;0.0127407899;1.0460747;-0.172606798;0.00054905976;10;-0.0666664346;0;1.044444;1.00204147;1.00204046
20.046707;1.04612965;-0.28588143;0.000938608413;-0.273275328;0.000896982606;1.04641175;1.04291542;-0.257146077;0.0127110495;1.04612969;-0.171528777;0.000563035278;10;-0.0666664342;0;1.044444;1.00205346;1.00205247
20.047707;1.04618564;-0.284074736;0.000960275777;-0.271533802;0.000917633651;1.04647373;1.04299645;-0.255406693;0.0126797286;1.04618569;-0.170444755;0.000576010196;10;-0.0666664361;0;1.044444;1.00206345;1.00206248
20.048707;1.04624064;-0.282261379;0.000981943359;-0.269786346;0.000938281495;1.04653471;1.04307747;-0.253659591;0.0126484126;1.04624069;-0.169356731;0.000588984838;10;-0.0666664401;0;1.044444;1.00207143;1.0020705
20.049707;1.04629463;-0.280441357;0.00100194478;-0.26803296;0.000957333023;1.04659569;1.0431575;-0.251908208;0.0126155156;1.04629469;-0.168264705;0.000600959551;10;-0.0666664458;0;1.044444;1.00207942;1.00207851
20.050707;1.04634862;-0.278616337;0.00102028024;-0.266274976;0.000974787488;1.04665466;1.04323753;-0.250150704;0.0125826235;1.04634869;-0.167169677;0.000611934672;10;-0.0666664527;0;1.044444;1.0020844;1.00208352
20.051707;1.04640262;-0.276787984;0.00103861653;-0.264513987;0.000992237876;1.04671364;1.04331755;-0.248391872;0.0125497356;1.0464027;-0.166072649;0.000622910568;10;-0.0666664607;0;1.044444;1.00208938;1.00208853
20.052707;1.04645561;-0.274956301;0.00105528713;-0.262750246;0.00100809246;1.04677162;1.04339558;-0.246628992;0.0125152786;1.0464557;-0.164973619;0.000632887613;10;-0.0666664696;0;1.044444;1.00209236;1.00209154
20.053707;1.0465076;-0.273122951;0.00107195896;-0.260985339;0.00102394414;1.04682861;1.0434746;-0.244864544;0.0124792163;1.04650771;-0.16387359;0.000642866111;10;-0.0666664794;0;1.044444;1.00209534;1.00209455
20.054707;1.04655959;-0.271287937;0.00108696569;-0.259219016;0.00103819949;1.04688559;1.04355163;-0.24310083;0.0124447788;1.04655972;-0.162772561;0.000651846205;10;-0.0666664903;0;1.044444;1.00209632;1.00209556
20.055707;1.04661059;-0.269452924;0.00110197419;-0.257453114;0.00105245234;1.04694057;1.04362865;-0.241335779;0.0124087477;1.04661074;-0.161671532;0.000660827862;10;-0.0666665024;0;1.044444;1.0020963;1.00209557
20.056707;1.04666058;-0.26761958;0.00111531784;-0.255689221;0.00106511063;1.04699555;1.04370567;-0.239572585;0.0123711233;1.04666075;-0.160571505;0.000668810977;10;-0.0666665159;0;1.044444;1.00209528;1.00209459
20.058707;1.04676055;-0.263956229;0.0011386768;-0.252165126;0.00108723505;1.04710151;1.04385571;-0.236051076;0.0122975296;1.04676079;-0.158373453;0.000682781467;10;-0.0666665468;0;1.044444;1.00209124;1.00209062
20.059707;1.04680854;-0.262129556;0.00114869169;-0.250408588;0.00109670427;1.0471535;1.04392973;-0.234294119;0.0122583553;1.04680881;-0.15727743;0.00068876904;10;-0.0666665637;0;1.044444;1.00208722;1.00208664
20.060707;1.04685653;-0.260304552;0.00115870761;-0.248653802;0.00110617223;1.04720348;1.04400274;-0.232542423;0.0122207929;1.04685683;-0.156182409;0.000694758461;10;-0.0666665813;0;1.044444;1.00208321;1.00208266
20.061707;1.04690352;-0.25848455;0.00116872423;-0.246904188;0.00111564038;1.04725346;1.04407575;-0.230794164;0.0121816379;1.04690385;-0.155090391;0.00070074999;10;-0.0666665991;0;1.044444;1.00207819;1.00207768
20.062707;1.0469495;-0.25666955;0.00117540791;-0.245159742;0.00112192533;1.04730245;1.04414777;-0.229051158;0.0121440948;1.04694987;-0.154001375;0.000704743816;10;-0.0666666173;0;1.044444;1.00207218;1.0020717
20.063707;1.04699549;-0.254861218;0.00118375838;-0.243421815;0.00112980236;1.04735043;1.04421778;-0.227313614;0.0121049834;1.04699589;-0.152916361;0.00070974003;10;-0.0666666359;0;1.044444;1.00206617;1.00206572
20.064707;1.04704048;-0.253057887;0.0011904421;-0.241689047;0.00113608898;1.04739742;1.04428778;-0.225581091;0.0120642812;1.04704091;-0.15183435;0.000713738614;10;-0.0666666548;0;1.044444;1.00205916;1.00205874
20.065707;1.04708546;-0.251261226;0.00119545875;-0.239962794;0.00114078443;1.04744341;1.04435779;-0.223856779;0.0120251808;1.04708593;-0.150756341;0.000716739446;10;-0.066666674;0;1.044444;1.00205115;1.00205076
20.066707;1.04712845;-0.249469565;0.00120047463;-0.23824192;0.00114548269;1.04748839;1.0444258;-0.22213791;0.0119861097;1.04712894;-0.149681335;0.000719742327;10;-0.0666666933;0;1.044444;1.00204313;1.00204278
20.067707;1.04717143;-0.247687905;0.0012054894;-0.236530734;0.0011501814;1.04753238;1.04449381;-0.220427243;0.0119454488;1.04717196;-0.14861233;0.000722746994;10;-0.0666667131;0;1.044444;1.00203512;1.0020348
20.068707;1.04721341;-0.245912914;0.00120883614;-0.234826279;0.00115329001;1.04757637;1.04455982;-0.218723599;0.011904817;1.04721397;-0.147547328;0.000724753141;10;-0.0666667337;0;1.044444;1.00202511;1.00202483
20.069707;1.04725539;-0.244146257;0.00121218143;-0.233129917;0.00115639903;1.04761836;1.04462583;-0.217029744;0.0118657862;1.04725598;-0.146487329;0.000726760487;10;-0.0666667551;0;1.044444;1.0020161;1.00201585
20.070707;1.04729637;-0.242387933;0.00121385855;-0.231441868;0.00115791826;1.04765936;1.04469084;-0.215342689;0.0118251765;1.047297;-0.145432331;0.000727768868;10;-0.0666667775;0;1.044444;1.00200609;1.00200587
20.071707;1.04733635;-0.24063961;0.00121553421;-0.229763718;0.00115943948;1.04770036;1.04475485;-0.213665622;0.0117845828;1.04733701;-0.144383334;0.000728778293;10;-0.0666668012;0;1.044444;1.00199508;1.00199489
20.072707;1.04737533;-0.238899619;0.00121554183;-0.22809387;0.00115937179;1.04774036;1.04481786;-0.211996938;0.0117440047;1.04737603;-0.143339338;0.000728788905;10;-0.0666668263;0;1.044444;1.00198507;1.00198491
20.073707;1.04741431;-0.237167961;0.00121554821;-0.226432102;0.00115930582;1.04777837;1.04488087;-0.210338026;0.0117034307;1.04741504;-0.142300342;0.000728800874;10;-0.0666668533;0;1.044444;1.00197306;1.00197293
20.074707;1.04745229;-0.235447971;0.00121555363;-0.224781812;0.00115924302;1.04781637;1.04494189;-0.208687688;0.0116628832;1.04745306;-0.141268346;0.000728814274;10;-0.0666668823;0;1.044444;1.00196206;1.00196194
20.075707;1.04748927;-0.23373798;0.00121555838;-0.223141402;0.00115918362;1.04785339;1.0450029;-0.207048706;0.0116223397;1.04749008;-0.140242349;0.000728829029;10;-0.0666669137;0;1.044444;1.00195005;1.00194996
20.076707;1.04752525;-0.23203799;0.00121389606;-0.221510866;0.00115753662;1.0478894;1.04506291;-0.205419682;0.0115818116;1.0475261;-0.139222351;0.00072784496;10;-0.0666669474;0;1.044444;1.00193805;1.00193798
20.077707;1.04756123;-0.230349667;0.00121223349;-0.219891581;0.00115589201;1.04792542;1.04512192;-0.203800608;0.0115412993;1.04756212;-0.138209353;0.000726861838;10;-0.0666669836;0;1.044444;1.00192605;1.001926
20.078707;1.04759721;-0.228671344;0.00120890395;-0.218281953;0.00115265867;1.04795944;1.04517994;-0.202191478;0.0115008027;1.04759814;-0.137202354;0.00072487938;10;-0.0666670223;0;1.044444;1.00191305;1.00191301
20.079707;1.04763119;-0.227003019;0.00120557402;-0.216682397;0.00114942965;1.04799346;1.04523695;-0.200593879;0.0114603223;1.04763217;-0.136201354;0.000722897275;10;-0.0666670633;0;1.044444;1.00190005;1.00190003
20.080707;1.04766518;-0.225348026;0.00120224354;-0.215095673;0.00114620255;1.04802549;1.04529296;-0.199007805;0.0114198582;1.04766619;-0.135208354;0.000720915251;10;-0.0666671064;0;1.044444;1.00188705;1.00188704
20.081707;1.04769817;-0.223703033;0.00119724567;-0.213518801;0.00114138752;1.04805752;1.04534897;-0.197433062;0.0113793997;1.04769921;-0.134221352;0.000717933097;10;-0.066667151;0;1.044444;1.00187406;1.00187406
20.082707;1.04773116;-0.222069704;0.00119391355;-0.211953164;0.00113816506;1.04808955;1.04540399;-0.195868237;0.0113405519;1.04773224;-0.13324135;0.000715950674;10;-0.0666671967;0;1.044444;1.00186007;1.00186008
20.083707;1.04776316;-0.220449707;0.00118891368;-0.210400552;0.00113335472;1.04811958;1.045458;-0.194316515;0.011300126;1.04776426;-0.132269346;0.000712967933;10;-0.0666672431;0;1.044444;1.00184607;1.00184609
20.084707;1.04779415;-0.218839709;0.0011822459;-0.208857779;0.00112695665;1.04814961;1.04551101;-0.192776296;0.0112597158;1.04779528;-0.131303342;0.000708984901;10;-0.0666672896;0;1.044444;1.00183309;1.0018331
20.085707;1.04782516;-0.217243041;0.00117724347;-0.207327822;0.00112215104;1.04817864;1.04556302;-0.191247571;0.0112209146;1.0478263;-0.130345336;0.0007060016;10;-0.0666673358;0;1.044444;1.0018191;1.00181912
20.086707;1.04785516;-0.21565804;0.00117057308;-0.205809286;0.00111575753;1.04820668;1.04561503;-0.189730157;0.011180523;1.04785632;-0.129394329;0.000702017956;10;-0.0666673815;0;1.044444;1.00180411;1.00180413
20.087707;1.04788417;-0.21408637;0.00116390149;-0.204303755;0.00110936647;1.04823372;1.04566504;-0.18822441;0.0111417497;1.04788533;-0.128451322;0.000698033825;10;-0.0666674264;0;1.044444;1.00179012;1.00179014
20.088707;1.04791318;-0.212526366;0.00115722877;-0.202809443;0.00110297655;1.04826076;1.04571504;-0.186731557;0.0111013845;1.04791435;-0.127515314;0.000694049098;10;-0.0666674706;0;1.044444;1.00177614;1.00177614
20.089707;1.04794119;-0.210979693;0.00114888821;-0.201328128;0.00109499831;1.0482868;1.04576404;-0.18525018;0.0110626255;1.04794236;-0.126587307;0.000689063733;10;-0.066667514;0;1.044444;1.00176115;1.00176115
20.090707;1.0479692;-0.209444687;0.00114054644;-0.199858024;0.00108702121;1.04831184;1.04581304;-0.183781692;0.0110238681;1.04797037;-0.125666301;0.000684077677;10;-0.0666675564;0;1.044444;1.00174716;1.00174715
20.091707;1.04799622;-0.207923014;0.00113220349;-0.198400911;0.00107904634;1.04833689;1.04586004;-0.182324846;0.010985133;1.04799738;-0.124753295;0.000679090783;10;-0.0666675977;0;1.044444;1.00173216;1.00173215
20.092707;1.04802323;-0.206413007;0.00112385945;-0.196955004;0.00107107264;1.04836093;1.04590704;-0.180880879;0.0109463993;1.04802439;-0.123847291;0.000674102789;10;-0.0666676376;0;1.044444;1.00171717;1.00171715
20.093707;1.04804925;-0.204916334;0.00111551446;-0.195522079;0.00106310102;1.04838397;1.04595303;-0.179449963;0.0109076778;1.04805039;-0.122949289;0.00066911337;10;-0.0666676756;0;1.044444;1.00170217;1.00170215
20.094707;1.04807426;-0.203432992;0.001105502;-0.19410213;0.00105354114;1.04840702;1.04599803;-0.178030498;0.0108689684;1.04807539;-0.122059288;0.000663122241;10;-0.0666677112;0;1.044444;1.00168717;1.00168714
20.095707;1.04809928;-0.201962985;0.00109548894;-0.192694968;0.00104398227;1.04842907;1.04604302;-0.176623904;0.010830261;1.04810039;-0.12117729;0.000657129203;10;-0.066667744;0;1.044444;1.00167217;1.00167214
20.096707;1.04812329;-0.200506311;0.0010871422;-0.191300776;0.00103601555;1.04845011;1.04608701;-0.175230347;0.0107931593;1.04812439;-0.120303293;0.000652134116;10;-0.0666677734;0;1.044444;1.00165717;1.00165713
20.097707;1.04814731;-0.199061304;0.00107546203;-0.189917778;0.00102486957;1.04847116;1.04613;-0.173849821;0.0107544767;1.04814839;-0.119436299;0.000645136877;10;-0.0666677989;0;1.044444;1.00164216;1.00164213
20.098707;1.04817032;-0.197631298;0.00106544868;-0.188549332;0.00101531573;1.0484912;1.04617199;-0.172480729;0.0107173998;1.04817138;-0.118578308;0.000639137452;10;-0.06666782;0;1.044444;1.00162715;1.00162712
20.099707;1.04819334;-0.196212958;0.00105543562;-0.187192075;0.00100576289;1.04851024;1.04621397;-0.171126088;0.0106803252;1.04819438;-0.117727319;0.000633135903;10;-0.0666678365;0;1.044444;1.00161213;1.00161211
20.100707;1.04821535;-0.194807954;0.00104375616;-0.185847776;0.000994622;1.04852928;1.04625396;-0.169783035;0.0106432734;1.04821637;-0.116884333;0.000626132376;10;-0.0666678479;0;1.044444;1.00159711;1.00159711
20.101707;1.04823736;-0.193416286;0.00103207684;-0.184516252;0.000983482128;1.04854732;1.04629495;-0.16845267;0.0106062141;1.04823837;-0.116049349;0.000619127088;10;-0.0666678543;0;1.044444;1.00158209;1.0015821
20.102707;1.04825838;-0.192037952;0.00102039742;-0.183197679;0.00097234416;1.04856535;1.04633394;-0.167133882;0.0105691779;1.04825936;-0.115222367;0.000612120323;10;-0.0666678557;0;1.044444;1.00156607;1.00156609
20.103707;1.04827839;-0.190672953;0.00100871774;-0.18189205;0.000961208021;1.04858238;1.04637294;-0.165829531;0.0105337373;1.04827936;-0.114403387;0.000605112399;10;-0.0666678522;0;1.044444;1.00155105;1.00155109
20.104707;1.04829941;-0.18932129;0.000997037699;-0.18059902;0.000950071837;1.04859941;1.04641093;-0.164538179;0.0104967171;1.04830035;-0.113592408;0.000598103647;10;-0.0666678443;0;1.044444;1.00153603;1.00153608
20.105707;1.04831843;-0.187982961;0.000985357326;-0.179319102;0.000938938304;1.04861543;1.04644892;-0.163258072;0.0104612925;1.04831935;-0.11278943;0.000591094373;10;-0.0666678325;0;1.044444;1.001521;1.00152108
20.106707;1.04833845;-0.186657967;0.000972010102;-0.178051781;0.000926214889;1.04863045;1.04648592;-0.161992549;0.0104242884;1.04833935;-0.111994454;0.000583084819;10;-0.0666678175;0;1.044444;1.00150498;1.00150507
20.107707;1.04835647;-0.185346308;0.000960329567;-0.176797563;0.000915083958;1.04864547;1.04652191;-0.16073842;0.0103888903;1.04835734;-0.111207478;0.000576075136;10;-0.0666678002;0;1.044444;1.00148995;1.00149006
20.108707;1.04837549;-0.184047982;0.000946982559;-0.175555939;0.000902363346;1.04866048;1.04655691;-0.159497271;0.0103535057;1.04837634;-0.110428501;0.00056806541;10;-0.0666677812;0;1.044444;1.00147493;1.00147506
20.109707;1.04839352;-0.182762992;0.000933635864;-0.174327245;0.000889644724;1.04867449;1.04659191;-0.15827054;0.0103181249;1.04839433;-0.109657525;0.000560055688;10;-0.0666677609;0;1.044444;1.00145991;1.00146005
20.110707;1.04841055;-0.181489669;0.00092028956;-0.173109886;0.000876928163;1.0486875;1.04662591;-0.157055189;0.0102843506;1.04841133;-0.108893548;0.000552045996;10;-0.0666677398;0;1.044444;1.00144388;1.00144404
20.111707;1.04842758;-0.180231348;0.000906943664;-0.171906873;0.000864212828;1.0487005;1.0466599;-0.155852658;0.0102489881;1.04842832;-0.108138569;0.00054403633;10;-0.0666677178;0;1.044444;1.00142886;1.00142904
20.112707;1.04844461;-0.178986361;0.000893598147;-0.170716616;0.000851498652;1.04871251;1.0466929;-0.154661499;0.0102152322;1.04844532;-0.10739159;0.000536026678;10;-0.0666676951;0;1.044444;1.00141384;1.00141403
20.113707;1.04846064;-0.177753041;0.00087858633;-0.169537685;0.000837196679;1.04872451;1.0467249;-0.153484893;0.0101798979;1.04846131;-0.106651609;0.000527017068;10;-0.0666676719;0;1.044444;1.00139882;1.00139903
20.114707;1.04847568;-0.176534723;0.000865241601;-0.168373258;0.000824486035;1.04873651;1.04675689;-0.152321097;0.0101461599;1.0484763;-0.105920628;0.000519007611;10;-0.0666676486;0;1.044444;1.00138381;1.00138402
20.115707;1.04849171;-0.175328072;0.00085189744;-0.167219831;0.000811775397;1.04874751;1.04678789;-0.151168662;0.0101124351;1.0484923;-0.105196645;0.000510998425;10;-0.0666676253;0;1.044444;1.00136879;1.00136902
20.116707;1.04850675;-0.174134755;0.000836887312;-0.166079315;0.000797476676;1.0487585;1.04681889;-0.15002903;0.0100787134;1.04850729;-0.104480661;0.000501989526;10;-0.066667602;0;1.044444;1.00135378;1.00135401
20.117707;1.04852079;-0.172954771;0.000821877837;-0.164951704;0.000783179296;1.0487685;1.04684889;-0.148902342;0.0100450037;1.04852128;-0.103772675;0.000492980815;10;-0.0666675786;0;1.044444;1.00133878;1.001339
20.118707;1.04853483;-0.171788121;0.000808535383;-0.16383684;0.000770471869;1.04877849;1.04687888;-0.147788453;0.0100128877;1.04853527;-0.103072688;0.000484972164;10;-0.0666675548;0;1.044444;1.00132377;1.001324
20.119707;1.04854886;-0.170634805;0.000793526182;-0.162734722;0.0007561753;1.04878749;1.04690788;-0.146685908;0.00997919031;1.04854926;-0.102380699;0.000475963511;10;-0.0666675303;0;1.044444;1.00130877;1.00130899
20.120707;1.0485629;-0.169493153;0.000778516472;-0.16164376;0.000741879196;1.04879648;1.04693588;-0.145597887;0.00994709511;1.04856325;-0.101695707;0.000466954853;10;-0.066667505;0;1.044444;1.00129377;1.00129398
20.121707;1.04857594;-0.168366501;0.000763505917;-0.160567286;0.000727584326;1.04880447;1.04696387;-0.144519473;0.009915;1.04857624;-0.101019714;0.000457946198;10;-0.0666674785;0;1.044444;1.00127878;1.00127897
20.122707;1.04858797;-0.167251513;0.000748494367;-0.159502117;0.000713290611;1.04881346;1.04699087;-0.143455576;0.00988132213;1.04858823;-0.100350717;0.000448937513;10;-0.0666674507;0;1.044444;1.00126478;1.00126496
20.123707;1.04860101;-0.166148188;0.000731815244;-0.158447947;0.00069740707;1.04882045;1.04701787;-0.142402874;0.00984923542;1.04860121;-0.0996887182;0.000438928735;10;-0.0666674215;0;1.044444;1.00124979;1.00124994
20.124707;1.04861304;-0.165059862;0.00071680214;-0.157408258;0.00068311369;1.04882843;1.04704387;-0.141363092;0.00981874889;1.0486132;-0.0990357166;0.000429919775;10;-0.066667391;0;1.044444;1.0012348;1.00123493
20.125707;1.04862407;-0.163983199;0.000701788735;-0.15637987;0.000668820891;1.04883542;1.04706987;-0.140336094;0.00978666941;1.04862419;-0.0983897124;0.000420910483;10;-0.0666673595;0;1.044444;1.0012208;1.00122092
20.126707;1.0486361;-0.1629182;0.000686775386;-0.15536248;0.000654527469;1.0488414;1.04709487;-0.13932042;0.00975459824;1.04863617;-0.0977507056;0.000411900648;10;-0.0666673271;0;1.044444;1.00120581;1.00120591
20.127707;1.04864713;-0.161866532;0.000670095711;-0.154357977;0.000638645601;1.04884839;1.04711987;-0.138315935;0.00972411785;1.04864716;-0.0971196964;0.000401890021;10;-0.0666672941;0;1.044444;1.00119182;1.0011919
20.128707;1.04865716;-0.160828195;0.000655083214;-0.153366356;0.00062435439;1.04885437;1.04714386;-0.137324362;0.00969364602;1.04865715;-0.0964966846;0.000392878353;10;-0.0666672607;0;1.044444;1.00117782;1.00117788
20.129707;1.04866818;-0.159801523;0.000638404651;-0.152385734;0.000608474434;1.04885935;1.04716686;-0.136345697;0.00966159135;1.04866813;-0.0958806702;0.000382865453;10;-0.0666672272;0;1.044444;1.00116283;1.00116287
20.130707;1.04867821;-0.158788182;0.000621726802;-0.151417992;0.00059259661;1.04886434;1.04719085;-0.135378088;0.00963111874;1.04867812;-0.0952726533;0.000372851247;10;-0.0666671936;0;1.044444;1.00114883;1.00114886
20.131707;1.04868723;-0.157786508;0.000606716529;-0.150461537;0.00057831026;1.04886932;1.04721285;-0.13442192;0.00960066434;1.0486871;-0.0946716341;0.000363835784;10;-0.0666671602;0;1.044444;1.00113484;1.00113484
20.132707;1.04869725;-0.156798165;0.000590040742;-0.14951767;0.000562435517;1.04887431;1.04723484;-0.133478526;0.00957180143;1.04869709;-0.0940786128;0.000353819187;10;-0.066667127;0;1.044444;1.00112085;1.00112083
20.133707;1.04870628;-0.15582149;0.000573366294;-0.148585087;0.000546562399;1.04887829;1.04725683;-0.132546312;0.00954134739;1.04870608;-0.0934925898;0.000343801583;10;-0.066667094;0;1.044444;1.00110685;1.00110682
20.134707;1.0487153;-0.15485648;0.000558359953;-0.147663646;0.000532279117;1.04888228;1.04727882;-0.13162687;0.00951089431;1.04871506;-0.0929135655;0.000334783083;10;-0.0666670614;0;1.044444;1.00109286;1.0010928
20.135707;1.04872332;-0.153903136;0.000541688449;-0.146753486;0.000516407258;1.04888626;1.04729881;-0.130717264;0.00948205224;1.04872305;-0.0923415405;0.00032476381;10;-0.0666670293;0;1.044444;1.00107886;1.00107879
20.136707;1.04873233;-0.152963127;0.000525018479;-0.145855914;0.000500534907;1.04888925;1.04731981;-0.1298203;0.0094532029;1.04873204;-0.0917775151;0.000314743953;10;-0.0666669979;0;1.044444;1.00106486;1.00106477
20.137707;1.04874035;-0.152034785;0.000508349997;-0.144969621;0.00048466302;1.04889223;1.0473398;-0.128934635;0.00942436461;1.04874003;-0.0912204899;0.000304723796;10;-0.0666669675;0;1.044444;1.00105187;1.00105175
20.138707;1.04874736;-0.15111811;0.000491682887;-0.144094605;0.000468791505;1.04889522;1.04735879;-0.128060265;0.00939553737;1.04874702;-0.0906704654;0.000294703705;10;-0.0666669379;0;1.044444;1.00103787;1.00103774
20.139707;1.04875537;-0.15021477;0.000475017009;-0.143232179;0.000452919238;1.04889721;1.04737778;-0.127197069;0.00936671206;1.04875501;-0.090128442;0.000284684036;10;-0.0666669093;0;1.044444;1.00102388;1.00102372
20.140707;1.04876238;-0.149321432;0.000458352196;-0.142379437;0.000437046752;1.04890019;1.04739678;-0.126345044;0.00933788848;1.04876201;-0.0895924204;0.000274665029;10;-0.0666668815;0;1.044444;1.00101089;1.00101071
20.141516;1.04876838;-0.148608094;0.000445021021;-0.141698469;0.000424348021;1.04890118;1.04741178;-0.125665382;0.00931546891;1.048768;-0.089164405;0.000266650208;10;-0.0666668593;0;1.044444;1.00099989;1.0009997
20.142029;1.04877139;-0.148159759;0.000436689224;-0.141270585;0.000416411539;1.04890217;1.04742078;-0.125236271;0.00930106254;1.048771;-0.0888953958;0.00026164097;10;-0.0666668454;0;1.044444;1.0009929;1.00099269
20.143541;1.04878139;-0.146854754;0.000411694831;-0.140024954;0.000392597939;1.04890515;1.04744778;-0.12399195;0.00925784563;1.048781;-0.0881123762;0.000246615161;10;-0.0666668058;0;1.044444;1.00097291;1.00097267
20.144541;1.04878738;-0.146006418;0.000395032226;-0.139215292;0.000376720047;1.04890614;1.04746478;-0.123183244;0.00923063567;1.04878699;-0.0876033686;0.000236599038;10;-0.0666667807;0;1.044444;1.00095992;1.00095965
20.145541;1.04879438;-0.145169749;0.000376703036;-0.13841663;0.000359250523;1.04890712;1.04748178;-0.122385701;0.00920342655;1.04879399;-0.087101366;0.000225583871;10;-0.0666667567;0;1.044444;1.00094693;1.00094664
20.146541;1.04879938;-0.14434308;0.000360040388;-0.137627773;0.000343368647;1.04890811;1.04749778;-0.121597847;0.0091762271;1.04879899;-0.0866053683;0.000215569824;10;-0.0666667337;0;1.044444;1.00093394;1.00093363
20.147541;1.04880537;-0.143529745;0.000343377363;-0.136851503;0.0003274845;1.04890809;1.04751379;-0.120821158;0.00914902871;1.04880499;-0.0861173754;0.000205557065;10;-0.0666667118;0;1.044444;1.00092096;1.00092062
20.148541;1.04881036;-0.14272641;0.000326713711;-0.136084904;0.000311599142;1.04890807;1.04752979;-0.120055628;0.00912183165;1.04881;-0.085635387;0.00019554576;10;-0.0666666909;0;1.044444;1.00090897;1.00090861
20.149541;1.04881635;-0.14193474;0.000310049301;-0.135329303;0.000295712424;1.04890805;1.0475448;-0.119301375;0.00909464488;1.048816;-0.0851604023;0.00018553605;10;-0.0666666709;0;1.044444;1.00089599;1.0008956
20.150541;1.04882033;-0.141154738;0.000293384192;-0.13458509;0.000279825602;1.04890802;1.0475598;-0.118556689;0.00906905096;1.04882;-0.084692421;0.000175528056;10;-0.066666652;0;1.044444;1.000883;1.0008826
20.151541;1.04882531;-0.140384736;0.000275051933;-0.133850285;0.000262349099;1.048908;1.04757381;-0.117823273;0.00904187674;1.04882501;-0.0842304425;0.000164521894;10;-0.0666666344;0;1.044444;1.00087001;1.00086959
20.152541;1.0488303;-0.139628068;0.000258386162;-0.133128199;0.000246461696;1.04890697;1.04758781;-0.117101015;0.00901629567;1.04883001;-0.0837764663;0.00015451768;10;-0.0666666182;0;1.044444;1.00085803;1.00085758
20.153541;1.04883428;-0.138879733;0.000241720548;-0.132414189;0.000230574884;1.04890694;1.04760181;-0.116388321;0.00899071673;1.04883401;-0.0833274918;0.000144515503;10;-0.0666666036;0;1.044444;1.00084504;1.00084458
20.154541;1.04883825;-0.138144732;0.000225055366;-0.131712895;0.000214688846;1.04890592;1.04761581;-0.115686785;0.00896513967;1.04883802;-0.0828865188;0.00013451536;10;-0.0666665908;0;1.044444;1.00083206;1.00083158
20.155541;1.04884223;-0.137419731;0.00020672409;-0.13102114;0.000197215009;1.04890389;1.04762881;-0.114994922;0.00893957259;1.04884202;-0.0824515469;0.000123517082;10;-0.0666665795;0;1.044444;1.00082008;1.00081957
20.156541;1.0488462;-0.136706396;0.000190060045;-0.130340511;0.000181331925;1.04890286;1.04764081;-0.114315915;0.00891401494;1.04884602;-0.0820235762;0.000113520358;10;-0.0666665697;0;1.044444;1.00080709;1.00080657
20.157541;1.04884918;-0.136003061;0.000173396427;-0.129669544;0.000165450989;1.04890084;1.04765381;-0.113644768;0.00888844921;1.04884902;-0.0816016066;0.000103524838;10;-0.066666561;0;1.044444;1.00079511;1.00079457
20.158541;1.04885315;-0.135311392;0.000155066321;-0.129009582;0.000147982948;1.04889981;1.0476658;-0.112986474;0.00886289193;1.04885302;-0.0811866382;9.25301735e-05;10;-0.0666665529;0;1.044444;1.00078213;1.00078157
20.159541;1.04885612;-0.134631389;0.000138402776;-0.12836087;0.000132106123;1.04889779;1.0476768;-0.112337845;0.00883893346;1.04885602;-0.0807786707;8.25359864e-05;10;-0.0666665451;0;1.044444;1.00077014;1.00076957
20.160541;1.04885909;-0.133961386;0.000121738895;-0.127721695;0.000116231119;1.04889477;1.0476888;-0.111698668;0.00881337499;1.04885902;-0.0803767038;7.25418684e-05;10;-0.0666665371;0;1.044444;1.00075816;1.00075757
20.161541;1.04886206;-0.133303049;0.000105074544;-0.127093647;0.000100357658;1.04889275;1.0476998;-0.111070746;0.00878941489;1.04886202;-0.0799817371;6.25474393e-05;10;-0.0666665291;0;1.044444;1.00074517;1.00074457
20.162541;1.04886502;-0.132654711;8.67430173e-05;-0.126475138;8.28963298e-05;1.04889074;1.04771079;-0.110452379;0.00876545391;1.04886501;-0.0795927703;5.15523636e-05;10;-0.0666665211;0;1.044444;1.00073319;1.00073257
20.163541;1.04886699;-0.13201804;7.00776749e-05;-0.125867875;6.70247299e-05;1.04888773;1.04772079;-0.109845264;0.00873990971;1.04886701;-0.0792108029;4.15563595e-05;10;-0.0666665134;0;1.044444;1.0007212;1.00072058
20.164541;1.04886896;-0.131391369;5.34118978e-05;-0.125270149;5.11531922e-05;1.04888472;1.04773079;-0.109247701;0.00871595552;1.048869;-0.0788348347;3.15592586e-05;10;-0.0666665061;0;1.044444;1.00070821;1.00070758
20.165541;1.04887093;-0.130774696;3.50790545e-05;-0.124681959;3.36922446e-05;1.04888171;1.0477408;-0.108661282;0.00869359143;1.04887099;-0.0784648652;2.05610168e-05;10;-0.0666664993;0;1.044444;1.00069623;1.00069559
20.166541;1.0488729;-0.130169692;1.84125125e-05;-0.124104892;1.78195523e-05;1.04887871;1.0477498;-0.108084519;0.0086696445;1.04887298;-0.0781018942;1.05616496e-05;10;-0.0666664928;0;1.044444;1.00068424;1.0006836
20.167541;1.04887488;-0.129576354;1.74564864e-06;-0.123538952;1.94578636e-06;1.04887571;1.0477588;-0.107518897;0.00864569751;1.04887498;-0.0777459211;5.611846e-07;10;-0.0666664865;0;1.044444;1.00067225;1.00067161
20.168541;1.04887685;-0.128991351;-1.49215199e-05;-0.122980958;-1.39293564e-05;1.04887171;1.04776781;-0.106961235;0.00862175087;1.04887697;-0.0773949458;-9.44039582e-06;10;-0.0666664803;0;1.044444;1.00066026;1.00065962
20.169541;1.04887783;-0.128418015;-3.32557085e-05;-0.122434205;-3.1395196e-05;1.04886871;1.04777682;-0.106414716;0.0085993957;1.04887796;-0.0770509678;-2.04432089e-05;10;-0.0666664742;0;1.044444;1.00064826;1.00064763
20.170541;1.04887981;-0.127854682;-4.99237291e-05;-0.121896871;-4.7273978e-05;1.04886471;1.04778483;-0.105879439;0.00857704981;1.04887995;-0.0767129872;-3.04473912e-05;10;-0.0666664682;0;1.044444;1.00063627;1.00063564
20.171541;1.0488808;-0.127303017;-6.65924843e-05;-0.121370776;-6.31550442e-05;1.04886071;1.04779284;-0.105352121;0.00855311459;1.04888093;-0.076382004;-4.04529486e-05;10;-0.0666664627;0;1.044444;1.00062527;1.00062466
20.172541;1.04888178;-0.126761355;-8.32622172e-05;-0.120854216;-7.90385666e-05;1.04885672;1.04780086;-0.104835943;0.00853077152;1.04888192;-0.0760570185;-5.04597242e-05;10;-0.0666664579;0;1.044444;1.00061327;1.00061267
20.173541;1.04888277;-0.126228027;-0.000101599748;-0.120345601;-9.65136728e-05;1.04885272;1.04780788;-0.104327826;0.00850843815;1.04888291;-0.0757370309;-6.1467476e-05;10;-0.066666454;0;1.044444;1.00060126;1.00060068
20.174541;1.04888377;-0.125706369;-0.000118271773;-0.119848108;-0.000112402438;1.04884773;1.0478149;-0.103830847;0.0084861063;1.0488839;-0.0754240416;-7.14759466e-05;10;-0.0666664516;0;1.044444;1.00059026;1.0005897
20.175541;1.04888376;-0.125194711;-0.000134944876;-0.119360265;-0.00012829393;1.04884373;1.04782192;-0.103343418;0.00846377582;1.04888388;-0.0751170507;-8.14848786e-05;10;-0.0666664509;0;1.044444;1.00057824;1.00057772
20.176541;1.04888476;-0.124693056;-0.000151618881;-0.118881842;-0.000144187749;1.04883874;1.04782794;-0.102865636;0.00844304516;1.04888487;-0.0748160587;-9.1494e-05;10;-0.0666664524;0;1.044444;1.00056723;1.00056673
20.177541;1.04888476;-0.124201402;-0.00016829357;-0.118413065;-0.00016008391;1.04883475;1.04783496;-0.102397304;0.00842071671;1.04888486;-0.0745210657;-0.00010150305;10;-0.0666664566;0;1.044444;1.00055621;1.00055575
20.178541;1.04888576;-0.123719749;-0.000186635423;-0.117953711;-0.000177570866;1.04882975;1.04784098;-0.101938618;0.0083983969;1.04888584;-0.0742320721;-0.00011251185;10;-0.0666664636;0;1.044444;1.00054419;1.00054377
20.179541;1.04888576;-0.123248097;-0.000203311015;-0.117504004;-0.000193470775;1.04882476;1.047846;-0.101489576;0.00837767598;1.04888583;-0.0739490783;-0.000122520352;10;-0.0666664736;0;1.044444;1.00053316;1.00053279
20.180541;1.04888577;-0.122786446;-0.000219987043;-0.117063832;-0.000209372337;1.04881976;1.04785202;-0.101048393;0.00835694713;1.04888582;-0.0736720843;-0.00013252861;10;-0.0666664862;0;1.044444;1.00052213;1.00052181
20.181541;1.04888578;-0.122333128;-0.000236663562;-0.116631604;-0.000225275429;1.04881476;1.04785704;-0.100616853;0.00833463559;1.04888581;-0.0734000904;-0.000142536678;10;-0.0666665011;0;1.044444;1.0005111;1.00051083
20.182541;1.04888479;-0.121891479;-0.000253340509;-0.11621061;-0.000241180128;1.04880877;1.04786206;-0.100194859;0.00831391439;1.0488848;-0.0731350964;-0.000152544546;10;-0.0666665179;0;1.044444;1.00050007;1.00049985
20.183541;1.04888481;-0.121456495;-0.000270017612;-0.115795861;-0.000257085776;1.04880377;1.04786708;-0.0997824115;0.00829319296;1.04888479;-0.0728741024;-0.000162552141;10;-0.0666665362;0;1.044444;1.00049004;1.00048987
20.184541;1.04888482;-0.121033177;-0.000286694416;-0.115392236;-0.000272992303;1.04879778;1.04787109;-0.0993780148;0.00827247916;1.04888478;-0.0726201084;-0.000172559325;10;-0.0666665559;0;1.044444;1.00047901;1.00047889
20.185541;1.04888384;-0.120618192;-0.000303370413;-0.114996664;-0.000288899659;1.04879278;1.0478761;-0.0989830693;0.00825175713;1.04888378;-0.0723711142;-0.000182565904;10;-0.0666665768;0;1.044444;1.00046797;1.00046791
20.186541;1.04888286;-0.120213205;-0.000320045153;-0.114610627;-0.000304807289;1.04878678;1.04788011;-0.0985977646;0.00823104255;1.04888277;-0.0721281198;-0.000192571704;10;-0.0666665987;0;1.044444;1.00045794;1.00045793
20.187541;1.04888288;-0.119816551;-0.000336718311;-0.114232425;-0.000320714665;1.04878079;1.04788412;-0.0982188251;0.00821191802;1.04888277;-0.0718901252;-0.000202576604;10;-0.0666666218;0;1.044444;1.0004469;1.00044695
20.188541;1.04888189;-0.119429895;-0.000353389715;-0.113863865;-0.000336622316;1.04877579;1.04788713;-0.0978511159;0.0081912103;1.04888176;-0.0716581303;-0.000212580519;10;-0.066666646;0;1.044444;1.00043687;1.00043697
20.189541;1.04888091;-0.11905157;-0.000370059314;-0.11350325;-0.000352530069;1.04876979;1.04789114;-0.0974896785;0.00817208479;1.04888076;-0.0714311351;-0.000222583377;10;-0.0666666711;0;1.044444;1.00042684;1.000427
20.190541;1.04887993;-0.118681576;-0.000386727079;-0.113150581;-0.000368438139;1.0487638;1.04789415;-0.0971378805;0.00815137628;1.04887976;-0.0712091396;-0.000232585115;10;-0.066666697;0;1.044444;1.00041681;1.00041702
20.191541;1.04887795;-0.118319914;-0.000403392935;-0.112805963;-0.000384347047;1.0487568;1.04789715;-0.0967940377;0.00813225833;1.04887776;-0.0709921441;-0.000242585734;10;-0.0666667232;0;1.044444;1.00040678;1.00040704
20.192541;1.04887697;-0.11796825;-0.000420056815;-0.112470772;-0.000400256072;1.0487508;1.04789915;-0.096458242;0.00811314865;1.04887676;-0.0707811487;-0.00025258536;10;-0.0666667496;0;1.044444;1.00039675;1.00039706
20.193541;1.04887599;-0.117624919;-0.000436718733;-0.112143526;-0.000416165397;1.0487448;1.04790216;-0.0961318991;0.00809403207;1.04887576;-0.0705751535;-0.000262584224;10;-0.0666667758;0;1.044444;1.00038773;1.00038808
20.194541;1.04887401;-0.117289919;-0.000451712116;-0.111824332;-0.00043048617;1.0487388;1.04790416;-0.0958120115;0.0080749242;1.04887376;-0.0703741584;-0.000271582636;10;-0.0666668013;0;1.044444;1.0003777;1.00037809
20.195541;1.04887303;-0.11696325;-0.000468370425;-0.111512975;-0.000446395319;1.0487318;1.04790615;-0.0955016679;0.00805581731;1.04887276;-0.0701781635;-0.000281580961;10;-0.0666668259;0;1.044444;1.00036869;1.00036911
20.196541;1.04887105;-0.116644914;-0.000485027175;-0.111209668;-0.000462304424;1.0487258;1.04790815;-0.0951976872;0.00803671145;1.04887076;-0.0699871687;-0.000291579533;10;-0.0666668495;0;1.044444;1.00035867;1.00035913
20.197541;1.04887007;-0.116333243;-0.000501682632;-0.110912611;-0.000478212388;1.04871879;1.04791015;-0.0949032503;0.00801760665;1.04886977;-0.0698001739;-0.000301578557;10;-0.0666668721;0;1.044444;1.00034966;1.00035014
20.198541;1.04886809;-0.116031572;-0.000516670428;-0.110625194;-0.000492530907;1.04871279;1.04791115;-0.0946152667;0.00799851058;1.04886777;-0.0696191794;-0.000310578092;10;-0.0666668939;0;1.044444;1.00034065;1.00034115
20.199541;1.04886611;-0.115736565;-0.000533324132;-0.110344131;-0.000508437447;1.04870578;1.04791314;-0.0943351463;0.00798099841;1.04886578;-0.0694421852;-0.000320578112;10;-0.0666669152;0;1.044444;1.00033165;1.00033216
20.200541;1.04886413;-0.11544989;-0.000549977234;-0.110071013;-0.000524342887;1.04869877;1.04791414;-0.0940614793;0.00796190419;1.04886379;-0.0692701914;-0.000330578536;10;-0.0666669359;0;1.044444;1.00032265;1.00032317
20.201541;1.04886215;-0.115171548;-0.000564963166;-0.109805839;-0.000538658042;1.04869177;1.04791513;-0.0937957659;0.00794440085;1.04886179;-0.0691031982;-0.000339579229;10;-0.0666669561;0;1.044444;1.00031365;1.00031418
20.202541;1.04886016;-0.11489987;-0.000581615311;-0.109547019;-0.000554560761;1.04868576;1.04791613;-0.0935380063;0.0079268976;1.0488598;-0.0689402057;-0.00034958003;10;-0.0666669758;0;1.044444;1.00030466;1.00030518
20.203541;1.04885817;-0.114636524;-0.000596600326;-0.109296144;-0.000568872804;1.04867876;1.04791612;-0.0932866987;0.00790781139;1.04885781;-0.0687822139;-0.000358580805;10;-0.0666669955;0;1.044444;1.00029667;1.00029719
20.204541;1.04885619;-0.11438151;-0.000613251509;-0.109053212;-0.000584772062;1.04867175;1.04791712;-0.0930432554;0.00789030807;1.04885581;-0.0686292226;-0.0003685815;10;-0.0666670152;0;1.044444;1.00028768;1.00028819
20.205541;1.04885319;-0.114131495;-0.000628235518;-0.108815149;-0.000599080907;1.04866475;1.04791711;-0.0928062636;0.0078728124;1.04885282;-0.0684792316;-0.000377582142;10;-0.0666670353;0;1.044444;1.00027969;1.00028018
20.206541;1.0488512;-0.113889813;-0.000644885742;-0.108584925;-0.000614976186;1.04865775;1.04791711;-0.0925772251;0.00785531697;1.04885082;-0.0683342407;-0.0003875828;10;-0.066667056;0;1.044444;1.00027171;1.00027218
20.207541;1.0488482;-0.113656463;-0.00065986901;-0.108362748;-0.000629280961;1.04864975;1.04791711;-0.0923529591;0.00783782194;1.04884783;-0.06819425;-0.000396583522;10;-0.0666670773;0;1.044444;1.00026373;1.00026417
20.208541;1.0488462;-0.113428113;-0.00067485227;-0.108145232;-0.000643583135;1.04864275;1.04791711;-0.0921366467;0.00782032744;1.04884583;-0.0680572596;-0.000405584304;10;-0.0666670993;0;1.044444;1.00025575;1.00025616
20.209541;1.0488432;-0.113208096;-0.000691502509;-0.107935762;-0.000659473051;1.04863575;1.04791711;-0.0919266976;0.00780442414;1.04884284;-0.0679252692;-0.000415585118;10;-0.066667122;0;1.044444;1.00024777;1.00024815
20.210541;1.04884119;-0.112993078;-0.000706486656;-0.107730955;-0.000673771445;1.04862876;1.04791611;-0.0917231994;0.00778693889;1.04884084;-0.0677962787;-0.000424585916;10;-0.0666671453;0;1.044444;1.00023979;1.00024014
