time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.211541;1.04883818;-0.112786394;-0.000721471561;-0.107534195;-0.000688068729;1.04862177;1.04791611;-0.0915275675;0.00776944761;1.04883785;-0.0676722877;-0.000433586603;10;-0.066667169;0;1.044444;1.00023282;1.00023312
20.212541;1.04883617;-0.112586375;-0.000736457394;-0.107343689;-0.000702363771;1.04861377;1.04791511;-0.0913367959;0.00775355592;1.04883585;-0.0675522958;-0.000442587031;10;-0.0666671927;0;1.044444;1.00022484;1.00022511
20.213541;1.04883316;-0.112393022;-0.000753111023;-0.10715964;-0.000718247258;1.04860678;1.04791412;-0.0911523876;0.0077376661;1.04883286;-0.0674363027;-0.000452586986;10;-0.0666672161;0;1.044444;1.00021787;1.00021809
20.214541;1.04883015;-0.11220467;-0.000768099275;-0.106980358;-0.000732540794;1.0485998;1.04791313;-0.0909727521;0.00772018769;1.04882987;-0.0673233078;-0.000461586155;10;-0.0666672387;0;1.044444;1.00020989;1.00021006
20.215541;1.04882713;-0.112022983;-0.000783088868;-0.106807433;-0.000746833858;1.04859181;1.04791214;-0.0908010702;0.0077043014;1.04882688;-0.0672143108;-0.000470584153;10;-0.0666672602;0;1.044444;1.00020292;1.00020304
20.216541;1.04882412;-0.111847964;-0.000798079801;-0.106640865;-0.00076112678;1.04858482;1.04791015;-0.090634247;0.00768842379;1.04882389;-0.0671093112;-0.000479580633;10;-0.0666672801;0;1.044444;1.00019595;1.00019602
20.217541;1.0488211;-0.111679612;-0.000813072131;-0.106480654;-0.000775419748;1.04857684;1.04790915;-0.0904736997;0.00767253973;1.0488209;-0.0670083086;-0.000488575361;10;-0.066667298;0;1.044444;1.00018897;1.00018899
20.218541;1.04881809;-0.111516262;-0.000828066001;-0.106325213;-0.000789712833;1.04856986;1.04790716;-0.0903180105;0.00765666335;1.04881791;-0.0669103029;-0.000497568208;10;-0.0666673132;0;1.044444;1.000183;1.00018297
20.219541;1.04881508;-0.111359579;-0.000843061608;-0.106176131;-0.000804006039;1.04856187;1.04790617;-0.0901685971;0.00764077944;1.04881492;-0.0668162938;-0.000506559116;10;-0.0666673251;0;1.044444;1.00017602;1.00017594
20.220541;1.04881206;-0.111207899;-0.000858059181;-0.106031819;-0.000818299312;1.0485549;1.04790417;-0.0900256319;0.00762490205;1.04881194;-0.0667252813;-0.000515548014;10;-0.0666673333;0;1.044444;1.00016904;1.00016892
20.221541;1.04880905;-0.111061222;-0.00087305892;-0.105892276;-0.000832592544;1.04854692;1.04790217;-0.0898874385;0.00760902342;1.04880895;-0.0666372655;-0.000524534758;10;-0.0666673374;0;1.044444;1.00016306;1.00016289
20.222541;1.04880604;-0.110921213;-0.000888060912;-0.105759094;-0.000846885592;1.04853994;1.04790017;-0.0897540167;0.00759314316;1.04880596;-0.0665532468;-0.000533519207;10;-0.0666673372;0;1.044444;1.00015709;1.00015687
20.223541;1.04880304;-0.110786208;-0.00090306516;-0.105630681;-0.000861178321;1.04853196;1.04789816;-0.0896253666;0.00757885146;1.04880298;-0.0664722256;-0.000542501321;10;-0.0666673329;0;1.044444;1.0001501;1.00014984
20.224541;1.04879903;-0.110657871;-0.000916405049;-0.105508729;-0.000873882325;1.04852398;1.04789516;-0.0895031639;0.00756297439;1.04879899;-0.0663952024;-0.000550481161;10;-0.0666673246;0;1.044444;1.00014412;1.00014382
20.225541;1.04879602;-0.110532872;-0.00093141401;-0.105389856;-0.000888174037;1.048517;1.04789315;-0.0893856472;0.00754708795;1.048796;-0.066320178;-0.000559458876;10;-0.0666673127;0;1.044444;1.00013813;1.00013779
20.226541;1.04879302;-0.110414543;-0.000946425404;-0.105277343;-0.000902464911;1.04850902;1.04789014;-0.0892713968;0.00753279715;1.04879302;-0.0662491528;-0.000568434747;10;-0.0666672977;0;1.044444;1.00013314;1.00013277
20.227541;1.04878901;-0.110301217;-0.000959772417;-0.105169699;-0.000915166313;1.04850105;1.04788814;-0.0891634229;0.00751849724;1.04878903;-0.0661811271;-0.000576409243;10;-0.0666672804;0;1.044444;1.00012715;1.00012675
20.228541;1.04878601;-0.110191227;-0.000974788052;-0.105065136;-0.000929454393;1.04849406;1.04788513;-0.0890603054;0.00750261226;1.04878604;-0.0661151014;-0.000585383027;10;-0.0666672614;0;1.044444;1.00012116;1.00012073
20.229541;1.04878301;-0.110087906;-0.00098980523;-0.10496693;-0.000943740652;1.04848608;1.04788212;-0.0889619587;0.00748831621;1.04878305;-0.066053076;-0.00059435688;10;-0.0666672412;0;1.044444;1.00011616;1.00011571
20.230541;1.048779;-0.109987921;-0.00100315694;-0.104872005;-0.000956436846;1.0484781;1.04787911;-0.0888683827;0.00747401878;1.04877906;-0.0659930512;-0.000602331577;10;-0.0666672205;0;1.044444;1.00011016;1.0001097
20.231541;1.04877599;-0.109894605;-0.00101817624;-0.104783336;-0.000970719657;1.04847012;1.0478761;-0.0887779866;0.00745972016;1.04877607;-0.0659370277;-0.000611307721;10;-0.0666671997;0;1.044444;1.00010516;1.00010468
20.232541;1.04877199;-0.109804624;-0.00103152952;-0.104697946;-0.00098341299;1.04846313;1.0478731;-0.0886923611;0.00744542056;1.04877208;-0.0658830058;-0.000619285662;10;-0.066667179;0;1.044444;1.00010016;1.00009967
20.233541;1.04876898;-0.109717977;-0.00104654978;-0.104615637;-0.000997693726;1.04845514;1.04787009;-0.088611506;0.00743112018;1.04876909;-0.0658309861;-0.000628265556;10;-0.0666671586;0;1.044444;1.00009515;1.00009465
20.234541;1.04876498;-0.109636332;-0.00105990336;-0.104538195;-0.00101038582;1.04844715;1.04786709;-0.0885338309;0.00741681931;1.0487651;-0.065781969;-0.000636247504;10;-0.0666671386;0;1.044444;1.00009015;1.00008964
20.235541;1.04876197;-0.109559687;-0.00107492322;-0.104465423;-0.00102466601;1.04843916;1.04786408;-0.0884609263;0.0074025182;1.04876211;-0.0657359544;-0.000645231626;10;-0.066667119;0;1.044444;1.00008515;1.00008463
20.236541;1.04875797;-0.109488042;-0.00108827563;-0.104397518;-0.00103735812;1.04843118;1.04786008;-0.0883928767;0.00738822407;1.04875813;-0.0656929426;-0.00065321803;10;-0.0666671;0;1.044444;1.00008015;1.00007961
20.237541;1.04875397;-0.109418065;-0.00110162686;-0.104331204;-0.0010500506;1.04842419;1.04785708;-0.0883279226;0.00737392281;1.04875414;-0.0656509334;-0.000661206771;10;-0.0666670817;0;1.044444;1.00007515;1.0000746
20.238541;1.04875096;-0.109354756;-0.00111664324;-0.104271147;-0.00106433177;1.0484162;1.04785308;-0.0882662325;0.00735962841;1.04875115;-0.0656129269;-0.000670197848;10;-0.0666670641;0;1.044444;1.00007114;1.00007059
20.239541;1.04874696;-0.109293113;-0.00112999122;-0.104212779;-0.00107702535;1.0484082;1.04785009;-0.0882092284;0.00734691734;1.04874716;-0.0655759229;-0.000678191221;10;-0.0666670473;0;1.044444;1.00006614;1.00006559
20.240541;1.04874296;-0.109236471;-0.00114333738;-0.10415918;-0.00108971958;1.04840021;1.0478461;-0.0881554881;0.00733262265;1.04874318;-0.0655419211;-0.000686186808;10;-0.0666670313;0;1.044444;1.00006214;1.00006158
20.241541;1.04873996;-0.10918316;-0.0011566818;-0.104108658;-0.00110241343;1.04839222;1.04784211;-0.0881049269;0.00731991869;1.04874019;-0.0655099212;-0.000694184492;10;-0.0666670161;0;1.044444;1.00005814;1.00005757
20.242541;1.04873596;-0.109133183;-0.00117002456;-0.104061414;-0.00111510909;1.04838523;1.04783812;-0.0880575452;0.00730562458;1.0487362;-0.0654799228;-0.000702184127;10;-0.0666670019;0;1.044444;1.00005415;1.00005357
20.243541;1.04873196;-0.109088205;-0.00118336586;-0.104018936;-0.00112780566;1.04837724;1.04783513;-0.0880148493;0.00729291485;1.04873221;-0.0654529256;-0.000710185532;10;-0.0666669887;0;1.044444;1.00005015;1.00004957
20.244541;1.04872797;-0.109044892;-0.00119670588;-0.103978047;-0.00114050341;1.04836925;1.04783114;-0.0879738263;0.0072786226;1.04872822;-0.0654269294;-0.000718188436;10;-0.0666669769;0;1.044444;1.00004615;1.00004558
20.245541;1.04872498;-0.109006578;-0.00121171154;-0.103941825;-0.00115479082;1.04836126;1.04782715;-0.0879375733;0.00726592233;1.04872522;-0.0654039341;-0.000727192488;10;-0.0666669665;0;1.044444;1.00004215;1.00004159
20.246541;1.04872098;-0.108969928;-0.00122504983;-0.10390729;-0.001167492;1.04835327;1.04782216;-0.0879045838;0.00725323052;1.04872123;-0.0653819398;-0.000735197372;10;-0.0666669576;0;1.044444;1.00003815;1.0000376
20.247541;1.04871699;-0.108938275;-0.00123672108;-0.103877519;-0.00117860619;1.04834628;1.04781817;-0.0878730993;0.00724053341;1.04871723;-0.0653629464;-0.000742202918;10;-0.0666669502;0;1.044444;1.00003415;1.00003361
20.248541;1.04871301;-0.108908288;-0.0012500589;-0.103849335;-0.00119131213;1.0483383;1.04781419;-0.0878447945;0.007227838;1.04871323;-0.0653449538;-0.000750209052;10;-0.0666669439;0;1.044444;1.00003114;1.00003063
20.249541;1.04870902;-0.108881632;-0.00126339683;-0.103824326;-0.00120402079;1.04833031;1.0478102;-0.0878212604;0.00721514446;1.04870923;-0.065328962;-0.000758215661;10;-0.0666669384;0;1.044444;1.00002714;1.00002664
20.250541;1.04870504;-0.108858306;-0.00127673501;-0.103802491;-0.00121673228;1.04832232;1.0478062;-0.0877993157;0.0072024529;1.04870522;-0.0653149709;-0.000766222542;10;-0.0666669332;0;1.044444;1.00002414;1.00002366
20.251541;1.04870106;-0.108836646;-0.00129007357;-0.103782242;-0.00122944666;1.04831433;1.04780121;-0.0877790445;0.00718977017;1.04870121;-0.0653019804;-0.000774229463;10;-0.066666928;0;1.044444;1.00002113;1.00002069
20.252541;1.04869808;-0.108819984;-0.0013034126;-0.103766658;-0.00124216267;1.04830735;1.04779722;-0.08776187;0.00717708231;1.04869821;-0.0652919904;-0.000782236222;10;-0.0666669225;0;1.044444;1.00001812;1.00001771
20.253541;1.0486941;-0.10880332;-0.00131675213;-0.103751168;-0.00125488256;1.04829936;1.04779322;-0.0877478762;0.00716439589;1.0486942;-0.0652820007;-0.000790242691;10;-0.0666669164;0;1.044444;1.00001511;1.00001473
20.254541;1.04869013;-0.108791656;-0.00132842547;-0.103740443;-0.00126601575;1.04829138;1.04778823;-0.0877371466;0.00715171739;1.04869019;-0.0652750111;-0.000797248857;10;-0.0666669098;0;1.044444;1.0000121;1.00001176
20.255541;1.04868615;-0.108781657;-0.00134176598;-0.103731304;-0.00127874072;1.04828339;1.04778423;-0.0877279229;0.00713903282;1.04868618;-0.0652690216;-0.00080525483;10;-0.0666669025;0;1.044444;1.00000908;1.00000879
20.256541;1.04868217;-0.108773324;-0.001355107;-0.103723751;-0.00129146817;1.0482764;1.04777923;-0.0877203725;0.00712635562;1.04868217;-0.0652640318;-0.000813260812;10;-0.0666668951;0;1.044444;1.00000606;1.00000582
20.257541;1.04867819;-0.108768325;-0.00136678184;-0.103719373;-0.00130260877;1.04826842;1.04777423;-0.0877160021;0.00711526953;1.04867816;-0.065261042;-0.000820267022;10;-0.0666668877;0;1.044444;1.00000304;1.00000285
20.258541;1.04867422;-0.108764993;-0.00138012376;-0.103716582;-0.00131534104;1.04826043;1.04777023;-0.087714728;0.00710258644;1.04867415;-0.0652590522;-0.000828273671;10;-0.0666668809;0;1.044444;1.00000102;1.00000088
20.259541;1.04867024;-0.108764994;-0.00139179933;-0.103716965;-0.00132648627;1.04825244;1.04776523;-0.0877135361;0.00708991064;1.04867014;-0.0652590626;-0.000835280995;10;-0.0666668751;0;1.044444;0.999997992;0.999997911
20.260541;1.04866625;-0.108766663;-0.00140514169;-0.103718937;-0.00133922305;1.04824544;1.04776023;-0.0877155241;0.00707882612;1.04866613;-0.0652600735;-0.00084328925;10;-0.0666668705;0;1.044444;0.999995962;0.999995944
20.261541;1.04866227;-0.108769998;-0.00141848402;-0.103722494;-0.00135196202;1.04823745;1.04775623;-0.0877190174;0.00706614468;1.04866211;-0.0652620849;-0.000851298631;10;-0.0666668675;0;1.044444;0.99999293;0.999992978
20.262541;1.04865829;-0.108775001;-0.00143015949;-0.10372764;-0.0013631139;1.04822945;1.04775122;-0.0877257743;0.00705506103;1.0486581;-0.0652650971;-0.000858309216;10;-0.0666668664;0;1.044444;0.999990895;0.999991013
20.263541;1.0486543;-0.108783338;-0.00144183467;-0.103735962;-0.00137426801;1.04822245;1.04774622;-0.0877325297;0.00704397741;1.04865409;-0.0652701101;-0.000865321003;10;-0.0666668674;0;1.044444;0.999988857;0.999989048
20.264541;1.04865031;-0.108791677;-0.00145517622;-0.103744284;-0.00138701351;1.04821445;1.04774122;-0.0877424653;0.0070313026;1.04865007;-0.0652751241;-0.000873333942;10;-0.0666668705;0;1.044444;0.999986817;0.999987084
20.265541;1.04864632;-0.108803349;-0.00146685088;-0.103755782;-0.00139817138;1.04820644;1.04773721;-0.0877539071;0.00702021088;1.04864606;-0.0652821389;-0.000880347905;10;-0.0666668757;0;1.044444;0.999984775;0.999985119
20.266541;1.04864333;-0.10881669;-0.00148019205;-0.103768771;-0.00141091852;1.04819944;1.0477322;-0.0877654322;0.00700912449;1.04864304;-0.0652901543;-0.000888362676;10;-0.0666668828;0;1.044444;0.99998273;0.999983154
20.267541;1.04863934;-0.108831696;-0.00149186643;-0.103783448;-0.00142207847;1.04819143;1.04772719;-0.0877801391;0.00699644562;1.04863902;-0.06529917;-0.000895377968;10;-0.0666668917;0;1.044444;0.999980683;0.999981189
20.268541;1.04863535;-0.108846703;-0.00150354058;-0.103798125;-0.00143323888;1.04818342;1.04772218;-0.0877964373;0.00698535543;1.04863501;-0.0653081853;-0.000902393466;10;-0.0666669023;0;1.044444;0.999978634;0.999979223
20.269541;1.04863136;-0.108865043;-0.00151521429;-0.103815981;-0.00144439946;1.0481764;1.04771717;-0.0878127365;0.00697426301;1.04863099;-0.0653192;-0.000909408877;10;-0.0666669146;0;1.044444;0.999976583;0.999977255
20.270541;1.04862736;-0.108883381;-0.00152855382;-0.103833838;-0.0014571493;1.04816839;1.04771215;-0.0878322184;0.00696316813;1.04862697;-0.0653302135;-0.000917423953;10;-0.0666669286;0;1.044444;0.999974531;0.999975287
20.271541;1.04862337;-0.108905052;-0.00154022544;-0.103854875;-0.00146830935;1.04816137;1.04770713;-0.0878517013;0.00695207059;1.04862295;-0.0653432254;-0.000924438507;10;-0.0666669441;0;1.044444;0.999973477;0.999974319
20.272541;1.04861938;-0.108926721;-0.00155189544;-0.103875914;-0.00147946866;1.04815336;1.04770211;-0.0878727761;0.00694097015;1.04861894;-0.0653562356;-0.000931452402;10;-0.0666669611;0;1.044444;0.999971424;0.999972349
20.273541;1.04861539;-0.108950053;-0.00156356343;-0.103898542;-0.00149062687;1.04814634;1.04769709;-0.0878954427;0.00692986662;1.04861492;-0.0653702438;-0.000938465513;10;-0.0666669792;0;1.044444;0.99997037;0.999971379
20.274541;1.0486114;-0.108973384;-0.00157522918;-0.103921172;-0.00150178368;1.04813832;1.04769207;-0.0879197015;0.00691876;1.0486109;-0.06538425;-0.000945477694;10;-0.066666998;0;1.044444;0.999969316;0.999970409
20.275541;1.0486074;-0.109000045;-0.00158689253;-0.103946983;-0.00151293895;1.04813131;1.04768704;-0.0879439617;0.00690765035;1.04860689;-0.0654002543;-0.000952488802;10;-0.0666670168;0;1.044444;0.999967263;0.999968439
20.276541;1.04860341;-0.109026704;-0.00159855353;-0.103972797;-0.00152409257;1.04812329;1.04768201;-0.0879698144;0.00689653785;1.04860288;-0.0654162565;-0.000959498735;10;-0.0666670352;0;1.044444;0.999966211;0.999967469
20.277541;1.04859942;-0.109053358;-0.00161021251;-0.103998612;-0.0015352445;1.04811627;1.04767699;-0.0879972602;0.00688542273;1.04859886;-0.0654322566;-0.000966507451;10;-0.0666670526;0;1.044444;0.99996516;0.999966499
20.278541;1.04859542;-0.109081678;-0.0016218699;-0.104026019;-0.00154639461;1.04810824;1.04767196;-0.0880247083;0.00687430532;1.04859485;-0.0654492544;-0.000973514978;10;-0.0666670686;0;1.044444;0.999964112;0.99996553
20.280541;1.04858743;-0.109141639;-0.00164518148;-0.104084018;-0.00156868901;1.0480942;1.04766191;-0.0880827945;0.00685206552;1.04858684;-0.0654852432;-0.000987526922;10;-0.0666670952;0;1.044444;0.999962021;0.999963594
20.281541;1.04858343;-0.109173282;-0.00165683624;-0.104114611;-0.00157983324;1.04808617;1.04765688;-0.0881118419;0.00684253498;1.04858283;-0.0655042348;-0.000994531588;10;-0.0666671057;0;1.044444;0.99996098;0.999962626
20.282541;1.04857943;-0.109204925;-0.0016684907;-0.104145205;-0.00159097554;1.04807915;1.04765185;-0.0881440741;0.00683141318;1.04857883;-0.0655232248;-0.00100153528;10;-0.066667115;0;1.044444;0.999959942;0.999961659
20.283541;1.04857643;-0.109238232;-0.00168014522;-0.10417729;-0.00160211442;1.04807112;1.04764683;-0.0881747185;0.00682029121;1.04857583;-0.0655432139;-0.00100853764;10;-0.0666671234;0;1.044444;0.999958907;0.999960692
20.284541;1.04857243;-0.109271539;-0.00169180007;-0.104209477;-0.00161325303;1.04806409;1.0476418;-0.0882069569;0.00681076011;1.04857184;-0.0655632027;-0.00101553832;10;-0.0666671314;0;1.044444;0.999957875;0.999959724
20.285541;1.04856843;-0.109304844;-0.00170345537;-0.104241664;-0.00162438994;1.04805706;1.04763678;-0.0882391986;0.00679963819;1.04856784;-0.065583192;-0.00102253723;10;-0.0666671394;0;1.044444;0.999957848;0.999959756
20.286541;1.04856443;-0.109339815;-0.00171344465;-0.104275443;-0.00163393579;1.04805003;1.04763176;-0.0882730346;0.00678851634;1.04856385;-0.0656041823;-0.00102853453;10;-0.0666671476;0;1.044444;0.999956824;0.999958788
20.287541;1.04856042;-0.109373119;-0.00172510146;-0.104307634;-0.00164506971;1.04804199;1.04762675;-0.088306874;0.00677898557;1.04855986;-0.065624174;-0.00103553049;10;-0.0666671562;0;1.044444;0.999956805;0.99995882
20.288541;1.04855642;-0.109409757;-0.00173675937;-0.104343004;-0.00165620232;1.04803496;1.04762173;-0.0883407165;0.00676786433;1.04855587;-0.0656461672;-0.00104252545;10;-0.0666671655;0;1.044444;0.999955791;0.99995785
20.289541;1.04855241;-0.109444728;-0.00174841852;-0.104376787;-0.00166733365;1.04802793;1.04761671;-0.0883745617;0.00675833474;1.04855189;-0.0656671619;-0.00104951972;10;-0.0666671753;0;1.044444;0.999955781;0.99995788
20.290541;1.04854841;-0.109481366;-0.00175841236;-0.104412159;-0.00167687422;1.04802091;1.0476117;-0.0884099998;0.0067472152;1.0485479;-0.0656891578;-0.00105551357;10;-0.0666671859;0;1.044444;0.999954777;0.999956908
20.291541;1.0485454;-0.109516338;-0.00177007439;-0.104445841;-0.00168800153;1.04801388;1.04760669;-0.0884454391;0.00673768762;1.04854492;-0.0657101547;-0.0010625072;10;-0.0666671971;0;1.044444;0.999954777;0.999956936
20.292541;1.0485414;-0.109552976;-0.00178173814;-0.104481213;-0.00169912941;1.04800586;1.04760168;-0.088480879;0.00672657017;1.04854093;-0.0657321526;-0.00106950063;10;-0.0666672093;0;1.044444;0.999954781;0.999956961
20.293541;1.04853739;-0.109589616;-0.00179173715;-0.104516583;-0.00170866685;1.04799883;1.04759667;-0.0885163191;0.00671704481;1.04853695;-0.0657541514;-0.00107549378;10;-0.0666672224;0;1.044444;0.99995379;0.999955985
20.294541;1.04853338;-0.109627924;-0.00180340481;-0.104553542;-0.00171979289;1.04799182;1.04759166;-0.0885517591;0.00670752078;1.04853297;-0.0657771513;-0.00108248657;10;-0.0666672364;0;1.044444;0.999953802;0.999956007
20.295541;1.04852937;-0.109664567;-0.00181340768;-0.10458891;-0.00172932853;1.0479848;1.04758665;-0.0885871987;0.00669640733;1.04852899;-0.0657991523;-0.00108847903;10;-0.0666672513;0;1.044444;0.999953818;0.999956026
20.296541;1.04852637;-0.109701211;-0.00182507885;-0.104624177;-0.00174045124;1.04797779;1.04758164;-0.0886226378;0.00668688666;1.04852602;-0.0658211544;-0.00109547134;10;-0.0666672672;0;1.044444;0.999953836;0.999956043
20.297541;1.04852236;-0.109737856;-0.00183508471;-0.104659542;-0.00174998529;1.04797078;1.04757664;-0.0886580767;0.00667736814;1.04852204;-0.0658431573;-0.00110146376;10;-0.066667284;0;1.044444;0.999953857;0.999956057
20.298541;1.04851835;-0.109774503;-0.00184675832;-0.104694907;-0.00176110808;1.04796377;1.04757263;-0.0886950218;0.00666625467;1.04851807;-0.0658651611;-0.00110845653;10;-0.0666673014;0;1.044444;0.999953879;0.999956068
20.299541;1.04851433;-0.109812818;-0.00185676615;-0.104731862;-0.00177064048;1.04795676;1.04756763;-0.0887304604;0.00665674102;1.0485141;-0.0658881656;-0.00111444988;10;-0.0666673193;0;1.044444;0.999953901;0.999956078
20.300541;1.04851132;-0.109849468;-0.00186844125;-0.104767128;-0.00178175992;1.04794976;1.04756262;-0.0887658995;0.0066472297;1.04851112;-0.0659101707;-0.00112144399;10;-0.0666673373;0;1.044444;0.999953925;0.999956085
20.301541;1.04850731;-0.109886119;-0.00187845002;-0.104802495;-0.00179129077;1.04794275;1.04755762;-0.0888013389;0.00663772034;1.04850715;-0.0659321767;-0.00112743897;10;-0.0666673554;0;1.044444;0.999953948;0.999956091
20.302541;1.04850329;-0.109922771;-0.00189012547;-0.104837863;-0.00180241062;1.04793575;1.04755262;-0.088836779;0.00662821248;1.04850318;-0.0659541835;-0.00113443489;10;-0.0666673734;0;1.044444;0.999953973;0.999956096
20.303541;1.04849928;-0.109959426;-0.00190013398;-0.104873234;-0.0018119405;1.04792875;1.04754762;-0.08887222;0.00661711449;1.04849921;-0.0659761909;-0.00114043171;10;-0.0666673913;0;1.044444;0.999954998;0.999957098
20.304541;1.04849626;-0.109996083;-0.00191014195;-0.104908507;-0.00182146853;1.04792275;1.04754262;-0.0889076622;0.00660760791;1.04849624;-0.0659981988;-0.00114642936;10;-0.066667409;0;1.044444;0.999955024;0.999957099
20.305541;1.04849225;-0.110031075;-0.00192181585;-0.104942291;-0.00183258812;1.04791575;1.04753862;-0.08894143;0.00659809501;1.04849226;-0.0660192069;-0.00115342781;10;-0.0666674262;0;1.044444;0.999955051;0.999957098
20.306541;1.04848823;-0.110067735;-0.00193182221;-0.104977667;-0.00184211878;1.04790875;1.04753362;-0.0889768753;0.00658858804;1.04848829;-0.0660412152;-0.00115942712;10;-0.0666674427;0;1.044444;0.999956079;0.999958095
20.307541;1.04848521;-0.110102731;-0.00194182759;-0.105011355;-0.00185164864;1.04790175;1.04752863;-0.0890107317;0.00657908037;1.04848531;-0.0660622235;-0.00116542741;10;-0.0666674581;0;1.044444;0.999956107;0.99995809
20.308541;1.04848119;-0.110137729;-0.00195183191;-0.105045145;-0.00186118137;1.04789575;1.04752363;-0.0890445899;0.00656957181;1.04848133;-0.0660832318;-0.00117142882;10;-0.0666674721;0;1.044444;0.999956136;0.999958082
20.309541;1.04847816;-0.110171062;-0.00196350176;-0.105077245;-0.00187230312;1.04788875;1.04751964;-0.0890767739;0.006560056;1.04847834;-0.0661032397;-0.0011784315;10;-0.0666674845;0;1.044444;0.999957165;0.999959072
20.310541;1.04847414;-0.110206063;-0.00197350384;-0.105111037;-0.00188183827;1.04788175;1.04751465;-0.0891106357;0.00655054562;1.04847435;-0.0661242472;-0.00118443555;10;-0.0666674953;0;1.044444;0.999957195;0.99995906
20.311541;1.04847012;-0.110239398;-0.00198350495;-0.105143241;-0.00189137463;1.04787475;1.04750966;-0.0891429077;0.00654103455;1.04847036;-0.0661442539;-0.001190441;10;-0.0666675045;0;1.044444;0.999958226;0.999960045
20.312541;1.04846709;-0.110272734;-0.00199350522;-0.105175344;-0.00190091049;1.04786876;1.04750567;-0.0891750959;0.0065315167;1.04846736;-0.0661642598;-0.00119644786;10;-0.066667512;0;1.044444;0.999958258;0.999960029
20.313541;1.04846307;-0.110306072;-0.00200350473;-0.105207549;-0.00191044965;1.04786176;1.04750069;-0.0892057791;0.00652200465;1.04846336;-0.0661842646;-0.00120245609;10;-0.066667518;0;1.044444;0.99995929;0.99996101
20.314541;1.04846004;-0.110337743;-0.0020135035;-0.105238065;-0.00191998862;1.04785577;1.0474967;-0.0892379691;0.00651248595;1.04846035;-0.0662032682;-0.00120846549;10;-0.0666675225;0;1.044444;0.999960323;0.999961989
20.315541;1.04845602;-0.110369415;-0.00202516822;-0.105268681;-0.00193112074;1.04784878;1.04749172;-0.089267063;0.00650297297;1.04845633;-0.0662222706;-0.00121547568;10;-0.0666675258;0;1.044444;0.999960356;0.999961967
20.316541;1.048453;-0.11039942;-0.00203516555;-0.10529761;-0.001940663;1.04784279;1.04748773;-0.0892976638;0.00649345324;1.04845332;-0.0662402716;-0.00122148627;10;-0.066667528;0;1.044444;0.999961389;0.999962942
20.317541;1.04844898;-0.110429425;-0.00204516221;-0.10532664;-0.00195020858;1.04783579;1.04748275;-0.0893267598;0.00648393919;1.0484493;-0.0662582711;-0.00122749698;10;-0.0666675292;0;1.044444;0.999962422;0.999963916
20.318541;1.04844596;-0.110459429;-0.00205515831;-0.105355571;-0.00195975358;1.0478298;1.04747876;-0.0893557713;0.00647441862;1.04844628;-0.0662762691;-0.00123350773;10;-0.0666675295;0;1.044444;0.999963454;0.999964888
20.319541;1.04844194;-0.110487767;-0.00206515404;-0.105383015;-0.00196930152;1.04782281;1.04747378;-0.0893832777;0.00646490412;1.04844225;-0.0662932654;-0.00123951862;10;-0.066667529;0;1.044444;0.999963486;0.999964859
20.320541;1.04843893;-0.110516106;-0.0020751497;-0.105410361;-0.0019788485;1.04781682;1.0474698;-0.089410699;0.00645697477;1.04843923;-0.0663102601;-0.00124552988;10;-0.0666675279;0;1.044444;0.999964517;0.999965829
20.321541;1.04843591;-0.110544444;-0.00208514562;-0.105437709;-0.00198839636;1.04780983;1.04746582;-0.0894381203;0.00644745476;1.0484362;-0.0663272532;-0.00125154173;10;-0.0666675264;0;1.044444;0.999965547;0.999966798
20.322541;1.0484319;-0.110571116;-0.00209514195;-0.105463571;-0.00199794704;1.04780384;1.04746084;-0.0894640353;0.00643794159;1.04843218;-0.0663432448;-0.00125755433;10;-0.0666675244;0;1.044444;0.999966577;0.999967768
20.323541;1.04842889;-0.110597787;-0.00210513854;-0.105489335;-0.0020074968;1.04779785;1.04745686;-0.0894882727;0.00642842309;1.04842916;-0.0663592349;-0.00126356767;10;-0.0666675219;0;1.044444;0.999967606;0.999968738
20.324541;1.04842589;-0.110622791;-0.002115135;-0.105513511;-0.00201704755;1.04779087;1.04745288;-0.0895125086;0.00641890544;1.04842614;-0.0663742235;-0.00126958166;10;-0.066667519;0;1.044444;0.999968634;0.999969709
20.325541;1.04842188;-0.110646129;-0.00212513089;-0.1055362;-0.00202660124;1.04778488;1.04744791;-0.0895368281;0.00640939472;1.04842212;-0.0663882109;-0.00127559602;10;-0.0666675156;0;1.044444;0.999968662;0.999969681
20.326541;1.04841888;-0.110669466;-0.00213512586;-0.105558791;-0.00203615403;1.04777889;1.04744394;-0.0895594689;0.00640146974;1.04841911;-0.0664021972;-0.00128161037;10;-0.0666675116;0;1.044444;0.999969689;0.999970655
20.327541;1.04841588;-0.110692801;-0.00214345303;-0.105581382;-0.00204411818;1.0477719;1.04743996;-0.0895821076;0.00639195414;1.04841609;-0.0664161826;-0.00128662431;10;-0.0666675071;0;1.044444;0.999970715;0.99997163
20.328541;1.04841188;-0.11071447;-0.00215344567;-0.105602487;-0.00205367499;1.04776591;1.04743599;-0.0896031528;0.00638243888;1.04841208;-0.0664291674;-0.00129263738;10;-0.0666675023;0;1.044444;0.99997174;0.999972607
20.329541;1.04840888;-0.110736138;-0.00216343716;-0.105623493;-0.00206323085;1.04775993;1.04743202;-0.0896226044;0.00637292369;1.04840907;-0.0664421517;-0.00129864914;10;-0.0666674973;0;1.044444;0.999972765;0.999973586
20.330541;1.04840589;-0.110756138;-0.0021734277;-0.10564291;-0.00207278774;1.04775394;1.04742805;-0.0896420538;0.00636499956;1.04840607;-0.0664541356;-0.00130465925;10;-0.0666674925;0;1.044444;0.999973788;0.999974566
20.331541;1.0484029;-0.11077447;-0.00218341756;-0.105660738;-0.00208234563;1.04774795;1.04742408;-0.0896615008;0.00635548395;1.04840306;-0.0664651193;-0.00131066757;10;-0.066667488;0;1.044444;0.999974811;0.999975549
20.332541;1.0483989;-0.110792802;-0.00219340701;-0.105678667;-0.00209190634;1.04774197;1.04742011;-0.0896793546;0.00634596797;1.04839906;-0.066476103;-0.00131667409;10;-0.0666674841;0;1.044444;0.999976835;0.999977533
20.333541;1.04839591;-0.110809466;-0.00220172962;-0.105694908;-0.00209987586;1.04773498;1.04741614;-0.0896956152;0.00633804295;1.04839605;-0.066486087;-0.00132167891;10;-0.0666674807;0;1.044444;0.999977858;0.999978518
20.335541;1.04838994;-0.110841127;-0.00222170868;-0.105725802;-0.0021189947;1.04772301;1.04740821;-0.0897265411;0.00631901102;1.04839005;-0.0665050563;-0.00133368387;10;-0.0666674753;0;1.044444;0.999979905;0.999980491
20.336541;1.04838695;-0.110856122;-0.00223169908;-0.105740455;-0.00212855397;1.04771702;1.04740424;-0.0897412071;0.00631108703;1.04838705;-0.0665140418;-0.0013396841;10;-0.0666674733;0;1.044444;0.999980929;0.999981478
20.337541;1.04838397;-0.110869449;-0.00224002372;-0.105753517;-0.00213652342;1.04771104;1.04740027;-0.0897542812;0.00630157222;1.04838406;-0.0665220276;-0.00134468274;10;-0.0666674716;0;1.044444;0.999981952;0.999982466
20.338541;1.04837998;-0.11088111;-0.00225001616;-0.10576509;-0.00214608459;1.04770506;1.0473963;-0.0897657639;0.00629205737;1.04838006;-0.0665290138;-0.00135067978;10;-0.06666747;0;1.044444;0.999982976;0.999983454
20.339541;1.04837699;-0.11089277;-0.00226000989;-0.105776561;-0.00215564363;1.04770008;1.04739233;-0.0897772461;0.00628413317;1.04837706;-0.0665360003;-0.00135667523;10;-0.0666674683;0;1.044444;0.999983999;0.999984441
20.340541;1.04837401;-0.110902763;-0.00226833828;-0.10578644;-0.00216361264;1.0476941;1.04738936;-0.0897870511;0.00627461072;1.04837407;-0.0665419872;-0.00136166905;10;-0.0666674666;0;1.044444;0.999986021;0.999986428
20.341541;1.04837102;-0.110912758;-0.00227833463;-0.105796317;-0.00217317108;1.04768812;1.04738538;-0.0897953499;0.00626509301;1.04837107;-0.0665479746;-0.00136766127;10;-0.0666674649;0;1.044444;0.999987042;0.999987415
20.342541;1.04836803;-0.110919421;-0.00228833209;-0.105803012;-0.00218272915;1.04768215;1.0473814;-0.0898036482;0.00625716521;1.04836807;-0.0665519628;-0.00137365198;10;-0.0666674634;0;1.044444;0.999988063;0.999988402
20.343541;1.04836503;-0.110927751;-0.00229666384;-0.105811292;-0.00219069716;1.04767617;1.04737742;-0.0898103544;0.00624764488;1.04836508;-0.0665569518;-0.0013786414;10;-0.066667462;0;1.044444;0.999989082;0.999989389
20.344541;1.04836204;-0.110932749;-0.00230666312;-0.10581639;-0.0022002548;1.0476702;1.04737444;-0.0898169738;0.00623970875;1.04836208;-0.0665599417;-0.00138462968;10;-0.0666674609;0;1.044444;0.999990101;0.999990377
20.345541;1.04835904;-0.11093775;-0.00231666327;-0.105821485;-0.00220981236;1.04766523;1.04737046;-0.0898220868;0.00623018635;1.04835909;-0.0665629323;-0.00139061682;10;-0.0666674603;0;1.044444;0.999992117;0.999992365
20.346541;1.04835604;-0.110941085;-0.00232499765;-0.105824986;-0.00221777997;1.04765926;1.04736748;-0.089825522;0.00622065715;1.04835609;-0.0665649235;-0.00139560272;10;-0.0666674601;0;1.044444;0.999993133;0.999993355
20.347541;1.04835304;-0.110944422;-0.00233499965;-0.105828485;-0.0022273371;1.0476533;1.04736349;-0.0898290424;0.00621272438;1.04835309;-0.0665669147;-0.00140158733;10;-0.0666674607;0;1.044444;0.999994147;0.999994346
20.348541;1.04835103;-0.110946094;-0.00234333592;-0.10583029;-0.002235302;1.04764733;1.0473605;-0.089830885;0.00620319362;1.0483511;-0.0665679057;-0.00140657087;10;-0.0666674621;0;1.044444;0.999995158;0.999995338
20.349541;1.04834802;-0.1109461;-0.00235333971;-0.105830603;-0.00224485864;1.04764236;1.04735652;-0.0898312213;0.00619525936;1.0483481;-0.0665678961;-0.00141255385;10;-0.0666674645;0;1.044444;0.999997168;0.999997332
20.350541;1.04834502;-0.110946109;-0.0023616775;-0.105830914;-0.00225282543;1.0476364;1.04735353;-0.0898314713;0.00618572714;1.04834511;-0.066567886;-0.00141753678;10;-0.066667468;0;1.044444;0.999998176;0.999998326
20.351541;1.04834201;-0.110944452;-0.00237168223;-0.105829633;-0.00226238215;1.04763043;1.04735054;-0.0898301293;0.00617778549;1.04834212;-0.0665668755;-0.00142352004;10;-0.0666674725;0;1.044444;0.999999182;0.999999321
20.352541;1.048339;-0.110941131;-0.00238002011;-0.105826761;-0.00227034934;1.04762547;1.04734655;-0.0898272812;0.00616825775;1.04833912;-0.066564865;-0.00142850377;10;-0.0666674779;0;1.044444;1.00000119;1.00000132
20.353541;1.04833599;-0.110936145;-0.00239002407;-0.105822298;-0.0022799067;1.0476195;1.04734355;-0.0898243462;0.00616031487;1.04833613;-0.0665618547;-0.00143448806;10;-0.0666674839;0;1.044444;1.00000219;1.00000231
20.354541;1.04833298;-0.11093116;-0.00239836045;-0.105817837;-0.0022878746;1.04761454;1.04734056;-0.0898182277;0.00615078023;1.04833314;-0.0665588451;-0.00143947302;10;-0.0666674901;0;1.044444;1.00000319;1.0000033
20.355541;1.04833097;-0.110926176;-0.00240836248;-0.105813273;-0.00229743029;1.04760858;1.04733657;-0.0898137848;0.00614284246;1.04833115;-0.0665558363;-0.00144545877;10;-0.0666674963;0;1.044444;1.00000419;1.0000043
20.356541;1.04832796;-0.110917859;-0.00241669688;-0.105805632;-0.00230539819;1.04760362;1.04733357;-0.0898060721;0.00613330725;1.04832816;-0.0665508284;-0.00145044535;10;-0.0666675024;0;1.044444;1.0000062;1.00000629
20.357541;1.04832495;-0.110909543;-0.00242669714;-0.105797991;-0.00231495543;1.04759766;1.04733057;-0.0897983576;0.00612536322;1.04832517;-0.0665458215;-0.00145643264;10;-0.0666675082;0;1.044444;1.0000072;1.00000728
20.358541;1.04832194;-0.110899561;-0.00243503007;-0.105788761;-0.002322922;1.04759269;1.04732757;-0.0897890501;0.00611582776;1.04832219;-0.0665398156;-0.00146142035;10;-0.0666675136;0;1.044444;1.0000082;1.00000827
20.359541;1.04831993;-0.110887911;-0.00244336245;-0.10577784;-0.00233088519;1.04758673;1.04732457;-0.0897797408;0.00610788373;1.0483202;-0.0665328105;-0.00146640813;10;-0.0666675185;0;1.044444;1.0000102;1.00001026
20.360541;1.04831691;-0.110876261;-0.00245336099;-0.10576702;-0.00234043912;1.04758176;1.04732157;-0.0897688385;0.00609834863;1.04831722;-0.0665258059;-0.00147239573;10;-0.066667523;0;1.044444;1.0000112;1.00001124
20.361541;1.0483139;-0.110862944;-0.00246169248;-0.10575461;-0.00234840187;1.0475768;1.04731857;-0.0897563433;0.00609040528;1.04831423;-0.0665178017;-0.00147738301;10;-0.0666675273;0;1.044444;1.0000122;1.00001223
20.362541;1.04831188;-0.110849626;-0.0024716904;-0.105742097;-0.00235795093;1.04757083;1.04731556;-0.0897422553;0.00608087091;1.04831225;-0.0665097977;-0.00148337;10;-0.0666675312;0;1.044444;1.0000142;1.00001421
20.363541;1.04830887;-0.110832973;-0.00248002157;-0.105726506;-0.0023659111;1.04756585;1.04731256;-0.089728166;0.00607292801;1.04830926;-0.0664997938;-0.00148835678;10;-0.0666675351;0;1.044444;1.0000152;1.00001519
20.364541;1.04830585;-0.11081632;-0.00248835277;-0.105710915;-0.00237386985;1.04756088;1.04730955;-0.0897124841;0.00606339353;1.04830628;-0.0664897898;-0.00149334343;10;-0.0666675391;0;1.044444;1.0000162;1.00001617
20.365541;1.04830384;-0.110797998;-0.00249835065;-0.105693632;-0.00238341459;1.0475549;1.04730655;-0.0896952101;0.00605544994;1.04830429;-0.0664787853;-0.00149932997;10;-0.0666675432;0;1.044444;1.0000182;1.00001815
20.366541;1.04830082;-0.110779676;-0.00250668178;-0.10567645;-0.00239136993;1.04754992;1.04730355;-0.0896779352;0.00604591444;1.04830131;-0.06646778;-0.00150431633;10;-0.0666675478;0;1.044444;1.0000192;1.00001913
20.367541;1.04829881;-0.110759685;-0.00251501264;-0.105657578;-0.00239932111;1.04754494;1.04730154;-0.089658983;0.00603796421;1.04829932;-0.0664557738;-0.00150930239;10;-0.0666675531;0;1.044444;1.0000202;1.00002011
20.368541;1.04829579;-0.110738027;-0.00252500969;-0.105637216;-0.0024088625;1.04753995;1.04729854;-0.0896385246;0.00602842826;1.04829633;-0.0664427667;-0.00151528802;10;-0.0666675594;0;1.044444;1.0000222;1.00002209
20.369541;1.04829378;-0.110716368;-0.00253333941;-0.105616754;-0.00241680985;1.04753496;1.04729554;-0.0896164748;0.00602048377;1.04829434;-0.0664297587;-0.00152027312;10;-0.0666675667;0;1.044444;1.00002321;1.00002306
20.370541;1.04829077;-0.110691373;-0.00254166839;-0.105593214;-0.00242475802;1.04752897;1.04729254;-0.0895944253;0.00601094798;1.04829135;-0.0664147503;-0.00152525759;10;-0.0666675752;0;1.044444;1.00002421;1.00002404
20.371541;1.04828876;-0.110668043;-0.0025516633;-0.105571164;-0.00243429294;1.04752397;1.04729054;-0.0895722909;0.00600299782;1.04828936;-0.0664007417;-0.00153124137;10;-0.0666675848;0;1.044444;1.00002621;1.00002602
20.372541;1.04828575;-0.110641378;-0.00255999099;-0.105546035;-0.00244224019;1.04751898;1.04728754;-0.0895470601;0.00599346172;1.04828637;-0.0663847334;-0.00153622442;10;-0.0666675953;0;1.044444;1.00002721;1.00002701
20.373541;1.04828375;-0.110614711;-0.00256831837;-0.105520806;-0.00245018551;1.04751398;1.04728554;-0.0895217455;0.00598551081;1.04828438;-0.0663687256;-0.00154120674;10;-0.0666676065;0;1.044444;1.00002821;1.00002799
20.374541;1.04828074;-0.110586376;-0.00257664559;-0.105494089;-0.00245813383;1.04750898;1.04728254;-0.089494927;0.00597756507;1.04828139;-0.0663517187;-0.00154618839;10;-0.0666676184;0;1.044444;1.00002921;1.00002897
20.375541;1.04827874;-0.110556373;-0.00258663936;-0.105465681;-0.00246767032;1.04750398;1.04727954;-0.0894681109;0.0059680274;1.0482794;-0.0663337127;-0.00155216959;10;-0.0666676313;0;1.044444;1.00003121;1.00003095
20.376541;1.04827575;-0.110526369;-0.00259496628;-0.105437372;-0.00247561967;1.04749898;1.04727753;-0.0894380295;0.00596007503;1.0482764;-0.0663157079;-0.00155715067;10;-0.0666676456;0;1.044444;1.00003221;1.00003193
20.377541;1.04827375;-0.110494697;-0.00260329306;-0.105407373;-0.00248356665;1.04749398;1.04727453;-0.0894080365;0.00595053648;1.04827441;-0.0662967045;-0.00156213206;10;-0.0666676614;0;1.044444;1.00003322;1.00003292
20.378541;1.04827175;-0.110461359;-0.00261161979;-0.105375781;-0.00249151315;1.04748898;1.04727253;-0.0893779608;0.00594258306;1.04827241;-0.0662767025;-0.00156711412;10;-0.0666676787;0;1.044444;1.00003521;1.0000349
20.379541;1.04826876;-0.110428021;-0.00262161327;-0.10534429;-0.00250105099;1.04748398;1.04727052;-0.0893462964;0.00593303747;1.04826941;-0.0662567024;-0.00157309713;10;-0.0666676972;0;1.044444;1.00003621;1.00003589
20.380541;1.04826676;-0.110393018;-0.00262994018;-0.105311106;-0.00250899518;1.04747898;1.04726751;-0.0893131281;0.00592508819;1.04826742;-0.0662357044;-0.00157808123;10;-0.0666677167;0;1.044444;1.00003721;1.00003687
20.381541;1.04826377;-0.110358016;-0.00263826713;-0.105278021;-0.00251694016;1.04747398;1.0472655;-0.0892782848;0.00591554102;1.04826441;-0.0662147085;-0.0015830664;10;-0.0666677368;0;1.044444;1.00003821;1.00003786
20.382541;1.04826178;-0.110319682;-0.00264659402;-0.105241653;-0.00252488101;1.04746898;1.04726348;-0.0892434431;0.00590758465;1.04826241;-0.0661917149;-0.00158805244;10;-0.0666677568;0;1.044444;1.0000402;1.00003985
20.383541;1.04825979;-0.110281349;-0.00265492075;-0.105205285;-0.00253282001;1.04746397;1.04726047;-0.0892070965;0.00589963343;1.04826041;-0.0661687238;-0.0015930391;10;-0.0666677762;0;1.044444;1.00004119;1.00004083
20.384541;1.04825781;-0.110243017;-0.00266324734;-0.105168916;-0.00254075709;1.04745897;1.04725845;-0.0891706657;0.00589008478;1.0482584;-0.066145735;-0.00159802628;10;-0.0666677943;0;1.044444;1.00004219;1.00004182
20.385541;1.04825482;-0.11020302;-0.00267324057;-0.105131055;-0.00255028452;1.04745397;1.04725643;-0.0891326444;0.00588212731;1.04825539;-0.0661217483;-0.00160401406;10;-0.0666678109;0;1.044444;1.00004318;1.00004281
20.386541;1.04825284;-0.110161357;-0.00268156721;-0.105091505;-0.00255821754;1.04744997;1.04725442;-0.089093032;0.00587257799;1.04825338;-0.0660967634;-0.00160900256;10;-0.0666678259;0;1.044444;1.00004517;1.0000448
20.388541;1.04824887;-0.1100747;-0.00269822032;-0.10500922;-0.00257407836;1.04743997;1.04725037;-0.0890106247;0.00585666005;1.04824935;-0.0660447973;-0.00161898212;10;-0.0666678514;0;1.044444;1.00004714;1.00004678
20.389541;1.04824589;-0.110029705;-0.00270654636;-0.104966586;-0.00258200964;1.04743498;1.04724735;-0.0889695056;0.00584711353;1.04824633;-0.0660178153;-0.00162397317;10;-0.066667862;0;1.044444;1.00004813;1.00004777
20.390541;1.04824391;-0.10998471;-0.00271487175;-0.104923851;-0.0025899382;1.04742998;1.04724533;-0.0889251183;0.00583915146;1.04824432;-0.0659908336;-0.00162896503;10;-0.0666678712;0;1.044444;1.00004912;1.00004876
20.391541;1.04824192;-0.109938047;-0.00272319628;-0.104879526;-0.00259786706;1.04742598;1.04724331;-0.0888807304;0.00582959639;1.0482423;-0.0659628518;-0.00163395772;10;-0.0666678789;0;1.044444;1.00005112;1.00005076
20.392541;1.04823994;-0.109889718;-0.00273318633;-0.104833607;-0.00260738665;1.04742098;1.04724129;-0.088836342;0.00582163123;1.04824028;-0.0659338694;-0.00163995133;10;-0.0666678854;0;1.044444;1.00005211;1.00005176
20.393541;1.04823795;-0.109841388;-0.00274150834;-0.104787688;-0.00261531745;1.04741598;1.04723927;-0.0887903611;0.00581366457;1.04823827;-0.0659048861;-0.00164494608;10;-0.0666678908;0;1.044444;1.00005311;1.00005276
20.394541;1.04823497;-0.10979139;-0.00274982893;-0.104740275;-0.00262325239;1.04741198;1.04723724;-0.0887427875;0.00580410502;1.04823525;-0.0658749018;-0.00164994216;10;-0.0666678954;0;1.044444;1.0000541;1.00005376
20.395541;1.04823298;-0.109741391;-0.00275814828;-0.104692762;-0.00263118684;1.04740697;1.04723622;-0.0886935365;0.00579613023;1.04823324;-0.065844916;-0.00165493975;10;-0.0666678992;0;1.044444;1.0000551;1.00005476
20.396541;1.04823099;-0.109688057;-0.00276646661;-0.104642066;-0.00263912363;1.04740197;1.0472342;-0.0886443691;0.00578656867;1.04823123;-0.0658129288;-0.00165993886;10;-0.0666679024;0;1.044444;1.00005611;1.00005576
20.397541;1.048229;-0.109636389;-0.00277478415;-0.10459296;-0.00264706302;1.04739796;1.04723218;-0.0885952005;0.00577859825;1.04822921;-0.06578194;-0.00166493943;10;-0.0666679049;0;1.044444;1.00005711;1.00005676
20.398541;1.04822701;-0.109583052;-0.00278310121;-0.104542263;-0.00265500524;1.04739295;1.04723016;-0.0885444393;0.00577062797;1.0482272;-0.0657499495;-0.00166994125;10;-0.0666679068;0;1.044444;1.00005912;1.00005877
20.399541;1.04822502;-0.109528049;-0.00279141819;-0.104489976;-0.00266295051;1.04738793;1.04722813;-0.0884920857;0.00576106683;1.04822519;-0.0657169573;-0.00167494407;10;-0.0666679079;0;1.044444;1.00006013;1.00005977
20.400541;1.04822302;-0.109471377;-0.00279973549;-0.1044361;-0.002670899;1.04738392;1.04722611;-0.0884397314;0.00575309813;1.04822318;-0.0656829634;-0.00167994772;10;-0.0666679083;0;1.044444;1.00006114;1.00006077
20.401541;1.04822103;-0.109414704;-0.00280805359;-0.104382224;-0.00267885082;1.0473789;1.04722509;-0.0883857006;0.00574353348;1.04822118;-0.0656489678;-0.00168495211;10;-0.0666679081;0;1.044444;1.00006215;1.00006177
20.402541;1.04821904;-0.109358031;-0.00281637296;-0.104328349;-0.00268680594;1.04737489;1.04722307;-0.0883301624;0.0057355669;1.04821917;-0.0656149706;-0.00168995723;10;-0.0666679074;0;1.044444;1.00006316;1.00006277
20.403541;1.04821705;-0.10929969;-0.00282469391;-0.104272885;-0.00269476432;1.04736987;1.04722105;-0.0882746241;0.00572760128;1.04821716;-0.0655799718;-0.00169496309;10;-0.0666679067;0;1.044444;1.00006416;1.00006377
20.404541;1.04821505;-0.109239682;-0.00283301664;-0.104215831;-0.00270272582;1.04736585;1.04722002;-0.0882190015;0.00571803959;1.04821516;-0.0655439715;-0.00169996964;10;-0.0666679062;0;1.044444;1.00006517;1.00006477
20.405541;1.04821306;-0.109179673;-0.00284134124;-0.104158778;-0.00271069024;1.04736083;1.047218;-0.0881618723;0.00571007574;1.04821315;-0.0655079699;-0.00170497676;10;-0.0666679065;0;1.044444;1.00006618;1.00006577
20.406541;1.04821107;-0.109117997;-0.00284966766;-0.104100133;-0.00271865718;1.04735681;1.04721598;-0.0881031524;0.0057005214;1.04821115;-0.0654709675;-0.00170998439;10;-0.0666679078;0;1.044444;1.00006719;1.00006678
20.407541;1.04820907;-0.109056321;-0.00285799577;-0.104041489;-0.00272662609;1.04735178;1.04721496;-0.0880443494;0.00569255446;1.04820915;-0.0654339645;-0.00171499251;10;-0.06666791;0;1.044444;1.00006819;1.00006778
20.408541;1.04820708;-0.108992978;-0.00286632543;-0.103981254;-0.00273459632;1.04734776;1.04721294;-0.0879840405;0.0056845946;1.04820714;-0.065395961;-0.00172000116;10;-0.0666679133;0;1.044444;1.00006919;1.00006878
20.409541;1.04820508;-0.108929635;-0.0028746565;-0.103921019;-0.00274256714;1.04734274;1.04721193;-0.087923649;0.00567503962;1.04820514;-0.0653579571;-0.0017250104;10;-0.0666679174;0;1.044444;1.00007019;1.00006978
20.410541;1.04820309;-0.108864626;-0.00288298895;-0.103859192;-0.00275053791;1.04733872;1.04720991;-0.087861751;0.00566708348;1.04820314;-0.0653189528;-0.00173002026;10;-0.0666679224;0;1.044444;1.00007118;1.00007078
20.411541;1.04820109;-0.108799617;-0.00289132283;-0.103797364;-0.00275850806;1.0473337;1.0472089;-0.0877997701;0.00565753223;1.04820114;-0.0652799479;-0.00173503066;10;-0.066667928;0;1.044444;1.00007218;1.00007177
20.413541;1.04819709;-0.1086646;-0.00290799527;-0.103668937;-0.002774445;1.04732567;1.04720589;-0.0876727113;0.00564162284;1.04819714;-0.0651989361;-0.0017450524;10;-0.0666679407;0;1.044444;1.00007416;1.00007376
20.414541;1.04819509;-0.108597925;-0.00291633416;-0.103605517;-0.00278241146;1.04732065;1.04720389;-0.0876092244;0.00563208114;1.04819514;-0.065158929;-0.00175006325;10;-0.0666679476;0;1.044444;1.00007516;1.00007476
20.415541;1.04819309;-0.108527918;-0.00292467494;-0.103538917;-0.00279037652;1.04731663;1.04720289;-0.0875424712;0.00562412657;1.04819313;-0.065116921;-0.00175507366;10;-0.0666679545;0;1.044444;1.00007615;1.00007575
20.416541;1.0481911;-0.108457912;-0.00293301746;-0.103472316;-0.00279834019;1.04731162;1.0472019;-0.0874773101;0.00561458129;1.04819113;-0.0650749123;-0.00176008324;10;-0.0666679613;0;1.044444;1.00007714;1.00007674
20.417541;1.0481901;-0.108387905;-0.00294136134;-0.103405618;-0.00280629979;1.0473076;1.0471999;-0.0874106412;0.00560663358;1.04819013;-0.0650329028;-0.00176509168;10;-0.0666679677;0;1.044444;1.00007814;1.00007773
20.418541;1.0481881;-0.108316234;-0.00294970606;-0.103337428;-0.00281426069;1.04730358;1.04719891;-0.0873422978;0.00559868118;1.04818814;-0.0649898926;-0.00177009875;10;-0.0666679733;0;1.044444;1.00007913;1.00007872
20.419541;1.0481861;-0.108244562;-0.00295805109;-0.103269238;-0.00282222024;1.04729856;1.04719792;-0.0872739548;0.00558913781;1.04818614;-0.0649468818;-0.0017751044;10;-0.0666679783;0;1.044444;1.00008013;1.00007971
20.420541;1.0481841;-0.108172891;-0.00296639605;-0.103201049;-0.00283017854;1.04729454;1.04719593;-0.0872041039;0.00558119172;1.04818414;-0.0649038703;-0.00178010869;10;-0.0666679827;0;1.044444;1.00008013;1.0000797
20.421541;1.04818209;-0.108097888;-0.00297474074;-0.103129682;-0.00283813577;1.04729052;1.04719495;-0.0871341698;0.00557324048;1.04818214;-0.0648588579;-0.00178511175;10;-0.0666679867;0;1.044444;1.00008113;1.00008069
20.422541;1.04818009;-0.108024555;-0.00298308511;-0.103059904;-0.00284609213;1.0472865;1.04719396;-0.0870642359;0.00556369763;1.04818015;-0.0648148447;-0.0017901136;10;-0.0666679901;0;1.044444;1.00008213;1.00008167
20.423541;1.04817908;-0.107949557;-0.00299142912;-0.102988439;-0.00285404512;1.04728148;1.04719298;-0.0869927105;0.00555574607;1.04817916;-0.0647698307;-0.0017951143;10;-0.0666679927;0;1.044444;1.00008314;1.00008267
20.424541;1.04817708;-0.107874561;-0.00299810604;-0.102917072;-0.00286041025;1.04727745;1.047191;-0.0869212682;0.0055462078;1.04817716;-0.0647248161;-0.00179911397;10;-0.0666679942;0;1.044444;1.00008414;1.00008366
20.425541;1.04817507;-0.107797902;-0.00300644925;-0.102844117;-0.00286836489;1.04727343;1.04719002;-0.0868481515;0.00553825507;1.04817517;-0.0646788013;-0.00180411283;10;-0.0666679946;0;1.044444;1.00008514;1.00008465
20.426541;1.04817306;-0.107721247;-0.00301479217;-0.102771162;-0.00287631889;1.04726941;1.04718904;-0.0867750355;0.0055303015;1.04817318;-0.0646327864;-0.00180911119;10;-0.0666679936;0;1.044444;1.00008515;1.00008465
20.427541;1.04817105;-0.107642926;-0.00302313483;-0.102696617;-0.00288427214;1.04726439;1.04718806;-0.0867019205;0.00552075551;1.0481712;-0.0645857718;-0.00181410938;10;-0.0666679916;0;1.044444;1.00008615;1.00008565
20.428541;1.04817004;-0.107564609;-0.00303147712;-0.102621974;-0.00289222187;1.04726036;1.04718708;-0.0866272152;0.00551280033;1.04817021;-0.0645387576;-0.0018191077;10;-0.0666679885;0;1.044444;1.00008716;1.00008666
20.429541;1.04816803;-0.107486293;-0.00303981884;-0.102547429;-0.00290017364;1.04725634;1.0471861;-0.0865509197;0.00550484451;1.04816822;-0.0644917439;-0.00182410633;10;-0.0666679848;0;1.044444;1.00008816;1.00008767
20.430541;1.04816602;-0.107406312;-0.00304815994;-0.102471295;-0.00290812484;1.04725232;1.04718412;-0.0864762996;0.00549530173;1.04816624;-0.0644437308;-0.00182910531;10;-0.0666679804;0;1.044444;1.00008817;1.00008768
20.431541;1.04816401;-0.107326331;-0.00305650054;-0.10239516;-0.00291607568;1.04724829;1.04718314;-0.0864000065;0.00548734454;1.04816425;-0.0643957183;-0.00183410455;10;-0.0666679756;0;1.044444;1.00008917;1.00008869
20.432541;1.04816299;-0.107244684;-0.00306484087;-0.102317336;-0.0029240235;1.04724327;1.04718216;-0.0863221226;0.00547779493;1.04816326;-0.0643467063;-0.0018391038;10;-0.0666679705;0;1.044444;1.00009018;1.00008971
20.433541;1.04816098;-0.107163036;-0.00307151454;-0.10223961;-0.00293038396;1.04723924;1.04718118;-0.0862458308;0.00546983602;1.04816127;-0.0642976948;-0.00184310267;10;-0.0666679654;0;1.044444;1.00009018;1.00008973
20.434541;1.04815897;-0.107081389;-0.00307985513;-0.102161882;-0.00293833468;1.04723522;1.0471802;-0.0861663562;0.0054618763;1.04815929;-0.0642486837;-0.00184810089;10;-0.0666679607;0;1.044444;1.00009118;1.00009075
20.435541;1.04815795;-0.106998074;-0.00308819622;-0.102082466;-0.0029462831;1.04723119;1.04717922;-0.0860884729;0.00545232434;1.0481583;-0.0641986728;-0.00185309827;10;-0.0666679567;0;1.044444;1.00009219;1.00009177
