time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.436541;1.04815594;-0.106914759;-0.00309653808;-0.102003146;-0.00295423505;1.04722717;1.04717823;-0.0860089976;0.00544436353;1.0481563;-0.0641486619;-0.0018580947;10;-0.0666679541;0;1.044444;1.00009219;1.00009179
20.437541;1.04815393;-0.106831443;-0.00310488092;-0.101923825;-0.00296218779;1.04722314;1.04717725;-0.0859295214;0.00543640258;1.04815431;-0.0640986509;-0.00186309006;10;-0.0666679529;0;1.044444;1.00009319;1.00009282
20.438541;1.04815192;-0.106746459;-0.00311322485;-0.101842913;-0.00297014127;1.04721912;1.04717627;-0.0858500442;0.00542685014;1.04815232;-0.0640476398;-0.00186808421;10;-0.0666679532;0;1.044444;1.00009419;1.00009384
20.439541;1.0481509;-0.106661473;-0.00312156981;-0.101761905;-0.00297809252;1.04721409;1.04717528;-0.085768974;0.00541888943;1.04815132;-0.0639966286;-0.00187307708;10;-0.0666679551;0;1.044444;1.0000942;1.00009387
20.440541;1.04814889;-0.106576487;-0.00312824886;-0.101680993;-0.00298445714;1.04721006;1.0471743;-0.0856879024;0.0054109288;1.04814933;-0.0639456174;-0.00187706861;10;-0.0666679584;0;1.044444;1.0000952;1.00009489
20.441541;1.04814688;-0.1064915;-0.00313659504;-0.101600083;-0.00299241261;1.04720604;1.04717331;-0.0856052375;0.00540137643;1.04814733;-0.0638946062;-0.00188205878;10;-0.0666679632;0;1.044444;1.0000962;1.00009592
20.442541;1.04814586;-0.106404846;-0.00314494127;-0.101517485;-0.0030003661;1.04720201;1.04717233;-0.0855241627;0.00539341526;1.04814633;-0.0638425947;-0.00188704757;10;-0.0666679693;0;1.044444;1.0000962;1.00009594
20.443541;1.04814385;-0.10631819;-0.00315328721;-0.101434986;-0.00300832332;1.04719799;1.04717234;-0.0854414134;0.00538544838;1.04814434;-0.0637905829;-0.00189203498;10;-0.0666679767;0;1.044444;1.00009719;1.00009697
20.444541;1.04814184;-0.106229869;-0.00316163266;-0.101350898;-0.00301628122;1.04719397;1.04717135;-0.0853571532;0.00537589451;1.04814234;-0.0637375708;-0.00189702095;10;-0.0666679851;0;1.044444;1.00009719;1.000097
20.445541;1.04814082;-0.106141547;-0.00316997754;-0.101266715;-0.00302423664;1.04718994;1.04717036;-0.0852744836;0.00536793196;1.04814135;-0.0636845584;-0.00190200546;10;-0.066667994;0;1.044444;1.00009818;1.00009802
20.446541;1.0481388;-0.106053224;-0.0031766552;-0.101182631;-0.00303060502;1.04718592;1.04716937;-0.0851902218;0.00535837789;1.04813935;-0.0636315458;-0.00190598863;10;-0.0666680031;0;1.044444;1.00009817;1.00009805
20.447541;1.04813779;-0.105964901;-0.003184999;-0.101098451;-0.0030385607;1.0471819;1.04716837;-0.0851059595;0.00535041596;1.04813836;-0.0635785333;-0.00191097067;10;-0.0666680121;0;1.044444;1.00009917;1.00009907
20.448541;1.04813576;-0.105876577;-0.00319334229;-0.101014369;-0.00304651925;1.04717789;1.04716738;-0.085020105;0.00534245516;1.04813636;-0.0635255209;-0.00191595179;10;-0.0666680206;0;1.044444;1.00009916;1.0000991
20.449541;1.04813374;-0.105786585;-0.00320168522;-0.100928699;-0.00305447779;1.04717387;1.04716639;-0.0849358412;0.0053329045;1.04813437;-0.0634715089;-0.00192093223;10;-0.0666680284;0;1.044444;1.00010015;1.00010013
20.450541;1.04813272;-0.105696591;-0.00321002797;-0.100842933;-0.00306243347;1.04716986;1.04716639;-0.0848499039;0.00532494272;1.04813337;-0.0634174975;-0.00192591229;10;-0.0666680352;0;1.044444;1.00010014;1.00010016
20.451541;1.04813069;-0.105606594;-0.00321670417;-0.100757263;-0.00306880219;1.04716585;1.04716539;-0.0847640467;0.00531698892;1.04813138;-0.0633634871;-0.00192989227;10;-0.0666680406;0;1.044444;1.00010113;1.00010118
20.452541;1.04812866;-0.105514929;-0.00322504741;-0.100670002;-0.00307676156;1.04716184;1.0471644;-0.0846765971;0.00530744676;1.04812938;-0.0633084781;-0.00193487239;10;-0.0666680444;0;1.044444;1.00010112;1.00010121
20.453541;1.04812763;-0.105423262;-0.00323339131;-0.100582645;-0.00308471873;1.04715783;1.0471634;-0.0845907382;0.00529949965;1.04812838;-0.0632534708;-0.0019398528;10;-0.0666680461;0;1.044444;1.00010211;1.00010224
20.454541;1.0481256;-0.105331594;-0.00324173621;-0.100495381;-0.00309267977;1.04715383;1.0471624;-0.0845032872;0.00529155599;1.04812637;-0.0631984656;-0.00194483365;10;-0.0666680453;0;1.044444;1.00010211;1.00010226
20.455541;1.04812457;-0.105239924;-0.00325008231;-0.100408018;-0.00310063899;1.04714983;1.04716239;-0.0844157553;0.00528201903;1.04812537;-0.0631434626;-0.00194981517;10;-0.0666680417;0;1.044444;1.00010311;1.00010329
20.456541;1.04812254;-0.105148251;-0.00325676305;-0.10032075;-0.00310701233;1.04714583;1.04716139;-0.0843283041;0.00527408188;1.04812337;-0.0630884618;-0.00195379766;10;-0.0666680352;0;1.044444;1.0001031;1.00010331
20.457541;1.04812051;-0.105054912;-0.00326511165;-0.100231889;-0.0031149772;1.04714183;1.04716038;-0.084239261;0.00526614762;1.04812136;-0.0630324633;-0.00195878148;10;-0.0666680256;0;1.044444;1.0001031;1.00010333
20.458541;1.04811948;-0.10496157;-0.00327346134;-0.10014293;-0.00312294049;1.04713783;1.04715938;-0.0841518097;0.0052566243;1.04812035;-0.0629764668;-0.00196376701;10;-0.0666680129;0;1.044444;1.0001041;1.00010434
20.459541;1.04811746;-0.104868227;-0.00328181204;-0.100054066;-0.00313090799;1.04713382;1.04715937;-0.0840626866;0.00524868971;1.04811834;-0.062920472;-0.00196875454;10;-0.0666679971;0;1.044444;1.0001041;1.00010435
20.460541;1.04811643;-0.104774885;-0.00329016364;-0.0999651048;-0.00313887346;1.04712982;1.04715836;-0.0839736438;0.0052407618;1.04811733;-0.0628644787;-0.00197374429;10;-0.0666679785;0;1.044444;1.0001041;1.00010436
20.461541;1.04811441;-0.104681542;-0.00329684937;-0.0998762377;-0.00314525244;1.04712582;1.04715735;-0.0838846007;0.00523124343;1.04811532;-0.0628084866;-0.00197773634;10;-0.0666679573;0;1.044444;1.0001051;1.00010537
20.462541;1.0481134;-0.104586532;-0.00330520248;-0.0997856842;-0.00315321886;1.04712182;1.04715734;-0.0837938851;0.00522331229;1.0481143;-0.0627514953;-0.0019827306;10;-0.066667934;0;1.044444;1.0001051;1.00010537
20.463541;1.04811138;-0.104493189;-0.00331355626;-0.0996968154;-0.00316118813;1.04711781;1.04715633;-0.0837048401;0.00521538608;1.04811229;-0.0626955045;-0.00198772681;10;-0.0666679092;0;1.044444;1.0001051;1.00010538
20.464541;1.04810937;-0.10439818;-0.00332191064;-0.0996063557;-0.00316915684;1.04711381;1.04715532;-0.083614202;0.0052074591;1.04811028;-0.062638514;-0.00199272458;10;-0.0666678837;0;1.044444;1.0001061;1.00010638
20.465541;1.04810836;-0.104303172;-0.00332859882;-0.0995158005;-0.00317553156;1.04710981;1.04715531;-0.0835234829;0.00519793411;1.04810927;-0.0625815234;-0.00199672354;10;-0.066667858;0;1.044444;1.0001061;1.00010638
20.466541;1.04810635;-0.104208164;-0.00333695408;-0.0994253396;-0.00318349865;1.0471058;1.0471543;-0.0834328427;0.00519000373;1.04810727;-0.0625245327;-0.00200172341;10;-0.0666678324;0;1.044444;1.0001061;1.00010638
20.467541;1.04810535;-0.104113158;-0.00334530964;-0.0993347832;-0.00319146203;1.0471018;1.04715329;-0.0833422014;0.00518207098;1.04810626;-0.0624675415;-0.00200672399;10;-0.0666678069;0;1.044444;1.00010709;1.00010738
20.468541;1.04810335;-0.104016487;-0.00335366548;-0.0992427305;-0.003199428;1.0470978;1.04715328;-0.0832514794;0.00517253904;1.04810426;-0.0624095498;-0.00201172519;10;-0.0666677817;0;1.044444;1.00010709;1.00010737
20.469541;1.04810235;-0.103921483;-0.00336035494;-0.0991521726;-0.00320580055;1.04709479;1.04715227;-0.0831608358;0.00516460078;1.04810326;-0.0623525577;-0.00201572707;10;-0.0666677565;0;1.044444;1.00010709;1.00010737
20.470541;1.04810036;-0.103824813;-0.00336871137;-0.0990601185;-0.00321376633;1.04709079;1.04715126;-0.0830685995;0.0051566594;1.04810126;-0.0622945652;-0.00202072974;10;-0.0666677313;0;1.044444;1.00010709;1.00010737
20.471541;1.04809937;-0.103728144;-0.00337706814;-0.0989679693;-0.00322172902;1.04708679;1.04715125;-0.0829762831;0.00514711811;1.04810027;-0.0622365722;-0.00202573329;10;-0.0666677059;0;1.044444;1.00010808;1.00010837
20.472541;1.04809738;-0.103631477;-0.00338542514;-0.0988759143;-0.00322969443;1.0470828;1.04715025;-0.082885637;0.00513916989;1.04809827;-0.0621785791;-0.00203073775;10;-0.0666676798;0;1.044444;1.00010808;1.00010837
20.473541;1.04809639;-0.10353481;-0.00339211546;-0.098783765;-0.00323606572;1.0470788;1.04714924;-0.0827933991;0.00513121824;1.04809728;-0.0621205861;-0.00203474314;10;-0.066667653;0;1.044444;1.00010807;1.00010837
20.474541;1.04809441;-0.103438144;-0.00340047195;-0.09869171;-0.00324402888;1.0470748;1.04714924;-0.0827010821;0.00512325847;1.04809529;-0.0620625933;-0.00203974941;10;-0.0666676253;0;1.044444;1.00010807;1.00010837
20.475541;1.04809343;-0.10334148;-0.00340882726;-0.098599561;-0.00325198709;1.04707081;1.04714824;-0.0826088441;0.00511370895;1.0480943;-0.0620046011;-0.00204475653;10;-0.0666675967;0;1.044444;1.00010806;1.00010837
20.476541;1.04809145;-0.103244816;-0.00341551391;-0.0985075065;-0.00325835597;1.04706682;1.04714725;-0.0825166061;0.00510574829;1.04809232;-0.0619466096;-0.00204876444;10;-0.0666675673;0;1.044444;1.00010905;1.00010937
20.477541;1.04808948;-0.103148152;-0.00342386454;-0.0984154522;-0.00326631252;1.04706282;1.04714726;-0.0824242894;0.00509778025;1.04809034;-0.0618886188;-0.00205377314;10;-0.0666675374;0;1.044444;1.00010904;1.00010937
20.478541;1.0480885;-0.103049823;-0.00343221202;-0.0983217144;-0.00327426321;1.04705983;1.04714626;-0.0823304599;0.00508822324;1.04808936;-0.0618296287;-0.00205878266;10;-0.0666675072;0;1.044444;1.00010903;1.00010937
20.479541;1.04808653;-0.10295316;-0.00344055614;-0.0982296615;-0.00328221424;1.04705584;1.04714627;-0.0822381436;0.00508025116;1.04808738;-0.0617716391;-0.00206379308;10;-0.066667477;0;1.044444;1.00010902;1.00010937
20.480541;1.04808556;-0.10285483;-0.00344723026;-0.0981359255;-0.00328856928;1.04705184;1.04714528;-0.0821459063;0.00507228256;1.0480864;-0.06171265;-0.00206780441;10;-0.066667447;0;1.044444;1.000109;1.00010937
20.481541;1.04808359;-0.102756501;-0.00345556791;-0.0980422841;-0.00329651515;1.04704785;1.04714429;-0.0820520774;0.00506431288;1.04808442;-0.0616536613;-0.00207281658;10;-0.0666674173;0;1.044444;1.00010899;1.00010936
20.482541;1.04808262;-0.102659838;-0.00346390278;-0.0979501405;-0.00330445554;1.04704385;1.0471443;-0.0819597621;0.00505474571;1.04808345;-0.061595673;-0.00207782944;10;-0.0666673881;0;1.044444;1.00010897;1.00010935
20.483541;1.04808065;-0.102561509;-0.00347056858;-0.0978565011;-0.00331080665;1.04703986;1.04714331;-0.0818659338;0.00504677383;1.04808147;-0.0615366846;-0.00208184282;10;-0.0666673597;0;1.044444;1.00010895;1.00010934
20.484541;1.04807968;-0.102463179;-0.00347889904;-0.0977627696;-0.00331874269;1.04703586;1.04714332;-0.0817720276;0.00503879581;1.04808049;-0.0614776958;-0.00208685658;10;-0.0666673325;0;1.044444;1.00010993;1.00011033
20.485541;1.04807771;-0.102364851;-0.00348722788;-0.0976691326;-0.00332667978;1.04703187;1.04714232;-0.0816797913;0.00503082131;1.04807852;-0.0614187062;-0.00209187068;10;-0.0666673067;0;1.044444;1.00010991;1.00011031
20.486541;1.04807674;-0.10226819;-0.00349388886;-0.0975769939;-0.0033330213;1.04702887;1.04714133;-0.0815859633;0.00502125411;1.04807754;-0.0613607156;-0.00209588509;10;-0.0666672826;0;1.044444;1.00010989;1.0001103
20.487541;1.04807476;-0.102169863;-0.00350221579;-0.0974833592;-0.00334095386;1.04702488;1.04714134;-0.0814920573;0.005013273;1.04807556;-0.0613017238;-0.00210089969;10;-0.0666672603;0;1.044444;1.00010987;1.00011028
20.488541;1.04807379;-0.102071537;-0.00351054236;-0.0973896323;-0.00334888071;1.04702088;1.04714034;-0.0813998207;0.00500529617;1.04807458;-0.0612427305;-0.00210591428;10;-0.0666672399;0;1.044444;1.00010984;1.00011026
20.489541;1.04807181;-0.101973209;-0.00351720216;-0.0972959991;-0.00335521798;1.04701689;1.04714035;-0.0813059147;0.00499731418;1.0480726;-0.0611837358;-0.00210992856;10;-0.0666672218;0;1.044444;1.00010982;1.00011024
20.490541;1.04807084;-0.101874883;-0.00352552865;-0.0972022733;-0.00336313975;1.04701289;1.04713936;-0.0812120864;0.00498774497;1.04807162;-0.0611247398;-0.00211494223;10;-0.0666672062;0;1.044444;1.00010979;1.00011023
20.491541;1.04806886;-0.101776556;-0.00353385522;-0.0971086405;-0.0033710624;1.0470089;1.04713936;-0.0811181807;0.00497976243;1.04806964;-0.0610657428;-0.00211995508;10;-0.0666671933;0;1.044444;1.00010977;1.00011021
20.492541;1.04806787;-0.101678228;-0.00354051524;-0.0970149153;-0.0033773896;1.0470059;1.04713837;-0.0810243528;0.00497178476;1.04806866;-0.0610067451;-0.00212396703;10;-0.0666671833;0;1.044444;1.00010974;1.00011019
20.493541;1.04806589;-0.101579899;-0.00354884199;-0.0969212826;-0.00338530863;1.04700191;1.04713738;-0.0809321167;0.0049638076;1.04806667;-0.060947747;-0.00212897804;10;-0.0666671759;0;1.044444;1.00010971;1.00011018
20.494541;1.0480649;-0.101481571;-0.00355716878;-0.0968275574;-0.00339322334;1.04699792;1.04713739;-0.0808382122;0.00495582658;1.04806569;-0.0608887488;-0.0021339881;10;-0.0666671709;0;1.044444;1.00010969;1.00011016
20.495541;1.04806291;-0.10138324;-0.00356382889;-0.0967339243;-0.00339955042;1.04699392;1.0471364;-0.0807443854;0.0049462597;1.0480637;-0.0608297506;-0.00213799718;10;-0.0666671679;0;1.044444;1.00010966;1.00011015
20.496541;1.04806192;-0.101284911;-0.00357215564;-0.0966401986;-0.00340746445;1.04698993;1.04713641;-0.0806504822;0.00493828083;1.04806271;-0.0607707526;-0.00214300525;10;-0.0666671667;0;1.044444;1.00010964;1.00011014
20.497541;1.04805992;-0.101186581;-0.00358048217;-0.0965465647;-0.00341538227;1.04698594;1.04713542;-0.0805566565;0.00493030771;1.04806072;-0.0607117546;-0.00214801225;10;-0.0666671671;0;1.044444;1.00010961;1.00011013
20.498541;1.04805892;-0.101088249;-0.00358714154;-0.0964528382;-0.00342170771;1.04698295;1.04713543;-0.0804643456;0.0049223309;1.04805972;-0.0606527564;-0.0021520181;10;-0.0666671688;0;1.044444;1.00010959;1.00011012
20.499541;1.04805692;-0.100991585;-0.00359546676;-0.0963607934;-0.00342962835;1.04697896;1.04713444;-0.0803705198;0.00491435988;1.04805773;-0.0605947575;-0.00215702277;10;-0.0666671719;0;1.044444;1.00010957;1.00011011
20.500541;1.04805592;-0.100893253;-0.00360379093;-0.0962670661;-0.00343754797;1.04697497;1.04713445;-0.0802766169;0.00490479387;1.04805673;-0.0605357575;-0.0021620263;10;-0.0666671763;0;1.044444;1.00010955;1.0001101
20.501541;1.04805392;-0.100794922;-0.00361044728;-0.0961734302;-0.00344388336;1.04697098;1.04713346;-0.0801843818;0.00489682592;1.04805473;-0.0604767563;-0.00216602873;10;-0.0666671819;0;1.044444;1.00010953;1.0001101
20.502541;1.04805291;-0.10069659;-0.00361876914;-0.096079702;-0.0034518088;1.04696699;1.04713246;-0.0800905542;0.00488886004;1.04805374;-0.0604177538;-0.00217103002;10;-0.0666671884;0;1.044444;1.00010952;1.00011009
20.503541;1.0480509;-0.100598257;-0.00362709001;-0.0959860649;-0.0034597408;1.046963;1.04713247;-0.0799966493;0.00488089191;1.04805174;-0.0603587499;-0.00217603002;10;-0.0666671956;0;1.044444;1.00010951;1.00011009
20.504541;1.04804989;-0.100501592;-0.00363374335;-0.0958939256;-0.00346608255;1.04696001;1.04713147;-0.0799044117;0.00487293109;1.04805073;-0.0603007447;-0.00218002857;10;-0.0666672031;0;1.044444;1.0001095;1.00011009
20.505541;1.04804788;-0.100403259;-0.00364206261;-0.0958002867;-0.00347402124;1.04695602;1.04713147;-0.0798105053;0.00486337667;1.04804873;-0.060241738;-0.00218502561;10;-0.0666672108;0;1.044444;1.00010849;1.00010909
20.506541;1.04804686;-0.100304927;-0.0036487143;-0.0957065554;-0.00348036976;1.04695204;1.04713046;-0.079718266;0.00485542115;1.04804773;-0.0601827299;-0.00218902117;10;-0.0666672184;0;1.044444;1.00010849;1.00010909
20.507541;1.04804485;-0.100208262;-0.00365703147;-0.0956145049;-0.00348831532;1.04694805;1.04713046;-0.0796243579;0.00484746328;1.04804572;-0.0601247205;-0.00219401539;10;-0.0666672259;0;1.044444;1.00010849;1.0001091
20.508541;1.04804383;-0.100109932;-0.00366534709;-0.0955207727;-0.00349626091;1.04694407;1.04712945;-0.0795321164;0.00483951203;1.04804471;-0.0600657097;-0.00219900848;10;-0.066667233;0;1.044444;1.00010849;1.0001091
20.509541;1.04804181;-0.100013269;-0.00367199423;-0.0954287219;-0.00350262282;1.04694108;1.04712844;-0.0794398733;0.00483156256;1.0480427;-0.0600076977;-0.00220300077;10;-0.0666672395;0;1.044444;1.0001085;1.00010911
20.510541;1.04804079;-0.0999166083;-0.00368030609;-0.0953365806;-0.00351057473;1.0469371;1.04712842;-0.0793475524;0.0048236102;1.04804168;-0.0599496848;-0.00220799259;10;-0.0666672453;0;1.044444;1.00010851;1.00010911
20.511541;1.04803877;-0.0998182813;-0.00368861617;-0.0952429407;-0.00351853289;1.04693311;1.0471274;-0.0792553052;0.00481566426;1.04803967;-0.0598906711;-0.00221298417;10;-0.0666672506;0;1.044444;1.00010852;1.00010912
20.512541;1.04803776;-0.099721622;-0.00369525809;-0.0951508013;-0.00352490015;1.04692912;1.04712738;-0.0791613882;0.00480612408;1.04803865;-0.0598326569;-0.0022169756;10;-0.0666672553;0;1.044444;1.00010853;1.00010913
20.513541;1.04803574;-0.0996249631;-0.00370356561;-0.0950587538;-0.00353286364;1.04692513;1.04712636;-0.079070728;0.00479818235;1.04803663;-0.0597746426;-0.00222196688;10;-0.0666672597;0;1.044444;1.00010855;1.00010914
20.514541;1.04803472;-0.0995283043;-0.00371020586;-0.0949666172;-0.00353923598;1.04692214;1.04712634;-0.0789783986;0.00479023832;1.04803562;-0.0597166283;-0.00222595805;10;-0.0666672639;0;1.044444;1.00010757;1.00010815
20.515541;1.0480327;-0.0994316453;-0.00371851263;-0.094874573;-0.00354720431;1.04691814;1.04712532;-0.0788861433;0.00478230108;1.0480336;-0.0596586142;-0.00223094914;10;-0.0666672679;0;1.044444;1.00010758;1.00010815
20.516541;1.04803168;-0.0993349856;-0.00372681975;-0.0947824399;-0.0035551713;1.04691415;1.04712429;-0.0787938867;0.00477436575;1.04803258;-0.0596006002;-0.00223594026;10;-0.0666672719;0;1.044444;1.0001076;1.00010816
20.517541;1.04802967;-0.0992383249;-0.00373346099;-0.0946903989;-0.00356155297;1.04691015;1.04712426;-0.0787015541;0.00476642738;1.04803056;-0.0595425862;-0.00223993165;10;-0.0666672762;0;1.044444;1.00010763;1.00010817
20.518541;1.04802865;-0.0991433298;-0.00374177015;-0.0945998591;-0.00356952258;1.04690615;1.04712324;-0.0786108883;0.00475849473;1.04802954;-0.0594855722;-0.00224492362;10;-0.066667281;0;1.044444;1.00010765;1.00010818
20.519541;1.04802663;-0.0990466667;-0.00374841418;-0.0945078202;-0.00357590584;1.04690314;1.04712321;-0.0785201476;0.00475055844;1.04802752;-0.0594275579;-0.00224891643;10;-0.0666672869;0;1.044444;1.00010767;1.00010818
20.520541;1.04802562;-0.0989516686;-0.00375672664;-0.0944172819;-0.00358387619;1.04689914;1.04712218;-0.0784278909;0.00474103567;1.04802651;-0.0593705433;-0.00225391018;10;-0.0666672941;0;1.044444;1.0001067;1.00010719
20.521541;1.04802361;-0.0988550022;-0.00376337435;-0.0943252434;-0.00359025973;1.04689513;1.04712116;-0.0783372268;0.00473310493;1.04802449;-0.0593125283;-0.00225790488;10;-0.0666673028;0;1.044444;1.00010672;1.00010719
20.522541;1.04802259;-0.0987600008;-0.00377169081;-0.0942347046;-0.00359823016;1.04689113;1.04712113;-0.0782464889;0.00472516973;1.04802347;-0.059255513;-0.0022629005;10;-0.0666673135;0;1.044444;1.00010674;1.0001072
20.523541;1.04802059;-0.0986649977;-0.00378000942;-0.0941442547;-0.00360620404;1.04688812;1.0471201;-0.078155827;0.00471723881;1.04802145;-0.0591984975;-0.00226789704;10;-0.066667326;0;1.044444;1.00010677;1.0001072
20.524541;1.04801958;-0.0985699928;-0.0037866635;-0.0940537137;-0.00361258413;1.04688411;1.04712007;-0.078065092;0.00470930295;1.04802043;-0.0591414821;-0.00227189457;10;-0.0666673403;0;1.044444;1.00010679;1.00010721
20.525541;1.04801758;-0.0984749863;-0.00379498622;-0.0939632606;-0.00362055788;1.0468801;1.04711904;-0.0779744329;0.00470137102;1.04801842;-0.059084467;-0.00227689325;10;-0.066667356;0;1.044444;1.00010582;1.00010621
20.526541;1.04801658;-0.0983799782;-0.00380164419;-0.0938727157;-0.00362693774;1.04687609;1.04711802;-0.0778837755;0.0046934384;1.0480174;-0.0590274529;-0.00228089322;10;-0.0666673728;0;1.044444;1.00010584;1.00010621
20.527541;1.04801458;-0.0982849688;-0.00380997066;-0.0937822581;-0.00363491113;1.04687208;1.04711799;-0.0777946374;0.00468550049;1.04801538;-0.0589704404;-0.00228589457;10;-0.0666673903;0;1.044444;1.00010586;1.00010621
20.528541;1.04801358;-0.0981916251;-0.00381663235;-0.0936932993;-0.00364129033;1.04686907;1.04711697;-0.0777039837;0.00467756614;1.04801436;-0.0589144299;-0.00228989728;10;-0.066667408;0;1.044444;1.00010588;1.00010621
20.529541;1.04801159;-0.0980966138;-0.00382496258;-0.0936028378;-0.00364926265;1.04686506;1.04711694;-0.077614849;0.00466962627;1.04801235;-0.0588574218;-0.00229490115;10;-0.0666674256;0;1.044444;1.0001049;1.0001052
20.530541;1.04801059;-0.0980032687;-0.00383162803;-0.0935138757;-0.00365564023;1.04686105;1.04711592;-0.0775257894;0.00466168976;1.04801133;-0.0588014164;-0.00229890582;10;-0.0666674432;0;1.044444;1.00010492;1.0001052
20.531541;1.0480086;-0.0979099236;-0.00383996198;-0.0934250017;-0.00366361036;1.04685704;1.0471149;-0.0774367302;0.00465375225;1.04800931;-0.0587454136;-0.00230391093;10;-0.0666674603;0;1.044444;1.00010494;1.00010519
20.532541;1.04800761;-0.0978165785;-0.00384663103;-0.0933360375;-0.00366998517;1.04685403;1.04711488;-0.0773475971;0.00464580945;1.0480083;-0.0586894134;-0.00230791626;10;-0.0666674768;0;1.044444;1.00010496;1.00010518
20.533541;1.04800562;-0.0977232336;-0.00385496836;-0.0932471614;-0.00367795212;1.04685001;1.04711387;-0.0772585377;0.00463787042;1.04800628;-0.0586334156;-0.00231292175;10;-0.0666674922;0;1.044444;1.00010397;1.00010417
20.534541;1.04800464;-0.0976298891;-0.00386164056;-0.0931581954;-0.00368432346;1.046846;1.04711285;-0.0771710694;0.00462993069;1.04800527;-0.0585774199;-0.00231692739;10;-0.0666675061;0;1.044444;1.00010398;1.00010417
20.535541;1.04800265;-0.0975382115;-0.00386998088;-0.0930709076;-0.00369228677;1.04684199;1.04711284;-0.0770819352;0.00462198573;1.04800325;-0.058522426;-0.00232193319;10;-0.0666675183;0;1.044444;1.00010399;1.00010416
20.536541;1.04800166;-0.0974448676;-0.00387832259;-0.0929819399;-0.00370024472;1.04683797;1.04711183;-0.0769944657;0.00461404418;1.04800224;-0.0584664335;-0.00232693915;10;-0.0666675281;0;1.044444;1.000104;1.00010414
20.537541;1.04799968;-0.0973531907;-0.00388499895;-0.0928946505;-0.00370661409;1.04683496;1.04711082;-0.0769069957;0.00460610144;1.04800022;-0.058411442;-0.00233094525;10;-0.0666675355;0;1.044444;1.00010301;1.00010313
20.538541;1.04799869;-0.0972598476;-0.00389334316;-0.0928056816;-0.00371456858;1.04683095;1.04711081;-0.0768178603;0.00459815303;1.04799921;-0.058355451;-0.00233595142;10;-0.06666754;0;1.044444;1.00010301;1.00010312
20.539541;1.04799671;-0.0971681718;-0.00390002163;-0.0927183908;-0.0037209348;1.04682693;1.04710981;-0.0767319814;0.0045902077;1.0479972;-0.0583004603;-0.0023399576;10;-0.0666675417;0;1.044444;1.00010302;1.0001031
20.540541;1.04799573;-0.0970764969;-0.00390836734;-0.092631011;-0.00372888656;1.04682292;1.04710881;-0.0766445104;0.00458226107;1.04799618;-0.0582454694;-0.00234496376;10;-0.0666675404;0;1.044444;1.00010301;1.00010309
20.541541;1.04799374;-0.0969864893;-0.00391504667;-0.0925453092;-0.00373525055;1.04681991;1.04710881;-0.0765569658;0.00457430892;1.04799417;-0.0581914779;-0.00234897001;10;-0.0666675362;0;1.044444;1.00010201;1.00010207
20.542541;1.04799276;-0.0968948159;-0.00392339274;-0.0924579283;-0.00374320057;1.0468159;1.04710781;-0.0764710854;0.00456636032;1.04799316;-0.0581364857;-0.00235397657;10;-0.0666675291;0;1.044444;1.000102;1.00010205
20.543541;1.04799078;-0.0968048102;-0.0039300721;-0.0923722259;-0.00374956333;1.04681189;1.04710682;-0.0763836127;0.0045584112;1.04799115;-0.0580824924;-0.00235798376;10;-0.0666675194;0;1.044444;1.00010199;1.00010203
20.544541;1.0479898;-0.0967131389;-0.0039384179;-0.0922848454;-0.00375751248;1.04680788;1.04710683;-0.0762976581;0.0045504576;1.04799013;-0.0580274982;-0.00236299194;10;-0.0666675074;0;1.044444;1.00010098;1.00010101
20.545541;1.04798782;-0.0966231353;-0.00394509663;-0.0921991443;-0.00376387451;1.04680487;1.04710584;-0.0762117757;0.00454250849;1.04798812;-0.057973503;-0.00236700148;10;-0.0666674933;0;1.044444;1.00010096;1.00010098
20.546541;1.04798585;-0.0965331329;-0.00395177482;-0.0921134444;-0.00377023608;1.04680087;1.04710485;-0.0761258924;0.00453455971;1.04798611;-0.0579195067;-0.00237101274;10;-0.0666674774;0;1.044444;1.00010095;1.00010096
20.547541;1.04798487;-0.0964431316;-0.00396011913;-0.0920276581;-0.00377818385;1.04679686;1.04710486;-0.0760415273;0.00452660711;1.0479851;-0.0578655095;-0.00237602601;10;-0.0666674597;0;1.044444;1.00010092;1.00010094
20.548541;1.0479829;-0.096354798;-0.0039667964;-0.0919435514;-0.00378454433;1.04679285;1.04710387;-0.0759556423;0.00451865949;1.04798309;-0.0578125116;-0.00238004151;10;-0.0666674404;0;1.044444;1.0000999;1.00009992
20.549541;1.04798192;-0.0962647986;-0.00397514014;-0.0918577681;-0.00379249122;1.04678885;1.04710288;-0.075871348;0.00451071266;1.04798208;-0.0577585132;-0.00238505936;10;-0.0666674195;0;1.044444;1.00009988;1.0000999
20.550541;1.04797995;-0.0961764668;-0.0039818171;-0.0917736641;-0.00379885141;1.04678584;1.04710289;-0.0757869804;0.00450276234;1.04798007;-0.0577055143;-0.00238907962;10;-0.0666673975;0;1.044444;1.00009985;1.00009988
20.551541;1.04797897;-0.0960881353;-0.00399016056;-0.0916894738;-0.00380679887;1.04678184;1.0471019;-0.0757026842;0.00449481707;1.04797906;-0.0576525152;-0.0023941022;10;-0.0666673744;0;1.044444;1.00009882;1.00009887
20.552541;1.047977;-0.095999804;-0.00399683707;-0.0916053718;-0.00381316057;1.04677783;1.04710091;-0.0756183871;0.0044868725;1.04797705;-0.0575995161;-0.00239812687;10;-0.0666673508;0;1.044444;1.00009879;1.00009886
20.553541;1.04797602;-0.0959114725;-0.00400517987;-0.0915211833;-0.00382111031;1.04677382;1.04709992;-0.0755340894;0.00447892867;1.04797604;-0.0575465172;-0.0024031533;10;-0.0666673271;0;1.044444;1.00009876;1.00009885
20.554541;1.04797405;-0.0958231405;-0.00401185561;-0.0914370829;-0.0038274748;1.04677081;1.04709993;-0.0754513109;0.00447098133;1.04797403;-0.0574935187;-0.00240718105;10;-0.0666673034;0;1.044444;1.00009773;1.00009784
20.555541;1.04797307;-0.0957364747;-0.00402019767;-0.0913544864;-0.00383542749;1.04676681;1.04709894;-0.0753670129;0.00446303909;1.04797303;-0.0574415209;-0.00241220963;10;-0.0666672801;0;1.044444;1.0000977;1.00009783
20.556541;1.04797109;-0.0956498085;-0.00402687273;-0.0912719774;-0.00384179487;1.0467628;1.04709795;-0.0752843072;0.00445509759;1.04797102;-0.0573895239;-0.00241623854;10;-0.0666672574;0;1.044444;1.00009768;1.00009783
20.557541;1.04797012;-0.0955631421;-0.00403354733;-0.0911893814;-0.00384815981;1.04675879;1.04709696;-0.0752016027;0.00444874845;1.04797002;-0.0573375277;-0.00242026736;10;-0.0666672352;0;1.044444;1.00009666;1.00009683
20.558541;1.04796814;-0.0954764756;-0.00404188795;-0.0911068723;-0.0038561198;1.04675578;1.04709697;-0.0751188279;0.00444080395;1.04796801;-0.0572855324;-0.00242529577;10;-0.0666672135;0;1.044444;1.00009664;1.00009682
20.559541;1.04796716;-0.095389809;-0.00404856102;-0.0910242755;-0.00386248657;1.04675178;1.04709598;-0.075037718;0.00443286425;1.04796701;-0.057233538;-0.00242932351;10;-0.0666671924;0;1.044444;1.00009663;1.00009682
20.560541;1.04796518;-0.0953031424;-0.00405689982;-0.0909417644;-0.00387044819;1.04674777;1.04709499;-0.074955018;0.0044249251;1.047965;-0.0571815446;-0.00243435038;10;-0.0666671717;0;1.044444;1.00009562;1.00009582
20.561541;1.0479632;-0.0952181425;-0.00406357101;-0.0908608421;-0.0038768203;1.04674376;1.047094;-0.0748739111;0.00441698635;1.047963;-0.0571305522;-0.00243837616;10;-0.0666671512;0;1.044444;1.00009561;1.00009582
20.562541;1.04796222;-0.095133143;-0.00407190811;-0.0907798311;-0.00388478017;1.04674076;1.04709401;-0.0747927336;0.00440904364;1.04796199;-0.0570795613;-0.00244340061;10;-0.0666671306;0;1.044444;1.00009561;1.00009583
20.563541;1.04796024;-0.095048144;-0.00407857791;-0.0906989048;-0.00389115456;1.04673675;1.04709301;-0.0747116284;0.00440110523;1.04795999;-0.0570285724;-0.00244742345;10;-0.0666671098;0;1.044444;1.00009461;1.00009483
20.564541;1.04795926;-0.0949631458;-0.00408524729;-0.0906178898;-0.00389752644;1.04673274;1.04709202;-0.0746305235;0.00439316677;1.04795898;-0.0569775858;-0.00245144447;10;-0.0666670885;0;1.044444;1.00009461;1.00009483
20.565541;1.04795728;-0.0948781486;-0.00409358305;-0.0905369593;-0.00390549361;1.04672874;1.04709102;-0.0745510106;0.00438681987;1.04795698;-0.0569266015;-0.00245646358;10;-0.066667067;0;1.044444;1.00009462;1.00009484
20.566541;1.04795629;-0.0947948192;-0.00410025193;-0.0904575305;-0.00391186768;1.04672573;1.04709102;-0.0744698349;0.00437887678;1.04795597;-0.0568766193;-0.00246048086;10;-0.0666670453;0;1.044444;1.00009363;1.00009384
20.567541;1.04795431;-0.0947098244;-0.00410858717;-0.0903765956;-0.00391983667;1.04672172;1.04709003;-0.0743903225;0.00437093739;1.04795396;-0.0568256387;-0.00246549645;10;-0.0666670233;0;1.044444;1.00009365;1.00009385
20.568541;1.04795332;-0.0946264978;-0.00411525531;-0.090297163;-0.00392621211;1.04671772;1.04708903;-0.0743108104;0.00436299733;1.04795296;-0.0567756596;-0.00246951052;10;-0.0666670009;0;1.044444;1.00009366;1.00009385
20.569541;1.04795134;-0.0945431726;-0.00412192287;-0.0902178151;-0.00393259168;1.04671371;1.04708803;-0.0742312988;0.00435505646;1.04795095;-0.0567256816;-0.00247352312;10;-0.0666669778;0;1.044444;1.00009268;1.00009285
20.570541;1.04794935;-0.094459849;-0.00413025653;-0.0901384658;-0.00394056188;1.0467107;1.04708703;-0.0741533796;0.00434711453;1.04794894;-0.0566757048;-0.00247853422;10;-0.0666669541;0;1.044444;1.0000927;1.00009286
20.571541;1.04794836;-0.0943781936;-0.00413692319;-0.0900606199;-0.00394693801;1.04670669;1.04708703;-0.074073799;0.00434075876;1.04794794;-0.0566267291;-0.00248254366;10;-0.0666669296;0;1.044444;1.00009272;1.00009286
20.572541;1.04794637;-0.094294873;-0.00414525654;-0.0899812691;-0.00395490842;1.04670269;1.04708603;-0.0739958821;0.0043328136;1.04794593;-0.0565767547;-0.00248755122;10;-0.0666669041;0;1.044444;1.00009174;1.00009186
20.573541;1.04794538;-0.0942132204;-0.00415192368;-0.0899034226;-0.00396128481;1.04669868;1.04708503;-0.0739179662;0.00432486624;1.04794492;-0.0565277817;-0.00249155669;10;-0.0666668775;0;1.044444;1.00009176;1.00009186
20.574541;1.04794338;-0.094131569;-0.00415859177;-0.0898256619;-0.00396766526;1.04669567;1.04708403;-0.0738400513;0.00431691649;1.04794292;-0.0564788101;-0.0024955599;10;-0.0666668498;0;1.044444;1.00009178;1.00009186
20.575541;1.04794239;-0.0940499181;-0.00416692793;-0.0897478153;-0.00397563278;1.04669166;1.04708303;-0.0737621373;0.00431055617;1.04794192;-0.0564298396;-0.00250056075;10;-0.066666821;0;1.044444;1.0000908;1.00009086
20.576541;1.04794039;-0.0939699343;-0.00417359911;-0.0896716451;-0.00398201434;1.04668765;1.04708203;-0.0736858152;0.00430260212;1.04793991;-0.0563818701;-0.00250455914;10;-0.0666667908;0;1.044444;1.00009082;1.00009086
20.577541;1.04793939;-0.0938882839;-0.00418027206;-0.0895937992;-0.00398839284;1.04668365;1.04708203;-0.0736078312;0.00429464235;1.04793891;-0.0563329014;-0.00250855499;10;-0.0666667595;0;1.044444;1.00009084;1.00009087
20.578541;1.04793739;-0.0938082999;-0.00418861329;-0.0895176298;-0.00399636629;1.04668064;1.04708103;-0.0735315088;0.00428668552;1.04793691;-0.0562849335;-0.00251354825;10;-0.0666667273;0;1.044444;1.00008985;1.00008987
20.579541;1.04793538;-0.0937283156;-0.00419528917;-0.0894414612;-0.00400274987;1.04667663;1.04708003;-0.0734551855;0.00427872788;1.04793491;-0.0562369662;-0.00251753904;10;-0.0666666942;0;1.044444;1.00008987;1.00008987
20.580541;1.04793438;-0.0936483308;-0.00420196584;-0.0893652079;-0.00400913;1.04667262;1.04707903;-0.0733788609;0.00427236151;1.04793391;-0.0561889994;-0.00252152773;10;-0.0666666606;0;1.044444;1.00008888;1.00008888
20.581541;1.04793237;-0.0935683454;-0.00421030936;-0.0892890406;-0.00401710473;1.04666862;1.04707803;-0.0733041266;0.00426440317;1.04793191;-0.056141033;-0.00252651489;10;-0.0666666267;0;1.044444;1.00008889;1.00008888
20.582541;1.04793137;-0.0934900262;-0.00421698582;-0.0892143789;-0.00402348563;1.04666561;1.04707703;-0.0732293908;0.0042564446;1.0479309;-0.0560940667;-0.00253050116;10;-0.0666665931;0;1.044444;1.0000889;1.00008889
20.583541;1.04792936;-0.0934117067;-0.00422366137;-0.0891398023;-0.00402987106;1.04666161;1.04707603;-0.0731530617;0.00424848564;1.0479289;-0.0560471003;-0.00253448702;10;-0.0666665601;0;1.044444;1.0000879;1.00008789
20.584541;1.04792835;-0.0933333866;-0.00423200238;-0.0890651402;-0.00403784394;1.0466576;1.04707503;-0.0730783227;0.00424211777;1.0479279;-0.0560001337;-0.00253947277;10;-0.0666665283;0;1.044444;1.00008791;1.0000879
20.585541;1.04792634;-0.0932550666;-0.00423867534;-0.0889905622;-0.00404423127;1.0466546;1.04707503;-0.0730051043;0.00423415333;1.0479259;-0.0559531669;-0.00254345858;10;-0.0666664978;0;1.044444;1.00008791;1.0000879
20.586541;1.04792432;-0.0931767465;-0.004245347;-0.0889159831;-0.00405061966;1.04665059;1.04707403;-0.0729303625;0.00422619209;1.0479239;-0.0559061999;-0.00254744461;10;-0.066666469;0;1.044444;1.00008691;1.00008691
20.587541;1.04792331;-0.0930984264;-0.00425368412;-0.0888413182;-0.0040585956;1.04664659;1.04707304;-0.0728572115;0.00421982174;1.04792289;-0.0558592325;-0.00255243097;10;-0.0666664421;0;1.044444;1.00008691;1.00008691
20.588541;1.0479213;-0.0930217732;-0.00426035353;-0.0887683276;-0.00406498569;1.04664258;1.04707204;-0.0727824678;0.00421185885;1.04792089;-0.055813264;-0.00255641769;10;-0.0666664172;0;1.044444;1.00008691;1.00008692
20.589541;1.04792028;-0.0929451201;-0.00426702213;-0.0886952519;-0.00407137237;1.04663958;1.04707104;-0.0727093148;0.00420389526;1.04791989;-0.0557672938;-0.00256040473;10;-0.0666663941;0;1.044444;1.0000859;1.00008592
20.590541;1.04791826;-0.0928684668;-0.00427369022;-0.0886222607;-0.00407776309;1.04663558;1.04707005;-0.072636161;0.00419752297;1.04791788;-0.0557213213;-0.00256439202;10;-0.0666663728;0;1.044444;1.0000859;1.00008592
20.591541;1.04791724;-0.0927918131;-0.00428202485;-0.0885491853;-0.00408574017;1.04663158;1.04706905;-0.0725645985;0.00418955888;1.04791688;-0.0556753458;-0.00256937959;10;-0.0666663529;0;1.044444;1.00008589;1.00008593
20.592541;1.04791522;-0.0927168252;-0.00428869291;-0.0884777855;-0.00409213018;1.04662758;1.04706806;-0.0724914439;0.00418159521;1.04791488;-0.055630367;-0.00257336754;10;-0.0666663342;0;1.044444;1.00008489;1.00008493
20.593541;1.0479132;-0.0926401696;-0.00429536111;-0.088404796;-0.00409851948;1.04662458;1.04706706;-0.0724198808;0.00417522401;1.04791287;-0.0555843848;-0.0025773561;10;-0.0666663165;0;1.044444;1.00008488;1.00008494
20.594541;1.04791219;-0.09256518;-0.00430369598;-0.0883333134;-0.00410649464;1.04662058;1.04706606;-0.0723483174;0.00416726194;1.04791187;-0.055539399;-0.00258234553;10;-0.0666662995;0;1.044444;1.00008388;1.00008394
20.595541;1.04791017;-0.0924901896;-0.00431036401;-0.0882619158;-0.00411288277;1.04661659;1.04706507;-0.0722767533;0.00415930079;1.04790987;-0.0554944098;-0.00258633614;10;-0.0666662828;0;1.044444;1.00008388;1.00008395
20.596541;1.04790916;-0.0924151985;-0.00431703166;-0.0881904341;-0.00411926678;1.04661359;1.04706407;-0.0722051885;0.0041529323;1.04790886;-0.055449417;-0.00259032818;10;-0.0666662659;0;1.044444;1.00008387;1.00008396
20.597541;1.04790714;-0.0923402067;-0.00432369872;-0.0881190367;-0.00412565481;1.0466096;1.04706408;-0.0721351461;0.00414496906;1.04790686;-0.0554044207;-0.00259432181;10;-0.0666662488;0;1.044444;1.00008287;1.00008296
20.598541;1.04790513;-0.0922668807;-0.0043320317;-0.0880492291;-0.00413363352;1.04660561;1.04706308;-0.0720635803;0.00413701078;1.04790486;-0.0553604209;-0.00259931715;10;-0.0666662312;0;1.044444;1.00008287;1.00008297
20.599541;1.04790412;-0.0921935534;-0.00433869704;-0.0879793366;-0.00414001801;1.04660162;1.04706209;-0.0719936058;0.00413064529;1.04790386;-0.055316418;-0.00260331428;10;-0.0666662135;0;1.044444;1.00008286;1.00008298
20.600541;1.04790212;-0.0921202249;-0.0043453613;-0.0879095269;-0.00414640658;1.04659863;1.04706109;-0.071923631;0.00412268905;1.04790186;-0.0552724123;-0.00260731315;10;-0.0666661959;0;1.044444;1.00008186;1.00008198
20.601541;1.04790111;-0.0920468949;-0.0043520245;-0.0878396315;-0.00415279124;1.04659464;1.0470601;-0.0718536561;0.00411473371;1.04790087;-0.0552284041;-0.00261131353;10;-0.0666661788;0;1.044444;1.00008186;1.00008199
20.602541;1.04789911;-0.0919735632;-0.00436035338;-0.087769818;-0.00416077035;1.04659065;1.04705911;-0.0717852727;0.00410837097;1.04789887;-0.0551843939;-0.00261631512;10;-0.0666661626;0;1.044444;1.00008185;1.000082
20.603541;1.0478981;-0.0919018968;-0.00436701469;-0.0877015089;-0.00416715492;1.04658766;1.04705812;-0.0717152977;0.00410041718;1.04789788;-0.055141382;-0.00262031762;10;-0.0666661479;0;1.044444;1.00008085;1.000081
20.604541;1.0478961;-0.0918285622;-0.00437367516;-0.0876316904;-0.00417354333;1.04658368;1.04705713;-0.0716469148;0.00409405568;1.04789589;-0.0550973684;-0.00262432083;10;-0.066666135;0;1.044444;1.00008085;1.00008101
20.605541;1.0478941;-0.091756893;-0.00438033504;-0.0875634596;-0.00417993153;1.04657969;1.04705615;-0.0715785322;0.00408610267;1.04789389;-0.0550543535;-0.00262832467;10;-0.0666661245;0;1.044444;1.00008085;1.00008102
20.606541;1.04789309;-0.0916852225;-0.00438866123;-0.0874951426;-0.00418790594;1.04657571;1.04705516;-0.0715101499;0.0040781495;1.04789291;-0.0550113372;-0.00263332911;10;-0.0666661164;0;1.044444;1.00007985;1.00008003
20.607541;1.04789109;-0.0916135508;-0.00439532062;-0.0874269063;-0.00419429343;1.04657272;1.04705417;-0.0714433599;0.00407178761;1.04789092;-0.0549683199;-0.00263733418;10;-0.0666661111;0;1.044444;1.00007986;1.00008004
20.608541;1.04789009;-0.0915435444;-0.00440198004;-0.0873601744;-0.0042006763;1.04656874;1.04705319;-0.0713749787;0.00406383323;1.04788993;-0.0549263016;-0.00264133986;10;-0.0666661084;0;1.044444;1.00007986;1.00008004
20.609541;1.04788809;-0.09147187;-0.00440863961;-0.0872919325;-0.00420706233;1.04656476;1.0470522;-0.0713081898;0.00405746976;1.04788795;-0.0548832828;-0.00264534608;10;-0.0666661083;0;1.044444;1.00007887;1.00007905
20.610541;1.04788609;-0.0914018608;-0.00441529946;-0.0872252783;-0.00421344728;1.04656178;1.04705121;-0.0712414016;0.00404951363;1.04788596;-0.0548412635;-0.0026493527;10;-0.0666661107;0;1.044444;1.00007888;1.00007906
20.611541;1.04788509;-0.0913318503;-0.00442362623;-0.0871585379;-0.00422141748;1.0465578;1.04705023;-0.0711746137;0.00404314838;1.04788497;-0.0547992441;-0.00265435957;10;-0.0666661153;0;1.044444;1.0000789;1.00007907
20.612541;1.04788309;-0.0912618385;-0.00443028646;-0.0870918781;-0.0042277998;1.04655382;1.04704924;-0.0711078263;0.00403519039;1.04788299;-0.054757225;-0.00265836643;10;-0.0666661219;0;1.044444;1.00007792;1.00007808
20.613541;1.04788209;-0.0911934926;-0.00443694664;-0.0870267233;-0.00423417658;1.04655085;1.04704825;-0.071042631;0.00402882314;1.047882;-0.0547162063;-0.00266237298;10;-0.0666661301;0;1.044444;1.00007794;1.00007808
20.614541;1.04788008;-0.0911234796;-0.00444360651;-0.0869600593;-0.00424055584;1.04654687;1.04704726;-0.070975844;0.00402086309;1.04788001;-0.0546741884;-0.00266637891;10;-0.0666661395;0;1.044444;1.00007796;1.00007809
20.615541;1.04787808;-0.0910551333;-0.0044502658;-0.0868949846;-0.0042469335;1.0465429;1.04704627;-0.0709106487;0.00401290198;1.04787802;-0.0546331717;-0.00267038402;10;-0.0666661497;0;1.044444;1.00007699;1.0000771
20.616541;1.04787708;-0.0909867875;-0.00445859081;-0.0868298264;-0.00425489599;1.04653993;1.04704528;-0.0708454533;0.00400653156;1.04787703;-0.0545921563;-0.00267538818;10;-0.0666661603;0;1.044444;1.00007702;1.0000771
20.617541;1.04787508;-0.0909184422;-0.00446524789;-0.0867647511;-0.00426127045;1.04653595;1.04704428;-0.0707802578;0.00399856807;1.04787504;-0.0545511427;-0.00267939133;10;-0.066666171;0;1.044444;1.00007605;1.00007611
20.618541;1.04787408;-0.0908500978;-0.00447190348;-0.0866995936;-0.0042676394;1.04653198;1.04704328;-0.0707166544;0.00399219477;1.04787404;-0.0545101308;-0.00268339347;10;-0.0666661817;0;1.044444;1.00007608;1.00007611
20.619541;1.04787208;-0.0907834206;-0.00447855743;-0.0866361106;-0.00427401119;1.04652801;1.04704229;-0.0706514595;0.00398422775;1.04787205;-0.0544701206;-0.00268739462;10;-0.0666661923;0;1.044444;1.00007611;1.00007612
20.620541;1.04787008;-0.0907150771;-0.00448520976;-0.0865710388;-0.00428038189;1.04652504;1.04704128;-0.070587857;0.00397785026;1.04787005;-0.0544291116;-0.00269139482;10;-0.0666662028;0;1.044444;1.00007515;1.00007512
20.621541;1.04786909;-0.0906484005;-0.00449186054;-0.0865074771;-0.00428674743;1.04652107;1.04703928;-0.0705243228;0.00396988234;1.04786905;-0.0543891033;-0.00269539414;10;-0.0666662134;0;1.044444;1.00007518;1.00007512
20.622541;1.04786709;-0.0905817241;-0.00450017653;-0.0864440006;-0.00429470639;1.0465171;1.04703828;-0.0704607222;0.00396349991;1.04786705;-0.0543490954;-0.00270039268;10;-0.0666662241;0;1.044444;1.00007521;1.00007512
20.623541;1.0478661;-0.0905150476;-0.00450682454;-0.0863804443;-0.00430106939;1.04651413;1.04703727;-0.0703971228;0.00395552329;1.04786604;-0.0543090874;-0.00270439048;10;-0.066666235;0;1.044444;1.00007524;1.00007512
20.624541;1.04786411;-0.0904483713;-0.00451347139;-0.0863169734;-0.00430743512;1.04651016;1.04703626;-0.0703335249;0.0039491363;1.04786403;-0.054269079;-0.00270838757;10;-0.0666662464;0;1.044444;1.00007427;1.00007412
20.625541;1.04786212;-0.0903833618;-0.00452011723;-0.0862550957;-0.0043137996;1.04650619;1.04703525;-0.0702715202;0.00394274746;1.04786202;-0.05423007;-0.00271238403;10;-0.0666662585;0;1.044444;1.0000743;1.00007412
20.626541;1.04786113;-0.0903166857;-0.00452676223;-0.0861915479;-0.00432015898;1.04650322;1.04703424;-0.0702095169;0.00393476537;1.04786101;-0.0541900603;-0.00271637989;10;-0.0666662715;0;1.044444;1.00007433;1.00007412
20.627541;1.04785914;-0.0902516762;-0.00453340653;-0.0861296757;-0.00432652179;1.04649925;1.04703323;-0.070147515;0.00392837399;1.047859;-0.05415105;-0.00272037518;10;-0.0666662853;0;1.044444;1.00007336;1.00007312
20.628541;1.04785815;-0.0901866667;-0.00454005032;-0.0860677238;-0.00433288004;1.04649528;1.04703222;-0.0700855145;0.00392039016;1.04785798;-0.0541120394;-0.00272436995;10;-0.0666662998;0;1.044444;1.00007338;1.00007312
20.629541;1.04785617;-0.0901216572;-0.00454669382;-0.0860058563;-0.0043392421;1.04649231;1.04703121;-0.0700235151;0.00391399796;1.04785597;-0.0540730285;-0.00272836436;10;-0.0666663151;0;1.044444;1.0000734;1.00007312
20.630541;1.04785418;-0.0900583142;-0.004555004;-0.085945581;-0.00434719443;1.04648834;1.0470302;-0.0699615168;0.00390601433;1.04785395;-0.0540350171;-0.00273335863;10;-0.0666663311;0;1.044444;1.00007242;1.00007213
20.631541;1.04785319;-0.0899933047;-0.00456164792;-0.0858836344;-0.0043535517;1.04648437;1.04702919;-0.0699011113;0.00389962338;1.04785294;-0.053996005;-0.00273735303;10;-0.0666663479;0;1.044444;1.00007244;1.00007213
20.632541;1.0478512;-0.0899299618;-0.00456829264;-0.0858233612;-0.00435991266;1.0464814;1.04702818;-0.0698407064;0.00389164197;1.04785092;-0.0539579918;-0.00274134786;10;-0.0666663654;0;1.044444;1.00007245;1.00007213
20.633541;1.04785021;-0.0898666191;-0.0045749385;-0.0857630062;-0.00436626878;1.04647742;1.04702617;-0.0697803685;0.0038852578;1.04784991;-0.0539199774;-0.00274534335;10;-0.0666663837;0;1.044444;1.00007146;1.00007114
20.634541;1.04784821;-0.0898032765;-0.0045815856;-0.085702733;-0.00437262838;1.04647444;1.04702516;-0.069719964;0.0038788719;1.0478479;-0.0538819619;-0.00274933964;10;-0.066666403;0;1.044444;1.00007147;1.00007114
20.635541;1.04784622;-0.0897399343;-0.00458823385;-0.0856424593;-0.00437898752;1.04647046;1.04702416;-0.0696595593;0.00387089628;1.04784589;-0.0538439453;-0.00275333683;10;-0.0666664234;0;1.044444;1.00007147;1.00007115
20.636541;1.04784522;-0.0896765924;-0.00459488304;-0.0855821033;-0.00438534241;1.04646647;1.04702315;-0.0695991542;0.00386451451;1.04784488;-0.0538059279;-0.00275733498;10;-0.0666664449;0;1.044444;1.00007047;1.00007015
20.637541;1.04784322;-0.0896149176;-0.00460153293;-0.0855234187;-0.00439170186;1.04646348;1.04702214;-0.0695403405;0.00385654281;1.04784287;-0.0537689101;-0.00276133405;10;-0.0666664677;0;1.044444;1.00007047;1.00007016
20.638541;1.04784222;-0.0895515767;-0.00460818336;-0.0854630612;-0.00439805792;1.04645948;1.04702114;-0.0694815262;0.00385016472;1.04784186;-0.0537308922;-0.00276533395;10;-0.0666664915;0;1.044444;1.00007046;1.00007017
20.639541;1.04784022;-0.0894899028;-0.00461483418;-0.0854043752;-0.00440441925;1.04645548;1.04702013;-0.0694227116;0.00384378825;1.04783986;-0.0536938743;-0.00276933456;10;-0.0666665164;0;1.044444;1.00006945;1.00006918
20.640541;1.04783822;-0.0894282293;-0.00462148517;-0.0853456887;-0.00441078189;1.04645248;1.04701913;-0.0693638966;0.0038358213;1.04783785;-0.0536568568;-0.00277333571;10;-0.0666665421;0;1.044444;1.00006944;1.00006918
20.641541;1.04783722;-0.0893665561;-0.00462813611;-0.0852869203;-0.00441714183;1.04644847;1.04701813;-0.0693050809;0.00382944704;1.04783685;-0.0536198399;-0.00277733712;10;-0.0666665685;0;1.044444;1.00006943;1.00006919
20.642541;1.04783521;-0.0893065498;-0.00463645356;-0.0852298241;-0.00442509834;1.04644446;1.04701613;-0.0692463307;0.00382307681;1.04783485;-0.0535838239;-0.00278233837;10;-0.0666665955;0;1.044444;1.00006941;1.0000692
20.643541;1.04783421;-0.0892448772;-0.00464310418;-0.0851710564;-0.00443146205;1.04644144;1.04701513;-0.0691891049;0.00381511105;1.04783384;-0.0535468087;-0.002786339;10;-0.0666666229;0;1.044444;1.0000684;1.00006821
20.644541;1.0478322;-0.0891848715;-0.00464975477;-0.0851139611;-0.00443783214;1.04643742;1.04701414;-0.069131878;0.00380873679;1.04783184;-0.0535107941;-0.00279033865;10;-0.0666666505;0;1.044444;1.00006839;1.00006821
20.645541;1.04783019;-0.0891248663;-0.0046564054;-0.0850568668;-0.00444420435;1.04643439;1.04701314;-0.0690730577;0.00380236209;1.04782984;-0.05347478;-0.00279433713;10;-0.0666666778;0;1.044444;1.00006838;1.00006821
20.646541;1.04782918;-0.0890648615;-0.0046630561;-0.0849996922;-0.00445057428;1.04643037;1.04701215;-0.0690174197;0.00379439528;1.04782885;-0.0534387658;-0.00279833451;10;-0.0666667046;0;1.044444;1.00006737;1.00006721
20.647541;1.04782717;-0.0890048573;-0.00466970679;-0.0849425996;-0.00445695022;1.04642634;1.04701116;-0.0689601883;0.00378802043;1.04782685;-0.0534027515;-0.00280233105;10;-0.0666667305;0;1.044444;1.00006736;1.00006721
20.648541;1.04782616;-0.0889448539;-0.00467635744;-0.0848854262;-0.00446332342;1.04642331;1.04701017;-0.0689029555;0.00378164626;1.04782586;-0.053366737;-0.00280632713;10;-0.0666667552;0;1.044444;1.00006735;1.00006721
20.649541;1.04782415;-0.0888848512;-0.00468300812;-0.0848283337;-0.004469702;1.04641928;1.04700818;-0.0688473789;0.00377368502;1.04782386;-0.0533307225;-0.0028103231;10;-0.0666667784;0;1.044444;1.00006634;1.00006621
20.650541;1.04782213;-0.0888265155;-0.0046896591;-0.0847728309;-0.00447608126;1.04641525;1.04700719;-0.0687901434;0.00376731353;1.04782187;-0.0532957082;-0.00281431928;10;-0.0666668001;0;1.044444;1.00006633;1.00006621
20.651541;1.04782112;-0.0887681799;-0.00469631081;-0.0847172462;-0.00448245653;1.04641222;1.04700621;-0.0687344982;0.00376094372;1.04782088;-0.0532606946;-0.0028183158;10;-0.06666682;0;1.044444;1.00006632;1.00006621
20.652541;1.0478191;-0.0887081777;-0.00470296376;-0.0846601507;-0.00448883604;1.04640819;1.04700522;-0.0686788513;0.0037529837;1.04781889;-0.0532246819;-0.00282231267;10;-0.0666668382;0;1.044444;1.00006631;1.0000662
20.653541;1.04781709;-0.0886498421;-0.00470961848;-0.0846046446;-0.00449521517;1.04640516;1.04700423;-0.0686232026;0.00374661689;1.0478169;-0.0531896705;-0.00282630974;10;-0.0666668546;0;1.044444;1.0000653;1.0000652
20.654541;1.04781608;-0.0885931729;-0.0047162754;-0.0845506478;-0.00450158927;1.04640114;1.04700324;-0.0685675518;0.00374025114;1.04781591;-0.0531556608;-0.00283030691;10;-0.0666668694;0;1.044444;1.00006529;1.0000652
20.655541;1.04781406;-0.088534837;-0.00472293483;-0.0844951408;-0.00450796669;1.04639711;1.04700125;-0.0685135564;0.00373388984;1.04781393;-0.053120653;-0.00283430409;10;-0.0666668827;0;1.044444;1.00006527;1.0000652
20.656541;1.04781305;-0.0884765009;-0.00472959694;-0.0844395529;-0.00451433878;1.04639409;1.04700026;-0.0684579021;0.00372593392;1.04781294;-0.0530856477;-0.0028383013;10;-0.0666668945;0;1.044444;1.00006526;1.00006521
