time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.657541;1.04781104;-0.088419831;-0.0047362617;-0.0843856363;-0.00452071429;1.04639006;1.04699926;-0.0684038386;0.00371957065;1.04781095;-0.0530516451;-0.00284229858;10;-0.0666669048;0;1.044444;1.00006424;1.00006421
20.658541;1.04780903;-0.0883631601;-0.00474292896;-0.0843317193;-0.00452708915;1.04638704;1.04699827;-0.0683497739;0.00371320826;1.04780896;-0.0530176455;-0.00284629605;10;-0.0666669136;0;1.044444;1.00006422;1.00006422
20.659541;1.04780802;-0.088306488;-0.0047495985;-0.0842777215;-0.00453345924;1.04638302;1.04699728;-0.0682957084;0.00370684682;1.04780797;-0.0529836492;-0.00285029382;10;-0.0666669208;0;1.044444;1.0000642;1.00006422
20.660541;1.04780602;-0.0882498143;-0.00475627001;-0.0842238032;-0.00453983325;1.04637899;1.04699528;-0.0682417071;0.00369889796;1.04780597;-0.0529496562;-0.00285429182;10;-0.0666669263;0;1.044444;1.00006318;1.00006323
20.661541;1.04780501;-0.0881931393;-0.00476294315;-0.0841698034;-0.00454620231;1.04637597;1.04699429;-0.0681876396;0.00369253817;1.04780497;-0.0529156666;-0.00285828978;10;-0.0666669301;0;1.044444;1.00006315;1.00006324
20.662541;1.047803;-0.0881364635;-0.00476961773;-0.0841158824;-0.00455257482;1.04637195;1.04699329;-0.0681335711;0.00368617901;1.04780298;-0.0528816802;-0.00286228734;10;-0.066666932;0;1.044444;1.00006313;1.00006324
20.663541;1.047801;-0.0880797872;-0.00477629358;-0.0840619595;-0.00455894608;1.04636892;1.04699229;-0.0680810933;0.0036798206;1.04780098;-0.0528476968;-0.00286628417;10;-0.0666669319;0;1.044444;1.00006311;1.00006325
20.664541;1.0478;-0.0880247775;-0.0047829705;-0.0840095453;-0.00456531149;1.0463649;1.04699129;-0.0680270227;0.0036718713;1.04779997;-0.052814716;-0.00287028002;10;-0.0666669295;0;1.044444;1.00006209;1.00006226
20.665541;1.04779799;-0.0879697681;-0.00478798165;-0.0839572095;-0.0045700889;1.04636188;1.04698929;-0.0679746076;0.00366551876;1.04779797;-0.0527817374;-0.00287327473;10;-0.0666669247;0;1.044444;1.00006206;1.00006227
20.666541;1.04779699;-0.0879147594;-0.00479466023;-0.0839047919;-0.00457645071;1.04635786;1.04698829;-0.0679221264;0.0036591645;1.04779697;-0.0527487603;-0.00287726816;10;-0.0666669172;0;1.044444;1.00006204;1.00006227
20.667541;1.04779499;-0.0878597518;-0.00480133949;-0.0838524533;-0.0045828149;1.04635384;1.04698728;-0.0678696443;0.00365281234;1.04779496;-0.0527157844;-0.00288126025;10;-0.0666669069;0;1.044444;1.00006201;1.00006228
20.668541;1.04779299;-0.0878047456;-0.00480801943;-0.0838001135;-0.00458917701;1.04635083;1.04698628;-0.0678187532;0.00364646247;1.04779295;-0.0526828091;-0.00288525097;10;-0.0666668938;0;1.044444;1.00006099;1.00006129
20.669541;1.04779199;-0.0877497411;-0.00481470008;-0.0837476932;-0.00459553269;1.04634682;1.04698527;-0.0677662697;0.00363852308;1.04779194;-0.0526498339;-0.00288924036;10;-0.0666668781;0;1.044444;1.00006097;1.00006131
20.670541;1.04778999;-0.0876947385;-0.0048213815;-0.0836953521;-0.00460189073;1.04634381;1.04698327;-0.0677138508;0.00363218141;1.04778993;-0.0526168587;-0.00289322846;10;-0.0666668597;0;1.044444;1.00006094;1.00006132
20.671541;1.04778898;-0.0876414046;-0.00482806385;-0.0836445211;-0.00460824242;1.0463398;1.04698227;-0.0676629588;0.00362583862;1.04778892;-0.0525848831;-0.00289721535;10;-0.066666839;0;1.044444;1.00006092;1.00006133
20.672541;1.04778698;-0.0875880727;-0.00483474741;-0.0835937693;-0.00461459661;1.04633679;1.04698126;-0.0676120669;0.00361949808;1.04778691;-0.0525529067;-0.00290120106;10;-0.0666668162;0;1.044444;1.0000599;1.00006034
20.673541;1.04778497;-0.087533076;-0.00484143232;-0.0835414254;-0.00462094886;1.04633279;1.04698026;-0.0675611749;0.00361315964;1.0477849;-0.0525199295;-0.00290518573;10;-0.0666667921;0;1.044444;1.00005989;1.00006035
20.674541;1.04778396;-0.0874797479;-0.00484811857;-0.0834905908;-0.00462729475;1.04632879;1.04697925;-0.0675086912;0.00360682305;1.04778388;-0.0524879511;-0.00290916955;10;-0.0666667673;0;1.044444;1.00005987;1.00006036
20.675541;1.04778195;-0.0874264215;-0.00485480599;-0.0834398341;-0.00463364305;1.04632579;1.04697725;-0.0674594558;0.00359889945;1.04778186;-0.0524559715;-0.00291315279;10;-0.0666667427;0;1.044444;1.00005986;1.00006037
20.676541;1.04778094;-0.0873730965;-0.00486149431;-0.0833889959;-0.00463998492;1.04632178;1.04697625;-0.0674085641;0.00359256517;1.04778085;-0.0524239905;-0.00291713565;10;-0.0666667189;0;1.044444;1.00005885;1.00005938
20.677541;1.04777893;-0.0873214396;-0.00486651655;-0.0833398262;-0.00464473869;1.04631878;1.04697525;-0.0673576724;0.00358623107;1.04777883;-0.0523930083;-0.00292011826;10;-0.0666666967;0;1.044444;1.00005884;1.00005939
20.678541;1.04777691;-0.0872681169;-0.00487320582;-0.0832890643;-0.00465108147;1.04631478;1.04697425;-0.0673083727;0.00357989644;1.04777681;-0.0523610247;-0.00292410074;10;-0.0666666768;0;1.044444;1.00005883;1.0000594
20.679541;1.0477759;-0.0872164615;-0.0048798953;-0.0832398126;-0.00465741844;1.04631178;1.04697225;-0.0672575452;0.00357356391;1.0477758;-0.05233004;-0.0029280833;10;-0.0666666595;0;1.044444;1.00005883;1.00005941
20.680541;1.04777388;-0.0871631392;-0.0048865849;-0.0831890488;-0.0046637588;1.04630777;1.04697125;-0.0672082454;0.00356722594;1.04777378;-0.0522980542;-0.00293206634;10;-0.0666666452;0;1.044444;1.00005883;1.00005942
20.681541;1.04777287;-0.0871114835;-0.00489327455;-0.083139796;-0.00467009408;1.04630477;1.04697025;-0.0671589457;0.00356088541;1.04777277;-0.0522670672;-0.00293605034;10;-0.0666666341;0;1.044444;1.00005783;1.00005843
20.682541;1.04777086;-0.087059827;-0.0048999642;-0.0830906225;-0.00467643389;1.04630076;1.04696925;-0.0671096462;0.00355295011;1.04777076;-0.0522360788;-0.00294003582;10;-0.066666626;0;1.044444;1.00005783;1.00005844
20.683541;1.04776884;-0.0870081698;-0.00490665382;-0.0830414494;-0.00468277454;1.04629776;1.04696825;-0.067060347;0.00354660366;1.04776875;-0.0522050888;-0.00294402323;10;-0.0666666207;0;1.044444;1.00005784;1.00005845
20.684541;1.04776783;-0.0869565119;-0.00491334335;-0.082992198;-0.00468911227;1.04629376;1.04696625;-0.0670111119;0.0035402575;1.04776774;-0.0521740972;-0.00294801286;10;-0.0666666178;0;1.044444;1.00005785;1.00005846
20.685541;1.04776582;-0.0869048529;-0.00491836612;-0.0829430268;-0.00469386591;1.04629075;1.04696525;-0.0669634046;0.00353390488;1.04776573;-0.0521431037;-0.00295100476;10;-0.066666617;0;1.044444;1.00005687;1.00005747
20.686541;1.04776482;-0.0868548595;-0.00492505539;-0.0828953683;-0.00470020826;1.04628674;1.04696425;-0.0669141055;0.00352754937;1.04776473;-0.0521131086;-0.0029549989;10;-0.0666666182;0;1.044444;1.00005689;1.00005748
20.687541;1.04776281;-0.0868031979;-0.0049317445;-0.0828461995;-0.0047065579;1.04628374;1.04696325;-0.0668663982;0.00352119128;1.04776273;-0.0520821117;-0.00295899516;10;-0.0666666209;0;1.044444;1.00005691;1.00005749
20.688541;1.0477608;-0.0867532014;-0.00493843349;-0.0827986226;-0.00471291048;1.04627973;1.04696125;-0.0668171628;0.00351483434;1.04776073;-0.0520521132;-0.00296299336;10;-0.0666666247;0;1.044444;1.00005693;1.0000575
20.689541;1.0477598;-0.086703203;-0.00494512245;-0.0827509676;-0.00471926166;1.04627673;1.04696025;-0.0667694553;0.00350847213;1.04775973;-0.052022113;-0.00296699326;10;-0.0666666292;0;1.044444;1.00005696;1.00005751
20.690541;1.0477578;-0.0866532026;-0.00495181144;-0.082703393;-0.00472562054;1.04627272;1.04695925;-0.0667217476;0.00350210825;1.04775773;-0.0519921111;-0.0029709945;10;-0.0666666339;0;1.044444;1.00005599;1.00005653
20.691541;1.0477568;-0.0866015331;-0.00495683377;-0.0826541497;-0.0047303875;1.04626971;1.04695824;-0.0666740399;0.00349574299;1.04775673;-0.0519611073;-0.00297399668;10;-0.0666666386;0;1.044444;1.00005602;1.00005654
20.692541;1.0477548;-0.0865531941;-0.00496352271;-0.0826081679;-0.00473675298;1.0462657;1.04695624;-0.0666263957;0.00348938008;1.04775474;-0.0519321015;-0.00297799943;10;-0.0666666432;0;1.044444;1.00005605;1.00005655
20.693541;1.04775381;-0.0865031854;-0.00497021131;-0.0825605178;-0.00474311725;1.04626269;1.04695523;-0.0665786877;0.00348301322;1.04775374;-0.0519020938;-0.0029820024;10;-0.0666666478;0;1.044444;1.00005609;1.00005656
20.694541;1.04775181;-0.0864531734;-0.00497689895;-0.0825129478;-0.0047494893;1.04625868;1.04695423;-0.0665325715;0.00347664613;1.04775175;-0.0518720838;-0.00298600516;10;-0.0666666522;0;1.044444;1.00005512;1.00005557
20.695541;1.04774982;-0.0864031583;-0.00498358487;-0.0824653788;-0.00475586454;1.04625567;1.04695322;-0.0664848636;0.00347027915;1.04774975;-0.0518420714;-0.00299000726;10;-0.0666666564;0;1.044444;1.00005515;1.00005558
20.696541;1.04774883;-0.0863548072;-0.00498860159;-0.0824193228;-0.00476064764;1.04625166;1.04695121;-0.0664388117;0.0034639159;1.04774876;-0.0518130563;-0.00299300828;10;-0.0666666602;0;1.044444;1.00005519;1.00005559
20.697541;1.04774684;-0.086306454;-0.00499528172;-0.082373346;-0.00476702893;1.04624865;1.0469502;-0.0663911054;0.00345754999;1.04774676;-0.051784038;-0.00299700787;10;-0.0666666636;0;1.044444;1.00005522;1.0000556
20.698541;1.04774585;-0.0862564325;-0.00500195805;-0.0823257003;-0.00477340834;1.04624463;1.0469492;-0.0663449925;0.00344959297;1.04774577;-0.0517540164;-0.00300100579;10;-0.0666666667;0;1.044444;1.00005525;1.00005561
20.699541;1.04774387;-0.0862080768;-0.00500863026;-0.082279724;-0.00477979469;1.04624162;1.04694719;-0.0662989446;0.00344323203;1.04774377;-0.0517249913;-0.00300500188;10;-0.0666666693;0;1.044444;1.00005428;1.00005462
20.700541;1.04774188;-0.0861597209;-0.00501529836;-0.0822337477;-0.00478618307;1.0462376;1.04694618;-0.0662528352;0.00343686871;1.04774177;-0.051695963;-0.00300899601;10;-0.0666666716;0;1.044444;1.00005431;1.00005462
20.701541;1.0477409;-0.0861113654;-0.00502029593;-0.0821876933;-0.00479097777;1.04623459;1.04694517;-0.0662067278;0.00343050627;1.04774077;-0.0516669318;-0.00301198812;10;-0.0666666735;0;1.044444;1.00005434;1.00005463
20.702541;1.04773891;-0.0860630106;-0.00502695672;-0.0821417181;-0.00479736891;1.04623057;1.04694417;-0.0661606224;0.00342414464;1.04773877;-0.0516378983;-0.00301597825;10;-0.0666666753;0;1.044444;1.00005436;1.00005463
20.703541;1.04773793;-0.0860146573;-0.00503361466;-0.0820956657;-0.00480375618;1.04622755;1.04694216;-0.066116174;0.00341778699;1.04773777;-0.0516088633;-0.00301996661;10;-0.0666666772;0;1.044444;1.00005438;1.00005463
20.704541;1.04773594;-0.0859679723;-0.00504027048;-0.0820512842;-0.00481014827;1.04622353;1.04694116;-0.066070072;0.0034114268;1.04773577;-0.0515808277;-0.00302395344;10;-0.0666666795;0;1.044444;1.0000544;1.00005462
20.705541;1.04773495;-0.0859196226;-0.0050452583;-0.0820052358;-0.0048149448;1.04622051;1.04694015;-0.0660255631;0.00340665936;1.04773477;-0.0515517923;-0.00302693898;10;-0.0666666822;0;1.044444;1.00005342;1.00005362
20.706541;1.04773296;-0.0858729413;-0.00505191222;-0.0819608589;-0.004821336;1.04621648;1.04693915;-0.0659794633;0.00340030079;1.04773277;-0.0515237575;-0.00303092345;10;-0.0666666854;0;1.044444;1.00005343;1.00005361
20.707541;1.04773097;-0.0858245949;-0.00505856624;-0.0819148932;-0.00482772628;1.04621346;1.04693715;-0.065935019;0.00339394617;1.04773076;-0.0514947235;-0.00303490703;10;-0.0666666892;0;1.044444;1.00005345;1.00005361
20.708541;1.04772998;-0.0857779163;-0.00506522092;-0.081870442;-0.00483411093;1.04621044;1.04693615;-0.065890512;0.00338758879;1.04772977;-0.0514666904;-0.00303888994;10;-0.0666666935;0;1.044444;1.00005346;1.0000536
20.709541;1.04772799;-0.0857312385;-0.00507021002;-0.0818260706;-0.00483890847;1.04620642;1.04693515;-0.0658460052;0.00338123176;1.04772777;-0.0514386579;-0.00304187245;10;-0.0666666983;0;1.044444;1.00005346;1.00005359
20.710541;1.04772699;-0.085684561;-0.00507686715;-0.0817816222;-0.00484529137;1.0462034;1.04693415;-0.0658014984;0.00337487507;1.04772677;-0.0514106259;-0.00304585495;10;-0.0666667035;0;1.044444;1.00005247;1.00005258
20.711541;1.04772499;-0.0856378839;-0.00508352573;-0.0817372526;-0.00485167829;1.04619938;1.04693215;-0.0657570546;0.00336852212;1.04772478;-0.0513825941;-0.00304983791;10;-0.0666667087;0;1.044444;1.00005247;1.00005258
20.712541;1.04772399;-0.0855912071;-0.0050901857;-0.0816928053;-0.00485806013;1.04619636;1.04693115;-0.0657125483;0.00336216661;1.04772378;-0.0513545628;-0.00305382178;10;-0.0666667139;0;1.044444;1.00005247;1.00005257
20.713541;1.04772199;-0.0855445305;-0.00509518032;-0.0816484358;-0.0048628556;1.04619234;1.04693016;-0.0656680424;0.0033558119;1.04772179;-0.051326532;-0.0030568069;10;-0.066666719;0;1.044444;1.00005247;1.00005256
20.714541;1.04771999;-0.0854978544;-0.00510184295;-0.0816040657;-0.00486924189;1.04618933;1.04692816;-0.0656235999;0.00334946135;1.0477198;-0.0512985019;-0.00306079347;10;-0.0666667241;0;1.044444;1.00005246;1.00005256
20.715541;1.04771898;-0.0854528459;-0.00510850696;-0.0815612078;-0.00487562393;1.04618531;1.04692717;-0.0655806872;0.00334310875;1.04771881;-0.0512714728;-0.00306478158;10;-0.0666667294;0;1.044444;1.00005245;1.00005255
20.716541;1.04771698;-0.0854061721;-0.00511350561;-0.0815168359;-0.00488042048;1.04618231;1.04692618;-0.0655361833;0.00333675754;1.04771682;-0.0512434448;-0.00306777127;10;-0.0666667352;0;1.044444;1.00005144;1.00005154
20.717541;1.04771597;-0.0853611666;-0.00512017204;-0.0814739758;-0.00488680376;1.0461793;1.04692518;-0.0654932721;0.00333040779;1.04771584;-0.051216418;-0.00307176259;10;-0.0666667417;0;1.044444;1.00005142;1.00005153
20.718541;1.04771396;-0.0853144963;-0.00512683931;-0.0814296013;-0.00489319217;1.0461753;1.04692319;-0.0654504238;0.00332406256;1.04771385;-0.0511883924;-0.00307575571;10;-0.0666667489;0;1.044444;1.0000514;1.00005152
20.719541;1.04771295;-0.0852694948;-0.00513184045;-0.0813867382;-0.00489798523;1.0461723;1.0469222;-0.0654075134;0.00331771524;1.04771287;-0.0511613679;-0.00307875079;10;-0.0666667569;0;1.044444;1.00005138;1.00005152
20.720541;1.04771095;-0.0852244954;-0.0051385085;-0.0813439509;-0.0049043733;1.04616831;1.0469212;-0.0653646029;0.00331136874;1.04771089;-0.0511343442;-0.0030827479;10;-0.0666667659;0;1.044444;1.00005135;1.00005151
20.721541;1.04770894;-0.0851794981;-0.0051451766;-0.0813011616;-0.00491076039;1.04616532;1.04692021;-0.0653216925;0.00330661468;1.0477089;-0.0511073213;-0.00308674687;10;-0.0666667757;0;1.044444;1.00005132;1.0000515
20.722541;1.04770793;-0.0851345027;-0.00515017786;-0.0812582927;-0.00491555048;1.04616233;1.04691822;-0.0652788441;0.00330027188;1.04770792;-0.0510802989;-0.00308974744;10;-0.0666667863;0;1.044444;1.00005029;1.00005049
20.723541;1.04770593;-0.085089509;-0.00515684544;-0.0812154991;-0.00492193381;1.04615835;1.04691722;-0.065235933;0.00329392556;1.04770594;-0.051053277;-0.00309374939;10;-0.0666667976;0;1.044444;1.00005026;1.00005049
20.724541;1.04770493;-0.0850445169;-0.00516351248;-0.0811726259;-0.00492830941;1.04615537;1.04691622;-0.0651930216;0.00328757842;1.04770495;-0.0510262556;-0.00309775259;10;-0.0666668095;0;1.044444;1.00005023;1.00005048
20.725541;1.04770292;-0.0849995261;-0.00516851225;-0.0811298281;-0.00493309512;1.04615138;1.04691423;-0.065150172;0.00328123321;1.04770297;-0.0509992347;-0.00310075693;10;-0.066666822;0;1.044444;1.00005019;1.00005048
20.726541;1.04770192;-0.0849562035;-0.00517517812;-0.0810885414;-0.00493946255;1.04614841;1.04691323;-0.0651088519;0.00327488343;1.04770199;-0.0509732146;-0.00310476226;10;-0.0666668354;0;1.044444;1.00005016;1.00005048
20.727541;1.04769992;-0.0849112154;-0.00518184352;-0.0810457392;-0.00494583028;1.04614543;1.04691223;-0.0650659395;0.00326853215;1.04770001;-0.0509461954;-0.00310876851;10;-0.0666668496;0;1.044444;1.00005012;1.00005048
20.728541;1.04769892;-0.0848678952;-0.00518684186;-0.0810044487;-0.00495059834;1.04614145;1.04691123;-0.0650246184;0.0032621793;1.04769903;-0.0509201773;-0.00311177563;10;-0.0666668647;0;1.044444;1.00004909;1.00004948
20.729541;1.04769692;-0.0848229094;-0.00519350648;-0.0809616429;-0.00495695819;1.04613847;1.04690923;-0.0649817665;0.00325742001;1.04769704;-0.0508931607;-0.00311578364;10;-0.0666668808;0;1.044444;1.00004905;1.00004948
20.730541;1.04769493;-0.0847795911;-0.00520017068;-0.0809204261;-0.00496331488;1.0461355;1.04690823;-0.0649404435;0.00325106419;1.04769506;-0.0508671459;-0.00311979265;10;-0.0666668975;0;1.044444;1.00004901;1.00004949
20.731541;1.04769394;-0.0847362731;-0.00520516775;-0.0808791303;-0.00496807344;1.04613153;1.04690722;-0.0648991188;0.00324470715;1.04769408;-0.0508411334;-0.00312280277;10;-0.0666669147;0;1.044444;1.00004897;1.00004949
20.732541;1.04769194;-0.084692955;-0.00521183094;-0.0808379099;-0.00497442549;1.04612855;1.04690522;-0.0648578542;0.0032383522;1.0476921;-0.0508151233;-0.00312681408;10;-0.0666669323;0;1.044444;1.00004893;1.0000495
20.733541;1.04769095;-0.0846479699;-0.00521849345;-0.0807950198;-0.00498077122;1.04612458;1.04690422;-0.0648165249;0.00323199336;1.04769111;-0.0507881157;-0.00313082646;10;-0.0666669502;0;1.044444;1.0000489;1.0000495
20.734541;1.04768897;-0.0846046506;-0.00522348843;-0.0807537961;-0.00498552984;1.04612161;1.04690321;-0.0647751925;0.00322563381;1.04768913;-0.0507621108;-0.00313383957;10;-0.0666669685;0;1.044444;1.00004886;1.00004951
20.735541;1.04768798;-0.0845629966;-0.00523014895;-0.0807140853;-0.00499187393;1.04611864;1.04690221;-0.0647338567;0.00322086553;1.04768814;-0.0507371085;-0.00313785291;10;-0.0666669875;0;1.044444;1.00004782;1.00004852
20.736541;1.04768599;-0.0845196745;-0.00523514142;-0.0806728604;-0.00499663179;1.04611466;1.0469002;-0.0646925795;0.00321450756;1.04768615;-0.0507111086;-0.00314086589;10;-0.0666670073;0;1.044444;1.00004779;1.00004853
20.737541;1.04768501;-0.0844763504;-0.00524179912;-0.0806315588;-0.00500297579;1.04611169;1.04689918;-0.0646512376;0.00320814574;1.04768516;-0.050685111;-0.00314487795;10;-0.066667028;0;1.044444;1.00004775;1.00004853
20.738541;1.04768302;-0.0844330242;-0.00524845552;-0.0805903353;-0.00500932487;1.04610871;1.04689817;-0.0646114852;0.00320178309;1.04768317;-0.0506591151;-0.00314888874;10;-0.0666670495;0;1.044444;1.00004772;1.00004855
20.739541;1.04768204;-0.0843913627;-0.00525344422;-0.0805506269;-0.00501407875;1.04610473;1.04689616;-0.0645702007;0.00319542256;1.04768218;-0.0506341206;-0.00315189821;10;-0.0666670717;0;1.044444;1.0000477;1.00004856
20.740541;1.04768005;-0.0843480321;-0.00526009874;-0.0805094065;-0.00502042871;1.04610175;1.04689514;-0.064530445;0.00319064991;1.04768019;-0.0506081271;-0.0031559066;10;-0.0666670945;0;1.044444;1.00004767;1.00004857
20.741541;1.04767807;-0.0843046996;-0.00526508584;-0.080468188;-0.00502518843;1.04609876;1.04689412;-0.0644890961;0.00318428412;1.04767819;-0.0505821344;-0.00315891429;10;-0.0666671176;0;1.044444;1.00004765;1.00004858
20.742541;1.04767709;-0.0842630317;-0.00527173896;-0.0804284854;-0.00503153487;1.04609477;1.0468931;-0.0644493383;0.00317791714;1.0476772;-0.0505571425;-0.00316292165;10;-0.0666671412;0;1.044444;1.00004663;1.00004759
20.743541;1.04767511;-0.0842213625;-0.00527839146;-0.0803888619;-0.00503788689;1.04609178;1.04689107;-0.0644096415;0.00317155187;1.0476752;-0.0505321514;-0.00316692891;10;-0.0666671648;0;1.044444;1.00004661;1.0000476
20.744541;1.04767412;-0.0841780256;-0.00528337672;-0.0803475725;-0.00504264407;1.04608878;1.04689005;-0.0643698827;0.00316677419;1.0476742;-0.0505061613;-0.00316993623;10;-0.0666671885;0;1.044444;1.00004659;1.00004762
20.745541;1.04767214;-0.0841363552;-0.00529002809;-0.0803079524;-0.00504899761;1.04608478;1.04688902;-0.0643285316;0.003160403;1.0476722;-0.0504811725;-0.00317394372;10;-0.0666672119;0;1.044444;1.00004658;1.00004763
20.746541;1.04767116;-0.0840946853;-0.00529501229;-0.0802682568;-0.0050537561;1.04608178;1.04688699;-0.0642888336;0.00315403328;1.0476712;-0.0504561852;-0.0031769515;10;-0.0666672349;0;1.044444;1.00004657;1.00004764
20.747541;1.04766918;-0.0840530165;-0.00530166281;-0.0802286388;-0.00506011079;1.04607877;1.04688596;-0.0642490739;0.00314765897;1.0476692;-0.0504311996;-0.00318095968;10;-0.0666672571;0;1.044444;1.00004656;1.00004765
20.748541;1.0476682;-0.0840113494;-0.0053066466;-0.0801889449;-0.00506487034;1.04607476;1.04688493;-0.0642093138;0.00314287507;1.04766819;-0.0504062156;-0.00318396837;10;-0.0666672784;0;1.044444;1.00004655;1.00004765
20.749541;1.04766622;-0.0839696839;-0.00531329726;-0.0801493281;-0.00507122609;1.04607175;1.0468839;-0.0641711451;0.00313649759;1.04766619;-0.050381233;-0.00318797769;10;-0.0666672984;0;1.044444;1.00004555;1.00004666
20.750541;1.04766524;-0.08392802;-0.00531994838;-0.0801096347;-0.00507757754;1.04606874;1.04688187;-0.064131445;0.00313012159;1.04766519;-0.050356252;-0.0031919877;10;-0.0666673167;0;1.044444;1.00004555;1.00004666
20.751541;1.04766326;-0.0838880241;-0.0053249334;-0.0800716082;-0.00508234353;1.04606572;1.04688083;-0.0640916829;0.0031237412;1.04766318;-0.0503322723;-0.00319499847;10;-0.0666673329;0;1.044444;1.00004555;1.00004667
20.752541;1.04766228;-0.0838463624;-0.0053315857;-0.0800319139;-0.00508869608;1.0460617;1.0468798;-0.06405192;0.00311895158;1.04766217;-0.0503072941;-0.00319901004;10;-0.0666673468;0;1.044444;1.00004555;1.00004667
20.753541;1.04766031;-0.0838047011;-0.0053365719;-0.079992295;-0.00509346323;1.04605869;1.04687777;-0.0640138097;0.00311257181;1.04766017;-0.0502823173;-0.00320202248;10;-0.0666673583;0;1.044444;1.00004556;1.00004667
20.754541;1.04765933;-0.0837647061;-0.00534322531;-0.0799541895;-0.00509981699;1.04605567;1.04687674;-0.0639740458;0.0031061882;1.04765916;-0.0502583421;-0.00320603594;10;-0.0666673677;0;1.044444;1.00004557;1.00004667
20.755541;1.04765735;-0.0837230434;-0.0053482126;-0.0799145683;-0.0051045854;1.04605165;1.0468757;-0.0639358739;0.00309980402;1.04765715;-0.0502333685;-0.00320905051;10;-0.0666673751;0;1.044444;1.00004559;1.00004667
20.756541;1.04765638;-0.083683046;-0.00535486708;-0.0798764605;-0.00511094043;1.04604864;1.04687467;-0.0638961101;0.00309501171;1.04765614;-0.0502093968;-0.00321306616;10;-0.0666673807;0;1.044444;1.0000456;1.00004667
20.757541;1.0476544;-0.0836413803;-0.00535985533;-0.0798368371;-0.00511571011;1.04604562;1.04687264;-0.0638579996;0.00308863064;1.04765412;-0.0501844272;-0.0032160827;10;-0.0666673845;0;1.044444;1.00004562;1.00004666
20.758541;1.04765243;-0.0836013795;-0.00536651067;-0.0797988035;-0.00512207133;1.04604261;1.0468716;-0.063819828;0.00308224743;1.04765211;-0.0501604598;-0.00322009991;10;-0.0666673869;0;1.044444;1.00004464;1.00004566
20.759541;1.04765146;-0.0835613769;-0.00537149986;-0.0797606931;-0.00512683762;1.0460386;1.04687057;-0.0637816566;0.0030774575;1.04765109;-0.0501364948;-0.00322311756;10;-0.066667388;0;1.044444;1.00004467;1.00004566
20.760541;1.04764948;-0.0835197061;-0.0053781565;-0.0797210675;-0.00513320064;1.04603559;1.04686854;-0.0637419537;0.00307108007;1.04764908;-0.0501115319;-0.00322713536;10;-0.0666673881;0;1.044444;1.00004469;1.00004565
20.761541;1.04764851;-0.0834797003;-0.00538314754;-0.0796829565;-0.00513796902;1.04603258;1.04686751;-0.0637037819;0.00306470162;1.04764806;-0.0500875707;-0.0032301529;10;-0.0666673872;0;1.044444;1.0000447;1.00004564
20.762541;1.04764653;-0.0834396931;-0.00538980654;-0.0796449217;-0.00514433446;1.04602958;1.04686648;-0.0636656099;0.00305991743;1.04764604;-0.0500636106;-0.00323416971;10;-0.0666673855;0;1.044444;1.00004472;1.00004562
20.763541;1.04764555;-0.0833996842;-0.0053948003;-0.0796068113;-0.00514910544;1.04602558;1.04686545;-0.0636274379;0.00305354362;1.04764502;-0.0500396507;-0.00323718539;10;-0.066667383;0;1.044444;1.00004474;1.00004561
20.764541;1.04764357;-0.0833596739;-0.00540146229;-0.0795687776;-0.00515547352;1.04602259;1.04686342;-0.0635909188;0.00304717541;1.047643;-0.0500156907;-0.00324119973;10;-0.0666673797;0;1.044444;1.00004476;1.00004559
20.765541;1.04764259;-0.0833196625;-0.00540645942;-0.0795306686;-0.00516024698;1.0460196;1.0468624;-0.0635527472;0.00304239932;1.04764198;-0.0499917299;-0.00324421267;10;-0.0666673755;0;1.044444;1.00004477;1.00004557
20.766541;1.04764061;-0.0832813167;-0.00541312537;-0.0794942275;-0.00516661737;1.04601661;1.04686138;-0.0635145762;0.00303603443;1.04763996;-0.0499687681;-0.00324822423;10;-0.0666673705;0;1.044444;1.00004379;1.00004455
20.767541;1.04763963;-0.0832413035;-0.00541812724;-0.0794561206;-0.00517139308;1.04601262;1.04686036;-0.0634764059;0.00302967296;1.04763894;-0.0499448051;-0.00325123449;10;-0.0666673647;0;1.044444;1.0000438;1.00004452
20.768541;1.04763765;-0.0832012895;-0.00542479871;-0.0794180907;-0.00517776576;1.04600964;1.04685835;-0.0634398893;0.00302490989;1.04763692;-0.0499208406;-0.00325524356;10;-0.066667358;0;1.044444;1.00004381;1.0000445
20.769541;1.04763666;-0.0831612745;-0.00542980669;-0.0793799859;-0.0051825438;1.04600665;1.04685733;-0.0634017214;0.00301855535;1.0476359;-0.0498968744;-0.00325825153;10;-0.0666673505;0;1.044444;1.00004383;1.00004448
20.770541;1.04763467;-0.0831229251;-0.00543648473;-0.0793435488;-0.00518891889;1.04600367;1.04685632;-0.063363555;0.00301220429;1.04763388;-0.049873906;-0.00326225844;10;-0.0666673419;0;1.044444;1.00004384;1.00004445
20.771541;1.04763368;-0.0830829078;-0.00544149957;-0.0793054459;-0.00519369942;1.04599969;1.04685432;-0.0633270428;0.00300745157;1.04763285;-0.0498499353;-0.00326526424;10;-0.0666673323;0;1.044444;1.00004385;1.00004443
20.772541;1.04763169;-0.0830445556;-0.005446518;-0.0792690101;-0.00519848627;1.04599672;1.04685332;-0.0632904723;0.00300110719;1.04763082;-0.0498269619;-0.00326826875;10;-0.0666673214;0;1.044444;1.00004387;1.00004441
20.773541;1.04763069;-0.0830045352;-0.0054532068;-0.0792309078;-0.00520486047;1.04599374;1.04685232;-0.063252312;0.00299476583;1.04762979;-0.0498029858;-0.00327227174;10;-0.0666673095;0;1.044444;1.00004388;1.00004438
20.774541;1.0476287;-0.08296618;-0.0054582328;-0.0791944722;-0.00520965017;1.04599076;1.04685132;-0.0632157466;0.0029900193;1.04762777;-0.049780007;-0.00327527296;10;-0.0666672964;0;1.044444;1.00004389;1.00004436
20.775541;1.0476277;-0.0829278236;-0.00546492944;-0.0791579608;-0.00521602721;1.04598778;1.04684932;-0.0631792447;0.00298368589;1.04762674;-0.0497570257;-0.00327927228;10;-0.0666672819;0;1.044444;1.00004291;1.00004334
20.776541;1.0476257;-0.0828894662;-0.00546996321;-0.0791215245;-0.00522081957;1.04598381;1.04684833;-0.063141094;0.00297894361;1.04762471;-0.0497340425;-0.00328226961;10;-0.0666672657;0;1.044444;1.00004292;1.00004332
20.777541;1.04762471;-0.0828494413;-0.00547666711;-0.0790834212;-0.00522719873;1.04598083;1.04684734;-0.0631045386;0.00297261069;1.04762368;-0.0497100576;-0.00328626494;10;-0.0666672476;0;1.044444;1.00004294;1.0000433
20.778541;1.04762271;-0.0828110823;-0.00548170724;-0.0790469837;-0.00523199241;1.04597785;1.04684536;-0.0630680471;0.00296628159;1.04762165;-0.0496870714;-0.00328925843;10;-0.0666672274;0;1.044444;1.00004295;1.00004329
20.779541;1.04762171;-0.0827727227;-0.00548674965;-0.0790104703;-0.00523678114;1.04597488;1.04684437;-0.0630314984;0.00296154228;1.04762063;-0.0496640841;-0.00329225031;10;-0.0666672053;0;1.044444;1.00004297;1.00004327
20.780541;1.04761971;-0.0827343628;-0.00549346028;-0.0789740324;-0.00524316552;1.0459719;1.04684339;-0.0629949528;0.00295521099;1.0476186;-0.049641096;-0.00329624087;10;-0.0666671815;0;1.044444;1.00004298;1.00004326
20.781541;1.04761871;-0.0826960026;-0.00549850509;-0.0789375195;-0.0052479537;1.04596792;1.04684241;-0.06295841;0.00295047149;1.04761758;-0.049618107;-0.00329923054;10;-0.0666671563;0;1.044444;1.000043;1.00004325
20.782541;1.04761671;-0.0826576422;-0.00550521674;-0.0789010826;-0.00525433757;1.04596494;1.04684043;-0.0629219303;0.00294414204;1.04761556;-0.0495951172;-0.00330321982;10;-0.0666671302;0;1.044444;1.00004301;1.00004324
20.783541;1.04761571;-0.0826192818;-0.00551026135;-0.078864571;-0.00525912537;1.04596196;1.04683946;-0.0628869851;0.00293780873;1.04761454;-0.0495721267;-0.00330620923;10;-0.0666671037;0;1.044444;1.00004302;1.00004323
20.784541;1.04761471;-0.0825825884;-0.00551697191;-0.0788296509;-0.00526550376;1.04595898;1.04683848;-0.06285045;0.00293306613;1.04761352;-0.0495501355;-0.00331019917;10;-0.0666670773;0;1.044444;1.00004303;1.00004322
20.785541;1.04761271;-0.0825442292;-0.00552201493;-0.0787932154;-0.00527029569;1.045956;1.0468375;-0.0628139169;0.00292672975;1.04761151;-0.0495271439;-0.00331318989;10;-0.0666670519;0;1.044444;1.00004204;1.00004222
20.786541;1.04761171;-0.0825058713;-0.00552705694;-0.0787567049;-0.00527508177;1.04595202;1.04683553;-0.0627790374;0.00292198627;1.0476105;-0.049504152;-0.00331618159;10;-0.0666670279;0;1.044444;1.00004206;1.00004222
20.787541;1.04760971;-0.0824675151;-0.00553376437;-0.078720269;-0.00528146297;1.04594904;1.04683455;-0.062742507;0.0029156457;1.04760849;-0.0494811597;-0.00332017449;10;-0.0666670057;0;1.044444;1.00004207;1.00004222
20.788541;1.04760871;-0.0824308279;-0.00553880349;-0.0786853481;-0.00528624744;1.04594605;1.04683358;-0.0627059775;0.00291089499;1.04760748;-0.049459167;-0.00332316888;10;-0.0666669855;0;1.044444;1.00004208;1.00004222
20.789541;1.04760671;-0.0823924765;-0.00554384041;-0.07864891;-0.00529103622;1.04594307;1.0468326;-0.0626710407;0.00290455001;1.04760547;-0.0494361739;-0.00332616505;10;-0.0666669674;0;1.044444;1.00004209;1.00004223
20.790541;1.04760572;-0.0823557949;-0.00555054126;-0.0786139863;-0.00529741024;1.04594008;1.04683063;-0.0626345723;0.00289979791;1.04760447;-0.0494141802;-0.00333016327;10;-0.0666669516;0;1.044444;1.0000421;1.00004224
20.791541;1.04760372;-0.0823174498;-0.00555557226;-0.0785775453;-0.00530219794;1.0459371;1.04682965;-0.0625996368;0.00289344906;1.04760246;-0.0493911857;-0.00333316361;10;-0.0666669381;0;1.044444;1.00004211;1.00004224
20.792541;1.04760272;-0.0822807749;-0.00556226638;-0.0785426191;-0.00530857138;1.04593311;1.04682868;-0.0625647021;0.0028886904;1.04760146;-0.0493691901;-0.00333716597;10;-0.0666669269;0;1.044444;1.00004212;1.00004225
20.793541;1.04760072;-0.0822441038;-0.00556729014;-0.0785077668;-0.00531335917;1.04593012;1.04682671;-0.0625282359;0.00288234034;1.04759945;-0.0493471933;-0.00334017004;10;-0.0666669176;0;1.044444;1.00004214;1.00004226
20.794541;1.04759972;-0.0822057699;-0.00557231022;-0.078471248;-0.00531814242;1.04592713;1.04682573;-0.0624933027;0.00287598515;1.04759845;-0.049324195;-0.00334317544;10;-0.06666691;0;1.044444;1.00004215;1.00004227
20.795541;1.04759772;-0.0821691066;-0.00557899348;-0.0784363945;-0.00532452253;1.04592414;1.04682476;-0.0624583701;0.00287121939;1.04759644;-0.0493021949;-0.00334718177;10;-0.0666669036;0;1.044444;1.00004216;1.00004228
20.796541;1.04759672;-0.0821324472;-0.00558400694;-0.0784014661;-0.00532930774;1.04592114;1.04682379;-0.0624234374;0.0028648585;1.04759544;-0.0492801928;-0.00335018869;10;-0.0666668979;0;1.044444;1.00004116;1.00004129
20.797541;1.04759472;-0.0820957917;-0.00558901781;-0.078366613;-0.00533409937;1.04591814;1.04682183;-0.062388564;0.00286008919;1.04759343;-0.0492581889;-0.0033531959;10;-0.0666668929;0;1.044444;1.00004117;1.0000413
20.798541;1.04759371;-0.0820591396;-0.00559569339;-0.0783316854;-0.00534047838;1.04591514;1.04682086;-0.0623536303;0.00285372162;1.04759243;-0.0492361834;-0.00335720316;10;-0.0666668884;0;1.044444;1.00004118;1.00004131
20.799541;1.04759271;-0.0820224907;-0.00560070091;-0.0782967583;-0.00534526806;1.04591214;1.04681989;-0.0623186958;0.00284894261;1.04759143;-0.0492141767;-0.00336021029;10;-0.0666668845;0;1.044444;1.00004118;1.00004132
20.800541;1.0475907;-0.0819858448;-0.00560570746;-0.0782619064;-0.00535006452;1.04590813;1.04681892;-0.0622837598;0.00284256775;1.04758943;-0.0491921693;-0.00336321717;10;-0.0666668816;0;1.044444;1.00004119;1.00004133
20.801541;1.04758969;-0.0819492012;-0.00561237996;-0.0782269802;-0.00535644836;1.04590513;1.04681694;-0.0622488816;0.00283778393;1.04758843;-0.0491701616;-0.00336722377;10;-0.0666668801;0;1.044444;1.00004119;1.00004134
20.802541;1.04758768;-0.0819125597;-0.00561738526;-0.0781921291;-0.00536124755;1.04590212;1.04681597;-0.0622139417;0.00283299375;1.04758644;-0.0491481542;-0.00337023026;10;-0.0666668804;0;1.044444;1.00004119;1.00004134
20.803541;1.04758667;-0.0818759203;-0.00562239013;-0.0781572038;-0.00536604232;1.04589912;1.046815;-0.0621789993;0.00282660811;1.04758545;-0.0491261474;-0.00337323689;10;-0.0666668827;0;1.044444;1.00004119;1.00004135
20.804541;1.04758467;-0.0818392825;-0.00562906118;-0.0781223537;-0.00537243331;1.04589611;1.04681402;-0.0621456462;0.00282181166;1.04758346;-0.0491041415;-0.00337724406;10;-0.0666668869;0;1.044444;1.00004119;1.00004136
20.805541;1.04758366;-0.0818026463;-0.0056340648;-0.0780874293;-0.00537722779;1.04589311;1.04681205;-0.0621107573;0.00281542334;1.04758247;-0.0490821364;-0.00338025226;10;-0.0666668932;0;1.044444;1.00004118;1.00004136
20.806541;1.04758165;-0.0817676781;-0.00563906718;-0.0780541709;-0.00538202651;1.04589011;1.04681107;-0.0620758064;0.00281062256;1.04758049;-0.0490611322;-0.00338326195;10;-0.0666669013;0;1.044444;1.00004118;1.00004136
20.807541;1.04758064;-0.0817310443;-0.00564406785;-0.0780192473;-0.00538681875;1.04588711;1.04681009;-0.0620424451;0.00280422828;1.0475795;-0.0490391284;-0.0033862735;10;-0.0666669115;0;1.044444;1.00004018;1.00004036
20.808541;1.04757863;-0.0816944112;-0.00565073319;-0.0779843982;-0.00539320541;1.04588411;1.04680912;-0.0620074892;0.00279942529;1.04757752;-0.0490171246;-0.00339028706;10;-0.0666669239;0;1.044444;1.00004018;1.00004036
20.809541;1.04757762;-0.0816594451;-0.0056557298;-0.0779510658;-0.00539799398;1.04588112;1.04680714;-0.0619725905;0.00279303246;1.04757654;-0.0489961201;-0.00339330252;10;-0.0666669386;0;1.044444;1.00004018;1.00004036
20.810541;1.04757662;-0.0816228121;-0.00566072433;-0.0779161424;-0.00540278032;1.04587712;1.04680616;-0.0619392223;0.0027882291;1.04757556;-0.0489741147;-0.00339631948;10;-0.0666669556;0;1.044444;1.00004018;1.00004035
20.811541;1.04757461;-0.081587845;-0.00566738339;-0.0778828843;-0.00540916041;1.04587413;1.04680519;-0.0619058523;0.0027818339;1.04757357;-0.048953108;-0.00340033735;10;-0.0666669746;0;1.044444;1.00004018;1.00004035
20.812541;1.04757361;-0.0815512101;-0.00567237351;-0.0778479607;-0.00541394188;1.04587114;1.04680421;-0.0618708885;0.00277703136;1.04757259;-0.0489311001;-0.0034033555;10;-0.0666669952;0;1.044444;1.00004018;1.00004034
20.813541;1.0475716;-0.08151624;-0.00567736124;-0.0778147021;-0.00541872605;1.04586814;1.04680224;-0.0618375743;0.00277223219;1.04757061;-0.048910091;-0.0034063734;10;-0.0666670171;0;1.044444;1.00004019;1.00004033
20.814541;1.0475706;-0.0814812676;-0.00568234656;-0.0777813689;-0.00542350272;1.04586515;1.04680127;-0.0618041999;0.00276583903;1.04756962;-0.048889081;-0.00340939056;10;-0.0666670398;0;1.044444;1.00004019;1.00004031
20.815541;1.0475686;-0.081444626;-0.00568899632;-0.0777465189;-0.00542987344;1.04586215;1.0468003;-0.0617692326;0.00276103895;1.04756764;-0.0488670706;-0.00341340657;10;-0.0666670629;0;1.044444;1.0000402;1.0000403
20.816541;1.0475676;-0.0814096484;-0.00569397757;-0.0777131856;-0.00543464625;1.04585916;1.04679933;-0.0617358571;0.00275464779;1.04756665;-0.0488460599;-0.00341642111;10;-0.0666670858;0;1.044444;1.0000402;1.00004028
20.817541;1.0475666;-0.0813746681;-0.00569895742;-0.0776798521;-0.00543941772;1.04585616;1.04679736;-0.0617025405;0.00274985269;1.04756566;-0.0488250493;-0.00341943397;10;-0.066667108;0;1.044444;1.00004021;1.00004026
20.818541;1.04756461;-0.0813396849;-0.00570393622;-0.0776465927;-0.00544419347;1.04585316;1.0467964;-0.0616691652;0.00274346424;1.04756367;-0.0488040387;-0.00342244497;10;-0.066667129;0;1.044444;1.00004022;1.00004024
20.819541;1.04756361;-0.0813046989;-0.00571058084;-0.0776132588;-0.00545055433;1.04585016;1.04679543;-0.0616357906;0.0027386695;1.04756268;-0.0487830281;-0.00342645399;10;-0.0666671484;0;1.044444;1.00003923;1.00003921
20.820541;1.04756162;-0.0812680434;-0.00571555797;-0.0775784077;-0.00545532882;1.04584716;1.04679446;-0.0616024166;0.0027338764;1.04756068;-0.0487610172;-0.00342946092;10;-0.0666671659;0;1.044444;1.00003924;1.00003918
20.821541;1.04756063;-0.081233052;-0.00572053427;-0.0775450731;-0.00546009761;1.04584416;1.04679249;-0.0615691025;0.00272749551;1.04755969;-0.0487400062;-0.00343246572;10;-0.0666671814;0;1.044444;1.00003926;1.00003916
20.822541;1.04755863;-0.0811980582;-0.0057255098;-0.0775118122;-0.00546487126;1.04584116;1.04679152;-0.0615357306;0.00272270599;1.0475577;-0.0487189949;-0.00343546843;10;-0.0666671947;0;1.044444;1.00003927;1.00003912
20.823541;1.04755764;-0.0811647289;-0.00573215148;-0.077480068;-0.0054712304;1.04583816;1.04679055;-0.0615023598;0.00271632616;1.0475567;-0.0486989835;-0.00343946909;10;-0.0666672056;0;1.044444;1.00003928;1.00003909
20.824541;1.04755664;-0.0811297313;-0.00573712643;-0.0774467325;-0.0054759983;1.04583516;1.04678958;-0.0614689897;0.00271154045;1.0475557;-0.048677972;-0.00344246783;10;-0.0666672142;0;1.044444;1.0000393;1.00003906
20.825541;1.04755465;-0.0810947327;-0.00574210189;-0.0774134709;-0.00548077122;1.04583216;1.0467876;-0.0614356788;0.00270675939;1.04755371;-0.0486569608;-0.00344546493;10;-0.0666672203;0;1.044444;1.00003932;1.00003902
20.826541;1.04755365;-0.0810597334;-0.00574707838;-0.0773801354;-0.00548553885;1.04582916;1.04678663;-0.0614039016;0.00270038575;1.04755271;-0.0486359499;-0.00344846068;10;-0.0666672243;0;1.044444;1.00003933;1.00003898
20.827541;1.04755165;-0.0810247339;-0.00575205627;-0.0773468739;-0.0054903119;1.04582617;1.04678564;-0.061370532;0.0026956066;1.04755071;-0.0486149396;-0.00345145527;10;-0.0666672264;0;1.044444;1.00003935;1.00003895
20.828541;1.04755065;-0.0809897345;-0.00575870244;-0.0773135384;-0.00549667121;1.04582318;1.04678466;-0.0613371617;0.00269082987;1.04754972;-0.0485939296;-0.00345544886;10;-0.0666672271;0;1.044444;1.00003937;1.00003891
20.829541;1.04754965;-0.0809564019;-0.00576368354;-0.0772817939;-0.0055014403;1.04582019;1.04678367;-0.0613053827;0.00268446348;1.04754873;-0.0485739198;-0.00345844161;10;-0.0666672268;0;1.044444;1.00003938;1.00003887
20.830541;1.04754764;-0.0809214028;-0.005768666;-0.0772485319;-0.00550621574;1.0458172;1.04678168;-0.061272069;0.00267969442;1.04754673;-0.0485529102;-0.0034614337;10;-0.0666672256;0;1.044444;1.0000394;1.00003883
20.831541;1.04754663;-0.0808880704;-0.00577364942;-0.0772167868;-0.00551098717;1.04581421;1.04678069;-0.0612386952;0.00267492533;1.04754574;-0.0485329008;-0.00346442528;10;-0.0666672237;0;1.044444;1.00003841;1.00003779
20.832541;1.04754462;-0.0808530712;-0.00577863339;-0.0771835242;-0.00551576512;1.04581123;1.04677969;-0.0612069119;0.00266856644;1.04754375;-0.0485118917;-0.00346741657;10;-0.0666672214;0;1.044444;1.00003842;1.00003775
20.833541;1.04754361;-0.0808197383;-0.00578528421;-0.0771517786;-0.00552213;1.04580824;1.0467787;-0.0611735345;0.00266380201;1.04754276;-0.0484918833;-0.00347140793;10;-0.0666672189;0;1.044444;1.00003844;1.00003771
20.834541;1.04754159;-0.0807847379;-0.00579026817;-0.0771185152;-0.00552691018;1.04580526;1.0467767;-0.0611418061;0.00265904228;1.04754077;-0.0484708756;-0.0034743998;10;-0.0666672166;0;1.044444;1.00003845;1.00003767
20.835541;1.04754057;-0.0807514032;-0.00579525166;-0.0770867691;-0.00553168594;1.04580227;1.04677569;-0.0611100179;0.00265268992;1.04753978;-0.0484508689;-0.00347739265;10;-0.0666672146;0;1.044444;1.00003845;1.00003764
20.836541;1.04753956;-0.0807164004;-0.0058002344;-0.0770534318;-0.00553646228;1.04579928;1.04677469;-0.0610766361;0.00264793177;1.04753879;-0.0484298634;-0.00348038691;10;-0.066667213;0;1.044444;1.00003846;1.0000376
20.837541;1.04753754;-0.0806830627;-0.00580521619;-0.0770217591;-0.00554124416;1.0457963;1.04677369;-0.0610448451;0.00264317559;1.0475368;-0.0484098591;-0.00348338286;10;-0.0666672118;0;1.044444;1.00003846;1.00003757
20.838541;1.04753652;-0.0806497235;-0.00581186355;-0.0769900128;-0.00554761173;1.04579331;1.04677168;-0.0610131112;0.00263683153;1.04753581;-0.0483898562;-0.00348738055;10;-0.0666672112;0;1.044444;1.00003847;1.00003754
20.839541;1.04753449;-0.0806147162;-0.00581684308;-0.0769567491;-0.00555239321;1.04579031;1.04677067;-0.0609813178;0.00263207881;1.04753382;-0.0483688547;-0.00349037991;10;-0.0666672111;0;1.044444;1.00003847;1.00003751
20.840541;1.04753347;-0.0805813742;-0.00582182142;-0.076925003;-0.00555716879;1.04578732;1.04676966;-0.0609479314;0.00262732768;1.04753283;-0.0483488547;-0.00349338082;10;-0.0666672117;0;1.044444;1.00003847;1.00003748
20.841541;1.04753245;-0.0805480308;-0.00582679856;-0.076893257;-0.00556194359;1.04578433;1.04676865;-0.0609161368;0.0026209859;1.04753185;-0.0483288559;-0.00349638319;10;-0.0666672126;0;1.044444;1.00003847;1.00003745
20.842541;1.04753043;-0.0805146864;-0.00583177452;-0.0768615845;-0.00556672274;1.04578133;1.04676763;-0.0608843423;0.0026162377;1.04752986;-0.0483088585;-0.00349938684;10;-0.0666672139;0;1.044444;1.00003847;1.00003743
20.843541;1.0475294;-0.080481341;-0.00583674938;-0.0768298391;-0.00557149545;1.04577833;1.04676562;-0.0608526065;0.00261149309;1.04752887;-0.0482888623;-0.00350239141;10;-0.0666672156;0;1.044444;1.00003847;1.0000374
20.844541;1.04752838;-0.0804479946;-0.00584172331;-0.076798094;-0.00557626684;1.04577533;1.0467646;-0.0608208137;0.00260515455;1.04752788;-0.0482688674;-0.00350539645;10;-0.0666672176;0;1.044444;1.00003746;1.00003638
20.845541;1.04752637;-0.0804146476;-0.00584836314;-0.0767664229;-0.00558263334;1.04577233;1.04676358;-0.0607890224;0.0026004087;1.04752589;-0.048248874;-0.00350940154;10;-0.0666672201;0;1.044444;1.00003746;1.00003636
20.846541;1.04752535;-0.0803812999;-0.00585333575;-0.0767346792;-0.00558740247;1.04576933;1.04676256;-0.0607572326;0.00259566311;1.04752489;-0.0482288823;-0.00351240633;10;-0.0666672231;0;1.044444;1.00003746;1.00003634
20.847541;1.04752333;-0.0803479517;-0.00585830801;-0.0767030099;-0.00559217639;1.04576633;1.04676054;-0.0607255027;0.00259091997;1.0475229;-0.0482088924;-0.00351541062;10;-0.0666672266;0;1.044444;1.00003746;1.00003632
20.848541;1.04752232;-0.0803146037;-0.00586328018;-0.0766712688;-0.00559694493;1.04576333;1.04675952;-0.0606953086;0.00258458182;1.0475219;-0.0481889042;-0.00351841424;10;-0.0666672303;0;1.044444;1.00003745;1.0000363
20.849541;1.04752131;-0.0802812558;-0.00586825258;-0.0766395296;-0.00560171387;1.04576034;1.04675851;-0.0606635238;0.00257983532;1.0475209;-0.0481689175;-0.00352141712;10;-0.0666672338;0;1.044444;1.00003745;1.00003629
20.850541;1.0475193;-0.0802479083;-0.00587322556;-0.0766078656;-0.00560648896;1.04575734;1.04675749;-0.0606317408;0.00257508802;1.0475189;-0.0481489318;-0.00352441914;10;-0.0666672371;0;1.044444;1.00003745;1.00003627
20.851541;1.04751829;-0.0802162281;-0.00587819941;-0.0765777217;-0.00561125976;1.04575434;1.04675647;-0.0605999595;0.00257033967;1.0475179;-0.0481299468;-0.00352742021;10;-0.0666672397;0;1.044444;1.00003744;1.00003625
20.852541;1.04751628;-0.0801828816;-0.00588317431;-0.0765460622;-0.00561603717;1.04575135;1.04675446;-0.0605698301;0.00256400032;1.04751591;-0.048109962;-0.00353042013;10;-0.0666672418;0;1.044444;1.00003744;1.00003623
20.853541;1.04751527;-0.0801495357;-0.00588815029;-0.0765143315;-0.00562081063;1.04574835;1.04675344;-0.0605380523;0.00255924933;1.04751491;-0.048089977;-0.00353341867;10;-0.0666672433;0;1.044444;1.00003743;1.00003622
20.854541;1.04751427;-0.0801178574;-0.00589479394;-0.0764841933;-0.00562717673;1.04574536;1.04675243;-0.0605078686;0.00255449675;1.04751391;-0.0480709912;-0.00353741558;10;-0.0666672445;0;1.044444;1.00003743;1.0000362
20.855541;1.04751226;-0.080084514;-0.00589977181;-0.0764525382;-0.00563195884;1.04574336;1.04675141;-0.0604760946;0.00254974238;1.04751191;-0.0480510042;-0.00354041069;10;-0.0666672455;0;1.044444;1.00003742;1.00003619
20.856541;1.04751126;-0.0800511725;-0.00590475048;-0.0764208105;-0.00563673734;1.04574037;1.0467504;-0.060444322;0.00254339394;1.04751091;-0.0480310159;-0.00354340392;10;-0.0666672464;0;1.044444;1.00003741;1.00003618
20.857541;1.04751025;-0.0800194998;-0.00590972995;-0.0763906741;-0.00564151753;1.04573737;1.04674839;-0.060414201;0.00253863839;1.04750992;-0.0480120258;-0.00354639525;10;-0.0666672471;0;1.044444;1.00003641;1.00003516
20.858541;1.04750825;-0.0799861628;-0.00591471027;-0.0763590197;-0.00564630473;1.04573438;1.04674737;-0.0603840233;0.00253387883;1.04750792;-0.047992034;-0.00354938466;10;-0.0666672475;0;1.044444;1.0000364;1.00003516
20.859541;1.04750725;-0.0799544947;-0.00591969154;-0.0763288834;-0.00565108802;1.04573139;1.04674636;-0.0603522539;0.00252911785;1.04750692;-0.0479730404;-0.00355237221;10;-0.0666672475;0;1.044444;1.00003639;1.00003515
20.860541;1.04750624;-0.0799228288;-0.00592467385;-0.0762987474;-0.00565587264;1.04572839;1.04674535;-0.0603220771;0.00252276334;1.04750593;-0.0479540453;-0.00355535803;10;-0.0666672469;0;1.044444;1.00003639;1.00003515
20.861541;1.04750424;-0.0798894984;-0.00592965727;-0.0762670934;-0.00566066378;1.0457254;1.04674434;-0.0602919003;0.0025179998;1.04750393;-0.0479340489;-0.00355834231;10;-0.0666672455;0;1.044444;1.00003638;1.00003515
20.862541;1.04750324;-0.0798578367;-0.00593464179;-0.0762369582;-0.00566545033;1.04572241;1.04674233;-0.0602601883;0.00251323735;1.04750294;-0.0479150515;-0.00356132522;10;-0.0666672433;0;1.044444;1.00003638;1.00003515
20.863541;1.04750124;-0.0798261769;-0.00593962741;-0.0762068961;-0.00567024276;1.04571942;1.04674132;-0.0602300105;0.00250847102;1.04750094;-0.0478960535;-0.00356430681;10;-0.0666672406;0;1.044444;1.00003637;1.00003516
20.864541;1.04750023;-0.0797928521;-0.0059446141;-0.0761751707;-0.00567502995;1.04571643;1.04674031;-0.0601998318;0.00250370301;1.04749995;-0.0478760552;-0.00356728702;10;-0.0666672374;0;1.044444;1.00003637;1.00003517
20.865541;1.04749923;-0.0797611957;-0.00594960186;-0.0761450363;-0.00567981712;1.04571444;1.04673929;-0.0601696523;0.00249734089;1.04749895;-0.0478570567;-0.00357026583;10;-0.0666672343;0;1.044444;1.00003636;1.00003518
20.866541;1.04749722;-0.0797295409;-0.00595459075;-0.0761149743;-0.00568460962;1.04571145;1.04673828;-0.0601394717;0.00249256898;1.04749696;-0.047838058;-0.00357324326;10;-0.0666672316;0;1.044444;1.00003636;1.00003519
20.867541;1.04749622;-0.0796978876;-0.00596124758;-0.0760848387;-0.00569098755;1.04570845;1.04673626;-0.0601093474;0.00248779741;1.04749597;-0.047819059;-0.00357721946;10;-0.0666672294;0;1.044444;1.00003636;1.00003521
20.868541;1.04749521;-0.0796662358;-0.00596623925;-0.0760547023;-0.00569577399;1.04570546;1.04673525;-0.0600775716;0.00248302141;1.04749497;-0.0478000598;-0.00358019462;10;-0.0666672279;0;1.044444;1.00003635;1.00003523
20.869541;1.04749321;-0.0796345847;-0.00597123263;-0.0760246372;-0.00570056532;1.04570247;1.04673423;-0.0600473861;0.00247824341;1.04749298;-0.0477810607;-0.00358316895;10;-0.0666672274;0;1.044444;1.00003635;1.00003525
20.870541;1.0474922;-0.079602934;-0.00597622786;-0.0759944982;-0.00570535057;1.04569948;1.04673321;-0.0600187907;0.00247346339;1.04749199;-0.0477620617;-0.0035861427;10;-0.066667228;0;1.044444;1.00003535;1.00003427
20.871541;1.0474912;-0.0795712833;-0.00598122496;-0.0759643575;-0.00571013527;1.04569648;1.04673219;-0.0599886004;0.00246708915;1.047491;-0.0477430628;-0.00358911615;10;-0.0666672298;0;1.044444;1.00003535;1.00003429
20.872541;1.0474892;-0.0795396321;-0.00598622387;-0.0759342873;-0.00571492491;1.04569349;1.04673018;-0.0599584649;0.00246230763;1.047489;-0.0477240639;-0.0035920896;10;-0.0666672329;0;1.044444;1.00003535;1.00003431
20.873541;1.0474882;-0.0795079804;-0.00599122439;-0.0759041422;-0.00571970859;1.04569149;1.04672916;-0.0599282692;0.00245752214;1.04748801;-0.0477050648;-0.00359506334;10;-0.0666672375;0;1.044444;1.00003535;1.00003433
20.874541;1.0474872;-0.079476328;-0.00599622624;-0.0758739944;-0.00572449173;1.0456885;1.04672813;-0.0598980708;0.00245273547;1.04748702;-0.0476860656;-0.0035980376;10;-0.0666672434;0;1.044444;1.00003535;1.00003435
20.875541;1.0474852;-0.0794446748;-0.006001229;-0.0758439162;-0.00572927978;1.0456855;1.04672711;-0.0598678696;0.00244794816;1.04748503;-0.047667066;-0.00360101257;10;-0.0666672505;0;1.044444;1.00003535;1.00003437
20.876541;1.0474842;-0.0794146874;-0.00600623211;-0.0758153536;-0.00573406201;1.04568251;1.04672609;-0.0598392584;0.00244316074;1.04748403;-0.0476490661;-0.00360398844;10;-0.0666672587;0;1.044444;1.00003535;1.00003438
