time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.877541;1.0474832;-0.0793830323;-0.00601123496;-0.0757851969;-0.00573884422;1.04567951;1.04672407;-0.0598091101;0.0024383759;1.04748304;-0.0476300658;-0.00360696542;10;-0.0666672674;0;1.044444;1.00003535;1.0000344
20.878541;1.0474812;-0.0793513764;-0.00601623696;-0.0757551091;-0.00574363227;1.04567651;1.04672305;-0.0597789029;0.00243199689;1.04748105;-0.0476110653;-0.00360994378;10;-0.0666672763;0;1.044444;1.00003535;1.00003441
20.879541;1.04748021;-0.0793213865;-0.00602123768;-0.0757265371;-0.00574841546;1.04567452;1.04672203;-0.059750287;0.00242721079;1.04748006;-0.0475930646;-0.00361292379;10;-0.0666672847;0;1.044444;1.00003535;1.00003442
20.880541;1.04747921;-0.0792897296;-0.0060262368;-0.0756963709;-0.00575319924;1.04567152;1.04672102;-0.0597200779;0.0024224255;1.04747906;-0.047574064;-0.00361590567;10;-0.0666672921;0;1.044444;1.00003535;1.00003444
20.881541;1.04747722;-0.0792580729;-0.00603123414;-0.0756662741;-0.00575798895;1.04566852;1.04672001;-0.0596914607;0.00241764109;1.04747707;-0.0475550638;-0.00361888953;10;-0.0666672982;0;1.044444;1.00003535;1.00003444
20.882541;1.04747622;-0.0792280833;-0.00603622968;-0.0756376936;-0.00576277343;1.04566552;1.046719;-0.0596612512;0.00241285741;1.04747608;-0.0475370642;-0.00362187543;10;-0.066667303;0;1.044444;1.00003535;1.00003445
20.883541;1.04747523;-0.079196428;-0.00604122351;-0.0756075195;-0.00576755817;1.04566252;1.04671699;-0.0596326908;0.00240807651;1.04747508;-0.0475180658;-0.00362486339;10;-0.0666673065;0;1.044444;1.00003535;1.00003445
20.884541;1.04747323;-0.0791664408;-0.00604621574;-0.0755790064;-0.00577234879;1.04565952;1.04671599;-0.0596024812;0.00240329347;1.04747309;-0.0475000685;-0.00362785338;10;-0.0666673088;0;1.044444;1.00003435;1.00003346
20.885541;1.04747224;-0.0791364554;-0.00605120643;-0.0755504189;-0.00577713437;1.04565751;1.04671499;-0.059573864;0.00239851019;1.04747209;-0.0474820727;-0.00363084524;10;-0.06666731;0;1.044444;1.00003435;1.00003346
20.886541;1.04747124;-0.0791048055;-0.00605619563;-0.0755202383;-0.0057819204;1.04565451;1.04671399;-0.0595452471;0.00239213388;1.04747109;-0.0474630782;-0.00363383872;10;-0.0666673102;0;1.044444;1.00003434;1.00003346
20.887541;1.04746925;-0.0790748244;-0.00606118334;-0.075491719;-0.00578671236;1.04565151;1.04671299;-0.0595150384;0.00238734858;1.04746909;-0.0474450851;-0.00363683341;10;-0.0666673094;0;1.044444;1.00003434;1.00003345
20.888541;1.04746825;-0.0790448452;-0.00606450288;-0.0754631257;-0.00578990796;1.0456485;1.046712;-0.0594864226;0.00238256152;1.04746809;-0.0474270934;-0.00363882885;10;-0.0666673081;0;1.044444;1.00003433;1.00003345
20.889541;1.04746725;-0.0790132009;-0.00606948759;-0.0754329396;-0.00579469485;1.0456455;1.04671001;-0.0594578642;0.00237777468;1.04746709;-0.0474081027;-0.00364182459;10;-0.0666673063;0;1.044444;1.00003433;1.00003344
20.890541;1.04746525;-0.0789832244;-0.00607447087;-0.0754044153;-0.00579948738;1.0456435;1.04670902;-0.0594292493;0.00237298335;1.04746509;-0.0473901129;-0.0036448203;10;-0.0666673041;0;1.044444;1.00003432;1.00003344
20.892541;1.04746325;-0.0789232728;-0.00608443384;-0.0753472199;-0.00580906112;1.04563749;1.04670704;-0.0593720204;0.0023633944;1.04746308;-0.0473541345;-0.00365081109;10;-0.0666672985;0;1.044444;1.00003431;1.00003342
20.893541;1.04746125;-0.0788932966;-0.0060894141;-0.0753186937;-0.00581385311;1.04563449;1.04670605;-0.0593418141;0.00235859736;1.04746108;-0.0473361452;-0.00365380611;10;-0.0666672949;0;1.044444;1.0000343;1.00003341
20.894541;1.04746024;-0.0788633195;-0.00609439396;-0.075290096;-0.00581863892;1.04563248;1.04670506;-0.0593132003;0.00235379927;1.04746008;-0.0473181553;-0.00365680085;10;-0.066667291;0;1.044444;1.0000343;1.0000334
20.895541;1.04745924;-0.0788333406;-0.00609937368;-0.075261499;-0.00582342378;1.04562948;1.04670307;-0.0592862354;0.00234900294;1.04745908;-0.0473001648;-0.0036597952;10;-0.0666672867;0;1.044444;1.00003429;1.00003339
20.896541;1.04745724;-0.0788033593;-0.00610435357;-0.0752329747;-0.0058282129;1.04562648;1.04670208;-0.0592576211;0.00234420435;1.04745708;-0.0472821737;-0.00366278898;10;-0.0666672822;0;1.044444;1.00003428;1.00003338
20.897541;1.04745623;-0.0787733752;-0.00610933402;-0.0752043792;-0.0058329949;1.04562347;1.04670109;-0.0592290062;0.00233940597;1.04745608;-0.047264182;-0.003665782;10;-0.0666672776;0;1.044444;1.00003427;1.00003338
20.898541;1.04745523;-0.0787433877;-0.00611431555;-0.0751757843;-0.00583777524;1.04562047;1.04670009;-0.0592003901;0.00233460768;1.04745509;-0.04724619;-0.00366877414;10;-0.0666672727;0;1.044444;1.00003327;1.00003237
20.899541;1.04745422;-0.0787133967;-0.00611929871;-0.0751471899;-0.00584255402;1.04561848;1.0466991;-0.0591717729;0.00232980921;1.04745409;-0.0472281977;-0.00367176544;10;-0.0666672675;0;1.044444;1.00003326;1.00003236
20.900541;1.04745222;-0.078683402;-0.00612428396;-0.0751186679;-0.00584733705;1.04561548;1.04669811;-0.0591431547;0.00232501025;1.04745209;-0.0472102055;-0.00367475611;10;-0.0666672615;0;1.044444;1.00003325;1.00003235
20.901541;1.04745122;-0.0786534036;-0.00612927169;-0.0750900752;-0.00585211348;1.04561248;1.04669611;-0.0591145924;0.0023202128;1.04745109;-0.0471922138;-0.00367774656;10;-0.0666672545;0;1.044444;1.00003324;1.00003235
20.902541;1.04745022;-0.0786250681;-0.00613259555;-0.0750630748;-0.00585529803;1.04560949;1.04669512;-0.0590875656;0.00231381996;1.0474501;-0.047175223;-0.00367973725;10;-0.0666672464;0;1.044444;1.00003323;1.00003235
20.903541;1.04744822;-0.0785950622;-0.00613758926;-0.0750345564;-0.00586007897;1.0456075;1.04669413;-0.0590589462;0.00230901849;1.0474481;-0.0471572336;-0.00368272867;10;-0.066667237;0;1.044444;1.00003322;1.00003234
20.904541;1.04744722;-0.0785650524;-0.0061425864;-0.075005968;-0.00586485434;1.04560451;1.04669314;-0.0590303273;0.00230421605;1.0474471;-0.0471392458;-0.00368572131;10;-0.0666672259;0;1.044444;1.00003321;1.00003234
20.905541;1.04744622;-0.0785367058;-0.00614758706;-0.0749789724;-0.00586963002;1.04560152;1.04669215;-0.0590033012;0.00229941261;1.0474461;-0.0471222596;-0.00368871572;10;-0.066667213;0;1.044444;1.0000332;1.00003234
20.906541;1.04744422;-0.0785066893;-0.00615259107;-0.0749504587;-0.00587441179;1.04559853;1.04669117;-0.0589746835;0.00229460827;1.0474441;-0.047104275;-0.00369171235;10;-0.0666671979;0;1.044444;1.0000332;1.00003234
20.907541;1.04744322;-0.0784766698;-0.00615759809;-0.0749218745;-0.0058791884;1.04559654;1.04668918;-0.0589477155;0.00228980548;1.0474431;-0.0470862917;-0.00369471152;10;-0.0666671804;0;1.044444;1.00003319;1.00003235
20.909541;1.04744122;-0.0784182902;-0.00616761963;-0.0748662997;-0.00588874265;1.04559056;1.0466872;-0.0588920774;0.00228019505;1.0474411;-0.0470513279;-0.0037007182;10;-0.0666671376;0;1.044444;1.00003319;1.00003235
20.910541;1.04743922;-0.0783899307;-0.00617263344;-0.0748393802;-0.00589352606;1.04558857;1.04668622;-0.0588634638;0.00227539041;1.04743909;-0.0470343467;-0.00370372573;10;-0.0666671121;0;1.044444;1.00003318;1.00003235
20.911541;1.04743821;-0.0783615693;-0.00617598216;-0.07481239;-0.00589671343;1.04558557;1.04668523;-0.0588364434;0.00227058658;1.04743809;-0.0470173655;-0.00370573591;10;-0.066667084;0;1.044444;1.00003318;1.00003236
20.912541;1.04743721;-0.0783315396;-0.00618099884;-0.0747838096;-0.00590149305;1.04558258;1.04668423;-0.0588094242;0.00226578374;1.04743709;-0.0469993844;-0.00370874857;10;-0.0666670537;0;1.044444;1.00003218;1.00003136
20.913541;1.04743521;-0.0783031748;-0.00618601666;-0.0747568928;-0.00590627976;1.04557958;1.04668324;-0.0587824062;0.00226098192;1.04743508;-0.0469824032;-0.00371176356;10;-0.0666670215;0;1.044444;1.00003219;1.00003137
20.914541;1.04743421;-0.0782748082;-0.00619103559;-0.074729906;-0.00591106259;1.04557759;1.04668124;-0.0587538531;0.0022561833;1.04743408;-0.046965422;-0.00371478062;10;-0.0666669879;0;1.044444;1.00003219;1.00003137
20.915541;1.04743321;-0.0782447732;-0.00619605567;-0.0747013291;-0.00591584741;1.04557459;1.04668024;-0.0587268371;0.00225138358;1.04743308;-0.0469474407;-0.00371779951;10;-0.0666669531;0;1.044444;1.00003219;1.00003138
20.916541;1.0474322;-0.0782164031;-0.00620107696;-0.0746743444;-0.00592063425;1.04557158;1.04667924;-0.058699822;0.00224817736;1.04743207;-0.0469304593;-0.00372081998;10;-0.0666669177;0;1.044444;1.00003219;1.00003138
20.917541;1.0474302;-0.0781880314;-0.00620609946;-0.0746474314;-0.00592542861;1.04556958;1.04667824;-0.0586728076;0.00224338008;1.04743007;-0.0469134774;-0.00372384188;10;-0.0666668819;0;1.044444;1.0000322;1.00003139
20.918541;1.04742919;-0.0781596589;-0.00620945651;-0.0746204475;-0.00592862777;1.04556657;1.04667723;-0.0586457937;0.00223858439;1.04742906;-0.046896495;-0.0037258651;10;-0.0666668461;0;1.044444;1.00003221;1.0000314
20.919541;1.04742819;-0.0781312861;-0.00621448143;-0.0745934637;-0.00593341957;1.04556357;1.04667621;-0.0586187804;0.00223379064;1.04742806;-0.0468795118;-0.00372888948;10;-0.0666668106;0;1.044444;1.00003222;1.0000314
20.920541;1.04742718;-0.0781029135;-0.00621950759;-0.0745664801;-0.0059382126;1.04556156;1.0466752;-0.0585917675;0.00222899918;1.04742705;-0.046862528;-0.00373191473;10;-0.0666667757;0;1.044444;1.00003223;1.00003141
20.921541;1.04742516;-0.0780745418;-0.00622453502;-0.0745395678;-0.00594301226;1.04555855;1.04667318;-0.0585648109;0.00222421243;1.04742504;-0.0468455432;-0.00373494047;10;-0.0666667416;0;1.044444;1.00003224;1.00003141
20.922541;1.04742415;-0.0780461716;-0.00622956375;-0.0745125849;-0.00594780687;1.04555554;1.04667216;-0.0585377985;0.00221942626;1.04742402;-0.0468285572;-0.00373796626;10;-0.0666667082;0;1.044444;1.00003225;1.00003142
20.923541;1.04742314;-0.078017803;-0.00623459373;-0.0744856025;-0.00595260161;1.04555352;1.04667114;-0.0585107864;0.0022146428;1.04742301;-0.04681157;-0.0037409917;10;-0.0666666759;0;1.044444;1.00003226;1.00003143
20.924541;1.04742212;-0.0779894367;-0.00623795814;-0.0744586209;-0.00595580475;1.04555051;1.04667011;-0.0584837742;0.00220986189;1.047422;-0.0467945812;-0.00374301646;10;-0.0666666446;0;1.044444;1.00003228;1.00003143
20.925541;1.04742011;-0.0779610728;-0.00624299;-0.0744317107;-0.00596060391;1.0455475;1.04666908;-0.0584567619;0.00220508331;1.04741998;-0.0467775907;-0.00374604024;10;-0.0666666147;0;1.044444;1.00003229;1.00003144
20.926541;1.04741909;-0.0779327114;-0.00624802228;-0.07440473;-0.00596539628;1.04554549;1.04666806;-0.0584297494;0.00220030675;1.04741896;-0.0467605984;-0.00374906279;10;-0.0666665864;0;1.044444;1.0000313;1.00003044
20.927541;1.04741808;-0.0779043528;-0.00625305464;-0.0743777496;-0.0059701874;1.04554247;1.04666703;-0.0584027368;0.0021955319;1.04741794;-0.0467436042;-0.00375208387;10;-0.06666656;0;1.044444;1.00003131;1.00003045
20.928541;1.04741606;-0.0778776638;-0.00625808675;-0.0743524317;-0.00597498289;1.04553946;1.046665;-0.0583773725;0.00219076051;1.04741592;-0.0467276083;-0.0037551033;10;-0.0666665356;0;1.044444;1.00003132;1.00003046
20.929541;1.04741504;-0.0778493113;-0.00626145154;-0.0743254517;-0.00597818003;1.04553745;1.04666398;-0.0583503603;0.00218598798;1.0474149;-0.0467106105;-0.00375712091;10;-0.0666665133;0;1.044444;1.00003134;1.00003047
20.930541;1.04741403;-0.0778209619;-0.00626648186;-0.0742984717;-0.00598296687;1.04553444;1.04666295;-0.0583233487;0.00218121606;1.04741388;-0.046693611;-0.00376013655;10;-0.0666664932;0;1.044444;1.00003135;1.00003047
20.931541;1.04741301;-0.0777942822;-0.00627151061;-0.074273083;-0.00598775214;1.04553143;1.04666193;-0.0582979304;0.00217803683;1.04741285;-0.0466776101;-0.00376315008;10;-0.0666664752;0;1.044444;1.00003136;1.00003049
20.932541;1.047411;-0.0777659391;-0.00627653744;-0.074246174;-0.00599254161;1.04552942;1.04666091;-0.0582709205;0.00217326536;1.04741083;-0.046660608;-0.00376616142;10;-0.0666664593;0;1.044444;1.00003137;1.0000305
20.933541;1.04740998;-0.0777375993;-0.00627989545;-0.0742191944;-0.00599573268;1.04552641;1.04665989;-0.0582455035;0.0021684939;1.04740981;-0.0466436049;-0.00376817062;10;-0.0666664457;0;1.044444;1.00003137;1.00003052
20.934541;1.04740896;-0.07771093;-0.00628491786;-0.0741938069;-0.0060005136;1.0455234;1.04665887;-0.0582184941;0.00216372238;1.04740878;-0.046627601;-0.00377117786;10;-0.0666664342;0;1.044444;1.00003138;1.00003053
20.935541;1.04740795;-0.0776825979;-0.0062899379;-0.0741668293;-0.00600529327;1.0455214;1.04665785;-0.0581930767;0.00215895072;1.04740776;-0.0466105961;-0.00377418335;10;-0.066666425;0;1.044444;1.00003138;1.00003056
20.936541;1.04740593;-0.0776559371;-0.00629495559;-0.0741415151;-0.0060100776;1.04551839;1.04665583;-0.0581661221;0.00215418095;1.04740573;-0.0465945903;-0.00377718727;10;-0.0666664183;0;1.044444;1.00003139;1.00003058
20.937541;1.04740491;-0.0776276143;-0.00629997107;-0.0741145402;-0.00601485531;1.04551539;1.04665481;-0.0581407033;0.00214940889;1.04740471;-0.0465775833;-0.00378018976;10;-0.0666664141;0;1.044444;1.00003139;1.00003061
20.938541;1.0474039;-0.0776009633;-0.00630331807;-0.0740891573;-0.00601804107;1.04551339;1.04665379;-0.0581152835;0.00214463661;1.04740369;-0.0465615747;-0.00378219086;10;-0.0666664126;0;1.044444;1.00003139;1.00003063
20.939541;1.04740288;-0.0775743172;-0.00630833035;-0.074063775;-0.00602281752;1.0455104;1.04665278;-0.05808827;0.00213986403;1.04740267;-0.0465455642;-0.00378519064;10;-0.0666664137;0;1.044444;1.00003138;1.00003066
20.940541;1.04740087;-0.0775460093;-0.00631334152;-0.074036872;-0.00602759927;1.0455084;1.04665176;-0.0580628473;0.00213668347;1.04740065;-0.0465285515;-0.00378818922;10;-0.0666664172;0;1.044444;1.00003038;1.00002969
20.941541;1.04739986;-0.0775193724;-0.00631835171;-0.0740114893;-0.00603237495;1.04550541;1.04665075;-0.0580374228;0.00213191019;1.04739964;-0.0465125362;-0.00379118678;10;-0.0666664232;0;1.044444;1.00003037;1.00002972
20.942541;1.04739885;-0.0774927393;-0.00632169433;-0.0739861062;-0.00603555923;1.04550242;1.04664974;-0.0580119965;0.00212713666;1.04739863;-0.046496518;-0.00379318339;10;-0.0666664315;0;1.044444;1.00003036;1.00002974
20.943541;1.04739784;-0.0774661098;-0.00632670274;-0.0739607225;-0.00604033474;1.04550043;1.04664873;-0.057986568;0.00212236302;1.04739762;-0.0464804969;-0.00379617901;10;-0.066666442;0;1.044444;1.00003035;1.00002977
20.944541;1.04739683;-0.077439483;-0.00633171027;-0.0739353383;-0.00604511022;1.04549745;1.04664672;-0.0579596009;0.00211759145;1.04739662;-0.0464644727;-0.00379917345;10;-0.0666664543;0;1.044444;1.00003034;1.0000298
20.945541;1.04739483;-0.0774111924;-0.00633671688;-0.0739084329;-0.00604989134;1.04549546;1.04664572;-0.057934169;0.00211281806;1.04739461;-0.0464474456;-0.00380216648;10;-0.0666664684;0;1.044444;1.00003033;1.00002982
20.946541;1.04739382;-0.0773845706;-0.00634005592;-0.0738830476;-0.00605307509;1.04549248;1.04664471;-0.0579087359;0.0021080451;1.04739361;-0.0464314157;-0.00380415799;10;-0.066666484;0;1.044444;1.00003032;1.00002985
20.947541;1.04739282;-0.0773579507;-0.00634506091;-0.0738576616;-0.00605784957;1.0454895;1.04664371;-0.0578833016;0.00210486524;1.04739261;-0.0464153831;-0.00380714788;10;-0.0666665007;0;1.044444;1.0000303;1.00002987
20.948541;1.04739182;-0.0773313323;-0.00635006549;-0.0738322748;-0.00606262339;1.04548752;1.04664272;-0.0578578667;0.00210009399;1.04739162;-0.0463993481;-0.00381013603;10;-0.0666665185;0;1.044444;1.00003029;1.0000299
20.949541;1.04738982;-0.0773047147;-0.00635340332;-0.0738069577;-0.00606581118;1.04548454;1.04664172;-0.0578324314;0.00209532409;1.04738962;-0.0463833109;-0.00381212223;10;-0.0666665371;0;1.044444;1.00003027;1.00002992
20.950541;1.04738881;-0.0772780975;-0.00635840802;-0.0737815692;-0.00607058414;1.04548256;1.04664073;-0.0578085885;0.00209055577;1.04738863;-0.0463672717;-0.00381510626;10;-0.0666665566;0;1.044444;1.00003026;1.00002995
20.951541;1.04738781;-0.077253147;-0.00636341302;-0.0737577713;-0.00607535718;1.04547958;1.04663974;-0.0577831536;0.00208578921;1.04738764;-0.0463522308;-0.00381808808;10;-0.0666665769;0;1.044444;1.00003024;1.00002997
20.952541;1.04738681;-0.0772265295;-0.0063684183;-0.0737323816;-0.00608013066;1.0454766;1.04663875;-0.0577577194;0.00208261693;1.04738666;-0.0463361885;-0.00382106791;10;-0.066666598;0;1.044444;1.00003023;1.00002999
20.953541;1.04738581;-0.0771999113;-0.00637175714;-0.0737069915;-0.00608331357;1.04547461;1.04663677;-0.0577323415;0.00207785622;1.04738567;-0.0463201453;-0.00382304614;10;-0.0666666199;0;1.044444;1.00003022;1.00003002
20.954541;1.04738382;-0.0771732921;-0.0063767629;-0.0736816714;-0.00608809439;1.04547163;1.04663579;-0.0577069096;0.00207309555;1.04738368;-0.0463041017;-0.00382602325;10;-0.0666666425;0;1.044444;1.00003022;1.00003004
20.955541;1.04738282;-0.0771466719;-0.00638176905;-0.0736562806;-0.0060928703;1.04546965;1.04663481;-0.0576830717;0.00206833696;1.0473827;-0.046288058;-0.0038289997;10;-0.066666666;0;1.044444;1.00002921;1.00002906
20.956541;1.04738182;-0.0771217169;-0.00638510907;-0.073632481;-0.00609605589;1.04546666;1.04663383;-0.0576576429;0.00206358045;1.04738171;-0.0462730145;-0.00383097586;10;-0.06666669;0;1.044444;1.00002921;1.00002908
20.957541;1.04738082;-0.0770950939;-0.00639011647;-0.0736070901;-0.00610083376;1.04546467;1.04663286;-0.0576322158;0.00206041843;1.04738072;-0.0462569711;-0.00383395199;10;-0.0666667142;0;1.044444;1.00002921;1.0000291
20.958541;1.04737882;-0.0770684694;-0.00639512464;-0.0735817697;-0.00610561857;1.04546168;1.04663189;-0.0576083827;0.00205566605;1.04737873;-0.0462409277;-0.00383692823;10;-0.0666667383;0;1.044444;1.00002921;1.00002912
20.959541;1.04737782;-0.0770435098;-0.00639846688;-0.0735579706;-0.0061088074;1.04545969;1.04663092;-0.0575829585;0.00205091552;1.04737774;-0.0462258844;-0.00383890475;10;-0.0666667618;0;1.044444;1.00002921;1.00002914
20.961541;1.04737583;-0.0769919164;-0.00640848656;-0.0735087823;-0.00611837051;1.0454537;1.04662899;-0.0575337057;0.00204141862;1.04737576;-0.0461947981;-0.00384485964;10;-0.0666668057;0;1.044444;1.00002923;1.00002918
20.962541;1.04737483;-0.0769652813;-0.00641183047;-0.0734833931;-0.00612156156;1.04545171;1.04662803;-0.0575098769;0.00203826399;1.04737476;-0.0461787557;-0.0038468384;10;-0.0666668259;0;1.044444;1.00002924;1.0000292
20.963541;1.04737284;-0.0769403091;-0.00641684148;-0.0734596656;-0.00612634969;1.04544871;1.04662607;-0.0574845113;0.00203351944;1.04737277;-0.0461637141;-0.00384981809;10;-0.066666845;0;1.044444;1.00002926;1.00002922
20.964541;1.04737184;-0.0769136661;-0.00642185291;-0.0734342767;-0.00613113162;1.04544671;1.04662511;-0.0574606838;0.00202877323;1.04737178;-0.0461476736;-0.00385279862;10;-0.066666863;0;1.044444;1.00002927;1.00002924
20.965541;1.04737085;-0.0768886854;-0.00642519807;-0.0734104793;-0.00613432179;1.04544371;1.04662415;-0.0574368569;0.00202402699;1.04737079;-0.0461326342;-0.00385477988;10;-0.0666668799;0;1.044444;1.00002929;1.00002925
20.966541;1.04736986;-0.0768637004;-0.00643021025;-0.0733866818;-0.00613910276;1.04544171;1.04662318;-0.0574114379;0.00202087281;1.0473698;-0.0461175961;-0.00385776184;10;-0.066666896;0;1.044444;1.00002931;1.00002927
20.967541;1.04736886;-0.0768370447;-0.00643522268;-0.0733612932;-0.00614388326;1.04543871;1.04662222;-0.0573876118;0.00201612556;1.04736881;-0.0461015596;-0.00386074453;10;-0.0666669113;0;1.044444;1.00002933;1.00002929
20.968541;1.04736687;-0.0768120517;-0.00643856859;-0.073337566;-0.00614707778;1.04543671;1.04662126;-0.057363786;0.00201137734;1.04736682;-0.0460865249;-0.00386272796;10;-0.0666669257;0;1.044444;1.00002935;1.0000293
20.969541;1.04736588;-0.0767870547;-0.00644358117;-0.0733137692;-0.00615185711;1.0454337;1.04662029;-0.0573399607;0.00200662781;1.04736584;-0.0460714921;-0.00386571209;10;-0.0666669392;0;1.044444;1.00002837;1.00002832
20.970541;1.04736489;-0.0767620539;-0.00644859371;-0.0732899731;-0.00615663586;1.0454317;1.04661932;-0.0573145432;0.00200346909;1.04736485;-0.0460564616;-0.0038686968;10;-0.0666669517;0;1.044444;1.00002838;1.00002833
20.971541;1.0473639;-0.0767353825;-0.00645193965;-0.0732645865;-0.00615982285;1.04542869;1.04661835;-0.0572907186;0.00199871612;1.04736386;-0.0460404332;-0.00387068193;10;-0.0666669631;0;1.044444;1.0000284;1.00002834
20.972541;1.0473629;-0.076710374;-0.00645695246;-0.0732407921;-0.0061646009;1.04542668;1.04661738;-0.0572668943;0.00199396128;1.04736287;-0.0460254073;-0.00387366745;10;-0.0666669734;0;1.044444;1.00002842;1.00002836
20.973541;1.04736091;-0.0766853618;-0.00646029899;-0.0732170685;-0.00616779349;1.04542366;1.0466164;-0.05724307;0.00198920465;1.04736089;-0.0460103839;-0.00387565349;10;-0.0666669827;0;1.044444;1.00002843;1.00002837
20.974541;1.04735992;-0.0766603463;-0.00646531271;-0.0731932762;-0.00617257145;1.04542165;1.04661442;-0.0572193003;0.00198604064;1.0473599;-0.045995363;-0.00387864038;10;-0.0666669915;0;1.044444;1.00002845;1.00002838
20.975541;1.04735893;-0.0766353277;-0.00647032708;-0.0731694847;-0.00617734931;1.04541863;1.04661344;-0.057195476;0.00198128054;1.04735891;-0.0459803444;-0.00388162846;10;-0.0666669999;0;1.044444;1.00002846;1.00002838
20.976541;1.04735794;-0.0766103064;-0.00647367539;-0.0731456941;-0.00618053557;1.04541661;1.04661245;-0.0571716521;0.00197651865;1.04735792;-0.0459653278;-0.00388361798;10;-0.0666670083;0;1.044444;1.00002848;1.00002839
20.977541;1.04735696;-0.076585283;-0.00647869082;-0.0731219043;-0.0061853128;1.04541359;1.04661146;-0.0571478289;0.00197334723;1.04735693;-0.045950313;-0.00388660911;10;-0.0666670167;0;1.044444;1.00002849;1.00002839
20.978541;1.04735597;-0.0765602583;-0.00648203978;-0.0730981154;-0.00618849845;1.04541157;1.04661047;-0.057124007;0.00196858125;1.04735594;-0.0459352996;-0.003888602;10;-0.0666670252;0;1.044444;1.0000285;1.0000284
20.979541;1.04735398;-0.0765368996;-0.00648705536;-0.0730759883;-0.00619328121;1.04540855;1.04660947;-0.0571017792;0.00196381293;1.04735395;-0.0459212876;-0.00389159676;10;-0.0666670335;0;1.044444;1.00002851;1.0000284
20.980541;1.04735299;-0.0765118742;-0.00649207069;-0.0730522007;-0.00619805817;1.04540653;1.04660847;-0.0570779605;0.00195904209;1.04735296;-0.045906277;-0.00389459341;10;-0.0666670418;0;1.044444;1.00002852;1.0000284
20.981541;1.04735199;-0.0764868493;-0.00649541895;-0.0730284139;-0.0062012441;1.04540351;1.04660747;-0.0570541435;0.00195586111;1.04735197;-0.0458912681;-0.00389659187;10;-0.06666705;0;1.044444;1.00002853;1.0000284
20.982541;1.047351;-0.0764618252;-0.00650043332;-0.0730046275;-0.0062060217;1.04540149;1.04660647;-0.0570303276;0.00195108496;1.04735097;-0.0458762608;-0.00389959203;10;-0.0666670582;0;1.044444;1.00002854;1.0000284
20.983541;1.04735001;-0.0764368022;-0.00650378026;-0.0729808415;-0.00620920832;1.04539847;1.04660546;-0.0570081054;0.00194630601;1.04734998;-0.0458612549;-0.00390159382;10;-0.0666670664;0;1.044444;1.00002854;1.0000284
20.984541;1.04734802;-0.0764134471;-0.00650879289;-0.0729587166;-0.00621399238;1.04539645;1.04660445;-0.0569842915;0.00194311668;1.04734798;-0.0458472504;-0.00390459713;10;-0.0666670747;0;1.044444;1.00002755;1.00002739
20.985541;1.04734702;-0.0763884268;-0.0065138043;-0.0729349307;-0.00621877051;1.04539443;1.04660344;-0.0569604783;0.00193833214;1.04734698;-0.0458322467;-0.00390760181;10;-0.066667083;0;1.044444;1.00002755;1.00002739
20.986541;1.04734602;-0.0763634079;-0.00651714766;-0.0729111452;-0.00622195711;1.04539141;1.04660243;-0.0569382576;0.00193354514;1.04734598;-0.0458172436;-0.00390960764;10;-0.0666670914;0;1.044444;1.00002754;1.00002738
20.987541;1.04734503;-0.076340057;-0.0065221562;-0.0728889515;-0.00622673473;1.0453894;1.04660042;-0.0569144987;0.00193035045;1.04734498;-0.0458032405;-0.00391261438;10;-0.0666671;0;1.044444;1.00002754;1.00002738
20.988541;1.04734403;-0.0763150406;-0.00652549649;-0.0728651674;-0.00622992064;1.04538639;1.0465994;-0.0568922776;0.00192556001;1.04734399;-0.0457882372;-0.00391462175;10;-0.0666671086;0;1.044444;1.00002753;1.00002737
20.989541;1.04734303;-0.0762916918;-0.0065305018;-0.0728429757;-0.00623469738;1.04538439;1.04659839;-0.0568684631;0.00192076868;1.04734299;-0.0457742335;-0.00391762952;10;-0.0666671169;0;1.044444;1.00002752;1.00002736
20.990541;1.04734103;-0.0762666771;-0.00653383874;-0.0728192633;-0.00623788813;1.04538138;1.04659737;-0.0568462403;0.00191756943;1.04734099;-0.0457592293;-0.00391963755;10;-0.0666671247;0;1.044444;1.0000275;1.00002735
20.991541;1.04734003;-0.0762433296;-0.00653884062;-0.072797074;-0.00624266356;1.04537938;1.04659635;-0.056822424;0.00191277797;1.04733999;-0.0457452248;-0.00392264575;10;-0.066667132;0;1.044444;1.00002749;1.00002734
20.992541;1.04733904;-0.0762199828;-0.00654217407;-0.0727748859;-0.00624584691;1.04537639;1.04659533;-0.0568001993;0.00190798747;1.04733898;-0.0457312202;-0.00392465402;10;-0.0666671388;0;1.044444;1.00002747;1.00002733
20.993541;1.04733804;-0.0761949698;-0.00654717234;-0.0727511076;-0.00625062093;1.04537439;1.04659432;-0.0567779735;0.00190479113;1.04733798;-0.045716216;-0.00392766222;10;-0.0666671453;0;1.044444;1.00002745;1.00002732
20.994541;1.04733704;-0.0761716241;-0.00655216871;-0.0727289218;-0.0062553945;1.0453724;1.0465933;-0.0567541542;0.00190000465;1.04733698;-0.0457022126;-0.00393067023;10;-0.0666671517;0;1.044444;1.00002743;1.00002731
20.995541;1.04733604;-0.0761482791;-0.00655549644;-0.0727067369;-0.00625857664;1.04536941;1.04659228;-0.0567319263;0.00189522099;1.04733598;-0.0456882105;-0.003932678;10;-0.066667158;0;1.044444;1.00002741;1.0000273
20.996541;1.04733505;-0.0761232684;-0.00656048885;-0.0726829614;-0.00626335042;1.04536742;1.04659126;-0.0567096976;0.00189203287;1.04733498;-0.0456732098;-0.00393568561;10;-0.0666671639;0;1.044444;1.00002739;1.00002728
20.997541;1.04733305;-0.0760999253;-0.00656381263;-0.0726608472;-0.00626653961;1.04536443;1.04659025;-0.0566874683;0.00188725541;1.04733298;-0.0456592106;-0.00393769328;10;-0.0666671693;0;1.044444;1.00002737;1.00002727
20.998541;1.04733206;-0.0760765834;-0.00656880127;-0.0726386641;-0.00627131545;1.04536245;1.04658923;-0.0566652387;0.00188407341;1.04733198;-0.0456452128;-0.00394070123;10;-0.0666671742;0;1.044444;1.00002734;1.00002726
20.999541;1.04733106;-0.0760532427;-0.0065721217;-0.0726164817;-0.00627450169;1.04535946;1.04658822;-0.0566430093;0.00187930176;1.04733099;-0.0456312166;-0.00394270965;10;-0.0666671785;0;1.044444;1.00002632;1.00002625
21.000541;1.04733007;-0.0760299034;-0.00657710753;-0.0725943;-0.00627928132;1.04535747;1.04658721;-0.056619188;0.00187453266;1.04732999;-0.0456172216;-0.00394571858;10;-0.0666671825;0;1.044444;1.00002629;1.00002623
21.001541;1.04732907;-0.0760065653;-0.0065804256;-0.0725721188;-0.00628247186;1.04535549;1.0465862;-0.0565969602;0.0018713583;1.047329;-0.0456032279;-0.00394772796;10;-0.0666671864;0;1.044444;1.00002626;1.00002622
21.002541;1.04732808;-0.0759815618;-0.00658540946;-0.0725483465;-0.00628725599;1.0453525;1.04658519;-0.0565747337;0.0018665934;1.04732801;-0.0455882353;-0.00395073763;10;-0.0666671903;0;1.044444;1.00002623;1.00002621
21.003541;1.04732609;-0.075958226;-0.00658872601;-0.0725262349;-0.00629045687;1.04535051;1.04658319;-0.0565525627;0.00186183192;1.04732602;-0.0455742436;-0.00395274745;10;-0.0666671941;0;1.044444;1.0000262;1.0000262
21.004541;1.0473251;-0.0759348912;-0.00659370884;-0.0725040536;-0.00629524484;1.04534752;1.04658219;-0.0565303392;0.00185866248;1.04732503;-0.0455602527;-0.00395575738;10;-0.0666671976;0;1.044444;1.00002616;1.00002619
21.005541;1.0473241;-0.0759132234;-0.00659702479;-0.0724834626;-0.00629844274;1.04534553;1.04658119;-0.05650971;0.00185390154;1.04732405;-0.0455472626;-0.00395776752;10;-0.0666672006;0;1.044444;1.00002613;1.00002618
21.006541;1.04732311;-0.075889889;-0.00660200729;-0.0724612789;-0.00630323272;1.04534354;1.04658019;-0.0564874899;0.00185073365;1.04732307;-0.0455332735;-0.00396077808;10;-0.0666672028;0;1.044444;1.0000261;1.00002617
21.007541;1.04732212;-0.0758665543;-0.00660532315;-0.0724390939;-0.00630643153;1.04534055;1.04657919;-0.0564652711;0.00184597342;1.04732209;-0.0455192856;-0.00396278931;10;-0.0666672039;0;1.044444;1.00002607;1.00002616
21.008541;1.04732113;-0.0758432191;-0.00661030594;-0.0724169073;-0.00631122137;1.04533856;1.0465782;-0.0564430531;0.0018428056;1.04732111;-0.045505299;-0.00396580144;10;-0.0666672038;0;1.044444;1.00002604;1.00002615
21.009541;1.04732014;-0.0758198837;-0.00661362259;-0.0723947192;-0.00631441907;1.04533657;1.04657721;-0.0564208357;0.00183804504;1.04732013;-0.0454913138;-0.00396781466;10;-0.0666672023;0;1.044444;1.00002601;1.00002614
21.010541;1.04731915;-0.0757965481;-0.0066186067;-0.0723725297;-0.006319207;1.04533357;1.04657622;-0.0564002103;0.00183328406;1.04731915;-0.0454773298;-0.00397082909;10;-0.0666671993;0;1.044444;1.00002598;1.00002613
21.011541;1.04731716;-0.0757748793;-0.00662192517;-0.0723519993;-0.00632240825;1.04533157;1.04657524;-0.0563779917;0.00183011491;1.04731717;-0.0454643469;-0.00397284471;10;-0.0666671949;0;1.044444;1.00002596;1.00002612
21.012541;1.04731617;-0.0757515443;-0.00662691141;-0.0723298071;-0.00632719349;1.04532857;1.04657425;-0.0563557714;0.00182535239;1.04731619;-0.0454503652;-0.00397586143;10;-0.066667189;0;1.044444;1.00002593;1.00002611
21.013541;1.04731519;-0.0757282098;-0.00663023197;-0.0723076139;-0.0063303862;1.04532657;1.04657327;-0.0563351414;0.00182218131;1.04731521;-0.0454363845;-0.00397787897;10;-0.0666671819;0;1.044444;1.00002591;1.00002611
21.014541;1.0473142;-0.0757065426;-0.00663521993;-0.0722870111;-0.00633516938;1.04532456;1.04657229;-0.0563129166;0.00181741649;1.04731423;-0.0454234047;-0.00398089693;10;-0.0666671736;0;1.044444;1.00002589;1.0000261
21.015541;1.04731322;-0.0756832094;-0.0066385416;-0.0722648159;-0.00633836059;1.04532156;1.04657131;-0.0562906892;0.00181424288;1.04731324;-0.0454094259;-0.00398291486;10;-0.0666671644;0;1.044444;1.00002486;1.0000251
21.016541;1.04731224;-0.075659877;-0.00664353009;-0.0722426199;-0.00634314284;1.04531955;1.04657032;-0.056270052;0.00180947536;1.04731225;-0.045395448;-0.00398593235;10;-0.0666671544;0;1.044444;1.00002484;1.0000251
21.017541;1.04731125;-0.075638212;-0.00664685203;-0.0722220144;-0.00634633367;1.04531754;1.04656934;-0.0562478199;0.00180470642;1.04731127;-0.0453824707;-0.00398794919;10;-0.0666671436;0;1.044444;1.00002481;1.00002509
21.018541;1.04731027;-0.0756148815;-0.00665017412;-0.0721998163;-0.00634952475;1.04531453;1.04656836;-0.0562271781;0.00180152857;1.04731028;-0.0453684941;-0.00398996531;10;-0.0666671321;0;1.044444;1.00002479;1.00002509
21.019541;1.04730829;-0.0755932184;-0.00665516309;-0.0721792777;-0.00635431385;1.04531252;1.04656738;-0.0562049417;0.00179675688;1.04730829;-0.0453555179;-0.00399298075;10;-0.0666671198;0;1.044444;1.00002477;1.00002508
21.020541;1.0473073;-0.0755715563;-0.00665848552;-0.0721586691;-0.00635750631;1.04531051;1.04656641;-0.0561842959;0.00179357653;1.04730729;-0.0453425419;-0.00399499558;10;-0.0666671065;0;1.044444;1.00002475;1.00002508
21.021541;1.04730632;-0.0755482281;-0.00666347463;-0.0721364679;-0.00636229107;1.0453075;1.04656543;-0.0561636486;0.0017888028;1.0473063;-0.0453285658;-0.00399800988;10;-0.0666670923;0;1.044444;1.00002472;1.00002507
21.022541;1.04730534;-0.0755265673;-0.00666679687;-0.0721158567;-0.00636548535;1.04530548;1.04656445;-0.0561414075;0.00178562106;1.0473053;-0.0453155896;-0.00400002367;10;-0.0666670777;0;1.044444;1.0000247;1.00002506
21.023541;1.04730435;-0.0755032402;-0.00667178532;-0.0720936526;-0.0063702718;1.04530347;1.04656347;-0.0561207579;0.00178084654;1.0473043;-0.045301613;-0.00400303698;10;-0.0666670631;0;1.044444;1.00002469;1.00002504
21.024541;1.04730337;-0.0754815805;-0.00667510639;-0.0720730381;-0.00637346749;1.04530045;1.04656249;-0.0561001072;0.00177766443;1.0473033;-0.0452886357;-0.00400504985;10;-0.0666670489;0;1.044444;1.00002467;1.00002503
21.025541;1.04730239;-0.0754599211;-0.00667842656;-0.0720524216;-0.00637666367;1.04529843;1.04656151;-0.0560794554;0.00177288968;1.0473023;-0.0452756576;-0.00400706233;10;-0.0666670354;0;1.044444;1.00002465;1.00002501
21.026541;1.04730141;-0.0754382621;-0.00668341238;-0.0720318036;-0.00638145162;1.04529641;1.04656053;-0.0560572099;0.00176970718;1.04730129;-0.0452626783;-0.00401007447;10;-0.0666670226;0;1.044444;1.00002464;1.00002499
21.027541;1.04730044;-0.075414937;-0.00668673056;-0.0720095927;-0.00638464853;1.04529339;1.04655855;-0.0560366096;0.00176493336;1.04730029;-0.0452486979;-0.00401208621;10;-0.0666670105;0;1.044444;1.00002462;1.00002497
21.028541;1.04729846;-0.0753932788;-0.00669171451;-0.0719890405;-0.00638944323;1.04529137;1.04655757;-0.056015955;0.00176174963;1.04729828;-0.0452357162;-0.00401509745;10;-0.066666999;0;1.044444;1.00002461;1.00002495
21.029541;1.04729748;-0.0753716209;-0.00669503106;-0.0719684184;-0.00639264065;1.04528935;1.04655659;-0.0559952995;0.00175697244;1.04729727;-0.0452227334;-0.00401710809;10;-0.066666988;0;1.044444;1.0000246;1.00002493
21.030541;1.0472965;-0.0753499631;-0.0067000137;-0.0719477951;-0.00639742951;1.04528632;1.04655561;-0.0559746429;0.00175378678;1.04729626;-0.0452097494;-0.00402011809;10;-0.0666669772;0;1.044444;1.00002358;1.00002391
21.032541;1.04729455;-0.0753066483;-0.00670664434;-0.0719065457;-0.00640382405;1.04528228;1.04655364;-0.055933326;0.00174582042;1.04729423;-0.0451837782;-0.00402413623;10;-0.0666669564;0;1.044444;1.00002356;1.00002388
21.033541;1.04729358;-0.0752849913;-0.00671162588;-0.0718859199;-0.00640861252;1.04528026;1.04655265;-0.0559126653;0.00174103998;1.04729322;-0.0451707913;-0.00402714442;10;-0.0666669465;0;1.044444;1.00002355;1.00002387
21.034541;1.0472926;-0.0752633345;-0.00671494059;-0.0718652936;-0.00641180937;1.04527724;1.04655166;-0.0558920029;0.00173785143;1.0472922;-0.0451578036;-0.004029152;10;-0.066666937;0;1.044444;1.00002354;1.00002385
21.035541;1.04729163;-0.075241678;-0.00671992191;-0.0718446667;-0.00641659724;1.04527522;1.04655067;-0.0558713389;0.00173306974;1.04729118;-0.0451448151;-0.00403215888;10;-0.066666928;0;1.044444;1.00002353;1.00002384
21.036541;1.04729065;-0.0752200217;-0.00672323664;-0.0718240398;-0.00641979311;1.0452732;1.04654967;-0.0558506734;0.00172988012;1.04729016;-0.0451318257;-0.00403416497;10;-0.0666669196;0;1.044444;1.00002352;1.00002384
21.037541;1.04728967;-0.0751983654;-0.00672655155;-0.0718034128;-0.00642298813;1.04527018;1.04654868;-0.0558300063;0.00172509773;1.04728914;-0.0451188355;-0.00403617024;10;-0.0666669118;0;1.044444;1.00002351;1.00002383
21.038541;1.04728769;-0.0751783757;-0.00673153347;-0.0717844461;-0.00642777968;1.04526816;1.04654767;-0.0558109304;0.00172190789;1.04728712;-0.0451068445;-0.00403917474;10;-0.0666669044;0;1.044444;1.00002349;1.00002382
21.039541;1.04728671;-0.0751567191;-0.00673484934;-0.0717638199;-0.00643097253;1.04526615;1.04654667;-0.0557902609;0.00171712584;1.0472861;-0.0450938529;-0.00404117852;10;-0.0666668975;0;1.044444;1.00002348;1.00002382
21.040541;1.04728573;-0.0751350617;-0.00673816612;-0.0717431943;-0.00643416399;1.04526413;1.04654566;-0.0557695906;0.00171393699;1.04728507;-0.0450808609;-0.00404318164;10;-0.0666668911;0;1.044444;1.00002347;1.00002382
21.041541;1.04728475;-0.0751134034;-0.00674315076;-0.0717225693;-0.00643894516;1.04526112;1.04654465;-0.0557489196;0.00171074908;1.04728405;-0.0450678689;-0.00404618416;10;-0.0666668854;0;1.044444;1.00002346;1.00002382
21.043541;1.04728279;-0.0750717494;-0.0067497911;-0.0716829102;-0.00644531796;1.04525709;1.04654261;-0.0557091681;0.00170278387;1.04728199;-0.0450428849;-0.00405018781;10;-0.066666877;0;1.044444;1.00002345;1.00002383
21.044541;1.04728181;-0.0750500864;-0.00675478056;-0.0716622836;-0.00645009196;1.04525507;1.04654159;-0.0556884948;0.00169800657;1.04728096;-0.0450298926;-0.00405318918;10;-0.0666668748;0;1.044444;1.00002344;1.00002383
21.045541;1.04728083;-0.0750300878;-0.00675810548;-0.0716432467;-0.00645327209;1.04525206;1.04654057;-0.0556694131;0.0016948229;1.04727993;-0.0450178999;-0.00405519038;10;-0.066666874;0;1.044444;1.00002344;1.00002384
21.046541;1.04727986;-0.07500842;-0.00676309953;-0.0716226164;-0.00645804152;1.04525005;1.04653954;-0.0556487381;0.00169004772;1.0472789;-0.0450049064;-0.00405819156;10;-0.0666668748;0;1.044444;1.00002343;1.00002385
21.047541;1.04727888;-0.0749884164;-0.00676642959;-0.0716035754;-0.0064612178;1.04524803;1.04653852;-0.0556296555;0.00168686598;1.04727786;-0.0449929118;-0.00406019296;10;-0.0666668772;0;1.044444;1.00002243;1.00002286
21.048541;1.04727791;-0.0749667436;-0.00676976231;-0.0715829405;-0.00646439275;1.04524602;1.04653749;-0.0556089804;0.00168209229;1.04727683;-0.0449799159;-0.00406219487;10;-0.0666668814;0;1.044444;1.00002242;1.00002288
21.049541;1.04727694;-0.0749467351;-0.00677476421;-0.071563895;-0.00646915809;1.04524301;1.04653646;-0.0555898984;0.00167891144;1.04727579;-0.0449679185;-0.00406519753;10;-0.0666668877;0;1.044444;1.00002242;1.00002289
21.050541;1.04727496;-0.0749250583;-0.00677810169;-0.0715433243;-0.00647233744;1.04524099;1.04653543;-0.055570817;0.00167573048;1.04727375;-0.0449549196;-0.00406720113;10;-0.066666896;0;1.044444;1.00002241;1.00002291
21.051541;1.04727399;-0.0749050468;-0.00678144114;-0.0715242753;-0.00647551022;1.04523898;1.04653441;-0.055550144;0.00167095642;1.04727272;-0.0449429192;-0.00406920576;10;-0.0666669065;0;1.044444;1.00002241;1.00002293
21.052541;1.04727302;-0.074883368;-0.006786449;-0.0715036337;-0.00648027443;1.04523697;1.04653338;-0.0555310647;0.00166777397;1.04727168;-0.0449299172;-0.00407221142;10;-0.0666669189;0;1.044444;1.0000224;1.00002294
21.053541;1.04727205;-0.0748633554;-0.00678979174;-0.0714845829;-0.00648344759;1.04523396;1.04653235;-0.0555103945;0.0016629977;1.04727065;-0.0449179135;-0.0040742179;10;-0.0666669328;0;1.044444;1.00002239;1.00002296
21.055541;1.04727011;-0.0748216635;-0.00679648135;-0.0714448902;-0.00648979589;1.04522994;1.0465303;-0.0554722453;0.0016566255;1.04726858;-0.0448929009;-0.00407823186;10;-0.0666669643;0;1.044444;1.00002238;1.000023
21.056541;1.04726914;-0.074801651;-0.00680149483;-0.071425841;-0.00649456285;1.04522793;1.04652928;-0.0554531745;0.00165184426;1.04726754;-0.0448808925;-0.00408123846;10;-0.0666669817;0;1.044444;1.00002238;1.00002301
21.057541;1.04726817;-0.0747816386;-0.00680484307;-0.0714067933;-0.00649773949;1.04522492;1.04652826;-0.0554341062;0.00164865391;1.04726651;-0.0448688832;-0.00408324423;10;-0.0666670005;0;1.044444;1.00002238;1.00002303
21.058541;1.04726719;-0.0747616264;-0.00680819271;-0.0713877478;-0.00650091738;1.04522292;1.04652723;-0.0554134479;0.00164386945;1.04726548;-0.0448568734;-0.00408524879;10;-0.0666670206;0;1.044444;1.00002237;1.00002305
21.059541;1.04726622;-0.0747416144;-0.00681321026;-0.0713687048;-0.00650568804;1.04522091;1.04652621;-0.0553943846;0.0016406763;1.04726446;-0.0448448637;-0.00408825181;10;-0.0666670422;0;1.044444;1.00002237;1.00002306
21.060541;1.04726524;-0.0747199361;-0.00681656215;-0.0713480734;-0.00650886864;1.0452189;1.04652519;-0.0553753237;0.00163748229;1.04726344;-0.0448318542;-0.00409025296;10;-0.0666670653;0;1.044444;1.00002237;1.00002308
21.061541;1.04726426;-0.074699925;-0.00681991477;-0.0713290371;-0.00651205073;1.0452169;1.04652417;-0.0553562649;0.00163269529;1.04726242;-0.0448198453;-0.0040922521;10;-0.0666670896;0;1.044444;1.00002238;1.00002309
21.062541;1.04726327;-0.0746799143;-0.0068249345;-0.0713100046;-0.0065168259;1.04521389;1.04652316;-0.055337208;0.00162950078;1.0472614;-0.0448078372;-0.00409524922;10;-0.0666671151;0;1.044444;1.00002238;1.0000231
21.063541;1.04726229;-0.0746599041;-0.00682828775;-0.0712909762;-0.00652001131;1.04521189;1.04652214;-0.0553181529;0.0016263064;1.04726039;-0.0447958301;-0.00409724434;10;-0.0666671414;0;1.044444;1.00002239;1.00002312
21.064541;1.0472613;-0.0746398942;-0.00683164094;-0.0712719515;-0.00652319838;1.04520988;1.04652112;-0.0552990996;0.00162151969;1.04725938;-0.0447838241;-0.00409923743;10;-0.0666671681;0;1.044444;1.00002139;1.00002214
21.065541;1.0472603;-0.0746198845;-0.00683499384;-0.0712529305;-0.00652638703;1.04520787;1.04652011;-0.0552800479;0.00161832601;1.04725837;-0.0447718193;-0.00410122831;10;-0.0666671948;0;1.044444;1.0000214;1.00002215
21.066541;1.0472593;-0.0745998748;-0.00684001291;-0.0712339128;-0.00653116849;1.04520587;1.0465191;-0.0552609981;0.00161513309;1.04725737;-0.0447598154;-0.00410421683;10;-0.0666672214;0;1.044444;1.00002141;1.00002217
21.067541;1.0472573;-0.0745798653;-0.00684336465;-0.0712149664;-0.00653436587;1.04520386;1.04651809;-0.0552419503;0.00161034869;1.04725537;-0.0447478125;-0.00410620297;10;-0.0666672475;0;1.044444;1.00002142;1.00002219
21.068541;1.04725629;-0.0745598557;-0.00684671552;-0.0711959549;-0.00653755798;1.04520085;1.04651708;-0.0552229045;0.00160715819;1.04725438;-0.0447358102;-0.0041081869;10;-0.0666672727;0;1.044444;1.00002144;1.00002221
21.069541;1.04725528;-0.0745415128;-0.0068500653;-0.0711785373;-0.00654075093;1.04519885;1.04651607;-0.0552054532;0.00160396918;1.04725339;-0.0447248084;-0.00411016898;10;-0.0666672965;0;1.044444;1.00002145;1.00002223
21.070541;1.04725426;-0.0745215031;-0.0068550805;-0.0711595301;-0.00654553619;1.04519684;1.04651506;-0.0551864111;0.0015991892;1.0472524;-0.0447128067;-0.00411314969;10;-0.0666673189;0;1.044444;1.00002146;1.00002225
21.072541;1.04725222;-0.0744814842;-0.00686177361;-0.0711215188;-0.00655192648;1.04519283;1.04651304;-0.0551483313;0.00159281906;1.04725043;-0.0446888029;-0.00411710907;10;-0.0666673599;0;1.044444;1.00002149;1.00002229
21.073541;1.04725119;-0.074463142;-0.00686511822;-0.0711041051;-0.00655512294;1.04518983;1.04651203;-0.0551308855;0.00158804335;1.04724945;-0.0446778001;-0.00411908865;10;-0.066667379;0;1.044444;1.0000215;1.00002231
21.074541;1.04725016;-0.0744431335;-0.00687012836;-0.0710850994;-0.00655991155;1.04518782;1.04651103;-0.0551118475;0.0015848612;1.04724847;-0.0446657964;-0.00412206866;10;-0.0666673977;0;1.044444;1.00002152;1.00002233
21.077541;1.04724705;-0.0743847763;-0.00688015413;-0.071029667;-0.00656950551;1.04518182;1.046508;-0.0550563261;0.00157372479;1.04724553;-0.0446307783;-0.00412801499;10;-0.066667453;0;1.044444;1.00002156;1.00002239
21.078541;1.047246;-0.0743647687;-0.00688516248;-0.0710106555;-0.0065742957;1.04517981;1.04650698;-0.0550388799;0.00157054325;1.04724455;-0.0446187699;-0.00413100079;10;-0.0666674713;0;1.044444;1.00002158;1.00002241
21.079541;1.04724496;-0.0743464281;-0.00688850489;-0.070993233;-0.00657749479;1.04517781;1.04650697;-0.0550197882;0.00156576712;1.04724358;-0.0446077605;-0.00413298922;10;-0.0666674895;0;1.044444;1.00002159;1.00002242
21.080541;1.04724392;-0.0743264212;-0.00689184851;-0.0709742164;-0.0065806942;1.04517481;1.04650596;-0.0550023414;0.00156258465;1.0472426;-0.04459575;-0.00413498056;10;-0.0666675077;0;1.044444;1.00002161;1.00002243
21.081541;1.04724287;-0.0743080816;-0.00689519371;-0.0709567883;-0.00658389391;1.04517281;1.04650495;-0.0549833017;0.00155940192;1.04724162;-0.0445847388;-0.00413697493;10;-0.0666675259;0;1.044444;1.00002162;1.00002244
21.082541;1.04724183;-0.0742880764;-0.00690020742;-0.0709377654;-0.0065886855;1.0451708;1.04650394;-0.0549658543;0.00155462669;1.04724065;-0.0445727272;-0.00413997238;10;-0.0666675439;0;1.044444;1.00002064;1.00002144
21.084541;1.04723974;-0.0742497366;-0.0069069072;-0.0709013005;-0.00659508814;1.04516679;1.04650193;-0.0549293661;0.00154826324;1.04723871;-0.0445497051;-0.0041439767;10;-0.0666675796;0;1.044444;1.00002067;1.00002144
21.085541;1.0472387;-0.0742314021;-0.00691025954;-0.070883859;-0.00659829123;1.04516479;1.04650093;-0.0549119183;0.00154508288;1.04723774;-0.0445386957;-0.0041459834;10;-0.0666675971;0;1.044444;1.00002069;1.00002144
21.086541;1.04723765;-0.074213069;-0.00691361296;-0.0708664149;-0.00660149569;1.04516278;1.04649993;-0.0548928779;0.00154031088;1.04723677;-0.0445276879;-0.00414799275;10;-0.0666676144;0;1.044444;1.00002071;1.00002143
21.087541;1.04723662;-0.0741930705;-0.00691863361;-0.0708473772;-0.0066062931;1.04516078;1.04649894;-0.0548754301;0.00153713242;1.0472358;-0.044515682;-0.00415100429;10;-0.0666676311;0;1.044444;1.00002073;1.00002142
21.088541;1.04723558;-0.0741747397;-0.00692198755;-0.0708299298;-0.00660950053;1.04515778;1.04649795;-0.0548579821;0.00153395491;1.04723483;-0.0445046781;-0.00415301744;10;-0.0666676471;0;1.044444;1.00002075;1.00002141
21.089541;1.04723454;-0.0741564096;-0.0069253408;-0.0708124817;-0.00661270949;1.04515578;1.04649696;-0.0548389412;0.00152918565;1.04723386;-0.0444936764;-0.00415503153;10;-0.066667662;0;1.044444;1.00002077;1.0000214
21.091541;1.04723248;-0.0741180847;-0.00693204359;-0.0707759941;-0.00661913159;1.04515178;1.04649499;-0.0548040428;0.0015228343;1.04723192;-0.0444706795;-0.00415905992;10;-0.0666676871;0;1.044444;1.00002081;1.00002138
21.092541;1.04723145;-0.0740997565;-0.00693539276;-0.0707585468;-0.00662234413;1.04514978;1.04649401;-0.0547865919;0.00151965922;1.04723096;-0.0444596843;-0.00416107334;10;-0.0666676969;0;1.044444;1.00002083;1.00002137
21.093541;1.04723042;-0.074081429;-0.00694040706;-0.0707411004;-0.0066271484;1.04514778;1.04649303;-0.0547691398;0.00151489167;1.04722999;-0.0444486912;-0.00416408602;10;-0.0666677045;0;1.044444;1.00002086;1.00002135
21.096541;1.04722735;-0.0740264495;-0.00695044123;-0.0706887659;-0.00663678054;1.0451418;1.04649011;-0.0547167762;0.00150536589;1.04722707;-0.0444157249;-0.00417011909;10;-0.0666677111;0;1.044444;1.00002092;1.00002132
21.097541;1.04722634;-0.0740081231;-0.00695378326;-0.0706713221;-0.00663998704;1.04513981;1.04648914;-0.0546993198;0.00150059736;1.0472261;-0.0444047401;-0.00417212793;10;-0.0666677069;0;1.044444;1.00002094;1.0000213
21.098541;1.04722532;-0.0739897964;-0.00695712387;-0.0706538785;-0.00664319087;1.04513782;1.04648817;-0.0546818628;0.00149742117;1.04722513;-0.0443937569;-0.0041741354;10;-0.066667699;0;1.044444;1.00002096;1.00002129
21.099541;1.0472243;-0.0739714692;-0.00696212953;-0.0706364352;-0.00664798355;1.04513483;1.0464872;-0.0546644052;0.00149424478;1.04722416;-0.044382775;-0.00417714143;10;-0.0666676874;0;1.044444;1.00002097;1.00002128
21.100541;1.04722329;-0.0739531413;-0.00696546672;-0.0706189918;-0.00665118223;1.04513284;1.04648623;-0.0546469473;0.00149106829;1.04722319;-0.0443717941;-0.00417914603;10;-0.0666676722;0;1.044444;1.00001998;1.00002026
21.101541;1.04722227;-0.0739348131;-0.00696880205;-0.0706015484;-0.00665437865;1.04513084;1.04648527;-0.054629489;0.00148789171;1.04722221;-0.0443608139;-0.00418114924;10;-0.0666676537;0;1.044444;1.00001999;1.00002025
21.102541;1.04722126;-0.0739164848;-0.00697213558;-0.0705841049;-0.00665757305;1.04512884;1.0464853;-0.0546119788;0.00148312091;1.04722124;-0.0443498343;-0.00418315109;10;-0.0666676323;0;1.044444;1.00002;1.00002023
21.105541;1.04721822;-0.0738631664;-0.00698212728;-0.0705333664;-0.00666714671;1.04512284;1.04648241;-0.0545611996;0.00147358715;1.04721832;-0.0443179001;-0.0041891491;10;-0.066667553;0;1.044444;1.00002;1.0000202
21.106541;1.0472172;-0.0738448378;-0.0069871225;-0.070515923;-0.00667192692;1.04512083;1.04648145;-0.0545437434;0.00147040719;1.04721734;-0.0443069236;-0.00419214645;10;-0.0666675224;0;1.044444;1.00001999;1.00002019
21.107541;1.04721619;-0.0738265086;-0.0069904504;-0.0704984795;-0.00667511467;1.04511882;1.04648048;-0.0545262876;0.00146563329;1.04721635;-0.0442959475;-0.00419414316;10;-0.06666749;0;1.044444;1.00001998;1.00002018
21.111541;1.04721214;-0.0737548522;-0.007003756;-0.070430293;-0.00668786053;1.04511078;1.04647658;-0.0544596538;0.00145289175;1.04721238;-0.0442530413;-0.00420212765;10;-0.0666673466;0;1.044444;1.00001992;1.00002015
21.112541;1.04721113;-0.0737381862;-0.00700708074;-0.0704144389;-0.00669104591;1.04510876;1.0464756;-0.0544422004;0.00144810877;1.04721138;-0.0442430635;-0.00420412372;10;-0.0666673071;0;1.044444;1.0000199;1.00002015
21.114541;1.04720909;-0.0737031857;-0.00701372815;-0.0703811374;-0.00669741502;1.04510473;1.04647364;-0.0544088883;0.00144172247;1.04720937;-0.0442221066;-0.00420811542;10;-0.0666672234;0;1.044444;1.00001985;1.00002014
21.115541;1.04720808;-0.0736848519;-0.00701871757;-0.0703636897;-0.00670219035;1.04510272;1.04647265;-0.0543914368;0.00143852713;1.04720835;-0.0442111277;-0.00421111066;10;-0.0666671793;0;1.044444;1.00001983;1.00002014
