time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.116541;1.04720706;-0.0736681846;-0.00702203972;-0.0703478327;-0.0067053737;1.04510071;1.04647166;-0.0543755784;0.00143533075;1.04720734;-0.0442011483;-0.00421310534;10;-0.0666671341;0;1.044444;1.0000198;1.00002014
21.117541;1.04720604;-0.0736498509;-0.00702536126;-0.0703303831;-0.00670855662;1.04509869;1.04647167;-0.0543580751;0.00143213215;1.04720633;-0.0441901685;-0.00421509947;10;-0.0666670882;0;1.044444;1.00001978;1.00002013
21.118541;1.04720502;-0.073633184;-0.00702868217;-0.0703145242;-0.00671173901;1.04509668;1.04647068;-0.0543422157;0.0014273416;1.04720531;-0.0441801883;-0.00421709306;10;-0.0666670421;0;1.044444;1.00001975;1.00002013
21.119541;1.047204;-0.0736148509;-0.00703200241;-0.0702970729;-0.0067149208;1.04509467;1.04646969;-0.0543263553;0.00142414321;1.0472043;-0.0441692077;-0.00421908611;10;-0.0666669961;0;1.044444;1.00001973;1.00002012
21.120541;1.04720299;-0.0735981849;-0.00703532193;-0.0702812126;-0.00671810197;1.04509265;1.04646869;-0.0543089007;0.00142094452;1.04720328;-0.0441592267;-0.00422107858;10;-0.0666669507;0;1.044444;1.00001871;1.00001912
21.124541;1.04719893;-0.073529859;-0.00704859555;-0.0702161801;-0.00673082347;1.04508461;1.04646471;-0.0542438416;0.00140815218;1.04719923;-0.0441182995;-0.00422904248;10;-0.0666667711;0;1.044444;1.00001862;1.00001909
21.125541;1.04719792;-0.0735115267;-0.00705191408;-0.0701987297;-0.00673400356;1.0450826;1.04646371;-0.0542279697;0.00140336407;1.04719822;-0.0441073169;-0.00423103194;10;-0.0666667258;0;1.044444;1.0000186;1.00001909
21.127541;1.04719589;-0.0734781906;-0.00705855286;-0.0701670157;-0.00674036375;1.04507859;1.04646171;-0.0541946271;0.00139697926;1.0471962;-0.0440873498;-0.00423500914;10;-0.0666666349;0;1.044444;1.00001856;1.00001907
21.128541;1.04719487;-0.0734615197;-0.00706353992;-0.0701511614;-0.00674513535;1.04507658;1.04646071;-0.0541787495;0.00139379019;1.04719519;-0.0440773647;-0.00423799697;10;-0.0666665899;0;1.044444;1.00001854;1.00001905
21.129541;1.04719486;-0.0734431802;-0.00706686099;-0.0701336508;-0.00674830895;1.04507457;1.04646071;-0.0541628186;0.00139060202;1.04719518;-0.0440663781;-0.00423998427;10;-0.0666665459;0;1.044444;1.00001852;1.00001904
21.133541;1.04719081;-0.0733764748;-0.00708015232;-0.0700702661;-0.00676103389;1.04506657;1.04645668;-0.0540992875;0.00137787442;1.04719115;-0.0440264107;-0.00424792857;10;-0.0666663872;0;1.044444;1.00001845;1.000019
21.134541;1.04718979;-0.0733597956;-0.00708347684;-0.0700544252;-0.00676421771;1.04506457;1.04645566;-0.0540834008;0.00137310317;1.04719015;-0.044016413;-0.00424991448;10;-0.0666663539;0;1.044444;1.00001844;1.00001899
21.139541;1.04718476;-0.0732763981;-0.00710010255;-0.0699752229;-0.00678016133;1.04505462;1.04645061;-0.0540039458;0.00135721329;1.04718514;-0.0439664022;-0.00425985841;10;-0.0666662329;0;1.044444;1.00001843;1.00001895
21.140541;1.04718376;-0.0732597206;-0.00710342777;-0.0699593784;-0.00678335374;1.04505263;1.0464506;-0.0539880002;0.00135403298;1.04718414;-0.0439563983;-0.00426185174;10;-0.0666662168;0;1.044444;1.00001744;1.00001794
21.141541;1.04718276;-0.0732447107;-0.007106753;-0.0699451232;-0.00678654675;1.04505065;1.04644959;-0.0539721053;0.00135085337;1.04718314;-0.0439473939;-0.00426384705;10;-0.066666203;0;1.044444;1.00001745;1.00001793
21.144541;1.04717978;-0.0731946869;-0.00711672823;-0.0698975707;-0.00679612699;1.0450447;1.04644656;-0.0539260099;0.00134131064;1.04718017;-0.0439173781;-0.00426984704;10;-0.0666661754;0;1.044444;1.00001752;1.00001792
21.145541;1.04717879;-0.073178015;-0.00712005303;-0.0698817169;-0.00679931975;1.04504372;1.04644555;-0.0539101138;0.00133812853;1.04717918;-0.0439073719;-0.00427185206;10;-0.0666661705;0;1.044444;1.00001755;1.00001791
21.146541;1.04717879;-0.0731630117;-0.00712337761;-0.0698673874;-0.00680250522;1.04504173;1.04644454;-0.0538958111;0.00133494591;1.04717919;-0.0438983653;-0.0042738594;10;-0.0666661675;0;1.044444;1.00001758;1.00001791
21.147541;1.0471778;-0.0731463439;-0.00712670187;-0.0698515327;-0.00680569628;1.04503975;1.04644354;-0.0538799165;0.00133176283;1.0471782;-0.0438883584;-0.00427586868;10;-0.0666661663;0;1.044444;1.00001761;1.0000179
21.148541;1.04717681;-0.0731296783;-0.00713002563;-0.0698356781;-0.00680888636;1.04503777;1.04644253;-0.0538640226;0.00132698671;1.04717722;-0.0438783511;-0.0042778795;10;-0.0666661669;0;1.044444;1.00001765;1.0000179
21.149541;1.04717582;-0.0731146816;-0.00713334875;-0.0698214153;-0.00681207557;1.04503578;1.04644252;-0.0538496708;0.00132380184;1.04717624;-0.0438693432;-0.00427989158;10;-0.0666661691;0;1.044444;1.00001769;1.0000179
21.155541;1.04716981;-0.0730180675;-0.00715327716;-0.0697294791;-0.00683120337;1.04502388;1.04643648;-0.053757507;0.00130470981;1.04717033;-0.0438112738;-0.00429198939;10;-0.0666662154;0;1.044444;1.00001797;1.00001791
21.156541;1.0471688;-0.0730030789;-0.00715659864;-0.069715218;-0.00683439198;1.0450229;1.04643547;-0.0537432098;0.00130152968;1.04716934;-0.0438022587;-0.00429400907;10;-0.0666662298;0;1.044444;1.00001802;1.00001791
21.157541;1.04716779;-0.072986424;-0.00715992073;-0.0696993653;-0.00683758123;1.04502092;1.04643546;-0.0537288622;0.00129834815;1.04716835;-0.0437922428;-0.00429602895;10;-0.0666662458;0;1.044444;1.00001807;1.00001791
21.158541;1.04716778;-0.0729714359;-0.00716157703;-0.0696850373;-0.00683917308;1.04501893;1.04643445;-0.0537129747;0.00129516733;1.04716836;-0.0437832263;-0.00429704859;10;-0.0666662633;0;1.044444;1.00001812;1.00001792
21.161541;1.04716473;-0.0729248069;-0.00717155525;-0.0696406567;-0.00684874753;1.04501297;1.04643141;-0.0536685095;0.00128561933;1.0471654;-0.0437551742;-0.004303102;10;-0.0666663199;0;1.044444;1.00001826;1.00001792
21.162541;1.04716372;-0.0729081534;-0.00717488603;-0.0696247999;-0.0068519411;1.04501098;1.04643039;-0.0536542227;0.0012824345;1.0471644;-0.0437451565;-0.00430511674;10;-0.0666663394;0;1.044444;1.00001731;1.00001692
21.163541;1.0471627;-0.0728931667;-0.00717821976;-0.0696105335;-0.00685513621;1.04500899;1.04642937;-0.0536383448;0.0012792485;1.04716341;-0.0437361389;-0.00430712947;10;-0.066666359;0;1.044444;1.00001735;1.00001692
21.164541;1.04716168;-0.0728781801;-0.00718155663;-0.069596266;-0.006858333;1.045008;1.04642835;-0.0536240608;0.00127606133;1.04716242;-0.0437271214;-0.0043091402;10;-0.0666663785;0;1.044444;1.00001739;1.00001692
21.165541;1.04716067;-0.072861527;-0.00718489661;-0.0695804055;-0.00686153135;1.04500601;1.04642833;-0.0536097267;0.00127287186;1.04716142;-0.0437171042;-0.00431114916;10;-0.0666663978;0;1.044444;1.00001743;1.00001692
21.167541;1.04715864;-0.0728315537;-0.00719158481;-0.0695518634;-0.00686793181;1.04500202;1.04642628;-0.0535811638;0.0012664924;1.04715942;-0.0436990713;-0.004315163;10;-0.0666664358;0;1.044444;1.00001749;1.00001691
21.168541;1.04715863;-0.072816567;-0.00719493202;-0.0695375241;-0.00687112689;1.04500002;1.04642525;-0.0535652909;0.00126330121;1.04715942;-0.0436900561;-0.00431716818;10;-0.0666664546;0;1.044444;1.00001752;1.0000169
21.170541;1.04715662;-0.0727849272;-0.00720163017;-0.0695073837;-0.00687753165;1.04499602;1.04642319;-0.0535367326;0.00125691589;1.04715743;-0.0436710289;-0.00432117493;10;-0.0666664914;0;1.044444;1.00001756;1.00001689
21.171541;1.04715562;-0.0727699415;-0.00720331378;-0.0694931081;-0.00687914255;1.04499502;1.04642216;-0.0535224543;0.00125372184;1.04715643;-0.0436620166;-0.00432217635;10;-0.0666665091;0;1.044444;1.00001757;1.00001688
21.172541;1.04715463;-0.0727549569;-0.0072066646;-0.0694788321;-0.00688234471;1.04499302;1.04642213;-0.0535081252;0.00125052579;1.04715543;-0.0436530048;-0.00432417645;10;-0.0666665261;0;1.044444;1.00001758;1.00001687
21.174541;1.04715265;-0.0727249922;-0.00721336676;-0.0694502793;-0.00688874698;1.04498901;1.04642006;-0.0534795693;0.0012441342;1.04715343;-0.0436349816;-0.00432817295;10;-0.0666665577;0;1.044444;1.00001759;1.00001685
21.175541;1.04715166;-0.0727100127;-0.00721671736;-0.0694360027;-0.00689194677;1.044987;1.04641903;-0.0534652909;0.00124253062;1.04715243;-0.0436259695;-0.00433016947;10;-0.066666572;0;1.044444;1.00001758;1.00001684
21.176541;1.04715067;-0.0726950351;-0.00722006706;-0.0694217263;-0.00689514558;1.04498499;1.04641799;-0.053451012;0.00123933431;1.04715143;-0.043616957;-0.00433216484;10;-0.066666585;0;1.044444;1.00001758;1.00001683
21.177541;1.04715069;-0.0726800595;-0.00722341562;-0.0694073839;-0.00689833683;1.04498398;1.04641696;-0.0534367323;0.00123613821;1.04715143;-0.043607944;-0.00433415907;10;-0.0666665967;0;1.044444;1.00001757;1.00001682
21.178541;1.0471497;-0.0726650858;-0.00722676302;-0.0693931082;-0.00690153376;1.04498197;1.04641593;-0.0534224517;0.00123294246;1.04715043;-0.0435989303;-0.00433615222;10;-0.0666666069;0;1.044444;1.00001756;1.00001681
21.179541;1.04714871;-0.0726501137;-0.00723010936;-0.0693788334;-0.00690472982;1.04497996;1.0464159;-0.053408119;0.0012297459;1.04714943;-0.0435899162;-0.00433814448;10;-0.0666666156;0;1.044444;1.00001756;1.0000168
21.180541;1.04714773;-0.0726351431;-0.00723178821;-0.0693645593;-0.0069063335;1.04497795;1.04641487;-0.0533938359;0.00122655081;1.04714843;-0.0435809019;-0.0043391361;10;-0.066666623;0;1.044444;1.00001755;1.0000168
21.181541;1.04714674;-0.0726201734;-0.00723513316;-0.0693502861;-0.00690952823;1.04497594;1.04641385;-0.0533795513;0.0012233559;1.04714742;-0.0435718875;-0.00434112734;10;-0.0666666292;0;1.044444;1.00001754;1.00001679
21.182541;1.04714576;-0.0726052042;-0.0072384778;-0.0693360138;-0.00691272262;1.04497494;1.04641282;-0.0533652656;0.00122016106;1.04714642;-0.0435628733;-0.00434311839;10;-0.0666666343;0;1.044444;1.00001753;1.00001678
21.183541;1.04714477;-0.0725919013;-0.00724182231;-0.0693233337;-0.00691591688;1.04497293;1.0464118;-0.0533509787;0.00121696623;1.04714542;-0.0435548592;-0.00434510949;10;-0.0666666386;0;1.044444;1.00001752;1.00001677
21.184541;1.04714378;-0.072576931;-0.00724516675;-0.0693090628;-0.00691911105;1.04497093;1.04641078;-0.0533382835;0.00121377151;1.04714443;-0.0435458454;-0.00434710095;10;-0.0666666422;0;1.044444;1.00001751;1.00001676
21.185541;1.0471438;-0.0725619594;-0.00724851108;-0.0692947265;-0.0069222984;1.04496892;1.04640976;-0.0533239948;0.00121057713;1.04714443;-0.0435368323;-0.00434909313;10;-0.0666666456;0;1.044444;1.0000165;1.00001575
21.186541;1.04714281;-0.0725469864;-0.00725185521;-0.0692804575;-0.00692549193;1.04496692;1.04640974;-0.0533096544;0.00120738215;1.04714343;-0.0435278201;-0.00435108634;10;-0.066666649;0;1.044444;1.00001649;1.00001575
21.187541;1.04714182;-0.0725320119;-0.00725353228;-0.0692661897;-0.00692709324;1.04496592;1.04640873;-0.0532953639;0.00120418906;1.04714243;-0.0435188091;-0.00435208068;10;-0.066666653;0;1.044444;1.00001648;1.00001574
21.188541;1.04714084;-0.0725187021;-0.00725687552;-0.0692535149;-0.00693028554;1.04496392;1.04640771;-0.0532826649;0.00120258964;1.04714143;-0.0435107994;-0.00435407611;10;-0.0666666578;0;1.044444;1.00001647;1.00001572
21.191541;1.04713787;-0.0724737623;-0.0072669007;-0.0692107282;-0.00693985915;1.04495792;1.04640468;-0.0532413754;0.00119302092;1.04713844;-0.0434837807;-0.00436006878;10;-0.0666666804;0;1.044444;1.00001644;1.00001568
21.192541;1.04713687;-0.0724604458;-0.00727024054;-0.0691980631;-0.00694304939;1.04495691;1.04640467;-0.0532270284;0.00118983351;1.04713744;-0.0434757787;-0.00436206877;10;-0.0666666913;0;1.044444;1.00001643;1.00001567
21.193541;1.04713687;-0.0724454611;-0.00727357931;-0.0691837438;-0.00694623248;1.04495491;1.04640366;-0.0532127315;0.0011866489;1.04713744;-0.0434667791;-0.00436407012;10;-0.0666667038;0;1.044444;1.00001641;1.00001565
21.194541;1.04713587;-0.0724321417;-0.00727525042;-0.0691710853;-0.00694782996;1.04495291;1.04640266;-0.053200027;0.00118346562;1.04713645;-0.0434587819;-0.0043650728;10;-0.0666667177;0;1.044444;1.0000164;1.00001563
21.195541;1.04713487;-0.0724171543;-0.0072785873;-0.0691568383;-0.00695101837;1.04495091;1.04640165;-0.0531857299;0.00118028319;1.04713545;-0.0434497872;-0.00436707672;10;-0.0666667328;0;1.044444;1.00001638;1.00001562
21.196541;1.04713387;-0.0724021657;-0.00728192341;-0.0691425939;-0.00695420604;1.04494991;1.04640065;-0.0531730262;0.00117710108;1.04713446;-0.043440795;-0.00436908185;10;-0.0666667487;0;1.044444;1.00001636;1.0000156
21.197541;1.04713286;-0.0723888426;-0.00728525891;-0.0691299432;-0.00695739308;1.0449479;1.04639964;-0.0531587308;0.00117551169;1.04713346;-0.0434328052;-0.00437108819;10;-0.0666667652;0;1.044444;1.00001635;1.00001559
21.198541;1.04713185;-0.0723738519;-0.00728859405;-0.0691157021;-0.00696057963;1.0449459;1.04639964;-0.0531459787;0.00117232813;1.04713246;-0.0434238178;-0.00437309574;10;-0.0666667819;0;1.044444;1.00001633;1.00001557
21.199541;1.04713084;-0.072360527;-0.00729026236;-0.0691030533;-0.00696217425;1.04494389;1.04639863;-0.0531316861;0.00116914532;1.04713146;-0.0434158329;-0.00437410441;10;-0.0666667984;0;1.044444;1.00001631;1.00001556
21.200541;1.04713083;-0.0723455347;-0.00729359724;-0.0690887473;-0.00696535368;1.04494189;1.04639763;-0.0531189879;0.00116596216;1.04713147;-0.0434068505;-0.00437611411;10;-0.0666668145;0;1.044444;1.00001629;1.00001555
21.201541;1.04712981;-0.0723322085;-0.00729693207;-0.069076099;-0.00696853959;1.04494088;1.04639663;-0.0531046984;0.00116277874;1.04713047;-0.0433988706;-0.0043781247;10;-0.06666683;0;1.044444;1.00001627;1.00001553
21.202541;1.0471288;-0.0723172151;-0.00730026691;-0.0690618593;-0.0069717253;1.04493887;1.04639562;-0.0530920032;0.00115959511;1.04712947;-0.0433898934;-0.00438013611;10;-0.066666845;0;1.044444;1.00001625;1.00001552
21.203541;1.04712778;-0.0723038882;-0.00730360178;-0.0690492111;-0.00697491092;1.04493686;1.04639562;-0.053077666;0.00115641015;1.04712848;-0.0433819186;-0.00438214826;10;-0.0666668593;0;1.044444;1.00001622;1.00001551
21.204541;1.04712677;-0.0722905612;-0.00730527007;-0.0690365627;-0.00697650499;1.04493586;1.04639462;-0.0530649738;0.00115322583;1.04712748;-0.0433739458;-0.00438316113;10;-0.066666873;0;1.044444;1.0000162;1.0000155
21.205541;1.04712576;-0.0722755674;-0.00730860508;-0.0690223217;-0.0069796911;1.04493385;1.04639362;-0.0530522829;0.00115163353;1.04712648;-0.043364975;-0.00438517477;10;-0.0666668861;0;1.044444;1.00001618;1.00001549
21.206541;1.04712574;-0.07226224;-0.00731194009;-0.0690096053;-0.00698287107;1.04493184;1.04639263;-0.0530380007;0.00114844743;1.04712649;-0.043357006;-0.00438718927;10;-0.0666668983;0;1.044444;1.00001615;1.00001549
21.207541;1.04712473;-0.0722489119;-0.00731527496;-0.0689969532;-0.0069860582;1.04492983;1.04639163;-0.0530253126;0.00114526009;1.04712549;-0.0433490387;-0.00438920472;10;-0.0666669095;0;1.044444;1.00001613;1.00001548
21.208541;1.04712371;-0.0722339168;-0.00731860955;-0.0689827078;-0.00698924568;1.04492882;1.04639063;-0.0530126257;0.00114207151;1.0471245;-0.0433400729;-0.00439122115;10;-0.0666669195;0;1.044444;1.0000161;1.00001547
21.209541;1.0471227;-0.0722205879;-0.00732027704;-0.0689700525;-0.00699084169;1.0449268;1.04639064;-0.0529982967;0.0011388807;1.0471235;-0.0433321083;-0.00439223843;10;-0.0666669283;0;1.044444;1.00001607;1.00001547
21.210541;1.04712169;-0.0722072586;-0.00732361057;-0.068957396;-0.00699402933;1.04492479;1.04638965;-0.0529856124;0.00113569008;1.0471225;-0.0433241444;-0.00439425625;10;-0.0666669356;0;1.044444;1.00001504;1.00001447
21.211541;1.04712067;-0.0721922623;-0.00732694328;-0.0689431467;-0.00699721667;1.04492277;1.04638866;-0.0529729293;0.00113409149;1.04712151;-0.0433151809;-0.00439627414;10;-0.0666669412;0;1.044444;1.00001501;1.00001447
21.212541;1.04712066;-0.0721789324;-0.00733027492;-0.0689304221;-0.0070003967;1.04492176;1.04638767;-0.0529602469;0.00113089953;1.04712151;-0.0433072172;-0.00439829163;10;-0.0666669452;0;1.044444;1.00001498;1.00001448
21.213541;1.04711965;-0.0721656025;-0.0073319387;-0.0689177624;-0.00700199083;1.04491974;1.04638668;-0.0529459725;0.00112770708;1.04712052;-0.0432992529;-0.00439930829;10;-0.0666669475;0;1.044444;1.00001495;1.00001449
21.214541;1.04711864;-0.0721522725;-0.00733526788;-0.0689051018;-0.00700517541;1.04491772;1.0463867;-0.0529332406;0.00112451316;1.04711952;-0.0432912875;-0.00440132392;10;-0.0666669482;0;1.044444;1.00001493;1.00001449
21.215541;1.04711763;-0.0721389424;-0.0073385959;-0.068892441;-0.0070083586;1.0449167;1.04638572;-0.052920559;0.00112132002;1.04711853;-0.0432833206;-0.00440333853;10;-0.0666669478;0;1.044444;1.0000149;1.00001451
21.216541;1.04711662;-0.0721239456;-0.00734192305;-0.0688781884;-0.00701154025;1.04491468;1.04638474;-0.0529078767;0.0011197195;1.04711753;-0.0432743517;-0.00440535224;10;-0.0666669466;0;1.044444;1.00001487;1.00001452
21.217541;1.04711562;-0.0721106151;-0.00734524969;-0.068865528;-0.00701472027;1.04491266;1.04638376;-0.0528951933;0.00111652604;1.04711653;-0.0432663806;-0.00440736517;10;-0.0666669448;0;1.044444;1.00001484;1.00001454
21.218541;1.04711561;-0.0720972839;-0.00734690947;-0.0688528028;-0.00701630032;1.04491064;1.04638278;-0.0528825086;0.00111333236;1.04711654;-0.043258407;-0.00440837743;10;-0.0666669427;0;1.044444;1.00001481;1.00001456
21.219541;1.04711461;-0.0720839518;-0.00735023584;-0.0688401448;-0.00701947728;1.04490962;1.0463828;-0.0528697717;0.00111013733;1.04711554;-0.0432504309;-0.00441038912;10;-0.0666669405;0;1.044444;1.00001479;1.00001458
21.220541;1.04711361;-0.0720706188;-0.00735356209;-0.0688274886;-0.00702265296;1.0449076;1.04638183;-0.0528570835;0.00110694316;1.04711453;-0.0432424522;-0.00441240039;10;-0.0666669384;0;1.044444;1.00001476;1.0000146
21.221541;1.04711262;-0.0720572846;-0.00735522146;-0.0688148347;-0.00702423597;1.04490558;1.04638085;-0.0528443933;0.00110534191;1.04711353;-0.043234471;-0.00441341139;10;-0.0666669363;0;1.044444;1.00001473;1.00001462
21.222541;1.04711162;-0.0720439492;-0.00735854721;-0.0688021834;-0.00702740992;1.04490456;1.04637987;-0.0528317012;0.00110214846;1.04711252;-0.0432264875;-0.00441542229;10;-0.0666669345;0;1.044444;1.00001471;1.00001465
21.223541;1.04711063;-0.0720306128;-0.00736187261;-0.0687895344;-0.00703058345;1.04490253;1.0463789;-0.0528190073;0.00109895604;1.04711152;-0.0432185017;-0.0044174333;10;-0.0666669331;0;1.044444;1.00001469;1.00001467
21.224541;1.04711064;-0.0720172757;-0.0073651975;-0.0687768219;-0.00703375007;1.04490051;1.04637892;-0.0528062614;0.00109576389;1.0471115;-0.0432105139;-0.00441944465;10;-0.0666669324;0;1.044444;1.00001467;1.00001469
21.225541;1.04710965;-0.0720039379;-0.00736685508;-0.0687641771;-0.00703533169;1.04489949;1.04637794;-0.0527935647;0.00109257416;1.04711049;-0.043202524;-0.00442045668;10;-0.0666669324;0;1.044444;1.00001465;1.00001472
21.226541;1.04710867;-0.0719905997;-0.00737017854;-0.0687515338;-0.00703850504;1.04489747;1.04637696;-0.0527808672;0.0010909784;1.04710947;-0.0431945318;-0.00442246975;10;-0.0666669333;0;1.044444;1.00001463;1.00001474
21.227541;1.04710768;-0.071977261;-0.00737350114;-0.068738892;-0.00704167848;1.04489545;1.04637598;-0.052768169;0.00108779071;1.04710845;-0.0431865373;-0.00442448414;10;-0.0666669351;0;1.044444;1.00001461;1.00001476
21.228541;1.04710669;-0.0719639215;-0.00737682291;-0.0687262513;-0.00704485204;1.04489443;1.046375;-0.0527554705;0.00108460352;1.04710743;-0.0431785406;-0.00442649996;10;-0.0666669378;0;1.044444;1.0000146;1.00001478
21.229541;1.0471067;-0.0719505816;-0.00737847732;-0.0687135457;-0.00704642742;1.04489241;1.04637502;-0.0527427212;0.00108141552;1.04710741;-0.0431705418;-0.00442751717;10;-0.0666669412;0;1.044444;1.00001459;1.0000148
21.230541;1.04710571;-0.0719372409;-0.00738179796;-0.0687009061;-0.00704960168;1.04489039;1.04637404;-0.0527300219;0.00107982147;1.04710639;-0.0431625412;-0.00442953565;10;-0.0666669453;0;1.044444;1.00001458;1.00001481
21.231541;1.04710473;-0.0719255662;-0.00738511844;-0.0686898586;-0.00705277664;1.04488938;1.04637305;-0.052717322;0.00107663477;1.04710536;-0.0431555389;-0.00443155529;10;-0.06666695;0;1.044444;1.00001458;1.00001483
21.232541;1.04710374;-0.0719122241;-0.00738677246;-0.0686772195;-0.00705436078;1.04488736;1.04637207;-0.0527062139;0.00107344829;1.04710434;-0.043147535;-0.00443257596;10;-0.066666955;0;1.044444;1.00001457;1.00001484
21.233541;1.04710275;-0.0718988812;-0.00739009369;-0.0686645807;-0.00705753753;1.04488535;1.04637208;-0.0526934617;0.00107026112;1.04710331;-0.0431395296;-0.00443459742;10;-0.0666669605;0;1.044444;1.00001457;1.00001485
21.234541;1.04710276;-0.0718855376;-0.00739341575;-0.0686518762;-0.0070607084;1.04488435;1.04637109;-0.0526807586;0.00106866825;1.04710329;-0.0431315228;-0.00443661934;10;-0.0666669664;0;1.044444;1.00001457;1.00001486
21.235541;1.04710178;-0.071872193;-0.00739673877;-0.0686392373;-0.00706388665;1.04488234;1.0463701;-0.0526680543;0.00106548315;1.04710227;-0.0431235147;-0.00443864127;10;-0.0666669727;0;1.044444;1.00001458;1.00001487
21.236541;1.04710079;-0.0718605141;-0.00739839608;-0.0686281899;-0.00706547349;1.04488033;1.04636911;-0.0526569415;0.00106229865;1.04710125;-0.0431165052;-0.00443966271;10;-0.0666669797;0;1.044444;1.00001458;1.00001487
21.237541;1.0470998;-0.0718471676;-0.00740172108;-0.0686155507;-0.00706865195;1.04487933;1.04636812;-0.052644235;0.0010591147;1.04710024;-0.0431084945;-0.0044416831;10;-0.0666669875;0;1.044444;1.00001359;1.00001388
21.238541;1.0470988;-0.0718338203;-0.00740504721;-0.0686029107;-0.00707183001;1.04487733;1.04636812;-0.0526314772;0.00105752304;1.04709922;-0.0431004827;-0.00444370197;10;-0.0666669964;0;1.044444;1.00001359;1.00001388
21.239541;1.04709881;-0.0718204723;-0.00740670809;-0.0685902044;-0.00707340892;1.04487533;1.04636713;-0.052618769;0.00105434012;1.04709921;-0.0430924697;-0.00444471894;10;-0.066667007;0;1.044444;1.0000136;1.00001388
21.240541;1.04709782;-0.0718087906;-0.00741003733;-0.0685791541;-0.00707658522;1.04487433;1.04636613;-0.0526076529;0.00105115781;1.04709819;-0.0430854553;-0.00444673373;10;-0.0666670195;0;1.044444;1.00001362;1.00001388
21.241541;1.04709683;-0.071795442;-0.00741336854;-0.0685665106;-0.00707976011;1.04487233;1.04636513;-0.0525949433;0.00104797617;1.04709718;-0.0430774393;-0.00444874612;10;-0.0666670344;0;1.044444;1.00001363;1.00001388
21.242541;1.04709583;-0.0717820937;-0.00741503523;-0.0685538655;-0.00708134155;1.04487133;1.04636512;-0.0525821827;0.00104638698;1.04709617;-0.0430694214;-0.00444975588;10;-0.066667052;0;1.044444;1.00001365;1.00001387
21.243541;1.04709484;-0.0717704123;-0.00741837075;-0.0685428107;-0.00708451276;1.04486933;1.04636412;-0.0525710643;0.00104320646;1.04709515;-0.0430624012;-0.00445176278;10;-0.0666670719;0;1.044444;1.00001367;1.00001387
21.244541;1.04709485;-0.0717570651;-0.00742170832;-0.0685300969;-0.00708767525;1.04486733;1.04636311;-0.0525583522;0.0010400262;1.04709514;-0.0430543786;-0.00445376668;10;-0.0666670941;0;1.044444;1.00001369;1.00001386
21.245541;1.04709385;-0.0717453853;-0.00742338094;-0.0685190388;-0.00708925087;1.04486634;1.0463621;-0.0525472317;0.00103843866;1.04709413;-0.0430473532;-0.00445476756;10;-0.0666671178;0;1.044444;1.00001371;1.00001385
21.246541;1.04709286;-0.0717320398;-0.00742672158;-0.0685063873;-0.00709241625;1.04486435;1.04636209;-0.052534467;0.00103525681;1.04709311;-0.0430393247;-0.00445676546;10;-0.0666671428;0;1.044444;1.00001374;1.00001384
21.247541;1.04709186;-0.0717186953;-0.00743006315;-0.0684937337;-0.00709557966;1.04486335;1.04636108;-0.0525233441;0.00103207513;1.0470921;-0.043031293;-0.00445876053;10;-0.0666671683;0;1.044444;1.00001376;1.00001383
21.248541;1.04709186;-0.0717070188;-0.00743173854;-0.0684826045;-0.00709714248;1.04486136;1.04636007;-0.052510627;0.0010288924;1.04709209;-0.0430242579;-0.00445975303;10;-0.0666671939;0;1.044444;1.00001379;1.00001382
21.249541;1.04709087;-0.0716936765;-0.00743508055;-0.0684699464;-0.00710030157;1.04485937;1.04635906;-0.0524995015;0.00102730151;1.04709108;-0.0430162195;-0.00446174334;10;-0.0666672189;0;1.044444;1.00001382;1.00001381
21.250541;1.04708987;-0.0716820018;-0.00743842204;-0.0684588775;-0.00710345842;1.04485838;1.04635805;-0.0524867819;0.00102411706;1.04709007;-0.0430091782;-0.00446373188;10;-0.066667243;0;1.044444;1.00001386;1.0000138
21.251541;1.04708888;-0.0716686609;-0.00744009605;-0.0684462141;-0.00710502139;1.0448564;1.04635804;-0.0524756039;0.00102093126;1.04708906;-0.0430011344;-0.00446471904;10;-0.0666672658;0;1.044444;1.00001389;1.0000138
21.252541;1.04708789;-0.0716569869;-0.00744343576;-0.0684351399;-0.00710817407;1.04485541;1.04635702;-0.0524628823;0.00101933922;1.04708805;-0.0429940886;-0.00446670513;10;-0.066667287;0;1.044444;1.00001392;1.00001379
21.253541;1.04708789;-0.0716453126;-0.00744510786;-0.0684239979;-0.00710972652;1.04485342;1.04635601;-0.0524517531;0.00101615451;1.04708804;-0.0429870412;-0.0044676905;10;-0.0666673065;0;1.044444;1.00001396;1.00001379
21.254541;1.0470869;-0.0716319711;-0.00744844573;-0.0684113273;-0.00711287627;1.04485143;1.04635499;-0.0524390309;0.00101296997;1.04708704;-0.042978993;-0.00446967554;10;-0.0666673242;0;1.044444;1.00001399;1.00001379
21.255541;1.04708591;-0.0716202952;-0.00745178281;-0.0684002465;-0.00711602544;1.04485044;1.04635498;-0.0524278518;0.00101137744;1.04708604;-0.0429719448;-0.00447166067;10;-0.0666673398;0;1.044444;1.00001402;1.00001379
21.256541;1.04708492;-0.0716069516;-0.00745345247;-0.0683875723;-0.00711758297;1.04484845;1.04635396;-0.0524167236;0.00100819305;1.04708504;-0.0429638976;-0.00447264628;10;-0.0666673534;0;1.044444;1.00001405;1.00001379
21.257541;1.04708493;-0.0715952732;-0.00745678807;-0.0683764232;-0.00712072605;1.04484747;1.04635295;-0.0524040037;0.00100500848;1.04708504;-0.0429568524;-0.00447463262;10;-0.0666673648;0;1.044444;1.00001408;1.0000138
21.258541;1.04708394;-0.0715835937;-0.00746012287;-0.0683653382;-0.00712387715;1.04484548;1.04635193;-0.0523928777;0.00100341646;1.04708404;-0.0429498098;-0.0044766198;10;-0.0666673739;0;1.044444;1.00001411;1.0000138
21.259541;1.04708295;-0.0715702463;-0.00746179019;-0.0683526607;-0.00712543829;1.04484349;1.04635192;-0.0523817029;0.00100023027;1.04708305;-0.0429417704;-0.00447760779;10;-0.0666673804;0;1.044444;1.00001413;1.00001381
21.260541;1.04708197;-0.0715585644;-0.00746512339;-0.0683415738;-0.00712859342;1.04484251;1.0463509;-0.0523689865;0.000997044598;1.04708206;-0.0429347346;-0.00447959652;10;-0.0666673843;0;1.044444;1.00001415;1.00001381
21.261541;1.04708198;-0.0715468814;-0.0074667892;-0.0683304207;-0.00713015266;1.04484052;1.04634988;-0.0523578639;0.000995451291;1.04708207;-0.0429277027;-0.00448058594;10;-0.0666673855;0;1.044444;1.00001417;1.00001382
21.262541;1.047081;-0.0715351969;-0.00747012093;-0.0683193318;-0.00713331343;1.04483953;1.04634887;-0.0523467427;0.000992264665;1.04708108;-0.0429206747;-0.004482576;10;-0.0666673844;0;1.044444;1.00001419;1.00001383
21.263541;1.04708001;-0.0715218444;-0.00747345188;-0.0683066505;-0.0071364776;1.04483755;1.04634885;-0.0523355729;0.000989076595;1.0470801;-0.0429126507;-0.00448456662;10;-0.066667381;0;1.044444;1.0000142;1.00001384
21.264541;1.04707903;-0.0715101568;-0.00747511533;-0.0682955596;-0.00713805379;1.04483656;1.04634784;-0.0523244549;0.000987481765;1.04707912;-0.0429056305;-0.00448555761;10;-0.0666673757;0;1.044444;1.00001421;1.00001385
21.265541;1.04707905;-0.0714984674;-0.00747844458;-0.0682844024;-0.00714121883;1.04483457;1.04634682;-0.0523117459;0.000984293478;1.04707914;-0.042898614;-0.00448754864;10;-0.0666673687;0;1.044444;1.00001422;1.00001386
21.266541;1.04707806;-0.0714867763;-0.00748177306;-0.0682733088;-0.00714439474;1.04483258;1.04634581;-0.0523006319;0.000981104527;1.04707816;-0.0428916011;-0.00448953934;10;-0.0666673601;0;1.044444;1.00001323;1.00001287
21.267541;1.04707709;-0.0714734164;-0.00748343428;-0.0682606216;-0.00714598308;1.0448316;1.0463458;-0.0522894699;0.000979506783;1.04707718;-0.0428835919;-0.0044905294;10;-0.06666735;0;1.044444;1.00001324;1.00001288
21.268541;1.04707611;-0.0714617216;-0.00748676181;-0.0682495241;-0.00714916739;1.04482961;1.04634479;-0.0522783598;0.000976316372;1.04707621;-0.0428765865;-0.00449251865;10;-0.0666673385;0;1.044444;1.00001324;1.00001289
21.269541;1.04707513;-0.0714500252;-0.0074884223;-0.0682384243;-0.00715076432;1.04482861;1.04634378;-0.052267252;0.000973125091;1.04707524;-0.042869585;-0.00449350709;10;-0.0666673256;0;1.044444;1.00001325;1.0000129
21.270541;1.04707515;-0.0714383279;-0.00749174898;-0.0682272572;-0.00715395051;1.04482662;1.04634378;-0.0522560961;0.000971524729;1.04707527;-0.0428625873;-0.00449549481;10;-0.0666673113;0;1.044444;1.00001325;1.00001291
21.271541;1.04707418;-0.0714266302;-0.00749340824;-0.0682161531;-0.0071555561;1.04482563;1.04634277;-0.0522433997;0.000968331351;1.0470743;-0.0428555933;-0.00449648204;10;-0.0666672957;0;1.044444;1.00001324;1.00001292
21.272541;1.0470732;-0.0714149324;-0.00749673318;-0.0682050468;-0.00715875758;1.04482364;1.04634177;-0.0522322981;0.000965136831;1.04707333;-0.0428486026;-0.00449846911;10;-0.0666672789;0;1.044444;1.00001324;1.00001293
21.273541;1.04707323;-0.0714032351;-0.00750005678;-0.0681938736;-0.00716195617;1.04482264;1.04634077;-0.0522211989;0.000963533996;1.04707336;-0.042841615;-0.00450045647;10;-0.0666672612;0;1.044444;1.00001323;1.00001294
21.274541;1.04707225;-0.0713915391;-0.00750171205;-0.0681827639;-0.00716357355;1.04482065;1.04634077;-0.052210052;0.000960336218;1.04707239;-0.0428346299;-0.00450144469;10;-0.0666672426;0;1.044444;1.00001322;1.00001296
21.275541;1.04707128;-0.0713798445;-0.00750503203;-0.0681716527;-0.00716678602;1.04481965;1.04633977;-0.0521989577;0.000958731088;1.04707142;-0.042827647;-0.0045034343;10;-0.0666672233;0;1.044444;1.00001321;1.00001297
21.276541;1.04707031;-0.0713681519;-0.00750668327;-0.0681605403;-0.00716840962;1.04481766;1.04633877;-0.0521878658;0.000955532116;1.04707045;-0.0428206657;-0.00450442567;10;-0.0666672036;0;1.044444;1.00001319;1.00001298
21.277541;1.04707034;-0.0713564616;-0.0075099991;-0.0681493619;-0.00717162043;1.04481666;1.04633778;-0.0521767765;0.000952332331;1.04707047;-0.0428136854;-0.00450641901;10;-0.0666671836;0;1.044444;1.00001318;1.000013
21.278541;1.04706937;-0.0713447735;-0.00751164636;-0.068138248;-0.007173248;1.04481466;1.04633778;-0.0521656402;0.000950723868;1.0470695;-0.0428067054;-0.00450741438;10;-0.0666671632;0;1.044444;1.00001316;1.00001302
21.279541;1.04706839;-0.0713330877;-0.00751495863;-0.0681271341;-0.00717646835;1.04481367;1.04633679;-0.0521545564;0.00094752304;1.04706852;-0.0427997252;-0.00450941167;10;-0.0666671425;0;1.044444;1.00001314;1.00001304
21.280541;1.04706742;-0.0713214045;-0.00751826959;-0.0681160204;-0.00717968928;1.04481168;1.0463358;-0.052143475;0.000945914901;1.04706755;-0.0427927443;-0.00451141065;10;-0.0666671213;0;1.044444;1.00001312;1.00001306
21.281541;1.04706744;-0.0713097234;-0.00751991293;-0.0681048426;-0.00718131191;1.04481068;1.04633581;-0.052133939;0.000942713063;1.04706757;-0.0427857626;-0.00451241104;10;-0.0666671;0;1.044444;1.00001311;1.00001307
21.282541;1.04706647;-0.0712980444;-0.00752322231;-0.0680937309;-0.00718453329;1.04480869;1.04633482;-0.052122862;0.000939512333;1.04706659;-0.0427787802;-0.0045144126;10;-0.0666670788;0;1.044444;1.00001309;1.0000131
21.283541;1.04706549;-0.0712863675;-0.00752486471;-0.0680826207;-0.00718616284;1.0448077;1.04633383;-0.0521117869;0.000937904734;1.0470656;-0.0427717969;-0.0045154151;10;-0.066667058;0;1.044444;1.00001307;1.00001312
21.284541;1.04706451;-0.0712746925;-0.00752817362;-0.0680715125;-0.00718938375;1.04480571;1.04633285;-0.0521007131;0.000934704503;1.04706462;-0.0427648129;-0.00451741834;10;-0.066667038;0;1.044444;1.00001306;1.00001314
21.285541;1.04706453;-0.0712630197;-0.00752981577;-0.0680603414;-0.0071910053;1.04480473;1.04633286;-0.0520895901;0.000933096281;1.04706464;-0.0427578281;-0.00451842214;10;-0.0666670191;0;1.044444;1.00001304;1.00001316
21.286541;1.04706355;-0.0712513493;-0.0075331245;-0.0680492381;-0.00719422447;1.04480274;1.04633187;-0.0520785169;0.000929895831;1.04706365;-0.0427508424;-0.00452042637;10;-0.0666670013;0;1.044444;1.00001303;1.00001318
21.287541;1.04706257;-0.0712396813;-0.00753476664;-0.0680381377;-0.00719585059;1.04480176;1.04633089;-0.0520674431;0.000926694831;1.04706266;-0.0427438559;-0.00452143095;10;-0.066666985;0;1.044444;1.00001302;1.0000132
21.288541;1.04706159;-0.0712296824;-0.00753807588;-0.0680286322;-0.00719906695;1.04479977;1.0463309;-0.0520579114;0.000925085037;1.04706167;-0.0427378688;-0.00452343591;10;-0.0666669703;0;1.044444;1.00001301;1.00001322
21.289541;1.0470616;-0.0712180193;-0.00753971938;-0.0680174727;-0.00720068291;1.04479878;1.04632991;-0.0520468354;0.000921882351;1.04706167;-0.0427308813;-0.0045244412;10;-0.0666669573;0;1.044444;1.000013;1.00001325
21.290541;1.04706062;-0.0712063587;-0.00754303097;-0.0680063808;-0.0072038956;1.0447968;1.04632893;-0.052035758;0.000920271643;1.04706068;-0.0427238938;-0.00452644674;10;-0.066666946;0;1.044444;1.00001299;1.00001327
21.291541;1.04705963;-0.0711947002;-0.00754634449;-0.0679952912;-0.00720710634;1.04479581;1.04632794;-0.0520246789;0.000917067353;1.04705968;-0.0427169065;-0.00452845243;10;-0.0666669363;0;1.044444;1.00001299;1.00001329
21.292541;1.04705964;-0.0711847103;-0.00754799366;-0.06798573;-0.00720871651;1.04479382;1.04632795;-0.0520151411;0.000915454608;1.04705968;-0.0427109199;-0.00452945827;10;-0.0666669281;0;1.044444;1.00001298;1.00001332
21.293541;1.04705865;-0.0711730555;-0.00755131226;-0.0679746434;-0.00721192347;1.04479283;1.04632696;-0.052004058;0.000912249727;1.04705868;-0.0427039343;-0.00453146446;10;-0.066666921;0;1.044444;1.00001298;1.00001334
21.294541;1.04705765;-0.0711614022;-0.00755296729;-0.0679635577;-0.00721353694;1.04479083;1.04632596;-0.0519929727;0.000909045107;1.04705768;-0.0426969497;-0.00453247126;10;-0.0666669148;0;1.044444;1.00001298;1.00001336
21.295541;1.04705666;-0.07114975;-0.00755629233;-0.0679524727;-0.00721674053;1.04478983;1.04632597;-0.0519818356;0.000907433257;1.04705667;-0.0426899661;-0.00453447894;10;-0.0666669093;0;1.044444;1.00001298;1.00001338
21.296541;1.04705666;-0.0711397655;-0.00755795401;-0.067942915;-0.00721834378;1.04478783;1.04632497;-0.0519723388;0.000904230706;1.04705667;-0.0426839836;-0.00453548769;10;-0.0666669043;0;1.044444;1.00001299;1.0000134
21.297541;1.04705566;-0.0711281149;-0.00756128551;-0.0679318308;-0.00722154381;1.04478683;1.04632397;-0.0519612474;0.000902622889;1.04705566;-0.0426770019;-0.00453749755;10;-0.0666669;0;1.044444;1.00001199;1.00001242
21.298541;1.04705466;-0.0711164648;-0.00756295321;-0.0679207467;-0.00722314998;1.04478483;1.04632397;-0.0519516975;0.000899423724;1.04705465;-0.0426700208;-0.00453850856;10;-0.0666668964;0;1.044444;1.000012;1.00001244
21.299541;1.04705466;-0.0711064813;-0.00756629026;-0.0679111894;-0.0072263388;1.04478383;1.04632296;-0.0519406029;0.000897821145;1.04705464;-0.0426640401;-0.0045405207;10;-0.0666668938;0;1.044444;1.00001201;1.00001245
21.300541;1.04705366;-0.0710948311;-0.00756796315;-0.0679001049;-0.00722794057;1.04478183;1.04632196;-0.051929507;0.000894628845;1.04705363;-0.0426570594;-0.00454153398;10;-0.0666668923;0;1.044444;1.00001201;1.00001247
21.301541;1.04705265;-0.0710848473;-0.00757130508;-0.0678906121;-0.00723113207;1.04478082;1.04632095;-0.0519200029;0.000893032722;1.04705261;-0.0426510787;-0.00454354824;10;-0.066666892;0;1.044444;1.00001202;1.00001248
21.302541;1.04705165;-0.0710731965;-0.00757298237;-0.0678795269;-0.00723272997;1.04477882;1.04632095;-0.0519088551;0.000889846134;1.04705159;-0.0426440979;-0.00454456312;10;-0.0666668931;0;1.044444;1.00001204;1.00001249
21.303541;1.04705164;-0.0710615459;-0.00757632788;-0.0678683765;-0.0072359112;1.04477782;1.04631994;-0.0518993488;0.0008882564;1.04705157;-0.0426371171;-0.00454657811;10;-0.0666668955;0;1.044444;1.00001205;1.0000125
21.304541;1.04705063;-0.0710515623;-0.00757800772;-0.0678588821;-0.00723750638;1.04477682;1.04631894;-0.0518882489;0.000885076657;1.04705055;-0.0426311367;-0.00454759263;10;-0.0666668992;0;1.044444;1.00001206;1.0000125
21.305541;1.04704962;-0.0710399125;-0.00758135479;-0.0678477949;-0.00724069241;1.04477483;1.04631893;-0.0518786916;0.000883491537;1.04704953;-0.0426241572;-0.00454960608;10;-0.0666669041;0;1.044444;1.00001207;1.00001251
21.306541;1.0470496;-0.0710299303;-0.00758303537;-0.0678382335;-0.00724227909;1.04477383;1.04631792;-0.0518675907;0.00088031662;1.0470495;-0.042618179;-0.00455061792;10;-0.0666669104;0;1.044444;1.00001208;1.00001251
21.307541;1.04704859;-0.0710182821;-0.00758471585;-0.0678271436;-0.0072438723;1.04477183;1.04631692;-0.0518580824;0.000878736424;1.04704847;-0.0426112024;-0.00455162762;10;-0.0666669181;0;1.044444;1.00001208;1.00001251
21.308541;1.04704757;-0.0710083013;-0.00758806265;-0.067817644;-0.00724705718;1.04477083;1.04631691;-0.0518469314;0.00087556387;1.04704745;-0.0426052275;-0.00455363479;10;-0.0666669273;0;1.044444;1.00001209;1.00001251
21.309541;1.04704755;-0.0709966544;-0.00758974228;-0.0678064863;-0.00724864371;1.04476884;1.0463159;-0.0518374229;0.000872393031;1.04704742;-0.042598254;-0.00455463924;10;-0.0666669381;0;1.044444;1.0000121;1.0000125
21.310541;1.04704653;-0.0709866746;-0.0075930879;-0.067796984;-0.00725182984;1.04476784;1.04631489;-0.0518263216;0.000870815489;1.0470464;-0.042592282;-0.00455664093;10;-0.0666669506;0;1.044444;1.0000121;1.0000125
21.311541;1.04704551;-0.0709750283;-0.00759476605;-0.067785889;-0.00725342562;1.04476684;1.04631489;-0.0518167637;0.000867644223;1.04704537;-0.0425853111;-0.00455764;10;-0.0666669646;0;1.044444;1.00001211;1.00001249
21.312541;1.04704549;-0.0709650486;-0.0075981099;-0.0677763204;-0.00725660805;1.04476485;1.04631388;-0.0518056624;0.000866066338;1.04704535;-0.0425793407;-0.00455963675;10;-0.0666669796;0;1.044444;1.00001211;1.00001249
21.313541;1.04704447;-0.0709550686;-0.00759978614;-0.067766816;-0.00725820759;1.04476385;1.04631288;-0.0517961534;0.000862894987;1.04704433;-0.0425733703;-0.00456063161;10;-0.0666669954;0;1.044444;1.00001211;1.00001248
21.314541;1.04704345;-0.0709434211;-0.0076031282;-0.0677557197;-0.00726140091;1.04476186;1.04631287;-0.0517865943;0.000861315133;1.04704331;-0.0425663991;-0.00456262507;10;-0.0666670114;0;1.044444;1.00001211;1.00001247
21.315541;1.04704243;-0.0709334394;-0.00760480284;-0.0677462149;-0.00726300433;1.04476086;1.04631187;-0.0517754906;0.000858142861;1.04704229;-0.0425604263;-0.00456361754;10;-0.0666670272;0;1.044444;1.0000121;1.00001247
21.316541;1.04704241;-0.0709217901;-0.00760814339;-0.0677350535;-0.00726619428;1.04475887;1.04631086;-0.0517659789;0.000856563437;1.04704228;-0.0425534515;-0.00456560924;10;-0.0666670422;0;1.044444;1.0000121;1.00001246
21.317541;1.04704139;-0.0709118064;-0.00760981639;-0.0677255485;-0.0072678008;1.04475788;1.04630986;-0.0517564663;0.000854984195;1.04704127;-0.0425474742;-0.00456660024;10;-0.0666670562;0;1.044444;1.0000121;1.00001246
21.318541;1.04704037;-0.0709018219;-0.00761148823;-0.0677160435;-0.00726940841;1.04475689;1.04630986;-0.0517453107;0.000851811589;1.04704026;-0.0425414944;-0.00456759056;10;-0.066667069;0;1.044444;1.00001209;1.00001245
21.319541;1.04704035;-0.0708901701;-0.00761482524;-0.0677048818;-0.00727260169;1.0447549;1.04630886;-0.0517357971;0.000850233223;1.04704025;-0.0425345123;-0.00456958025;10;-0.0666670805;0;1.044444;1.00001209;1.00001244
21.320541;1.04703933;-0.0708801845;-0.00761649392;-0.0676953764;-0.00727421072;1.04475392;1.04630786;-0.0517262834;0.000847062635;1.04703924;-0.0425285282;-0.00457056936;10;-0.066667091;0;1.044444;1.00001209;1.00001244
21.321541;1.04703832;-0.0708701989;-0.00761982767;-0.0676858706;-0.00727741203;1.04475193;1.04630786;-0.0517151274;0.000845484916;1.04703823;-0.0425225422;-0.00457255788;10;-0.0666671005;0;1.044444;1.00001209;1.00001243
21.322541;1.0470383;-0.0708602132;-0.00762149352;-0.0676762995;-0.007279015;1.04475094;1.04630686;-0.0517056142;0.000842315874;1.04703823;-0.0425165546;-0.00457354577;10;-0.0666671092;0;1.044444;1.00001209;1.00001243
21.323541;1.04703729;-0.0708485611;-0.00762482533;-0.0676652007;-0.0072822171;1.04474996;1.04630586;-0.0516961015;0.000840740315;1.04703722;-0.0425095654;-0.00457553298;10;-0.066667117;0;1.044444;1.0000121;1.00001242
21.324541;1.04703627;-0.0708385759;-0.00762649043;-0.0676556929;-0.00728382775;1.04474797;1.04630587;-0.0516865401;0.000837571254;1.04703622;-0.0425035744;-0.00457651958;10;-0.0666671237;0;1.044444;1.00001211;1.00001242
21.325541;1.04703626;-0.0708285908;-0.00762982273;-0.0676461197;-0.00728702349;1.04474698;1.04630487;-0.051675436;0.000835995668;1.04703621;-0.0424975815;-0.00457850574;10;-0.066667129;0;1.044444;1.00001212;1.00001242
21.326541;1.04703526;-0.0708186059;-0.00763148947;-0.0676366108;-0.00728863455;1.04474499;1.04630388;-0.0516659259;0.000832826551;1.0470352;-0.0424915865;-0.00457949175;10;-0.0666671327;0;1.044444;1.00001213;1.00001242
21.327541;1.04703425;-0.0708086211;-0.00763315775;-0.067627102;-0.00729024557;1.044744;1.04630389;-0.0516563671;0.000831248644;1.04703419;-0.0424855891;-0.0045804779;10;-0.0666671348;0;1.044444;1.00001214;1.00001242
21.328541;1.04703425;-0.0707969699;-0.00763649468;-0.0676159374;-0.00729344111;1.04474302;1.0463029;-0.0516468586;0.000828077635;1.04703418;-0.0424785889;-0.0045824645;10;-0.0666671353;0;1.044444;1.00001216;1.00001242
21.329541;1.04703325;-0.0707869856;-0.00763816724;-0.0676064302;-0.00729505119;1.04474103;1.04630191;-0.0516373508;0.00082649868;1.04703317;-0.042472586;-0.00458345185;10;-0.0666671345;0;1.044444;1.00001217;1.00001242
21.330541;1.04703225;-0.0707770016;-0.00764150902;-0.0675969244;-0.0072982523;1.04474004;1.04630192;-0.0516277943;0.000823325361;1.04703216;-0.0424665802;-0.00458544016;10;-0.0666671323;0;1.044444;1.00001219;1.00001242
21.331541;1.04703226;-0.0707670178;-0.00764318678;-0.0675873558;-0.00729985385;1.04473906;1.04630093;-0.0516182875;0.000821745154;1.04703215;-0.0424605717;-0.0045864296;10;-0.0666671291;0;1.044444;1.0000112;1.00001143
21.332541;1.04703127;-0.0707570342;-0.0076448672;-0.0675778535;-0.00730146166;1.04473707;1.04630094;-0.0516071388;0.000820163482;1.04703113;-0.0424545609;-0.00458742029;10;-0.0666671251;0;1.044444;1.00001122;1.00001143
21.333541;1.04703028;-0.0707470507;-0.00764821699;-0.0675683533;-0.00730466077;1.04473609;1.04629995;-0.0515976329;0.000816988798;1.04703011;-0.0424485481;-0.0045894123;10;-0.0666671206;0;1.044444;1.00001123;1.00001144
21.334541;1.04703029;-0.0707370674;-0.00764990292;-0.0675587908;-0.00730626081;1.04473511;1.04629895;-0.0515881271;0.000815405929;1.0470301;-0.0424425338;-0.00459040572;10;-0.0666671161;0;1.044444;1.00001124;1.00001144
21.335541;1.04702931;-0.0707270841;-0.00765325834;-0.067549295;-0.00730945957;1.04473312;1.04629896;-0.0515785723;0.000812228128;1.04702908;-0.0424365186;-0.00459240051;10;-0.0666671119;0;1.044444;1.00001125;1.00001145
21.336541;1.04702833;-0.0707171005;-0.00765494977;-0.0675398014;-0.00731106677;1.04473214;1.04629796;-0.051569067;0.000810642774;1.04702806;-0.0424305027;-0.00459339654;10;-0.0666671083;0;1.044444;1.00001126;1.00001145
21.337541;1.04702835;-0.0707054497;-0.00765664348;-0.0675286536;-0.00731266755;1.04473016;1.04629696;-0.0515595618;0.000807463405;1.04702805;-0.0424234866;-0.0045943937;10;-0.0666671055;0;1.044444;1.00001127;1.00001146
21.338541;1.04702737;-0.070695465;-0.00766000554;-0.0675191642;-0.00731586788;1.04472917;1.04629696;-0.0515500079;0.000805875393;1.04702703;-0.0424174704;-0.00459639198;10;-0.0666671036;0;1.044444;1.00001127;1.00001146
21.339541;1.04702639;-0.0706854798;-0.00766170197;-0.0675096768;-0.00731747719;1.04472819;1.04629595;-0.0515405041;0.000804287736;1.04702602;-0.0424114545;-0.00459739135;10;-0.0666671026;0;1.044444;1.00001127;1.00001147
21.340541;1.04702641;-0.0706754944;-0.00766506543;-0.067500127;-0.00732067199;1.0447262;1.04629495;-0.0515310015;0.000801107073;1.04702601;-0.0424054389;-0.00459939187;10;-0.0666671022;0;1.044444;1.00001128;1.00001147
21.341541;1.04702544;-0.0706655088;-0.00766676203;-0.0674906434;-0.00732228245;1.04472522;1.04629494;-0.0515214513;0.000799518721;1.04702499;-0.0423994239;-0.00460039358;10;-0.0666671024;0;1.044444;1.00001128;1.00001147
21.342541;1.04702446;-0.0706571897;-0.00766845792;-0.0674827531;-0.00732389326;1.04472423;1.04629394;-0.0515119518;0.000796338489;1.04702398;-0.0423944092;-0.00460139653;10;-0.066667103;0;1.044444;1.00001128;1.00001147
21.343541;1.04702449;-0.0706472038;-0.00767181935;-0.0674732079;-0.00732708912;1.04472225;1.04629293;-0.0515024534;0.000794751489;1.04702397;-0.042388395;-0.00460340059;10;-0.0666671039;0;1.044444;1.00001127;1.00001147
21.344541;1.04702351;-0.0706372176;-0.00767351253;-0.0674637282;-0.0073287004;1.04472126;1.04629292;-0.0514929068;0.000793164097;1.04702296;-0.0423823812;-0.00460440545;10;-0.0666671053;0;1.044444;1.00001127;1.00001146
21.345541;1.04702253;-0.070627231;-0.00767520372;-0.0674542496;-0.007330312;1.04472027;1.04629191;-0.0514850025;0.000789985093;1.04702195;-0.0423763675;-0.0046054107;10;-0.0666671071;0;1.044444;1.00001126;1.00001146
21.346541;1.04702256;-0.0706172437;-0.0076785592;-0.0674447075;-0.0073335088;1.04471829;1.04629091;-0.0514755051;0.00078839986;1.04702195;-0.0423703538;-0.00460741582;10;-0.0666671096;0;1.044444;1.00001126;1.00001146
21.347541;1.04702158;-0.0706072559;-0.00768024535;-0.0674352307;-0.00733512117;1.0447173;1.0462909;-0.0514659582;0.000785222102;1.04702094;-0.0423643402;-0.0046084203;10;-0.0666671132;0;1.044444;1.00001125;1.00001145
21.348541;1.0470206;-0.0705972675;-0.00768192865;-0.0674257543;-0.00733673388;1.04471631;1.04628989;-0.05145646;0.000783639465;1.04701993;-0.0423583266;-0.00460942371;10;-0.0666671183;0;1.044444;1.00001124;1.00001145
21.349541;1.04702062;-0.0705872783;-0.00768527558;-0.067416214;-0.00733993166;1.04471432;1.04628989;-0.0514469124;0.00078205777;1.04701993;-0.0423523133;-0.00461142581;10;-0.0666671253;0;1.044444;1.00001123;1.00001144
21.350541;1.04701964;-0.0705772881;-0.00768695269;-0.0674067386;-0.00734154494;1.04471332;1.04628888;-0.0514374134;0.000778885805;1.04701893;-0.0423463007;-0.00461242657;10;-0.0666671346;0;1.044444;1.00001122;1.00001143
21.351541;1.04701965;-0.0705689635;-0.00768862654;-0.0673987912;-0.00734315158;1.04471233;1.04628788;-0.051427914;0.00077730886;1.04701893;-0.0423412894;-0.00461342616;10;-0.066667146;0;1.044444;1.00001122;1.00001142
21.352541;1.04701867;-0.0705589713;-0.00769196383;-0.0673893169;-0.00734635756;1.04471133;1.04628788;-0.0514199576;0.000774140405;1.04701793;-0.0423352796;-0.00461542478;10;-0.0666671595;0;1.044444;1.00001121;1.0000114
21.353541;1.04701768;-0.0705489782;-0.00769363137;-0.0673798431;-0.00734797236;1.04470934;1.04628688;-0.0514104567;0.000772567684;1.04701693;-0.0423292716;-0.00461642266;10;-0.0666671747;0;1.044444;1.00001121;1.00001139
21.354541;1.04701769;-0.0705389842;-0.00769696286;-0.0673703055;-0.00735117264;1.04470834;1.04628588;-0.0514009545;0.000770996723;1.04701693;-0.0423232656;-0.00461841995;10;-0.0666671911;0;1.044444;1.0000112;1.00001137
21.355541;1.0470167;-0.0705289895;-0.00769862545;-0.0673608328;-0.0073527888;1.04470734;1.04628588;-0.0513914019;0.000767833428;1.04701594;-0.0423172615;-0.00461941671;10;-0.0666672083;0;1.044444;1.0000112;1.00001136
21.356541;1.04701571;-0.0705206607;-0.00770028627;-0.0673529523;-0.00735440556;1.04470534;1.04628489;-0.0513834901;0.000766264704;1.04701494;-0.0423122591;-0.0046204129;10;-0.0666672261;0;1.044444;1.0000112;1.00001134
21.357541;1.04701572;-0.0705106642;-0.00770361233;-0.0673434161;-0.00735760748;1.04470434;1.04628489;-0.0513739352;0.000763102856;1.04701495;-0.0423062581;-0.00462240839;10;-0.0666672444;0;1.044444;1.00001119;1.00001132
21.358541;1.04701472;-0.0705006667;-0.00770527051;-0.0673339444;-0.00735922463;1.04470334;1.0462839;-0.0513644287;0.000761534957;1.04701395;-0.0423002581;-0.00462340302;10;-0.0666672632;0;1.044444;1.00001119;1.0000113
21.359541;1.04701372;-0.0704906684;-0.00770692767;-0.0673244728;-0.00736084133;1.04470134;1.0462829;-0.0513549216;0.00075996716;1.04701296;-0.0422942591;-0.00462439673;10;-0.0666672826;0;1.044444;1.00001119;1.00001128
21.360541;1.04701372;-0.0704823358;-0.00770858393;-0.0673165286;-0.00736245003;1.04470034;1.04628291;-0.0513469582;0.000756805769;1.04701296;-0.0422892606;-0.0046253896;10;-0.0666673028;0;1.044444;1.00001118;1.00001126
