time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.361541;1.04701272;-0.0704723358;-0.0077119061;-0.0673070567;-0.00736565618;1.04469933;1.04628192;-0.0513374506;0.000755238232;1.04701197;-0.0422832627;-0.00462738188;10;-0.0666673237;0;1.044444;1.00001118;1.00001124
21.362541;1.04701271;-0.0704623349;-0.00771356094;-0.0672975202;-0.00736726177;1.04469833;1.04628092;-0.0513279426;0.000753671056;1.04701197;-0.0422772652;-0.00462837392;10;-0.0666673455;0;1.044444;1.00001118;1.00001122
21.363541;1.0470117;-0.0704539997;-0.00771521533;-0.0672896392;-0.00736887259;1.04469632;1.04628092;-0.0513199778;0.000750510725;1.04701097;-0.042272268;-0.00462936621;10;-0.0666673681;0;1.044444;1.00001117;1.0000112
21.364541;1.04701069;-0.0704439971;-0.00771853614;-0.0672801659;-0.00737207345;1.04469531;1.04627992;-0.0513104683;0.000748944645;1.04700997;-0.0422662713;-0.00463135928;10;-0.0666673914;0;1.044444;1.00001117;1.00001118
21.365541;1.04701068;-0.0704339938;-0.00772019021;-0.0672706276;-0.00737367373;1.0446943;1.04627992;-0.0513009088;0.000747378391;1.04700997;-0.0422602749;-0.00463235363;10;-0.0666674152;0;1.044444;1.00001117;1.00001116
21.366541;1.04700966;-0.0704256565;-0.00772184426;-0.0672627447;-0.0073752796;1.04469229;1.04627892;-0.0512929902;0.00074422022;1.04700896;-0.0422552789;-0.00463334961;10;-0.0666674393;0;1.044444;1.00001116;1.00001114
21.367541;1.04700964;-0.070415652;-0.00772516501;-0.0672532051;-0.00737846906;1.04469128;1.04627792;-0.0512834776;0.000742654963;1.04700895;-0.0422492831;-0.00463534745;10;-0.0666674634;0;1.044444;1.00001116;1.00001112
21.368541;1.04700862;-0.0704073139;-0.00772681923;-0.0672453208;-0.00738007273;1.04469026;1.04627792;-0.0512755077;0.000741088638;1.04700794;-0.0422442874;-0.0046363473;10;-0.0666674872;0;1.044444;1.00001016;1.0000101
21.369541;1.0470076;-0.070397309;-0.00772847364;-0.0672358436;-0.00738167548;1.04468924;1.04627692;-0.0512659929;0.000737929451;1.04700692;-0.0422382918;-0.0046373492;10;-0.0666675101;0;1.044444;1.00001016;1.00001009
21.370541;1.04700757;-0.0703873041;-0.00773179491;-0.0672263016;-0.00738486212;1.04468722;1.04627692;-0.0512580211;0.000736361673;1.0470069;-0.0422322962;-0.00463935304;10;-0.0666675317;0;1.044444;1.00001016;1.00001007
21.371541;1.04700655;-0.0703789661;-0.00773344956;-0.0672184149;-0.00738646324;1.0446862;1.04627592;-0.0512485046;0.000734793619;1.04700589;-0.0422273008;-0.00464035864;10;-0.0666675514;0;1.044444;1.00001017;1.00001006
21.372541;1.04700552;-0.0703689619;-0.00773510409;-0.0672089359;-0.00738806375;1.04468517;1.04627492;-0.0512405804;0.000731631585;1.04700487;-0.0422213054;-0.00464136577;10;-0.0666675689;0;1.044444;1.00001017;1.00001006
21.373541;1.0470055;-0.0703606248;-0.00773675829;-0.0672009842;-0.00738965678;1.04468415;1.04627491;-0.051231014;0.000730060841;1.04700484;-0.0422163098;-0.00464237423;10;-0.0666675837;0;1.044444;1.00001018;1.00001005
21.374541;1.04700447;-0.0703506214;-0.00774007859;-0.0671915047;-0.00739284842;1.04468212;1.04627391;-0.0512230892;0.000728489962;1.04700382;-0.0422103139;-0.00464438389;10;-0.0666675957;0;1.044444;1.00001019;1.00001005
21.375541;1.04700445;-0.070342285;-0.00774173143;-0.067183553;-0.0073944411;1.04468109;1.04627291;-0.0512135712;0.000725325413;1.0470038;-0.0422053174;-0.00464539465;10;-0.0666676048;0;1.044444;1.0000102;1.00001005
21.376541;1.04700343;-0.070332282;-0.00774338319;-0.0671740742;-0.00739604098;1.04468005;1.0462729;-0.051205597;0.000723752472;1.04700278;-0.0421993202;-0.0046464065;10;-0.0666676114;0;1.044444;1.00001021;1.00001005
21.377541;1.0470024;-0.0703239457;-0.00774670032;-0.067166188;-0.00739923302;1.04467902;1.0462719;-0.0511960786;0.000722179554;1.04700176;-0.0421943221;-0.00464841935;10;-0.0666676156;0;1.044444;1.00001022;1.00001006
21.378541;1.04700238;-0.0703139429;-0.00774834932;-0.0671566468;-0.00740082663;1.04467698;1.04627189;-0.0511881041;0.000719012201;1.04700174;-0.0421883233;-0.00464943302;10;-0.0666676179;0;1.044444;1.00001024;1.00001006
21.379541;1.04700136;-0.0703056069;-0.00774999685;-0.0671487628;-0.00740242799;1.04467595;1.04627089;-0.0511785854;0.000717437478;1.04700072;-0.0421833239;-0.00465044717;10;-0.0666676185;0;1.044444;1.00001026;1.00001007
21.380541;1.04700134;-0.0702956041;-0.00775164287;-0.067139224;-0.00740402317;1.04467491;1.04626988;-0.0511706596;0.000715861446;1.0470007;-0.0421773242;-0.00465146145;10;-0.0666676176;0;1.044444;1.00001028;1.00001008
21.381541;1.04700033;-0.0702872678;-0.00775495402;-0.0671313423;-0.00740721824;1.04467388;1.04626987;-0.051161092;0.000714283063;1.04699969;-0.0421723242;-0.00465347547;10;-0.0666676152;0;1.044444;1.0000103;1.00001008
21.382541;1.04699931;-0.0702789311;-0.00775659706;-0.0671234613;-0.00740882242;1.04467185;1.04626886;-0.0511531668;0.000711110354;1.04699867;-0.0421673237;-0.00465448891;10;-0.0666676113;0;1.044444;1.00001032;1.00001009
21.383541;1.04699929;-0.0702689277;-0.00775823885;-0.0671139248;-0.00741042042;1.04467082;1.04626885;-0.0511451932;0.000709527651;1.04699866;-0.0421613225;-0.00465550156;10;-0.066667606;0;1.044444;1.00001033;1.00001009
21.384541;1.04699827;-0.0702605907;-0.0077598798;-0.0671060446;-0.00741202645;1.04466979;1.04626784;-0.0511356761;0.000707943408;1.04699764;-0.0421563205;-0.0046565133;10;-0.0666675994;0;1.044444;1.00001035;1.00001009
21.385541;1.04699825;-0.0702522536;-0.00776318705;-0.0670981003;-0.0074152183;1.04466876;1.04626783;-0.0511277036;0.000704763587;1.04699763;-0.0421513172;-0.00465852408;10;-0.0666675916;0;1.044444;1.00001037;1.00001008
21.386541;1.04699724;-0.0702422496;-0.0077648278;-0.0670886282;-0.00741682658;1.04466774;1.04626683;-0.0511197805;0.000703175787;1.04699662;-0.0421453124;-0.00465953381;10;-0.0666675828;0;1.044444;1.00001038;1.00001008
21.387541;1.04699622;-0.0702339123;-0.0077664692;-0.0670807477;-0.00741843605;1.04466571;1.04626582;-0.0511102649;0.000701586608;1.04699562;-0.0421403061;-0.00466054242;10;-0.0666675728;0;1.044444;1.0000104;1.00001007
21.388541;1.0469962;-0.0702255752;-0.00776811162;-0.067072803;-0.00742003947;1.04466469;1.04626582;-0.0511022937;0.000699995501;1.04699561;-0.0421352983;-0.0046615499;10;-0.0666675616;0;1.044444;1.00001041;1.00001007
21.389541;1.04699518;-0.0702155717;-0.00777142205;-0.0670633303;-0.00742324266;1.04466367;1.04626482;-0.0510943712;0.000696810908;1.04699461;-0.0421292893;-0.00466355629;10;-0.0666675487;0;1.044444;1.00001042;1.00001005
21.390541;1.04699517;-0.0702072351;-0.00777306752;-0.0670553855;-0.00742484735;1.04466264;1.04626482;-0.0510848068;0.000695217531;1.04699461;-0.0421242792;-0.00466456168;10;-0.0666675343;0;1.044444;1.00001043;1.00001004
21.391541;1.04699415;-0.0701988985;-0.00777471516;-0.067047505;-0.00742645925;1.04466062;1.04626382;-0.0510768838;0.000693623877;1.04699362;-0.0421192685;-0.00466556614;10;-0.0666675183;0;1.044444;1.00001044;1.00001003
21.392541;1.04699314;-0.0701888951;-0.0077763654;-0.0670380331;-0.00742807093;1.0446596;1.04626282;-0.0510689605;0.000690436481;1.04699262;-0.0421132573;-0.00466656972;10;-0.0666675008;0;1.044444;1.00001044;1.00001001
21.393541;1.04699312;-0.0701805578;-0.00777968519;-0.0670300894;-0.00743126691;1.04465859;1.04626282;-0.0510609879;0.000688840786;1.04699263;-0.0421082457;-0.00466857245;10;-0.0666674819;0;1.044444;1.00001045;1.00001
21.394541;1.04699211;-0.0701722196;-0.00778134136;-0.0670222102;-0.00743287753;1.04465757;1.04626183;-0.0510514708;0.000687245258;1.04699164;-0.0421032338;-0.00466957431;10;-0.0666674615;0;1.044444;1.00001045;1.00000999
21.395541;1.0469921;-0.0701638801;-0.00778300064;-0.0670142675;-0.00743448037;1.04465655;1.04626183;-0.0510434971;0.00068564867;1.04699165;-0.0420982213;-0.0046705753;10;-0.0666674396;0;1.044444;1.00001046;1.00000997
21.396541;1.04699109;-0.0701538725;-0.0077846632;-0.067004797;-0.00743608958;1.04465454;1.04626084;-0.0510355714;0.000682459484;1.04699067;-0.0420922082;-0.00467157538;10;-0.0666674162;0;1.044444;1.00001047;1.00000996
21.397541;1.04699108;-0.0701455302;-0.0077863291;-0.0669968545;-0.00743769099;1.04465352;1.04626085;-0.0510275959;0.000680862558;1.04699068;-0.0420871943;-0.00467257455;10;-0.066667391;0;1.044444;1.00001047;1.00000994
21.398541;1.04699007;-0.0701371865;-0.00778966501;-0.0669889756;-0.0074408907;1.04465251;1.04625986;-0.051019668;0.000679266532;1.04698969;-0.0420821796;-0.00467457281;10;-0.0666673643;0;1.044444;1.00001048;1.00000993
21.399541;1.04698906;-0.0701288415;-0.00779133749;-0.0669810966;-0.00744249796;1.04465149;1.04625887;-0.0510101461;0.000677671083;1.04698871;-0.0420771644;-0.00467557009;10;-0.0666673361;0;1.044444;1.00001049;1.00000991
21.400541;1.04698906;-0.0701204954;-0.00779301297;-0.0669731531;-0.0074440976;1.04465048;1.04625889;-0.0510021671;0.000674482828;1.04698872;-0.0420721487;-0.00467656621;10;-0.0666673069;0;1.044444;1.00001049;1.0000099
21.401541;1.04698805;-0.0701121487;-0.00779469118;-0.0669652735;-0.00744570399;1.04464946;1.0462579;-0.0509942359;0.000672889065;1.04698774;-0.0420671327;-0.00467756099;10;-0.066667277;0;1.044444;1.0000105;1.00000988
21.402541;1.04698805;-0.0701021348;-0.00779803839;-0.0669557378;-0.00744889509;1.04464745;1.04625792;-0.0509862546;0.000671295365;1.04698775;-0.0420611168;-0.00467955428;10;-0.066667247;0;1.044444;1.00001051;1.00000987
21.403541;1.04698704;-0.0700937873;-0.00779972087;-0.0669478576;-0.00745050175;1.04464643;1.04625693;-0.0509783209;0.000669702657;1.04698676;-0.0420561013;-0.00468054601;10;-0.0666672173;0;1.044444;1.00001051;1.00000985
21.404541;1.04698604;-0.0700854401;-0.00780140492;-0.0669399772;-0.007452109;1.04464542;1.04625695;-0.0509703378;0.000666516242;1.04698577;-0.0420510863;-0.00468153613;10;-0.0666671882;0;1.044444;1.00001052;1.00000984
21.405541;1.04698603;-0.0700770934;-0.00780309024;-0.0669320323;-0.0074537099;1.0446444;1.04625597;-0.050962403;0.000664922883;1.04698578;-0.0420460723;-0.00468252462;10;-0.0666671601;0;1.044444;1.00001052;1.00000982
21.406541;1.04698503;-0.0700687474;-0.0078047766;-0.0669241507;-0.00745531877;1.04464338;1.04625499;-0.0509544683;0.000663328446;1.0469848;-0.0420410594;-0.00468351146;10;-0.0666671333;0;1.044444;1.00001053;1.0000098
21.407541;1.04698503;-0.0700604024;-0.00780813032;-0.0669162042;-0.00745851321;1.04464237;1.04625502;-0.0509464856;0.000661731796;1.04698481;-0.0420360478;-0.00468549674;10;-0.0666671081;0;1.044444;1.00001053;1.00000979
21.408541;1.04698403;-0.0700520583;-0.00780981766;-0.0669083204;-0.00746012359;1.04464035;1.04625404;-0.0509385526;0.000660133826;1.04698381;-0.0420310374;-0.0046864807;10;-0.0666670847;0;1.044444;1.00000953;1.00000877
21.409541;1.04698402;-0.0700437148;-0.00781150484;-0.066900371;-0.00746172737;1.04463934;1.04625406;-0.0509305723;0.000656940044;1.04698382;-0.0420260283;-0.00468746375;10;-0.0666670634;0;1.044444;1.00000953;1.00000876
21.410541;1.04698302;-0.0700353722;-0.00781319156;-0.0668924834;-0.00746333871;1.04463833;1.04625308;-0.0509210496;0.00065533749;1.04698283;-0.0420210204;-0.00468844643;10;-0.0666670442;0;1.044444;1.00000953;1.00000875
21.411541;1.04698302;-0.0700270302;-0.0078148777;-0.0668845296;-0.00746494331;1.04463732;1.04625311;-0.0509130735;0.000653731759;1.04698283;-0.0420160138;-0.00468942925;10;-0.0666670275;0;1.044444;1.00000953;1.00000874
21.412541;1.04698201;-0.0700186888;-0.00781656322;-0.0668766374;-0.00746655521;1.04463631;1.04625213;-0.0509051485;0.000652124007;1.04698184;-0.0420110084;-0.00469041267;10;-0.0666670133;0;1.044444;1.00000952;1.00000874
21.413541;1.04698101;-0.0700103483;-0.00781991481;-0.0668687426;-0.00746975875;1.0446353;1.04625115;-0.0508972263;0.000648920628;1.04698084;-0.0420060042;-0.00469239714;10;-0.0666670018;0;1.044444;1.00000952;1.00000873
21.414541;1.046981;-0.0700020088;-0.00782159916;-0.0668607815;-0.00747136247;1.0446333;1.04625118;-0.0508908515;0.000647307064;1.04698084;-0.0420010007;-0.00469338297;10;-0.066666993;0;1.044444;1.00000951;1.00000874
21.415541;1.04697999;-0.0699936703;-0.00782328289;-0.0668528821;-0.00747297197;1.0446323;1.04625021;-0.0508829359;0.000645691723;1.04697984;-0.0419959978;-0.00469437035;10;-0.066666987;0;1.044444;1.0000095;1.00000874
21.416541;1.04697999;-0.0699853333;-0.00782496587;-0.0668449167;-0.00747457252;1.0446313;1.04625023;-0.0508749752;0.000644073619;1.04697984;-0.0419909953;-0.00469535922;10;-0.066666984;0;1.044444;1.00000949;1.00000875
21.417541;1.04697898;-0.069976998;-0.00782664789;-0.0668370133;-0.00747617805;1.04463031;1.04624926;-0.0508670665;0.0006424543;1.04697884;-0.041985993;-0.00469634929;10;-0.0666669838;0;1.044444;1.00000948;1.00000876
21.418541;1.04697897;-0.0699686647;-0.00782832874;-0.0668290445;-0.00747777412;1.04462931;1.04624928;-0.0508591124;0.000639239887;1.04697883;-0.0419809909;-0.00469734022;10;-0.0666669864;0;1.044444;1.00000947;1.00000878
21.419541;1.04697796;-0.0699603338;-0.00783167503;-0.0668211381;-0.00748096677;1.04462832;1.04624831;-0.0508512097;0.000637617918;1.04697782;-0.041975989;-0.00469933176;10;-0.0666669917;0;1.044444;1.00000945;1.00000879
21.420541;1.04697795;-0.0699520057;-0.00783335349;-0.0668131663;-0.00748255776;1.04462733;1.04624834;-0.0508432606;0.000635994544;1.04697781;-0.0419709874;-0.00470032381;10;-0.0666669994;0;1.044444;1.00000944;1.00000881
21.421541;1.04697694;-0.0699436806;-0.007835031;-0.0668052565;-0.00748415309;1.04462535;1.04624736;-0.0508353619;0.000634371408;1.04697679;-0.0419659863;-0.00470131634;10;-0.0666670091;0;1.044444;1.00000943;1.00000883
21.422541;1.04697592;-0.0699353587;-0.00783670793;-0.0667973446;-0.00748574543;1.04462436;1.04624739;-0.050827416;0.000632747744;1.04697578;-0.0419609858;-0.00470230935;10;-0.0666670207;0;1.044444;1.00000941;1.00000885
21.423541;1.04697591;-0.0699270399;-0.00783838471;-0.0667893666;-0.00748732758;1.04462338;1.04624642;-0.0508195202;0.000629532154;1.04697576;-0.0419559858;-0.00470330274;10;-0.0666670336;0;1.044444;1.0000094;1.00000887
21.424541;1.0469749;-0.0699203902;-0.00784006183;-0.0667830424;-0.00748891386;1.0446224;1.04624545;-0.0508116258;0.000627910344;1.04697474;-0.0419519862;-0.00470429629;10;-0.0666670476;0;1.044444;1.00000939;1.00000889
21.425541;1.04697488;-0.0699120761;-0.00784340646;-0.0667750607;-0.00749208193;1.04462142;1.04624547;-0.050805277;0.000626288996;1.04697473;-0.0419469869;-0.00470628959;10;-0.0666670622;0;1.044444;1.00000938;1.00000891
21.426541;1.04697387;-0.0699037634;-0.00784508574;-0.0667671416;-0.00749366242;1.04462045;1.0462445;-0.050797385;0.000624669495;1.04697371;-0.0419419873;-0.00470728219;10;-0.0666670771;0;1.044444;1.00000937;1.00000893
21.427541;1.04697385;-0.069895452;-0.00784676667;-0.0667591575;-0.00749523307;1.04461947;1.04624453;-0.0507894458;0.000623050646;1.04697369;-0.0419369872;-0.00470827361;10;-0.0666670917;0;1.044444;1.00000937;1.00000896
21.428541;1.04697283;-0.0698871413;-0.00784844933;-0.066751236;-0.00749680848;1.04461849;1.04624356;-0.0507815563;0.000621433465;1.04697267;-0.0419319862;-0.0047092634;10;-0.0666671057;0;1.044444;1.00000936;1.00000898
21.429541;1.04697282;-0.0698788309;-0.00785013362;-0.0667432498;-0.00749837482;1.04461751;1.04624358;-0.0507736191;0.000618223573;1.04697266;-0.0419269838;-0.00471025123;10;-0.0666671191;0;1.044444;1.00000935;1.000009
21.430541;1.0469718;-0.0698721878;-0.00785181932;-0.0667369181;-0.007499947;1.04461553;1.0462426;-0.050767324;0.000616608074;1.04697165;-0.0419229797;-0.0047112369;10;-0.0666671315;0;1.044444;1.00000934;1.00000903
21.431541;1.04697178;-0.0698638782;-0.00785350624;-0.0667289296;-0.00750151133;1.04461454;1.04624262;-0.0507593877;0.000614992789;1.04697164;-0.0419179737;-0.00471222033;10;-0.0666671428;0;1.044444;1.00000934;1.00000905
21.432541;1.04697077;-0.0698555691;-0.00785686087;-0.0667210041;-0.0075046746;1.04461356;1.04624164;-0.0507514997;0.000613378868;1.04697063;-0.0419129656;-0.00471420156;10;-0.066667153;0;1.044444;1.00000933;1.00000907
21.433541;1.04696975;-0.0698472606;-0.00785854968;-0.0667130781;-0.00750624619;1.04461257;1.04624166;-0.0507435627;0.000611765004;1.04696962;-0.0419079553;-0.00471518069;10;-0.0666671617;0;1.044444;1.00000932;1.00000909
21.434541;1.04696974;-0.0698406194;-0.00786023918;-0.0667066806;-0.00750781104;1.04461158;1.04624067;-0.0507372666;0.00061015212;1.04696961;-0.0419039427;-0.00471615784;10;-0.066667169;0;1.044444;1.00000931;1.00000911
21.435541;1.04696873;-0.0698323122;-0.00786192923;-0.0666987557;-0.00750938361;1.04461058;1.04624068;-0.0507293284;0.000608538768;1.04696861;-0.0418989279;-0.00471713312;10;-0.0666671744;0;1.044444;1.0000093;1.00000913
21.436541;1.04696872;-0.0698240054;-0.00786361975;-0.0666907683;-0.00751094957;1.04460959;1.04623968;-0.050721438;0.000605332857;1.0469686;-0.0418939112;-0.0047181066;10;-0.0666671777;0;1.044444;1.00000929;1.00000914
21.437541;1.04696771;-0.0698156988;-0.00786531081;-0.0666828463;-0.00751252322;1.04460859;1.04623969;-0.0507134986;0.000603719062;1.0469676;-0.0418888928;-0.00471907829;10;-0.0666671786;0;1.044444;1.00000928;1.00000916
21.438541;1.0469677;-0.0698090589;-0.00786700249;-0.0666764547;-0.00751409021;1.04460759;1.04623869;-0.0507072;0.000602105444;1.0469676;-0.041884873;-0.00472004812;10;-0.0666671768;0;1.044444;1.00000927;1.00000918
21.439541;1.0469667;-0.0698007523;-0.0078686949;-0.0666685374;-0.00751566485;1.04460659;1.04623768;-0.0506993073;0.000600491416;1.0469666;-0.0418798522;-0.00472101605;10;-0.0666671723;0;1.044444;1.00000926;1.00000919
21.440541;1.0469667;-0.0697924454;-0.00787038807;-0.0666605592;-0.00751723276;1.0446046;1.04623768;-0.0506913649;0.000598876487;1.0469666;-0.0418748305;-0.00472198207;10;-0.0666671649;0;1.044444;1.00000925;1.0000092
21.441541;1.04696569;-0.0697858047;-0.00787374851;-0.0666542394;-0.00752040012;1.0446036;1.04623667;-0.050685062;0.000597261954;1.04696559;-0.041870808;-0.00472394624;10;-0.0666671547;0;1.044444;1.00000924;1.00000921
21.442541;1.04696569;-0.0697774969;-0.00787544268;-0.066646267;-0.00752196874;1.0446026;1.04623665;-0.0506771154;0.000595646837;1.04696559;-0.0418657849;-0.00472490881;10;-0.0666671417;0;1.044444;1.00000923;1.00000922
21.443541;1.04696469;-0.0697691882;-0.00787713689;-0.0666383611;-0.00752354484;1.0446016;1.04623563;-0.0506692151;0.00059243937;1.04696459;-0.0418607612;-0.00472587012;10;-0.0666671262;0;1.044444;1.00000922;1.00000923
21.444541;1.04696469;-0.0697625451;-0.00787883066;-0.0666319859;-0.00752511398;1.0446006;1.04623561;-0.0506628572;0.000590824477;1.04696459;-0.0418567372;-0.0047268305;10;-0.0666671085;0;1.044444;1.00000921;1.00000923
21.445541;1.04696369;-0.0697542337;-0.00788052354;-0.0666240848;-0.00752669052;1.0445996;1.04623458;-0.0506549527;0.000589210276;1.04696359;-0.0418517132;-0.00472779024;10;-0.0666670891;0;1.044444;1.00000921;1.00000923
21.446541;1.04696368;-0.0697459206;-0.00788221511;-0.0666161219;-0.00752826015;1.0445986;1.04623455;-0.0506485909;0.000587595658;1.04696359;-0.0418466892;-0.00472874964;10;-0.0666670686;0;1.044444;1.0000092;1.00000923
21.447541;1.04696268;-0.069739272;-0.00788390505;-0.0666098162;-0.00752983726;1.0445976;1.04623352;-0.050640683;0.000585981826;1.04696258;-0.0418426652;-0.00472970911;10;-0.0666670474;0;1.044444;1.0000092;1.00000923
21.448541;1.04696268;-0.0697309541;-0.00788559319;-0.0666018565;-0.00753140748;1.0445966;1.04623348;-0.0506327251;0.000584367743;1.04696258;-0.041837641;-0.00473066907;10;-0.066667026;0;1.044444;1.0000092;1.00000923
21.449541;1.04696168;-0.0697243;-0.00788727935;-0.0665955539;-0.00753298503;1.0445956;1.04623243;-0.0506264073;0.000582754632;1.04696158;-0.0418336167;-0.00473162997;10;-0.0666670049;0;1.044444;1.0000092;1.00000922
21.450541;1.04696168;-0.0697159763;-0.00788896338;-0.0665875971;-0.0075345554;1.0445946;1.04623239;-0.0506184467;0.000581141541;1.04696158;-0.0418285921;-0.00473259226;10;-0.0666669847;0;1.044444;1.0000092;1.00000921
21.451541;1.04696067;-0.0697093163;-0.00789064526;-0.0665812968;-0.00753613288;1.0445936;1.04623134;-0.0506121263;0.000577936752;1.04696058;-0.0418245676;-0.00473355635;10;-0.0666669658;0;1.044444;1.0000092;1.00000919
21.452541;1.04695967;-0.0697009867;-0.00789399168;-0.0665734053;-0.00753930221;1.0445926;1.0462313;-0.0506041631;0.000576325337;1.04695958;-0.0418195432;-0.00473552247;10;-0.0666669484;0;1.044444;1.00000921;1.00000917
21.453541;1.04695967;-0.0696943209;-0.00789566926;-0.0665670421;-0.00754087237;1.0445916;1.04623025;-0.05059784;0.000574715418;1.04695958;-0.0418155195;-0.00473649073;10;-0.0666669328;0;1.044444;1.00000821;1.00000815
21.454541;1.04695867;-0.0696859861;-0.00789734449;-0.0665591506;-0.00754244965;1.0445906;1.04623021;-0.0505898741;0.000573105811;1.04695858;-0.0418104965;-0.00473746115;10;-0.066666919;0;1.044444;1.00000821;1.00000813
21.455541;1.04695867;-0.0696776492;-0.00789901699;-0.0665511947;-0.00754401964;1.0445896;1.04622916;-0.0505835483;0.000571497412;1.04695858;-0.0418054746;-0.00473843371;10;-0.066666907;0;1.044444;1.00000821;1.0000081
21.456541;1.04695767;-0.0696709773;-0.00790068637;-0.0665448937;-0.00754559683;1.0445886;1.04622912;-0.05057558;0.000569888821;1.04695758;-0.0418014542;-0.0047394083;10;-0.0666668969;0;1.044444;1.00000821;1.00000806
21.457541;1.04695767;-0.0696643042;-0.00790235231;-0.0665385283;-0.00754716682;1.0445866;1.04622808;-0.0505692519;0.000568280796;1.04695758;-0.0417974359;-0.0047403847;10;-0.0666668885;0;1.044444;1.00000821;1.00000803
21.458541;1.04695667;-0.0696559637;-0.00790401464;-0.0665306332;-0.00754874395;1.04458561;1.04622804;-0.0505612813;0.00056667194;1.04695658;-0.0417924202;-0.00474136258;10;-0.0666668814;0;1.044444;1.00000821;1.00000799
21.459541;1.04695667;-0.0696492891;-0.00790567337;-0.0665242651;-0.00755031364;1.04458461;1.046227;-0.0505549512;0.000565063096;1.04695658;-0.0417884074;-0.0047423416;10;-0.0666668755;0;1.044444;1.00000821;1.00000795
21.460541;1.04695567;-0.0696409475;-0.00790732859;-0.0665163666;-0.00755189018;1.04458361;1.04622696;-0.050546979;0.000563452945;1.04695559;-0.0417833981;-0.0047433215;10;-0.0666668705;0;1.044444;1.00000821;1.00000791
21.461541;1.04695567;-0.0696342721;-0.00790898042;-0.0665099945;-0.00755345903;1.04458261;1.04622593;-0.0505406478;0.000561842233;1.04695559;-0.0417793925;-0.00474430211;10;-0.0666668665;0;1.044444;1.00000821;1.00000787
21.462541;1.04695467;-0.0696259297;-0.00791062904;-0.0665020917;-0.0075550345;1.04458162;1.04622589;-0.050534268;0.000558636427;1.0469546;-0.0417743908;-0.00474528345;10;-0.0666668631;0;1.044444;1.00000821;1.00000783
21.463541;1.04695467;-0.0696192536;-0.00791227479;-0.0664957153;-0.00755660214;1.04458063;1.04622486;-0.0505263432;0.000557022256;1.0469546;-0.0417703931;-0.00474626565;10;-0.0666668602;0;1.044444;1.00000821;1.00000779
21.464541;1.04695367;-0.0696109104;-0.00791391815;-0.0664878088;-0.00755817645;1.04457964;1.04622483;-0.0505199629;0.000555405413;1.04695361;-0.0417653993;-0.00474724897;10;-0.0666668574;0;1.044444;1.0000082;1.00000775
21.465541;1.04695368;-0.0696042337;-0.00791555976;-0.0664814292;-0.00755974329;1.04457865;1.0462238;-0.0505120375;0.000553787006;1.04695362;-0.0417614094;-0.0047482337;10;-0.0666668546;0;1.044444;1.0000082;1.00000771
21.466541;1.04695269;-0.069597557;-0.00791720015;-0.0664751121;-0.00756131756;1.04457766;1.04622377;-0.0505056568;0.000552166262;1.04695264;-0.0417574231;-0.00474922005;10;-0.0666668517;0;1.044444;1.00000819;1.00000768
21.467541;1.04695269;-0.0695892133;-0.00791883969;-0.0664671392;-0.00756288538;1.04457668;1.04622275;-0.0504993244;0.000550544727;1.04695265;-0.0417524401;-0.00475020817;10;-0.066666849;0;1.044444;1.00000819;1.00000764
21.468541;1.0469517;-0.0695825363;-0.0079204786;-0.0664608219;-0.00756446167;1.0445757;1.04622272;-0.0504913512;0.000548921975;1.04695167;-0.0417484601;-0.0047511982;10;-0.0666668464;0;1.044444;1.00000818;1.00000761
21.469541;1.04695171;-0.0695758589;-0.00792211709;-0.0664544419;-0.00756603231;1.04457472;1.0462217;-0.0504850196;0.000547299702;1.04695169;-0.0417444824;-0.00475219025;10;-0.0666668442;0;1.044444;1.00000817;1.00000758
21.470541;1.04695072;-0.0695675144;-0.00792542216;-0.0664465348;-0.00756920391;1.04457375;1.04622168;-0.0504786404;0.000545677438;1.0469507;-0.0417395066;-0.0047541844;10;-0.0666668424;0;1.044444;1.00000816;1.00000755
21.471541;1.04695074;-0.0695608359;-0.00792706096;-0.0664401584;-0.00757077838;1.04457277;1.04622066;-0.0504707167;0.000544056719;1.04695072;-0.0417355322;-0.0047551806;10;-0.0666668411;0;1.044444;1.00000815;1.00000753
21.472541;1.04694975;-0.0695541568;-0.00792870068;-0.066433848;-0.00757236223;1.0445718;1.04622065;-0.0504643382;0.000542436913;1.04694974;-0.0417315586;-0.00475617876;10;-0.0666668404;0;1.044444;1.00000813;1.0000075
21.473541;1.04694976;-0.0695458104;-0.00793034168;-0.0664258852;-0.00757394108;1.04457083;1.04621964;-0.0504580078;0.000540819413;1.04694975;-0.0417265853;-0.00475717876;10;-0.0666668405;0;1.044444;1.00000812;1.00000748
21.474541;1.04694878;-0.0695391296;-0.00793198418;-0.0664195808;-0.00757552936;1.04456986;1.04621963;-0.050450036;0.000539203495;1.04694876;-0.0417226118;-0.0047581805;10;-0.0666668413;0;1.044444;1.0000081;1.00000747
21.476541;1.0469488;-0.0695240979;-0.00793527407;-0.066405263;-0.00757869758;1.04456792;1.04621863;-0.0504373267;0.000535979681;1.04694878;-0.0417136627;-0.00476018868;10;-0.0666668449;0;1.044444;1.00000806;1.00000745
21.477541;1.04694782;-0.0695174138;-0.00793692157;-0.0663989679;-0.00758029194;1.04456695;1.04621763;-0.0504309966;0.000534372343;1.04694778;-0.0417096861;-0.00476119492;10;-0.0666668475;0;1.044444;1.00000804;1.00000744
21.478541;1.04694783;-0.0695107285;-0.00793857071;-0.0663926119;-0.00758188114;1.04456598;1.04621763;-0.0504230258;0.000532767604;1.04694778;-0.0417057079;-0.0047622026;10;-0.0666668502;0;1.044444;1.00000801;1.00000744
21.479541;1.04694685;-0.0695040422;-0.00794022135;-0.0663863215;-0.00758347964;1.044565;1.04621663;-0.0504166969;0.000529573421;1.04694678;-0.041701728;-0.00476321172;10;-0.0666668528;0;1.044444;1.00000799;1.00000744
21.480541;1.04694686;-0.0694956886;-0.00794187328;-0.0663783774;-0.00758507267;1.04456403;1.04621664;-0.0504103206;0.000527974664;1.04694678;-0.0416967464;-0.0047642222;10;-0.0666668549;0;1.044444;1.00000796;1.00000745
21.481541;1.04694588;-0.0694890008;-0.00794352632;-0.06637209;-0.00758667431;1.04456305;1.04621564;-0.0504039931;0.000526379006;1.04694577;-0.0416927629;-0.00476523399;10;-0.0666668561;0;1.044444;1.00000793;1.00000745
21.482541;1.0469459;-0.0694823128;-0.00794518027;-0.0663657401;-0.00758826965;1.04456207;1.04621565;-0.0503976176;0.000524785103;1.04694576;-0.0416887772;-0.00476624712;10;-0.0666668559;0;1.044444;1.0000079;1.00000746
21.483541;1.04694491;-0.0694756243;-0.00794683498;-0.066359454;-0.00758987269;1.0445611;1.04621566;-0.0503896492;0.000523193133;1.04694475;-0.0416847892;-0.00476726171;10;-0.0666668539;0;1.044444;1.00000787;1.00000748
21.484541;1.04694493;-0.0694689354;-0.0079484903;-0.0663531046;-0.00759146858;1.04456011;1.04621467;-0.0503833219;0.000521603245;1.04694474;-0.0416807986;-0.00476827784;10;-0.0666668498;0;1.044444;1.00000783;1.00000749
21.485541;1.04694395;-0.0694605796;-0.00795014614;-0.0663452263;-0.00759307165;1.04455913;1.04621469;-0.0503769465;0.000520014102;1.04694373;-0.0416758057;-0.00476929559;10;-0.0666668438;0;1.044444;1.0000078;1.00000751
21.486541;1.04694396;-0.0694538898;-0.00795180239;-0.0663388758;-0.00759466738;1.04455815;1.0462137;-0.0503706195;0.000518426459;1.04694372;-0.0416718107;-0.00477031516;10;-0.066666836;0;1.044444;1.00000777;1.00000754
21.487541;1.04694298;-0.0694471996;-0.00795345897;-0.066332588;-0.0075962704;1.04455716;1.04621371;-0.0503642446;0.000516839232;1.0469427;-0.0416678139;-0.0047713368;10;-0.0666668267;0;1.044444;1.00000774;1.00000756
21.488541;1.04694299;-0.0694405088;-0.00795511588;-0.0663262358;-0.00759786632;1.04455617;1.04621272;-0.0503579182;0.000515253428;1.04694269;-0.0416638158;-0.00477236075;10;-0.0666668162;0;1.044444;1.00000771;1.00000759
21.489541;1.04694201;-0.0694338176;-0.00795677316;-0.0663199462;-0.00759946976;1.04455518;1.04621273;-0.0503499514;0.00051366813;1.04694167;-0.0416598168;-0.0047733872;10;-0.0666668045;0;1.044444;1.00000768;1.00000762
21.490541;1.04694202;-0.0694271262;-0.00795843083;-0.0663135924;-0.00760106629;1.04455518;1.04621173;-0.0503436267;0.000512084416;1.04694166;-0.041655817;-0.00477441624;10;-0.0666667921;0;1.044444;1.00000765;1.00000765
21.491541;1.04694104;-0.0694204344;-0.00796008899;-0.0663073011;-0.0076026706;1.04455418;1.04621174;-0.050337255;0.000510501369;1.04694064;-0.0416518167;-0.00477544788;10;-0.0666667791;0;1.044444;1.00000762;1.00000769
21.492541;1.04694105;-0.069412076;-0.00796174785;-0.0662993533;-0.00760426837;1.04455318;1.04621074;-0.0503309328;0.000508919933;1.04694063;-0.0416468161;-0.00477648209;10;-0.0666667659;0;1.044444;1.00000759;1.00000773
21.493541;1.04694006;-0.0694053839;-0.00796340771;-0.0662930594;-0.00760587439;1.04455217;1.04621074;-0.050324564;0.000507339008;1.04693961;-0.0416428154;-0.00477751873;10;-0.0666667527;0;1.044444;1.00000757;1.00000776
21.494541;1.04694007;-0.0693986911;-0.00796506884;-0.0662867009;-0.00760747425;1.04455117;1.04620974;-0.0503182448;0.000505759408;1.04693959;-0.041638815;-0.00477855763;10;-0.0666667399;0;1.044444;1.00000754;1.0000078
21.495541;1.04694008;-0.0693919975;-0.0079650647;-0.0662803409;-0.00760748332;1.04455016;1.04620973;-0.050311879;0.000504180018;1.04693957;-0.0416348151;-0.00477859861;10;-0.0666667279;0;1.044444;1.00000751;1.00000784
21.496541;1.04693909;-0.0693853024;-0.00796672866;-0.0662740429;-0.00760909277;1.04454915;1.04620872;-0.0503055627;0.000502601669;1.04693855;-0.0416308158;-0.00477964144;10;-0.0666667169;0;1.044444;1.00000749;1.00000787
21.497541;1.0469391;-0.0693786061;-0.00796839389;-0.0662676802;-0.0076106962;1.04454814;1.04620872;-0.0502991995;0.000501023237;1.04693853;-0.0416268174;-0.00478068581;10;-0.0666667074;0;1.044444;1.00000747;1.00000791
21.498541;1.04693811;-0.0693719087;-0.00797006023;-0.0662613793;-0.00761230814;1.04454714;1.04620871;-0.0502928377;0.000499445049;1.04693751;-0.0416228197;-0.00478173127;10;-0.0666666997;0;1.044444;1.00000745;1.00000794
21.499541;1.04693812;-0.0693652104;-0.00797172745;-0.0662550138;-0.00761391382;1.04454613;1.0462077;-0.050286525;0.000497867484;1.0469375;-0.0416188227;-0.00478277744;10;-0.066666694;0;1.044444;1.00000743;1.00000797
21.500541;1.04693713;-0.0693585116;-0.00797339537;-0.0662487106;-0.00761552724;1.04454512;1.04620769;-0.0502801654;0.000496289585;1.04693648;-0.0416148265;-0.00478382401;10;-0.0666666904;0;1.044444;1.00000741;1.000008
21.501541;1.04693714;-0.0693518129;-0.00797506384;-0.0662423434;-0.00761713323;1.04454411;1.04620667;-0.0502738546;0.00049471234;1.04693646;-0.0416108311;-0.00478487072;10;-0.066666689;0;1.044444;1.0000074;1.00000803
21.502541;1.04693615;-0.0693451144;-0.00797673267;-0.066236039;-0.00761874574;1.04454311;1.04620666;-0.0502674963;0.000493134773;1.04693544;-0.0416068364;-0.0047859173;10;-0.0666666899;0;1.044444;1.00000738;1.00000806
21.503541;1.04693616;-0.0693384167;-0.00797840175;-0.0662296708;-0.00762034977;1.0445421;1.04620564;-0.0502611863;0.000491557721;1.04693543;-0.0416028425;-0.0047869635;10;-0.0666666931;0;1.044444;1.00000637;1.00000708
21.504541;1.04693517;-0.0693317202;-0.00798007103;-0.0662233657;-0.00762195975;1.04454109;1.04620563;-0.0502548281;0.000489980126;1.04693442;-0.0415988495;-0.00478800911;10;-0.0666666988;0;1.044444;1.00000636;1.0000071
21.506541;1.04693519;-0.0693183321;-0.00798340959;-0.0662106284;-0.00762516182;1.04453908;1.04620459;-0.0502421586;0.000486825066;1.04693439;-0.0415908671;-0.00479009784;10;-0.0666667171;0;1.044444;1.00000635;1.00000714
21.507541;1.0469342;-0.0693116415;-0.00798507846;-0.0662043235;-0.00762676915;1.04453908;1.04620356;-0.0502358468;0.000485247623;1.04693338;-0.041586878;-0.00479114063;10;-0.0666667295;0;1.044444;1.00000635;1.00000715
21.508541;1.04693422;-0.0693049533;-0.00798674675;-0.0661979561;-0.00762836905;1.04453807;1.04620354;-0.0502294864;0.000485262687;1.04693338;-0.0415828903;-0.00479218216;10;-0.0666667439;0;1.044444;1.00000635;1.00000716
21.509541;1.04693323;-0.0692982681;-0.00798841428;-0.0661916531;-0.0076299765;1.04453707;1.04620352;-0.050223125;0.000483684631;1.04693237;-0.0415789039;-0.00479322229;10;-0.0666667603;0;1.044444;1.00000635;1.00000717
21.510541;1.04693324;-0.0692915861;-0.00799008093;-0.0661852884;-0.00763157733;1.04453607;1.0462025;-0.0502168106;0.000482107073;1.04693237;-0.0415749185;-0.00479426095;10;-0.0666667787;0;1.044444;1.00000636;1.00000718
21.511541;1.04693225;-0.0692849075;-0.00799174673;-0.0661789885;-0.00763318651;1.04453507;1.04620247;-0.0502104474;0.000480529275;1.04693137;-0.0415709339;-0.00479529816;10;-0.0666667991;0;1.044444;1.00000637;1.00000719
21.512541;1.04693226;-0.0692782322;-0.00799341185;-0.0661726274;-0.00763478969;1.04453407;1.04620145;-0.050204131;0.000478952409;1.04693136;-0.0415669498;-0.00479633393;10;-0.0666668212;0;1.044444;1.00000638;1.0000072
21.513541;1.04693126;-0.0692715604;-0.00799507664;-0.0661663314;-0.00763640148;1.04453307;1.04620142;-0.0501977656;0.000477375761;1.04693036;-0.041562966;-0.00479736822;10;-0.0666668446;0;1.044444;1.00000639;1.0000072
21.514541;1.04693127;-0.0692665581;-0.00799507478;-0.0661615665;-0.00763641524;1.04453207;1.0462004;-0.0501914472;0.000475800305;1.04693036;-0.0415599824;-0.00479740099;10;-0.0666668688;0;1.044444;1.0000064;1.00000721
21.515541;1.04693128;-0.069259892;-0.00799673995;-0.0661552119;-0.00763802197;1.04453108;1.04620037;-0.0501866729;0.00047422505;1.04693037;-0.0415559989;-0.00479843227;10;-0.0666668932;0;1.044444;1.00000641;1.00000722
21.516541;1.04693028;-0.0692532283;-0.00799840578;-0.0661489226;-0.00763963689;1.04453009;1.04620034;-0.0501803046;0.000472650305;1.04692937;-0.0415520153;-0.00479946224;10;-0.0666669174;0;1.044444;1.00000643;1.00000722
21.517541;1.04693029;-0.0692465667;-0.00800007253;-0.066142572;-0.00764124547;1.04453009;1.04619932;-0.0501739834;0.000471076386;1.04692937;-0.0415480315;-0.00480049111;10;-0.0666669413;0;1.044444;1.00000645;1.00000723
21.518541;1.04692929;-0.0692399066;-0.00800174044;-0.0661362857;-0.00764286245;1.0445291;1.04619929;-0.0501676132;0.000469502374;1.04692837;-0.0415440474;-0.00480151914;10;-0.0666669652;0;1.044444;1.00000647;1.00000724
21.519541;1.0469293;-0.0692332475;-0.00800340974;-0.0661299369;-0.0076444734;1.04452812;1.04619826;-0.0501612898;0.00046792927;1.04692837;-0.0415400627;-0.0048025466;10;-0.0666669893;0;1.044444;1.00000648;1.00000724
21.520541;1.0469283;-0.0692265889;-0.00800508068;-0.0661236515;-0.00764609293;1.04452713;1.04619824;-0.050154917;0.000466356349;1.04692738;-0.0415360775;-0.00480357378;10;-0.0666670138;0;1.044444;1.0000065;1.00000725
21.521541;1.0469283;-0.069221597;-0.00800675339;-0.0661188951;-0.00764770644;1.04452614;1.04619721;-0.0501501837;0.000464784751;1.04692738;-0.0415330915;-0.00480460094;10;-0.0666670389;0;1.044444;1.00000652;1.00000726
21.522541;1.04692731;-0.0692149382;-0.00800842788;-0.0661126099;-0.00764932845;1.04452515;1.04619719;-0.0501438074;0.000463213881;1.04692638;-0.0415291041;-0.00480562819;10;-0.0666670645;0;1.044444;1.00000654;1.00000727
21.523541;1.04692731;-0.0692082787;-0.00801010408;-0.0661062617;-0.00765094409;1.04452417;1.04619617;-0.0501374771;0.000461644891;1.04692638;-0.0415251148;-0.00480665547;10;-0.0666670907;0;1.044444;1.00000655;1.00000728
21.524541;1.04692732;-0.0692016183;-0.00801178183;-0.0660999137;-0.0076525604;1.04452318;1.04619615;-0.050131097;0.000460077003;1.04692638;-0.0415211231;-0.0048076826;10;-0.0666671171;0;1.044444;1.00000657;1.00000729
21.525541;1.04692633;-0.0691949564;-0.00801179426;-0.0660936286;-0.00765259248;1.0445222;1.04619614;-0.0501247153;0.000460103639;1.04692538;-0.0415171288;-0.00480770938;10;-0.0666671438;0;1.044444;1.00000659;1.0000073
21.526541;1.04692633;-0.0691899598;-0.00801347455;-0.0660888717;-0.00765420947;1.04452221;1.04619513;-0.0501199728;0.000458538856;1.04692537;-0.0415141318;-0.00480873569;10;-0.0666671707;0;1.044444;1.0000066;1.00000731
21.527541;1.04692534;-0.069183295;-0.00801515593;-0.0660825852;-0.00765583391;1.04452122;1.04619512;-0.0501135882;0.000456974565;1.04692437;-0.0415101323;-0.00480976151;10;-0.0666671978;0;1.044444;1.00000661;1.00000732
21.528541;1.04692535;-0.0691766289;-0.00801683832;-0.0660762343;-0.00765745097;1.04452024;1.04619411;-0.0501072504;0.000455411365;1.04692437;-0.0415061302;-0.00481078689;10;-0.066667225;0;1.044444;1.00000663;1.00000733
21.529541;1.04692435;-0.0691699617;-0.00801852168;-0.0660699453;-0.00765907512;1.04451925;1.04619411;-0.0501008639;0.000453848067;1.04692336;-0.0415021259;-0.00481181185;10;-0.066667252;0;1.044444;1.00000664;1.00000735
21.530541;1.04692436;-0.0691649606;-0.00802020599;-0.0660651837;-0.00766069156;1.04451827;1.04619411;-0.0500960697;0.000452284664;1.04692336;-0.0414991196;-0.0048128364;10;-0.0666672788;0;1.044444;1.00000666;1.00000736
21.531541;1.04692438;-0.069158293;-0.00802189117;-0.0660588289;-0.00766230749;1.04451729;1.04619311;-0.0500897298;0.000450721009;1.04692336;-0.0414951115;-0.00481386047;10;-0.0666673052;0;1.044444;1.00000667;1.00000738
21.532541;1.04692339;-0.0691516262;-0.00802357706;-0.0660525364;-0.00766393008;1.0445163;1.04619311;-0.0500833413;0.000449155625;1.04692236;-0.0414911017;-0.00481488402;10;-0.0666673308;0;1.044444;1.00000668;1.00000739
21.533541;1.0469234;-0.0691466273;-0.00802526355;-0.0660477721;-0.00766554451;1.04451532;1.04619212;-0.0500785933;0.000447588842;1.04692236;-0.0414880905;-0.00481590696;10;-0.0666673555;0;1.044444;1.0000067;1.00000741
21.534541;1.04692242;-0.0691399634;-0.00802528378;-0.0660414785;-0.00766557314;1.04451533;1.04619213;-0.0500722035;0.000446019389;1.04692137;-0.0414840781;-0.0048159291;10;-0.0666673791;0;1.044444;1.00000672;1.00000743
21.535541;1.04692243;-0.0691333013;-0.0080269709;-0.0660351217;-0.00766718486;1.04451435;1.04619114;-0.0500658612;0.000444447852;1.04692138;-0.0414800648;-0.00481695013;10;-0.0666674013;0;1.044444;1.00000674;1.00000745
21.536541;1.04692244;-0.069126641;-0.00802865809;-0.0660287647;-0.00766879463;1.04451337;1.04619115;-0.0500610635;0.000444466341;1.04692139;-0.0414760507;-0.00481796972;10;-0.0666674219;0;1.044444;1.00000676;1.00000747
21.537541;1.04692146;-0.0691216486;-0.0080303452;-0.0660240627;-0.00767040957;1.04451238;1.04619117;-0.0500546723;0.000442889069;1.0469204;-0.0414730358;-0.0048189875;10;-0.0666674407;0;1.044444;1.00000678;1.00000749
21.538541;1.04692147;-0.0691149904;-0.00803203209;-0.0660177055;-0.00767201506;1.0445114;1.04619019;-0.0500483289;0.000441309493;1.04692041;-0.0414690202;-0.00482000308;10;-0.0666674574;0;1.044444;1.00000681;1.0000075
21.539541;1.04692048;-0.0691083327;-0.00803371861;-0.0660114114;-0.00767362597;1.04451041;1.04619021;-0.0500435305;0.000439726818;1.04691943;-0.041465004;-0.00482101619;10;-0.0666674717;0;1.044444;1.00000683;1.00000752
21.540541;1.04692049;-0.0691033416;-0.00803540462;-0.0660066462;-0.00767522792;1.04451043;1.04618923;-0.050037187;0.000438142116;1.04691945;-0.0414619872;-0.00482202672;10;-0.0666674835;0;1.044444;1.00000686;1.00000753
21.541541;1.0469195;-0.0690966831;-0.00803708996;-0.0660003521;-0.00767683587;1.04450944;1.04618926;-0.0500307962;0.000436554861;1.04691846;-0.0414579698;-0.00482303471;10;-0.0666674924;0;1.044444;1.00000689;1.00000754
21.542541;1.04691951;-0.0690916897;-0.00803710782;-0.0659955869;-0.00767684341;1.04450846;1.04618928;-0.050025999;0.000434965701;1.04691848;-0.0414549517;-0.00482304007;10;-0.0666674984;0;1.044444;1.00000691;1.00000754
21.543058;1.04691952;-0.0690883592;-0.00803878343;-0.0659924083;-0.00767843897;1.04450746;1.0461883;-0.0500228518;0.000434967604;1.04691849;-0.0414529421;-0.00482404203;10;-0.0666675006;0;1.044444;1.00000692;1.00000755
21.544082;1.04691853;-0.069081696;-0.00804046671;-0.0659861137;-0.00768004441;1.04450748;1.04618833;-0.0500164629;0.00043337567;1.04691751;-0.0414489225;-0.0048250429;10;-0.0666675021;0;1.044444;1.00000695;1.00000755
21.545082;1.04691854;-0.0690750303;-0.00804214829;-0.0659797551;-0.00768164133;1.04450649;1.04618836;-0.0500116691;0.000431781863;1.04691752;-0.0414449031;-0.00482604043;10;-0.0666675008;0;1.044444;1.00000697;1.00000755
21.546082;1.04691855;-0.069070029;-0.00804216181;-0.0659749879;-0.00768164521;1.04450549;1.04618739;-0.0500053317;0.000430186604;1.04691754;-0.0414418838;-0.0048260345;10;-0.066667497;0;1.044444;1.000007;1.00000755
21.547082;1.04691755;-0.0690633588;-0.00804384063;-0.0659686912;-0.00768324733;1.0445045;1.04618743;-0.0499989482;0.000428589022;1.04691655;-0.041437865;-0.00482702502;10;-0.066667491;0;1.044444;1.00000702;1.00000755
21.548082;1.04691756;-0.0690583536;-0.00804551826;-0.0659639235;-0.00768484094;1.04450351;1.04618646;-0.0499942074;0.000426989826;1.04691657;-0.0414348472;-0.00482801205;10;-0.0666674831;0;1.044444;1.00000704;1.00000754
21.549082;1.04691656;-0.0690516801;-0.0080471949;-0.0659576274;-0.00768644057;1.04450251;1.0461865;-0.0499878273;0.000425388108;1.04691559;-0.0414308306;-0.00482899573;10;-0.0666674736;0;1.044444;1.00000706;1.00000754
21.550082;1.04691657;-0.0690450054;-0.00804887078;-0.0659512693;-0.0076880313;1.04450251;1.04618654;-0.0499830418;0.000425377394;1.04691561;-0.0414268152;-0.00482997634;10;-0.0666674629;0;1.044444;1.00000708;1.00000752
21.551082;1.04691657;-0.0690399966;-0.00805054612;-0.0659465049;-0.00768962018;1.04450151;1.04618558;-0.0499767121;0.000423772053;1.04691562;-0.0414238011;-0.00483095425;10;-0.066667451;0;1.044444;1.00000709;1.00000751
21.552082;1.04691557;-0.0690333208;-0.00805222101;-0.0659402131;-0.00769121427;1.0445005;1.04618562;-0.0499719282;0.00042216454;1.04691464;-0.0414197884;-0.00483192989;10;-0.0666674381;0;1.044444;1.0000071;1.0000075
21.553082;1.04691556;-0.0690283119;-0.00805222884;-0.0659354519;-0.00769120668;1.0444995;1.04618466;-0.0499655993;0.000420555893;1.04691467;-0.041416777;-0.00483190375;10;-0.066667424;0;1.044444;1.00000712;1.00000748
21.554082;1.04691456;-0.0690216369;-0.00805390297;-0.0659291633;-0.00769279592;1.04449849;1.0461847;-0.0499608155;0.000418945573;1.04691369;-0.0414127668;-0.00483287639;10;-0.0666674089;0;1.044444;1.00000713;1.00000746
21.555082;1.04691456;-0.0690166293;-0.00805557675;-0.0659244047;-0.00769437524;1.04449749;1.04618474;-0.0499544383;0.000417334173;1.04691371;-0.0414097577;-0.00483384823;10;-0.0666673928;0;1.044444;1.00000714;1.00000744
21.556082;1.04691455;-0.069009956;-0.00805725009;-0.065918055;-0.00769595205;1.04449748;1.04618378;-0.0499497014;0.000415722109;1.04691373;-0.0414057495;-0.00483481963;10;-0.0666673758;0;1.044444;1.00000715;1.00000743
21.557082;1.04691354;-0.0690049503;-0.00805892285;-0.0659133605;-0.00769753376;1.04449647;1.04618382;-0.0499433229;0.000415701531;1.04691275;-0.0414027421;-0.00483579089;10;-0.0666673581;0;1.044444;1.00000715;1.00000741
21.558082;1.04691354;-0.068998279;-0.00806059489;-0.0659070107;-0.00769910579;1.04449546;1.04618285;-0.0499385849;0.000414086843;1.04691277;-0.0413987354;-0.0048367623;10;-0.0666673398;0;1.044444;1.00000716;1.00000739
21.559082;1.04691253;-0.0689932753;-0.00806059943;-0.0659023151;-0.00769909103;1.04449445;1.04618288;-0.0499322056;0.00041247018;1.0469118;-0.0413957293;-0.00483673405;10;-0.0666673213;0;1.044444;1.00000717;1.00000738
21.560082;1.04691252;-0.0689866059;-0.00806226985;-0.0658959633;-0.00770065908;1.04449344;1.04618191;-0.049927467;0.00041085222;1.04691182;-0.0413917241;-0.00483770628;10;-0.0666673026;0;1.044444;1.00000718;1.00000736
21.561082;1.0469125;-0.0689816038;-0.00806393957;-0.0658912018;-0.00770222582;1.04449243;1.04618194;-0.0499210877;0.000409232085;1.04691184;-0.0413887195;-0.00483867911;10;-0.0666672838;0;1.044444;1.00000618;1.00000635
21.562082;1.04691149;-0.0689749358;-0.00806560868;-0.0658849092;-0.00770379925;1.04449242;1.04618196;-0.0499163018;0.000407610149;1.04691085;-0.0413847154;-0.00483965262;10;-0.0666672649;0;1.044444;1.00000619;1.00000634
21.563082;1.04691148;-0.0689699354;-0.00806727725;-0.0658801434;-0.00770536528;1.04449141;1.04618099;-0.0499099709;0.000405987001;1.04691087;-0.0413817117;-0.00484062696;10;-0.0666672457;0;1.044444;1.00000619;1.00000633
21.564082;1.04691046;-0.0689649363;-0.00806894535;-0.065875438;-0.00770693918;1.0444904;1.04618101;-0.0499051859;0.000404362311;1.04690989;-0.0413787082;-0.00484160229;10;-0.0666672261;0;1.044444;1.0000062;1.00000632
21.565082;1.04691045;-0.0689582718;-0.00807061302;-0.0658690754;-0.0077085068;1.04448938;1.04618002;-0.0498988559;0.000404330523;1.04690991;-0.0413747052;-0.00484257875;10;-0.0666672061;0;1.044444;1.0000062;1.00000631
21.566082;1.04691044;-0.0689532754;-0.00807061354;-0.0658643024;-0.0077084841;1.04448837;1.04618004;-0.0498940718;0.000402705183;1.04690992;-0.041371703;-0.00484255636;10;-0.0666671854;0;1.044444;1.0000062;1.0000063
21.567082;1.04690943;-0.068946614;-0.00807228021;-0.0658579983;-0.00771006287;1.04448836;1.04618005;-0.0498892878;0.00040108013;1.04690894;-0.0413677017;-0.00484353507;10;-0.0666671637;0;1.044444;1.0000062;1.00000629
21.568082;1.04690942;-0.0689416208;-0.00807394635;-0.0658532212;-0.0077116368;1.04448735;1.04617906;-0.0498829583;0.00039945599;1.04690895;-0.0413647017;-0.00484451483;10;-0.0666671409;0;1.044444;1.0000062;1.00000628
21.569082;1.04690841;-0.0689349621;-0.00807561205;-0.0658469133;-0.00771322086;1.04448634;1.04617906;-0.0498781737;0.00039783223;1.04690796;-0.0413607032;-0.00484549559;10;-0.0666671168;0;1.044444;1.00000619;1.00000628
21.570082;1.0469084;-0.0689299712;-0.00807727728;-0.0658421329;-0.00771480038;1.04448533;1.04617806;-0.0498734361;0.000396209822;1.04690798;-0.0413577063;-0.00484647734;10;-0.0666670917;0;1.044444;1.00000619;1.00000627
21.571082;1.04690739;-0.0689249807;-0.00807894185;-0.065837414;-0.00771639004;1.04448432;1.04617806;-0.0498670568;0.000394588159;1.04690699;-0.0413547114;-0.00484746012;10;-0.0666670658;0;1.044444;1.00000619;1.00000626
21.572082;1.04690739;-0.0689183238;-0.00807893879;-0.0658310392;-0.00771638311;1.04448331;1.04617806;-0.0498622694;0.00039456082;1.046907;-0.041350718;-0.00484744406;10;-0.0666670393;0;1.044444;1.00000618;1.00000625
21.573082;1.04690738;-0.0689133335;-0.00808060107;-0.0658262555;-0.00771797105;1.0444833;1.04617705;-0.0498559354;0.000392942051;1.04690702;-0.0413477258;-0.00484842928;10;-0.0666670124;0;1.044444;1.00000618;1.00000624
21.574082;1.04690638;-0.0689083432;-0.00808226175;-0.0658215341;-0.0077195694;1.04448229;1.04617704;-0.0498511458;0.000391324251;1.04690603;-0.0413447341;-0.00484941595;10;-0.0666669853;0;1.044444;1.00000618;1.00000622
21.575082;1.04690637;-0.0689016863;-0.00808392061;-0.0658151574;-0.00772116349;1.04448129;1.04617603;-0.0498464031;0.000389708157;1.04690605;-0.0413407424;-0.00485040424;10;-0.0666669582;0;1.044444;1.00000618;1.00000621
21.576082;1.04690536;-0.0688966962;-0.00808557745;-0.0658104353;-0.00772276799;1.04448028;1.04617602;-0.0498400191;0.000388092911;1.04690507;-0.0413377499;-0.00485139424;10;-0.0666669314;0;1.044444;1.00000617;1.00000618
21.577082;1.04690536;-0.0688917066;-0.00808723199;-0.0658056503;-0.00772436796;1.04447927;1.04617601;-0.0498352281;0.000386478765;1.04690509;-0.0413347561;-0.00485238588;10;-0.066666905;0;1.044444;1.00000617;1.00000616
21.578082;1.04690535;-0.0688850507;-0.00808721735;-0.0657992736;-0.00772437854;1.04447827;1.046175;-0.0498304851;0.00038486613;1.04690511;-0.0413307606;-0.00485237901;10;-0.066666879;0;1.044444;1.00000617;1.00000613
21.579082;1.04690434;-0.068880062;-0.00808886672;-0.0657945523;-0.00772599085;1.04447827;1.04617498;-0.0498241021;0.000384847633;1.04690413;-0.0413277627;-0.00485337353;10;-0.0666668537;0;1.044444;1.00000617;1.0000061
21.580082;1.04690433;-0.0688750735;-0.00809051336;-0.0657897689;-0.007727598;1.04447726;1.04617397;-0.0498193609;0.00038323816;1.04690416;-0.0413247622;-0.00485436932;10;-0.0666668291;0;1.044444;1.00000617;1.00000606
21.581082;1.04690332;-0.0688684181;-0.00809215723;-0.0657834574;-0.00772921463;1.04447626;1.04617395;-0.0498145733;0.000381630347;1.04690318;-0.0413207584;-0.00485536619;10;-0.0666668051;0;1.044444;1.00000618;1.00000603
