time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.582082;1.04690331;-0.0688634289;-0.00809379835;-0.0657786759;-0.00773082577;1.04447526;1.04617394;-0.049809787;0.000380024706;1.0469032;-0.041317751;-0.00485636391;10;-0.0666667819;0;1.044444;1.00000618;1.000006
21.583082;1.0469033;-0.0688584388;-0.00809543681;-0.0657738952;-0.00773243847;1.04447427;1.04617293;-0.0498034567;0.000378421713;1.04690323;-0.04131474;-0.00485736225;10;-0.0666667597;0;1.044444;1.00000619;1.00000596
21.584082;1.04690229;-0.0688534477;-0.00809707266;-0.065769178;-0.00773405975;1.04447327;1.04617292;-0.0497986731;0.000376820721;1.04690225;-0.0413117255;-0.00485836102;10;-0.0666667386;0;1.044444;1.0000062;1.00000592
21.585082;1.04690227;-0.0688467891;-0.00809703939;-0.0657628063;-0.00773408237;1.04447327;1.04617191;-0.0497939384;0.000375222366;1.04690227;-0.0413077078;-0.00485836012;10;-0.0666667189;0;1.044444;1.00000621;1.00000589
21.586082;1.04690126;-0.0688417966;-0.00809867056;-0.0657580896;-0.00773570468;1.04447228;1.0461719;-0.0497891572;0.000373625589;1.04690129;-0.0413046877;-0.00485935953;10;-0.0666667008;0;1.044444;1.00000622;1.00000585
21.587082;1.04690124;-0.0688368038;-0.00810029985;-0.0657533098;-0.00773731952;1.04447128;1.04617189;-0.0497827843;0.000373623348;1.04690131;-0.041301666;-0.00486035921;10;-0.0666666843;0;1.044444;1.00000623;1.00000582
21.588082;1.04690122;-0.0688318111;-0.0081019277;-0.0657485295;-0.00773893389;1.04447029;1.04617089;-0.0497780531;0.000372029263;1.04690133;-0.0412986435;-0.00486135908;10;-0.0666666691;0;1.044444;1.00000624;1.00000579
21.589082;1.0469002;-0.0688251518;-0.00810355463;-0.0657422193;-0.00774055487;1.04446929;1.04617089;-0.0497732755;0.000370435395;1.04690035;-0.0412946208;-0.00486235894;10;-0.0666666549;0;1.044444;1.00000626;1.00000576
21.590082;1.04690018;-0.0688201596;-0.00810518129;-0.0657374377;-0.00774216751;1.0444693;1.04616989;-0.0497685464;0.000368842358;1.04690037;-0.0412915984;-0.00486335855;10;-0.0666666414;0;1.044444;1.00000627;1.00000574
21.591082;1.04689916;-0.0688151676;-0.0081051416;-0.0657327182;-0.00774219455;1.04446831;1.04616989;-0.049762177;0.00036724943;1.04689939;-0.0412885768;-0.0048633578;10;-0.0666666284;0;1.044444;1.00000629;1.00000572
21.592082;1.04689913;-0.0688101758;-0.00810676943;-0.0657279353;-0.00774380519;1.04446731;1.04616889;-0.0497574485;0.000365657225;1.0468994;-0.0412855565;-0.00486435664;10;-0.0666666162;0;1.044444;1.0000063;1.0000057
21.593082;1.04689911;-0.0688035173;-0.00810839838;-0.0657215598;-0.00774541486;1.04446632;1.04616889;-0.0497526726;0.000364064859;1.04689942;-0.0412815378;-0.00486535494;10;-0.0666666049;0;1.044444;1.00000632;1.00000568
21.594082;1.04689809;-0.0687985253;-0.00811002855;-0.0657168379;-0.00774703108;1.04446532;1.0461689;-0.0497478964;0.000364065564;1.04689843;-0.0412785211;-0.00486635248;10;-0.0666665947;0;1.044444;1.00000633;1.00000567
21.595082;1.04689807;-0.0687935331;-0.0081116599;-0.0657120521;-0.00774863926;1.04446432;1.0461679;-0.0497431677;0.000362473182;1.04689845;-0.0412755068;-0.00486734912;10;-0.0666665858;0;1.044444;1.00000634;1.00000565
21.596082;1.04689705;-0.068788541;-0.00811329247;-0.0657073276;-0.00775025453;1.04446432;1.0461679;-0.0497383912;0.000360879848;1.04689746;-0.0412724948;-0.00486834483;10;-0.0666665779;0;1.044444;1.00000635;1.00000564
21.597082;1.04689703;-0.0687835494;-0.00811325967;-0.0657025388;-0.0077502704;1.04446332;1.04616691;-0.0497320688;0.000359286058;1.04689748;-0.0412694854;-0.00486833975;10;-0.066666571;0;1.044444;1.00000636;1.00000563
21.598082;1.04689701;-0.0687785586;-0.00811489504;-0.0656977487;-0.00775187855;1.04446232;1.04616691;-0.0497272913;0.000357691072;1.04689749;-0.0412664785;-0.00486933408;10;-0.0666665652;0;1.044444;1.00000636;1.00000563
21.599082;1.04689599;-0.0687719024;-0.00811653213;-0.0656914283;-0.00775349468;1.04446131;1.04616692;-0.049722513;0.000356095337;1.0468965;-0.0412624742;-0.00487032796;10;-0.0666665603;0;1.044444;1.00000636;1.00000562
21.600082;1.04689597;-0.0687669144;-0.00811817111;-0.065686636;-0.00775510422;1.04446031;1.04616592;-0.049717781;0.000354499355;1.04689651;-0.0412594725;-0.00487132144;10;-0.0666665568;0;1.044444;1.00000636;1.00000562
21.601082;1.04689495;-0.0687619282;-0.00811981207;-0.0656819056;-0.00775672233;1.0444603;1.04616592;-0.0497130005;0.000354495718;1.04689552;-0.0412564732;-0.0048723145;10;-0.0666665548;0;1.044444;1.00000636;1.00000562
21.602082;1.04689494;-0.0687569438;-0.00812145501;-0.0656771111;-0.00775833433;1.04445929;1.04616493;-0.0497082662;0.000352898951;1.04689552;-0.0412534762;-0.004873307;10;-0.0666665546;0;1.044444;1.00000635;1.00000562
21.603082;1.04689492;-0.068751961;-0.00812143321;-0.0656723156;-0.00775835556;1.04445828;1.04616493;-0.0497034835;0.000351301526;1.04689553;-0.0412504814;-0.00487329876;10;-0.0666665563;0;1.044444;1.00000635;1.00000562
21.604082;1.04689391;-0.0687469795;-0.00812307988;-0.0656675817;-0.00775997715;1.04445727;1.04616494;-0.0496971068;0.000349703833;1.04689453;-0.0412474884;-0.00487428954;10;-0.0666665597;0;1.044444;1.00000634;1.00000563
21.605082;1.0468939;-0.0687419988;-0.00812472817;-0.0656627839;-0.0077615919;1.04445625;1.04616394;-0.0496923699;0.00034810633;1.04689453;-0.0412444971;-0.00487527908;10;-0.0666665642;0;1.044444;1.00000633;1.00000563
21.606082;1.04689289;-0.0687370186;-0.00812637778;-0.0656580477;-0.00776321421;1.04445524;1.04616394;-0.0496875849;0.000346508566;1.04689353;-0.0412415068;-0.00487626707;10;-0.0666665695;0;1.044444;1.00000631;1.00000564
21.607082;1.04689288;-0.0687320385;-0.00812802847;-0.0656532475;-0.00776482881;1.04445522;1.04616294;-0.0496828465;0.000344911518;1.04689353;-0.0412385173;-0.00487725316;10;-0.0666665748;0;1.044444;1.0000063;1.00000565
21.608082;1.04689287;-0.0687253916;-0.00812968012;-0.0656468545;-0.00776644269;1.0444542;1.04616294;-0.04967806;0.000344908011;1.04689352;-0.041234528;-0.00487823707;10;-0.0666665801;0;1.044444;1.00000629;1.00000566
21.609082;1.04689186;-0.068720411;-0.00812966588;-0.0656421153;-0.00776647099;1.04445319;1.04616294;-0.0496732731;0.000343312515;1.04689251;-0.0412315389;-0.00487821867;10;-0.0666665851;0;1.044444;1.00000627;1.00000567
21.610082;1.04689186;-0.0687154299;-0.00813131893;-0.0656373132;-0.00776808281;1.04445217;1.04616194;-0.0496685333;0.000341718881;1.04689251;-0.0412285495;-0.00487919803;10;-0.0666665896;0;1.044444;1.00000626;1.00000568
21.611082;1.04689085;-0.0687104481;-0.00813297237;-0.0656325737;-0.00776970104;1.04445115;1.04616193;-0.0496637459;0.00034012687;1.04689149;-0.0412255595;-0.00488017537;10;-0.0666665935;0;1.044444;1.00000624;1.00000569
21.612082;1.04689085;-0.0687054655;-0.00813462608;-0.0656277722;-0.00777131104;1.04445013;1.04616092;-0.0496590059;0.000338537594;1.04689148;-0.0412225685;-0.00488115106;10;-0.0666665966;0;1.044444;1.00000623;1.0000057
21.613082;1.04689084;-0.0687004818;-0.00813627991;-0.0656229716;-0.00777292039;1.04445011;1.04616092;-0.0496542184;0.000336950892;1.04689146;-0.0412195761;-0.00488212566;10;-0.0666665989;0;1.044444;1.00000621;1.00000571
21.614082;1.04688984;-0.0686954967;-0.00813793379;-0.0656182351;-0.0077745367;1.04444909;1.04615991;-0.0496494785;0.000336960931;1.04689044;-0.0412165822;-0.00488309981;10;-0.0666666004;0;1.044444;1.00000619;1.00000572
21.615082;1.04688983;-0.0686905099;-0.00813792108;-0.0656134374;-0.00777455327;1.04444806;1.04615991;-0.0496446915;0.000335380999;1.04689042;-0.0412135868;-0.00488307406;10;-0.0666666014;0;1.044444;1.00000617;1.00000573
21.616082;1.04688883;-0.0686855215;-0.0081395752;-0.0656087039;-0.00777616916;1.04444704;1.0461599;-0.049639905;0.000333804554;1.0468894;-0.0412105903;-0.00488404878;10;-0.0666666019;0;1.044444;1.00000615;1.00000575
21.617082;1.04688882;-0.0686805317;-0.00814122959;-0.0656039092;-0.00777777766;1.04444602;1.0461589;-0.0496351667;0.000332231815;1.04688938;-0.0412075932;-0.00488502418;10;-0.0666666021;0;1.044444;1.00000614;1.00000576
21.618082;1.04688882;-0.0686755407;-0.00814288433;-0.0655991155;-0.00777938639;1.044446;1.0461589;-0.0496303817;0.000330662049;1.04688935;-0.0412045959;-0.00488600043;10;-0.0666666021;0;1.044444;1.00000612;1.00000577
21.619082;1.04688781;-0.0686705491;-0.00814453952;-0.0655943856;-0.00778100274;1.04444497;1.0461579;-0.0496256448;0.00032909586;1.04688833;-0.041201599;-0.00488697758;10;-0.0666666021;0;1.044444;1.00000611;1.00000579
21.620082;1.04688781;-0.0686655572;-0.0081461953;-0.0655895938;-0.00778261164;1.04444395;1.0461579;-0.0496208614;0.000327532628;1.0468883;-0.041198603;-0.00488795559;10;-0.0666666022;0;1.044444;1.0000061;1.0000058
21.621082;1.0468868;-0.0686605653;-0.00814618526;-0.0655848651;-0.0077826356;1.04444293;1.0461579;-0.0496160785;0.000327565774;1.04688728;-0.0411956085;-0.0048879343;10;-0.0666666025;0;1.044444;1.00000609;1.00000582
21.622082;1.0468868;-0.068655574;-0.00814784309;-0.0655800738;-0.00778424351;1.0444419;1.04615691;-0.0496113436;0.000326009195;1.04688725;-0.0411926159;-0.00488891349;10;-0.066666603;0;1.044444;1.00000608;1.00000584
21.623082;1.0468868;-0.0686505836;-0.0081495025;-0.0655752821;-0.00778585059;1.04444188;1.04615691;-0.0496065619;0.00032445507;1.04688723;-0.0411896255;-0.00488989298;10;-0.066666604;0;1.044444;1.00000607;1.00000586
21.624082;1.04688579;-0.0686455943;-0.0081511637;-0.0655705521;-0.00778746411;1.04444086;1.04615592;-0.0496018285;0.000322903604;1.04688621;-0.0411866375;-0.00489087266;10;-0.0666666052;0;1.044444;1.00000606;1.00000588
21.625082;1.0468858;-0.0686406063;-0.00815282665;-0.0655657584;-0.00778906893;1.04443984;1.04615593;-0.0495970489;0.000321353777;1.04688619;-0.0411836521;-0.00489185249;10;-0.0666666067;0;1.044444;1.00000605;1.00000591
21.626082;1.0468848;-0.0686356198;-0.0081544911;-0.0655610262;-0.00779067961;1.04443882;1.04615594;-0.0495922709;0.000319805496;1.04688517;-0.0411806691;-0.00489283245;10;-0.0666666085;0;1.044444;1.00000605;1.00000594
21.627082;1.0468848;-0.0686306353;-0.00815449;-0.0655562303;-0.00779068899;1.0444378;1.04615494;-0.0495875423;0.000319851706;1.04688516;-0.0411776886;-0.00489281255;10;-0.0666666106;0;1.044444;1.00000605;1.00000597
21.628082;1.04688481;-0.0686256528;-0.00815615629;-0.0655514337;-0.00779228847;1.04443678;1.04615495;-0.0495827684;0.000318304953;1.04688514;-0.0411747103;-0.00489379286;10;-0.0666666129;0;1.044444;1.00000505;1.000005
21.629082;1.04688382;-0.0686206723;-0.00815782287;-0.0655466994;-0.00779389349;1.04443677;1.04615396;-0.0495780442;0.00031675841;1.04688413;-0.041171734;-0.00489477355;10;-0.0666666153;0;1.044444;1.00000505;1.00000503
21.630082;1.04688382;-0.0686173602;-0.00815948935;-0.0655434946;-0.00779548924;1.04443575;1.04615396;-0.0495732749;0.000315210949;1.04688411;-0.0411697594;-0.00489575494;10;-0.0666666174;0;1.044444;1.00000505;1.00000506
21.631082;1.04688283;-0.0686123827;-0.00816115537;-0.0655387611;-0.00779709072;1.04443473;1.04615397;-0.0495701012;0.000313662375;1.0468831;-0.041166786;-0.00489673749;10;-0.066666619;0;1.044444;1.00000506;1.00000509
21.632082;1.04688284;-0.0686074059;-0.00816115394;-0.065533966;-0.00779709118;1.04443371;1.04615298;-0.0495653844;0.000312112588;1.04688309;-0.041163813;-0.00489672171;10;-0.0666666199;0;1.044444;1.00000507;1.00000512
21.633082;1.04688284;-0.0686024291;-0.00816281819;-0.0655291726;-0.00779868228;1.04443269;1.04615299;-0.0495606226;0.00031056078;1.04688308;-0.0411608402;-0.00489770797;10;-0.0666666202;0;1.044444;1.00000508;1.00000516
21.634082;1.04688185;-0.0685974517;-0.00816448137;-0.0655244439;-0.00780027957;1.04443268;1.046152;-0.0495559107;0.00031060059;1.04688207;-0.0411578671;-0.00489869648;10;-0.06666662;0;1.044444;1.00000509;1.00000519
21.635082;1.04688185;-0.0685924735;-0.0081661435;-0.0655196552;-0.00780186827;1.04443166;1.04615201;-0.0495511539;0.000309044951;1.04688207;-0.0411548936;-0.00489968745;10;-0.0666666196;0;1.044444;1.0000051;1.00000522
21.636082;1.04688085;-0.068587494;-0.00816780478;-0.0655149319;-0.0078034633;1.04443064;1.04615101;-0.0495464464;0.000307487298;1.04688106;-0.0411519199;-0.0049006811;10;-0.0666666193;0;1.044444;1.00000511;1.00000525
21.637082;1.04688085;-0.0685825128;-0.00816946547;-0.0655101489;-0.00780504962;1.04442963;1.04615102;-0.0495416934;0.00030592679;1.04688105;-0.0411489461;-0.00490167754;10;-0.0666666197;0;1.044444;1.00000512;1.00000528
21.638082;1.04688084;-0.0685775296;-0.00816945907;-0.0655053686;-0.00780504255;1.04442862;1.04615104;-0.0495369413;0.00030436354;1.04688105;-0.0411459723;-0.00490167673;10;-0.0666666209;0;1.044444;1.00000513;1.00000531
21.639082;1.04687983;-0.0685742106;-0.00817111904;-0.0655022454;-0.00780663344;1.0444286;1.04615005;-0.0495338299;0.000302797607;1.04688004;-0.0411439987;-0.00490267848;10;-0.0666666234;0;1.044444;1.00000514;1.00000534
21.640082;1.04687982;-0.0685692223;-0.00817277873;-0.0654974694;-0.00780821523;1.04442759;1.04615006;-0.0495290776;0.000302821212;1.04688004;-0.0411410252;-0.00490368256;10;-0.066666627;0;1.044444;1.00000515;1.00000537
21.641082;1.04687881;-0.0685642311;-0.00817443826;-0.0654927575;-0.00780980278;1.04442658;1.04614906;-0.0495243716;0.000301248215;1.04687904;-0.0411380517;-0.00490468879;10;-0.0666666317;0;1.044444;1.00000516;1.00000541
21.642082;1.0468788;-0.0685592368;-0.00817609773;-0.0654879841;-0.00781138134;1.04442558;1.04614907;-0.0495196171;0.000299670793;1.04687904;-0.041135078;-0.00490569703;10;-0.0666666371;0;1.044444;1.00000516;1.00000544
21.643082;1.04687879;-0.0685542394;-0.00817609068;-0.0654832116;-0.00781136658;1.04442457;1.04614908;-0.0495148614;0.000298089013;1.04687905;-0.0411321041;-0.00490570714;10;-0.0666666427;0;1.044444;1.00000517;1.00000548
21.644082;1.04687777;-0.0685492388;-0.00817775067;-0.0654785023;-0.00781295027;1.04442457;1.04614809;-0.0495101517;0.000296503067;1.04687805;-0.0411291299;-0.00490671887;10;-0.0666666483;0;1.044444;1.00000518;1.00000551
21.645082;1.04687776;-0.0685459017;-0.00817941125;-0.0654753232;-0.00781452565;1.04442357;1.0461481;-0.0495069866;0.000294912388;1.04687806;-0.0411271557;-0.00490773179;10;-0.0666666534;0;1.044444;1.00000519;1.00000555
21.646082;1.04687675;-0.0685408949;-0.00818107253;-0.065470615;-0.00781610782;1.04442257;1.0461471;-0.0495022743;0.000294910821;1.04687706;-0.0411241814;-0.0049087455;10;-0.0666666578;0;1.044444;1.00000519;1.00000558
21.648082;1.04687672;-0.0685308742;-0.00818439757;-0.0654610739;-0.00781925584;1.04442059;1.0461471;-0.049492751;0.000291709672;1.04687707;-0.0411182338;-0.00491077403;10;-0.0666666636;0;1.044444;1.00000521;1.00000565
21.649082;1.04687571;-0.0685258611;-0.00818439493;-0.0654563653;-0.00781924478;1.0444206;1.0461461;-0.0494896282;0.000290105241;1.04687607;-0.0411152605;-0.00491078832;10;-0.0666666648;0;1.044444;1.00000521;1.00000569
21.650082;1.0468757;-0.0685225135;-0.00818606016;-0.0654531853;-0.00782081799;1.04441961;1.0461461;-0.0494848639;0.00028849884;1.04687607;-0.0411132877;-0.00491180223;10;-0.0666666644;0;1.044444;1.00000521;1.00000572
21.651082;1.04687469;-0.0685174983;-0.00818772674;-0.0654484748;-0.00782239833;1.04441862;1.04614509;-0.0494801463;0.000286891712;1.04687507;-0.0411103152;-0.00491281551;10;-0.0666666622;0;1.044444;1.00000522;1.00000575
21.652082;1.04687468;-0.0685124823;-0.00818939482;-0.0654437011;-0.00782397079;1.04441763;1.04614508;-0.0494753808;0.000286876984;1.04687507;-0.0411073428;-0.00491382805;10;-0.0666666583;0;1.044444;1.00000522;1.00000578
21.653082;1.04687468;-0.0685074655;-0.00819106452;-0.0654389269;-0.0078255429;1.04441665;1.04614507;-0.0494706152;0.000285269021;1.04687506;-0.0411043702;-0.00491483978;10;-0.0666666527;0;1.044444;1.00000522;1.0000058
21.654082;1.04687367;-0.0685041144;-0.00819106934;-0.0654358074;-0.00782553023;1.04441666;1.04614406;-0.0494674899;0.000283661619;1.04687405;-0.0411023971;-0.00491485064;10;-0.0666666457;0;1.044444;1.00000521;1.00000583
21.655082;1.04687366;-0.0684990959;-0.00819274281;-0.0654310342;-0.00782710207;1.04441568;1.04614405;-0.0494627241;0.000282054688;1.04687404;-0.0410994233;-0.00491586057;10;-0.0666666379;0;1.044444;1.00000521;1.00000585
21.656082;1.04687265;-0.0684940764;-0.00819441832;-0.0654263247;-0.00782868153;1.04441469;1.04614303;-0.0494580054;0.000280449303;1.04687303;-0.0410964485;-0.00491686964;10;-0.0666666294;0;1.044444;1.00000521;1.00000588
21.657082;1.04687264;-0.068489056;-0.00819609587;-0.0654215544;-0.00783025382;1.0444137;1.04614302;-0.0494548321;0.000280438612;1.04687301;-0.0410934727;-0.00491787791;10;-0.0666666207;0;1.044444;1.0000052;1.0000059
21.658082;1.04687263;-0.0684857013;-0.00819777539;-0.0654183784;-0.00783182652;1.04441272;1.04614301;-0.049450065;0.00027883703;1.046873;-0.0410914956;-0.00491888538;10;-0.0666666117;0;1.044444;1.0000052;1.00000591
21.659082;1.04687162;-0.068480679;-0.00819779016;-0.0654136749;-0.00783181516;1.04441273;1.04614199;-0.0494453442;0.000277238305;1.04687198;-0.0410885173;-0.00491889192;10;-0.0666666025;0;1.044444;1.0000052;1.00000593
21.660082;1.04687161;-0.068475656;-0.00819947345;-0.0654089109;-0.00783338895;1.04441174;1.04614198;-0.049440575;0.000275642065;1.04687197;-0.0410855378;-0.00491989747;10;-0.0666665933;0;1.044444;1.0000052;1.00000594
21.661082;1.0468706;-0.0684722991;-0.00820115848;-0.0654058032;-0.00783497087;1.04441076;1.04614097;-0.0494374447;0.000274048769;1.04687095;-0.0410835569;-0.00492090203;10;-0.0666665841;0;1.044444;1.0000052;1.00000595
21.662082;1.04687059;-0.0684672753;-0.00820284508;-0.0654010423;-0.007836546;1.04440977;1.04614096;-0.0494326723;0.000272457604;1.04687093;-0.0410805747;-0.00492190564;10;-0.066666575;0;1.044444;1.0000052;1.00000596
21.663082;1.04687058;-0.0684622519;-0.00820453298;-0.0653962827;-0.00783812185;1.04440878;1.04613995;-0.0494279454;0.000272461824;1.04687092;-0.0410775911;-0.00492290826;10;-0.0666665661;0;1.044444;1.0000052;1.00000597
21.664082;1.04686957;-0.068458896;-0.00820455512;-0.0653931783;-0.00783811379;1.04440879;1.04613995;-0.0494247623;0.000270874162;1.0468699;-0.041075606;-0.0049229099;10;-0.0666665577;0;1.044444;1.0000052;1.00000597
21.665082;1.04686956;-0.0684538752;-0.00820624439;-0.0653884197;-0.0078396908;1.0444078;1.04613994;-0.0494199838;0.000269287669;1.04686988;-0.0410726195;-0.00492391056;10;-0.0666665499;0;1.044444;1.0000052;1.00000598
21.666082;1.04686955;-0.0684488561;-0.00820793367;-0.0653836611;-0.00784126819;1.04440681;1.04613894;-0.0494152504;0.000267702266;1.04686986;-0.0410696316;-0.00492491018;10;-0.0666665427;0;1.044444;1.0000052;1.00000598
21.667082;1.04686855;-0.0684455059;-0.0082096226;-0.0653805564;-0.00784285333;1.04440582;1.04613893;-0.049412061;0.000266117089;1.04686884;-0.0410676424;-0.00492590857;10;-0.0666665358;0;1.044444;1.0000052;1.00000598
21.668082;1.04686855;-0.068440491;-0.00821131101;-0.0653757965;-0.00784443111;1.04440483;1.04613793;-0.0494073239;0.000264532337;1.04686882;-0.0410646517;-0.00492690552;10;-0.0666665293;0;1.044444;1.0000052;1.00000599
21.669082;1.04686755;-0.0684354784;-0.00821133216;-0.065371098;-0.00784442425;1.04440483;1.04613793;-0.049402538;0.000264540465;1.0468678;-0.0410616598;-0.00492690086;10;-0.066666523;0;1.044444;1.0000052;1.00000599
21.670082;1.04686756;-0.0684321347;-0.00821301934;-0.065367928;-0.00784600159;1.04440383;1.04613793;-0.0493993437;0.000262955305;1.04686778;-0.0410596665;-0.00492789454;10;-0.0666665174;0;1.044444;1.0000052;1.00000599
21.671082;1.04686757;-0.0684271264;-0.0082147057;-0.0653631649;-0.00784757831;1.04440283;1.04613693;-0.0493946016;0.00026137021;1.04686776;-0.0410566716;-0.00492888664;10;-0.0666665127;0;1.044444;1.0000052;1.000006
21.672082;1.04686658;-0.06842212;-0.008216391;-0.0653584633;-0.00784916171;1.04440184;1.04613693;-0.0493914036;0.000259784606;1.04686674;-0.041053675;-0.00492987734;10;-0.0666665092;0;1.044444;1.0000052;1.000006
21.673082;1.04686659;-0.0684187819;-0.00821807494;-0.0653552905;-0.00785073673;1.04440084;1.04613593;-0.0493866578;0.00025819885;1.04686672;-0.0410516764;-0.00493086693;10;-0.0666665071;0;1.044444;1.0000052;1.000006
21.674082;1.0468656;-0.0684137787;-0.00821809047;-0.0653505874;-0.0078507264;1.04440084;1.04613593;-0.0493818632;0.000258205408;1.0468657;-0.0410486761;-0.00493085575;10;-0.0666665062;0;1.044444;1.0000052;1.000006
21.675082;1.04686562;-0.0684087765;-0.00821977042;-0.0653458212;-0.00785230009;1.04439983;1.04613593;-0.0493786602;0.000256617966;1.04686568;-0.0410456743;-0.00493184411;10;-0.0666665067;0;1.044444;1.0000052;1.000006
21.676082;1.04686563;-0.0684054418;-0.00822144764;-0.0653426464;-0.00785387359;1.04439883;1.04613493;-0.0493739096;0.000255029669;1.04686566;-0.0410436715;-0.0049328323;10;-0.0666665088;0;1.044444;1.0000052;1.00000599
21.677082;1.04686464;-0.0684004409;-0.00822312178;-0.0653379413;-0.00785545465;1.04439783;1.04613493;-0.0493707035;0.000253439752;1.04686464;-0.0410406681;-0.0049338206;10;-0.0666665125;0;1.044444;1.0000052;1.00000599
21.678082;1.04686466;-0.0683971071;-0.00822479266;-0.0653347648;-0.00785702838;1.04439783;1.04613392;-0.0493659501;0.000251848445;1.04686462;-0.0410386643;-0.00493480929;10;-0.0666665179;0;1.044444;1.0000052;1.00000598
21.679082;1.04686367;-0.0683921068;-0.0082247935;-0.065330058;-0.0078570177;1.04439683;1.04613392;-0.0493611483;0.000251848227;1.0468636;-0.0410356602;-0.00493479861;10;-0.0666665251;0;1.044444;1.00000521;1.00000598
21.680082;1.04686368;-0.0683887735;-0.00822645763;-0.0653268799;-0.00785859182;1.04439583;1.04613391;-0.0493579387;0.00025025289;1.04686358;-0.0410336556;-0.00493578871;10;-0.066666534;0;1.044444;1.00000521;1.00000597
21.681082;1.04686368;-0.0683837738;-0.00822811854;-0.0653221089;-0.0078601664;1.04439483;1.0461329;-0.0493531829;0.000248655849;1.04686356;-0.0410306507;-0.00493677971;10;-0.0666665448;0;1.044444;1.00000521;1.00000595
21.682082;1.04686269;-0.0683787743;-0.00822977657;-0.0653173998;-0.00786174922;1.04439384;1.0461329;-0.0493499732;0.000247056734;1.04686254;-0.0410276454;-0.00493777169;10;-0.0666665575;0;1.044444;1.00000521;1.00000594
21.683082;1.0468627;-0.0683754416;-0.00823143207;-0.0653142202;-0.00786332535;1.04439384;1.04613189;-0.049345218;0.000245456212;1.04686252;-0.04102564;-0.00493876473;10;-0.0666665719;0;1.044444;1.00000522;1.00000592
21.684082;1.0468627;-0.0683704421;-0.00823141876;-0.0653094486;-0.00786331016;1.04439285;1.04613188;-0.0493420098;0.000245447259;1.04686249;-0.0410226348;-0.00493875901;10;-0.066666588;0;1.044444;1.00000522;1.0000059
21.685082;1.04686171;-0.0683671092;-0.00823307036;-0.0653063318;-0.00786489515;1.04439185;1.04613187;-0.0493372098;0.000243844143;1.04686147;-0.0410206301;-0.00493975473;10;-0.0666666052;0;1.044444;1.00000523;1.00000588
21.686082;1.04686171;-0.0683621094;-0.00823472058;-0.0653015612;-0.0078664733;1.04439086;1.04613085;-0.0493340517;0.000242240706;1.04686145;-0.0410176258;-0.00494075211;10;-0.0666666234;0;1.044444;1.00000523;1.00000585
21.687082;1.04686071;-0.0683587762;-0.00823636972;-0.0652984462;-0.00786805983;1.04439087;1.04613084;-0.0493292551;0.000240636916;1.04686043;-0.0410156216;-0.00494175126;10;-0.0666666423;0;1.044444;1.00000523;1.00000582
21.688082;1.04686071;-0.0683537763;-0.00823635145;-0.0652936779;-0.00786804788;1.04438988;1.04612983;-0.0493261007;0.000239033524;1.04686041;-0.0410126174;-0.00494175225;10;-0.0666666618;0;1.044444;1.00000524;1.0000058
21.689082;1.04686072;-0.0683504427;-0.00823799947;-0.0652905031;-0.00786962944;1.04438889;1.04612981;-0.0493213078;0.000239023299;1.0468604;-0.0410106127;-0.00494275514;10;-0.0666666819;0;1.044444;1.00000524;1.00000577
21.690082;1.04685972;-0.068345442;-0.00823964748;-0.0652858002;-0.00787122028;1.0443879;1.04612979;-0.0493181096;0.000237419998;1.04685939;-0.0410076076;-0.00494375995;10;-0.0666667028;0;1.044444;1.00000525;1.00000574
21.691082;1.04685972;-0.0683421072;-0.00824129581;-0.0652826284;-0.00787280562;1.04438691;1.04612877;-0.0493133673;0.000235816804;1.04685938;-0.0410056021;-0.00494476651;10;-0.0666667243;0;1.044444;1.00000525;1.00000571
21.692082;1.04685971;-0.0683371048;-0.00824294469;-0.0652778661;-0.00787439305;1.04438692;1.04612875;-0.0493101729;0.000234213048;1.04685938;-0.041002596;-0.00494577445;10;-0.0666667465;0;1.044444;1.00000525;1.00000568
21.693082;1.04685871;-0.0683337679;-0.00824292771;-0.06527476;-0.00787439794;1.04438594;1.04612773;-0.0493054342;0.000232609002;1.04685838;-0.0410005894;-0.00494578331;10;-0.066666769;0;1.044444;1.00000525;1.00000565
21.694082;1.04685871;-0.068328763;-0.00824457842;-0.0652700011;-0.00787598921;1.04438495;1.04612771;-0.0493022437;0.000232597293;1.04685838;-0.0409975822;-0.00494679263;10;-0.0666667917;0;1.044444;1.00000525;1.00000562
21.695082;1.04685771;-0.0683254233;-0.00824623044;-0.0652668985;-0.00787758956;1.04438397;1.04612768;-0.0492974621;0.000230991801;1.04685739;-0.0409955746;-0.00494780199;10;-0.0666668142;0;1.044444;1.00000525;1.00000559
21.696082;1.04685771;-0.0683204152;-0.00824788394;-0.065262143;-0.00787918372;1.04438398;1.04612666;-0.0492943234;0.000229386091;1.0468574;-0.0409925667;-0.00494881105;10;-0.0666668362;0;1.044444;1.00000524;1.00000556
21.697082;1.04685771;-0.0683170722;-0.00824953896;-0.065258981;-0.00788077906;1.044383;1.04612663;-0.0492895472;0.000227779981;1.04685742;-0.0409905586;-0.00494981944;10;-0.0666668576;0;1.044444;1.00000523;1.00000553
21.698082;1.0468567;-0.0683120613;-0.00824952874;-0.0652542904;-0.00788079088;1.04438201;1.04612561;-0.0492864142;0.000226174147;1.04685644;-0.0409875503;-0.00494982675;10;-0.066666878;0;1.044444;1.00000522;1.0000055
21.699082;1.0468567;-0.0683087159;-0.00825118651;-0.0652511305;-0.00788238804;1.04438102;1.04612558;-0.0492816444;0.000226161488;1.04685646;-0.0409855421;-0.00495083251;10;-0.0666668971;0;1.044444;1.00000521;1.00000547
21.700082;1.04685569;-0.0683037036;-0.00825284545;-0.0652464415;-0.00788399327;1.04438103;1.04612556;-0.0492784715;0.000224556006;1.04685548;-0.0409825341;-0.00495183625;10;-0.066666915;0;1.044444;1.0000052;1.00000544
21.701082;1.04685568;-0.068300358;-0.00825450544;-0.065243283;-0.00788559121;1.04438004;1.04612453;-0.0492737568;0.000222951324;1.0468555;-0.0409805267;-0.00495283752;10;-0.0666669316;0;1.044444;1.00000519;1.0000054
21.702082;1.04685567;-0.0682953464;-0.00825449976;-0.0652385329;-0.00788559699;1.04437904;1.04612451;-0.0492705922;0.000221347306;1.04685553;-0.04097752;-0.00495283608;10;-0.0666669473;0;1.044444;1.00000517;1.00000537
21.703082;1.04685467;-0.0682920024;-0.00825616185;-0.0652354377;-0.00788720193;1.04437805;1.04612349;-0.0492674789;0.000219744643;1.04685456;-0.0409755142;-0.00495383189;10;-0.0666669621;0;1.044444;1.00000516;1.00000534
21.704082;1.04685466;-0.0682886595;-0.00825782529;-0.0652322809;-0.00788879862;1.04437705;1.04612347;-0.0492627291;0.000219736316;1.04685459;-0.0409735094;-0.00495482503;10;-0.0666669765;0;1.044444;1.00000515;1.0000053
21.705082;1.04685465;-0.0682836514;-0.00825949048;-0.0652275326;-0.00789039446;1.04437705;1.04612345;-0.0492595758;0.000218136365;1.04685462;-0.0409705055;-0.00495581555;10;-0.0666669908;0;1.044444;1.00000514;1.00000527
21.706082;1.04685364;-0.0682803113;-0.00825949117;-0.0652244394;-0.00789040498;1.04437605;1.04612243;-0.0492548794;0.000216538287;1.04685365;-0.0409685025;-0.00495580347;10;-0.0666670054;0;1.044444;1.00000512;1.00000523
21.707082;1.04685364;-0.0682753058;-0.00826116108;-0.0652196925;-0.00789199947;1.04437505;1.04612241;-0.0492517313;0.000214941675;1.04685368;-0.0409655004;-0.00495678885;10;-0.0666670203;0;1.044444;1.00000511;1.0000052
21.708082;1.04685264;-0.0682719684;-0.00826283381;-0.0652166001;-0.00789360119;1.04437405;1.04612239;-0.049246992;0.000213346722;1.04685271;-0.0409634988;-0.00495777201;10;-0.0666670356;0;1.044444;1.00000509;1.00000517
21.709082;1.04685264;-0.0682686322;-0.00826450956;-0.065213445;-0.00789519516;1.04437405;1.04612138;-0.0492438943;0.000213346806;1.04685275;-0.0409614974;-0.00495875348;10;-0.0666670516;0;1.044444;1.00000408;1.00000414
21.710082;1.04685264;-0.0682636306;-0.00826618828;-0.0652086972;-0.0078967889;1.04437304;1.04612137;-0.0492407503;0.000211755101;1.04685278;-0.040958496;-0.00495973382;10;-0.0666670683;0;1.044444;1.00000406;1.00000412
21.711082;1.04685164;-0.0682602965;-0.00826620301;-0.0652056029;-0.00789679785;1.04437204;1.04612036;-0.0492360604;0.000210165051;1.04685181;-0.0409564942;-0.0049597135;10;-0.0666670856;0;1.044444;1.00000404;1.00000409
21.712082;1.04685165;-0.0682552962;-0.00826788678;-0.0652008528;-0.00789839109;1.04437104;1.04612035;-0.0492329165;0.000208575902;1.04685185;-0.0409534916;-0.00496069295;10;-0.0666671034;0;1.044444;1.00000402;1.00000407
21.713082;1.04685166;-0.0682519627;-0.00826957267;-0.0651976936;-0.007899984;1.04437103;1.04612035;-0.049229772;0.000208580492;1.04685188;-0.0409514882;-0.00496167262;10;-0.0666671215;0;1.044444;1.000004;1.00000405
21.714082;1.04685067;-0.0682486288;-0.00827126053;-0.0651945954;-0.00790158401;1.04437003;1.04611934;-0.0492250805;0.00020699205;1.04685091;-0.0409494836;-0.00496265299;10;-0.0666671396;0;1.044444;1.00000398;1.00000403
21.715082;1.04685068;-0.0682436277;-0.00827128359;-0.0651898418;-0.00790158373;1.04436902;1.04611934;-0.0492219342;0.000205402878;1.04685094;-0.0409464777;-0.00496263453;10;-0.0666671572;0;1.044444;1.00000397;1.00000401
21.716082;1.0468497;-0.0682402925;-0.00827297504;-0.0651867416;-0.00790318227;1.04436802;1.04611834;-0.0492188336;0.000203812989;1.04684997;-0.0409444704;-0.00496361761;10;-0.0666671741;0;1.044444;1.00000395;1.00000399
21.717082;1.04684971;-0.0682369565;-0.00827466801;-0.0651835787;-0.00790477237;1.04436801;1.04611835;-0.0492140917;0.00020222169;1.04684999;-0.0409424616;-0.00496460251;10;-0.0666671899;0;1.044444;1.00000393;1.00000397
21.718082;1.04684973;-0.0682319531;-0.00827636222;-0.0651788236;-0.00790636159;1.04436701;1.04611835;-0.0492109416;0.000202222202;1.04685002;-0.0409394513;-0.00496558948;10;-0.0666672045;0;1.044444;1.00000392;1.00000396
21.719082;1.04684875;-0.0682286156;-0.00827639072;-0.0651757227;-0.00790636542;1.04436601;1.04611736;-0.0492078372;0.000200628301;1.04684904;-0.0409374397;-0.00496557879;10;-0.0666672174;0;1.044444;1.0000039;1.00000394
21.720082;1.04684877;-0.068225278;-0.00827808665;-0.0651725592;-0.00790795293;1.044365;1.04611736;-0.0492030914;0.000199032728;1.04684907;-0.0409354271;-0.00496657067;10;-0.0666672287;0;1.044444;1.00000389;1.00000392
21.721082;1.04684879;-0.068220274;-0.00827978333;-0.0651678033;-0.00790953955;1.044365;1.04611637;-0.0491999843;0.000197435701;1.04684909;-0.0409324135;-0.00496756507;10;-0.0666672381;0;1.044444;1.00000388;1.0000039
21.722082;1.04684781;-0.0682169374;-0.00828148086;-0.065164701;-0.00791113284;1.044364;1.04611638;-0.0491968289;0.000197429895;1.04684811;-0.0409303989;-0.0049685618;10;-0.0666672455;0;1.044444;1.00000387;1.00000388
21.723082;1.04684783;-0.0682136021;-0.00828151288;-0.0651615357;-0.00791112567;1.044363;1.04611639;-0.0491920791;0.00019582905;1.04684813;-0.0409283832;-0.00496856066;10;-0.0666672508;0;1.044444;1.00000387;1.00000387
21.724082;1.04684685;-0.068208602;-0.00828321308;-0.0651568398;-0.00791271745;1.04436199;1.04611539;-0.0491889685;0.000194226536;1.04684715;-0.0409253663;-0.0049695616;10;-0.0666672541;0;1.044444;1.00000386;1.00000385
21.725082;1.04684688;-0.0682052709;-0.00828491506;-0.0651536732;-0.0079143011;1.04436199;1.0461154;-0.0491858096;0.000192622021;1.04684716;-0.040923348;-0.00497056469;10;-0.0666672557;0;1.044444;1.00000386;1.00000383
21.726082;1.0468469;-0.0682019421;-0.00828661881;-0.0651505059;-0.00791588423;1.04436098;1.04611441;-0.0491811034;0.00019260921;1.04684718;-0.040921328;-0.00497156998;10;-0.0666672557;0;1.044444;1.00000386;1.00000381
21.727082;1.04684592;-0.0681969491;-0.00828665742;-0.0651458082;-0.0079158824;1.04435998;1.04611441;-0.0491779418;0.000191001602;1.04684619;-0.0409183059;-0.00497157734;10;-0.0666672544;0;1.044444;1.00000386;1.0000038
21.728082;1.04684594;-0.0681936249;-0.00828836394;-0.0651426397;-0.00791746479;1.04435897;1.04611442;-0.0491747785;0.000189392954;1.0468462;-0.0409162819;-0.00497258652;10;-0.0666672518;0;1.044444;1.00000386;1.00000378
21.729082;1.04684596;-0.0681903028;-0.00829007148;-0.0651394707;-0.00791904719;1.04435896;1.04611342;-0.0491716599;0.000187783937;1.04684621;-0.0409142561;-0.00497359722;10;-0.066667248;0;1.044444;1.00000386;1.00000376
21.730082;1.04684498;-0.0681869822;-0.00829177978;-0.0651363633;-0.00792063756;1.04435795;1.04611342;-0.0491668984;0.000186174795;1.04684522;-0.0409122293;-0.00497460908;10;-0.066667243;0;1.044444;1.00000386;1.00000375
21.731082;1.04684499;-0.0681819957;-0.00829182181;-0.065131601;-0.00792062907;1.04435694;1.04611342;-0.0491637272;0.000186159554;1.04684523;-0.0409092022;-0.0049746218;10;-0.066667237;0;1.044444;1.00000386;1.00000373
21.732082;1.046845;-0.0681786761;-0.00829353037;-0.0651284301;-0.00792221377;1.04435593;1.04611242;-0.0491606;0.0001845525;1.04684523;-0.0409071754;-0.00497563512;10;-0.06666723;0;1.044444;1.00000387;1.00000372
21.733082;1.04684401;-0.0681753566;-0.00829523816;-0.0651253202;-0.00792380739;1.04435591;1.04611243;-0.0491558297;0.000182946738;1.04684423;-0.0409051496;-0.00497664875;10;-0.0666672219;0;1.044444;1.00000388;1.0000037
21.734082;1.04684402;-0.0681720367;-0.00829694446;-0.0651221467;-0.00792539486;1.0443549;1.04611143;-0.0491526967;0.000181342704;1.04684423;-0.0409031251;-0.00497766237;10;-0.0666672129;0;1.044444;1.00000388;1.00000369
21.735082;1.04684303;-0.0681670496;-0.00829698194;-0.0651174415;-0.0079253992;1.04435389;1.04611143;-0.0491495141;0.000181333346;1.04684323;-0.0409001021;-0.00497767562;10;-0.0666672031;0;1.044444;1.00000389;1.00000367
21.736082;1.04684303;-0.0681637287;-0.00829868335;-0.0651142639;-0.00792698933;1.04435287;1.04611143;-0.0491463292;0.000179732649;1.04684323;-0.0408980806;-0.00497868808;10;-0.0666671929;0;1.044444;1.00000391;1.00000365
21.737082;1.04684303;-0.0681604075;-0.00830038161;-0.0651110838;-0.00792858066;1.04435286;1.04611044;-0.0491431892;0.000178134222;1.04684323;-0.0408960605;-0.00497969928;10;-0.0666671825;0;1.044444;1.00000392;1.00000364
21.738082;1.04684203;-0.0681570857;-0.00830207639;-0.0651079632;-0.0079301809;1.04435184;1.04611044;-0.0491384073;0.000176537812;1.04684223;-0.0408940418;-0.00498070877;10;-0.0666671719;0;1.044444;1.00000394;1.00000362
21.739082;1.04684203;-0.0681520964;-0.00830210077;-0.0651031858;-0.00793018296;1.04435083;1.04610945;-0.049135264;0.000176536919;1.04684223;-0.0408910244;-0.00498071625;10;-0.0666671611;0;1.044444;1.00000395;1.0000036
21.740082;1.04684203;-0.0681487727;-0.00830378791;-0.065099998;-0.00793177878;1.04434981;1.04610946;-0.049132072;0.000174944782;1.04684222;-0.0408890082;-0.0049817216;10;-0.0666671498;0;1.044444;1.00000397;1.00000359
21.741082;1.04684103;-0.0681454478;-0.00830547105;-0.0650968701;-0.00793338398;1.04434979;1.04610947;-0.0491288784;0.000173354888;1.04684122;-0.0408869935;-0.0049827247;10;-0.0666671378;0;1.044444;1.00000398;1.00000357
21.742082;1.04684102;-0.068142121;-0.00830715022;-0.0650936778;-0.00793498347;1.04434877;1.04610848;-0.0491241368;0.000171767541;1.04684122;-0.0408849802;-0.00498372551;10;-0.0666671251;0;1.044444;1.000004;1.00000355
21.743082;1.04684102;-0.0681387922;-0.00830715904;-0.0650904833;-0.00793499273;1.04434776;1.04610849;-0.0491209396;0.000171775589;1.04684121;-0.0408829684;-0.00498372403;10;-0.0666671119;0;1.044444;1.00000402;1.00000353
21.744082;1.04684002;-0.0681337944;-0.00830883128;-0.0650857568;-0.00793660339;1.04434774;1.04610851;-0.0491177409;0.000170192565;1.04684021;-0.0408799582;-0.00498472033;10;-0.0666670985;0;1.044444;1.00000404;1.00000351
21.745082;1.04684001;-0.0681304608;-0.00831050076;-0.065082558;-0.007938208;1.04434672;1.04610752;-0.0491145877;0.000168611604;1.04684021;-0.0408779493;-0.00498571447;10;-0.0666670857;0;1.044444;1.00000406;1.00000349
21.746082;1.046839;-0.0681271248;-0.00831216783;-0.0650794191;-0.00793982142;1.0443457;1.04610753;-0.0491113867;0.000167032319;1.04683921;-0.0408759418;-0.00498670649;10;-0.0666670738;0;1.044444;1.00000407;1.00000346
21.747082;1.04683899;-0.0681237863;-0.00831216611;-0.0650762157;-0.00793983608;1.04434468;1.04610655;-0.0491082318;0.000167048304;1.04683922;-0.0408739356;-0.00498669643;10;-0.0666670632;0;1.044444;1.00000409;1.00000344
21.748082;1.04683899;-0.0681204458;-0.00831382917;-0.0650730097;-0.00794144343;1.04434466;1.04610656;-0.0491034363;0.00016547281;1.04683922;-0.0408719309;-0.00498768437;10;-0.0666670539;0;1.044444;1.0000041;1.00000341
21.749082;1.04683798;-0.0681154367;-0.00831549056;-0.0650682712;-0.0079430587;1.04434363;1.04610658;-0.0491002336;0.000163898995;1.04683823;-0.0408689275;-0.00498867037;10;-0.0666670461;0;1.044444;1.00000411;1.00000338
21.750082;1.04683797;-0.0681120929;-0.00831715032;-0.0650650599;-0.00794466656;1.04434261;1.04610559;-0.0490970775;0.000162326699;1.04683824;-0.0408669252;-0.00498965448;10;-0.0666670395;0;1.044444;1.00000411;1.00000335
21.751082;1.04683797;-0.0681087479;-0.00831714187;-0.065061846;-0.00794468245;1.04434159;1.04610561;-0.0490938744;0.000162348553;1.04683824;-0.0408649238;-0.00498963663;10;-0.0666670339;0;1.044444;1.00000411;1.00000333
21.752082;1.04683696;-0.0681054021;-0.00831879873;-0.065058692;-0.0079462981;1.04434156;1.04610562;-0.0490906714;0.00016077811;1.04683725;-0.0408629233;-0.00499061669;10;-0.0666670291;0;1.044444;1.00000411;1.00000329
21.753082;1.04683696;-0.0681020555;-0.00832045453;-0.0650554737;-0.0079479062;1.04434054;1.04610464;-0.049087516;0.000159208555;1.04683726;-0.0408609235;-0.00499159459;10;-0.0666670247;0;1.044444;1.00000411;1.00000326
21.754082;1.04683696;-0.0680987083;-0.0083204428;-0.0650522533;-0.00794792214;1.04433951;1.04610465;-0.0490843143;0.000157639347;1.04683726;-0.0408589246;-0.00499157044;10;-0.0666670208;0;1.044444;1.0000041;1.00000323
21.755082;1.04683596;-0.0680953605;-0.00832209696;-0.0650490934;-0.00794953754;1.04433949;1.04610366;-0.0490795669;0.000157663777;1.04683627;-0.0408569269;-0.00499254451;10;-0.0666670171;0;1.044444;1.00000409;1.0000032
21.756082;1.04683596;-0.0680903453;-0.00832375029;-0.065044278;-0.0079511448;1.04433847;1.04610368;-0.0490763664;0.000156094996;1.04683627;-0.0408539307;-0.00499351722;10;-0.0666670139;0;1.044444;1.00000408;1.00000317
21.757082;1.04683497;-0.0680869956;-0.00832540269;-0.0650411159;-0.00795275866;1.04433745;1.04610369;-0.0490731665;0.000154526342;1.04683528;-0.0408519361;-0.00499448906;10;-0.0666670111;0;1.044444;1.00000407;1.00000315
21.758082;1.04683497;-0.0680836446;-0.00832538737;-0.0650378906;-0.00795277138;1.04433643;1.0461027;-0.0490700143;0.000152957955;1.04683528;-0.040849943;-0.00499446055;10;-0.0666670088;0;1.044444;1.00000405;1.00000312
21.759082;1.04683497;-0.0680802923;-0.00832703761;-0.0650346646;-0.00795437441;1.04433641;1.04610271;-0.0490668162;0.000152982666;1.04683529;-0.0408479514;-0.00499543215;10;-0.0666670067;0;1.044444;1.00000404;1.00000309
21.760082;1.04683397;-0.0680769389;-0.00832868674;-0.0650315002;-0.00795598304;1.0443354;1.04610172;-0.0490636657;0.000151414094;1.04683429;-0.0408459611;-0.00499640429;10;-0.066667005;0;1.044444;1.00000402;1.00000307
21.761082;1.04683397;-0.0680735842;-0.00833033484;-0.0650282734;-0.00795758183;1.04433438;1.04610173;-0.0490604688;0.000149844809;1.04683429;-0.0408439717;-0.00499737726;10;-0.0666670034;0;1.044444;1.000004;1.00000305
21.762082;1.04683397;-0.0680702285;-0.00833031542;-0.0650250467;-0.00795758614;1.04433437;1.04610174;-0.0490572724;0.000148274619;1.0468343;-0.0408419829;-0.00499735127;10;-0.0666670019;0;1.044444;1.00000398;1.00000304
21.763082;1.04683297;-0.0680668714;-0.00833196207;-0.0650218825;-0.00795918766;1.04433335;1.04610075;-0.0490541231;0.000148296608;1.04683329;-0.0408399941;-0.0049983266;10;-0.0666670004;0;1.044444;1.00000395;1.00000303
21.764082;1.04683296;-0.0680635129;-0.00833360834;-0.0650186571;-0.00796077912;1.04433234;1.04610076;-0.0490493339;0.000146723805;1.04683329;-0.0408380047;-0.00499930362;10;-0.0666669989;0;1.044444;1.00000393;1.00000303
21.765082;1.04683296;-0.0680601527;-0.00833358773;-0.0650154329;-0.00796077614;1.04433133;1.04610077;-0.0490461385;0.000145149282;1.04683329;-0.0408360141;-0.00499928279;10;-0.0666669973;0;1.044444;1.0000039;1.00000303
21.766082;1.04683195;-0.068055124;-0.00833523371;-0.06501068;-0.00796237073;1.04433132;1.04609978;-0.0490429903;0.00014357285;1.04683228;-0.040833022;-0.00500026454;10;-0.0666669956;0;1.044444;1.00000388;1.00000304
21.767082;1.04683195;-0.06805176;-0.00833687969;-0.0650074587;-0.00796395577;1.04433031;1.04609979;-0.0490397961;0.000143587096;1.04683228;-0.0408310283;-0.0050012491;10;-0.0666669941;0;1.044444;1.00000385;1.00000305
21.768082;1.04683194;-0.0680483936;-0.00833852573;-0.065004239;-0.00796553897;1.0443293;1.0460988;-0.0490366497;0.000142005538;1.04683227;-0.0408290329;-0.00500223654;10;-0.0666669927;0;1.044444;1.00000382;1.00000307
21.769082;1.04683094;-0.0680450252;-0.00833850526;-0.0650010832;-0.00796553596;1.0443293;1.04609881;-0.049033458;0.000140420915;1.04683126;-0.0408270358;-0.00500222677;10;-0.0666669916;0;1.044444;1.00000379;1.00000309
21.770082;1.04683093;-0.0680416544;-0.00834015177;-0.0649978672;-0.00796711586;1.04432829;1.04609882;-0.0490302678;0.00014042657;1.04683125;-0.0408250369;-0.00500321959;10;-0.0666669907;0;1.044444;1.00000377;1.00000311
21.771082;1.04682993;-0.0680382812;-0.00834179881;-0.0649947152;-0.00796870206;1.04432729;1.04609783;-0.0490271265;0.000138836325;1.04683023;-0.0408230359;-0.00500421475;10;-0.0666669899;0;1.044444;1.00000374;1.00000314
21.772082;1.04682992;-0.0680349061;-0.00834177992;-0.0649915026;-0.00796868748;1.04432629;1.04609784;-0.0490239399;0.000137243273;1.04683022;-0.0408210328;-0.00500421195;10;-0.0666669891;0;1.044444;1.00000372;1.00000318
21.773082;1.04682991;-0.0680315291;-0.00834342852;-0.0649882913;-0.00797026417;1.04432629;1.04609786;-0.049020755;0.000135647612;1.0468302;-0.0408190274;-0.00500521095;10;-0.0666669882;0;1.044444;1.00000369;1.00000321
21.774082;1.0468289;-0.0680281508;-0.00834507799;-0.0649851433;-0.00797184777;1.04432529;1.04609687;-0.0490176183;0.000135642664;1.04682919;-0.0408170199;-0.00500621152;10;-0.0666669872;0;1.044444;1.00000367;1.00000325
21.775082;1.04682889;-0.0680247716;-0.00834672846;-0.0649819346;-0.00797342324;1.0443243;1.04609689;-0.0490144357;0.00013404167;1.04682917;-0.0408150104;-0.00500721358;10;-0.0666669858;0;1.044444;1.00000365;1.00000329
21.776082;1.04682888;-0.0680213919;-0.00834671349;-0.0649787274;-0.00797340634;1.0443243;1.0460969;-0.0490112539;0.000132438031;1.04682915;-0.0408129991;-0.00500721719;10;-0.0666669841;0;1.044444;1.00000363;1.00000333
21.777082;1.04682787;-0.0680180121;-0.00834836681;-0.0649755839;-0.00797498923;1.0443233;1.04609592;-0.0490081195;0.000130832084;1.04682813;-0.0408109862;-0.00500822245;10;-0.0666669819;0;1.044444;1.00000361;1.00000338
21.778082;1.04682786;-0.0680146328;-0.00835002207;-0.0649723803;-0.00797656493;1.04432231;1.04609594;-0.0490049386;0.000130817066;1.04682811;-0.0408089722;-0.00500922944;10;-0.0666669793;0;1.044444;1.0000036;1.00000343
21.779082;1.04682784;-0.0680112546;-0.0083500127;-0.0649691786;-0.00797654932;1.04432131;1.04609496;-0.0490018047;0.000129206958;1.04682809;-0.0408069572;-0.0050092381;10;-0.0666669766;0;1.044444;1.00000358;1.00000347
21.780082;1.04682682;-0.068007878;-0.00835167203;-0.0649660408;-0.0079781346;1.04432132;1.04609497;-0.048998624;0.000127594836;1.04682707;-0.0408049417;-0.00501024833;10;-0.0666669739;0;1.044444;1.00000357;1.00000352
21.781082;1.04682679;-0.0680045034;-0.00835333339;-0.0649628429;-0.00797971365;1.04432033;1.04609499;-0.048995443;0.000127574171;1.04682705;-0.040802926;-0.00501125995;10;-0.0666669718;0;1.044444;1.00000355;1.00000357
21.782082;1.04682676;-0.0680011314;-0.00835499681;-0.0649596471;-0.00798129411;1.04431933;1.04609401;-0.0489923088;0.000125958912;1.04682703;-0.0408009103;-0.00501227284;10;-0.0666669702;0;1.044444;1.00000354;1.00000362
21.783082;1.04682574;-0.0679977622;-0.00835499551;-0.0649565154;-0.00798129138;1.04431934;1.04609403;-0.0489891274;0.000124342543;1.04682601;-0.040798895;-0.00501228696;10;-0.0666669691;0;1.044444;1.00000353;1.00000366
21.784082;1.04682571;-0.0679943967;-0.00835666258;-0.0649533237;-0.00798287429;1.04431835;1.04609404;-0.0489859456;0.000122725813;1.04682598;-0.0407968806;-0.0050133023;10;-0.0666669682;0;1.044444;1.00000352;1.00000371
21.785082;1.04682568;-0.067991035;-0.00835833116;-0.0649501342;-0.00798445807;1.04431735;1.04609305;-0.0489828098;0.000122702683;1.04682596;-0.0407948673;-0.00501431881;10;-0.0666669673;0;1.044444;1.00000351;1.00000376
21.786082;1.04682465;-0.0679876773;-0.0083583345;-0.0649470093;-0.00798445797;1.04431736;1.04609306;-0.0489796261;0.000121086978;1.04682494;-0.0407928553;-0.00501433634;10;-0.0666669661;0;1.044444;1.00000351;1.0000038
21.787082;1.04682462;-0.0679843239;-0.00836000577;-0.0649438244;-0.0079860428;1.04431637;1.04609207;-0.0489764879;0.000119472596;1.04682491;-0.0407908448;-0.0050153546;10;-0.0666669645;0;1.044444;1.0000035;1.00000384
21.788082;1.04682459;-0.0679809746;-0.00836167809;-0.0649406419;-0.00798762797;1.04431539;1.04609208;-0.0489733013;0.000119452928;1.04682488;-0.0407888361;-0.00501637327;10;-0.0666669624;0;1.044444;1.00000349;1.00000388
21.789082;1.04682356;-0.0679776293;-0.00836168445;-0.0649375234;-0.00798762886;1.0443144;1.04609208;-0.0489701133;0.00011784196;1.04682386;-0.0407868292;-0.00501639202;10;-0.0666669595;0;1.044444;1.00000349;1.00000392
21.790511;1.04682352;-0.0679726197;-0.00836336061;-0.0649327558;-0.00798921115;1.04431442;1.04609107;-0.048965376;0.000116227471;1.04682383;-0.0407838234;-0.00501741844;10;-0.0666669538;0;1.044444;1.00000348;1.00000398
21.791511;1.0468225;-0.0679692841;-0.00836503355;-0.0649296421;-0.00799080349;1.04431344;1.04609107;-0.0489621851;0.000114621902;1.04682281;-0.0407818218;-0.00501843665;10;-0.066666949;0;1.044444;1.00000347;1.00000401
21.792511;1.04682248;-0.0679659519;-0.00836670568;-0.0649264684;-0.00799238745;1.04431246;1.04609007;-0.0489590395;0.000113018644;1.04682279;-0.0407798224;-0.00501945476;10;-0.0666669437;0;1.044444;1.00000347;1.00000405
21.793511;1.04682246;-0.0679626229;-0.0083683766;-0.0649232966;-0.00799397039;1.04431147;1.04609006;-0.0489558457;0.000113010538;1.04682277;-0.0407778253;-0.00502047306;10;-0.0666669384;0;1.044444;1.00000347;1.00000408
21.794511;1.04682144;-0.0679592967;-0.00836837951;-0.0649201884;-0.00799396759;1.04431149;1.04609006;-0.0489526502;0.000111411021;1.04682176;-0.0407758306;-0.00502049194;10;-0.0666669333;0;1.044444;1.00000347;1.0000041
21.795511;1.04682143;-0.0679576392;-0.00837004771;-0.0649186115;-0.00799554786;1.04431051;1.04608905;-0.048951093;0.00010981333;1.04682176;-0.0407748384;-0.00502151181;10;-0.0666669287;0;1.044444;1.00000346;1.00000413
21.796511;1.04682142;-0.0679543168;-0.00837171454;-0.0649154431;-0.00799712657;1.04430953;1.04608905;-0.0489478945;0.000109810512;1.04682175;-0.0407728487;-0.00502253296;10;-0.0666669249;0;1.044444;1.00000346;1.00000416
21.797511;1.04682041;-0.0679509954;-0.00837171318;-0.0649123365;-0.00799711918;1.04430954;1.04608905;-0.0489446949;0.000108216291;1.04682075;-0.0407708617;-0.00502255547;10;-0.0666669224;0;1.044444;1.00000346;1.00000418
21.798511;1.04682041;-0.0679476747;-0.00837337668;-0.0649091675;-0.00799869468;1.04430856;1.04608805;-0.0489415416;0.000106624057;1.04682076;-0.040768877;-0.00502357924;10;-0.0666669217;0;1.044444;1.00000346;1.0000042
21.799511;1.04682041;-0.0679443542;-0.00837503817;-0.0649059975;-0.00800026874;1.04430757;1.04608805;-0.0489383415;0.000106626805;1.04682077;-0.0407668944;-0.00502460409;10;-0.0666669232;0;1.044444;1.00000345;1.00000422
21.800511;1.04681941;-0.0679410336;-0.00837503088;-0.064902888;-0.00800025709;1.04430759;1.04608805;-0.0489351419;0.000105037991;1.04681978;-0.0407649132;-0.00502462973;10;-0.0666669273;0;1.044444;1.00000345;1.00000424
21.801511;1.04681942;-0.0679377124;-0.0083766882;-0.0648997148;-0.00800182893;1.0443066;1.04608705;-0.0489319894;0.000103450676;1.04681979;-0.040762933;-0.0050256559;10;-0.0666669342;0;1.044444;1.00000345;1.00000426
