time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.802511;1.04681942;-0.0679343904;-0.0083783436;-0.0648965394;-0.00800340003;1.04430561;1.04608706;-0.0489287904;0.000101864377;1.04681981;-0.0407609535;-0.00502668236;10;-0.0666669439;0;1.044444;1.00000345;1.00000428
21.803511;1.04681844;-0.0679310675;-0.0083783307;-0.0648934237;-0.00800338619;1.04430562;1.04608706;-0.0489255918;0.000101872253;1.04681882;-0.040758974;-0.00502670893;10;-0.0666669562;0;1.044444;1.00000345;1.00000429
21.804511;1.04681845;-0.0679277435;-0.0083799832;-0.0648902437;-0.00800495679;1.04430464;1.04608606;-0.0489224402;0.000100287815;1.04681884;-0.0407569942;-0.00502773551;10;-0.0666669708;0;1.044444;1.00000345;1.00000431
21.805511;1.04681846;-0.067924419;-0.00838163486;-0.0648870615;-0.00800652783;1.04430365;1.04608607;-0.0489208356;9.87039919e-05;1.04681885;-0.0407550135;-0.0050287621;10;-0.0666669873;0;1.044444;1.00000346;1.00000432
21.806511;1.04681748;-0.0679227608;-0.00838161946;-0.0648855311;-0.00800651538;1.04430366;1.04608607;-0.0489176384;9.87139647e-05;1.04681787;-0.0407540312;-0.00502878877;10;-0.0666670055;0;1.044444;1.00000346;1.00000433
21.808511;1.04681751;-0.0679161115;-0.00838492184;-0.0648791559;-0.00800966417;1.04430168;1.04608508;-0.0489112929;9.55485552e-05;1.0468179;-0.0407500599;-0.00503084239;10;-0.0666670446;0;1.044444;1.00000348;1.00000434
21.809511;1.04681653;-0.0679127873;-0.00838490646;-0.0648760274;-0.00800965694;1.0443017;1.04608408;-0.0489081447;9.55593865e-05;1.04681692;-0.0407480707;-0.00503086914;10;-0.0666670646;0;1.044444;1.00000349;1.00000434
21.810511;1.04681655;-0.0679094633;-0.00838655785;-0.0648728356;-0.00801123604;1.04430071;1.04608407;-0.0489049506;9.3976939e-05;1.04681694;-0.040746079;-0.00503189566;10;-0.0666670844;0;1.044444;1.0000025;1.00000333
21.811511;1.04681657;-0.0679061393;-0.00838820931;-0.0648696429;-0.00801281684;1.04429972;1.04608407;-0.048901757;9.23946326e-05;1.04681695;-0.0407440852;-0.00503292177;10;-0.0666671038;0;1.044444;1.00000252;1.00000333
21.812511;1.04681559;-0.0679028151;-0.0083881942;-0.0648665117;-0.00801281453;1.04429973;1.04608306;-0.0489002035;9.24060781e-05;1.04681597;-0.0407420894;-0.00503294728;10;-0.0666671225;0;1.044444;1.00000253;1.00000332
21.814511;1.04681563;-0.0678978329;-0.00839149806;-0.0648617179;-0.00801598162;1.04429777;1.04608304;-0.0488938161;8.92449187e-05;1.04681601;-0.0407390918;-0.00503499551;10;-0.0666671577;0;1.044444;1.00000256;1.0000033
21.815511;1.04681465;-0.0678945085;-0.0083914841;-0.0648585872;-0.00801598155;1.04429778;1.04608202;-0.0488906686;8.92592724e-05;1.04681503;-0.0407370897;-0.00503501766;10;-0.0666671736;0;1.044444;1.00000257;1.00000328
21.816511;1.04681468;-0.0678911841;-0.00839313756;-0.0648553948;-0.00801756637;1.0442968;1.04608201;-0.0488874742;8.76812554e-05;1.04681505;-0.0407350855;-0.00503603819;10;-0.066667188;0;1.044444;1.00000259;1.00000327
21.817511;1.0468147;-0.0678878599;-0.00839479189;-0.0648522022;-0.00801915161;1.04429682;1.04608199;-0.0488842795;8.61040221e-05;1.04681508;-0.0407330791;-0.00503705698;10;-0.066667201;0;1.044444;1.0000026;1.00000325
21.818511;1.04681472;-0.0678845362;-0.00839478048;-0.0648490097;-0.00801914523;1.04429584;1.04608096;-0.0488827247;8.61206624e-05;1.0468151;-0.0407310705;-0.00503707396;10;-0.0666672124;0;1.044444;1.00000261;1.00000323
21.819511;1.04681374;-0.0678828796;-0.00839643685;-0.0648474711;-0.00802073924;1.04429485;1.04608094;-0.0488795295;8.45441737e-05;1.04681412;-0.0407300601;-0.00503808903;10;-0.0666672225;0;1.044444;1.00000263;1.00000321
21.820511;1.04681376;-0.0678795573;-0.00839642789;-0.0648442784;-0.00802073415;1.04429487;1.04608092;-0.0488763339;8.45607496e-05;1.04681414;-0.0407280482;-0.00503810212;10;-0.0666672315;0;1.044444;1.00000264;1.0000032
21.821511;1.04681378;-0.0678762358;-0.0083980872;-0.0648410856;-0.00802232198;1.04429388;1.04607989;-0.0488731842;8.29837023e-05;1.04681416;-0.0407260354;-0.00503911321;10;-0.0666672395;0;1.044444;1.00000265;1.00000318
21.822511;1.04681279;-0.0678729153;-0.00839974842;-0.0648379547;-0.00802391847;1.0442929;1.04607987;-0.0488699871;8.14060454e-05;1.04681318;-0.0407240221;-0.00504012228;10;-0.0666672466;0;1.044444;1.00000265;1.00000316
21.823511;1.04681281;-0.0678695957;-0.00839974509;-0.0648347616;-0.00802391639;1.04429291;1.04607985;-0.0488683826;8.14211265e-05;1.0468132;-0.0407220087;-0.00504012936;10;-0.0666672529;0;1.044444;1.00000266;1.00000314
21.824511;1.04681282;-0.0678679433;-0.00840141077;-0.0648331603;-0.00802550786;1.04429192;1.04607982;-0.0488651839;7.98423855e-05;1.04681321;-0.0407209955;-0.00504113455;10;-0.0666672581;0;1.044444;1.00000266;1.00000313
21.825511;1.04681183;-0.0678646246;-0.00840307898;-0.0648300286;-0.00802710856;1.04429193;1.0460788;-0.0488620311;7.82629614e-05;1.04681222;-0.0407189829;-0.00504213814;10;-0.0666672624;0;1.044444;1.00000266;1.00000312
21.826511;1.04681184;-0.067861306;-0.00840308333;-0.0648268346;-0.0080271111;1.04429094;1.04607878;-0.0488588303;7.82757023e-05;1.04681223;-0.0407169708;-0.00504214055;10;-0.0666672656;0;1.044444;1.00000266;1.0000031
21.827511;1.04681185;-0.0678579871;-0.00840475746;-0.0648236405;-0.00802870747;1.04428994;1.04607876;-0.048855628;7.66939083e-05;1.04681223;-0.0407149593;-0.00504314226;10;-0.0666672675;0;1.044444;1.00000266;1.00000309
21.828511;1.04681085;-0.0678546678;-0.0084047683;-0.0648205084;-0.00802872104;1.04428995;1.04607774;-0.0488540643;7.67039194e-05;1.04681124;-0.0407129483;-0.00504314378;10;-0.0666672682;0;1.044444;1.00000266;1.00000308
21.829511;1.04681085;-0.0678530145;-0.00840644935;-0.0648189062;-0.00803032064;1.04428895;1.04607772;-0.0488508592;7.5118998e-05;1.04681124;-0.0407119376;-0.00504414547;10;-0.0666672675;0;1.044444;1.00000265;1.00000307
21.830511;1.04681085;-0.0678496936;-0.00840813398;-0.0648157117;-0.00803192169;1.04428896;1.0460777;-0.0488476531;7.35325874e-05;1.04681123;-0.0407099275;-0.00504514757;10;-0.0666672654;0;1.044444;1.00000264;1.00000305
21.831511;1.04681085;-0.0678463713;-0.00840815543;-0.0648125166;-0.00803193198;1.04428796;1.04607669;-0.0488444931;7.35382542e-05;1.04681123;-0.0407079178;-0.00504515015;10;-0.066667262;0;1.044444;1.00000264;1.00000304
21.832511;1.04680985;-0.0678430474;-0.00840984679;-0.0648093829;-0.00803354347;1.04428696;1.04607667;-0.0488428794;7.19496002e-05;1.04681023;-0.0407059085;-0.00504615313;10;-0.0666672573;0;1.044444;1.00000263;1.00000302
21.833511;1.04680984;-0.0678413885;-0.00840987437;-0.0648077793;-0.00803355655;1.04428696;1.04607666;-0.0488396726;7.03601484e-05;1.04681022;-0.0407048994;-0.00504615642;10;-0.0666672512;0;1.044444;1.00000262;1.00000301
21.834511;1.04680984;-0.0678380612;-0.00841157109;-0.0648045837;-0.00803516326;1.04428597;1.04607565;-0.0488365132;7.03633893e-05;1.04681021;-0.0407028906;-0.00504716007;10;-0.0666672438;0;1.044444;1.00000261;1.00000299
21.835511;1.04680884;-0.0678347326;-0.00841326985;-0.0648014506;-0.00803677921;1.04428597;1.04607564;-0.0488333085;6.87728738e-05;1.0468092;-0.0407008819;-0.00504816425;10;-0.0666672347;0;1.044444;1.0000026;1.00000297
21.836511;1.04680883;-0.0678314027;-0.00841330357;-0.0647982569;-0.00803679696;1.04428497;1.04607563;-0.0488316987;6.87754308e-05;1.04680919;-0.0406988735;-0.00504816916;10;-0.0666672239;0;1.044444;1.00000258;1.00000294
21.837511;1.04680883;-0.0678297384;-0.00841500511;-0.0647966567;-0.00803840841;1.04428497;1.04607463;-0.0488285439;6.71848797e-05;1.04680918;-0.0406978655;-0.00504917485;10;-0.0666672113;0;1.044444;1.00000257;1.00000292
21.838511;1.04680882;-0.0678264066;-0.00841504064;-0.0647934663;-0.00803842914;1.04428397;1.04607463;-0.0488253442;6.55945603e-05;1.04680917;-0.0406958584;-0.0050491812;10;-0.066667197;0;1.044444;1.00000255;1.00000289
21.839511;1.04680782;-0.0678230737;-0.00841674297;-0.0647903402;-0.00804005092;1.04428297;1.04607462;-0.048822146;6.55979259e-05;1.04680815;-0.0406938524;-0.005050188;10;-0.0666671813;0;1.044444;1.00000253;1.00000286
21.840511;1.04680782;-0.0678197398;-0.00841677833;-0.0647871545;-0.00804007382;1.04428297;1.04607462;-0.0488205429;6.40085123e-05;1.04680814;-0.0406918476;-0.00505019501;10;-0.0666671646;0;1.044444;1.00000252;1.00000284
21.841511;1.04680781;-0.0678180711;-0.0084184798;-0.0647855635;-0.00804168948;1.04428197;1.04607362;-0.0488173946;6.40128317e-05;1.04680812;-0.040690844;-0.00505120198;10;-0.0666671472;0;1.044444;1.0000025;1.00000281
21.842511;1.04680681;-0.0678147347;-0.00842018065;-0.0647824448;-0.00804331294;1.04428197;1.04607361;-0.0488142015;6.24239946e-05;1.0468071;-0.0406888413;-0.00505220867;10;-0.0666671297;0;1.044444;1.00000247;1.00000278
21.843511;1.04680681;-0.0678113972;-0.00842021428;-0.0647792665;-0.00804333624;1.04428098;1.04607361;-0.048812603;6.24281407e-05;1.04680707;-0.0406868394;-0.00505221477;10;-0.0666671125;0;1.044444;1.00000245;1.00000276
21.844511;1.0468068;-0.0678097258;-0.00842191424;-0.0647776822;-0.00804495097;1.04428098;1.04607261;-0.0488094593;6.08383131e-05;1.04680705;-0.0406858378;-0.00505321986;10;-0.0666670961;0;1.044444;1.00000242;1.00000274
21.845511;1.0468068;-0.0678063879;-0.00842194745;-0.0647745073;-0.0080449726;1.04427998;1.0460726;-0.04880627;5.92472071e-05;1.04680702;-0.0406838362;-0.00505322355;10;-0.0666670808;0;1.044444;1.0000024;1.00000271
21.846511;1.0468058;-0.0678030503;-0.0084236474;-0.0647713953;-0.00804659305;1.04427898;1.0460726;-0.0488030816;5.92477392e-05;1.046806;-0.0406818344;-0.00505422553;10;-0.0666670669;0;1.044444;1.00000237;1.0000027
21.847511;1.04680581;-0.0677997141;-0.00842368072;-0.064768222;-0.00804661264;1.04427898;1.04607259;-0.0488014876;5.76530191e-05;1.04680597;-0.040679832;-0.00505422571;10;-0.0666670549;0;1.044444;1.00000234;1.00000268
21.848511;1.04680581;-0.0677980463;-0.00842538057;-0.064766641;-0.00804822335;1.04427798;1.04607159;-0.0487983476;5.76493327e-05;1.04680594;-0.0406788289;-0.0050552242;10;-0.066667045;0;1.044444;1.00000231;1.00000267
21.849511;1.04680581;-0.0677947141;-0.00842708001;-0.0647634677;-0.00804983303;1.04427798;1.04607158;-0.0487951618;5.60498389e-05;1.04680591;-0.040676825;-0.00505622123;10;-0.0666670372;0;1.044444;1.00000228;1.00000266
21.850511;1.04680482;-0.0677913844;-0.0084271121;-0.064760356;-0.00804985721;1.04427697;1.04607158;-0.0487935695;5.6040961e-05;1.04680488;-0.0406748202;-0.00505621716;10;-0.0666670316;0;1.044444;1.00000225;1.00000266
21.851511;1.04680483;-0.067789724;-0.00842881001;-0.0647587741;-0.00805146481;1.04427697;1.04607057;-0.0487904307;5.44361558e-05;1.04680486;-0.0406738147;-0.00505721241;10;-0.0666670277;0;1.044444;1.00000222;1.00000266
21.852511;1.04680484;-0.0677863998;-0.00842884038;-0.0647555997;-0.00805147936;1.04427597;1.04607057;-0.0487872452;5.28286401e-05;1.04680482;-0.0406718085;-0.00505720738;10;-0.0666670255;0;1.044444;1.00000219;1.00000266
21.853511;1.04680384;-0.0677830783;-0.00843053654;-0.0647524868;-0.00805309304;1.04427597;1.04607057;-0.0487856525;5.28119257e-05;1.04680379;-0.0406698019;-0.00505820237;10;-0.0666670245;0;1.044444;1.00000216;1.00000267
21.854511;1.04680385;-0.0677814263;-0.00843056507;-0.0647509037;-0.00805310648;1.04427497;1.04607057;-0.0487824662;5.11998084e-05;1.04680376;-0.0406687951;-0.00505819752;10;-0.0666670245;0;1.044444;1.00000213;1.00000268
21.855511;1.04680386;-0.06777811;-0.00843225917;-0.064747728;-0.00805471195;1.04427397;1.04606957;-0.0487793263;5.11793021e-05;1.04680373;-0.0406667883;-0.00505919289;10;-0.0666670255;0;1.044444;1.0000021;1.00000269
21.856511;1.04680388;-0.067774796;-0.00843228534;-0.0647445519;-0.00805472537;1.04427397;1.04606957;-0.0487777327;4.95643097e-05;1.0468037;-0.0406647816;-0.00505918845;10;-0.0666670274;0;1.044444;1.00000207;1.00000271
21.857511;1.04680289;-0.0677731504;-0.00843397682;-0.0647430288;-0.00805633881;1.04427297;1.04606957;-0.0487745457;4.95419673e-05;1.04680267;-0.0406637747;-0.00506018408;10;-0.0666670302;0;1.044444;1.00000204;1.00000272
21.858511;1.0468029;-0.0677698395;-0.0084340003;-0.0647398506;-0.00805635256;1.04427297;1.04606857;-0.0487714053;4.79262706e-05;1.04680264;-0.0406617679;-0.00506017961;10;-0.0666670342;0;1.044444;1.00000201;1.00000274
21.859511;1.04680291;-0.0677665295;-0.00843568912;-0.0647366713;-0.00805795845;1.04427198;1.04606857;-0.0487698115;4.79040031e-05;1.04680262;-0.040659761;-0.00506117485;10;-0.0666670393;0;1.044444;1.00000199;1.00000276
21.860511;1.04680292;-0.0677648869;-0.00843737658;-0.0647350829;-0.00805956413;1.04427198;1.04606857;-0.0487666242;4.62889662e-05;1.04680259;-0.0406587542;-0.00506216959;10;-0.0666670457;0;1.044444;1.00000196;1.00000278
21.861511;1.04680193;-0.0677615785;-0.00843739589;-0.0647319631;-0.00805958496;1.04427098;1.04606858;-0.0487650303;4.46747649e-05;1.04680156;-0.0406567478;-0.00506216364;10;-0.0666670532;0;1.044444;1.00000194;1.0000028
21.862511;1.04680194;-0.0677599372;-0.00843908014;-0.0647303725;-0.00806118966;1.04427099;1.04606758;-0.0487618896;4.46550815e-05;1.04680154;-0.040655742;-0.00506315684;10;-0.0666670616;0;1.044444;1.00000192;1.00000282
21.863511;1.04680195;-0.0677566296;-0.00843909558;-0.0647271884;-0.00806120151;1.04426999;1.04606759;-0.0487587022;4.30435853e-05;1.04680152;-0.0406537369;-0.00506314909;10;-0.0666670708;0;1.044444;1.0000019;1.00000284
21.864511;1.04680196;-0.067753322;-0.00844077503;-0.0647240029;-0.0080628047;1.04427;1.0460676;-0.0487571079;4.30269496e-05;1.0468015;-0.0406517328;-0.00506414024;10;-0.0666670807;0;1.044444;1.00000188;1.00000286
21.865511;1.04680097;-0.0677516811;-0.00844078461;-0.0647224703;-0.00806282264;1.04426901;1.04606761;-0.0487539201;4.14184959e-05;1.04680048;-0.04065073;-0.0050641301;10;-0.0666670913;0;1.044444;1.00000187;1.00000288
21.866511;1.04680098;-0.067748373;-0.00844245716;-0.0647192825;-0.00806442441;1.04426903;1.04606662;-0.0487507784;4.14044672e-05;1.04680047;-0.0406487284;-0.00506511848;10;-0.0666671028;0;1.044444;1.00000186;1.0000029
21.867511;1.04680099;-0.0677450645;-0.00844245899;-0.0647160937;-0.00806443371;1.04426804;1.04606663;-0.0487491829;3.97978571e-05;1.04680046;-0.0406467282;-0.0050651053;10;-0.0666671151;0;1.044444;1.00000186;1.00000292
21.868511;1.04680099;-0.0677434219;-0.00844412321;-0.0647144963;-0.00806603517;1.04426805;1.04606664;-0.0487459937;3.97849229e-05;1.04680045;-0.0406457294;-0.00506609058;10;-0.0666671281;0;1.044444;1.00000185;1.00000294
21.869511;1.0468;-0.067740112;-0.0084441164;-0.0647113681;-0.0080660524;1.04426707;1.04606565;-0.0487444435;3.81789183e-05;1.04679944;-0.0406437318;-0.00506607439;10;-0.0666671417;0;1.044444;1.00000186;1.00000296
21.870511;1.0468;-0.0677384677;-0.00844577184;-0.0647097701;-0.0080676544;1.04426709;1.04606567;-0.0487412524;3.81660418e-05;1.04679944;-0.0406427353;-0.00506705686;10;-0.0666671553;0;1.044444;1.00000186;1.00000298
21.871511;1.04680001;-0.0677351559;-0.00844575623;-0.0647065798;-0.00806766453;1.04426611;1.04606569;-0.0487380603;3.65594106e-05;1.04679944;-0.0406407397;-0.00506703817;10;-0.0666671684;0;1.044444;1.00000187;1.000003
21.872511;1.04680001;-0.0677318428;-0.00844740311;-0.0647033898;-0.00806926697;1.04426613;1.0460657;-0.0487364602;3.65451087e-05;1.04679943;-0.0406387448;-0.00506801857;10;-0.0666671804;0;1.044444;1.00000188;1.00000301
21.873511;1.04679902;-0.0677301948;-0.00844737955;-0.064701854;-0.00806928503;1.04426516;1.04606472;-0.048733312;3.49362305e-05;1.04679844;-0.0406377505;-0.00506799831;10;-0.066667191;0;1.044444;1.0000019;1.00000303
21.874511;1.04679902;-0.0677268784;-0.0084490195;-0.0646986646;-0.00807088749;1.04426518;1.04606474;-0.0487317091;3.4919055e-05;1.04679844;-0.0406357566;-0.00506897755;10;-0.0666671996;0;1.044444;1.00000192;1.00000304
21.875511;1.04679902;-0.0677252266;-0.00844899027;-0.0646970678;-0.00807089764;1.04426421;1.04606477;-0.0487285116;3.33071221e-05;1.04679844;-0.0406347632;-0.00506895639;10;-0.066667206;0;1.044444;1.00000194;1.00000305
21.876511;1.04679903;-0.0677219058;-0.00845062573;-0.064693879;-0.00807249967;1.04426424;1.04606479;-0.0487269062;3.32872155e-05;1.04679845;-0.04063277;-0.00506993499;10;-0.0666672097;0;1.044444;1.00000196;1.00000306
21.877511;1.04679803;-0.0677185825;-0.00845059298;-0.0646907518;-0.00807251687;1.04426326;1.04606381;-0.0487237531;3.16731484e-05;1.04679746;-0.0406307767;-0.00506991364;10;-0.0666672106;0;1.044444;1.00000198;1.00000306
21.878511;1.04679803;-0.0677169236;-0.00845222579;-0.0646891544;-0.00807411804;1.04426329;1.04606383;-0.048720553;3.16517276e-05;1.04679746;-0.0406297831;-0.00507089272;10;-0.0666672085;0;1.044444;1.000002;1.00000307
21.879511;1.04679803;-0.0677135958;-0.00845219126;-0.0646859636;-0.00807412655;1.04426232;1.04606385;-0.0487189459;3.00367048e-05;1.04679747;-0.0406277891;-0.00507087264;10;-0.0666672036;0;1.044444;1.00000202;1.00000307
21.880511;1.04679803;-0.0677119328;-0.00845382312;-0.0646843634;-0.00807572668;1.04426235;1.04606387;-0.0487157456;3.001485e-05;1.04679748;-0.0406267944;-0.00507185377;10;-0.0666671962;0;1.044444;1.00000204;1.00000307
21.881511;1.04679702;-0.0677086011;-0.00845378838;-0.0646812307;-0.0080757418;1.04426138;1.04606289;-0.0487141855;2.83998371e-05;1.04679649;-0.0406247989;-0.00507183638;10;-0.0666671868;0;1.044444;1.00000206;1.00000307
21.882511;1.04679702;-0.0677069344;-0.00845542063;-0.0646796261;-0.00807734066;1.04426141;1.0460629;-0.0487109862;2.83783681e-05;1.0467965;-0.0406238024;-0.00507282059;10;-0.0666671759;0;1.044444;1.00000208;1.00000307
21.883511;1.04679702;-0.0677035994;-0.00845538666;-0.0646764269;-0.00807734644;1.04426043;1.04606292;-0.0487093812;2.67642373e-05;1.04679651;-0.0406218049;-0.00507280643;10;-0.0666671642;0;1.044444;1.0000021;1.00000306
21.884511;1.04679701;-0.0677019297;-0.00845701978;-0.0646748173;-0.00807894325;1.04426045;1.04606293;-0.0487061846;2.67444684e-05;1.04679652;-0.0406208059;-0.00507379394;10;-0.0666671521;0;1.044444;1.00000212;1.00000306
21.885511;1.04679601;-0.0676985919;-0.00845698653;-0.0646716748;-0.00807895428;1.04425947;1.04606195;-0.0487046299;2.51330552e-05;1.04679553;-0.0406188054;-0.00507378324;10;-0.06666714;0;1.044444;1.00000214;1.00000305
21.886511;1.04679601;-0.0676952532;-0.00845862005;-0.0646684677;-0.00808054824;1.04425949;1.04606197;-0.0487014381;2.51168848e-05;1.04679554;-0.0406168032;-0.00507477445;10;-0.0666671281;0;1.044444;1.00000217;1.00000304
21.887511;1.046796;-0.0676935802;-0.00845858682;-0.0646668499;-0.00808054825;1.04425851;1.04606198;-0.0486982488;2.35096138e-05;1.04679556;-0.0406157992;-0.00507476766;10;-0.0666671163;0;1.044444;1.00000219;1.00000303
21.888511;1.046796;-0.0676902399;-0.00846021998;-0.0646636374;-0.00808213833;1.04425852;1.046062;-0.0486966554;2.34978878e-05;1.04679557;-0.0406137937;-0.0050757629;10;-0.0666671047;0;1.044444;1.00000222;1.00000302
21.889511;1.046795;-0.067688566;-0.00846018608;-0.0646620763;-0.00808214157;1.04425753;1.04606102;-0.0486935174;2.18953011e-05;1.04679458;-0.040612787;-0.00507576015;10;-0.066667093;0;1.044444;1.00000224;1.00000301
21.890511;1.046795;-0.0676852257;-0.00846015177;-0.0646588591;-0.00808213444;1.04425754;1.04606103;-0.0486919277;2.18885473e-05;1.0467946;-0.0406107793;-0.00507575941;10;-0.0666670813;0;1.044444;1.00000227;1.000003
21.891511;1.046795;-0.0676835528;-0.00846178383;-0.0646572321;-0.00808371677;1.04425755;1.04606105;-0.0486887456;2.02912657e-05;1.04679462;-0.0406097711;-0.00507676063;10;-0.0666670696;0;1.044444;1.0000023;1.00000299
21.892511;1.046795;-0.0676802148;-0.008461749;-0.0646540116;-0.00808370426;1.04425655;1.04606107;-0.0486871572;2.02901297e-05;1.04679464;-0.0406077629;-0.00507676365;10;-0.066667058;0;1.044444;1.00000234;1.00000299
21.893511;1.046795;-0.0676785454;-0.00846338071;-0.0646523823;-0.00808528139;1.04425655;1.04606109;-0.0486839754;1.86986314e-05;1.04679466;-0.0406067547;-0.0050777681;10;-0.0666670462;0;1.044444;1.00000238;1.00000299
21.894511;1.046794;-0.0676752117;-0.00846334567;-0.0646492224;-0.00808527172;1.04425556;1.04606011;-0.0486824328;1.87033161e-05;1.04679368;-0.0406047467;-0.00507777351;10;-0.0666670341;0;1.044444;1.00000242;1.00000299
21.895511;1.046794;-0.0676735472;-0.00846497731;-0.0646475932;-0.00808684433;1.04425556;1.04606013;-0.0486792499;1.71174593e-05;1.0467937;-0.0406037387;-0.00507877946;10;-0.0666670217;0;1.044444;1.00000246;1.00000299
21.896511;1.04679401;-0.0676702187;-0.00846494239;-0.0646443728;-0.00808682282;1.04425455;1.04606015;-0.0486776594;1.71274307e-05;1.04679372;-0.0406017303;-0.00507878571;10;-0.066667009;0;1.044444;1.0000025;1.00000299
21.897511;1.04679401;-0.0676685593;-0.00846657433;-0.064642746;-0.00808839181;1.04425455;1.04606017;-0.0486744747;1.55464224e-05;1.04679374;-0.0406007211;-0.00507979219;10;-0.0666669959;0;1.044444;1.00000255;1.000003
21.898511;1.04679302;-0.0676652355;-0.00846653974;-0.0646395911;-0.008088375;1.04425355;1.04605919;-0.0486729292;1.5560765e-05;1.04679276;-0.0405987112;-0.00507979896;10;-0.0666669827;0;1.044444;1.00000259;1.000003
21.899511;1.04679302;-0.0676635801;-0.00846817189;-0.0646379694;-0.00808994164;1.04425354;1.04605921;-0.0486697432;1.55769603e-05;1.04679278;-0.0405977007;-0.00508080612;10;-0.0666669693;0;1.044444;1.00000264;1.00000301
21.900511;1.04679303;-0.0676602593;-0.00846813745;-0.0646347589;-0.00808991543;1.04425253;1.04605922;-0.0486681501;1.40016325e-05;1.0467928;-0.0405956898;-0.00508081379;10;-0.0666669561;0;1.044444;1.00000269;1.00000302
21.901511;1.04679303;-0.0676586059;-0.00846976987;-0.0646331444;-0.00809148094;1.04425252;1.04605924;-0.048664964;1.40212765e-05;1.04679282;-0.0405946789;-0.00508182216;10;-0.0666669434;0;1.044444;1.00000274;1.00000302
21.902511;1.04679304;-0.0676552861;-0.008469736;-0.064629942;-0.00809145413;1.04425251;1.04605826;-0.048663418;1.24493082e-05;1.04679283;-0.0405926681;-0.00508183147;10;-0.0666669315;0;1.044444;1.00000278;1.00000303
21.903511;1.04679204;-0.0676536327;-0.00846970271;-0.0646283979;-0.00809143531;1.0442515;1.04605828;-0.0486618261;1.24723025e-05;1.04679185;-0.0405916574;-0.00508184189;10;-0.0666669207;0;1.044444;1.00000283;1.00000304
21.904511;1.04679204;-0.0676503122;-0.00847133683;-0.0646252047;-0.00809300164;1.04425149;1.0460583;-0.0486586418;1.09037816e-05;1.04679187;-0.0405896469;-0.00508285335;10;-0.0666669111;0;1.044444;1.00000288;1.00000304
21.905511;1.04679204;-0.0676486577;-0.00847130518;-0.0646236081;-0.008092977;1.04425048;1.04605832;-0.0486570517;1.09303218e-05;1.04679188;-0.0405886368;-0.00508286554;10;-0.066666903;0;1.044444;1.00000292;1.00000305
21.906511;1.04679204;-0.0676470028;-0.00847294129;-0.0646220161;-0.00809454614;1.04425046;1.04605834;-0.0486538695;9.36521809e-06;1.04679189;-0.0405876272;-0.005083878;10;-0.0666668967;0;1.044444;1.00000297;1.00000305
21.907511;1.04679204;-0.0676436807;-0.00847291211;-0.0646188361;-0.00809452505;1.04424944;1.04605736;-0.0486523285;9.3947481e-06;1.04679191;-0.0405856184;-0.00508389018;10;-0.0666668924;0;1.044444;1.00000301;1.00000305
21.908511;1.04679103;-0.067642025;-0.00847455124;-0.064617314;-0.00809610604;1.04424942;1.04605738;-0.0486491492;7.83188312e-06;1.04679091;-0.0405846109;-0.00508490151;10;-0.0666668905;0;1.044444;1.00000305;1.00000306
21.909511;1.04679103;-0.0676387023;-0.00847452563;-0.0646141418;-0.00809608952;1.0442494;1.0460574;-0.0486475648;7.86262517e-06;1.04679092;-0.0405826049;-0.00508491143;10;-0.0666668913;0;1.044444;1.00000309;1.00000306
21.910511;1.04679102;-0.0676370462;-0.00847450221;-0.0646125649;-0.00809607567;1.04424838;1.04605742;-0.0486443888;7.893035e-06;1.04679093;-0.0405816008;-0.00508491937;10;-0.0666668948;0;1.044444;1.00000312;1.00000306
21.911511;1.04679102;-0.067633723;-0.00847614792;-0.0646093989;-0.00809765687;1.04424836;1.04605644;-0.048642854;6.32919427e-06;1.04679093;-0.0405795988;-0.00508592482;10;-0.0666669009;0;1.044444;1.00000315;1.00000306
21.912511;1.04679002;-0.0676320666;-0.00847612968;-0.064607889;-0.00809765666;1.04424733;1.04605646;-0.0486396809;6.35706955e-06;1.04678993;-0.0405785989;-0.00508592742;10;-0.0666669093;0;1.044444;1.00000318;1.00000306
21.913511;1.04679001;-0.0676287434;-0.00847778099;-0.0646047275;-0.00809924398;1.0442473;1.04605648;-0.0486381018;4.7895354e-06;1.04678993;-0.0405766013;-0.00508692695;10;-0.0666669198;0;1.044444;1.00000321;1.00000306
21.914511;1.04679001;-0.0676270873;-0.00847776864;-0.0646031602;-0.00809924228;1.04424627;1.04605649;-0.0486365232;4.81266663e-06;1.04678993;-0.0405756057;-0.00508692337;10;-0.0666669318;0;1.044444;1.00000323;1.00000306
21.915511;1.04679001;-0.0676237646;-0.00847942593;-0.0646000026;-0.00810083595;1.04424624;1.04605651;-0.0486333516;3.23956268e-06;1.04678993;-0.0405736118;-0.00508791671;10;-0.0666669451;0;1.044444;1.00000325;1.00000306
21.916511;1.04679001;-0.0676221091;-0.00847941933;-0.0645984389;-0.00810084065;1.0442462;1.04605552;-0.04863182;3.25672967e-06;1.04678993;-0.0405726191;-0.00508790716;10;-0.0666669589;0;1.044444;1.00000326;1.00000306
21.917511;1.04678902;-0.0676204536;-0.00847941515;-0.0645969387;-0.00810085616;1.04424517;1.04605553;-0.0486286488;3.2710474e-06;1.04678892;-0.0405716275;-0.00508789509;10;-0.0666669729;0;1.044444;1.00000327;1.00000306
21.918511;1.04678902;-0.0676171316;-0.00848107978;-0.0645937866;-0.00810245894;1.04424513;1.04605555;-0.0486270711;1.68955348e-06;1.04678892;-0.0405696365;-0.00508888102;10;-0.0666669862;0;1.044444;1.00000328;1.00000306
21.919511;1.04678903;-0.0676154759;-0.00848107975;-0.0645922283;-0.00810247207;1.04424409;1.04605556;-0.0486239003;1.69922758e-06;1.04678892;-0.0405686461;-0.00508886547;10;-0.0666669986;0;1.044444;1.00000328;1.00000306
21.920511;1.04678904;-0.0676121528;-0.00848274833;-0.0645890793;-0.00810407945;1.04424405;1.04605557;-0.0486223229;1.13919107e-07;1.04678892;-0.0405666559;-0.00508984891;10;-0.0666670096;0;1.044444;1.00000328;1.00000306
21.921511;1.04678905;-0.067610495;-0.00848275213;-0.0645875236;-0.0081040962;1.04424401;1.04605457;-0.0486207921;1.20531925e-07;1.04678892;-0.0405656659;-0.00508983164;10;-0.0666670189;0;1.044444;1.00000328;1.00000305
21.922511;1.04678806;-0.0676088353;-0.00848275765;-0.0645860302;-0.0081041216;1.04424297;1.04605458;-0.0486176214;-1.46738164e-06;1.04678793;-0.0405646758;-0.00508981385;10;-0.0666670264;0;1.044444;1.00000327;1.00000305
21.923511;1.04678807;-0.0676055068;-0.00848443135;-0.064582883;-0.00810573164;1.04424293;1.04605459;-0.0486160436;-1.46329232e-06;1.04678793;-0.0405626856;-0.00509079565;10;-0.0666670319;0;1.044444;1.00000327;1.00000305
21.924511;1.04678808;-0.0676038426;-0.00848443959;-0.0645813276;-0.008105749;1.04424189;1.04605459;-0.0486128716;-1.46060838e-06;1.04678794;-0.0405616956;-0.00509077718;10;-0.0666670352;0;1.044444;1.00000326;1.00000304
21.925511;1.0467881;-0.0676005094;-0.00848611535;-0.0645781792;-0.00810735736;1.04424185;1.0460546;-0.0486112913;-3.05271847e-06;1.04678794;-0.0405597057;-0.00509175858;10;-0.0666670362;0;1.044444;1.00000324;1.00000304
21.926511;1.04678812;-0.0675988403;-0.00848612492;-0.0645766216;-0.00810737184;1.04424181;1.0460536;-0.0486097551;-3.05310756e-06;1.04678795;-0.040558716;-0.00509173998;10;-0.0666670348;0;1.044444;1.00000323;1.00000303
21.927511;1.04678713;-0.0675971688;-0.00848780123;-0.0645751242;-0.00810898416;1.04424078;1.04605361;-0.0486065767;-4.64840435e-06;1.04678695;-0.0405577267;-0.00509272154;10;-0.066667031;0;1.044444;1.00000322;1.00000302
21.928511;1.04678715;-0.0675938279;-0.00848781059;-0.0645719712;-0.00810899425;1.04424075;1.04605361;-0.0486049886;-4.6521071e-06;1.04678696;-0.0405557378;-0.00509270338;10;-0.0666670248;0;1.044444;1.0000032;1.00000301
21.929511;1.04678717;-0.0675921511;-0.00848781938;-0.0645704085;-0.00810900187;1.04423972;1.04605361;-0.0486033974;-4.65756135e-06;1.04678697;-0.0405547495;-0.00509268569;10;-0.0666670163;0;1.044444;1.00000319;1.000003
21.930511;1.04678719;-0.0675888049;-0.00848949405;-0.0645672516;-0.00811059903;1.04423969;1.04605361;-0.0486002101;-6.25800493e-06;1.04678698;-0.0405527618;-0.00509366873;10;-0.0666670055;0;1.044444;1.00000317;1.00000299
21.931511;1.04678721;-0.067587123;-0.0084895012;-0.0645656847;-0.00811060133;1.04423966;1.04605261;-0.0485986599;-6.26669214e-06;1.04678699;-0.0405517748;-0.0050936529;10;-0.0666669925;0;1.044444;1.00000316;1.00000297
21.932511;1.04678624;-0.0675854389;-0.00848950753;-0.0645641774;-0.00811060877;1.04423864;1.04605261;-0.0485954674;-7.86998718e-06;1.046786;-0.0405507885;-0.00509363869;10;-0.0666669776;0;1.044444;1.00000314;1.00000295
21.933511;1.04678626;-0.0675820863;-0.00849117984;-0.064561014;-0.00811219826;1.04423862;1.04605261;-0.0485938661;-7.88113738e-06;1.04678602;-0.0405488025;-0.00509462665;10;-0.066666961;0;1.044444;1.00000313;1.00000293
21.934511;1.04678628;-0.0675803987;-0.00849118499;-0.0645594408;-0.00811219346;1.04423761;1.04605261;-0.048592263;-7.89329293e-06;1.04678603;-0.0405478165;-0.00509461741;10;-0.0666669432;0;1.044444;1.00000312;1.00000291
21.935511;1.04678629;-0.06757871;-0.00849285658;-0.0645578654;-0.00811377912;1.04423759;1.04605261;-0.0485890651;-9.49960611e-06;1.04678604;-0.0405468305;-0.00509561149;10;-0.0666669245;0;1.044444;1.00000311;1.00000288
21.936511;1.04678631;-0.0675753541;-0.00849286149;-0.0645546958;-0.0081137715;1.04423758;1.04605161;-0.0485875059;-9.51334757e-06;1.04678606;-0.0405448443;-0.00509560925;10;-0.0666669055;0;1.044444;1.0000031;1.00000285
21.937511;1.04678633;-0.0675736645;-0.00849286647;-0.0645531169;-0.00811376344;1.04423657;1.04605161;-0.0485858995;-1.1120879e-05;1.04678607;-0.0405438581;-0.00509561085;10;-0.0666668863;0;1.044444;1.00000309;1.00000282
21.938511;1.04678534;-0.0675719749;-0.00849453814;-0.0645515985;-0.00811535556;1.04423656;1.04605161;-0.0485826997;-1.11353012e-05;1.04678509;-0.040542872;-0.00509661633;10;-0.0666668672;0;1.044444;1.00000308;1.00000279
21.939511;1.04678536;-0.0675686185;-0.00849454309;-0.0645484253;-0.00811534856;1.04423655;1.0460516;-0.0485810931;-1.11494804e-05;1.0467851;-0.0405408861;-0.00509662565;10;-0.0666668484;0;1.044444;1.00000307;1.00000275
21.940511;1.04678537;-0.0675669288;-0.00849621454;-0.0645468437;-0.00811693489;1.04423554;1.04605159;-0.0485794866;-1.27562779e-05;1.04678511;-0.0405399004;-0.0050976387;10;-0.0666668298;0;1.044444;1.00000306;1.00000271
21.941511;1.04678538;-0.067563572;-0.00849621908;-0.0645436695;-0.0081169303;1.04423553;1.04605058;-0.0485763332;-1.27688189e-05;1.04678512;-0.0405379151;-0.0050976553;10;-0.0666668113;0;1.044444;1.00000305;1.00000267
21.942511;1.0467854;-0.0675618816;-0.0084962234;-0.064542087;-0.00811692684;1.04423453;1.04605057;-0.0485747268;-1.43736129e-05;1.04678513;-0.0405369303;-0.00509767521;10;-0.066666793;0;1.044444;1.00000304;1.00000263
21.943511;1.04678441;-0.0675601905;-0.00849789423;-0.064540566;-0.00811852424;1.04423452;1.04605056;-0.0485731203;-1.43842637e-05;1.04678414;-0.0405359463;-0.00509869799;10;-0.0666667747;0;1.044444;1.00000303;1.00000259
21.944511;1.04678442;-0.0675568323;-0.00849789837;-0.0645373909;-0.00811852242;1.04423451;1.04605054;-0.0485699208;-1.43943338e-05;1.04678415;-0.040533963;-0.00509872309;10;-0.0666667566;0;1.044444;1.00000203;1.00000155
21.945511;1.04678442;-0.0675551401;-0.00849790257;-0.0645358077;-0.0081185211;1.04423351;1.04605052;-0.0485683148;-1.59973006e-05;1.04678415;-0.0405329804;-0.00509874988;10;-0.0666667385;0;1.044444;1.00000202;1.00000151
21.946511;1.04678443;-0.0675534475;-0.00849957357;-0.0645342244;-0.00812011217;1.0442335;1.0460505;-0.0485667089;-1.60066382e-05;1.04678415;-0.0405319983;-0.00509977788;10;-0.0666667203;0;1.044444;1.00000201;1.00000147
21.947511;1.04678443;-0.0675517547;-0.00849957812;-0.0645326408;-0.00812011097;1.04423349;1.04604948;-0.0485635562;-1.60156909e-05;1.04678415;-0.0405310169;-0.00509980672;10;-0.0666667016;0;1.044444;1.00000199;1.00000144
21.948511;1.04678444;-0.0675483954;-0.00850124969;-0.0645294646;-0.00812170156;1.04423248;1.04604946;-0.0485619505;-1.76177955e-05;1.04678415;-0.040529036;-0.00510083601;10;-0.0666666822;0;1.044444;1.00000198;1.00000141
21.949511;1.04678344;-0.0675467038;-0.00850125511;-0.0645279419;-0.00812170716;1.04423247;1.04604944;-0.0485603449;-1.76264824e-05;1.04678315;-0.0405280557;-0.00510086533;10;-0.0666666619;0;1.044444;1.00000197;1.00000137
21.950511;1.04678345;-0.0675450136;-0.00850126121;-0.0645263571;-0.0081217044;1.04423246;1.04604942;-0.0485571464;-1.92284772e-05;1.04678314;-0.040527076;-0.00510089434;10;-0.0666666408;0;1.044444;1.00000195;1.00000134
21.951511;1.04678345;-0.0675416589;-0.00850293472;-0.0645231797;-0.00812329337;1.04423145;1.0460494;-0.0485555415;-1.92373198e-05;1.04678313;-0.0405250969;-0.0051019228;10;-0.0666666189;0;1.044444;1.00000194;1.00000131
21.952511;1.04678346;-0.0675399737;-0.00850294227;-0.0645215939;-0.00812328993;1.04423145;1.04604838;-0.0485539835;-1.9246411e-05;1.04678312;-0.0405241181;-0.00510195066;10;-0.0666665969;0;1.044444;1.00000192;1.00000128
21.953511;1.04678346;-0.0675382915;-0.00850295031;-0.0645200078;-0.00812328656;1.04423144;1.04604836;-0.0485507865;-2.08490034e-05;1.04678311;-0.0405231394;-0.00510197801;10;-0.0666665753;0;1.044444;1.0000019;1.00000125
21.954511;1.04678346;-0.067534946;-0.00850462521;-0.0645168292;-0.00812487584;1.04423044;1.04604834;-0.0485491839;-2.08584209e-05;1.0467831;-0.0405211605;-0.00510300506;10;-0.0666665547;0;1.044444;1.00000188;1.00000123
21.955511;1.04678247;-0.0675332704;-0.00850463331;-0.064515304;-0.00812488167;1.04423043;1.04604832;-0.0485475822;-2.08678471e-05;1.04678209;-0.040520181;-0.00510303201;10;-0.0666665357;0;1.044444;1.00000186;1.0000012
21.956511;1.04678247;-0.0675315979;-0.00850464098;-0.0645137167;-0.00812488123;1.04422943;1.04604831;-0.0485459818;-2.24705369e-05;1.04678208;-0.0405192006;-0.00510305902;10;-0.0666665186;0;1.044444;1.00000184;1.00000117
21.957511;1.04678248;-0.0675282616;-0.0085063146;-0.0645105366;-0.00812647494;1.04422942;1.04604829;-0.0485427893;-2.24799414e-05;1.04678207;-0.0405172188;-0.00510408614;10;-0.0666665034;0;1.044444;1.00000183;1.00000115
21.958511;1.04678248;-0.0675265947;-0.00850632057;-0.0645089478;-0.00812647874;1.04422942;1.04604728;-0.0485412377;-2.24894513e-05;1.04678206;-0.0405162354;-0.00510411338;10;-0.0666664903;0;1.044444;1.00000181;1.00000113
21.959511;1.04678248;-0.06752493;-0.00850632541;-0.0645073582;-0.00812648487;1.04422841;1.04604727;-0.0485396408;-2.40923412e-05;1.04678206;-0.04051525;-0.00510414063;10;-0.0666664793;0;1.044444;1.0000018;1.00000111
21.960511;1.04678249;-0.0675232674;-0.00850799582;-0.0645057679;-0.0081280854;1.04422841;1.04604726;-0.0485364519;-2.41019833e-05;1.04678205;-0.0405142626;-0.0051051677;10;-0.0666664707;0;1.044444;1.00000179;1.00000109
21.961511;1.04678149;-0.0675199396;-0.00850799864;-0.0645026467;-0.00812810353;1.0442284;1.04604725;-0.0485348572;-2.41116294e-05;1.04678105;-0.0405122733;-0.00510519441;10;-0.0666664646;0;1.044444;1.00000177;1.00000108
21.962511;1.04678149;-0.0675182795;-0.00850800069;-0.0645010555;-0.00812811567;1.04422739;1.04604724;-0.0485332636;-2.57146383e-05;1.04678104;-0.0405112824;-0.00510522066;10;-0.0666664611;0;1.044444;1.00000176;1.00000107
21.963511;1.0467815;-0.0675166199;-0.00850966881;-0.0644994642;-0.00812972149;1.04422739;1.04604723;-0.0485316707;-2.57246163e-05;1.04678104;-0.04051029;-0.00510624644;10;-0.0666664601;0;1.044444;1.00000175;1.00000105
21.964511;1.0467815;-0.0675149601;-0.00850966983;-0.0644978728;-0.00812973632;1.04422738;1.04604622;-0.0485285316;-2.7328455e-05;1.04678103;-0.0405092963;-0.00510627172;10;-0.0666664617;0;1.044444;1.00000174;1.00000105
21.965511;1.0467815;-0.067511633;-0.00850967055;-0.0644946894;-0.008129752;1.04422637;1.04604622;-0.0485269399;-2.73396984e-05;1.04678102;-0.0405073017;-0.00510629647;10;-0.066666466;0;1.044444;1.00000173;1.00000104
21.966511;1.0467815;-0.0675099713;-0.00851133772;-0.064493098;-0.00813136026;1.04422637;1.04604621;-0.0485253486;-2.73517564e-05;1.04678102;-0.0405063064;-0.00510732064;10;-0.066666473;0;1.044444;1.00000172;1.00000103
21.967511;1.0467805;-0.067508308;-0.00851133808;-0.0644915682;-0.00813138416;1.04422636;1.0460462;-0.0485237576;-2.89579442e-05;1.04678001;-0.0405053108;-0.00510734423;10;-0.0666664824;0;1.044444;1.00000172;1.00000102
21.968511;1.0467805;-0.0675049762;-0.00851133836;-0.0644883843;-0.00813140011;1.04422536;1.04604619;-0.0485205734;-2.89716355e-05;1.04678001;-0.0405033151;-0.00510736732;10;-0.066666494;0;1.044444;1.00000171;1.00000102
21.969511;1.0467805;-0.0675033089;-0.00851300525;-0.064486792;-0.00813300803;1.04422535;1.04604619;-0.0485189828;-2.89860668e-05;1.04678;-0.0405023192;-0.00510839009;10;-0.0666665074;0;1.044444;1.00000171;1.00000101
21.970511;1.0467805;-0.0675016398;-0.00851300555;-0.064485199;-0.0081330236;1.04422535;1.04604518;-0.0485174391;-3.05944565e-05;1.04678;-0.0405013229;-0.0051084128;10;-0.0666665222;0;1.044444;1.00000171;1.000001
21.971511;1.0467805;-0.0674999687;-0.00851300613;-0.064483605;-0.00813303896;1.04422435;1.04604518;-0.0485158497;-3.06100082e-05;1.04678;-0.0405003259;-0.00510843578;10;-0.0666665383;0;1.044444;1.00000171;1.000001
21.972511;1.04678049;-0.0674982959;-0.008514674;-0.0644820097;-0.00813464613;1.04422434;1.04604518;-0.048512668;-3.06259106e-05;1.04678;-0.0404993276;-0.00510945924;10;-0.0666665553;0;1.044444;1.00000171;1.00000099
21.973511;1.04677949;-0.067494955;-0.00851467619;-0.0644788826;-0.00813466823;1.04422434;1.04604518;-0.0485110808;-3.22352828e-05;1.046779;-0.0404973278;-0.00510948333;10;-0.066666573;0;1.044444;1.00000172;1.00000098
21.974511;1.04677948;-0.0674932794;-0.00851467979;-0.0644772848;-0.00813468162;1.04422433;1.04604518;-0.0485094948;-3.22512482e-05;1.046779;-0.0404963261;-0.00510950808;10;-0.066666591;0;1.044444;1.00000172;1.00000097
21.975511;1.04677948;-0.0674916027;-0.00851635188;-0.0644756855;-0.00813628599;1.04422333;1.04604518;-0.0485079101;-3.22667897e-05;1.046779;-0.0404953224;-0.00511053342;10;-0.0666666088;0;1.044444;1.00000173;1.00000096
21.976511;1.04677947;-0.0674899249;-0.00851635944;-0.0644740849;-0.00813629676;1.04422332;1.04604418;-0.0485047797;-3.38749989e-05;1.046779;-0.0404943167;-0.00511055919;10;-0.0666666263;0;1.044444;1.00000174;1.00000095
21.977511;1.04677947;-0.0674865797;-0.00851636926;-0.0644708908;-0.00813630586;1.04422332;1.04604418;-0.0485031974;-3.3889145e-05;1.046779;-0.0404923087;-0.0051105851;10;-0.0666666429;0;1.044444;1.00000175;1.00000094
21.978511;1.04677946;-0.0674849005;-0.00851804793;-0.064469288;-0.00813790532;1.04422231;1.04604419;-0.0485016159;-3.39026645e-05;1.046779;-0.0404912984;-0.00511161074;10;-0.0666666585;0;1.044444;1.00000177;1.00000093
21.979511;1.04677845;-0.0674832212;-0.0085180619;-0.0644677466;-0.00813791846;1.04422231;1.0460442;-0.0485000353;-3.55090153e-05;1.04677799;-0.0404902857;-0.00511163556;10;-0.066666673;0;1.044444;1.00000178;1.00000092
21.980511;1.04677843;-0.067481542;-0.00851807753;-0.0644661442;-0.00813792184;1.04422231;1.04604421;-0.0484984552;-3.55217109e-05;1.04677799;-0.0404892702;-0.00511165899;10;-0.0666666863;0;1.044444;1.0000018;1.00000091
21.981511;1.04677842;-0.0674781964;-0.00851976111;-0.0644629507;-0.00813951535;1.04422131;1.04604422;-0.0484952819;-3.55341468e-05;1.04677798;-0.0404872519;-0.00511268048;10;-0.0666666984;0;1.044444;1.00000181;1.0000009
21.982511;1.0467784;-0.067476518;-0.00851977894;-0.0644613508;-0.0081395145;1.0442213;1.04604423;-0.0484937019;-3.55464078e-05;1.04677798;-0.040486231;-0.00511269955;10;-0.0666667094;0;1.044444;1.00000183;1.00000089
21.983511;1.04677838;-0.0674748398;-0.00851979742;-0.0644597522;-0.00813951145;1.04422131;1.04604325;-0.0484921676;-3.71519071e-05;1.04677797;-0.040485208;-0.00511271583;10;-0.0666667194;0;1.044444;1.00000184;1.00000088
21.984511;1.04677836;-0.0674731618;-0.00852148313;-0.064458155;-0.00814109852;1.04422031;1.04604326;-0.0484905858;-3.71639924e-05;1.04677796;-0.0404841831;-0.00511372915;10;-0.0666667282;0;1.044444;1.00000186;1.00000087
21.985511;1.04677834;-0.0674714839;-0.00852150275;-0.0644565592;-0.00814109168;1.04422031;1.04604328;-0.0484890025;-3.71759529e-05;1.04677796;-0.0404831569;-0.00511373959;10;-0.0666667361;0;1.044444;1.00000187;1.00000087
21.986511;1.04677732;-0.0674681387;-0.00852152299;-0.0644534343;-0.00814109141;1.04422032;1.0460433;-0.0484858241;-3.8780985e-05;1.04677695;-0.0404811298;-0.00511374735;10;-0.0666667433;0;1.044444;1.00000189;1.00000086
21.987511;1.04677729;-0.0674664594;-0.0085232106;-0.0644518415;-0.00814267484;1.04422032;1.04604331;-0.0484842373;-3.879238e-05;1.04677694;-0.0404801022;-0.00511475266;10;-0.0666667501;0;1.044444;1.0000019;1.00000086
21.988511;1.04677727;-0.0674647787;-0.00852323238;-0.0644502502;-0.0081426657;1.04421933;1.04604333;-0.0484826487;-3.88034033e-05;1.04677693;-0.0404790745;-0.00511475562;10;-0.066666757;0;1.044444;1.00000191;1.00000086
21.989511;1.04677725;-0.0674630965;-0.0085232551;-0.0644486602;-0.00814265634;1.04421934;1.04604234;-0.0484811047;-4.04073788e-05;1.04677693;-0.0404780472;-0.00511475625;10;-0.0666667643;0;1.044444;1.00000193;1.00000086
21.990511;1.04677722;-0.0674614127;-0.00852327874;-0.0644470713;-0.00814264677;1.04421936;1.04604235;-0.0484795129;-4.0417559e-05;1.04677692;-0.0404770206;-0.00511475452;10;-0.0666667721;0;1.044444;1.00000194;1.00000086
21.991511;1.0467772;-0.0674580602;-0.00852496989;-0.0644438915;-0.00814422914;1.04421837;1.04604236;-0.0484763265;-4.04271845e-05;1.04677691;-0.0404749951;-0.00511575041;10;-0.0666667805;0;1.044444;1.00000194;1.00000087
21.992511;1.04677718;-0.0674563728;-0.00852499508;-0.0644423044;-0.00814421904;1.04421839;1.04604237;-0.0484747323;-4.2029429e-05;1.0467769;-0.0404739712;-0.00511574394;10;-0.0666667897;0;1.044444;1.00000195;1.00000088
21.993511;1.04677616;-0.0674546837;-0.00852502085;-0.0644407792;-0.00814421638;1.04421841;1.04604237;-0.0484731371;-4.20374835e-05;1.04677589;-0.0404729493;-0.00511573531;10;-0.0666667998;0;1.044444;1.00000196;1.00000088
21.994511;1.04677614;-0.0674529927;-0.00852671368;-0.0644391923;-0.00814579776;1.04421743;1.04604237;-0.0484715414;-4.20443573e-05;1.04677588;-0.0404719296;-0.00511672478;10;-0.0666668108;0;1.044444;1.00000196;1.00000089
21.995511;1.04677612;-0.0674513001;-0.00852673996;-0.0644376044;-0.00814578647;1.04421745;1.04604237;-0.0484699452;-4.36429742e-05;1.04677588;-0.0404709123;-0.00511671259;10;-0.0666668227;0;1.044444;1.00000197;1.00000091
21.996511;1.0467761;-0.0674496055;-0.00852676601;-0.0644360152;-0.00814577455;1.04421748;1.04604137;-0.0484683957;-4.3646371e-05;1.04677587;-0.0404698974;-0.00511669884;10;-0.0666668353;0;1.044444;1.00000197;1.00000092
21.997511;1.04677608;-0.0674462426;-0.00852679139;-0.064432832;-0.00814576182;1.0442175;1.04604137;-0.0484652069;-4.36474511e-05;1.04677587;-0.0404678848;-0.00511668351;10;-0.0666668485;0;1.044444;1.00000197;1.00000093
21.998511;1.04677606;-0.0674445446;-0.00852848228;-0.0644312389;-0.00814734028;1.04421653;1.04604136;-0.0484636118;-4.36460253e-05;1.04677588;-0.0404668742;-0.00511766658;10;-0.0666668621;0;1.044444;1.00000197;1.00000095
21.999511;1.04677604;-0.0674428451;-0.00852850491;-0.0644296436;-0.00814732547;1.04421656;1.04604136;-0.0484620176;-4.52352732e-05;1.04677588;-0.0404658655;-0.00511764811;10;-0.0666668758;0;1.044444;1.00000197;1.00000096
22.000511;1.04677502;-0.0674411446;-0.00852852559;-0.0644281078;-0.00814731744;1.04421659;1.04604135;-0.0484604243;-4.52285563e-05;1.04677489;-0.0404648585;-0.00511762819;10;-0.0666668893;0;1.044444;1.00000197;1.00000098
22.001511;1.046775;-0.0674394432;-0.00853021071;-0.0644265087;-0.00814889301;1.04421561;1.04604134;-0.0484588317;-4.52192492e-05;1.0467749;-0.0404638528;-0.00511860687;10;-0.0666669027;0;1.044444;1.00000197;1.000001
22.002511;1.04677498;-0.0674377415;-0.0085302268;-0.0644249083;-0.0081488758;1.04421564;1.04604133;-0.0484572399;-4.6800753e-05;1.04677491;-0.0404628483;-0.00511858419;10;-0.0666669156;0;1.044444;1.00000198;1.00000101
22.003511;1.04677496;-0.0674343734;-0.00853024048;-0.0644217151;-0.00814885814;1.04421567;1.04604132;-0.0484540551;-4.67865098e-05;1.04677493;-0.0404608446;-0.00511856021;10;-0.0666669279;0;1.044444;1.00000198;1.00000103
22.004511;1.04677493;-0.0674326726;-0.00853025183;-0.0644201139;-0.00814884013;1.04421569;1.04604031;-0.0484525101;-4.67698972e-05;1.04677494;-0.0404598415;-0.00511853501;10;-0.0666669396;0;1.044444;1.00000198;1.00000105
22.005511;1.04677491;-0.067430973;-0.00853192772;-0.0644185129;-0.00815041409;1.04421472;1.0460403;-0.0484509185;-4.6750885e-05;1.04677496;-0.0404588388;-0.0051195087;10;-0.0666669506;0;1.044444;1.00000198;1.00000107
22.006511;1.04677488;-0.0674292747;-0.00853193515;-0.0644169126;-0.00815039579;1.04421475;1.0460403;-0.0484493262;-4.83230079e-05;1.04677499;-0.0404578367;-0.00511948139;10;-0.0666669609;0;1.044444;1.00000198;1.00000109
22.007511;1.04677486;-0.0674275783;-0.00853194116;-0.064415313;-0.00815037751;1.04421478;1.04604029;-0.0484477328;-4.8299954e-05;1.04677501;-0.0404568347;-0.00511945314;10;-0.0666669706;0;1.044444;1.00000198;1.00000111
22.008511;1.04677383;-0.067425884;-0.00853361276;-0.064413776;-0.00815195935;1.0442148;1.04604028;-0.0484461382;-4.82753636e-05;1.04677403;-0.0404558328;-0.00512042401;10;-0.0666669798;0;1.044444;1.00000198;1.00000113
22.009511;1.0467738;-0.067424192;-0.00853361684;-0.0644121785;-0.00815194164;1.04421383;1.04604028;-0.0484445421;-4.98427878e-05;1.04677406;-0.0404548306;-0.00512039408;10;-0.0666669887;0;1.044444;1.00000198;1.00000115
22.010511;1.04677377;-0.0674225022;-0.00853362024;-0.0644105823;-0.00815192482;1.04421385;1.04604027;-0.0484413515;-4.9815765e-05;1.04677408;-0.0404538279;-0.0051203635;10;-0.0666669975;0;1.044444;1.00000198;1.00000117
22.011511;1.04677375;-0.067419148;-0.00853362313;-0.0644073954;-0.00815190947;1.04421388;1.04603927;-0.0484397993;-4.97878063e-05;1.0467741;-0.0404518246;-0.00512033263;10;-0.0666670062;0;1.044444;1.00000198;1.00000119
22.012511;1.04677372;-0.0674174627;-0.00853529238;-0.0644058021;-0.00815348837;1.0442139;1.04603927;-0.0484381997;-4.97590124e-05;1.04677413;-0.0404508208;-0.00512130188;10;-0.0666670146;0;1.044444;1.00000198;1.00000121
22.013511;1.04677369;-0.0674157794;-0.00853529485;-0.0644042106;-0.00815347757;1.04421292;1.04603927;-0.0484365992;-5.13229967e-05;1.04677415;-0.0404498165;-0.00512127172;10;-0.0666670225;0;1.044444;1.00000197;1.00000123
22.014511;1.04677366;-0.0674140979;-0.00853529738;-0.0644026207;-0.00815346943;1.04421294;1.04603927;-0.0484349981;-5.12934354e-05;1.04677417;-0.0404488115;-0.00512124252;10;-0.0666670296;0;1.044444;1.00000196;1.00000125
22.015511;1.04677263;-0.067412418;-0.00853530009;-0.064401094;-0.00815347169;1.04421295;1.04603927;-0.0484333965;-5.12639318e-05;1.04677319;-0.040447806;-0.00512121459;10;-0.066667036;0;1.044444;1.00000196;1.00000127
22.016511;1.04677261;-0.0674107398;-0.00853696967;-0.0643995074;-0.00815506074;1.04421196;1.04603926;-0.0484317946;-5.12347209e-05;1.04677321;-0.0404467999;-0.00512218817;10;-0.0666670414;0;1.044444;1.00000195;1.00000129
22.017511;1.04677258;-0.067409063;-0.00853697273;-0.0643979221;-0.00815505958;1.04421197;1.04603926;-0.0484301927;-5.27993491e-05;1.04677323;-0.0404457934;-0.00512216338;10;-0.0666670457;0;1.044444;1.00000194;1.00000131
22.018511;1.04677255;-0.0674073877;-0.00853697593;-0.0643963382;-0.00815505997;1.04421197;1.04603926;-0.0484285908;-5.27715137e-05;1.04677324;-0.0404447864;-0.00512214023;10;-0.066667049;0;1.044444;1.00000194;1.00000134
22.019511;1.04677253;-0.0674040474;-0.00853864591;-0.0643931632;-0.00815665358;1.04421198;1.04603826;-0.0484254421;-5.27449444e-05;1.04677326;-0.040442779;-0.00512311866;10;-0.0666670511;0;1.044444;1.00000193;1.00000136
22.020511;1.04677251;-0.0674023753;-0.00853864934;-0.0643915817;-0.00815665557;1.04421098;1.04603826;-0.0484238406;-5.4313139e-05;1.04677327;-0.0404417709;-0.00512309856;10;-0.0666670523;0;1.044444;1.00000192;1.00000139
22.022511;1.04677246;-0.0673990363;-0.00853865668;-0.0643884217;-0.00815666018;1.04421096;1.04603826;-0.0484206384;-5.42680995e-05;1.04677328;-0.0404397528;-0.00512306304;10;-0.0666670514;0;1.044444;1.00000191;1.00000145
22.023511;1.04677144;-0.0673973693;-0.0085403274;-0.0643869045;-0.0081582625;1.04421095;1.04603826;-0.0484190376;-5.42485174e-05;1.04677228;-0.0404387429;-0.00512404819;10;-0.066667049;0;1.044444;1.0000019;1.00000148
