time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.024511;1.04677143;-0.067395704;-0.00854033183;-0.0643853264;-0.00815826456;1.04420994;1.04603826;-0.048417437;-5.58244047e-05;1.04677229;-0.0404377324;-0.00512403575;10;-0.0666670452;0;1.044444;1.0000019;1.00000151
22.026511;1.0467714;-0.0673923786;-0.00854034224;-0.0643821701;-0.00815826622;1.04420991;1.04603825;-0.0484142363;-5.57962228e-05;1.04677229;-0.0404357113;-0.00512401876;10;-0.066667034;0;1.044444;1.00000191;1.00000158
22.027511;1.04677138;-0.0673907188;-0.00854201498;-0.0643805909;-0.00815985711;1.04420989;1.04603824;-0.0484126364;-5.57854474e-05;1.04677229;-0.0404347012;-0.00512501427;10;-0.0666670269;0;1.044444;1.00000191;1.00000162
22.028511;1.04677137;-0.0673890608;-0.00854202156;-0.0643790108;-0.00815985391;1.04420986;1.04603724;-0.0484110831;-5.73701806e-05;1.04677229;-0.0404336918;-0.00512501231;10;-0.0666670191;0;1.044444;1.00000192;1.00000165
22.029511;1.04677136;-0.0673874044;-0.00854202849;-0.0643774296;-0.00815984878;1.04420884;1.04603723;-0.0484094838;-5.73636454e-05;1.04677229;-0.0404326832;-0.00512501272;10;-0.0666670109;0;1.044444;1.00000193;1.00000169
22.030511;1.04677134;-0.0673840827;-0.00854203561;-0.0643742552;-0.00815984183;1.04420882;1.04603722;-0.0484078844;-5.73592155e-05;1.04677229;-0.0404306755;-0.00512501526;10;-0.0666670027;0;1.044444;1.00000195;1.00000172
22.031511;1.04677133;-0.0673824284;-0.00854370938;-0.0643726722;-0.0081614254;1.0442088;1.04603721;-0.0484046919;-5.73568639e-05;1.0467723;-0.0404296687;-0.00512601959;10;-0.0666669948;0;1.044444;1.00000196;1.00000176
22.032511;1.04677032;-0.0673807747;-0.00854371628;-0.0643711502;-0.00816142307;1.04420878;1.04603719;-0.0484030927;-5.89497579e-05;1.0467713;-0.0404286624;-0.00512602533;10;-0.0666669876;0;1.044444;1.00000199;1.00000179
22.033511;1.0467703;-0.0673791212;-0.00854372282;-0.0643695662;-0.00816141152;1.04420775;1.04603718;-0.0484014938;-5.89510494e-05;1.0467713;-0.0404276563;-0.00512603219;10;-0.0666669814;0;1.044444;1.00000201;1.00000182
22.035511;1.04677028;-0.0673758153;-0.00854373462;-0.0643663962;-0.00816138482;1.04420771;1.04603715;-0.0483982971;-5.89581278e-05;1.04677131;-0.0404256437;-0.00512604844;10;-0.0666669732;0;1.044444;1.00000206;1.00000187
22.036511;1.04677026;-0.0673741629;-0.00854540647;-0.0643648098;-0.00816296237;1.04420769;1.04603714;-0.0483966995;-6.05569828e-05;1.04677131;-0.0404246369;-0.00512705747;10;-0.0666669713;0;1.044444;1.00000209;1.00000189
22.037511;1.04677025;-0.0673725112;-0.00854541093;-0.0643632221;-0.00816294716;1.04420667;1.04603612;-0.0483951486;-6.05637474e-05;1.04677132;-0.0404236296;-0.00512706687;10;-0.0666669708;0;1.044444;1.00000213;1.00000191
22.039511;1.04677022;-0.0673692098;-0.00854541646;-0.0643600416;-0.00816291543;1.04420663;1.04603609;-0.048391955;-6.05800485e-05;1.04677133;-0.0404216133;-0.00512708599;10;-0.0666669728;0;1.044444;1.00000219;1.00000194
22.040511;1.04677021;-0.0673675602;-0.00854708361;-0.0643584481;-0.00816449119;1.04420662;1.04603608;-0.0483903586;-6.21825434e-05;1.04677134;-0.0404206047;-0.00512809538;10;-0.0666669746;0;1.044444;1.00000222;1.00000196
22.041511;1.0467692;-0.0673659115;-0.00854708226;-0.0643569139;-0.00816448238;1.0442056;1.04603606;-0.0483887625;-6.21921048e-05;1.04677034;-0.0404195962;-0.00512810454;10;-0.0666669766;0;1.044444;1.00000226;1.00000197
22.043511;1.04676918;-0.0673626157;-0.00854707341;-0.0643537167;-0.00816445003;1.04420558;1.04603602;-0.0483855705;-6.22115867e-05;1.04677036;-0.0404175802;-0.00512812236;10;-0.0666669807;0;1.044444;1.00000232;1.00000199
22.044511;1.04676918;-0.0673609685;-0.00854873247;-0.0643521154;-0.00816602718;1.04420558;1.04603601;-0.0483839744;-6.22211363e-05;1.04677037;-0.0404165729;-0.00512913128;10;-0.066666983;0;1.044444;1.00000236;1.00000199
22.045511;1.04676917;-0.0673593211;-0.00854872276;-0.0643505126;-0.00816601319;1.04420558;1.04603599;-0.0483823782;-6.38236896e-05;1.04677037;-0.0404155658;-0.00512914044;10;-0.0666669858;0;1.044444;1.00000239;1.000002
22.046511;1.04676916;-0.0673576734;-0.00854871091;-0.0643489084;-0.00816600053;1.04420458;1.04603497;-0.0483808281;-6.38326638e-05;1.04677038;-0.0404145592;-0.00512914996;10;-0.0666669891;0;1.044444;1.00000243;1.000002
22.048511;1.04676916;-0.0673543763;-0.00854868045;-0.0643456971;-0.00816598046;1.04420458;1.04603494;-0.0483776343;-6.3849914e-05;1.04677038;-0.040412547;-0.00512917034;10;-0.0666669966;0;1.044444;1.0000025;1.00000201
22.049511;1.04676915;-0.0673527264;-0.00855032848;-0.0643440912;-0.00816756576;1.04420459;1.04603492;-0.0483760369;-6.54518132e-05;1.04677038;-0.040411541;-0.00513018128;10;-0.0666670003;0;1.044444;1.00000253;1.00000202
22.050511;1.04676815;-0.0673510756;-0.00855030771;-0.0643425473;-0.00816756901;1.0442046;1.0460349;-0.0483744395;-6.54604876e-05;1.04676939;-0.0404105347;-0.00513019273;10;-0.0666670034;0;1.044444;1.00000256;1.00000202
22.051511;1.04676814;-0.0673494236;-0.00855028504;-0.0643409426;-0.00816756696;1.04420361;1.04603489;-0.0483728423;-6.54692755e-05;1.04676939;-0.0404095281;-0.00513020462;10;-0.0666670055;0;1.044444;1.0000026;1.00000203
22.052511;1.04676814;-0.0673461038;-0.00855026076;-0.0643377465;-0.00816756754;1.04420362;1.04603487;-0.0483712456;-6.54781451e-05;1.04676939;-0.0404075214;-0.00513021672;10;-0.0666670064;0;1.044444;1.00000263;1.00000203
22.053511;1.04676814;-0.0673444494;-0.00855190194;-0.0643361435;-0.00816916295;1.04420364;1.04603486;-0.0483696496;-6.70803761e-05;1.04676939;-0.0404065149;-0.00513122871;10;-0.0666670059;0;1.044444;1.00000266;1.00000203
22.054511;1.04676814;-0.0673427939;-0.00855187582;-0.0643345415;-0.00816916869;1.04420365;1.04603485;-0.0483680546;-6.70893157e-05;1.04676939;-0.0404055087;-0.00513124025;10;-0.0666670038;0;1.044444;1.00000268;1.00000204
22.055511;1.04676814;-0.0673411374;-0.00855184975;-0.0643329407;-0.00816917682;1.04420267;1.04603484;-0.0483664608;-6.70982999e-05;1.04676938;-0.0404045033;-0.00513125108;10;-0.0666670003;0;1.044444;1.00000271;1.00000204
22.056511;1.04676814;-0.0673394797;-0.00855182444;-0.0643313414;-0.00816918732;1.04420268;1.04603384;-0.0483649144;-6.71074388e-05;1.04676938;-0.0404034988;-0.00513126104;10;-0.0666669954;0;1.044444;1.00000273;1.00000204
22.057511;1.04676814;-0.0673378209;-0.00855180045;-0.0643297435;-0.00816920025;1.0442027;1.04603383;-0.0483633232;-6.71166395e-05;1.04676938;-0.0404024957;-0.00513126999;10;-0.0666669894;0;1.044444;1.00000275;1.00000205
22.058511;1.04676814;-0.067336161;-0.00855344486;-0.0643281471;-0.00817080787;1.04420272;1.04603383;-0.0483617333;-6.87192994e-05;1.04676938;-0.0404014942;-0.0051322778;10;-0.0666669826;0;1.044444;1.00000277;1.00000205
22.059511;1.04676814;-0.0673344996;-0.00855342469;-0.0643265521;-0.0081708258;1.04420274;1.04603382;-0.0483601448;-6.87288369e-05;1.04676938;-0.0404004948;-0.00513228433;10;-0.0666669755;0;1.044444;1.00000279;1.00000205
22.060511;1.04676714;-0.067332837;-0.008553407;-0.0643250198;-0.00817085398;1.04420175;1.04603382;-0.048358558;-6.87387186e-05;1.04676837;-0.0403994976;-0.00513228943;10;-0.0666669682;0;1.044444;1.00000281;1.00000205
22.062511;1.04676716;-0.0673295084;-0.00855338062;-0.0643218342;-0.00817090171;1.04420179;1.04603381;-0.0483553897;-6.87600816e-05;1.04676835;-0.0403975105;-0.00513229495;10;-0.0666669543;0;1.044444;1.00000284;1.00000206
22.063511;1.04676716;-0.0673278424;-0.00855503904;-0.0643202416;-0.00817252089;1.04420181;1.04603381;-0.0483538089;-7.0364928e-05;1.04676834;-0.0403965202;-0.00513329545;10;-0.0666669478;0;1.044444;1.00000285;1.00000206
22.064511;1.04676717;-0.0673261756;-0.00855503396;-0.0643186488;-0.0081725494;1.04420182;1.04603381;-0.0483522305;-7.03769645e-05;1.04676833;-0.0403955313;-0.00513329455;10;-0.0666669417;0;1.044444;1.00000286;1.00000206
22.065511;1.04676718;-0.067324508;-0.00855503163;-0.0643170558;-0.00817257886;1.04420084;1.04603381;-0.0483506545;-7.03894795e-05;1.04676831;-0.0403945433;-0.00513329236;10;-0.0666669361;0;1.044444;1.00000287;1.00000206
22.066511;1.04676719;-0.0673245067;-0.00855503152;-0.0643170546;-0.00817260871;1.04420086;1.04603381;-0.0483490808;-7.04024298e-05;1.0467683;-0.0403945554;-0.005133289;10;-0.0666669309;0;1.044444;1.00000287;1.00000206
22.067511;1.0467672;-0.0673228387;-0.00855503301;-0.0643154609;-0.00817263846;1.04420088;1.0460328;-0.0483475556;-7.04158569e-05;1.04676828;-0.0403935672;-0.00513328464;10;-0.0666669261;0;1.044444;1.00000288;1.00000206
22.068511;1.04676721;-0.067321171;-0.00855670207;-0.0643138671;-0.00817425993;1.04420089;1.0460328;-0.0483459862;-7.20230157e-05;1.04676826;-0.0403925782;-0.00513427948;10;-0.0666669219;0;1.044444;1.00000288;1.00000206
22.070511;1.04676724;-0.0673178369;-0.00855670681;-0.0643106801;-0.00817431583;1.04420093;1.04603281;-0.048342852;-7.20530139e-05;1.04676823;-0.0403905965;-0.00513426744;10;-0.0666669155;0;1.044444;1.00000289;1.00000205
22.071511;1.04676625;-0.0673161709;-0.00855670811;-0.0643091484;-0.00817434982;1.04419995;1.04603281;-0.0483412865;-7.20698281e-05;1.04676721;-0.0403896029;-0.0051342609;10;-0.0666669136;0;1.044444;1.00000289;1.00000205
22.072511;1.04676627;-0.0673145055;-0.00855670837;-0.0643075552;-0.0081743746;1.04419997;1.04603282;-0.0483397214;-7.20883292e-05;1.04676719;-0.0403886071;-0.0051342543;10;-0.0666669128;0;1.044444;1.0000029;1.00000204
22.073511;1.04676628;-0.0673128406;-0.0085583743;-0.064305962;-0.00817599011;1.04419999;1.04603282;-0.0483381567;-7.37021499e-05;1.04676716;-0.0403876091;-0.00513524786;10;-0.0666669134;0;1.044444;1.0000029;1.00000204
22.075511;1.04676632;-0.0673095121;-0.00855837049;-0.0643027753;-0.0081760321;1.04420004;1.04603283;-0.0483350264;-7.37494295e-05;1.04676711;-0.0403856065;-0.00513523601;10;-0.066666919;0;1.044444;1.00000291;1.00000203
22.076511;1.04676634;-0.0673078488;-0.00855836754;-0.0643011824;-0.00817605075;1.04419906;1.04603283;-0.0483334601;-7.37756016e-05;1.04676709;-0.0403846021;-0.00513523052;10;-0.066666924;0;1.044444;1.00000291;1.00000203
22.077511;1.04676636;-0.0673061865;-0.00855836385;-0.0642995897;-0.00817606787;1.04419908;1.04603283;-0.0483318926;-7.38027339e-05;1.04676707;-0.0403835961;-0.00513522515;10;-0.0666669303;0;1.044444;1.00000292;1.00000202
22.078511;1.04676638;-0.0673045253;-0.00856002609;-0.0642979975;-0.00817767582;1.04419911;1.04603183;-0.0483303699;-7.54237012e-05;1.04676704;-0.0403825885;-0.00513621981;10;-0.0666669376;0;1.044444;1.00000292;1.00000202
22.081511;1.04676645;-0.0672995496;-0.00856000859;-0.0642932232;-0.0081777184;1.04419919;1.04603181;-0.0483256524;-7.55052175e-05;1.04676698;-0.0403795584;-0.00513620422;10;-0.0666669639;0;1.044444;1.00000292;1.00000201
22.082511;1.04676547;-0.0672978939;-0.00856000173;-0.0642916939;-0.00817774064;1.04419821;1.0460318;-0.0483240755;-7.55307648e-05;1.04676596;-0.0403785462;-0.0051361996;10;-0.0666669743;0;1.044444;1.00000292;1.00000201
22.083511;1.0467655;-0.0672962396;-0.00855999474;-0.0642901037;-0.00817775598;1.04419824;1.04603179;-0.0483224958;-7.71482994e-05;1.04676595;-0.040377533;-0.00513619556;10;-0.0666669857;0;1.044444;1.00000292;1.00000201
22.084511;1.04676552;-0.0672945865;-0.00856165442;-0.0642885138;-0.0081793646;1.04419827;1.04603178;-0.0483209134;-7.71710317e-05;1.04676594;-0.040376519;-0.0051371922;10;-0.0666669983;0;1.044444;1.00000291;1.00000201
22.086511;1.04676557;-0.0672912853;-0.00856164081;-0.0642853349;-0.00817940027;1.04419833;1.04603175;-0.0483177401;-7.72116109e-05;1.04676593;-0.0403744902;-0.00513718733;10;-0.0666670281;0;1.044444;1.0000029;1.00000201
22.087511;1.0467656;-0.0672896375;-0.00856163469;-0.064283746;-0.00817941911;1.04419736;1.04603173;-0.0483177433;-7.72291001e-05;1.04676593;-0.0403734761;-0.00513718563;10;-0.0666670453;0;1.044444;1.0000029;1.00000202
22.088511;1.04676562;-0.0672879919;-0.00856162957;-0.0642821571;-0.00817943844;1.04419739;1.04603172;-0.0483161512;-7.72444464e-05;1.04676593;-0.0403724627;-0.00513718425;10;-0.0666670639;0;1.044444;1.00000289;1.00000202
22.089511;1.04676564;-0.0672880153;-0.00856162583;-0.0642821602;-0.00817945824;1.04419742;1.0460317;-0.0483145576;-7.88508973e-05;1.04676593;-0.0403724504;-0.00513718305;10;-0.0666670836;0;1.044444;1.00000288;1.00000202
22.090511;1.04676566;-0.0672863741;-0.00856329043;-0.0642805705;-0.00818107079;1.04419745;1.04603169;-0.0483129625;-7.88619339e-05;1.04676593;-0.0403714395;-0.00513818194;10;-0.066667104;0;1.044444;1.00000288;1.00000202
22.091511;1.04676567;-0.0672847346;-0.00856329026;-0.0642789799;-0.00818109174;1.04419748;1.04603068;-0.0483114123;-7.88712256e-05;1.04676594;-0.04037043;-0.00513818091;10;-0.0666671247;0;1.044444;1.00000287;1.00000202
22.093511;1.0467657;-0.0672814593;-0.00856329658;-0.0642757949;-0.00818113504;1.04419754;1.04603066;-0.0483082153;-7.88852324e-05;1.04676595;-0.040368415;-0.00513817978;10;-0.0666671654;0;1.044444;1.00000285;1.00000201
22.094511;1.04676571;-0.0672798229;-0.00856330373;-0.0642742005;-0.00818115687;1.04419657;1.04603065;-0.0483066142;-8.04836845e-05;1.04676596;-0.0403674092;-0.0051381802;10;-0.0666671848;0;1.044444;1.00000285;1.00000201
22.095511;1.04676472;-0.0672781873;-0.00856331406;-0.0642726665;-0.00818118625;1.0441966;1.04603065;-0.0483050113;-8.04877988e-05;1.04676497;-0.0403664046;-0.00513818161;10;-0.0666672032;0;1.044444;1.00000284;1.00000201
22.096511;1.04676473;-0.0672765524;-0.00856499457;-0.0642710702;-0.00818279953;1.04419662;1.04603065;-0.0483034064;-8.04911296e-05;1.04676498;-0.0403654013;-0.00513918416;10;-0.0666672206;0;1.044444;1.00000284;1.000002
22.099511;1.04676476;-0.0672716499;-0.00856505828;-0.0642662776;-0.00818285907;1.04419669;1.04603064;-0.0483001723;-8.04974618e-05;1.04676501;-0.0403624002;-0.00513919979;10;-0.0666672665;0;1.044444;1.00000282;1.000002
22.100511;1.04676477;-0.0672700152;-0.00856508651;-0.0642646796;-0.00818287754;1.04419571;1.04603064;-0.0482985588;-8.20915807e-05;1.04676502;-0.0403614032;-0.00513920781;10;-0.0666672801;0;1.044444;1.00000281;1.000002
22.101511;1.04676478;-0.067270046;-0.00856511742;-0.064264674;-0.00818289523;1.04419573;1.04603064;-0.0482969433;-8.20916257e-05;1.04676504;-0.0403614082;-0.00513921723;10;-0.0666672934;0;1.044444;1.00000281;1.000002
22.102511;1.04676478;-0.0672684086;-0.0085668169;-0.0642630769;-0.00818450432;1.04419575;1.04603064;-0.0482953259;-8.2090965e-05;1.04676505;-0.0403604153;-0.00514022808;10;-0.0666673069;0;1.044444;1.0000028;1.00000201
22.105511;1.0467648;-0.0672634856;-0.00856691868;-0.0642582928;-0.0081845504;1.0441958;1.04603065;-0.0482904656;-8.2086283e-05;1.04676511;-0.0403574502;-0.00514026861;10;-0.0666673504;0;1.044444;1.00000279;1.00000202
22.106511;1.0467648;-0.0672618406;-0.0085669514;-0.0642567005;-0.0081845641;1.04419581;1.04602965;-0.04828889;-8.36773876e-05;1.04676513;-0.0403564666;-0.00514028394;10;-0.066667366;0;1.044444;1.00000279;1.00000203
22.107511;1.04676481;-0.0672601933;-0.00856698258;-0.0642551092;-0.0081845767;1.04419482;1.04602966;-0.0482872679;-8.36745648e-05;1.04676516;-0.0403554851;-0.00514029947;10;-0.0666673818;0;1.044444;1.00000278;1.00000204
22.108511;1.04676381;-0.0672585435;-0.00856867831;-0.0642535799;-0.00818618799;1.04419483;1.04602967;-0.0482872388;-8.36711419e-05;1.04676418;-0.0403545055;-0.00514131462;10;-0.0666673978;0;1.044444;1.00000278;1.00000204
22.112511;1.04676382;-0.0672535872;-0.00856876204;-0.06424881;-0.00818621445;1.04419482;1.04602971;-0.0482807477;-8.36544387e-05;1.04676428;-0.0403515994;-0.00514136108;10;-0.0666674582;0;1.044444;1.00000275;1.00000204
22.113511;1.04676383;-0.0672519261;-0.00856877258;-0.0642472188;-0.00818621551;1.0441948;1.04602973;-0.0482791247;-8.52438383e-05;1.0467643;-0.0403506239;-0.00514136782;10;-0.0666674716;0;1.044444;1.00000274;1.00000204
22.114511;1.04676383;-0.067250263;-0.00856877844;-0.0642456272;-0.00818621413;1.04419379;1.04602974;-0.0482775016;-8.52402666e-05;1.04676432;-0.0403496477;-0.00514137232;10;-0.0666674839;0;1.044444;1.00000273;1.00000204
22.115511;1.04676384;-0.0672485981;-0.00857044627;-0.0642440353;-0.00818780261;1.04419377;1.04602976;-0.0482758785;-8.52371558e-05;1.04676434;-0.0403486704;-0.0051423744;10;-0.0666674948;0;1.044444;1.00000272;1.00000203
22.119511;1.04676388;-0.0672435844;-0.00857041036;-0.0642392593;-0.00818776941;1.04419369;1.04602984;-0.0482709826;-8.52321448e-05;1.04676441;-0.0403457465;-0.0051423579;10;-0.0666675257;0;1.044444;1.00000264;1.000002
22.120511;1.0467639;-0.0672419085;-0.00857039398;-0.064237668;-0.00818775839;1.04419367;1.04602986;-0.0482693617;-8.68263534e-05;1.04676443;-0.0403447626;-0.00514234824;10;-0.0666675311;0;1.044444;1.00000262;1.00000199
22.121511;1.04676391;-0.0672402302;-0.00857037585;-0.0642360771;-0.00818774698;1.04419264;1.04602988;-0.0482677416;-8.6827874e-05;1.04676444;-0.0403437782;-0.0051423369;10;-0.0666675356;0;1.044444;1.00000259;1.00000198
22.122511;1.04676393;-0.0672385495;-0.00857202311;-0.0642344868;-0.00818932764;1.04419261;1.0460299;-0.0482661224;-8.68297599e-05;1.04676446;-0.0403427937;-0.00514332436;10;-0.0666675391;0;1.044444;1.00000256;1.00000197
22.123511;1.04676395;-0.0672368668;-0.00857200282;-0.0642328969;-0.00818931629;1.04419259;1.04602892;-0.0482661435;-8.68317168e-05;1.04676447;-0.0403418092;-0.00514331115;10;-0.0666675413;0;1.044444;1.00000254;1.00000196
22.124511;1.04676297;-0.0672351819;-0.00857198214;-0.0642313683;-0.00818931334;1.04419256;1.04602894;-0.0482645262;-8.68331128e-05;1.04676348;-0.0403408249;-0.00514329772;10;-0.0666675419;0;1.044444;1.00000251;1.00000195
22.126511;1.04676302;-0.0672334733;-0.00857194168;-0.0642297802;-0.00818929534;1.0441925;1.04602898;-0.0482612948;-8.68325242e-05;1.04676351;-0.0403398572;-0.00514327166;10;-0.0666675372;0;1.044444;1.00000245;1.00000194
22.127511;1.04676305;-0.0672317832;-0.00857192295;-0.0642281891;-0.00818928873;1.04419247;1.04602899;-0.048259681;-8.84229965e-05;1.04676352;-0.0403388736;-0.00514325976;10;-0.066667532;0;1.044444;1.00000242;1.00000194
22.128511;1.04676307;-0.0672300919;-0.00857190578;-0.0642265973;-0.00818928396;1.04419244;1.04602901;-0.0482580684;-8.84179243e-05;1.04676353;-0.0403378901;-0.0051432492;10;-0.0666675249;0;1.044444;1.00000239;1.00000194
22.129511;1.0467631;-0.0672283999;-0.00857189041;-0.0642250044;-0.00818928119;1.04419142;1.04602902;-0.0482564573;-8.841027e-05;1.04676354;-0.0403369066;-0.00514324046;10;-0.0666675162;0;1.044444;1.00000236;1.00000194
22.130511;1.04676313;-0.0672267079;-0.00857354347;-0.0642234105;-0.00819087277;1.04419139;1.04602903;-0.0482564411;-8.83996687e-05;1.04676354;-0.040335923;-0.00514423404;10;-0.0666675058;0;1.044444;1.00000233;1.00000194
22.134511;1.04676323;-0.0672216132;-0.00857350347;-0.0642186108;-0.00819089171;1.0441913;1.04602907;-0.0482500198;-8.83237861e-05;1.04676356;-0.0403329906;-0.00514423695;10;-0.0666674479;0;1.044444;1.00000224;1.00000196
22.135511;1.04676326;-0.0672199264;-0.00857349684;-0.0642170098;-0.00819090074;1.04419127;1.04602907;-0.0482484187;-8.98900766e-05;1.04676356;-0.040332009;-0.00514424465;10;-0.0666674302;0;1.044444;1.00000222;1.00000196
22.137511;1.0467633;-0.0672182258;-0.00857348832;-0.0642154;-0.00819091976;1.04419123;1.04602908;-0.0482468158;-8.98283726e-05;1.04676354;-0.0403310487;-0.00514426639;10;-0.0666673944;0;1.044444;1.00000218;1.00000196
22.138511;1.04676333;-0.0672165456;-0.00857515337;-0.0642138004;-0.00819252046;1.0441902;1.04602907;-0.0482452211;-8.97944511e-05;1.04676353;-0.04033007;-0.00514527977;10;-0.0666673772;0;1.044444;1.00000217;1.00000196
22.141511;1.04676339;-0.0672115169;-0.00857515963;-0.0642090134;-0.00819253622;1.04419014;1.04602905;-0.0482420436;-8.96837738e-05;1.04676347;-0.0403271386;-0.00514532783;10;-0.0666673338;0;1.044444;1.00000213;1.00000195
22.142511;1.04676241;-0.0672115107;-0.00857516476;-0.0642090756;-0.00819254531;1.04419011;1.04602904;-0.048240457;-8.96448083e-05;1.04676244;-0.0403271624;-0.00514534611;10;-0.0666673229;0;1.044444;1.00000212;1.00000195
22.143511;1.04676242;-0.0672098391;-0.00857517085;-0.0642074863;-0.00819254462;1.04419009;1.04602903;-0.0482388715;-9.11985906e-05;1.04676241;-0.0403261863;-0.00514536544;10;-0.0666673139;0;1.044444;1.00000211;1.00000194
22.144511;1.04676244;-0.0672081688;-0.0085751776;-0.0642058991;-0.00819254224;1.04419007;1.04602802;-0.0482373328;-9.11588141e-05;1.04676238;-0.0403252101;-0.00514538576;10;-0.0666673069;0;1.044444;1.0000021;1.00000194
22.146511;1.04676247;-0.0672048315;-0.00857519189;-0.0642027306;-0.00819253344;1.04419003;1.04602799;-0.048235759;-9.10791647e-05;1.04676232;-0.0403232565;-0.00514542889;10;-0.0666672987;0;1.044444;1.00000208;1.00000193
22.147511;1.04676249;-0.0672031643;-0.00857686541;-0.064201149;-0.00819411966;1.044189;1.04602798;-0.0482341767;-9.10399469e-05;1.04676228;-0.0403222786;-0.00514645135;10;-0.0666672977;0;1.044444;1.00000207;1.00000193
22.148511;1.0467625;-0.0672031644;-0.00857687171;-0.0642011614;-0.00819411291;1.04418898;1.04602797;-0.0482325952;-9.10015161e-05;1.04676224;-0.0403222996;-0.00514647411;10;-0.0666672985;0;1.044444;1.00000106;1.00000093
22.151511;1.04676251;-0.0671981664;-0.00857688597;-0.0641964309;-0.00819409012;1.04418891;1.04602795;-0.0482294485;-9.08923782e-05;1.04676214;-0.0403193529;-0.00514654092;10;-0.0666673089;0;1.044444;1.00000103;1.00000094
22.152511;1.04676251;-0.0671964998;-0.00857688844;-0.064194856;-0.00819408223;1.04418889;1.04602794;-0.0482278696;-9.24517457e-05;1.0467621;-0.0403183671;-0.00514656113;10;-0.0666673137;0;1.044444;1.00000102;1.00000095
22.156511;1.04676248;-0.0671914871;-0.00857688008;-0.0641901499;-0.00819405653;1.04418879;1.04602794;-0.0482231499;-9.23351777e-05;1.04676199;-0.0403154069;-0.00514661814;10;-0.0666673292;0;1.044444;1.00000097;1.00000099
22.157511;1.04676247;-0.0671914794;-0.00857854032;-0.0641901661;-0.00819564469;1.04418777;1.04602795;-0.0482215714;-9.23119953e-05;1.04676197;-0.0403154124;-0.0051476253;10;-0.0666673309;0;1.044444;1.00000096;1.000001
22.160511;1.04676243;-0.0671864456;-0.00857851683;-0.0641854313;-0.00819563768;1.04418771;1.04602797;-0.0482168316;-9.22538763e-05;1.0467619;-0.040312418;-0.00514763104;10;-0.0666673292;0;1.044444;1.00000091;1.00000104
22.161511;1.04676241;-0.0671847651;-0.00857850933;-0.0641838508;-0.00819563687;1.04418769;1.04602797;-0.0482168432;-9.38302265e-05;1.04676189;-0.0403114157;-0.00514762819;10;-0.0666673263;0;1.044444;1.00000089;1.00000105
22.163511;1.04676237;-0.0671830695;-0.00857849758;-0.0641822791;-0.00819563756;1.04418765;1.04602799;-0.048213677;-9.37982923e-05;1.04676186;-0.0403104045;-0.0051476156;10;-0.0666673159;0;1.044444;1.00000086;1.00000106
22.164511;1.04676135;-0.0671813882;-0.00857849354;-0.0641807577;-0.00819564705;1.04418764;1.046028;-0.048212093;-9.37834099e-05;1.04676085;-0.0403093956;-0.00514760567;10;-0.066667308;0;1.044444;1.00000084;1.00000107
22.166511;1.04676131;-0.0671796922;-0.00857848847;-0.0641791841;-0.00819565328;1.04418761;1.04602801;-0.0482105192;-9.37564154e-05;1.04676083;-0.0403083727;-0.0051475776;10;-0.0666672873;0;1.044444;1.00000081;1.00000108
22.167511;1.0467613;-0.067178011;-0.00858015388;-0.0641776014;-0.00819725007;1.0441876;1.04602801;-0.0482089374;-9.37443124e-05;1.04676083;-0.0403073597;-0.00514855923;10;-0.0666672749;0;1.044444;1.00000079;1.00000109
22.168511;1.04676128;-0.06717633;-0.00858015344;-0.0641760191;-0.00819725546;1.04418759;1.04602802;-0.0482073578;-9.37329479e-05;1.04676083;-0.0403063465;-0.00514853805;10;-0.0666672615;0;1.044444;1.00000078;1.00000109
22.169511;1.04676126;-0.0671746492;-0.00858015382;-0.0641744372;-0.00819726141;1.04418659;1.04602802;-0.0482073743;-9.37221452e-05;1.04676083;-0.0403053336;-0.00514851427;10;-0.0666672475;0;1.044444;1.00000076;1.00000109
22.171511;1.04676123;-0.0671729551;-0.00858015684;-0.0641728659;-0.00819727395;1.04418657;1.04602801;-0.0482042298;-9.37017437e-05;1.04676084;-0.0403043104;-0.00514845941;10;-0.0666672193;0;1.044444;1.00000074;1.00000108
22.172511;1.04676121;-0.067171275;-0.00858015915;-0.064171284;-0.00819728002;1.04418657;1.04602801;-0.0482026628;-9.5285355e-05;1.04676085;-0.0403033008;-0.00514842842;10;-0.0666672058;0;1.044444;1.00000072;1.00000107
22.173511;1.04676119;-0.0671695945;-0.00858016166;-0.0641697016;-0.00819728563;1.04418657;1.046028;-0.0482026925;-9.52759452e-05;1.04676086;-0.0403022927;-0.00514839515;10;-0.0666671932;0;1.044444;1.00000071;1.00000106
22.174511;1.04676118;-0.0671695802;-0.00858016404;-0.0641697108;-0.00819729056;1.04418656;1.04602699;-0.0482011784;-9.52669341e-05;1.04676087;-0.0403022863;-0.00514835982;10;-0.066667182;0;1.044444;1.0000007;1.00000105
22.179511;1.04676109;-0.0671628301;-0.00858016439;-0.0641633692;-0.00819729764;1.04418655;1.04602694;-0.0481950113;-9.52288796e-05;1.04676097;-0.040298281;-0.00514816903;10;-0.0666671586;0;1.044444;1.00000067;1.00000098
22.180511;1.04676108;-0.0671611442;-0.00858182902;-0.0641617768;-0.00819888646;1.04418655;1.04602693;-0.048193464;-9.52245714e-05;1.04676099;-0.0402972853;-0.00514913154;10;-0.0666671613;0;1.044444;1.00000067;1.00000097
22.181511;1.04676106;-0.0671594573;-0.00858182699;-0.0641601818;-0.00819888143;1.04418655;1.04602691;-0.0481935102;-9.52223503e-05;1.04676102;-0.040296291;-0.00514909491;10;-0.0666671662;0;1.044444;1.00000067;1.00000095
22.182511;1.04676104;-0.0671594362;-0.00858182531;-0.0641601764;-0.00819887492;1.04418555;1.0460269;-0.0481919629;-9.52227038e-05;1.04676104;-0.0402962979;-0.00514905899;10;-0.0666671733;0;1.044444;1.00000067;1.00000093
22.183511;1.04676102;-0.0671577476;-0.00858182413;-0.0641585762;-0.00819886706;1.04418556;1.04602689;-0.048190415;-9.52259236e-05;1.04676107;-0.0402953057;-0.0051490235;10;-0.0666671824;0;1.044444;1.00000067;1.00000092
22.184511;1.046761;-0.0671560585;-0.00858182345;-0.0641569739;-0.00819885785;1.04418556;1.04602687;-0.0481888665;-9.68253919e-05;1.04676109;-0.0402943144;-0.00514898821;10;-0.0666671933;0;1.044444;1.00000067;1.00000091
22.193511;1.0467609;-0.0671458802;-0.00858180496;-0.064147313;-0.00819873985;1.04418565;1.04602679;-0.0481796414;-9.69843345e-05;1.04676125;-0.040288431;-0.0051486719;10;-0.0666673;0;1.044444;1.0000007;1.00000086
22.194511;1.04675989;-0.0671442043;-0.00858346822;-0.0641457749;-0.0082003258;1.04418567;1.04602679;-0.0481780763;-9.70067427e-05;1.04676025;-0.0402874469;-0.00514963789;10;-0.0666673069;0;1.044444;1.00000071;1.00000086
22.198511;1.04675989;-0.0671391975;-0.00858345218;-0.0641409825;-0.00820027441;1.04418574;1.04602677;-0.0481733905;-9.70905854e-05;1.04676023;-0.0402845073;-0.00514951024;10;-0.0666673196;0;1.044444;1.00000073;1.00000084
22.199511;1.04675989;-0.0671375358;-0.00858344711;-0.0641393902;-0.00820026354;1.04418476;1.04602677;-0.0481734088;-9.87042583e-05;1.04676021;-0.0402835217;-0.0051494815;10;-0.0666673182;0;1.044444;1.00000073;1.00000083
22.211511;1.04675992;-0.0671243524;-0.00858334559;-0.06412672;-0.00820019515;1.04418499;1.04602673;-0.0481591907;-9.8983212e-05;1.04675984;-0.0402756553;-0.00514929164;10;-0.0666671804;0;1.044444;1.00000076;1.00000079
22.212511;1.04675991;-0.0671226969;-0.00858500738;-0.0641251318;-0.00820178255;1.044185;1.04602673;-0.0481592008;-9.90067183e-05;1.0467598;-0.0402746546;-0.00515028989;10;-0.0666671639;0;1.044444;1.00000077;1.00000079
22.216511;1.04675989;-0.0671194073;-0.00858501629;-0.0641219554;-0.00820175207;1.04418505;1.04602677;-0.0481544639;-9.90860981e-05;1.0467597;-0.0402726196;-0.00515030435;10;-0.0666671001;0;1.044444;1.00000082;1.00000083
22.217511;1.04675988;-0.0671177518;-0.008585026;-0.0641203627;-0.00820174136;1.04418506;1.04602678;-0.0481528802;-0.000100693242;1.04675968;-0.0402716031;-0.00515031139;10;-0.0666670846;0;1.044444;1.00000084;1.00000084
22.222511;1.04675984;-0.067112811;-0.00858510919;-0.0641155571;-0.00820167642;1.04418506;1.04602688;-0.0481481316;-0.00010071592;1.04675965;-0.0402684932;-0.00515034778;10;-0.0666670133;0;1.044444;1.00000097;1.00000092
22.223511;1.04675983;-0.0671111558;-0.00858513031;-0.0641139538;-0.00820166255;1.04418406;1.04602691;-0.0481465406;-0.000100711594;1.04675965;-0.0402674689;-0.00515035527;10;-0.0666670019;0;1.044444;1.000001;1.00000094
22.242511;1.04675976;-0.0670913441;-0.00858548934;-0.0640943201;-0.00820152767;1.04418425;1.0460272;-0.0481275654;-0.000100434386;1.04676002;-0.0402551441;-0.00515072693;10;-0.0666669669;0;1.044444;1.00000164;1.0000009
22.243511;1.04675977;-0.0670896834;-0.00858716546;-0.0640926954;-0.00820311361;1.04418427;1.04602719;-0.0481259911;-0.000100427947;1.04676004;-0.0402541407;-0.00515175167;10;-0.0666669719;0;1.044444;1.00000165;1.00000091
22.247511;1.0467598;-0.0670847037;-0.00858716999;-0.064087796;-0.00820309162;1.04418429;1.04602717;-0.0481228732;-0.0001004151;1.0467601;-0.0402511422;-0.00515185491;10;-0.0666670069;0;1.044444;1.00000169;1.00000096
22.248511;1.04675981;-0.0670847081;-0.00858716246;-0.0640877671;-0.00820308834;1.0441843;1.04602717;-0.0481212945;-0.000102007606;1.04676011;-0.040251144;-0.00515188243;10;-0.0666670186;0;1.044444;1.0000017;1.00000098
22.255511;1.0467599;-0.0670764085;-0.00858702776;-0.0640796359;-0.00820308873;1.04418427;1.0460271;-0.0481149894;-0.000102017179;1.04676007;-0.0402461145;-0.00515206891;10;-0.0666671147;0;1.044444;1.00000166;1.00000112
22.269511;1.04676009;-0.067063239;-0.00858656578;-0.0640669067;-0.00820296859;1.0441842;1.04602687;-0.0481005352;-0.000101908541;1.04675982;-0.040238026;-0.00515227976;10;-0.0666672258;0;1.044444;1.00000126;1.0000012
22.273511;1.04676011;-0.0670599852;-0.00858647836;-0.0640637988;-0.00820292786;1.04418417;1.04602677;-0.0480972832;-0.000101851337;1.04675971;-0.0402360393;-0.00515225224;10;-0.0666672397;0;1.044444;1.00000115;1.00000118
22.274511;1.04676012;-0.0670583355;-0.00858646333;-0.0640622285;-0.00820292289;1.04418416;1.04602775;-0.0480972213;-0.000101838438;1.04675968;-0.0402350434;-0.00515224185;10;-0.0666672413;0;1.044444;1.00000112;1.00000118
22.291511;1.04676007;-0.067041778;-0.00858650598;-0.0640467286;-0.00820298571;1.04418389;1.0460277;-0.0480811592;-0.000101743951;1.04675912;-0.0402251211;-0.00515229435;10;-0.0666670554;0;1.044444;1.0000008;1.000001
22.292511;1.04676007;-0.0670417737;-0.00858485174;-0.0640467461;-0.00820139699;1.04418387;1.04602773;-0.0480795613;-0.000101748023;1.04675911;-0.0402251383;-0.0051513156;10;-0.0666670458;0;1.044444;1.00000079;1.00000099
22.293511;1.04676006;-0.0670401008;-0.00858486455;-0.0640451694;-0.00820139951;1.04418386;1.04602775;-0.0480795562;-0.000101754473;1.0467591;-0.040224158;-0.00515133756;10;-0.0666670382;0;1.044444;1.00000077;1.00000099
22.294511;1.04676006;-0.0670400921;-0.00858487774;-0.064045183;-0.00820140093;1.04418385;1.04602778;-0.0480779572;-0.000100169892;1.0467591;-0.04022418;-0.00515135982;10;-0.066667033;0;1.044444;1.00000076;1.00000098
22.296511;1.04676007;-0.0670383988;-0.00858490515;-0.064043612;-0.00820140029;1.04418383;1.04602785;-0.0480763508;-0.000100193625;1.04675909;-0.0402232297;-0.00515140338;10;-0.0666670311;0;1.044444;1.00000073;1.00000097
22.297511;1.04676007;-0.0670367141;-0.00858491918;-0.064042027;-0.00820139843;1.04418482;1.04602788;-0.0480747496;-0.00010020804;1.04675909;-0.0402222564;-0.00515142361;10;-0.066667035;0;1.044444;1.00000071;1.00000097
22.306511;1.04676013;-0.0670281771;-0.00858504345;-0.0640339917;-0.0082013614;1.04418484;1.0460282;-0.0480682586;-0.000100351979;1.04675913;-0.0402174679;-0.0051514816;10;-0.0666671804;0;1.044444;1.00000056;1.00000092
22.307511;1.04676014;-0.0670281602;-0.00858505594;-0.0640339696;-0.0082013577;1.04418485;1.04602924;-0.0480666024;-0.000100366339;1.04675913;-0.0402174835;-0.00515147296;10;-0.0666672017;0;1.044444;1.00000054;1.00000092
22.311511;1.04676017;-0.0670231107;-0.00858509597;-0.0640290979;-0.00820134394;1.04418491;1.04602935;-0.0480633349;-0.000100415461;1.04675913;-0.0402145226;-0.00515140991;10;-0.0666672807;0;1.044444;1.00000048;1.00000091
22.312511;1.04676118;-0.0670231032;-0.00858510273;-0.0640290128;-0.00820133258;1.04418493;1.04602937;-0.0480617189;-0.000100425284;1.04676013;-0.0402145264;-0.00515138783;10;-0.0666672967;0;1.044444;1.00000047;1.00000091
22.322511;1.04676116;-0.0670147728;-0.00858512394;-0.0640208659;-0.00820133883;1.04418508;1.04602958;-0.048053509;-0.000100495123;1.04676002;-0.0402094501;-0.00515109639;10;-0.066667314;0;1.044444;1.00000035;1.000001
22.323511;1.04676115;-0.0670131119;-0.0085851235;-0.064019268;-0.0082013485;1.04418608;1.0460296;-0.0480534841;-0.000100502464;1.04676;-0.0402084351;-0.00515106571;10;-0.0666673021;0;1.044444;1.00000034;1.00000102
22.324511;1.04676114;-0.0670131174;-0.00858345571;-0.0640192652;-0.00819976808;1.04418608;1.04602961;-0.0480518662;-0.000100510212;1.04675999;-0.0402084203;-0.0051500356;10;-0.0666672876;0;1.044444;1.00000033;1.00000104
22.326511;1.04676112;-0.0670114604;-0.00858345067;-0.0640176753;-0.00819979715;1.04418607;1.04602964;-0.0480502258;-0.000100526287;1.04675997;-0.040207392;-0.0051499783;10;-0.0666672524;0;1.044444;1.00000031;1.0000011
22.327511;1.04676111;-0.0670097977;-0.00858344646;-0.0640160878;-0.00819981395;1.04418606;1.04602965;-0.0480502033;-9.89409336e-05;1.04675996;-0.0402063786;-0.00514995132;10;-0.0666672324;0;1.044444;1.0000003;1.00000113
22.330511;1.04676107;-0.0670081421;-0.00858342727;-0.0640145214;-0.0081998709;1.04418602;1.04602967;-0.0480469529;-9.89631352e-05;1.04675995;-0.040205342;-0.00514987595;10;-0.0666671647;0;1.044444;1.00000028;1.00000122
22.331511;1.04676106;-0.0670064793;-0.00858341926;-0.0640129415;-0.00819989136;1.044186;1.04603068;-0.048045294;-9.89693303e-05;1.04675995;-0.040204331;-0.0051498524;10;-0.0666671401;0;1.044444;1.00000028;1.00000125
22.340511;1.04676094;-0.0669998536;-0.00858336212;-0.0640067536;-0.00820007495;1.0441858;1.04603071;-0.0480388267;-9.89457162e-05;1.04676011;-0.0402002341;-0.00514968112;10;-0.0666669009;0;1.044444;1.00000028;1.00000148
22.341511;1.04676092;-0.0669981896;-0.00858335916;-0.0640051869;-0.00820009343;1.04418678;1.04603071;-0.0480372364;-9.89330253e-05;1.04676014;-0.0401992222;-0.00514966515;10;-0.0666668747;0;1.044444;1.00000028;1.0000015
22.343511;1.04676088;-0.0669965264;-0.00858335802;-0.0640036473;-0.00820012772;1.04418673;1.04603072;-0.0480356584;-9.89044308e-05;1.0467602;-0.040198199;-0.00514963384;10;-0.0666668263;0;1.044444;1.00000028;1.00000152
22.344511;1.04676086;-0.0669965278;-0.00858169419;-0.0640036742;-0.00819855139;1.04418671;1.04603072;-0.0480356701;-9.88888961e-05;1.04676023;-0.0401981879;-0.00514861822;10;-0.066666805;0;1.044444;1.00000028;1.00000153
22.345511;1.04676084;-0.0669948625;-0.00858169985;-0.0640021093;-0.00819856665;1.04418668;1.04603072;-0.0480340908;-9.88725607e-05;1.04676026;-0.040197177;-0.0051486025;10;-0.0666667862;0;1.044444;1.00000028;1.00000154
22.346511;1.04676182;-0.0669948641;-0.0085817086;-0.0640020759;-0.0081985736;1.04418666;1.04603072;-0.0480341065;-9.88554312e-05;1.0467613;-0.0401971665;-0.00514858653;10;-0.0666667703;0;1.044444;1.00000028;1.00000154
22.347511;1.0467618;-0.0669931994;-0.00858172049;-0.064000512;-0.00819858799;1.04418665;1.04603072;-0.0480341238;-9.8837613e-05;1.04676133;-0.0401961564;-0.00514857;10;-0.0666667573;0;1.044444;1.00000028;1.00000155
22.348511;1.04676178;-0.0669932018;-0.00858173546;-0.0640005409;-0.00819860191;1.04418663;1.04603072;-0.0480325487;-9.72259235e-05;1.04676137;-0.0401961467;-0.00514855256;10;-0.0666667473;0;1.044444;1.00000028;1.00000155
22.350511;1.04676174;-0.0669915418;-0.00858177406;-0.0639990089;-0.00819862741;1.0441866;1.04603073;-0.0480309925;-9.71875754e-05;1.04676145;-0.0401951286;-0.00514851429;10;-0.066666735;0;1.044444;1.00000029;1.00000156
22.351511;1.04676172;-0.0669898794;-0.00858179734;-0.0639974476;-0.00819863813;1.04418659;1.04603173;-0.0480309645;-9.71671898e-05;1.0467615;-0.04019412;-0.00514849376;10;-0.0666667321;0;1.044444;1.0000003;1.00000157
22.355511;1.04676167;-0.0669865716;-0.00858190965;-0.0639943864;-0.00819865753;1.04418655;1.04603175;-0.0480278399;-9.70760253e-05;1.04676167;-0.0401920871;-0.00514841578;10;-0.0666667379;0;1.044444;1.00000035;1.00000159
22.356511;1.04676166;-0.06698658;-0.00858194128;-0.0639944161;-0.0081986552;1.04418755;1.04603176;-0.0480262598;-9.70511648e-05;1.04676172;-0.0401920779;-0.00514840057;10;-0.0666667434;0;1.044444;1.00000037;1.0000016
22.359511;1.04676165;-0.0669832753;-0.00858204449;-0.063991315;-0.00819863141;1.04418753;1.04603178;-0.0480247005;-9.69755118e-05;1.04676185;-0.0401900447;-0.00514837313;10;-0.0666667659;0;1.044444;1.00000043;1.00000161
22.360511;1.04676166;-0.0669832858;-0.00858041471;-0.0639913404;-0.0081970262;1.04418753;1.04603178;-0.0480231165;-9.6951121e-05;1.04676189;-0.0401900321;-0.00514737074;10;-0.0666667746;0;1.044444;1.00000045;1.00000161
22.363511;1.04676168;-0.0669799845;-0.00858052892;-0.0639882239;-0.00819697706;1.04418752;1.0460318;-0.0480215416;-9.68865421e-05;1.046762;-0.0401879921;-0.0051473811;10;-0.0666668021;0;1.044444;1.00000051;1.00000161
22.364511;1.04676169;-0.0669799947;-0.00858056705;-0.0639882442;-0.00819695928;1.04418752;1.0460318;-0.04801995;-9.52757827e-05;1.04676203;-0.040187979;-0.0051473891;10;-0.0666668112;0;1.044444;1.00000053;1.0000016
22.367511;1.04676173;-0.0669783533;-0.00858067627;-0.0639867083;-0.0081969091;1.04418752;1.0460318;-0.0480183443;-9.52359618e-05;1.04676212;-0.0401869449;-0.00514742276;10;-0.0666668364;0;1.044444;1.00000058;1.0000016
22.368511;1.04676175;-0.066976693;-0.00858070914;-0.0639851341;-0.00819689493;1.04418752;1.04603279;-0.0480182882;-9.52254552e-05;1.04676215;-0.0401859356;-0.00514743696;10;-0.0666668438;0;1.044444;1.0000006;1.0000016
22.369511;1.04676176;-0.0669766984;-0.00858073933;-0.0639851521;-0.00819688288;1.04418752;1.04603278;-0.048016682;-9.52157159e-05;1.04676217;-0.0401859271;-0.00514745261;10;-0.0666668507;0;1.044444;1.00000062;1.00000159
22.370511;1.04676177;-0.0669750362;-0.00858076648;-0.0639835776;-0.0081968733;1.04418853;1.04603277;-0.0480166666;-9.52063697e-05;1.0467622;-0.0401849193;-0.00514746962;10;-0.0666668571;0;1.044444;1.00000063;1.00000159
22.371511;1.04676278;-0.06697504;-0.00858079034;-0.0639835341;-0.00819685866;1.04418853;1.04603276;-0.0480150557;-9.5197273e-05;1.04676322;-0.040184912;-0.00514748782;10;-0.0666668631;0;1.044444;1.00000065;1.00000159
22.373511;1.0467628;-0.0669733803;-0.00858082778;-0.063981975;-0.00819685405;1.04418852;1.04603273;-0.0480134213;-9.51792737e-05;1.04676327;-0.0401838979;-0.00514752712;10;-0.0666668739;0;1.044444;1.00000067;1.00000157
22.374511;1.04676281;-0.066971718;-0.00857917468;-0.0639803976;-0.0081952642;1.04418852;1.04603271;-0.0480133982;-9.51697186e-05;1.0467633;-0.0401828908;-0.00514654803;10;-0.0666668789;0;1.044444;1.00000068;1.00000156
22.377511;1.04676281;-0.0669700721;-0.00857919659;-0.0639788386;-0.00819528858;1.04418851;1.04603263;-0.0480101371;-9.51333749e-05;1.04676338;-0.0401818696;-0.00514661457;10;-0.0666668916;0;1.044444;1.00000071;1.00000153
22.378511;1.04676281;-0.0669700824;-0.00857919925;-0.0639788453;-0.00819530149;1.0441885;1.0460326;-0.0480101122;-9.35241978e-05;1.0467634;-0.0401818632;-0.0051466374;10;-0.0666668944;0;1.044444;1.00000072;1.00000152
22.381511;1.04676281;-0.0669667907;-0.00857920133;-0.0639756683;-0.0081953508;1.04418848;1.04603251;-0.0480084505;-9.34640059e-05;1.04676348;-0.0401798509;-0.00514670483;10;-0.0666668983;0;1.044444;1.00000074;1.00000146
22.382511;1.04676281;-0.0669668075;-0.00857920085;-0.0639756673;-0.00819536986;1.04418947;1.04603247;-0.048006838;-9.34405921e-05;1.04676351;-0.0401798501;-0.00514672642;10;-0.0666668985;0;1.044444;1.00000075;1.00000144
22.383511;1.04676281;-0.0669651588;-0.00857919973;-0.0639740727;-0.00819538956;1.04418947;1.04603244;-0.0480068218;-9.3416348e-05;1.04676353;-0.0401788513;-0.00514674729;10;-0.0666668982;0;1.044444;1.00000076;1.00000142
22.384511;1.04676281;-0.0669651776;-0.00857919782;-0.0639740691;-0.00819540945;1.04418946;1.0460334;-0.0480051699;-9.33918475e-05;1.04676356;-0.0401788545;-0.00514676722;10;-0.0666668974;0;1.044444;1.00000076;1.00000139
22.386511;1.0467628;-0.0669635491;-0.00857919136;-0.0639724679;-0.00819544872;1.04418946;1.04603333;-0.0480035643;-9.33451312e-05;1.0467636;-0.0401778673;-0.00514680344;10;-0.0666668937;0;1.044444;1.00000078;1.00000133
22.387511;1.04676279;-0.0669635673;-0.00857752033;-0.0639724632;-0.0081938756;1.04418946;1.0460333;-0.0480035656;-9.33240424e-05;1.04676361;-0.0401778767;-0.0051458196;10;-0.0666668903;0;1.044444;1.00000078;1.0000013
22.389511;1.04676278;-0.0669619324;-0.00857751014;-0.0639708634;-0.00819391201;1.04418946;1.04603323;-0.0480019898;-9.32891673e-05;1.04676364;-0.0401769008;-0.0051458491;10;-0.0666668799;0;1.044444;1.0000008;1.00000123
22.390511;1.04676277;-0.0669602783;-0.00857750445;-0.0639692691;-0.00819392895;1.04418945;1.0460332;-0.0480020056;-9.168293e-05;1.04676364;-0.0401759152;-0.00514586315;10;-0.0666668724;0;1.044444;1.00000081;1.00000119
22.392511;1.04676276;-0.0669586288;-0.00857749165;-0.0639676763;-0.00819395969;1.04418945;1.04603315;-0.0480004561;-9.16671511e-05;1.04676365;-0.0401749466;-0.00514589109;10;-0.066666852;0;1.044444;1.00000082;1.00000111
22.393511;1.04676375;-0.0669586329;-0.00857748446;-0.0639676166;-0.00819396611;1.04419045;1.04603312;-0.0479988899;-9.16640121e-05;1.04676465;-0.0401749628;-0.00514590518;10;-0.0666668393;0;1.044444;1.00000083;1.00000107
22.397511;1.0467637;-0.0669552855;-0.0085774481;-0.0639644463;-0.00819402484;1.04419045;1.04603302;-0.047997429;-9.16736799e-05;1.04676463;-0.0401730228;-0.00514596193;10;-0.0666667786;0;1.044444;1.00000084;1.00000088
22.398511;1.04676369;-0.0669552743;-0.00857576936;-0.0639644518;-0.00819244824;1.04419045;1.046033;-0.0479958721;-9.16794008e-05;1.04676462;-0.0401730355;-0.0051449755;10;-0.0666667634;0;1.044444;1.00000084;1.00000083
22.399511;1.04676367;-0.0669535936;-0.0085757556;-0.0639628656;-0.00819246393;1.04419045;1.04603398;-0.0479958628;-9.16854181e-05;1.04676461;-0.0401720474;-0.00514498849;10;-0.0666667494;0;1.044444;1.00000084;1.00000078
22.401511;1.04676365;-0.0669518909;-0.00857572245;-0.063961287;-0.00819249473;1.04419045;1.04603393;-0.0479943406;-9.16970621e-05;1.04676457;-0.0401710692;-0.00514501195;10;-0.0666667272;0;1.044444;1.00000084;1.00000069
22.402511;1.04676364;-0.0669518696;-0.00857570304;-0.0639612945;-0.00819250948;1.04419045;1.04603391;-0.0479927806;-9.01086968e-05;1.04676455;-0.0401710795;-0.0051450219;10;-0.0666667193;0;1.044444;1.00000083;1.00000065
22.403511;1.04676363;-0.0669518469;-0.00857568179;-0.0639613022;-0.0081925237;1.04419145;1.04603388;-0.0479928116;-9.01128857e-05;1.04676453;-0.0401710897;-0.00514503027;10;-0.0666667136;0;1.044444;1.00000083;1.00000061
22.408511;1.04676359;-0.0669467264;-0.00857555211;-0.0639565594;-0.00819258521;1.04419144;1.04603376;-0.0479897469;-9.01222886e-05;1.04676442;-0.0401681423;-0.00514503776;10;-0.0666667065;0;1.044444;1.00000078;1.00000045
22.409511;1.04676359;-0.0669467028;-0.00857385678;-0.0639565622;-0.00819100357;1.04419143;1.04603374;-0.0479897657;-9.01222355e-05;1.0467644;-0.0401681524;-0.0051440307;10;-0.0666667068;0;1.044444;1.00000078;1.00000042
22.411511;1.04676358;-0.0669449911;-0.00857379914;-0.0639549692;-0.00819102487;1.04419143;1.04603371;-0.0479882043;-9.01202793e-05;1.04676435;-0.0401671701;-0.00514400693;10;-0.0666667051;0;1.044444;1.00000076;1.00000038
22.412511;1.04676457;-0.0669449708;-0.00857377079;-0.0639549042;-0.00819102848;1.04419144;1.0460347;-0.047986578;-9.01183183e-05;1.04676533;-0.0401671774;-0.00514399056;10;-0.0666667023;0;1.044444;1.00000076;1.00000036
22.413511;1.04676457;-0.0669432859;-0.00857374329;-0.0639533056;-0.00819104065;1.04419244;1.04603468;-0.0479865887;-8.85226351e-05;1.04676531;-0.0401661838;-0.00514397174;10;-0.0666666978;0;1.044444;1.00000075;1.00000034
22.418511;1.04676454;-0.0669398917;-0.00857362119;-0.0639500591;-0.00819110766;1.04419247;1.04603467;-0.0479834273;-8.85086292e-05;1.04676521;-0.0401642042;-0.00514385331;10;-0.0666666483;0;1.044444;1.00000073;1.00000026
22.419511;1.04676453;-0.0669398843;-0.00857193205;-0.0639500435;-0.00818952942;1.04419248;1.04603468;-0.047981834;-8.85062405e-05;1.0467652;-0.0401642063;-0.00514282738;10;-0.0666666332;0;1.044444;1.00000072;1.00000025
22.421511;1.04676453;-0.0669382069;-0.00857188749;-0.0639484191;-0.00818955743;1.0441925;1.04603469;-0.0479818271;-8.85019583e-05;1.04676516;-0.0401632079;-0.00514277748;10;-0.0666665983;0;1.044444;1.00000071;1.00000023
22.422511;1.04676453;-0.0669382038;-0.00857186519;-0.0639484026;-0.00818957138;1.04419351;1.0460347;-0.0479802266;-8.84997563e-05;1.04676515;-0.0401632073;-0.00514275441;10;-0.0666665789;0;1.044444;1.00000071;1.00000022
22.423511;1.04676454;-0.0669365356;-0.00857184286;-0.0639467936;-0.00818958529;1.04419352;1.04603471;-0.047980217;-8.69040424e-05;1.04676513;-0.0401622058;-0.00514273294;10;-0.0666665583;0;1.044444;1.0000007;1.00000021
22.424511;1.04676455;-0.0669365355;-0.00857182051;-0.0639467763;-0.00818959917;1.04419353;1.04603472;-0.047978612;-8.69015401e-05;1.04676512;-0.0401622036;-0.00514271313;10;-0.0666665369;0;1.044444;1.0000007;1.0000002
22.425511;1.04676456;-0.0669365364;-0.00857179806;-0.0639467585;-0.008189613;1.04419353;1.04603573;-0.0479785527;-8.68990954e-05;1.0467651;-0.0401622008;-0.00514269496;10;-0.0666665148;0;1.044444;1.00000069;1.00000019
22.428511;1.04676461;-0.0669332113;-0.00857172865;-0.063943516;-0.00818965349;1.04419355;1.04603577;-0.0479769122;-8.68958822e-05;1.04676505;-0.0401601872;-0.00514264963;10;-0.0666664454;0;1.044444;1.00000068;1.00000018
22.429511;1.04676563;-0.066933216;-0.00857003798;-0.063943433;-0.00818806618;1.04419355;1.04603579;-0.0479753021;-8.68970363e-05;1.04676604;-0.0401601803;-0.00514163755;10;-0.0666664211;0;1.044444;1.00000067;1.00000017
22.430511;1.04676566;-0.0669332218;-0.00857001358;-0.0639434097;-0.00818807796;1.04419355;1.04603581;-0.0479752852;-8.68996861e-05;1.04676602;-0.0401601719;-0.00514162682;10;-0.0666663962;0;1.044444;1.00000067;1.00000017
22.431511;1.04676569;-0.0669315617;-0.00856998877;-0.0639417926;-0.00818808826;1.04419456;1.04603583;-0.0479752685;-8.69039917e-05;1.04676601;-0.0401591619;-0.00514161718;10;-0.0666663702;0;1.044444;1.00000067;1.00000017
22.432511;1.04676572;-0.066931569;-0.00856996357;-0.0639417664;-0.00818809658;1.04419456;1.04603585;-0.0479736587;-8.53167428e-05;1.04676599;-0.0401591504;-0.00514160834;10;-0.0666663431;0;1.044444;1.00000067;1.00000016
22.437511;1.04676588;-0.0669282735;-0.00856983867;-0.0639384434;-0.00818810316;1.04419461;1.04603596;-0.0479704011;-8.53697029e-05;1.04676592;-0.0401570821;-0.00514157567;10;-0.0666661939;0;1.044444;1.00000066;1.00000017
22.438511;1.04676591;-0.0669266128;-0.00856814948;-0.0639368256;-0.00818650593;1.04419462;1.04603698;-0.0479703436;-8.53824495e-05;1.04676591;-0.0401560681;-0.00514057234;10;-0.066666164;0;1.044444;1.00000065;1.00000018
22.439511;1.04676594;-0.0669266172;-0.00856812873;-0.0639368019;-0.00818649903;1.04419563;1.046037;-0.0479687388;-8.5395185e-05;1.0467659;-0.0401560545;-0.00514057054;10;-0.0666661351;0;1.044444;1.00000065;1.00000018
22.440511;1.04676598;-0.0669266197;-0.00856811017;-0.0639367808;-0.00818649025;1.04419565;1.04603703;-0.0479687274;-8.54077033e-05;1.04676589;-0.0401560416;-0.00514057045;10;-0.066666108;0;1.044444;1.00000065;1.00000019
22.441511;1.046766;-0.0669249531;-0.0085680941;-0.0639351704;-0.00818647953;1.04419567;1.04603706;-0.0479687155;-8.38266889e-05;1.04676588;-0.0401550298;-0.00514057213;10;-0.066666083;0;1.044444;1.00000065;1.0000002
22.444511;1.04676609;-0.0669232715;-0.00856806057;-0.0639335421;-0.00818643649;1.04419573;1.04603715;-0.0479670818;-8.38621281e-05;1.04676584;-0.0401540017;-0.00514058703;10;-0.0666660264;0;1.044444;1.00000065;1.00000025
22.445511;1.04676711;-0.0669232615;-0.00856805393;-0.0639334751;-0.00818641169;1.04419576;1.04603718;-0.0479654734;-8.38733314e-05;1.04676683;-0.0401539949;-0.00514059493;10;-0.0666660147;0;1.044444;1.00000065;1.00000027
22.446511;1.04676713;-0.0669215825;-0.00856804956;-0.0639318797;-0.00818639412;1.04419578;1.04603722;-0.0479654574;-8.38842439e-05;1.04676682;-0.0401529897;-0.00514060415;10;-0.066666007;0;1.044444;1.00000065;1.00000028
