time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.447511;1.04676715;-0.0669215678;-0.0085663809;-0.063931879;-0.00818478416;1.04419581;1.04603725;-0.0479638473;-8.38949817e-05;1.0467668;-0.0401529864;-0.00513961461;10;-0.0666660031;0;1.044444;1.00000065;1.0000003
22.448511;1.04676718;-0.0669215511;-0.00856638134;-0.0639318803;-0.00818476643;1.04419683;1.04603728;-0.0479638296;-8.390577e-05;1.04676679;-0.0401529852;-0.00513962629;10;-0.0666660029;0;1.044444;1.00000065;1.00000032
22.449511;1.0467672;-0.066919866;-0.00856638428;-0.0639302913;-0.00818474875;1.04419686;1.04603731;-0.0479638111;-8.3916864e-05;1.04676677;-0.0401519865;-0.00513963914;10;-0.0666660061;0;1.044444;1.00000065;1.00000035
22.450511;1.04676722;-0.0669198465;-0.00856638973;-0.0639302962;-0.00818473097;1.04419688;1.04603834;-0.0479621527;-8.23349962e-05;1.04676676;-0.0401519904;-0.00513965304;10;-0.0666660125;0;1.044444;1.00000065;1.00000037
22.454511;1.04676729;-0.0669164335;-0.00856643352;-0.0639271433;-0.00818465556;1.04419697;1.04603845;-0.0479604796;-8.23821633e-05;1.0467667;-0.0401500335;-0.00513971324;10;-0.0666660644;0;1.044444;1.00000065;1.00000046
22.455511;1.04676731;-0.0669164157;-0.00856478151;-0.0639271524;-0.00818304323;1.04419699;1.04603848;-0.047958867;-8.23935974e-05;1.04676669;-0.0401500509;-0.00513872762;10;-0.066666084;0;1.044444;1.00000065;1.00000048
22.456511;1.04676732;-0.0669163997;-0.00856479677;-0.0639271611;-0.00818302294;1.044198;1.0460385;-0.0479588482;-8.24051799e-05;1.04676668;-0.0401500703;-0.00513874113;10;-0.0666661062;0;1.044444;1.00000065;1.00000051
22.457511;1.04676734;-0.0669147192;-0.00856481222;-0.0639255769;-0.00818300263;1.04419802;1.04603853;-0.0479588299;-8.24171919e-05;1.04676668;-0.0401490909;-0.00513875359;10;-0.0666661308;0;1.044444;1.00000066;1.00000053
22.458511;1.04676735;-0.0669147078;-0.00856482746;-0.0639255841;-0.00818298238;1.04419803;1.04603855;-0.0479572186;-8.08364501e-05;1.04676667;-0.0401491121;-0.00513876489;10;-0.0666661575;0;1.044444;1.00000066;1.00000055
22.459511;1.04676736;-0.0669130322;-0.0085648422;-0.0639239984;-0.00818296219;1.04419804;1.04603857;-0.0479572006;-8.08495518e-05;1.04676667;-0.040148133;-0.00513877499;10;-0.0666661858;0;1.044444;1.00000067;1.00000057
22.460511;1.04676837;-0.0669130257;-0.00856485626;-0.0639239436;-0.00818293429;1.04419804;1.04603859;-0.0479571822;-8.08631171e-05;1.04676767;-0.0401481533;-0.00513878386;10;-0.0666662151;0;1.044444;1.00000069;1.00000059
22.461511;1.04676837;-0.0669130215;-0.00856486959;-0.0639239497;-0.0081829143;1.04419805;1.0460396;-0.0479555242;-8.08770512e-05;1.04676767;-0.0401481723;-0.00513879156;10;-0.0666662448;0;1.044444;1.0000007;1.00000061
22.462511;1.04676838;-0.0669113532;-0.00856488224;-0.063922364;-0.00818289443;1.04419805;1.04603962;-0.0479555047;-8.08915441e-05;1.04676767;-0.0401471898;-0.00513879831;10;-0.0666662745;0;1.044444;1.00000072;1.00000063
22.463511;1.04676838;-0.0669113541;-0.00856322767;-0.0639223711;-0.00818128253;1.04419905;1.04603964;-0.0479538911;-8.09065958e-05;1.04676768;-0.0401472055;-0.0051378044;10;-0.0666663036;0;1.044444;1.00000074;1.00000065
22.466511;1.04676838;-0.0669097078;-0.00856326129;-0.0639208081;-0.00818122474;1.04419904;1.04603968;-0.0479522317;-8.09557e-05;1.0467677;-0.0401462423;-0.00513782217;10;-0.0666663872;0;1.044444;1.00000081;1.00000069
22.467511;1.04676837;-0.0669097212;-0.00856327189;-0.0639208211;-0.0081812062;1.04419903;1.04603969;-0.047952208;-7.93799958e-05;1.04676771;-0.0401462518;-0.00513782881;10;-0.0666664138;0;1.044444;1.00000083;1.0000007
22.470511;1.04676835;-0.0669064512;-0.00856330534;-0.063917684;-0.00818115511;1.04419901;1.04603971;-0.0479505366;-7.94347878e-05;1.04676773;-0.0401442732;-0.00513785113;10;-0.0666664898;0;1.044444;1.0000009;1.00000072
22.471511;1.04676834;-0.0669064797;-0.00856165122;-0.0639177013;-0.0081795475;1.04420001;1.04603971;-0.0479505083;-7.94524671e-05;1.04676774;-0.0401442778;-0.0051368589;10;-0.0666665132;0;1.044444;1.00000092;1.00000073
22.472511;1.04676833;-0.066906511;-0.00856166474;-0.0639177186;-0.00817953265;1.0442;1.04604071;-0.04794884;-7.94688293e-05;1.04676775;-0.0401442811;-0.0051368668;10;-0.0666665352;0;1.044444;1.00000094;1.00000074
22.473511;1.04676832;-0.0669048777;-0.00856167929;-0.0639161434;-0.00817951814;1.0442;1.04604071;-0.0479488104;-7.94835239e-05;1.04676775;-0.040143283;-0.00513687484;10;-0.0666665555;0;1.044444;1.00000095;1.00000075
22.474511;1.04676931;-0.0669049124;-0.00856169475;-0.0639160989;-0.00817949607;1.04419999;1.04604071;-0.0479471874;-7.79028903e-05;1.04676876;-0.0401432831;-0.00513688288;10;-0.0666665739;0;1.044444;1.00000097;1.00000076
22.477511;1.04676929;-0.0669033491;-0.00856174377;-0.0639145529;-0.00817945675;1.04419999;1.04604069;-0.0479455073;-7.79286143e-05;1.0467688;-0.0401422719;-0.0051369039;10;-0.0666666166;0;1.044444;1.000001;1.00000079
22.478511;1.04676929;-0.0669033812;-0.00856009357;-0.063914567;-0.00817785372;1.04420099;1.04604068;-0.04794548;-7.79334238e-05;1.04676881;-0.0401422643;-0.00513590878;10;-0.066666626;0;1.044444;1.00000101;1.0000008
22.481511;1.04676929;-0.0669017973;-0.00856014291;-0.0639130131;-0.00817783056;1.044201;1.04604065;-0.0479438102;-7.79411778e-05;1.04676886;-0.0401412351;-0.00513591506;10;-0.0666666358;0;1.044444;1.00000103;1.00000084
22.482511;1.04676929;-0.0669001525;-0.00856015924;-0.0639114324;-0.00817782592;1.04420101;1.04604064;-0.0479437868;-7.63497359e-05;1.04676888;-0.040140225;-0.00513591474;10;-0.0666666318;0;1.044444;1.00000104;1.00000086
22.483511;1.0467693;-0.0669001713;-0.00856017524;-0.0639114432;-0.00817782274;1.04420101;1.04604162;-0.0479421258;-7.63517619e-05;1.0467689;-0.0401402154;-0.00513591348;10;-0.0666666237;0;1.044444;1.00000104;1.00000087
22.484511;1.0467693;-0.0668985202;-0.00856019063;-0.0639098612;-0.00817782097;1.04420102;1.04604161;-0.0479421059;-7.63543694e-05;1.04676891;-0.0401392065;-0.00513591139;10;-0.0666666117;0;1.044444;1.00000104;1.00000089
22.485511;1.04676931;-0.0668985328;-0.00856020505;-0.0639098706;-0.00817782058;1.04420203;1.04604159;-0.0479420884;-7.63577226e-05;1.04676893;-0.0401391982;-0.00513590855;10;-0.0666665957;0;1.044444;1.00000104;1.00000091
22.486511;1.04676932;-0.0668985421;-0.00855855146;-0.063909879;-0.00817622937;1.04420204;1.04604157;-0.0479404807;-7.63619576e-05;1.04676895;-0.0401391903;-0.00513490498;10;-0.0666665758;0;1.044444;1.00000103;1.00000092
22.487511;1.04676933;-0.0668968816;-0.00855856295;-0.0639082942;-0.00817623179;1.04420206;1.04604156;-0.0479404695;-7.6367132e-05;1.04676897;-0.0401381829;-0.00513490057;10;-0.0666665524;0;1.044444;1.00000103;1.00000094
22.488511;1.04677034;-0.0668968845;-0.00855857277;-0.0639082395;-0.00817622777;1.04420207;1.04604154;-0.0479404618;-7.63733419e-05;1.04676998;-0.0401381755;-0.00513489522;10;-0.0666665258;0;1.044444;1.00000102;1.00000096
22.489511;1.04677035;-0.0668968842;-0.008558581;-0.0639082446;-0.00817623279;1.04420209;1.04604152;-0.047938864;-7.47874573e-05;1.04677;-0.040138168;-0.00513488882;10;-0.0666664965;0;1.044444;1.00000101;1.00000097
22.491511;1.04677038;-0.066895209;-0.00855859302;-0.0639066598;-0.00817624579;1.04420212;1.04604147;-0.047938865;-7.48064224e-05;1.04677004;-0.0401371516;-0.00513487193;10;-0.066666432;0;1.044444;1.00000097;1.000001
22.492511;1.04677039;-0.0668952017;-0.00855859666;-0.0639066627;-0.00817625346;1.04420313;1.04604145;-0.0479372762;-7.4817794e-05;1.04677005;-0.0401371423;-0.00513486094;10;-0.0666663981;0;1.044444;1.00000095;1.00000101
22.493511;1.04677041;-0.0668935264;-0.00855693187;-0.0639050732;-0.00817466963;1.04420315;1.04604243;-0.0479372371;-7.48299855e-05;1.04677007;-0.0401361321;-0.00513384816;10;-0.0666663637;0;1.044444;1.00000093;1.00000102
22.496511;1.04677044;-0.0668918322;-0.00855692769;-0.063903491;-0.00817470037;1.0442032;1.04604236;-0.0479356747;-7.48693276e-05;1.04677011;-0.0401350966;-0.00513380166;10;-0.0666662612;0;1.044444;1.00000085;1.00000104
22.497511;1.04677045;-0.0668918241;-0.00855692402;-0.0639034949;-0.00817471304;1.04420321;1.04604234;-0.0479356882;-7.32894535e-05;1.04677013;-0.0401350832;-0.00513378463;10;-0.0666662282;0;1.044444;1.00000082;1.00000105
22.498511;1.04677046;-0.0668918173;-0.00855691983;-0.0639034989;-0.00817472699;1.04420322;1.04604232;-0.0479341095;-7.33029826e-05;1.04677014;-0.0401350693;-0.00513376744;10;-0.0666661961;0;1.044444;1.00000078;1.00000105
22.499511;1.04677047;-0.0668901453;-0.00855691545;-0.0639019105;-0.00817474212;1.04420424;1.04604231;-0.0479341249;-7.3316752e-05;1.04677015;-0.0401340547;-0.00513375038;10;-0.0666661653;0;1.044444;1.00000075;1.00000105
22.500511;1.04677047;-0.0668901416;-0.00855524447;-0.0639019142;-0.00817316602;1.04420425;1.04604229;-0.0479325475;-7.3330996e-05;1.04677015;-0.0401340396;-0.00513273359;10;-0.0666661359;0;1.044444;1.00000072;1.00000105
22.501511;1.04677148;-0.0668901397;-0.0085552405;-0.0639018564;-0.00817317508;1.04420426;1.04604228;-0.0479325634;-7.33459736e-05;1.04677116;-0.0401340239;-0.00513271723;10;-0.0666661083;0;1.044444;1.00000069;1.00000105
22.502511;1.04677148;-0.0668884727;-0.00855523713;-0.0639002667;-0.00817319247;1.04420427;1.04604227;-0.0479325791;-7.33619104e-05;1.04677116;-0.0401330078;-0.00513270149;10;-0.0666660823;0;1.044444;1.00000067;1.00000106
22.503511;1.04677147;-0.0668884745;-0.00855523466;-0.0639002677;-0.00817321016;1.04420427;1.04604327;-0.0479325488;-7.33788181e-05;1.04677116;-0.0401329916;-0.00513268675;10;-0.066666058;0;1.044444;1.00000064;1.00000106
22.504511;1.04677146;-0.0668884785;-0.00855523341;-0.0639002669;-0.00817322802;1.04420428;1.04604326;-0.0479309706;-7.1803368e-05;1.04677116;-0.0401329756;-0.00513267342;10;-0.0666660356;0;1.044444;1.00000061;1.00000107
22.505511;1.04677145;-0.066886818;-0.00855523355;-0.0638986717;-0.00817324595;1.04420529;1.04604327;-0.0479309852;-7.18217559e-05;1.04677116;-0.0401319602;-0.00513266185;10;-0.0666660155;0;1.044444;1.00000059;1.00000107
22.506511;1.04677144;-0.0668868263;-0.00855523501;-0.0638986664;-0.0081732639;1.04420529;1.04604327;-0.0479309991;-7.18403188e-05;1.04677115;-0.0401319458;-0.00513265233;10;-0.0666659983;0;1.044444;1.00000057;1.00000108
22.507511;1.04677142;-0.0668868361;-0.00855357086;-0.0638986588;-0.00817168956;1.0442053;1.04604328;-0.047929419;-7.18587656e-05;1.04677115;-0.0401319325;-0.00513164504;10;-0.0666659843;0;1.044444;1.00000055;1.00000109
22.510511;1.04677136;-0.0668852051;-0.00855358188;-0.0638970321;-0.00817174154;1.04420531;1.04604333;-0.0479278616;-7.19108787e-05;1.04677114;-0.0401309012;-0.00513163599;10;-0.0666659654;0;1.044444;1.00000052;1.00000112
22.511511;1.04677133;-0.066883551;-0.00855358579;-0.0638954261;-0.00817175811;1.04420531;1.04604335;-0.0479278721;-7.03333098e-05;1.04677113;-0.0401298942;-0.00513163637;10;-0.0666659675;0;1.044444;1.00000051;1.00000113
22.512511;1.04677131;-0.0668835633;-0.00855358936;-0.0638954124;-0.00817177428;1.0442063;1.04604337;-0.0479278816;-7.03481474e-05;1.04677112;-0.0401298894;-0.0051316378;10;-0.0666659739;0;1.044444;1.0000005;1.00000114
22.513511;1.04677228;-0.0668835751;-0.00855359232;-0.0638953386;-0.00817178218;1.0442063;1.0460444;-0.0479262512;-7.03619861e-05;1.04677212;-0.0401298869;-0.00513163988;10;-0.0666659845;0;1.044444;1.0000005;1.00000115
22.514511;1.04677225;-0.0668819197;-0.00855192768;-0.0638937353;-0.00817020516;1.0442063;1.04604442;-0.0479262589;-7.03748887e-05;1.04677211;-0.0401288868;-0.00513064222;10;-0.0666659991;0;1.044444;1.0000005;1.00000116
22.516511;1.04677219;-0.0668819408;-0.00855192774;-0.0638937195;-0.00817023326;1.04420629;1.04604447;-0.0479246792;-7.03974797e-05;1.0467721;-0.0401288937;-0.00513064637;10;-0.0666660385;0;1.044444;1.00000049;1.00000117
22.517511;1.04677217;-0.0668819513;-0.00855192544;-0.0638937149;-0.00817024593;1.04420628;1.0460445;-0.0479246852;-6.88138491e-05;1.04677209;-0.0401289005;-0.00513064772;10;-0.0666660622;0;1.044444;1.00000049;1.00000117
22.518511;1.04677214;-0.0668802953;-0.00855192158;-0.06389212;-0.00817025756;1.04420727;1.04604452;-0.0479246909;-6.88223955e-05;1.04677208;-0.0401279096;-0.00513064841;10;-0.0666660875;0;1.044444;1.0000005;1.00000118
22.520511;1.04677209;-0.0668803164;-0.00855190957;-0.0638921175;-0.00817027739;1.04420726;1.04604457;-0.0479231095;-6.8835889e-05;1.04677206;-0.0401279337;-0.00513064741;10;-0.0666661404;0;1.044444;1.00000051;1.00000118
22.521511;1.04677206;-0.0668786596;-0.00855023492;-0.0638905242;-0.00816869303;1.04420725;1.0460446;-0.0479231162;-6.88409285e-05;1.04677206;-0.0401269485;-0.00512964572;10;-0.0666661666;0;1.044444;1.00000051;1.00000118
22.522511;1.04677203;-0.0668786687;-0.00855022566;-0.0638905226;-0.00816869904;1.04420724;1.04604562;-0.0479214844;-6.88450052e-05;1.04677205;-0.0401269652;-0.00512964343;10;-0.0666661921;0;1.044444;1.00000052;1.00000118
22.523511;1.04677201;-0.0668786768;-0.00855021513;-0.06389052;-0.00816870274;1.04420723;1.04604564;-0.0479214925;-6.88484821e-05;1.04677205;-0.0401269835;-0.00512964081;10;-0.0666662165;0;1.044444;1.00000054;1.00000119
22.524511;1.04677198;-0.0668770173;-0.00855020342;-0.0638889237;-0.0081687035;1.04420723;1.04604567;-0.0479215012;-6.72581466e-05;1.04677205;-0.0401260028;-0.00512963817;10;-0.0666662395;0;1.044444;1.00000055;1.00000119
22.525511;1.04677295;-0.0668770235;-0.00855019067;-0.0638888569;-0.00816869296;1.04420822;1.04604569;-0.0479199175;-6.72606207e-05;1.04677305;-0.0401260223;-0.00512963575;10;-0.066666261;0;1.044444;1.00000057;1.00000119
22.526511;1.04677292;-0.0668770289;-0.00855017708;-0.0638888492;-0.00816868642;1.04420821;1.0460457;-0.0479199278;-6.72625001e-05;1.04677305;-0.0401260415;-0.00512963369;10;-0.066666281;0;1.044444;1.00000058;1.00000119
22.527511;1.04677289;-0.0668753668;-0.00854849618;-0.0638872471;-0.00816708389;1.0442082;1.04604572;-0.0479199391;-6.7263674e-05;1.04677306;-0.0401250599;-0.00512863195;10;-0.0666662999;0;1.044444;1.0000006;1.00000119
22.530511;1.0467728;-0.0668737078;-0.00854845143;-0.0638856128;-0.00816703264;1.04420816;1.04604577;-0.0479183841;-6.72624559e-05;1.04677308;-0.0401241103;-0.00512862696;10;-0.0666663538;0;1.044444;1.00000065;1.00000121
22.531511;1.04677277;-0.0668737082;-0.00854843651;-0.0638855952;-0.00816700975;1.04420915;1.04604578;-0.0479183976;-6.56669096e-05;1.04677308;-0.0401241267;-0.00512862466;10;-0.066666372;0;1.044444;1.00000066;1.00000121
22.532511;1.04677274;-0.0668737077;-0.00854842203;-0.0638855764;-0.00816698456;1.04420914;1.04604679;-0.047916772;-6.56635917e-05;1.04677309;-0.0401241436;-0.00512862178;10;-0.0666663909;0;1.044444;1.00000068;1.00000121
22.533511;1.04677271;-0.0668737068;-0.00854840839;-0.0638855564;-0.00816695754;1.04420912;1.04604679;-0.0479167853;-6.56593718e-05;1.04677309;-0.0401241613;-0.00512861825;10;-0.0666664104;0;1.044444;1.00000069;1.00000122
22.534511;1.04677268;-0.0668720387;-0.00854672937;-0.0638839432;-0.00816533704;1.04420911;1.0460468;-0.0479167982;-6.56542695e-05;1.0467731;-0.0401231802;-0.00512761418;10;-0.0666664307;0;1.044444;1.00000071;1.00000122
22.536511;1.04677263;-0.0668720342;-0.00854670978;-0.0638838987;-0.00816527833;1.04420909;1.0460468;-0.0479152294;-6.56417285e-05;1.04677311;-0.0401232208;-0.0051276056;10;-0.0666664726;0;1.044444;1.00000074;1.00000122
22.537511;1.0467736;-0.0668703639;-0.00854670295;-0.0638822223;-0.00816524087;1.04421008;1.0460468;-0.0479152408;-6.4041025e-05;1.04677411;-0.0401222423;-0.00512760208;10;-0.0666664942;0;1.044444;1.00000075;1.00000123
22.539511;1.04677355;-0.0668703528;-0.00854669525;-0.063882175;-0.00816518283;1.04421006;1.04604679;-0.0479136677;-6.40238565e-05;1.04677412;-0.0401222877;-0.00512759924;10;-0.0666665383;0;1.044444;1.00000078;1.00000123
22.540511;1.04677353;-0.0668686783;-0.00854502738;-0.063880559;-0.00816356311;1.04421005;1.04604679;-0.0479136761;-6.40141443e-05;1.04677412;-0.0401213115;-0.00512660065;10;-0.0666665605;0;1.044444;1.00000079;1.00000123
22.541511;1.04677352;-0.066868669;-0.00854502768;-0.0638805349;-0.00816353721;1.04421005;1.04604778;-0.0479136375;-6.40037021e-05;1.04677412;-0.0401213359;-0.00512660421;10;-0.0666665826;0;1.044444;1.0000008;1.00000123
22.542511;1.0467735;-0.0668686585;-0.00854502933;-0.0638805106;-0.00816351341;1.04421004;1.04604777;-0.0479120499;-6.39928028e-05;1.04677412;-0.0401213607;-0.00512661003;10;-0.0666666043;0;1.044444;1.00000081;1.00000123
22.543511;1.04677349;-0.0668669806;-0.00854503221;-0.0638788938;-0.00816349211;1.04421104;1.04604776;-0.0479120543;-6.23884338e-05;1.04677412;-0.0401203857;-0.00512661816;10;-0.0666666258;0;1.044444;1.00000082;1.00000123
22.545511;1.04677347;-0.0668669569;-0.00854504122;-0.0638788436;-0.00816345829;1.04421103;1.04604774;-0.0479104653;-6.23678924e-05;1.04677411;-0.040120435;-0.00512664109;10;-0.0666666687;0;1.044444;1.00000083;1.00000122
22.546511;1.04677346;-0.0668669451;-0.00854338039;-0.0638788183;-0.00816185396;1.04421103;1.04604772;-0.0479104653;-6.23593126e-05;1.04677411;-0.0401204586;-0.00512565541;10;-0.0666666907;0;1.044444;1.00000084;1.00000121
22.548511;1.04677346;-0.0668652558;-0.00854339346;-0.0638771762;-0.00816183907;1.04421102;1.04604769;-0.0479088682;-6.23466664e-05;1.0467741;-0.0401195016;-0.00512568804;10;-0.0666667374;0;1.044444;1.00000085;1.0000012
22.549511;1.04677446;-0.0668652451;-0.00854339988;-0.0638770913;-0.00816182798;1.04421202;1.04604767;-0.0479088647;-6.23429034e-05;1.04677509;-0.0401195202;-0.00512570577;10;-0.0666667625;0;1.044444;1.00000086;1.0000012
22.550511;1.04677447;-0.0668635682;-0.00854340566;-0.0638754761;-0.00816182686;1.04421203;1.04604865;-0.0479088147;-6.07477651e-05;1.04677508;-0.0401185367;-0.00512572418;10;-0.066666789;0;1.044444;1.00000086;1.00000119
22.551511;1.04677447;-0.0668635583;-0.00854341049;-0.0638754542;-0.00816182738;1.04421203;1.04604863;-0.0479088097;-6.07481964e-05;1.04677507;-0.0401185509;-0.00512574314;10;-0.0666668168;0;1.044444;1.00000087;1.00000118
22.552511;1.04677448;-0.0668635485;-0.00854174761;-0.0638754335;-0.00816023697;1.04421203;1.04604861;-0.047907211;-6.07509783e-05;1.04677506;-0.0401185629;-0.00512476254;10;-0.0666668459;0;1.044444;1.00000088;1.00000118
22.554511;1.04677449;-0.066861862;-0.008541752;-0.0638738033;-0.00816024351;1.04421205;1.04604857;-0.0479071996;-6.07632695e-05;1.04677505;-0.0401175807;-0.0051248024;10;-0.0666669075;0;1.044444;1.0000009;1.00000116
22.555511;1.0467745;-0.0668618515;-0.00854175272;-0.063873786;-0.00816024791;1.04421306;1.04604855;-0.0479056009;-6.07721677e-05;1.04677504;-0.040117587;-0.00512482274;10;-0.0666669399;0;1.044444;1.00000092;1.00000116
22.556511;1.0467745;-0.0668618404;-0.00854175257;-0.0638737697;-0.00816025265;1.04421307;1.04604853;-0.0479055964;-5.91889763e-05;1.04677503;-0.040117592;-0.00512484323;10;-0.0666669731;0;1.044444;1.00000093;1.00000115
22.557511;1.04677451;-0.0668601614;-0.00854175177;-0.0638721624;-0.00816025728;1.04421309;1.04604851;-0.0479055929;-5.91997594e-05;1.04677503;-0.040116596;-0.00512486374;10;-0.066667007;0;1.044444;1.00000095;1.00000114
22.558511;1.04677451;-0.0668601478;-0.00854008396;-0.0638721483;-0.00815866918;1.04421311;1.04604848;-0.0479039973;-5.92106881e-05;1.04677502;-0.0401165994;-0.00512388408;10;-0.0666670413;0;1.044444;1.00000097;1.00000114
22.559511;1.04677451;-0.0668601326;-0.00854008283;-0.0638721353;-0.00815867245;1.04421312;1.04604946;-0.0479039506;-5.92212068e-05;1.04677502;-0.0401166025;-0.00512390397;10;-0.0666670753;0;1.044444;1.00000098;1.00000113
22.560511;1.04677551;-0.0668601157;-0.00854008207;-0.0638720621;-0.00815866699;1.04421314;1.04604943;-0.047903951;-5.92310108e-05;1.04677602;-0.0401166058;-0.00512392311;10;-0.0666671083;0;1.044444;1.000001;1.00000112
22.561511;1.04677551;-0.0668584304;-0.00854008202;-0.0638704584;-0.00815866841;1.04421416;1.04604941;-0.0479039526;-5.92397336e-05;1.04677603;-0.0401156094;-0.00512394109;10;-0.0666671397;0;1.044444;1.00000102;1.00000112
22.562511;1.04677551;-0.0668584102;-0.00854008302;-0.0638704476;-0.008158669;1.04421418;1.04604938;-0.0479023621;-5.76538571e-05;1.04677603;-0.0401156134;-0.00512395742;10;-0.0666671687;0;1.044444;1.00000104;1.00000111
22.563511;1.04677551;-0.0668583885;-0.00854008539;-0.0638704373;-0.00815866877;1.04421421;1.04604935;-0.0479023661;-5.7659805e-05;1.04677604;-0.0401156177;-0.00512397156;10;-0.0666671948;0;1.044444;1.00000105;1.0000011
22.564511;1.04677551;-0.0668566989;-0.00853842267;-0.0638688352;-0.00815707542;1.04421423;1.04604932;-0.0479023713;-5.76641344e-05;1.04677605;-0.040114622;-0.00512298308;10;-0.0666672177;0;1.044444;1.00000107;1.0000011
22.565511;1.04677551;-0.0668566748;-0.0085384282;-0.0638688258;-0.00815707325;1.04421425;1.04604929;-0.047900784;-5.76667572e-05;1.04677607;-0.040114626;-0.0051229917;10;-0.0666672374;0;1.044444;1.00000109;1.0000011
22.566511;1.04677551;-0.0668566502;-0.00853843502;-0.0638688171;-0.00815707007;1.04421527;1.04604927;-0.0479007907;-5.76677324e-05;1.04677608;-0.0401146294;-0.00512299737;10;-0.0666672538;0;1.044444;1.00000111;1.00000109
22.567511;1.04677551;-0.0668566252;-0.00853844257;-0.0638688093;-0.00815706604;1.04421528;1.04604924;-0.0479007975;-5.76673073e-05;1.0467761;-0.0401146319;-0.00512300033;10;-0.0666672675;0;1.044444;1.00000113;1.00000109
22.568511;1.04677551;-0.0668549338;-0.00853845015;-0.0638672107;-0.00815706139;1.0442153;1.04605021;-0.0479007583;-5.60725058e-05;1.04677611;-0.0401136329;-0.00512300105;10;-0.0666672788;0;1.044444;1.00000115;1.00000108
22.569511;1.04677551;-0.0668549094;-0.00853845712;-0.0638672058;-0.00815705633;1.04421532;1.04605019;-0.0478991712;-5.60704315e-05;1.04677613;-0.0401136325;-0.00512300011;10;-0.0666672882;0;1.044444;1.00000117;1.00000108
22.570511;1.04677552;-0.0668548858;-0.00853679647;-0.0638672028;-0.00815545885;1.04421534;1.04605016;-0.047899177;-5.60681068e-05;1.04677615;-0.0401136305;-0.0051219981;10;-0.0666672963;0;1.044444;1.00000118;1.00000108
22.571511;1.04677653;-0.0668531965;-0.00853680142;-0.0638655483;-0.00815544571;1.04421535;1.04605014;-0.047899182;-5.60658601e-05;1.04677717;-0.0401126269;-0.00512199558;10;-0.0666673036;0;1.044444;1.0000012;1.00000107
22.572511;1.04677654;-0.0668531753;-0.00853680532;-0.0638655488;-0.00815544047;1.04421637;1.04605011;-0.0478991863;-5.60639755e-05;1.04677718;-0.0401126217;-0.00512199323;10;-0.0666673103;0;1.044444;1.00000122;1.00000107
22.573511;1.04677655;-0.0668531559;-0.00853680812;-0.0638655509;-0.00815543554;1.04421638;1.04605009;-0.0478975965;-5.6062678e-05;1.0467772;-0.0401126149;-0.00512199166;10;-0.0666673171;0;1.044444;1.00000123;1.00000107
22.574511;1.04677657;-0.0668531387;-0.00853680966;-0.0638655544;-0.00815543111;1.04421639;1.04605007;-0.0478975994;-5.44688499e-05;1.04677722;-0.0401126065;-0.00512199134;10;-0.0666673242;0;1.044444;1.00000124;1.00000106
22.575511;1.04677659;-0.0668514573;-0.0085368098;-0.063863967;-0.00815542727;1.0442164;1.04605004;-0.0478976019;-5.44692537e-05;1.04677723;-0.0401115964;-0.00512199246;10;-0.0666673317;0;1.044444;1.00000125;1.00000106
22.576511;1.04677661;-0.0668514452;-0.00853514174;-0.0638639731;-0.00815383184;1.04421641;1.04605002;-0.0478960112;-5.44707523e-05;1.04677725;-0.0401115848;-0.00512099503;10;-0.0666673397;0;1.044444;1.00000126;1.00000105
22.577511;1.04677664;-0.0668514356;-0.00853513879;-0.0638639802;-0.0081538291;1.04421742;1.046051;-0.0478959681;-5.44733959e-05;1.04677726;-0.040111572;-0.00512099886;10;-0.066667348;0;1.044444;1.00000126;1.00000104
22.578511;1.04677666;-0.0668497619;-0.00853513426;-0.063862396;-0.00815382675;1.04421744;1.04605098;-0.0478959711;-5.44773186e-05;1.04677728;-0.0401105581;-0.00512100358;10;-0.0666673562;0;1.044444;1.00000127;1.00000103
22.579511;1.04677669;-0.0668497572;-0.00853512804;-0.0638624047;-0.00815382463;1.04421745;1.04605096;-0.0478959743;-5.28891638e-05;1.04677729;-0.0401105432;-0.00512100884;10;-0.0666673645;0;1.044444;1.00000128;1.00000102
22.581511;1.04677675;-0.0668497536;-0.00853511006;-0.0638624236;-0.00815382031;1.04421747;1.04605093;-0.0478943876;-5.29029811e-05;1.04677731;-0.040110511;-0.00512102006;10;-0.0666673802;0;1.044444;1.00000129;1.00000099
22.582511;1.04677779;-0.0668480877;-0.0085334316;-0.0638607798;-0.0081522176;1.04421748;1.04605091;-0.0478943912;-5.29114245e-05;1.04677832;-0.0401094939;-0.00512002591;10;-0.0666673872;0;1.044444;1.0000013;1.00000097
22.583511;1.04677782;-0.0668480901;-0.00853341794;-0.063860789;-0.00815221394;1.04421849;1.04605089;-0.0478928015;-5.29205015e-05;1.04677832;-0.0401094762;-0.00512003198;10;-0.0666673931;0;1.044444;1.00000131;1.00000095
22.584511;1.04677785;-0.0668480944;-0.00853340227;-0.0638607975;-0.00815220892;1.0442185;1.04605088;-0.047892805;-5.29298226e-05;1.04677833;-0.040109458;-0.00512003841;10;-0.0666673977;0;1.044444;1.00000032;0.99999993
22.585511;1.04677788;-0.0668481007;-0.00853338444;-0.0638608054;-0.00815220215;1.04421851;1.04605186;-0.0478927625;-5.13456932e-05;1.04677833;-0.0401094395;-0.00512004525;10;-0.066667401;0;1.044444;1.00000032;0.99999991
22.586511;1.0467779;-0.0668464429;-0.00853336445;-0.0638592202;-0.00815219337;1.04421853;1.04605185;-0.0478927653;-5.13544944e-05;1.04677833;-0.0401084211;-0.00512005251;10;-0.0666674026;0;1.044444;1.00000033;0.999999889
22.587511;1.04677793;-0.0668464546;-0.0085316758;-0.0638592264;-0.00815059023;1.04421854;1.04605183;-0.0478911746;-5.13625587e-05;1.04677833;-0.040108403;-0.00511906015;10;-0.0666674027;0;1.044444;1.00000034;0.999999869
22.588511;1.04677796;-0.0668464695;-0.00853165215;-0.0638592317;-0.0081505771;1.04421955;1.04605182;-0.0478911769;-5.13694707e-05;1.04677833;-0.0401083857;-0.00511906819;10;-0.0666674013;0;1.044444;1.00000034;0.999999849
22.590511;1.046778;-0.0668448437;-0.00853160121;-0.063857647;-0.00815054542;1.04421957;1.0460518;-0.0478911825;-5.13777499e-05;1.04677832;-0.040107353;-0.00511908578;10;-0.0666673948;0;1.044444;1.00000035;0.999999814
22.591511;1.04677802;-0.0668448695;-0.00853157433;-0.063857649;-0.00815052785;1.04421958;1.04605179;-0.0478895935;-4.97848039e-05;1.04677832;-0.0401073375;-0.00511909537;10;-0.0666673903;0;1.044444;1.00000035;0.999999799
22.592511;1.04677903;-0.0668448984;-0.00853154659;-0.063857589;-0.00815050204;1.04421959;1.04605178;-0.0478895991;-4.97821725e-05;1.04677931;-0.0401073222;-0.00511910537;10;-0.0666673851;0;1.044444;1.00000035;0.999999787
22.593511;1.04677904;-0.0668432632;-0.00852985142;-0.063855997;-0.00814889177;1.0442196;1.04605277;-0.0478895605;-4.97764238e-05;1.0467793;-0.040106307;-0.00511811558;10;-0.0666673792;0;1.044444;1.00000035;0.999999777
22.594511;1.04677905;-0.0668432967;-0.00852982243;-0.0638559966;-0.00814887391;1.0442206;1.04605277;-0.0478895691;-4.97677058e-05;1.0467793;-0.0401062916;-0.0051181258;10;-0.0666673727;0;1.044444;1.00000035;0.99999977
22.595511;1.04677906;-0.0668433316;-0.00852979335;-0.0638559959;-0.00814885641;1.04422061;1.04605277;-0.0478879857;-4.97561136e-05;1.04677928;-0.0401062757;-0.0051181359;10;-0.0666673654;0;1.044444;1.00000035;0.999999765
22.596511;1.04677906;-0.0668433678;-0.00852976467;-0.0638559951;-0.00814883935;1.04422061;1.04605277;-0.0478879967;-4.8148575e-05;1.04677927;-0.0401062591;-0.0051181458;10;-0.0666673575;0;1.044444;1.00000034;0.999999762
22.598511;1.04677905;-0.0668417764;-0.00852971037;-0.063854402;-0.00814880697;1.04422062;1.04605278;-0.0478864288;-4.81134473e-05;1.04677924;-0.0401052242;-0.00511816513;10;-0.066667339;0;1.044444;1.00000032;0.999999761
22.599511;1.04677904;-0.0668418153;-0.00852801907;-0.0638544023;-0.00814719979;1.04422162;1.0460528;-0.047886443;-4.80933527e-05;1.04677922;-0.040105206;-0.00511717468;10;-0.0666673284;0;1.044444;1.00000031;0.999999763
22.601511;1.04677902;-0.0668402283;-0.00852797702;-0.0638528134;-0.00814717341;1.04422161;1.04605283;-0.0478864725;-4.80500988e-05;1.04677919;-0.040104169;-0.00511719364;10;-0.0666673043;0;1.044444;1.00000029;0.999999772
22.602511;1.04678;-0.0668402685;-0.00852796005;-0.0638527555;-0.00814715466;1.04422161;1.04605385;-0.047884848;-4.64345404e-05;1.04678017;-0.0401041506;-0.00511720286;10;-0.0666672909;0;1.044444;1.00000027;0.999999779
22.603511;1.04677999;-0.0668403086;-0.00852794579;-0.0638527595;-0.00814714534;1.04422161;1.04605388;-0.0478848621;-4.64126584e-05;1.04678015;-0.0401041325;-0.00511721167;10;-0.0666672767;0;1.044444;1.00000026;0.999999787
22.604511;1.04677997;-0.0668403484;-0.00852626754;-0.0638527641;-0.00814554551;1.0442216;1.0460539;-0.0478848759;-4.63917171e-05;1.04678013;-0.0401041147;-0.00511621974;10;-0.0666672622;0;1.044444;1.00000024;0.999999797
22.605511;1.04677996;-0.0668387213;-0.00852625859;-0.0638511771;-0.00814553945;1.04422259;1.04605394;-0.0478848895;-4.63723361e-05;1.04678011;-0.0401030972;-0.00511622669;10;-0.0666672479;0;1.044444;1.00000022;0.999999807
22.607511;1.04677992;-0.0668387997;-0.00852624842;-0.0638511882;-0.00814553122;1.04422258;1.04605401;-0.0478833228;-4.63407789e-05;1.04678006;-0.0401030633;-0.00511623525;10;-0.0666672214;0;1.044444;1.00000018;0.999999827
22.608511;1.04677991;-0.0668388383;-0.00852624719;-0.0638511936;-0.0081455286;1.04422256;1.04605405;-0.0478833352;-4.47363334e-05;1.04678004;-0.0401030467;-0.00511623578;10;-0.0666672095;0;1.044444;1.00000015;0.999999838
22.609511;1.04677989;-0.0668372098;-0.00852624852;-0.0638496064;-0.00814552674;1.04422255;1.04605409;-0.0478833466;-4.47286028e-05;1.04678001;-0.0401020305;-0.00511623313;10;-0.0666671986;0;1.044444;1.00000013;0.999999847
22.610511;1.04677987;-0.0668372471;-0.00852458559;-0.0638496111;-0.00814393336;1.04422353;1.04605513;-0.0478817176;-4.47242783e-05;1.04677999;-0.0401020146;-0.00511522691;10;-0.0666671888;0;1.044444;1.00000011;0.999999856
22.612511;1.04677983;-0.0668373186;-0.00852459924;-0.0638496186;-0.00814393301;1.0442235;1.04605523;-0.0478817339;-4.47256298e-05;1.04677993;-0.0401019847;-0.00511520311;10;-0.0666671726;0;1.044444;1.00000007;0.999999868
22.613511;1.04678082;-0.0668356851;-0.00852460871;-0.063847968;-0.0081439261;1.04422348;1.04605528;-0.0478817404;-4.31376503e-05;1.04678089;-0.0401009707;-0.00511518565;10;-0.0666671663;0;1.044444;1.00000005;0.999999871
22.614511;1.0467808;-0.0668357161;-0.00852461978;-0.0638479697;-0.00814392759;1.04422347;1.04605532;-0.0478801522;-4.31457725e-05;1.04678086;-0.0401009574;-0.00511516468;10;-0.0666671614;0;1.044444;1.00000004;0.999999872
22.615511;1.04678079;-0.0668357444;-0.00852296567;-0.0638479704;-0.00814233734;1.04422446;1.04605537;-0.0478801557;-4.31563613e-05;1.04678083;-0.0401009448;-0.00511414046;10;-0.0666671579;0;1.044444;1.00000002;0.99999987
22.617511;1.04678076;-0.0668341247;-0.00852299521;-0.0638463764;-0.00814234161;1.04422444;1.04605546;-0.047880156;-4.31828385e-05;1.04678077;-0.0400999211;-0.00511408397;10;-0.0666671548;0;1.044444;1;0.999999862
22.618511;1.04678074;-0.066834143;-0.00852301236;-0.0638463733;-0.00814234343;1.04422443;1.0460565;-0.047878513;-4.16043307e-05;1.04678075;-0.0400999097;-0.00511405271;10;-0.0666671545;0;1.044444;0.999999992;0.999999856
22.619511;1.04678073;-0.0668341577;-0.00852303133;-0.0638463681;-0.0081423448;1.04422443;1.04605654;-0.0478785062;-4.16196864e-05;1.04678072;-0.0400998981;-0.00511402003;10;-0.0666671545;0;1.044444;0.999999986;0.99999985
22.620511;1.04678071;-0.0668341689;-0.0085213856;-0.0638463606;-0.00814075337;1.04422544;1.04605658;-0.0478784963;-4.16353763e-05;1.0467807;-0.0400998865;-0.0051129863;10;-0.0666671545;0;1.044444;0.999999983;0.999999844
22.622511;1.04678068;-0.0668325152;-0.00852143321;-0.0638447452;-0.00814075226;1.04422545;1.04605664;-0.0478768749;-4.16675541e-05;1.04678067;-0.0400988635;-0.00511291703;10;-0.0666671533;0;1.044444;0.999999986;0.999999835
22.623511;1.04678167;-0.0668325174;-0.0085214597;-0.0638446686;-0.00814074223;1.04422546;1.04605666;-0.0478768572;-4.16840334e-05;1.04678167;-0.0400988527;-0.0051128823;10;-0.066667152;0;1.044444;0.999999991;0.999999833
22.624511;1.04678165;-0.066832517;-0.00852148793;-0.0638446509;-0.00814073857;1.04422547;1.04605668;-0.0478768378;-4.01074483e-05;1.04678166;-0.0400988426;-0.00511284818;10;-0.0666671499;0;1.044444;0.999999999;0.999999831
22.625511;1.04678164;-0.0668308474;-0.00852151785;-0.0638430394;-0.00814073337;1.04422648;1.0460567;-0.047876817;-4.01243163e-05;1.04678166;-0.0400978333;-0.00511281521;10;-0.066667147;0;1.044444;1.00000001;0.99999983
22.626511;1.04678163;-0.0668308421;-0.00851988268;-0.063843019;-0.00813913453;1.04422649;1.04605771;-0.0478751567;-4.01412123e-05;1.04678166;-0.040097825;-0.00511178382;10;-0.0666671433;0;1.044444;1.00000002;0.99999983
22.628511;1.04678161;-0.0668308241;-0.00851994983;-0.0638429767;-0.00813911786;1.04422651;1.04605773;-0.0478751151;-4.01745148e-05;1.04678167;-0.040097811;-0.00511172728;10;-0.066667134;0;1.044444;1.00000006;0.999999829
22.629511;1.0467816;-0.0668291448;-0.00851998517;-0.0638413634;-0.00813910842;1.04422652;1.04605773;-0.0478750961;-3.85972282e-05;1.04678169;-0.040096805;-0.00511170275;10;-0.0666671286;0;1.044444;1.00000008;0.999999829
22.630511;1.04678159;-0.0668291296;-0.00852002141;-0.0638413432;-0.0081390985;1.04422752;1.04605773;-0.0478734856;-3.86127162e-05;1.0467817;-0.0400967995;-0.00511168105;10;-0.0666671223;0;1.044444;1.0000001;0.999999827
22.631511;1.04678158;-0.0668291118;-0.00851839163;-0.0638413244;-0.00813749593;1.04422753;1.04605773;-0.0478734704;-3.86277136e-05;1.04678171;-0.0400967946;-0.00511066235;10;-0.0666671148;0;1.044444;1.00000012;0.999999825
22.632511;1.04678258;-0.0668290917;-0.00851842891;-0.0638412466;-0.00813747727;1.04422753;1.04605772;-0.0478734576;-3.86421664e-05;1.04678273;-0.0400967901;-0.0051106468;10;-0.066667106;0;1.044444;1.00000014;0.999999823
22.633511;1.04678257;-0.0668274026;-0.00851846626;-0.0638396401;-0.00813746598;1.04422752;1.04605771;-0.047873447;-3.86559002e-05;1.04678275;-0.0400957863;-0.00511063457;10;-0.0666670957;0;1.044444;1.00000016;0.99999982
22.634511;1.04678257;-0.0668273777;-0.00851850338;-0.0638396284;-0.0081374545;1.04422752;1.0460587;-0.0478717996;-3.70753518e-05;1.04678277;-0.0400957831;-0.00511062581;10;-0.0666670839;0;1.044444;1.00000019;0.999999818
22.635511;1.04678257;-0.0668273504;-0.00851854001;-0.0638396198;-0.00813744298;1.04422851;1.04605868;-0.0478717933;-3.70869839e-05;1.04678279;-0.0400957806;-0.00511062065;10;-0.0666670708;0;1.044444;1.00000021;0.999999815
22.636511;1.04678257;-0.0668273203;-0.00851690922;-0.0638396145;-0.00813583923;1.0442285;1.04605865;-0.0478717887;-3.70974908e-05;1.04678281;-0.040095779;-0.00510961916;10;-0.0666670563;0;1.044444;1.00000023;0.999999814
22.639511;1.04678258;-0.0668255476;-0.00851700951;-0.0638380246;-0.00813580298;1.04422846;1.04605855;-0.0478701917;-3.7124167e-05;1.04678287;-0.0400947811;-0.00510963534;10;-0.0666670051;0;1.044444;1.00000029;0.999999818
22.640511;1.04678259;-0.0668255078;-0.00851703977;-0.0638380302;-0.00813578988;1.04422944;1.04605851;-0.0478701942;-3.5538375e-05;1.04678289;-0.0400947845;-0.00510964655;10;-0.0666669863;0;1.044444;1.00000031;0.999999823
22.641511;1.04678259;-0.0668237995;-0.00851540157;-0.0638364452;-0.00813418383;1.04422942;1.04605847;-0.0478701989;-3.55448391e-05;1.04678291;-0.0400937895;-0.00510866006;10;-0.066666967;0;1.044444;1.00000032;0.999999829
22.642511;1.0467836;-0.0668237563;-0.00851542826;-0.063836393;-0.00813416139;1.0442294;1.04605943;-0.0478701601;-3.55498786e-05;1.04678393;-0.040093796;-0.00510867562;10;-0.0666669474;0;1.044444;1.00000034;0.999999837
22.644511;1.04678362;-0.066823666;-0.00851547666;-0.0638364146;-0.00813412998;1.04422936;1.04605934;-0.0478685876;-3.55544518e-05;1.04678397;-0.0400938127;-0.005108712;10;-0.0666669078;0;1.044444;1.00000036;0.999999855
22.645511;1.04678363;-0.0668236189;-0.00851549883;-0.0638364273;-0.00813411365;1.04423034;1.04605929;-0.0478686009;-3.39602501e-05;1.04678399;-0.0400938226;-0.00510873233;10;-0.0666668883;0;1.044444;1.00000037;0.999999866
22.646511;1.04678365;-0.0668219043;-0.00851385336;-0.0638348486;-0.00813250522;1.04423033;1.04605924;-0.0478686158;-3.39572601e-05;1.04678401;-0.0400928331;-0.00510775376;10;-0.0666668693;0;1.044444;1.00000038;0.999999877
22.649511;1.04678369;-0.0668217593;-0.0085139138;-0.0638348913;-0.00813246063;1.04423028;1.04605911;-0.0478670742;-3.39397004e-05;1.04678407;-0.0400928657;-0.00510782219;10;-0.0666668175;0;1.044444;1.00000039;0.999999913
22.650511;1.04678371;-0.0668200463;-0.00851393359;-0.0638333133;-0.00813244798;1.04423127;1.04606007;-0.0478670471;-3.23388168e-05;1.04678408;-0.0400918756;-0.00510784522;10;-0.0666668019;0;1.044444;1.00000039;0.999999925
22.651511;1.04678373;-0.0668200024;-0.00851395341;-0.0638333273;-0.00813243669;1.04423125;1.04606002;-0.0478670661;-3.23304879e-05;1.04678409;-0.0400918847;-0.00510786743;10;-0.0666667869;0;1.044444;1.00000039;0.999999938
22.652511;1.04678475;-0.0668199613;-0.00851230653;-0.0638332804;-0.00813082697;1.04423124;1.04605999;-0.0478654918;-3.2321205e-05;1.0467851;-0.0400918925;-0.00510688822;10;-0.0666667724;0;1.044444;1.00000039;0.999999951
22.654511;1.0467848;-0.0668182212;-0.00851234471;-0.063831716;-0.00813081212;1.04423122;1.04605992;-0.0478655285;-3.22990619e-05;1.04678512;-0.0400909047;-0.00510692384;10;-0.0666667449;0;1.044444;1.00000038;0.999999977
22.655511;1.04678482;-0.0668181889;-0.00851236203;-0.0638317294;-0.00813080677;1.0442322;1.04605988;-0.047865546;-3.06927228e-05;1.04678512;-0.0400909092;-0.00510693817;10;-0.0666667317;0;1.044444;1.00000037;0.999999989
22.656511;1.04678485;-0.0668181593;-0.00851237742;-0.0638317422;-0.00813080251;1.04423219;1.04605985;-0.0478639694;-3.06782104e-05;1.04678512;-0.0400909132;-0.0051069499;10;-0.0666667188;0;1.044444;1.00000037;1
22.657511;1.04678487;-0.0668181323;-0.00851072371;-0.0638317546;-0.00812920704;1.04423218;1.04606083;-0.0478639395;-3.06621705e-05;1.04678512;-0.0400909168;-0.00510595866;10;-0.0666667062;0;1.044444;1.00000036;1.00000001
22.659511;1.04678492;-0.0668164194;-0.00851074093;-0.0638301862;-0.00812920353;1.04423215;1.04606078;-0.0478639669;-3.06265766e-05;1.04678511;-0.040089924;-0.00510596551;10;-0.0666666819;0;1.044444;1.00000033;1.00000003
22.660511;1.04678494;-0.0668164;-0.00851074475;-0.0638301978;-0.0081292037;1.04423313;1.04606075;-0.0478623848;-2.90147061e-05;1.04678511;-0.040089928;-0.00510596305;10;-0.0666666703;0;1.044444;1.00000032;1.00000004
22.661511;1.04678595;-0.0668163832;-0.00851074524;-0.0638301484;-0.00812919777;1.04423311;1.04606073;-0.0478623943;-2.89963424e-05;1.0467861;-0.0400899325;-0.00510595678;10;-0.0666666593;0;1.044444;1.0000003;1.00000004
22.662511;1.04678597;-0.0668163691;-0.00850907579;-0.0638301598;-0.00812760942;1.04423309;1.04606072;-0.0478624017;-2.89786519e-05;1.0467861;-0.0400899376;-0.00510494702;10;-0.0666666486;0;1.044444;1.00000028;1.00000005
22.664511;1.04678599;-0.0668146826;-0.0085090615;-0.0638285907;-0.00812762421;1.04423305;1.04606069;-0.0478624097;-2.89461619e-05;1.04678609;-0.0400889498;-0.00510491777;10;-0.0666666289;0;1.044444;1.00000024;1.00000006
22.665511;1.046786;-0.0668146765;-0.00850905082;-0.0638286027;-0.00812763548;1.04423403;1.04606168;-0.0478607709;-2.73381689e-05;1.04678608;-0.0400889572;-0.00510489827;10;-0.0666666198;0;1.044444;1.00000021;1.00000006
22.666511;1.04678601;-0.0668146725;-0.00850903834;-0.0638286155;-0.00812764943;1.04423401;1.04606167;-0.0478607688;-2.73245075e-05;1.04678608;-0.0400889656;-0.00510487546;10;-0.0666666112;0;1.044444;1.00000019;1.00000007
22.667511;1.04678602;-0.0668146704;-0.00850735771;-0.0638286291;-0.00812607386;1.04423399;1.04606167;-0.0478607643;-2.73118093e-05;1.04678607;-0.040088975;-0.00510384948;10;-0.0666666029;0;1.044444;1.00000016;1.00000007
22.669511;1.04678603;-0.0668130046;-0.0085073259;-0.0638270673;-0.00812611428;1.04423395;1.04606166;-0.0478591557;-2.7288718e-05;1.04678607;-0.0400879957;-0.00510378954;10;-0.0666665867;0;1.044444;1.00000011;1.00000007
22.670511;1.04678604;-0.0668130072;-0.00850730793;-0.0638270843;-0.00812613753;1.04423494;1.04606166;-0.0478591453;-2.56847382e-05;1.04678606;-0.0400880066;-0.00510375666;10;-0.0666665788;0;1.044444;1.00000008;1.00000008
22.671511;1.04678704;-0.0668130109;-0.00850728825;-0.0638270416;-0.00812615457;1.04423493;1.04606167;-0.0478591331;-2.56744323e-05;1.04678706;-0.0400880177;-0.00510372264;10;-0.0666665714;0;1.044444;1.00000006;1.00000008
22.672511;1.04678704;-0.066811349;-0.00850559988;-0.063825469;-0.00812458823;1.04423493;1.04606167;-0.0478591193;-2.56644157e-05;1.04678706;-0.0400870288;-0.00510268806;10;-0.0666665649;0;1.044444;1.00000003;1.00000008
22.673511;1.04678704;-0.0668113546;-0.00850557586;-0.0638254895;-0.00812461458;1.04423493;1.04606268;-0.0478590578;-2.56546187e-05;1.04678706;-0.04008704;-0.00510265338;10;-0.0666665596;0;1.044444;1;1.00000008
22.674511;1.04678704;-0.066811361;-0.00850554935;-0.0638255106;-0.00812464094;1.04423493;1.04606268;-0.0478574471;-2.56451376e-05;1.04678706;-0.0400870512;-0.00510261891;10;-0.0666665559;0;1.044444;0.999999978;1.00000009
22.675511;1.04678704;-0.0668113684;-0.00850552023;-0.063825532;-0.0081246669;1.04423594;1.04606269;-0.0478574277;-2.40427625e-05;1.04678706;-0.0400870625;-0.00510258481;10;-0.0666665539;0;1.044444;0.999999954;1.00000009
22.676511;1.04678704;-0.0668113769;-0.00850548849;-0.0638255536;-0.00812469209;1.04423594;1.0460627;-0.0478574063;-2.40341157e-05;1.04678706;-0.040087074;-0.00510255119;10;-0.066666554;0;1.044444;0.999999931;1.00000009
22.677511;1.04678704;-0.0668097204;-0.0085037875;-0.063823983;-0.00812312395;1.04423595;1.04606271;-0.0478573832;-2.40259483e-05;1.04678706;-0.0400860856;-0.0051015181;10;-0.0666665562;0;1.044444;0.999999909;1.00000009
22.678511;1.04678703;-0.0668097324;-0.00850375074;-0.0638240048;-0.00812314651;1.04423596;1.04606272;-0.0478573583;-2.40182312e-05;1.04678706;-0.0400860972;-0.00510148558;10;-0.0666665608;0;1.044444;0.999999888;1.0000001
22.679511;1.04678703;-0.0668097464;-0.00850371172;-0.0638240269;-0.00812316733;1.04423698;1.04606273;-0.0478557386;-2.40108859e-05;1.04678706;-0.0400861089;-0.00510145369;10;-0.0666665679;0;1.044444;0.999999868;1.0000001
22.680511;1.04678804;-0.0668097626;-0.00850367079;-0.0638239883;-0.00812317853;1.04423699;1.04606374;-0.0478556649;-2.24105219e-05;1.04678806;-0.0400861207;-0.00510142255;10;-0.066666578;0;1.044444;0.999999848;1.0000001
22.681511;1.04678804;-0.0668097813;-0.00850362843;-0.0638240107;-0.00812319565;1.04423701;1.04606376;-0.0478556357;-2.2403692e-05;1.04678806;-0.0400861326;-0.00510139231;10;-0.0666665915;0;1.044444;0.999999829;1.00000011
22.682511;1.04678804;-0.0668081359;-0.00850191857;-0.0638224406;-0.00812161881;1.04423702;1.04606377;-0.0478556055;-2.23971867e-05;1.04678805;-0.0400851446;-0.00510036321;10;-0.0666666085;0;1.044444;0.999999809;1.00000011
22.683511;1.04678804;-0.0668081598;-0.00850187508;-0.0638224617;-0.00812163246;1.04423704;1.04606378;-0.0478539813;-2.23912498e-05;1.04678805;-0.0400851568;-0.00510033547;10;-0.0666666291;0;1.044444;0.999999789;1.00000012
22.684511;1.04678805;-0.0668081862;-0.00850183167;-0.0638224811;-0.00812164454;1.04423805;1.0460638;-0.04785395;-2.23862193e-05;1.04678805;-0.0400851695;-0.00510030932;10;-0.066666653;0;1.044444;0.999999769;1.00000013
22.685511;1.04678805;-0.0668082149;-0.00850178861;-0.0638224983;-0.00812165495;1.04423807;1.04606381;-0.0478539188;-2.07891248e-05;1.04678805;-0.0400851828;-0.00510028493;10;-0.0666666798;0;1.044444;0.999999749;1.00000014
22.686511;1.04678806;-0.0668065793;-0.00850007944;-0.0638209207;-0.00812007124;1.04423808;1.04606383;-0.047853888;-2.07866551e-05;1.04678805;-0.0400841971;-0.0050992624;10;-0.066666709;0;1.044444;0.999999729;1.00000015
22.687511;1.04678807;-0.0668066125;-0.00850003767;-0.0638209321;-0.00812007744;1.04423809;1.04606385;-0.0478538581;-2.07854534e-05;1.04678805;-0.040084213;-0.00509924174;10;-0.0666667399;0;1.044444;0.99999971;1.00000016
22.688511;1.04678808;-0.0668066479;-0.00849999672;-0.0638209402;-0.0081200812;1.04423811;1.04606486;-0.0478521899;-2.07852335e-05;1.04678805;-0.0400842308;-0.00509922292;10;-0.0666667718;0;1.044444;0.999999691;1.00000018
22.689511;1.04678909;-0.0668066853;-0.00849995661;-0.0638208839;-0.00812007473;1.04423912;1.04606488;-0.0478521617;-2.07856858e-05;1.04678905;-0.0400842504;-0.00509920582;10;-0.066666804;0;1.044444;0.999999672;1.00000019
22.690511;1.0467891;-0.0668067244;-0.00849991738;-0.0638208851;-0.00812007361;1.04423914;1.04606489;-0.0478521345;-1.91931524e-05;1.04678905;-0.0400842716;-0.00509919033;10;-0.0666668358;0;1.044444;0.999999654;1.00000021
22.691511;1.04678912;-0.0668050979;-0.00849821246;-0.0638192906;-0.00811847791;1.04423915;1.0460649;-0.0478521087;-1.91937836e-05;1.04678906;-0.040083294;-0.00509817634;10;-0.0666668665;0;1.044444;0.999999636;1.00000023
22.693511;1.04678914;-0.0668051792;-0.00849813973;-0.0638192755;-0.00811846365;1.04423918;1.04606493;-0.0478504695;-1.91927066e-05;1.04678907;-0.0400833402;-0.00509815279;10;-0.0666669227;0;1.044444;0.999999602;1.00000026
22.694511;1.04678916;-0.0668052186;-0.00849810572;-0.0638192629;-0.00811845299;1.04424019;1.04606494;-0.0478504499;-1.91898751e-05;1.04678907;-0.0400833628;-0.00509814326;10;-0.0666669472;0;1.044444;0.999999587;1.00000028
22.695511;1.04678917;-0.066805256;-0.0084980736;-0.0638192471;-0.00811844002;1.0442402;1.04606595;-0.047850387;-1.75916597e-05;1.04678908;-0.0400833845;-0.00509813532;10;-0.0666669686;0;1.044444;0.999999572;1.00000029
22.696511;1.04678919;-0.0668036241;-0.00849637693;-0.0638176361;-0.00811683254;1.04424021;1.04606596;-0.0478503724;-1.75844999e-05;1.04678909;-0.040082405;-0.00509712908;10;-0.0666669867;0;1.044444;0.999999558;1.00000031
22.697511;1.0467892;-0.0668036559;-0.00849634914;-0.0638176144;-0.00811681483;1.04424022;1.04606597;-0.0478503602;-1.75752034e-05;1.0467891;-0.0400824241;-0.00509712465;10;-0.0666670014;0;1.044444;0.999999545;1.00000033
22.698511;1.04679021;-0.0668036842;-0.00849632355;-0.0638175291;-0.00811678702;1.04424123;1.04606598;-0.0478487574;-1.75640888e-05;1.04679011;-0.0400824417;-0.00509712207;10;-0.0666670128;0;1.044444;0.999999531;1.00000034
22.699511;1.04679022;-0.0668037088;-0.00849629995;-0.0638175023;-0.0081167648;1.04424123;1.04606599;-0.0478487501;-1.75516437e-05;1.04679011;-0.0400824575;-0.0050971213;10;-0.066667021;0;1.044444;0.999999517;1.00000036
22.700511;1.04679022;-0.0668037297;-0.00849627803;-0.0638174733;-0.00811674075;1.04424124;1.04606599;-0.047848745;-1.5945106e-05;1.04679012;-0.0400824715;-0.00509712221;10;-0.0666670264;0;1.044444;0.999999502;1.00000037
22.701511;1.04679023;-0.0668020804;-0.00849459074;-0.0638158504;-0.00811512313;1.04424124;1.046066;-0.0478487417;-1.59313815e-05;1.04679013;-0.0400814837;-0.00509612464;10;-0.0666670292;0;1.044444;0.999999487;1.00000039
22.702511;1.04679023;-0.0668020943;-0.00849457121;-0.0638158182;-0.00811509683;1.04424124;1.046067;-0.0478486944;-1.59173431e-05;1.04679014;-0.0400814942;-0.00509612845;10;-0.0666670296;0;1.044444;0.999999472;1.0000004
22.703511;1.04679023;-0.0668021054;-0.00849455266;-0.0638157847;-0.0081150703;1.04424224;1.046067;-0.0478471013;-1.59030633e-05;1.04679015;-0.040081503;-0.00509613358;10;-0.0666670278;0;1.044444;0.999999457;1.00000042
22.704511;1.04679023;-0.0668021142;-0.00849453507;-0.0638157501;-0.00811504411;1.04424224;1.04606701;-0.0478471032;-1.42953339e-05;1.04679016;-0.0400815101;-0.00509613998;10;-0.0666670242;0;1.044444;0.999999441;1.00000043
22.705511;1.04679023;-0.0668021211;-0.0084945184;-0.0638157143;-0.00811501879;1.04424223;1.04606701;-0.047847107;-1.4280867e-05;1.04679016;-0.0400815153;-0.00509614759;10;-0.0666670189;0;1.044444;0.999999426;1.00000045
22.706511;1.04679023;-0.0668004595;-0.00849283598;-0.0638140854;-0.00811340266;1.04424222;1.04606701;-0.047847113;-1.42666015e-05;1.04679017;-0.0400805185;-0.00509515636;10;-0.0666670121;0;1.044444;0.999999412;1.00000046
22.707511;1.04679123;-0.0668004629;-0.00849282116;-0.0638139865;-0.00811337268;1.04424222;1.04606701;-0.0478471213;-1.42527109e-05;1.04679118;-0.0400805194;-0.00509516618;10;-0.0666670039;0;1.044444;0.999999399;1.00000048
22.708511;1.04679124;-0.0668004649;-0.00849280735;-0.0638139478;-0.0081133525;1.0442432;1.04606701;-0.0478455389;-1.42393379e-05;1.04679119;-0.0400805183;-0.00509517685;10;-0.0666669943;0;1.044444;0.999999387;1.00000049
