time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.709511;1.04679124;-0.0668004654;-0.00849279459;-0.0638139084;-0.00811333457;1.04424319;1.04606702;-0.0478455522;-1.26333828e-05;1.0467912;-0.0400805151;-0.00509518813;10;-0.0666669836;0;1.044444;0.999999376;1.00000051
22.710511;1.04679124;-0.0668004647;-0.00849278294;-0.0638138688;-0.00811331904;1.04424318;1.04606802;-0.0478455221;-1.26216338e-05;1.04679121;-0.0400805102;-0.00509519984;10;-0.0666669721;0;1.044444;0.999999366;1.00000052
22.711511;1.04679125;-0.0667987963;-0.00849110596;-0.0638122369;-0.00811171378;1.04424316;1.04606803;-0.0478455399;-1.26111896e-05;1.04679122;-0.0400795038;-0.00509421183;10;-0.0666669604;0;1.044444;0.999999358;1.00000053
22.712511;1.04679125;-0.066798794;-0.00849109726;-0.0638121976;-0.00811170311;1.04424415;1.04606804;-0.0478455595;-1.26023576e-05;1.04679122;-0.0400794964;-0.00509422406;10;-0.0666669487;0;1.044444;0.999999351;1.00000054
22.713511;1.04679126;-0.0667987916;-0.00849109057;-0.0638121591;-0.00811169469;1.04424413;1.04606804;-0.0478439872;-1.25953419e-05;1.04679123;-0.0400794882;-0.0050942366;10;-0.0666669376;0;1.044444;0.999999345;1.00000055
22.714511;1.04679127;-0.0667987897;-0.00849108626;-0.0638121219;-0.00811168827;1.04424411;1.04606805;-0.047844009;-1.09969702e-05;1.04679124;-0.0400794795;-0.00509424957;10;-0.0666669272;0;1.044444;0.99999934;1.00000056
22.715511;1.04679127;-0.0667987885;-0.00848941789;-0.0638120862;-0.00811009137;1.04424409;1.04606807;-0.0478440313;-1.09938052e-05;1.04679124;-0.0400794703;-0.00509326298;10;-0.0666669177;0;1.044444;0.999999336;1.00000057
22.716511;1.04679228;-0.0667971216;-0.00848941885;-0.0638103995;-0.00811008021;1.04424407;1.04606808;-0.0478440539;-1.09925635e-05;1.04679225;-0.0400784607;-0.00509327669;10;-0.066666909;0;1.044444;0.999999333;1.00000059
22.717511;1.04679229;-0.0667971219;-0.00848942236;-0.0638103682;-0.00811007765;1.04424505;1.04606909;-0.0478440307;-1.09931964e-05;1.04679225;-0.0400784507;-0.00509329049;10;-0.0666669009;0;1.044444;0.999999331;1.0000006
22.718511;1.0467923;-0.0667971224;-0.00848942818;-0.0638103393;-0.00811007546;1.04424503;1.0460691;-0.0478424601;-1.0995661e-05;1.04679226;-0.04007844;-0.00509330426;10;-0.0666668936;0;1.044444;0.999999329;1.00000061
22.719511;1.0467923;-0.0667971229;-0.00848943598;-0.0638103128;-0.00811007319;1.04424501;1.04606911;-0.0478424826;-9.40656801e-06;1.04679226;-0.0400784287;-0.005093318;10;-0.0666668871;0;1.044444;0.999999328;1.00000062
22.720511;1.04679231;-0.066797123;-0.00848777872;-0.0638102883;-0.0081084783;1.04424498;1.04606912;-0.0478425052;-9.41228068e-06;1.04679226;-0.0400784168;-0.0050923318;10;-0.0666668816;0;1.044444;0.999999328;1.00000063
22.721511;1.04679232;-0.0667954556;-0.00848778935;-0.0638086737;-0.00810847492;1.04424596;1.04606913;-0.0478425281;-9.41931795e-06;1.04679226;-0.0400774043;-0.00509234577;10;-0.0666668775;0;1.044444;0.999999328;1.00000064
22.722511;1.04679232;-0.0667954542;-0.00848780084;-0.0638086532;-0.00810847078;1.04424594;1.04606914;-0.0478425514;-9.42741119e-06;1.04679226;-0.0400773913;-0.00509235997;10;-0.0666668748;0;1.044444;0.99999933;1.00000066
22.723511;1.04679232;-0.0667954519;-0.00848781291;-0.0638086346;-0.00810846592;1.04424592;1.04606915;-0.0478409817;-7.84290343e-06;1.04679226;-0.0400773776;-0.00509237444;10;-0.0666668736;0;1.044444;0.999999332;1.00000067
22.724511;1.04679232;-0.0667954487;-0.00848782547;-0.063808618;-0.0081084604;1.0442459;1.04607015;-0.0478409599;-7.85175734e-06;1.04679225;-0.0400773631;-0.00509238909;10;-0.0666668736;0;1.044444;0.999999335;1.00000068
22.725511;1.04679332;-0.0667954447;-0.00848617186;-0.0638085424;-0.00810685441;1.04424588;1.04607016;-0.0478409836;-7.86005215e-06;1.04679325;-0.0400773474;-0.00509140377;10;-0.0666668748;0;1.044444;0.999999338;1.00000068
22.726511;1.04679333;-0.0667954399;-0.00848618548;-0.0638085296;-0.00810684788;1.04424686;1.04607016;-0.0478410067;-7.86712582e-06;1.04679324;-0.0400773302;-0.00509141832;10;-0.0666668769;0;1.044444;0.999999341;1.00000069
22.727511;1.04679333;-0.0667937678;-0.00848619985;-0.0638069264;-0.00810684095;1.04424684;1.04607017;-0.0478410284;-7.87240918e-06;1.04679322;-0.0400763111;-0.00509143268;10;-0.06666688;0;1.044444;0.999999345;1.0000007
22.728511;1.04679333;-0.0667937618;-0.00848621522;-0.0638069168;-0.00810683363;1.04424682;1.04607018;-0.047839455;-6.28217477e-06;1.04679321;-0.0400762902;-0.00509144685;10;-0.0666668838;0;1.044444;0.999999349;1.0000007
22.729511;1.04679333;-0.0667937552;-0.00848456522;-0.0638069085;-0.00810523374;1.0442468;1.04607018;-0.0478394724;-6.28259737e-06;1.04679319;-0.0400762674;-0.0050904609;10;-0.0666668884;0;1.044444;0.999999352;1.00000071
22.730511;1.04679333;-0.0667937481;-0.00848458346;-0.0638069013;-0.00810522566;1.04424779;1.04607019;-0.0478394872;-6.28014494e-06;1.04679317;-0.0400762428;-0.00509047491;10;-0.0666668937;0;1.044444;0.999999355;1.00000071
22.731511;1.04679333;-0.0667937407;-0.00848460346;-0.0638068955;-0.00810521736;1.04424778;1.0460702;-0.0478394992;-6.27463057e-06;1.04679315;-0.0400762167;-0.00509048906;10;-0.0666668996;0;1.044444;0.999999357;1.00000071
22.732511;1.04679332;-0.0667920668;-0.00848462534;-0.0638052989;-0.00810520909;1.04424777;1.04607121;-0.0478394627;-6.26595502e-06;1.04679313;-0.0400751895;-0.0050905035;10;-0.0666669059;0;1.044444;0.999999357;1.0000007
22.733511;1.04679332;-0.0667920597;-0.0084846491;-0.0638052964;-0.00810520119;1.04424776;1.04607122;-0.0478378759;-4.66086009e-06;1.04679311;-0.0400751616;-0.00509051837;10;-0.0666669124;0;1.044444;0.999999357;1.00000069
22.734511;1.04679432;-0.0667920529;-0.00848300789;-0.0638052349;-0.00810359417;1.04424775;1.04607123;-0.0478378797;-4.64590931e-06;1.04679409;-0.0400751333;-0.0050895337;10;-0.0666669191;0;1.044444;0.999999356;1.00000067
22.735511;1.04679431;-0.0667920463;-0.00848303468;-0.0638052365;-0.00810358835;1.04424874;1.04607124;-0.0478378811;-4.62790009e-06;1.04679407;-0.0400751052;-0.00508954944;10;-0.0666669258;0;1.044444;0.999999355;1.00000065
22.736511;1.04679431;-0.0667920398;-0.00848306237;-0.0638052402;-0.00810358437;1.04424874;1.04607125;-0.0478378802;-4.60691663e-06;1.04679405;-0.0400750775;-0.0050895654;10;-0.0666669324;0;1.044444;0.999999353;1.00000063
22.737511;1.04679431;-0.0667903663;-0.00848309052;-0.0638036539;-0.0081035827;1.04424874;1.04607126;-0.047837877;-2.98986327e-06;1.04679403;-0.0400740508;-0.00508958133;10;-0.066666939;0;1.044444;0.99999935;1.0000006
22.738511;1.0467943;-0.0667903592;-0.00848311876;-0.0638036616;-0.00810358368;1.04424873;1.04607127;-0.0478378717;-2.96358374e-06;1.04679401;-0.0400740256;-0.00508959706;10;-0.0666669455;0;1.044444;0.999999348;1.00000057
22.739511;1.0467943;-0.0667903517;-0.00848148006;-0.063803671;-0.00810199532;1.04424873;1.04607228;-0.0478362254;-2.93526634e-06;1.04679399;-0.0400740024;-0.00508861256;10;-0.0666669515;0;1.044444;0.999999346;1.00000053
22.740511;1.04679429;-0.0667903442;-0.00848150738;-0.0638036817;-0.00810200199;1.04424973;1.04607229;-0.0478362163;-2.90544235e-06;1.04679397;-0.0400739817;-0.00508862793;10;-0.0666669569;0;1.044444;0.999999343;1.00000049
22.741511;1.04679429;-0.0667903369;-0.00848153381;-0.0638036932;-0.00810201134;1.04424973;1.04607229;-0.0478362056;-2.87466763e-06;1.04679395;-0.040073964;-0.00508864334;10;-0.0666669617;0;1.044444;0.999999341;1.00000045
22.742511;1.04679528;-0.0667903304;-0.00848155924;-0.0638036442;-0.00810201526;1.04424973;1.0460723;-0.0478361937;-1.25027904e-06;1.04679493;-0.0400739494;-0.00508865897;10;-0.0666669658;0;1.044444;0.999999338;1.00000041
22.743511;1.04679528;-0.0667886581;-0.00847991703;-0.0638020639;-0.00810043664;1.04424974;1.0460723;-0.0478361809;-1.2194336e-06;1.04679491;-0.0400729379;-0.00508767497;10;-0.0666669692;0;1.044444;0.999999335;1.00000037
22.744511;1.04679528;-0.0667886537;-0.00847994063;-0.0638020756;-0.00810045169;1.04425074;1.0460723;-0.0478345744;-1.18948528e-06;1.04679489;-0.0400729294;-0.00508769139;10;-0.0666669722;0;1.044444;0.99999933;1.00000032
22.745511;1.04679528;-0.0667886505;-0.00847996352;-0.0638020868;-0.00810046798;1.04425074;1.0460723;-0.047834561;-1.16095498e-06;1.04679487;-0.0400729236;-0.00508770822;10;-0.0666669747;0;1.044444;0.999999324;1.00000028
22.746511;1.04679527;-0.0667886481;-0.00847998584;-0.0638020973;-0.0081004853;1.04425075;1.0460733;-0.047834502;-1.13422776e-06;1.04679485;-0.04007292;-0.00508772545;10;-0.0666669769;0;1.044444;0.999999317;1.00000024
22.747511;1.04679527;-0.0667886461;-0.00848000779;-0.0638021068;-0.00810050349;1.04425075;1.04607329;-0.0478344893;4.83664882e-07;1.04679483;-0.0400729184;-0.00508774307;10;-0.0666669788;0;1.044444;0.999999307;1.0000002
22.748511;1.04679527;-0.0667869775;-0.00847836286;-0.0638005233;-0.00809893027;1.04425175;1.04607329;-0.0478344774;5.05944074e-07;1.04679482;-0.0400719185;-0.00508676106;10;-0.0666669802;0;1.044444;0.999999295;1.00000016
22.750511;1.04679526;-0.0667869726;-0.00847840612;-0.0638005373;-0.00809896991;1.04425177;1.04607327;-0.0478328631;5.42356964e-07;1.04679479;-0.0400719247;-0.00508679808;10;-0.0666669808;0;1.044444;0.999999265;1.0000001
22.751511;1.04679626;-0.0667869695;-0.00847842789;-0.0638004816;-0.00809898263;1.04425178;1.04607327;-0.047832854;2.14925649e-06;1.04679578;-0.040071931;-0.00508681706;10;-0.0666669794;0;1.044444;0.999999248;1.00000007
22.752511;1.04679625;-0.066786966;-0.00847845003;-0.0638004858;-0.00809900332;1.04425179;1.04607326;-0.0478328454;2.15968453e-06;1.04679577;-0.0400719397;-0.00508683638;10;-0.0666669767;0;1.044444;0.99999923;1.00000004
22.753511;1.04679624;-0.0667869624;-0.00847680604;-0.0638004887;-0.00809743204;1.0442528;1.04607426;-0.0478327914;2.16697999e-06;1.04679577;-0.0400719512;-0.00508585609;10;-0.0666669729;0;1.044444;0.999999212;1.00000002
22.755511;1.04679623;-0.0667852895;-0.00847685296;-0.0637988993;-0.00809747429;1.04425282;1.04607425;-0.0478311815;2.17332196e-06;1.04679576;-0.0400709827;-0.00508589725;10;-0.0666669625;0;1.044444;0.999999176;0.999999982
22.756511;1.04679622;-0.0667852868;-0.00847687696;-0.0637988996;-0.00809749557;1.04425283;1.04607424;-0.047831173;3.76638279e-06;1.04679576;-0.0400710027;-0.005085919;10;-0.0666669561;0;1.044444;0.999999159;0.999999969
22.757511;1.0467962;-0.0667852844;-0.00847523431;-0.0637988996;-0.00809592472;1.04425384;1.04607424;-0.0478311643;3.76437586e-06;1.04679576;-0.0400710255;-0.00508494157;10;-0.0666669487;0;1.044444;0.999999144;0.999999959
22.759511;1.04679618;-0.06678528;-0.00847528093;-0.063798899;-0.00809596765;1.04425386;1.04607424;-0.0478311467;3.75597873e-06;1.04679576;-0.040071079;-0.00508498831;10;-0.0666669305;0;1.044444;0.999999118;0.999999947
22.760511;1.04679716;-0.0667836114;-0.00847530306;-0.0637972455;-0.00809598165;1.04425387;1.04607524;-0.0478310919;3.75008493e-06;1.04679676;-0.0400701093;-0.00508501172;10;-0.0666669195;0;1.044444;0.999999109;0.999999946
22.761511;1.04679715;-0.0667836094;-0.00847532443;-0.0637972451;-0.00809600347;1.04425389;1.04607524;-0.0478294892;5.33654517e-06;1.04679677;-0.0400701416;-0.00508503462;10;-0.0666669075;0;1.044444;0.999999103;0.999999947
22.762511;1.04679713;-0.0667836073;-0.00847367871;-0.0637972445;-0.00809443301;1.0442549;1.04607524;-0.0478294795;5.32884504e-06;1.04679677;-0.0400701755;-0.00508405664;10;-0.0666668944;0;1.044444;0.999999101;0.999999949
22.764511;1.04679709;-0.066783602;-0.00847372081;-0.0637972431;-0.00809447511;1.04425493;1.04607526;-0.0478294587;5.31034539e-06;1.04679678;-0.0400702471;-0.00508409711;10;-0.066666866;0;1.044444;0.999999106;0.999999961
22.765511;1.04679708;-0.0667819323;-0.00847374237;-0.0637956499;-0.00809449509;1.04425494;1.04607527;-0.0478294477;6.89263292e-06;1.04679678;-0.0400692838;-0.00508411519;10;-0.0666668508;0;1.044444;0.999999113;0.999999969
22.766511;1.04679706;-0.0667819289;-0.00847209741;-0.0637956484;-0.00809292196;1.04425596;1.04607528;-0.0478294365;6.88055222e-06;1.04679679;-0.0400693207;-0.00508313166;10;-0.0666668351;0;1.044444;0.999999123;0.999999978
22.767511;1.04679704;-0.066781925;-0.00847211881;-0.0637956464;-0.0080929399;1.04425597;1.04607629;-0.0478277865;6.86755138e-06;1.04679679;-0.0400693572;-0.0050831464;10;-0.066666819;0;1.044444;0.999999136;0.999999989
22.768511;1.04679803;-0.0667819207;-0.00847213943;-0.0637955833;-0.00809294886;1.04425598;1.0460763;-0.0478277762;6.85395293e-06;1.0467978;-0.0400693929;-0.00508315936;10;-0.0666668028;0;1.044444;0.999999153;1
22.769511;1.04679801;-0.0667819156;-0.00847215882;-0.063795581;-0.00809296411;1.04425599;1.04607632;-0.0478277668;6.84016689e-06;1.04679781;-0.0400694275;-0.0050831706;10;-0.0666667866;0;1.044444;0.999999172;1.00000001
22.770511;1.04679799;-0.0667819097;-0.00847217665;-0.0637955788;-0.00809297767;1.044256;1.04607633;-0.0478277586;8.41995814e-06;1.04679782;-0.0400694603;-0.00508318021;10;-0.0666667706;0;1.044444;0.999999194;1.00000002
22.771511;1.04679798;-0.0667802363;-0.00847052602;-0.0637939844;-0.00809139712;1.04425701;1.04607634;-0.0478277517;8.40730635e-06;1.04679783;-0.0400684911;-0.00508218838;10;-0.0666667551;0;1.044444;0.999999219;1.00000003
22.773511;1.04679796;-0.0667802223;-0.00847055225;-0.0637939802;-0.0080914139;1.04425702;1.04607636;-0.0478261502;8.3854544e-06;1.04679785;-0.0400685449;-0.00508220143;10;-0.0666667256;0;1.044444;0.999999277;1.00000005
22.774511;1.04679794;-0.0667802158;-0.00847056239;-0.0637939785;-0.00809141893;1.04425703;1.04607737;-0.0478261032;9.96945135e-06;1.04679786;-0.0400685674;-0.00508220682;10;-0.0666667116;0;1.044444;0.999999309;1.00000006
22.775511;1.04679794;-0.0667802106;-0.00846890414;-0.0637939775;-0.00808982954;1.04425803;1.04607738;-0.0478261041;9.96109231e-06;1.04679787;-0.0400685869;-0.00508121174;10;-0.0666666979;0;1.044444;0.999999342;1.00000006
22.776511;1.04679793;-0.066780207;-0.00846891117;-0.0637939775;-0.00808983005;1.04425803;1.04607738;-0.0478261067;9.95340627e-06;1.04679788;-0.0400686031;-0.00508121646;10;-0.0666666847;0;1.044444;0.999999377;1.00000006
22.777511;1.04679892;-0.0667785389;-0.00846891718;-0.0637923259;-0.00808982072;1.04425803;1.04607738;-0.0478261109;9.94612839e-06;1.04679889;-0.0400676163;-0.00508122136;10;-0.0666666718;0;1.044444;0.999999412;1.00000006
22.778511;1.04679892;-0.0667785402;-0.00846892248;-0.0637923293;-0.00808981734;1.04425803;1.04607738;-0.0478261163;9.93899426e-06;1.0467989;-0.0400676268;-0.00508122681;10;-0.0666666593;0;1.044444;0.999999448;1.00000005
22.779511;1.04679891;-0.0667785446;-0.00846892726;-0.063792335;-0.00808981262;1.04425903;1.04607738;-0.0478245294;1.1525085e-05;1.04679891;-0.0400676349;-0.00508123308;10;-0.0666666471;0;1.044444;0.999999483;1.00000005
22.780511;1.04679891;-0.0667785523;-0.00846726495;-0.0637923435;-0.0080882148;1.04425903;1.04607738;-0.0478245364;1.15178309e-05;1.04679891;-0.040067641;-0.00508024031;10;-0.0666666355;0;1.044444;0.999999519;1.00000004
22.781511;1.0467989;-0.0667785632;-0.00846726879;-0.0637923549;-0.0080882084;1.04425903;1.04607837;-0.0478244983;1.15104941e-05;1.04679892;-0.0400676453;-0.00508024859;10;-0.0666666244;0;1.044444;0.999999553;1.00000002
22.782511;1.0467989;-0.0667785771;-0.00846727208;-0.0637923696;-0.00808820118;1.04425902;1.04607836;-0.0478245066;1.1503186e-05;1.04679893;-0.0400676481;-0.00508025796;10;-0.0666666142;0;1.044444;0.999999587;1.00000001
22.783511;1.0467989;-0.0667769268;-0.00846727481;-0.0637907955;-0.00808819288;1.04425902;1.04607835;-0.0478245157;1.30893047e-05;1.04679894;-0.0400666495;-0.00508026838;10;-0.066666605;0;1.044444;0.999999619;0.999999995
22.784511;1.0467989;-0.066776945;-0.00846561042;-0.0637908168;-0.00808659104;1.04426001;1.04607834;-0.0478245257;1.30825237e-05;1.04679895;-0.0400666496;-0.00507927969;10;-0.0666665971;0;1.044444;0.999999651;0.999999978
22.785511;1.0467999;-0.0667769647;-0.00846561238;-0.0637907801;-0.00808657199;1.04426001;1.04607833;-0.0478229432;1.30762603e-05;1.04679996;-0.0400666487;-0.00507929169;10;-0.0666665907;0;1.044444;0.999999682;0.999999959
22.787511;1.04679991;-0.066777007;-0.00846561541;-0.0637908346;-0.00808654396;1.04425999;1.0460783;-0.0478229665;1.30658799e-05;1.04679999;-0.0400666453;-0.00507931667;10;-0.0666665835;0;1.044444;0.999999742;0.99999992
22.788511;1.04679991;-0.0667770292;-0.00846561605;-0.0637908638;-0.00808652728;1.04426099;1.04607928;-0.0478229328;1.465528e-05;1.04680001;-0.0400666432;-0.00507932913;10;-0.0666665829;0;1.044444;0.999999772;0.9999999
22.789511;1.04679992;-0.0667753851;-0.00846394898;-0.0637893017;-0.00808491689;1.04426098;1.04607926;-0.0478229446;1.46524724e-05;1.04680003;-0.0400656409;-0.00507834124;10;-0.0666665846;0;1.044444;0.999999801;0.99999988
22.791511;1.04679994;-0.0667754303;-0.00846394423;-0.0637893631;-0.00808487688;1.04426096;1.04607923;-0.0478213723;1.46499954e-05;1.04680008;-0.0400656359;-0.00507836337;10;-0.0666665947;0;1.044444;0.999999859;0.999999839
22.792511;1.04679994;-0.0667754527;-0.00846394011;-0.063789394;-0.00808485584;1.04426195;1.04607921;-0.0478213812;1.62436312e-05;1.0468001;-0.0400656331;-0.00507837288;10;-0.0666666029;0;1.044444;0.999999887;0.99999982
22.793511;1.04679995;-0.066775475;-0.00846226866;-0.0637894249;-0.00808324244;1.04426194;1.04607919;-0.0478213887;1.62451856e-05;1.04680013;-0.0400656301;-0.00507738103;10;-0.0666666129;0;1.044444;0.999999914;0.999999803
22.794511;1.04680096;-0.0667754973;-0.00846226367;-0.0637893945;-0.00808321362;1.04426193;1.04607917;-0.0478213949;1.62478969e-05;1.04680115;-0.0400656266;-0.00507738771;10;-0.0666666246;0;1.044444;0.99999994;0.999999787
22.795511;1.04680097;-0.0667738528;-0.00846225875;-0.0637878322;-0.00808319315;1.04426192;1.04608015;-0.0478213542;1.62516083e-05;1.04680118;-0.0400646227;-0.00507739283;10;-0.0666666376;0;1.044444;0.999999965;0.999999772
22.796511;1.04680097;-0.0667738749;-0.008462254;-0.063787861;-0.00808317386;1.04426191;1.04608013;-0.0478213583;1.62561419e-05;1.0468012;-0.0400646183;-0.00507739623;10;-0.0666666518;0;1.044444;0.999999988;0.999999759
22.797511;1.04680097;-0.0667738966;-0.00846224936;-0.0637878882;-0.00808315646;1.04426289;1.04608011;-0.0478197682;1.78545185e-05;1.04680122;-0.0400646132;-0.00507739762;10;-0.0666666667;0;1.044444;1.00000001;0.999999749
22.798511;1.04680098;-0.0667739179;-0.008460578;-0.0637879136;-0.00808154947;1.04426288;1.04608009;-0.0478197703;1.78600104e-05;1.04680125;-0.0400646072;-0.00507639668;10;-0.0666666819;0;1.044444;1.00000003;0.999999739
22.800511;1.04680098;-0.0667739585;-0.00846056719;-0.0637879586;-0.00808152937;1.04426284;1.04608006;-0.0478197708;1.78715717e-05;1.04680128;-0.040064592;-0.00507638747;10;-0.0666667112;0;1.044444;1.00000007;0.999999727
22.801511;1.04680097;-0.0667739773;-0.00846056056;-0.0637879778;-0.00808152432;1.04426382;1.04608005;-0.0478197685;1.94712359e-05;1.0468013;-0.0400645829;-0.00507637946;10;-0.0666667243;0;1.044444;1.00000009;0.999999723
22.802511;1.04680197;-0.0667723281;-0.00845888639;-0.0637863414;-0.00807992237;1.0442638;1.04608104;-0.0478197188;1.94785409e-05;1.04680231;-0.0400635729;-0.0050753696;10;-0.0666667362;0;1.044444;1.0000001;0.99999972
22.804511;1.04680196;-0.0667723587;-0.00845886934;-0.0637863673;-0.00807992451;1.04426376;1.04608102;-0.0478181119;1.94962931e-05;1.04680233;-0.0400635505;-0.00507534614;10;-0.0666667553;0;1.044444;1.00000014;0.99999972
22.805511;1.04680196;-0.0667723719;-0.00845886;-0.0637863771;-0.00807992721;1.04426473;1.046081;-0.0478181023;1.95062351e-05;1.04680234;-0.0400635385;-0.00507533345;10;-0.0666667628;0;1.044444;1.00000015;0.999999722
22.806511;1.04680195;-0.0667723839;-0.00845885015;-0.0637863849;-0.00807993007;1.04426471;1.04608099;-0.0478180909;2.11096633e-05;1.04680235;-0.0400635263;-0.0050753206;10;-0.0666667691;0;1.044444;1.00000016;0.999999725
22.807511;1.04680195;-0.0667723949;-0.00845717312;-0.0637863911;-0.00807834045;1.04426469;1.04608098;-0.0478180776;2.11197823e-05;1.04680235;-0.0400635142;-0.00507430793;10;-0.0666667745;0;1.044444;1.00000018;0.999999729
22.808511;1.04680194;-0.0667707384;-0.00845716228;-0.0637848034;-0.0080783424;1.04426466;1.04608097;-0.0478180627;2.11295686e-05;1.04680235;-0.0400625023;-0.00507429574;10;-0.0666667794;0;1.044444;1.00000019;0.999999734
22.809511;1.04680194;-0.0667707479;-0.00845715107;-0.0637848065;-0.00807834374;1.04426464;1.04608196;-0.0478180008;2.11387323e-05;1.04680235;-0.0400624908;-0.00507428421;10;-0.0666667842;0;1.044444;1.0000002;0.99999974
22.810511;1.04680193;-0.0667707571;-0.00845713955;-0.0637848085;-0.00807834459;1.04426562;1.04608196;-0.0478163908;2.27403163e-05;1.04680235;-0.0400624798;-0.00507427344;10;-0.0666667893;0;1.044444;1.00000021;0.999999748
22.811511;1.04680293;-0.0667707659;-0.00845546115;-0.0637847486;-0.00807674521;1.04426559;1.04608195;-0.0478163737;2.27476614e-05;1.04680334;-0.0400624695;-0.00507326347;10;-0.066666795;0;1.044444;1.00000023;0.999999758
22.813511;1.04680292;-0.0667707829;-0.00845543771;-0.0637847483;-0.00807674482;1.04426555;1.04608193;-0.0478163399;2.27597594e-05;1.04680333;-0.0400624511;-0.00507324602;10;-0.0666668097;0;1.044444;1.00000025;0.999999784
22.814511;1.04680292;-0.0667707909;-0.00845542639;-0.0637847469;-0.0080767435;1.04426653;1.04608192;-0.0478163232;2.43583161e-05;1.04680332;-0.040062443;-0.00507323868;10;-0.0666668192;0;1.044444;1.00000026;0.9999998
22.815511;1.04680292;-0.0667691317;-0.00845541547;-0.0637831522;-0.00807674105;1.0442665;1.04608191;-0.0478163066;2.43634291e-05;1.04680331;-0.0400614356;-0.00507323236;10;-0.0666668303;0;1.044444;1.00000028;0.999999819
22.816511;1.04680293;-0.0667691382;-0.00845373832;-0.0637831488;-0.00807514502;1.04426648;1.0460829;-0.0478146509;2.4368344e-05;1.0468033;-0.0400614291;-0.00507222719;10;-0.0666668428;0;1.044444;1.00000029;0.999999841
22.817511;1.04680293;-0.0667691436;-0.00845372832;-0.0637831448;-0.00807513946;1.04426646;1.04608289;-0.0478146339;2.43730446e-05;1.04680329;-0.0400614234;-0.00507222335;10;-0.0666668567;0;1.044444;1.00000031;0.999999865
22.818511;1.04680293;-0.0667691474;-0.00845371879;-0.0637831406;-0.00807513204;1.04426743;1.04608288;-0.0478146163;2.43774659e-05;1.04680328;-0.0400614187;-0.00507222098;10;-0.0666668719;0;1.044444;1.00000032;0.999999891
22.819511;1.04680394;-0.0667691496;-0.00845370969;-0.063783076;-0.00807511504;1.04426741;1.04608286;-0.0478145981;2.59748517e-05;1.04680427;-0.0400614152;-0.00507222004;10;-0.0666668882;0;1.044444;1.00000034;0.999999919
22.820511;1.04680394;-0.0667691499;-0.00845203436;-0.0637830734;-0.00807351184;1.04426739;1.04608285;-0.0478145793;2.59787449e-05;1.04680425;-0.0400614128;-0.00507122034;10;-0.0666669054;0;1.044444;1.00000035;0.999999949
22.822511;1.04680395;-0.0667674791;-0.00845201833;-0.0637814811;-0.0080734852;1.04426736;1.04608283;-0.0478145404;2.59861213e-05;1.04680421;-0.0400604115;-0.00507122311;10;-0.0666669418;0;1.044444;1.00000039;1.00000001
22.823511;1.04680395;-0.0667674745;-0.00845201067;-0.0637814843;-0.00807347012;1.04426835;1.04608381;-0.0478128817;2.75830014e-05;1.04680419;-0.0400604125;-0.00507122457;10;-0.0666669607;0;1.044444;1.00000041;1.00000004
22.824511;1.04680395;-0.0667674684;-0.00845033631;-0.0637814898;-0.00807186222;1.04426834;1.0460838;-0.0478128619;2.75866853e-05;1.04680416;-0.0400604148;-0.00507022534;10;-0.06666698;0;1.044444;1.00000043;1.00000007
22.826511;1.04680396;-0.0667674511;-0.00845032063;-0.0637815085;-0.00807183012;1.04426832;1.04608378;-0.0478128231;2.75937136e-05;1.0468041;-0.0400604227;-0.00507022323;10;-0.0666670188;0;1.044444;1.00000048;1.00000014
22.827511;1.04680496;-0.0667674397;-0.00845031294;-0.0637814608;-0.00807180663;1.04426932;1.04608378;-0.0478128043;2.75965913e-05;1.04680507;-0.0400604276;-0.00507022025;10;-0.0666670374;0;1.044444;1.00000051;1.00000017
22.828511;1.04680496;-0.0667657598;-0.00845030562;-0.0637798846;-0.00807179132;1.04426932;1.04608377;-0.0478127862;2.91918509e-05;1.04680504;-0.0400594325;-0.00507021636;10;-0.0666670547;0;1.044444;1.00000053;1.0000002
22.829511;1.04680495;-0.0667657449;-0.00844863208;-0.0637799031;-0.00807018448;1.04426932;1.04608377;-0.0478111755;2.91926023e-05;1.04680501;-0.0400594372;-0.00506921187;10;-0.0666670701;0;1.044444;1.00000056;1.00000023
22.830511;1.04680495;-0.0667657283;-0.00844862562;-0.0637799243;-0.00807017057;1.04426933;1.04608476;-0.0478111131;2.91916276e-05;1.04680498;-0.0400594414;-0.00506920704;10;-0.0666670834;0;1.044444;1.00000058;1.00000026
22.831511;1.04680494;-0.0667657102;-0.00844861957;-0.0637799481;-0.00807015763;1.04427033;1.04608476;-0.0478110971;2.9188581e-05;1.04680495;-0.040059445;-0.00506920208;10;-0.0666670943;0;1.044444;1.0000006;1.00000029
22.832511;1.04680494;-0.0667656907;-0.008448614;-0.0637799741;-0.00807014581;1.04427034;1.04608476;-0.0478110815;3.07764134e-05;1.04680491;-0.0400594478;-0.00506919723;10;-0.0666671031;0;1.044444;1.00000063;1.00000032
22.833511;1.04680493;-0.0667656701;-0.00844694232;-0.0637800018;-0.00806854304;1.04427035;1.04608476;-0.0478110665;3.07686205e-05;1.04680489;-0.0400594498;-0.00506819281;10;-0.0666671099;0;1.044444;1.00000065;1.00000035
22.834511;1.04680492;-0.0667656487;-0.00844693782;-0.0637800305;-0.00806853373;1.04427036;1.04608476;-0.0478110522;3.07586803e-05;1.04680486;-0.0400594508;-0.0050681891;10;-0.0666671153;0;1.044444;1.00000067;1.00000039
22.835511;1.04680591;-0.0667639597;-0.00844693374;-0.0637784067;-0.00806851812;1.04427137;1.04608476;-0.0478110389;3.07469876e-05;1.04680583;-0.0400584506;-0.00506818627;10;-0.0666671198;0;1.044444;1.00000068;1.00000042
22.836511;1.04680589;-0.0667639369;-0.00844692999;-0.063778436;-0.00806851171;1.04427138;1.04608577;-0.0478093879;3.232719e-05;1.0468058;-0.0400584492;-0.00506818441;10;-0.0666671242;0;1.044444;1.00000069;1.00000045
22.837511;1.04680588;-0.0667639136;-0.00844692654;-0.0637784646;-0.0080685068;1.04427139;1.04608578;-0.0478093774;3.23132573e-05;1.04680578;-0.0400584468;-0.0050681835;10;-0.066667129;0;1.044444;1.0000007;1.00000049
22.838511;1.04680587;-0.06676389;-0.0084452567;-0.0637784923;-0.00806691123;1.04427141;1.04608579;-0.0478093688;3.22987097e-05;1.04680576;-0.0400584436;-0.00506718336;10;-0.0666671344;0;1.044444;1.00000071;1.00000052
22.839511;1.04680585;-0.066763866;-0.00844525366;-0.0637785187;-0.00806690926;1.04427142;1.0460858;-0.0478093623;3.22837579e-05;1.04680573;-0.04005844;-0.00506718371;10;-0.0666671408;0;1.044444;1.00000071;1.00000056
22.840511;1.04680584;-0.0667638418;-0.00844525055;-0.0637785437;-0.00806690875;1.04427244;1.04608582;-0.0478093582;3.22685179e-05;1.04680572;-0.0400584362;-0.00506718419;10;-0.0666671482;0;1.044444;1.00000071;1.00000059
22.841511;1.04680583;-0.0667638175;-0.00844524709;-0.0637785669;-0.00806690976;1.04427245;1.04608583;-0.0478093569;3.38463028e-05;1.0468057;-0.0400584327;-0.00506718443;10;-0.0666671566;0;1.044444;1.00000071;1.00000062
22.842511;1.04680582;-0.0667621267;-0.00844357639;-0.0637769962;-0.0080653202;1.04427246;1.04608585;-0.0478093585;3.38307546e-05;1.04680568;-0.0400574294;-0.00506618408;10;-0.0666671659;0;1.044444;1.0000007;1.00000065
22.843511;1.0468058;-0.066762103;-0.0084435718;-0.0637770157;-0.00806532446;1.04427248;1.04608687;-0.0478077243;3.3815296e-05;1.04680567;-0.0400574264;-0.00506618296;10;-0.0666671755;0;1.044444;1.00000069;1.00000067
22.844511;1.04680679;-0.0667620803;-0.00844356675;-0.0637769725;-0.00806532271;1.04427349;1.04608689;-0.0478077323;3.38002688e-05;1.04680666;-0.0400574237;-0.00506618103;10;-0.0666671851;0;1.044444;1.00000067;1.0000007
22.845511;1.04680678;-0.0667620592;-0.00844356137;-0.0637769884;-0.00806533028;1.04427351;1.04608691;-0.0478077432;3.53792003e-05;1.04680666;-0.0400574208;-0.00506617829;10;-0.0666671941;0;1.044444;1.00000066;1.00000072
22.846511;1.04680678;-0.0667620402;-0.00844188913;-0.0637770024;-0.00806374713;1.04427352;1.04608692;-0.047807757;3.53659627e-05;1.04680666;-0.0400574176;-0.00506517464;10;-0.0666672023;0;1.044444;1.00000064;1.00000074
22.847511;1.04680677;-0.0667620237;-0.0084418836;-0.0637770148;-0.00806375728;1.04427353;1.04608694;-0.0478077732;3.53541589e-05;1.04680666;-0.0400574136;-0.00506516992;10;-0.0666672093;0;1.044444;1.00000062;1.00000076
22.848511;1.04680676;-0.0667620103;-0.00844187853;-0.0637770254;-0.00806376821;1.04427455;1.04608696;-0.0478077916;3.53441559e-05;1.04680666;-0.0400574085;-0.00506516401;10;-0.0666672151;0;1.044444;1.0000006;1.00000077
22.849511;1.04680675;-0.066760333;-0.00844187444;-0.0637754423;-0.00806377957;1.04427456;1.04608698;-0.0478078118;3.53363063e-05;1.04680666;-0.0400564022;-0.00506515695;10;-0.0666672198;0;1.044444;1.00000057;1.00000079
22.850511;1.04680674;-0.0667603254;-0.00844187184;-0.0637754497;-0.00806379108;1.04427457;1.04608799;-0.0478061945;3.69241265e-05;1.04680667;-0.0400563944;-0.00506514887;10;-0.0666672235;0;1.044444;1.00000055;1.0000008
22.851511;1.04680673;-0.0667603202;-0.0084402045;-0.0637754556;-0.00806221037;1.04427458;1.04608801;-0.0478062171;3.69214962e-05;1.04680667;-0.0400563849;-0.00506413998;10;-0.0666672266;0;1.044444;1.00000052;1.00000081
22.852511;1.04680772;-0.0667603173;-0.00844020602;-0.0637753991;-0.00806221386;1.04427559;1.04608802;-0.0478062404;3.69219071e-05;1.04680768;-0.0400563734;-0.00506413045;10;-0.0666672292;0;1.044444;1.00000049;1.00000081
22.853511;1.04680771;-0.0667603163;-0.00844020976;-0.0637754022;-0.00806222462;1.0442756;1.04608803;-0.0478062641;3.69255998e-05;1.04680769;-0.0400563598;-0.00506412048;10;-0.0666672316;0;1.044444;1.00000046;1.00000082
22.854511;1.0468077;-0.0667603168;-0.00844021552;-0.0637754037;-0.00806223478;1.04427561;1.04608804;-0.047806288;3.85259323e-05;1.04680769;-0.0400563441;-0.00506411032;10;-0.0666672339;0;1.044444;1.00000043;1.00000082
22.855511;1.04680768;-0.0667603186;-0.00843855632;-0.0637754037;-0.00806065208;1.04427563;1.04608805;-0.0478063119;3.85363971e-05;1.0468077;-0.0400563262;-0.00506310027;10;-0.0666672364;0;1.044444;1.0000004;1.00000082
22.856511;1.04680767;-0.0667586547;-0.00843856514;-0.0637738096;-0.00806066082;1.04427564;1.04608805;-0.0478063358;3.85499885e-05;1.04680771;-0.0400553063;-0.00506309058;10;-0.0666672387;0;1.044444;1.00000037;1.00000082
22.857511;1.04680765;-0.0667586583;-0.008438575;-0.0637738055;-0.00806066896;1.04427665;1.04608906;-0.0478047202;3.85661571e-05;1.04680772;-0.0400552846;-0.00506308143;10;-0.0666672409;0;1.044444;1.00000034;1.00000082
22.858511;1.04680763;-0.0667586622;-0.00843858552;-0.0637737989;-0.00806067669;1.04427667;1.04608906;-0.0478047431;4.01775053e-05;1.04680772;-0.0400552617;-0.00506307289;10;-0.0666672426;0;1.044444;1.0000003;1.00000081
22.859511;1.04680762;-0.0667586659;-0.00843692954;-0.0637737897;-0.00805909208;1.04427668;1.04608906;-0.0478047655;4.01967938e-05;1.04680773;-0.0400552377;-0.00506206499;10;-0.0666672436;0;1.044444;1.00000027;1.0000008
22.860511;1.0468086;-0.0667586687;-0.00843693991;-0.0637737166;-0.00805909192;1.04427669;1.04608906;-0.0478047872;4.02166329e-05;1.04680873;-0.0400552131;-0.00506205775;10;-0.0666672435;0;1.044444;1.00000024;1.00000079
22.861511;1.04680858;-0.0667586702;-0.0084369497;-0.0637737016;-0.00805909954;1.04427771;1.04608906;-0.0478048082;4.02365486e-05;1.04680874;-0.0400551882;-0.0050620512;10;-0.0666672421;0;1.044444;1.00000021;1.00000078
22.862511;1.04680855;-0.0667586698;-0.00843695882;-0.0637736837;-0.00805910729;1.04427772;1.04608906;-0.0478048283;4.02561537e-05;1.04680874;-0.0400551637;-0.00506204535;10;-0.0666672392;0;1.044444;1.00000019;1.00000077
22.863511;1.04680853;-0.0667570005;-0.00843696735;-0.0637720712;-0.00805911517;1.04427773;1.04608905;-0.0478048472;4.18682288e-05;1.04680874;-0.0400541399;-0.00506204007;10;-0.0666672347;0;1.044444;1.00000016;1.00000076
22.864511;1.04680851;-0.0667569956;-0.00843530875;-0.0637720483;-0.00805753106;1.04427775;1.04609005;-0.0478048187;4.18856781e-05;1.04680874;-0.0400541174;-0.00506103506;10;-0.0666672286;0;1.044444;1.00000014;1.00000075
22.865511;1.04680848;-0.0667569885;-0.00843531658;-0.0637720234;-0.00805753925;1.04427876;1.04609004;-0.0478032408;4.19012276e-05;1.04680874;-0.0400540961;-0.00506102996;10;-0.0666672212;0;1.044444;1.00000012;1.00000074
22.866511;1.04680845;-0.0667569793;-0.00843532438;-0.0637719965;-0.00805754761;1.04427877;1.04609003;-0.0478032537;4.19144187e-05;1.04680874;-0.0400540757;-0.00506102446;10;-0.0666672128;0;1.044444;1.0000001;1.00000073
22.867511;1.04680843;-0.0667569683;-0.00843533241;-0.063771968;-0.00805755611;1.04427878;1.04609002;-0.0478032641;4.35183003e-05;1.04680874;-0.0400540558;-0.00506101838;10;-0.0666672041;0;1.044444;1.00000008;1.00000072
22.868511;1.0468094;-0.0667569557;-0.00843367417;-0.0637718768;-0.00805596483;1.04427879;1.04609001;-0.0478032721;4.35263621e-05;1.04680973;-0.0400540357;-0.00506001178;10;-0.0666671955;0;1.044444;1.00000007;1.0000007
22.869511;1.04680937;-0.0667569415;-0.00843368318;-0.063771845;-0.00805597341;1.04427981;1.04609;-0.0478032778;4.35318186e-05;1.04680973;-0.0400540151;-0.00506000488;10;-0.0666671872;0;1.044444;1.00000005;1.00000068
22.870511;1.04680934;-0.0667569259;-0.00843369298;-0.063771812;-0.00805598198;1.04427982;1.04609098;-0.0478032357;4.3534604e-05;1.04680973;-0.0400539938;-0.00505999804;10;-0.0666671796;0;1.044444;1.00000004;1.00000066
22.871511;1.04680931;-0.066755242;-0.00843370372;-0.063770186;-0.00805599059;1.04427983;1.04609097;-0.0478032377;4.51280493e-05;1.04680973;-0.0400529718;-0.00505999164;10;-0.0666671726;0;1.044444;1.00000002;1.00000064
22.872511;1.04680928;-0.0667552234;-0.00843204882;-0.0637701515;-0.00805440709;1.04427985;1.04609096;-0.0478016451;4.51257191e-05;1.04680973;-0.0400529492;-0.00505898612;10;-0.0666671662;0;1.044444;1.00000001;1.00000062
22.873511;1.04680925;-0.0667552035;-0.00843206148;-0.0637701171;-0.00805441567;1.04428086;1.04609094;-0.0478016446;4.51209457e-05;1.04680973;-0.0400529262;-0.00505898191;10;-0.0666671602;0;1.044444;1;1.0000006
22.875511;1.0468092;-0.0667551606;-0.00843208806;-0.0637700501;-0.0080544324;1.04428089;1.04609091;-0.0478016419;4.51044093e-05;1.04680973;-0.0400528802;-0.00505897909;10;-0.0666671487;0;1.044444;0.999999984;1.00000055
22.876511;1.04680918;-0.0667551384;-0.00843210114;-0.0637700184;-0.00805444068;1.04428091;1.0460909;-0.0478016404;4.66860813e-05;1.04680973;-0.0400528579;-0.00505898138;10;-0.0666671423;0;1.044444;0.999999975;1.00000053
22.877511;1.04681016;-0.0667551163;-0.00843044689;-0.0637699272;-0.00805284922;1.04428093;1.04609188;-0.0478015938;4.66725766e-05;1.04681072;-0.0400528365;-0.0050579867;10;-0.0666671352;0;1.044444;0.999999965;1.0000005
22.878511;1.04681014;-0.0667550947;-0.00843045826;-0.0637698986;-0.00805285776;1.04428195;1.04609186;-0.0478015937;4.66576002e-05;1.04681072;-0.0400528162;-0.00505799534;10;-0.0666671273;0;1.044444;0.999999955;1.00000048
22.879511;1.04681012;-0.0667534072;-0.00843046812;-0.0637682794;-0.0080528665;1.04428197;1.04609185;-0.0478015948;4.66415571e-05;1.04681071;-0.0400517971;-0.00505800743;10;-0.0666671189;0;1.044444;0.999999943;1.00000045
22.880511;1.04681011;-0.0667533873;-0.00843047604;-0.0637682542;-0.00805287553;1.044282;1.04609183;-0.047800004;4.82181071e-05;1.04681071;-0.0400517793;-0.00505802296;10;-0.0666671104;0;1.044444;0.999999931;1.00000043
22.881511;1.0468101;-0.0667533684;-0.00842881495;-0.0637682307;-0.00805129278;1.04428202;1.04609181;-0.0478000076;4.82011248e-05;1.0468107;-0.0400517626;-0.00505704189;10;-0.0666671022;0;1.044444;0.999999918;1.0000004
22.882511;1.04681009;-0.0667533507;-0.00842881793;-0.0637682092;-0.00805130259;1.04428304;1.0460918;-0.0478000122;4.81840603e-05;1.04681069;-0.040051747;-0.0050570641;10;-0.0666670945;0;1.044444;0.999999903;1.00000037
22.883511;1.04681008;-0.0667533342;-0.00842881821;-0.0637681897;-0.00805131288;1.04428306;1.04609178;-0.0478000176;4.81670227e-05;1.04681069;-0.0400517324;-0.00505708939;10;-0.0666670875;0;1.044444;0.999999888;1.00000035
22.884511;1.04681008;-0.066753319;-0.00842881588;-0.0637681723;-0.00805132374;1.04428308;1.04609277;-0.0477999778;4.97432166e-05;1.04681068;-0.0400517186;-0.00505711738;10;-0.0666670812;0;1.044444;0.999999872;1.00000032
22.885511;1.04681108;-0.0667533054;-0.00842714456;-0.0637680962;-0.00804973537;1.0442831;1.04609275;-0.047799984;4.97262237e-05;1.04681167;-0.0400517056;-0.00505614748;10;-0.0666670753;0;1.044444;0.999999855;1.00000029
22.886511;1.04681109;-0.066751627;-0.008427138;-0.063766491;-0.00804974732;1.04428412;1.04609274;-0.0477999905;4.97091426e-05;1.04681167;-0.0400506933;-0.00505617894;10;-0.0666670699;0;1.044444;0.999999838;1.00000026
22.888511;1.0468111;-0.0667516087;-0.0084271217;-0.063766471;-0.00804977195;1.04428416;1.04609272;-0.0477984103;4.96745601e-05;1.04681166;-0.0400506721;-0.00505624277;10;-0.06666706;0;1.044444;0.999999804;1.00000019
22.889511;1.04681111;-0.0667516023;-0.00842711321;-0.063766464;-0.00804978437;1.04428417;1.04609271;-0.0477984166;5.12505146e-05;1.04681166;-0.0400506638;-0.00505627367;10;-0.0666670553;0;1.044444;0.999999787;1.00000016
22.890511;1.04681112;-0.0667515978;-0.00842543832;-0.063766459;-0.00804820462;1.04428519;1.0460927;-0.0477984225;5.1233611e-05;1.04681166;-0.0400506575;-0.00505530301;10;-0.0666670507;0;1.044444;0.999999771;1.00000013
22.891511;1.04681113;-0.0667515954;-0.00842543037;-0.063766456;-0.00804821682;1.0442852;1.04609369;-0.0477983822;5.12172768e-05;1.04681167;-0.0400506533;-0.0050553301;10;-0.066667046;0;1.044444;0.999999756;1.0000001
22.892511;1.04681114;-0.066751595;-0.00842542254;-0.063766455;-0.00804822854;1.04428521;1.04609369;-0.0477983868;5.12016807e-05;1.04681168;-0.040050651;-0.00505535429;10;-0.066667041;0;1.044444;0.999999741;1.00000008
22.893511;1.04681215;-0.0667515966;-0.00842541471;-0.0637663951;-0.00804823171;1.04428522;1.04609368;-0.0477983904;5.27799193e-05;1.04681269;-0.0400506507;-0.00505537497;10;-0.0666670354;0;1.044444;0.999999727;1.00000005
22.894511;1.04681217;-0.0667499332;-0.0084237401;-0.0637648059;-0.00804664922;1.04428622;1.04609368;-0.0477983926;5.27654144e-05;1.0468127;-0.0400496521;-0.00505439163;10;-0.0666670288;0;1.044444;0.999999714;1.00000002
22.896511;1.0468122;-0.0667499449;-0.00842372361;-0.0637648182;-0.00804666413;1.04428623;1.04609367;-0.0477967994;5.27376436e-05;1.04681273;-0.0400496593;-0.00505441176;10;-0.0666670116;0;1.044444;0.999999691;0.999999979
22.897511;1.04681222;-0.0667499528;-0.00842371492;-0.0637648271;-0.0080466694;1.04428624;1.04609466;-0.0477967515;5.43176858e-05;1.04681274;-0.0400496648;-0.00505441518;10;-0.0666670001;0;1.044444;0.999999682;0.99999996
22.898511;1.04681224;-0.0667499619;-0.00842203906;-0.0637648372;-0.00804508126;1.04428624;1.04609466;-0.047796748;5.43053602e-05;1.04681276;-0.0400496717;-0.00505341447;10;-0.0666669864;0;1.044444;0.999999675;0.999999944
22.899511;1.04681226;-0.0667499716;-0.00842202904;-0.0637648482;-0.00804508411;1.04428724;1.04609466;-0.0477967435;5.42942197e-05;1.04681278;-0.0400496798;-0.00505340992;10;-0.0666669703;0;1.044444;0.999999669;0.99999993
22.900511;1.04681228;-0.0667499815;-0.00842201784;-0.0637648597;-0.00804508584;1.04428723;1.04609466;-0.0477967383;5.42846176e-05;1.0468128;-0.0400496894;-0.00505340187;10;-0.066666952;0;1.044444;0.999999665;0.999999918
22.901511;1.04681331;-0.0667499911;-0.00842200519;-0.0637648107;-0.00804507867;1.04428723;1.04609465;-0.0477967327;5.5869953e-05;1.04681382;-0.0400497002;-0.00505339068;10;-0.0666669315;0;1.044444;0.999999662;0.999999908
22.902511;1.04681333;-0.0667483332;-0.0084203242;-0.063763231;-0.00804348574;1.04428723;1.04609465;-0.0477967268;5.58637112e-05;1.04681383;-0.0400487123;-0.00505237677;10;-0.0666669092;0;1.044444;0.999999661;0.999999901
22.903511;1.04681336;-0.0667483408;-0.00842030808;-0.0637632441;-0.00804348369;1.04428822;1.04609465;-0.0477951278;5.58588999e-05;1.04681385;-0.0400487257;-0.00505236061;10;-0.0666668856;0;1.044444;0.99999966;0.999999896
22.904511;1.04681339;-0.0667483468;-0.00842029008;-0.0637632582;-0.00804348064;1.04428822;1.04609565;-0.0477950766;5.58552223e-05;1.04681387;-0.0400487404;-0.00505234253;10;-0.0666668614;0;1.044444;0.999999661;0.999999892
22.905511;1.04681342;-0.066748351;-0.00842027018;-0.0637632732;-0.00804347701;1.04428822;1.04609565;-0.047795072;5.58526177e-05;1.04681388;-0.0400487562;-0.00505232271;10;-0.0666668371;0;1.044444;0.999999662;0.999999891
22.906511;1.04681345;-0.0667483532;-0.00842024844;-0.0637632889;-0.0080434732;1.04428821;1.04609565;-0.0477950687;5.74441525e-05;1.0468139;-0.0400487732;-0.00505230124;10;-0.0666668134;0;1.044444;0.999999664;0.99999989
22.907511;1.04681349;-0.0667483535;-0.00841855836;-0.0637633049;-0.00804187737;1.04428921;1.04609565;-0.0477950674;5.744326e-05;1.04681391;-0.0400487915;-0.00505127825;10;-0.0666667908;0;1.044444;0.999999666;0.99999989
22.908511;1.04681352;-0.066748352;-0.0084185335;-0.0637633205;-0.0080418739;1.04428921;1.04609565;-0.0477950683;5.74430615e-05;1.04681393;-0.0400488111;-0.00505125393;10;-0.0666667696;0;1.044444;0.999999668;0.99999989
22.909511;1.04681456;-0.066748349;-0.00841850751;-0.0637632745;-0.00804186293;1.0442892;1.04609565;-0.0477950717;5.74435366e-05;1.04681494;-0.0400488323;-0.00505122844;10;-0.0666667503;0;1.044444;0.999999671;0.999999891
22.910511;1.04681459;-0.0667483448;-0.00841848073;-0.0637632879;-0.00804185978;1.0442892;1.04609565;-0.0477950776;5.90379376e-05;1.04681495;-0.0400488549;-0.00505120176;10;-0.0666667329;0;1.044444;0.999999674;0.999999892
22.911511;1.04681463;-0.0667466731;-0.0084167868;-0.0637617076;-0.00804026462;1.0442902;1.04609665;-0.04779504;5.90397169e-05;1.04681495;-0.0400478789;-0.00505017373;10;-0.0666667175;0;1.044444;0.999999676;0.999999893
22.913511;1.04681469;-0.0667466601;-0.00841673163;-0.0637617248;-0.00804025929;1.04429019;1.04609665;-0.0477934673;5.90446499e-05;1.04681496;-0.0400479304;-0.00505011314;10;-0.0666666928;0;1.044444;0.99999968;0.999999894
22.914511;1.04681472;-0.0667466522;-0.00841670412;-0.0637617304;-0.00804025733;1.04429018;1.04609665;-0.0477934784;6.06404526e-05;1.04681496;-0.040047957;-0.00505008082;10;-0.0666666837;0;1.044444;0.999999681;0.999999896
22.915511;1.04681474;-0.0667466432;-0.00841501032;-0.0637617339;-0.00803866393;1.04429117;1.04609665;-0.0477934893;6.06427708e-05;1.04681497;-0.0400479839;-0.00504904761;10;-0.0666666767;0;1.044444;0.999999682;0.999999897
22.916511;1.04681476;-0.0667466334;-0.00841498383;-0.0637617357;-0.00803866335;1.04429117;1.04609665;-0.0477934999;6.06446525e-05;1.04681497;-0.0400480107;-0.00504901398;10;-0.0666666719;0;1.044444;0.999999682;0.999999899
22.917511;1.04681578;-0.0667466229;-0.0084149583;-0.0637616747;-0.00803865567;1.04429116;1.04609665;-0.0477935098;6.06459503e-05;1.04681597;-0.0400480374;-0.00504898046;10;-0.0666666693;0;1.044444;0.999999681;0.999999902
22.918511;1.04681579;-0.0667466119;-0.00841493397;-0.0637616731;-0.00803865616;1.04429115;1.04609766;-0.0477934735;6.06464145e-05;1.04681596;-0.040048064;-0.00504894757;10;-0.0666666687;0;1.044444;0.999999679;0.999999905
22.919511;1.0468158;-0.0667449337;-0.00841491095;-0.0637600778;-0.00803865705;1.04429214;1.04609766;-0.0477934824;6.22391609e-05;1.04681596;-0.0400470905;-0.00504891586;10;-0.0666666701;0;1.044444;0.999999676;0.99999991
22.920511;1.0468158;-0.0667449218;-0.00841322252;-0.0637600734;-0.00803706617;1.04429214;1.04609767;-0.0477918973;6.22375336e-05;1.04681596;-0.0400471169;-0.00504788578;10;-0.0666666731;0;1.044444;0.999999672;0.999999916
22.922511;1.0468158;-0.0667448973;-0.00841318221;-0.0637600618;-0.00803706883;1.04429212;1.04609768;-0.0477919109;6.22309061e-05;1.04681596;-0.0400471704;-0.005047832;10;-0.0666666834;0;1.044444;0.99999966;0.999999932
22.923511;1.04681579;-0.0667448851;-0.00841316331;-0.0637600552;-0.00803706956;1.04429212;1.04609769;-0.0477919162;6.38194047e-05;1.04681596;-0.0400471976;-0.00504780886;10;-0.0666666904;0;1.044444;0.999999652;0.999999943
22.924511;1.04681578;-0.0667448733;-0.0084114783;-0.0637600484;-0.00803547741;1.04429311;1.0460987;-0.047791875;6.38139201e-05;1.04681596;-0.0400472249;-0.00504678854;10;-0.0666666984;0;1.044444;0.999999643;0.999999954
22.925511;1.04681677;-0.0667448623;-0.00841146014;-0.0637599809;-0.0080354688;1.04429311;1.0460987;-0.0477918786;6.38080121e-05;1.04681696;-0.0400472521;-0.00504677125;10;-0.0666667073;0;1.044444;0.999999633;0.999999966
22.926511;1.04681676;-0.0667448523;-0.00841144168;-0.0637599747;-0.00803546685;1.0442931;1.04609871;-0.0477918815;6.38018395e-05;1.04681696;-0.0400472788;-0.00504675709;10;-0.0666667166;0;1.044444;0.999999622;0.999999978
22.927511;1.04681675;-0.0667448436;-0.00841142238;-0.0637599689;-0.00803546373;1.0442931;1.04609872;-0.0477918835;6.53888024e-05;1.04681696;-0.0400473048;-0.00504674597;10;-0.066666726;0;1.044444;0.99999961;0.99999999
22.928511;1.04681674;-0.0667431694;-0.00840973516;-0.0637583713;-0.00803386724;1.0442941;1.04609873;-0.0477918846;6.53825808e-05;1.04681695;-0.0400463299;-0.00504573757;10;-0.0666667355;0;1.044444;0.999999597;1
22.930511;1.04681673;-0.0667431582;-0.00840968939;-0.0637583606;-0.00803385511;1.04429409;1.04609875;-0.0477902905;6.53706943e-05;1.04681694;-0.0400463772;-0.0050457266;10;-0.0666667547;0;1.044444;0.999999567;1.00000002
22.931511;1.04681672;-0.0667431541;-0.00840966415;-0.0637583552;-0.00803384784;1.04429409;1.04609976;-0.0477902429;6.69585816e-05;1.04681693;-0.0400463992;-0.00504572271;10;-0.0666667646;0;1.044444;0.999999551;1.00000002
22.932511;1.04681671;-0.0667431508;-0.0084079709;-0.0637583497;-0.00803224798;1.04429509;1.04609977;-0.04779024;6.6954096e-05;1.04681693;-0.0400464201;-0.00504471913;10;-0.0666667748;0;1.044444;0.999999535;1.00000003
22.933511;1.04681771;-0.066743148;-0.00840794325;-0.0637582833;-0.00803223223;1.04429509;1.04609978;-0.047790236;6.69506047e-05;1.04681791;-0.0400464399;-0.00504471554;10;-0.0666667853;0;1.044444;0.99999952;1.00000003
22.935511;1.04681771;-0.0667431436;-0.00840788675;-0.0637582732;-0.00803221517;1.0442951;1.0460998;-0.0477902256;6.69473628e-05;1.04681788;-0.0400464766;-0.00504470815;10;-0.0666668074;0;1.044444;0.999999493;1.00000003
22.936511;1.04681771;-0.0667414753;-0.00840785926;-0.063756677;-0.00803220615;1.0442961;1.04609982;-0.0477902197;6.85410891e-05;1.04681786;-0.040045494;-0.00504470477;10;-0.0666668187;0;1.044444;0.999999483;1.00000003
22.937511;1.04681772;-0.066741474;-0.00840616644;-0.0637566743;-0.0080306047;1.04429611;1.04609983;-0.0477886203;6.85429666e-05;1.04681784;-0.040045511;-0.00504370213;10;-0.0666668301;0;1.044444;0.999999476;1.00000003
22.938511;1.04681772;-0.0667414732;-0.00840614205;-0.0637566727;-0.00803059525;1.04429611;1.04610085;-0.0477885684;6.85459669e-05;1.04681782;-0.0400455279;-0.00504370066;10;-0.0666668413;0;1.044444;0.999999473;1.00000003
22.939511;1.04681773;-0.0667414727;-0.0084061198;-0.0637566725;-0.00803058593;1.04429612;1.04610087;-0.0477885623;6.85500615e-05;1.04681779;-0.0400455448;-0.00504370064;10;-0.0666668521;0;1.044444;0.999999475;1.00000004
22.940511;1.04681774;-0.0667414724;-0.00840609998;-0.0637566735;-0.00803057691;1.04429712;1.04610088;-0.0477885563;7.0148371e-05;1.04681776;-0.0400455617;-0.00504370214;10;-0.0666668621;0;1.044444;0.99999948;1.00000004
22.941511;1.04681775;-0.0667414724;-0.00840441614;-0.0637566757;-0.00802897614;1.04429713;1.0461009;-0.0477885506;7.01545557e-05;1.04681773;-0.0400455785;-0.00504270507;10;-0.066666871;0;1.044444;0.99999949;1.00000004
22.942511;1.04681876;-0.0667414726;-0.00840440169;-0.0637566184;-0.00802896024;1.04429713;1.04610092;-0.0477885453;7.01620008e-05;1.0468187;-0.040045595;-0.00504270923;10;-0.0666668785;0;1.044444;0.999999505;1.00000004
22.943511;1.04681877;-0.0667414728;-0.00840438993;-0.0637566234;-0.00802895243;1.04429714;1.04610093;-0.0477885409;7.01709267e-05;1.04681867;-0.0400456105;-0.00504271437;10;-0.0666668842;0;1.044444;0.999999523;1.00000004
22.944511;1.04681879;-0.0667414731;-0.00840438079;-0.06375663;-0.008028945;1.04429814;1.04610095;-0.0477885376;7.17748187e-05;1.04681863;-0.0400456247;-0.00504272018;10;-0.0666668878;0;1.044444;0.999999544;1.00000003
22.945511;1.0468188;-0.0667398066;-0.00840270742;-0.0637550464;-0.00802734574;1.04429815;1.04610197;-0.0477884898;7.17874284e-05;1.0468186;-0.0400446373;-0.00504172626;10;-0.0666668892;0;1.044444;0.999999569;1.00000003
