time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.947511;1.04681883;-0.0667398059;-0.00840270032;-0.0637550688;-0.00802733179;1.04429816;1.046102;-0.0477868959;7.18192758e-05;1.04681854;-0.0400446566;-0.00504173758;10;-0.0666668846;0;1.044444;0.999999627;1.00000001
22.948511;1.04681885;-0.0667398049;-0.00840269954;-0.0637550825;-0.00802732494;1.04429816;1.04610202;-0.0477868972;7.34314543e-05;1.04681851;-0.0400446633;-0.00504174209;10;-0.0666668786;0;1.044444;0.999999658;1
22.949511;1.04681886;-0.0667398035;-0.00840103379;-0.0637550977;-0.00802572629;1.04429917;1.04610203;-0.0477868996;7.3452049e-05;1.04681849;-0.0400446682;-0.00504074564;10;-0.0666668705;0;1.044444;0.999999689;0.999999988
22.950511;1.04681987;-0.066739802;-0.00840103625;-0.0637550532;-0.00802571277;1.04429917;1.04610204;-0.0477869028;7.34739718e-05;1.04681946;-0.0400446711;-0.00504074838;10;-0.0666668609;0;1.044444;0.999999721;0.999999971
22.951511;1.04681988;-0.0667398008;-0.00840104002;-0.0637550707;-0.00802570786;1.04429918;1.04610305;-0.0477868612;7.34969106e-05;1.04681944;-0.0400446721;-0.00504075066;10;-0.0666668506;0;1.044444;0.999999753;0.999999951
22.952511;1.04681989;-0.0667398001;-0.00840104484;-0.0637550889;-0.00802570414;1.04429918;1.04610306;-0.0477868658;7.35207431e-05;1.04681942;-0.0400446711;-0.00504075289;10;-0.0666668402;0;1.044444;0.999999784;0.999999929
22.953511;1.04681989;-0.0667398001;-0.00840105045;-0.0637551074;-0.0080257017;1.04430019;1.04610306;-0.0477868709;7.51382872e-05;1.04681941;-0.0400446681;-0.00504075542;10;-0.0666668302;0;1.044444;0.999999815;0.999999905
22.954511;1.04681989;-0.0667398007;-0.00839939003;-0.0637551258;-0.00802410834;1.04430019;1.04610307;-0.0477868762;7.51627656e-05;1.0468194;-0.0400446627;-0.00503975843;10;-0.0666668212;0;1.044444;0.999999844;0.99999988
22.956511;1.04681988;-0.066738136;-0.00839940478;-0.0637535689;-0.00802410858;1.0443002;1.04610307;-0.0477852941;7.52107307e-05;1.04681939;-0.0400436448;-0.00503976579;10;-0.0666668078;0;1.044444;0.999999898;0.999999825
22.957511;1.04681988;-0.0667381366;-0.00839941382;-0.0637535853;-0.00802410962;1.04430121;1.04610307;-0.0477852996;7.68266025e-05;1.04681939;-0.0400436326;-0.00503976999;10;-0.0666668042;0;1.044444;0.999999923;0.999999797
22.958511;1.04682086;-0.0667381363;-0.00839775775;-0.0637535398;-0.00802251131;1.04430122;1.04610406;-0.0477852592;7.68477592e-05;1.0468204;-0.0400436188;-0.00503877433;10;-0.0666668031;0;1.044444;0.999999948;0.999999769
22.960511;1.04682084;-0.066738132;-0.00839778427;-0.0637535679;-0.00802251554;1.04430123;1.04610405;-0.0477852691;7.68852235e-05;1.04682042;-0.0400435878;-0.00503878218;10;-0.0666668094;0;1.044444;0.999999998;0.999999714
22.961511;1.04682082;-0.0667381279;-0.00839780017;-0.0637535806;-0.00802251851;1.04430224;1.04610404;-0.0477852735;7.84947097e-05;1.04682044;-0.0400435717;-0.00503878488;10;-0.0666668169;0;1.044444;1.00000002;0.999999687
22.962511;1.0468208;-0.0667381229;-0.00839615106;-0.0637535923;-0.00802093019;1.04430224;1.04610403;-0.0477852772;7.85094575e-05;1.04682046;-0.0400435554;-0.00503778627;10;-0.0666668272;0;1.044444;1.00000005;0.99999966
22.964511;1.04682077;-0.0667364441;-0.00839619063;-0.06375202;-0.00802094083;1.04430226;1.046104;-0.0477852826;7.85349369e-05;1.0468205;-0.0400425232;-0.00503778444;10;-0.0666668549;0;1.044444;1.0000001;0.999999609
22.965511;1.04682075;-0.0667364371;-0.00839621245;-0.0637520279;-0.00802094765;1.04430326;1.04610498;-0.0477836456;7.8545931e-05;1.04682052;-0.0400425074;-0.00503778127;10;-0.0666668715;0;1.044444;1.00000012;0.999999584
22.966511;1.04682173;-0.0667364293;-0.00839623536;-0.0637519735;-0.00802094769;1.04430327;1.04610496;-0.047783647;8.01492951e-05;1.04682154;-0.0400424921;-0.00503777666;10;-0.0666668895;0;1.044444;1.00000014;0.999999561
22.967511;1.04682171;-0.0667364206;-0.00839459235;-0.0637519783;-0.00801936411;1.04430328;1.04610494;-0.0477836481;8.01586501e-05;1.04682156;-0.0400424774;-0.00503677056;10;-0.0666669086;0;1.044444;1.00000016;0.999999539
22.968511;1.04682169;-0.066736411;-0.00839461625;-0.0637519814;-0.00801937344;1.04430329;1.04610492;-0.0477836488;8.01672704e-05;1.04682158;-0.0400424633;-0.00503676282;10;-0.0666669285;0;1.044444;1.00000018;0.999999518
22.969511;1.04682167;-0.0667364008;-0.00839463987;-0.0637519826;-0.00801938344;1.04430429;1.04610489;-0.0477836494;8.01751155e-05;1.0468216;-0.04004245;-0.00503675334;10;-0.0666669489;0;1.044444;1.0000002;0.999999498
22.970511;1.04682165;-0.0667363903;-0.00839466283;-0.0637519823;-0.00801939391;1.0443043;1.04610487;-0.04778365;8.17752424e-05;1.04682161;-0.0400424376;-0.00503674218;10;-0.0666669697;0;1.044444;1.00000022;0.999999479
22.971511;1.04682163;-0.06673638;-0.00839301817;-0.0637519808;-0.00801781252;1.04430431;1.04610585;-0.0477836047;8.17809226e-05;1.04682162;-0.0400424262;-0.00503572951;10;-0.0666669908;0;1.044444;1.00000024;0.999999461
22.972511;1.04682161;-0.0667363704;-0.008393039;-0.0637519787;-0.00801782342;1.04430432;1.04610583;-0.047783605;8.17853111e-05;1.04682163;-0.0400424159;-0.00503571557;10;-0.0666670122;0;1.044444;1.00000026;0.999999443
22.973511;1.0468216;-0.0667363619;-0.00839305845;-0.0637519763;-0.00801783453;1.04430533;1.04610581;-0.0477836052;8.17882178e-05;1.04682164;-0.0400424068;-0.00503570054;10;-0.0666670339;0;1.044444;1.00000027;0.999999426
22.974511;1.04682258;-0.0667346882;-0.00839307632;-0.0637503208;-0.00801783836;1.04430534;1.04610579;-0.0477820121;8.33828375e-05;1.04682265;-0.0400413988;-0.00503568459;10;-0.0666670559;0;1.044444;1.00000029;0.999999409
22.975511;1.04682257;-0.0667346825;-0.0083914257;-0.0637503185;-0.00801625836;1.04430535;1.04610578;-0.0477820122;8.33827715e-05;1.04682265;-0.0400413922;-0.00503466794;10;-0.0666670785;0;1.044444;1.00000031;0.999999393
22.977511;1.04682255;-0.0667346747;-0.00839145156;-0.063750315;-0.00801628551;1.04430537;1.04610575;-0.0477820121;8.33782086e-05;1.04682266;-0.040041383;-0.00503463337;10;-0.0666671254;0;1.044444;1.00000034;0.999999361
22.978511;1.04682254;-0.0667346722;-0.00839146117;-0.0637503142;-0.00801630093;1.04430637;1.04610674;-0.0477819666;8.49667175e-05;1.04682266;-0.0400413799;-0.00503461564;10;-0.0666671496;0;1.044444;1.00000035;0.999999345
22.979511;1.04682253;-0.0667346706;-0.00838980183;-0.0637503145;-0.00801472555;1.04430638;1.04610673;-0.0477819672;8.49603991e-05;1.04682265;-0.0400413773;-0.00503359769;10;-0.0666671741;0;1.044444;1.00000036;0.999999328
22.981511;1.04682251;-0.0667346695;-0.00838980948;-0.0637503186;-0.00801476241;1.04430639;1.04610672;-0.0477819705;8.49424621e-05;1.04682263;-0.0400413714;-0.00503356202;10;-0.0666672234;0;1.044444;1.00000038;0.999999296
22.982511;1.0468235;-0.0667346698;-0.00838980977;-0.0637502615;-0.00801477417;1.0443074;1.04610672;-0.0477819739;8.49308975e-05;1.04682362;-0.0400413672;-0.00503354489;10;-0.0666672478;0;1.044444;1.00000038;0.99999928
22.983511;1.04682349;-0.0667330035;-0.0083898078;-0.0637486742;-0.00801479366;1.0443074;1.04610672;-0.0477819788;8.65108777e-05;1.04682361;-0.0400403621;-0.00503352861;10;-0.0666672714;0;1.044444;1.00000038;0.999999264
22.984511;1.04682349;-0.0667330038;-0.00838813715;-0.0637486796;-0.00801322078;1.04430741;1.04610672;-0.0477803922;8.64960129e-05;1.04682359;-0.0400403562;-0.00503251341;10;-0.0666672941;0;1.044444;1.00000038;0.999999248
22.985511;1.04682349;-0.0667330035;-0.00838813146;-0.0637486856;-0.00801323945;1.04430741;1.04610772;-0.0477803555;8.64794499e-05;1.04682357;-0.0400403497;-0.00503249956;10;-0.0666673155;0;1.044444;1.00000037;0.999999234
22.986511;1.04682349;-0.0667330025;-0.00838812449;-0.0637486921;-0.00801325719;1.04430842;1.04610773;-0.0477803667;8.64613477e-05;1.04682355;-0.0400403427;-0.00503248724;10;-0.0666673355;0;1.044444;1.00000036;0.99999922
22.987511;1.04682349;-0.066733001;-0.00838811676;-0.0637486991;-0.00801327367;1.04430842;1.04610773;-0.0477803803;8.80347704e-05;1.04682353;-0.0400403356;-0.00503247651;10;-0.0666673539;0;1.044444;1.00000035;0.999999207
22.988511;1.0468235;-0.0667329989;-0.00838644221;-0.0637487065;-0.00801169649;1.04430843;1.04610773;-0.047780396;8.80132214e-05;1.0468235;-0.0400403284;-0.0050314673;10;-0.0666673705;0;1.044444;1.00000033;0.999999196
22.989511;1.0468235;-0.0667329962;-0.00838643478;-0.0637487143;-0.00801170967;1.04430843;1.04610774;-0.0477804133;8.79898593e-05;1.04682348;-0.0400403213;-0.00503145938;10;-0.0666673853;0;1.044444;1.00000031;0.999999186
22.990511;1.04682451;-0.066732993;-0.00838642834;-0.0637486612;-0.00801171336;1.04430944;1.04610774;-0.0477804315;8.79646861e-05;1.04682446;-0.0400403144;-0.00503145249;10;-0.0666673981;0;1.044444;1.00000029;0.999999177
22.991511;1.04682452;-0.0667329894;-0.00838642338;-0.0637486686;-0.00801172283;1.04430944;1.04610774;-0.0477804497;8.95309669e-05;1.04682444;-0.0400403077;-0.00503144631;10;-0.066667409;0;1.044444;1.00000027;0.99999917
22.992511;1.04682454;-0.0667329859;-0.00838475364;-0.0637486754;-0.00801013834;1.04430945;1.04610875;-0.0477804216;8.95023499e-05;1.04682442;-0.0400403011;-0.00503044057;10;-0.0666674179;0;1.044444;1.00000025;0.999999165
22.993511;1.04682455;-0.0667329824;-0.0083847528;-0.0637486811;-0.0080101441;1.04430946;1.04610875;-0.0477804379;8.94724671e-05;1.0468244;-0.0400402945;-0.00503043512;10;-0.0666674245;0;1.044444;1.00000023;0.999999161
22.994511;1.04682457;-0.0667313127;-0.00838475443;-0.0637470936;-0.00801014789;1.04431046;1.04610876;-0.0477788591;8.94415462e-05;1.04682438;-0.0400392878;-0.00503042994;10;-0.0666674288;0;1.044444;1.00000021;0.99999916
22.995511;1.04682458;-0.0667313102;-0.0083847586;-0.0637470969;-0.00801014954;1.04431047;1.04610876;-0.0477788716;9.10030781e-05;1.04682437;-0.0400392809;-0.00503042512;10;-0.0666674307;0;1.044444;1.00000019;0.999999159
22.996511;1.0468246;-0.0667313082;-0.00838309859;-0.0637470989;-0.00800855674;1.04431047;1.04610877;-0.0477788823;9.09708412e-05;1.04682435;-0.040039274;-0.00502942075;10;-0.0666674301;0;1.044444;1.00000018;0.999999161
22.997511;1.04682462;-0.0667313071;-0.0083831076;-0.0637470994;-0.00800855361;1.04431048;1.04610878;-0.0477788913;9.09381137e-05;1.04682434;-0.0400392671;-0.00502941683;10;-0.0666674271;0;1.044444;1.00000016;0.999999163
22.998511;1.04682564;-0.0667313069;-0.00838311879;-0.0637470374;-0.0080085405;1.04431149;1.04610978;-0.0477788534;9.09047982e-05;1.04682532;-0.0400392603;-0.00502941331;10;-0.0666674218;0;1.044444;1.00000015;0.999999167
22.999511;1.04682567;-0.0667313079;-0.00838313204;-0.0637470345;-0.00800853293;1.04431149;1.04610979;-0.04777886;9.08710298e-05;1.04682531;-0.0400392535;-0.00502941008;10;-0.0666674146;0;1.044444;1.00000013;0.999999171
23.000511;1.0468257;-0.0667313101;-0.00838314722;-0.0637470299;-0.00800852352;1.0443115;1.0461098;-0.0477788656;9.24298814e-05;1.04682529;-0.0400392463;-0.00502940705;10;-0.0666674059;0;1.044444;1.00000012;0.999999177
23.001511;1.04682572;-0.0667313137;-0.00838149749;-0.0637470234;-0.00800692043;1.0443115;1.04610981;-0.0477788703;9.23949163e-05;1.04682527;-0.0400392384;-0.00502840424;10;-0.0666673961;0;1.044444;1.00000011;0.999999184
23.002511;1.04682576;-0.0667313189;-0.0083815159;-0.063747015;-0.00800690815;1.04431151;1.04610982;-0.0477788742;9.23593782e-05;1.04682526;-0.0400392295;-0.00502840182;10;-0.0666673854;0;1.044444;1.00000009;0.999999191
23.003511;1.04682579;-0.0667313258;-0.00838153556;-0.0637470046;-0.00800689476;1.04431251;1.04610984;-0.0477788774;9.23233989e-05;1.04682524;-0.0400392194;-0.00502839998;10;-0.066667374;0;1.044444;1.00000008;0.9999992
23.004511;1.04682582;-0.0667296678;-0.00838155632;-0.0637454001;-0.00800688045;1.04431251;1.04610985;-0.0477772868;9.38803701e-05;1.04682523;-0.040038208;-0.00502839877;10;-0.0666673617;0;1.044444;1.00000007;0.99999921
23.005511;1.04682586;-0.0667296783;-0.00837991135;-0.0637453857;-0.00800527319;1.04431251;1.04611087;-0.0477772434;9.38440085e-05;1.04682522;-0.0400381953;-0.00502739804;10;-0.0666673484;0;1.044444;1.00000006;0.999999222
23.006511;1.04682689;-0.0667296906;-0.00837993378;-0.0637453087;-0.00800524966;1.04431251;1.04611089;-0.0477772458;9.38079568e-05;1.04682621;-0.0400381809;-0.00502739761;10;-0.0666673338;0;1.044444;1.00000005;0.999999235
23.007511;1.04682693;-0.0667297046;-0.00837995676;-0.063745291;-0.00800523317;1.04431351;1.04611091;-0.0477772483;9.37724404e-05;1.04682621;-0.0400381646;-0.00502739737;10;-0.0666673179;0;1.044444;1.00000003;0.99999925
23.008511;1.04682697;-0.0667297201;-0.00837998014;-0.0637452722;-0.00800521625;1.04431351;1.04611094;-0.0477772508;9.53310037e-05;1.0468262;-0.0400381465;-0.00502739733;10;-0.0666673003;0;1.044444;1.00000002;0.999999266
23.009511;1.04682701;-0.0667297371;-0.00837833716;-0.0637452529;-0.00800360696;1.04431351;1.04611096;-0.0477772529;9.52975704e-05;1.0468262;-0.0400381267;-0.00502639764;10;-0.0666672809;0;1.044444;1.00000001;0.999999283
23.010511;1.04682705;-0.0667297551;-0.00837836099;-0.0637452334;-0.00800358966;1.04431351;1.04611099;-0.0477772543;9.52656375e-05;1.0468262;-0.0400381054;-0.00502639847;10;-0.0666672594;0;1.044444;0.999999993;0.999999301
23.011511;1.04682709;-0.0667297737;-0.00837838472;-0.0637452142;-0.00800357224;1.04431451;1.04611102;-0.0477772547;9.5235461e-05;1.0468262;-0.040038083;-0.00502639997;10;-0.0666672361;0;1.044444;0.999999978;0.999999319
23.012511;1.04682713;-0.0667297923;-0.00837840797;-0.0637451956;-0.00800355462;1.04431451;1.04611205;-0.0477772081;9.52071757e-05;1.04682621;-0.0400380599;-0.00502640221;10;-0.0666672113;0;1.044444;0.999999963;0.999999338
23.013511;1.04682717;-0.0667298104;-0.00837843035;-0.0637451776;-0.00800353665;1.04431451;1.04611208;-0.0477772057;9.67743845e-05;1.04682622;-0.0400380361;-0.00502640523;10;-0.0666671852;0;1.044444;0.999999946;0.999999356
23.014511;1.04682821;-0.0667298275;-0.00837678484;-0.0637450993;-0.00800191848;1.04431451;1.0461121;-0.0477772018;9.67508223e-05;1.04682722;-0.0400380118;-0.00502540904;10;-0.0666671581;0;1.044444;0.99999993;0.999999374
23.015511;1.04682824;-0.0667281767;-0.00837680455;-0.0637434903;-0.00800189969;1.04431552;1.04611213;-0.0477756032;9.67299108e-05;1.04682723;-0.0400369872;-0.00502541359;10;-0.0666671298;0;1.044444;0.999999913;0.999999392
23.016511;1.04682828;-0.0667281912;-0.00837682267;-0.0637434741;-0.0080018808;1.04431552;1.04611215;-0.0477755964;9.67118158e-05;1.04682724;-0.0400369622;-0.00502541874;10;-0.0666671005;0;1.044444;0.999999896;0.999999409
23.017511;1.04682831;-0.0667282044;-0.00837683906;-0.0637434585;-0.00800186231;1.04431552;1.04611217;-0.0477755884;9.82897859e-05;1.04682725;-0.040036937;-0.00502542436;10;-0.0666670698;0;1.044444;0.999999879;0.999999425
23.018511;1.04682834;-0.0667282164;-0.00837518699;-0.0637434436;-0.00800025263;1.04431552;1.04611218;-0.0477755791;9.82772984e-05;1.04682727;-0.0400369118;-0.00502443035;10;-0.066667038;0;1.044444;0.999999863;0.999999441
23.019511;1.04682837;-0.0667282275;-0.00837519979;-0.063743429;-0.00800023639;1.04431653;1.04611319;-0.047775523;9.82672082e-05;1.04682728;-0.0400368866;-0.00502443671;10;-0.0666670051;0;1.044444;0.999999846;0.999999456
23.020511;1.0468284;-0.066728238;-0.00837521086;-0.0637434147;-0.00800022163;1.04431653;1.0461132;-0.0477755112;9.82594544e-05;1.0468273;-0.0400368616;-0.00502444348;10;-0.0666669715;0;1.044444;0.999999831;0.999999471
23.021511;1.04682843;-0.0667282484;-0.00837522028;-0.0637434002;-0.00800020835;1.04431653;1.0461132;-0.047775498;9.98470092e-05;1.04682732;-0.0400368366;-0.0050244508;10;-0.0666669371;0;1.044444;0.999999816;0.999999486
23.022511;1.04682845;-0.0667282591;-0.00837356133;-0.0637433856;-0.00799860433;1.04431654;1.0461132;-0.0477754834;9.98434564e-05;1.04682734;-0.0400368117;-0.00502345883;10;-0.0666669022;0;1.044444;0.999999802;0.999999501
23.023511;1.04682947;-0.0667282706;-0.00837356716;-0.0637433099;-0.00799858611;1.04431754;1.0461132;-0.0477754677;9.98419776e-05;1.04682836;-0.0400367867;-0.00502346773;10;-0.0666668666;0;1.044444;0.999999791;0.999999517
23.024511;1.04682949;-0.0667282834;-0.00837357088;-0.0637432949;-0.00799857685;1.04431753;1.04611319;-0.0477754512;9.9842419e-05;1.04682838;-0.0400367613;-0.00502347766;10;-0.0666668305;0;1.044444;0.999999781;0.999999533
23.025511;1.04682951;-0.0667282977;-0.00837357228;-0.0637432801;-0.00799856893;1.04431753;1.04611418;-0.0477753888;0.00010143757;1.0468284;-0.0400367358;-0.00502348873;10;-0.0666667941;0;1.044444;0.999999774;0.999999549
23.026511;1.04682953;-0.0667266473;-0.00837190457;-0.0637416733;-0.00799697021;1.04431753;1.04611418;-0.047773779;0.000101440827;1.04682842;-0.0400357104;-0.00502250104;10;-0.0666667577;0;1.044444;0.99999977;0.999999566
23.027511;1.04682955;-0.0667266654;-0.00837190112;-0.0637416588;-0.0079969649;1.04431752;1.04611417;-0.047773763;0.00010144485;1.04682844;-0.0400356855;-0.00502251469;10;-0.0666667214;0;1.044444;0.999999769;0.999999583
23.028511;1.04682956;-0.0667266854;-0.0083718954;-0.0637416446;-0.00799696091;1.04431851;1.04611416;-0.0477737477;0.000101449165;1.04682845;-0.0400356616;-0.00502252966;10;-0.0666666858;0;1.044444;0.999999771;0.9999996
23.029511;1.04682957;-0.0667267068;-0.0083718877;-0.0637416306;-0.00799695823;1.0443185;1.04611414;-0.0477737333;0.000101453346;1.04682847;-0.0400356389;-0.0050225458;10;-0.0666666512;0;1.044444;0.999999775;0.999999617
23.030511;1.04682958;-0.0667267292;-0.00837187836;-0.0637416168;-0.00799695678;1.04431849;1.04611413;-0.0477737197;0.000103050309;1.04682848;-0.0400356177;-0.00502256275;10;-0.0666666181;0;1.044444;0.999999781;0.999999634
23.031511;1.04683058;-0.0667267519;-0.00837020104;-0.0637415421;-0.00799535668;1.04431847;1.04611412;-0.0477737068;0.000103053564;1.0468295;-0.0400355984;-0.00502158;10;-0.0666665871;0;1.044444;0.99999979;0.999999651
23.032511;1.04683059;-0.0667267746;-0.00837018935;-0.0637415284;-0.00799535737;1.04431945;1.04611511;-0.0477736487;0.00010305634;1.04682951;-0.0400355812;-0.00502159691;10;-0.0666665584;0;1.044444;0.9999998;0.999999668
23.033511;1.04683059;-0.0667267966;-0.00837017686;-0.0637415151;-0.00799535915;1.04431943;1.0461151;-0.0477736364;0.000103059223;1.04682952;-0.040035566;-0.00502161282;10;-0.0666665325;0;1.044444;0.999999812;0.999999684
23.034511;1.04683058;-0.0667268178;-0.00837016377;-0.0637415025;-0.00799536221;1.04431941;1.04611508;-0.0477736242;0.000104655863;1.04682953;-0.040035553;-0.00502162714;10;-0.0666665096;0;1.044444;0.999999825;0.999999699
23.035511;1.04683058;-0.0667268377;-0.00836848357;-0.0637414908;-0.00799377473;1.04431939;1.04611507;-0.0477736119;0.000104660405;1.04682954;-0.0400355418;-0.00502063938;10;-0.0666664898;0;1.044444;0.99999984;0.999999714
23.036511;1.04683057;-0.0667268563;-0.00836846975;-0.0637414806;-0.0079937812;1.04432037;1.04611506;-0.0477735993;0.000104666458;1.04682955;-0.0400355321;-0.00502064917;10;-0.066666473;0;1.044444;0.999999857;0.999999728
23.037511;1.04683056;-0.0667252065;-0.00836845582;-0.06373988;-0.00799378968;1.04432035;1.04611505;-0.0477719929;0.000104674268;1.04682956;-0.0400345237;-0.00502065628;10;-0.0666664593;0;1.044444;0.999999874;0.999999741
23.038511;1.04683055;-0.0667252219;-0.00836844207;-0.0637398737;-0.00799380023;1.04432033;1.04611503;-0.0477719789;0.000106277106;1.04682958;-0.040034516;-0.00502066056;10;-0.0666664485;0;1.044444;0.999999894;0.999999753
23.039511;1.04683153;-0.0667252354;-0.00836676218;-0.0637398088;-0.00799221311;1.04432031;1.04611602;-0.0477719181;0.000106288433;1.04683059;-0.0400345089;-0.0050196619;10;-0.0666664408;0;1.044444;0.999999915;0.999999762
23.040511;1.04683152;-0.0667252472;-0.00836674981;-0.063739807;-0.00799222779;1.04432129;1.046116;-0.0477719018;0.000106301606;1.0468306;-0.0400345021;-0.00501966015;10;-0.0666664359;0;1.044444;0.999999937;0.999999769
23.042511;1.04683148;-0.0667252655;-0.00836672852;-0.0637398098;-0.00799226284;1.04432125;1.04611596;-0.0477718664;0.000106333206;1.04683064;-0.0400344886;-0.0050196468;10;-0.0666664349;0;1.044444;0.999999984;0.999999778
23.043511;1.04683146;-0.0667252723;-0.00836671976;-0.0637398139;-0.00799228277;1.04432124;1.04611594;-0.0477718478;0.000107944791;1.04683066;-0.0400344817;-0.00501963515;10;-0.0666664392;0;1.044444;1.00000001;0.999999778
23.044511;1.04683144;-0.0667252779;-0.00836504557;-0.0637398196;-0.0079907119;1.04432222;1.04611592;-0.0477718287;0.000107964811;1.04683067;-0.0400344746;-0.00501862051;10;-0.0666664468;0;1.044444;1.00000003;0.999999778
23.045511;1.04683142;-0.0667252825;-0.00836503917;-0.0637398265;-0.00799073428;1.0443222;1.0461159;-0.0477718094;0.000107986353;1.04683069;-0.0400344674;-0.00501860326;10;-0.0666664577;0;1.044444;1.00000006;0.999999775
23.046511;1.0468314;-0.066725286;-0.00836503382;-0.0637398345;-0.00799075755;1.04432218;1.04611688;-0.0477717442;0.000108009192;1.04683071;-0.04003446;-0.00501858382;10;-0.0666664717;0;1.044444;1.00000008;0.999999772
23.047511;1.04683238;-0.0667252885;-0.00836502944;-0.0637397827;-0.0079907737;1.04432217;1.04611686;-0.047771725;0.000109626628;1.04683173;-0.0400344524;-0.00501856258;10;-0.0666664885;0;1.044444;1.00000011;0.999999767
23.048511;1.04683236;-0.0667236229;-0.00836335926;-0.0637382007;-0.00798920546;1.04432215;1.04611684;-0.0477701128;0.00010965208;1.04683175;-0.0400334447;-0.00501754;10;-0.0666665078;0;1.044444;1.00000013;0.999999762
23.049511;1.04683235;-0.0667236222;-0.00836335644;-0.0637382121;-0.00798922906;1.04432313;1.04611683;-0.0477700944;0.000109678633;1.04683177;-0.0400334372;-0.00501751661;10;-0.0666665293;0;1.044444;1.00000015;0.999999756
23.050511;1.04683233;-0.0667236193;-0.00836335416;-0.0637382248;-0.00798925208;1.04432312;1.04611681;-0.0477700767;0.000109706179;1.04683179;-0.04003343;-0.00501749296;10;-0.0666665528;0;1.044444;1.00000018;0.99999975
23.051511;1.04683231;-0.0667236138;-0.00836335219;-0.0637382387;-0.0079892742;1.0443231;1.0461168;-0.0477700595;0.000111327852;1.0468318;-0.0400334237;-0.00501746962;10;-0.0666665778;0;1.044444;1.0000002;0.999999743
23.052511;1.0468323;-0.0667236054;-0.00836168358;-0.0637382537;-0.00798770294;1.04432309;1.04611678;-0.0477700429;0.00011135725;1.04683182;-0.0400334186;-0.00501644712;10;-0.066666604;0;1.044444;1.00000022;0.999999737
23.053511;1.04683229;-0.0667235941;-0.0083616813;-0.0637382693;-0.00798772218;1.04432408;1.04611777;-0.0477699811;0.000111387423;1.04683183;-0.0400334152;-0.00501642603;10;-0.066666631;0;1.044444;1.00000024;0.99999973
23.054511;1.04683227;-0.0667235799;-0.00836167835;-0.0637382852;-0.00798773959;1.04432407;1.04611776;-0.0477699652;0.000111418464;1.04683185;-0.0400334139;-0.00501640687;10;-0.0666666584;0;1.044444;1.00000025;0.999999723
23.055511;1.04683326;-0.0667235633;-0.00836167451;-0.0637382403;-0.00798774745;1.04432406;1.04611775;-0.0477699493;0.000111450067;1.04683286;-0.040033415;-0.00501638999;10;-0.0666666856;0;1.044444;1.00000027;0.999999716
23.056511;1.04683326;-0.0667235447;-0.00836166975;-0.0637382561;-0.00798776097;1.04432405;1.04611774;-0.0477699336;0.000113075214;1.04683287;-0.0400334186;-0.00501637559;10;-0.0666667122;0;1.044444;1.00000028;0.99999971
23.057511;1.04683325;-0.0667235245;-0.00835999744;-0.0637382715;-0.00798618033;1.04432504;1.04611773;-0.047769918;0.000113107326;1.04683289;-0.040033425;-0.0050153637;10;-0.0666667375;0;1.044444;1.00000029;0.999999703
23.059511;1.04683324;-0.0667234798;-0.00835998381;-0.0637383002;-0.00798619647;1.04432504;1.04611771;-0.0477698882;0.000113171104;1.04683291;-0.0400334465;-0.00501534691;10;-0.0666667833;0;1.044444;1.00000031;0.999999693
23.060511;1.04683324;-0.0667217892;-0.00835997579;-0.063736721;-0.00798620092;1.04432504;1.0461187;-0.0477682356;0.000114795275;1.04683292;-0.0400324612;-0.00501534138;10;-0.0666668037;0;1.044444;1.00000031;0.99999969
23.061511;1.04683324;-0.0667217643;-0.00835830012;-0.0637367329;-0.00798461091;1.04432604;1.04611869;-0.047768223;0.000114825488;1.04683293;-0.0400324782;-0.00501433734;10;-0.0666668225;0;1.044444;1.00000031;0.999999688
23.063511;1.04683325;-0.0667217128;-0.00835827842;-0.0637367546;-0.00798460916;1.04432604;1.04611868;-0.0477682004;0.000114882774;1.04683295;-0.0400325172;-0.00501433313;10;-0.0666668567;0;1.044444;1.00000031;0.999999688
23.064511;1.04683425;-0.0667216869;-0.00835826569;-0.063736704;-0.00798459855;1.04432604;1.04611867;-0.0477681901;0.000116503096;1.04683396;-0.0400325382;-0.00501433272;10;-0.0666668727;0;1.044444;1.0000003;0.999999689
23.065511;1.04683426;-0.0667216612;-0.00835658525;-0.0637367145;-0.00798300269;1.04432704;1.04611866;-0.0477681802;0.000116529475;1.04683397;-0.0400325597;-0.00501333326;10;-0.0666668884;0;1.044444;1.0000003;0.999999691
23.066511;1.04683426;-0.0667216359;-0.00835657066;-0.0637367253;-0.00798299863;1.04432704;1.04611966;-0.0477681252;0.000116555246;1.04683397;-0.0400325818;-0.00501333453;10;-0.066666904;0;1.044444;1.00000029;0.999999693
23.067511;1.04683427;-0.0667216111;-0.00835655549;-0.0637367368;-0.00798299469;1.04432704;1.04611966;-0.0477681161;0.000116580817;1.04683398;-0.0400326045;-0.00501333625;10;-0.0666669195;0;1.044444;1.00000028;0.999999696
23.068511;1.04683427;-0.066721587;-0.00835653997;-0.0637367495;-0.00798299122;1.04432704;1.04611966;-0.0477681071;0.000118199321;1.04683398;-0.0400326281;-0.00501333802;10;-0.0666669352;0;1.044444;1.00000028;0.9999997
23.069511;1.04683428;-0.0667215637;-0.00835652429;-0.0637367633;-0.00798298851;1.04432704;1.04611966;-0.0477680983;0.000118224311;1.04683398;-0.0400326526;-0.0050133395;10;-0.0666669511;0;1.044444;1.00000027;0.999999705
23.070511;1.04683428;-0.0667215414;-0.00835484185;-0.0637367786;-0.00798139468;1.04432803;1.04611966;-0.0477680895;0.000118248846;1.04683398;-0.0400326783;-0.0050123405;10;-0.0666669672;0;1.044444;1.00000027;0.999999711
23.071511;1.04683428;-0.0667215202;-0.008354826;-0.0637367952;-0.0079813941;1.04432803;1.04611966;-0.0477680808;0.000118272812;1.04683398;-0.040032705;-0.00501234096;10;-0.0666669836;0;1.044444;1.00000026;0.999999719
23.072511;1.04683528;-0.0667215005;-0.00835480995;-0.0637367526;-0.00798138719;1.04432802;1.04611966;-0.0477664792;0.000118296156;1.04683498;-0.0400327327;-0.00501234094;10;-0.0666670004;0;1.044444;1.00000026;0.999999729
23.073511;1.04683528;-0.0667198155;-0.00835479355;-0.0637351803;-0.00798138921;1.04432801;1.04612066;-0.0477664257;0.000119911928;1.04683497;-0.040031761;-0.00501234056;10;-0.0666670175;0;1.044444;1.00000027;0.999999739
23.074511;1.04683528;-0.066719799;-0.00835311002;-0.0637352019;-0.00797980029;1.044329;1.04612067;-0.0477664186;0.000119933916;1.04683496;-0.0400317898;-0.00501134;10;-0.0666670349;0;1.044444;1.00000027;0.999999751
23.076511;1.04683527;-0.0667197716;-0.00835307492;-0.0637352498;-0.00797980875;1.04432898;1.04612067;-0.0477664061;0.000119975266;1.04683495;-0.0400318475;-0.00501133845;10;-0.0666670709;0;1.044444;1.00000028;0.999999774
23.077511;1.04683526;-0.0667197609;-0.00835305711;-0.0637352755;-0.00797981327;1.04432897;1.04612068;-0.0477664006;0.000121587656;1.04683495;-0.040031876;-0.00501133739;10;-0.0666670897;0;1.044444;1.00000029;0.999999785
23.078511;1.04683526;-0.0667197522;-0.00835137296;-0.0637353021;-0.00797822544;1.04432996;1.04612069;-0.0477663954;0.000121605871;1.04683494;-0.0400319038;-0.00501033607;10;-0.0666671092;0;1.044444;1.0000003;0.999999795
23.079511;1.04683525;-0.0667197455;-0.00835135615;-0.0637353292;-0.00797822922;1.04432995;1.04612069;-0.0477663908;0.000121623059;1.04683494;-0.0400319307;-0.00501033439;10;-0.0666671293;0;1.044444;1.00000031;0.999999803
23.080511;1.04683624;-0.0667197407;-0.00835134023;-0.0637352956;-0.00797822476;1.04432994;1.04612171;-0.047766341;0.000121638986;1.04683594;-0.0400319561;-0.00501033206;10;-0.0666671499;0;1.044444;1.00000032;0.99999981
23.081511;1.04683623;-0.0667197376;-0.00835132526;-0.0637353228;-0.0079782272;1.04432994;1.04612172;-0.0477663372;0.000121653716;1.04683594;-0.04003198;-0.00501032865;10;-0.0666671705;0;1.044444;1.00000033;0.999999815
23.082511;1.04683622;-0.066719736;-0.00835131129;-0.0637353496;-0.00797822883;1.04433093;1.04612173;-0.0477663338;0.000123260158;1.04683594;-0.0400320024;-0.00501032378;10;-0.0666671906;0;1.044444;1.00000034;0.999999819
23.083511;1.04683621;-0.0667197354;-0.00834963172;-0.0637353759;-0.0079766374;1.04433093;1.04612174;-0.0477663306;0.000123271841;1.04683595;-0.0400320234;-0.00500931722;10;-0.0666672098;0;1.044444;1.00000034;0.99999982
23.085511;1.04683619;-0.0667180694;-0.00834960943;-0.0637338334;-0.00797663539;1.04433092;1.04612177;-0.0477647312;0.000123290247;1.04683597;-0.0400310627;-0.00500929934;10;-0.0666672451;0;1.044444;1.00000036;0.99999982
23.086511;1.04683618;-0.0667180698;-0.00834960015;-0.0637338563;-0.00797663253;1.04433092;1.04612179;-0.0477647279;0.000124889936;1.04683599;-0.0400310817;-0.00500928861;10;-0.066667261;0;1.044444;1.00000036;0.999999819
23.087511;1.04683617;-0.0667180696;-0.00834792544;-0.0637338774;-0.00797503629;1.04433191;1.0461228;-0.0477646786;0.000124894323;1.046836;-0.0400311006;-0.00500827724;10;-0.0666672754;0;1.044444;1.00000037;0.999999817
23.088511;1.04683716;-0.0667180685;-0.00834791862;-0.0637338356;-0.00797502322;1.04433191;1.04612282;-0.0477646747;0.000124896749;1.04683702;-0.0400311194;-0.00500826573;10;-0.0666672882;0;1.044444;1.00000037;0.999999814
23.089511;1.04683715;-0.0667180663;-0.00834791298;-0.0637338523;-0.00797501648;1.04433191;1.04612283;-0.0477646704;0.000124897129;1.04683703;-0.0400311381;-0.0050082545;10;-0.066667299;0;1.044444;1.00000037;0.999999812
23.090511;1.04683714;-0.0667180629;-0.00834790853;-0.0637338664;-0.00797500846;1.04433191;1.04612284;-0.0477646659;0.000126488868;1.04683705;-0.0400311569;-0.00500824396;10;-0.0666673075;0;1.044444;1.00000037;0.99999981
23.091511;1.04683714;-0.0667180587;-0.00834623865;-0.0637338777;-0.00797340708;1.0443329;1.04612285;-0.0477646614;0.000126486001;1.04683706;-0.0400311759;-0.00500723448;10;-0.0666673137;0;1.044444;1.00000037;0.999999808
23.093511;1.04683713;-0.0667180483;-0.00834623613;-0.0637338914;-0.00797338502;1.0443329;1.04612287;-0.0477646525;0.000126477566;1.0468371;-0.0400312144;-0.0050072204;10;-0.066667319;0;1.044444;1.00000038;0.999999808
23.094511;1.04683713;-0.0667180424;-0.00834623684;-0.0637338934;-0.00797337231;1.0443329;1.04612388;-0.0477646027;0.000126472201;1.04683711;-0.0400312339;-0.00500721675;10;-0.0666673183;0;1.044444;1.00000038;0.99999981
23.095511;1.04683714;-0.0667180362;-0.00834623883;-0.0637338921;-0.00797335829;1.0443339;1.04612388;-0.0477645984;0.000128059399;1.04683713;-0.0400312534;-0.00500721591;10;-0.0666673153;0;1.044444;1.00000038;0.999999813
23.096511;1.04683714;-0.0667180298;-0.00834457545;-0.0637338875;-0.00797175055;1.0443339;1.04612389;-0.047764594;0.000128052515;1.04683715;-0.040031273;-0.00500621813;10;-0.0666673103;0;1.044444;1.00000038;0.999999817
23.097511;1.04683815;-0.0667180236;-0.00834458012;-0.0637338189;-0.00797172538;1.0443339;1.04612389;-0.0477629964;0.000128044488;1.04683817;-0.0400312925;-0.00500622355;10;-0.0666673032;0;1.044444;1.00000039;0.999999822
23.098511;1.04683816;-0.0667163511;-0.00834458618;-0.0637322161;-0.00797170578;1.0443339;1.04612389;-0.0477629918;0.000128035033;1.04683819;-0.0400303118;-0.00500623216;10;-0.0666672944;0;1.044444;1.00000039;0.999999828
23.099511;1.04683817;-0.0667163459;-0.0083445936;-0.0637322027;-0.00797168427;1.0443349;1.04612389;-0.0477629873;0.000129617081;1.04683821;-0.0400303308;-0.00500624391;10;-0.0666672842;0;1.044444;1.0000004;0.999999834
23.100511;1.04683819;-0.0667163417;-0.00834293567;-0.0637321866;-0.00797006899;1.0443349;1.04612389;-0.047762983;0.000129604094;1.04683823;-0.0400303493;-0.00500525882;10;-0.0666672729;0;1.044444;1.00000041;0.99999984
23.101511;1.0468382;-0.066716339;-0.00834294562;-0.0637321681;-0.00797004443;1.0443349;1.04612489;-0.047762933;0.000129589114;1.04683826;-0.0400303673;-0.00500527692;10;-0.0666672608;0;1.044444;1.00000042;0.999999846
23.102511;1.04683821;-0.0667163381;-0.00834295663;-0.0637321472;-0.00797001882;1.0443349;1.04612488;-0.047762929;0.00012957257;1.04683828;-0.0400303845;-0.00500529821;10;-0.0666672481;0;1.044444;1.00000042;0.999999853
23.103511;1.04683822;-0.0667163394;-0.00834296863;-0.0637321242;-0.00796999257;1.0443349;1.04612488;-0.047762925;0.000131147863;1.04683831;-0.0400304009;-0.00500532255;10;-0.0666672351;0;1.044444;1.00000043;0.999999859
23.104511;1.04683823;-0.0667163431;-0.00834131489;-0.0637320995;-0.00796837411;1.04433589;1.04612487;-0.0477629212;0.000131129051;1.04683834;-0.0400304165;-0.00500434959;10;-0.0666672219;0;1.044444;1.00000043;0.999999867
23.105511;1.04683924;-0.0667163496;-0.00834132867;-0.0637320126;-0.00796834057;1.04433589;1.04612487;-0.0477629174;0.000131109789;1.04683937;-0.0400304314;-0.0050043789;10;-0.0666672085;0;1.044444;1.00000044;0.999999876
23.107511;1.04683925;-0.066716372;-0.00834135823;-0.063731959;-0.00796829175;1.04433587;1.04612485;-0.0477629114;0.000131072041;1.04683943;-0.0400304601;-0.00500444273;10;-0.0666671807;0;1.044444;1.00000043;0.999999899
23.108511;1.04683926;-0.0667163881;-0.00834137351;-0.0637319324;-0.00796826951;1.04433686;1.04612585;-0.047762864;0.000132647601;1.04683947;-0.0400304744;-0.00500447666;10;-0.066667166;0;1.044444;1.00000043;0.999999914
23.109511;1.04683926;-0.0667164076;-0.00833972204;-0.0637319068;-0.00796665698;1.04433685;1.04612584;-0.0477628633;0.000132631484;1.0468395;-0.0400304886;-0.00500351174;10;-0.0666671508;0;1.044444;1.00000042;0.999999931
23.111511;1.04683927;-0.0667164565;-0.00833975127;-0.0637318595;-0.00796662244;1.04433683;1.04612582;-0.0477612725;0.000132603947;1.04683957;-0.0400305168;-0.00500358495;10;-0.0666671195;0;1.044444;1.0000004;0.999999969
23.112511;1.04683927;-0.0667148189;-0.00833976524;-0.0637302459;-0.00796660868;1.04433781;1.04612581;-0.0477612752;0.000134185747;1.0468396;-0.0400295306;-0.00500362278;10;-0.0666671038;0;1.044444;1.00000038;0.999999989
23.113511;1.04684027;-0.0667148507;-0.00833811238;-0.0637301651;-0.00796499767;1.0443378;1.0461258;-0.0477612787;0.00013417576;1.04684063;-0.040029544;-0.00500266107;10;-0.0666670881;0;1.044444;1.00000036;1.00000001
23.114511;1.04684027;-0.0667148846;-0.00833812636;-0.0637301463;-0.00796498873;1.04433779;1.0461258;-0.0477612827;0.000134166816;1.04684066;-0.0400295567;-0.00500269946;10;-0.0666670727;0;1.044444;1.00000034;1.00000003
23.115511;1.04684027;-0.0667149201;-0.00833814075;-0.0637301285;-0.00796498196;1.04433777;1.04612679;-0.0477612414;0.000134158297;1.04684068;-0.0400295687;-0.00500273754;10;-0.0666670575;0;1.044444;1.00000032;1.00000005
23.116511;1.04684026;-0.0667149568;-0.00833815561;-0.0637301115;-0.00796497708;1.04433876;1.04612679;-0.0477612463;0.000135743033;1.0468407;-0.0400295798;-0.00500277489;10;-0.0666670427;0;1.044444;1.00000029;1.00000007
23.117511;1.04684025;-0.066714994;-0.00833650418;-0.0637300947;-0.00796338168;1.04433875;1.04612679;-0.0477612516;0.000135733946;1.04684072;-0.0400295901;-0.00500181125;10;-0.0666670283;0;1.044444;1.00000026;1.00000009
23.120511;1.04684019;-0.0667151036;-0.00833655103;-0.0637300435;-0.00796337815;1.04433872;1.0461268;-0.0477612709;0.000135699441;1.04684074;-0.0400296173;-0.00500191294;10;-0.0666669865;0;1.044444;1.00000018;1.00000014
23.121511;1.04684017;-0.0667151377;-0.00833656684;-0.0637300265;-0.00796337835;1.04433971;1.04612681;-0.0477612782;0.000137278378;1.04684074;-0.0400296258;-0.00500194378;10;-0.0666669731;0;1.044444;1.00000015;1.00000016
23.122511;1.04684114;-0.0667151698;-0.00833491581;-0.0637299491;-0.00796177929;1.0443397;1.04612782;-0.0477612401;0.000137262622;1.04684174;-0.0400296344;-0.00500097263;10;-0.0666669603;0;1.044444;1.00000013;1.00000018
23.124511;1.04684108;-0.0667152263;-0.00833494506;-0.0637299192;-0.00796178124;1.04433968;1.04612785;-0.0477612551;0.000137227131;1.04684172;-0.0400296511;-0.00500102342;10;-0.0666669373;0;1.044444;1.00000008;1.00000021
23.125511;1.04684106;-0.0667152501;-0.00833495788;-0.063729906;-0.00796178205;1.04434067;1.04612787;-0.0477596694;0.000138800368;1.0468417;-0.0400296587;-0.00500104519;10;-0.0666669273;0;1.044444;1.00000006;1.00000023
23.126511;1.04684102;-0.0667136042;-0.00833330247;-0.0637283017;-0.00796019018;1.04434065;1.04612789;-0.047759677;0.00013877888;1.04684169;-0.0400286656;-0.00500006466;10;-0.0666669184;0;1.044444;1.00000005;1.00000025
23.128511;1.04684096;-0.0667136375;-0.00833331983;-0.0637282806;-0.00796018743;1.04434062;1.04612793;-0.0477596922;0.000138731321;1.04684164;-0.0400286773;-0.00500009748;10;-0.0666669042;0;1.044444;1.00000002;1.0000003
23.129511;1.04684093;-0.0667136506;-0.00833332569;-0.0637282714;-0.00796018392;1.04434161;1.04612895;-0.0477596541;0.000138705463;1.04684162;-0.0400286824;-0.00500011125;10;-0.0666668989;0;1.044444;1;1.00000032
23.130511;1.04684189;-0.0667136618;-0.00833332946;-0.0637282021;-0.00796017122;1.0443416;1.04612897;-0.0477596617;0.000140272039;1.0468426;-0.0400286868;-0.00500012356;10;-0.0666668948;0;1.044444;0.999999995;1.00000035
23.131511;1.04684186;-0.0667136717;-0.00833166438;-0.0637281946;-0.00795857252;1.04434159;1.04612899;-0.0477596694;0.000140244991;1.04684257;-0.0400286903;-0.00499913461;10;-0.0666668921;0;1.044444;0.999999987;1.00000038
23.133511;1.04684179;-0.06671369;-0.00833166099;-0.0637281825;-0.00795855621;1.04434157;1.04612903;-0.0477596861;0.000140191487;1.04684252;-0.0400286937;-0.00499915409;10;-0.0666668909;0;1.044444;0.999999974;1.00000043
23.134511;1.04684176;-0.0667136994;-0.00833165614;-0.063728178;-0.00795854738;1.04434256;1.04612906;-0.0477596954;0.000141759213;1.04684249;-0.0400286929;-0.00499916318;10;-0.0666668926;0;1.044444;0.999999969;1.00000045
23.135511;1.04684173;-0.0667137092;-0.00832998273;-0.0637281742;-0.00795694642;1.04434255;1.04612908;-0.0477597057;0.000141735264;1.04684247;-0.0400286899;-0.00499817218;10;-0.0666668957;0;1.044444;0.999999966;1.00000047
23.136511;1.0468417;-0.0667137198;-0.00832997435;-0.0637281711;-0.00795693767;1.04434255;1.0461301;-0.0477596714;0.000141713084;1.04684244;-0.0400286846;-0.00499818123;10;-0.0666669001;0;1.044444;0.999999965;1.00000049
23.137511;1.04684167;-0.066713731;-0.00832996466;-0.0637281682;-0.00795692922;1.04434254;1.04613012;-0.0477596836;0.000141693274;1.04684242;-0.0400286768;-0.00499819034;10;-0.0666669057;0;1.044444;0.999999964;1.00000051
23.138511;1.04684264;-0.0667137431;-0.00832995394;-0.0637281044;-0.00795691369;1.04434354;1.04613014;-0.0477596964;0.00014326913;1.0468434;-0.0400286665;-0.00499819948;10;-0.0666669124;0;1.044444;0.999999964;1.00000052
23.139511;1.04684262;-0.0667137558;-0.00832994239;-0.0637281013;-0.00795690644;1.04434353;1.04613017;-0.0477581165;0.000143254505;1.04684339;-0.0400286534;-0.00499820865;10;-0.0666669198;0;1.044444;0.999999966;1.00000054
23.140511;1.0468426;-0.0667121027;-0.00832826337;-0.0637265058;-0.00795530785;1.04434353;1.04613019;-0.0477581296;0.000143242724;1.04684337;-0.0400276375;-0.0049972178;10;-0.0666669274;0;1.044444;0.999999967;1.00000055
23.141511;1.04684258;-0.0667121168;-0.00832825012;-0.0637265018;-0.00795530207;1.04434353;1.04613021;-0.0477581425;0.000143233864;1.04684336;-0.0400276188;-0.00499722684;10;-0.0666669349;0;1.044444;0.999999968;1.00000056
23.142511;1.04684257;-0.0667121314;-0.00832823583;-0.0637264976;-0.00795529697;1.04434452;1.04613024;-0.0477581549;0.000143227904;1.04684335;-0.0400275974;-0.00499723554;10;-0.066666942;0;1.044444;0.999999968;1.00000057
23.143511;1.04684255;-0.0667121464;-0.00832822039;-0.0637264933;-0.00795529253;1.04434452;1.04613126;-0.0477581213;0.000144817792;1.04684334;-0.0400275736;-0.00499724353;10;-0.0666669487;0;1.044444;0.999999967;1.00000058
23.144511;1.04684254;-0.0667121617;-0.00832653694;-0.0637264891;-0.00795369651;1.04434452;1.04613129;-0.0477581329;0.000144817356;1.04684333;-0.0400275476;-0.00499625035;10;-0.066666955;0;1.044444;0.999999964;1.00000059
23.146511;1.04684252;-0.0667121937;-0.00832649782;-0.0637264825;-0.00795368886;1.04434451;1.04613134;-0.047758155;0.000144824237;1.04684331;-0.0400274907;-0.00499625853;10;-0.066666967;0;1.044444;0.999999953;1.0000006
23.147511;1.04684352;-0.0667122104;-0.00832647481;-0.0637264197;-0.00795367666;1.04434551;1.04613136;-0.0477581652;0.000146424408;1.0468443;-0.0400274609;-0.00499625906;10;-0.0666669727;0;1.044444;0.999999945;1.00000061
23.148511;1.04684351;-0.0667122272;-0.00832478274;-0.0637264188;-0.00795207899;1.0443455;1.04613139;-0.0477581749;0.000146433318;1.04684428;-0.0400274307;-0.00499525679;10;-0.0666669783;0;1.044444;0.999999935;1.00000062
23.149511;1.04684351;-0.0667122437;-0.00832475517;-0.0637264188;-0.00795207227;1.0443455;1.04613141;-0.047758184;0.000146443566;1.04684427;-0.0400274007;-0.00499525164;10;-0.0666669837;0;1.044444;0.999999924;1.00000062
23.150511;1.04684351;-0.0667122595;-0.00832472589;-0.0637264196;-0.00795206436;1.0443455;1.04613244;-0.0477581471;0.000146454344;1.04684426;-0.0400273712;-0.00499524371;10;-0.0666669886;0;1.044444;0.99999991;1.00000063
23.151511;1.04684351;-0.0667122745;-0.00832469538;-0.0637264212;-0.00795205528;1.04434649;1.04613246;-0.0477581559;0.000146465281;1.04684425;-0.0400273423;-0.00499523324;10;-0.0666669932;0;1.044444;0.999999895;1.00000064
23.152511;1.04684351;-0.0667122884;-0.00832466409;-0.0637264234;-0.00795204504;1.04434649;1.04613248;-0.0477581651;0.000148068863;1.04684423;-0.0400273144;-0.00499522049;10;-0.0666669975;0;1.044444;0.999999877;1.00000064
23.153511;1.04684352;-0.0667123011;-0.00832296575;-0.0637264262;-0.00795044158;1.04434648;1.0461325;-0.0477565817;0.000148078365;1.04684422;-0.0400272876;-0.00499420576;10;-0.0666670016;0;1.044444;0.999999858;1.00000064
23.154511;1.04684352;-0.0667123126;-0.00832293406;-0.0637264292;-0.007950429;1.04434648;1.04613251;-0.0477565923;0.000148086716;1.0468442;-0.040027262;-0.00499418949;10;-0.0666670056;0;1.044444;0.999999837;1.00000064
23.155511;1.04684453;-0.0667106561;-0.00832290276;-0.0637247794;-0.00795040756;1.04434748;1.04613252;-0.0477566035;0.00014809376;1.04684519;-0.0400262377;-0.00499417218;10;-0.0666670095;0;1.044444;0.999999815;1.00000064
23.156511;1.04684454;-0.0667106647;-0.00832287227;-0.0637247827;-0.00795039243;1.04434748;1.04613253;-0.0477566152;0.000149692555;1.04684517;-0.0400262147;-0.0049941543;10;-0.0666670137;0;1.044444;0.999999791;1.00000064
23.157511;1.04684455;-0.0667106715;-0.00832117623;-0.063724786;-0.00794878404;1.04434748;1.04613354;-0.0477565813;0.00014969656;1.04684516;-0.0400261931;-0.00499313613;10;-0.0666670183;0;1.044444;0.999999767;1.00000063
23.159511;1.04684457;-0.0667106793;-0.00832112137;-0.0637247917;-0.00794874864;1.04434748;1.04613355;-0.0477566041;0.000149700536;1.04684513;-0.0400261525;-0.0049930995;10;-0.0666670294;0;1.044444;0.999999717;1.00000061
23.160511;1.04684459;-0.0667106801;-0.0083210962;-0.0637247941;-0.00794872995;1.04434848;1.04613354;-0.0477566149;0.000149700447;1.04684511;-0.0400261331;-0.00499308117;10;-0.0666670361;0;1.044444;0.999999693;1.0000006
23.161511;1.04684461;-0.066710679;-0.00832107299;-0.0637247963;-0.0079487108;1.04434848;1.04613354;-0.0477566253;0.000151292165;1.0468451;-0.0400261142;-0.00499306285;10;-0.0666670438;0;1.044444;0.999999669;1.00000058
23.162511;1.04684463;-0.066710676;-0.00831938553;-0.0637247986;-0.00794709924;1.04434849;1.04613353;-0.0477566352;0.000151289386;1.04684508;-0.0400260958;-0.0049920446;10;-0.0666670522;0;1.044444;0.999999646;1.00000057
23.163511;1.04684464;-0.0667106714;-0.00831936748;-0.063724801;-0.00794707972;1.04434849;1.04613351;-0.0477566448;0.000151285385;1.04684507;-0.0400260779;-0.00499202644;10;-0.0666670613;0;1.044444;0.999999625;1.00000055
23.164511;1.04684566;-0.0667106655;-0.00831935232;-0.0637247429;-0.00794705285;1.0443495;1.0461345;-0.0477566087;0.000151280188;1.04684606;-0.0400260607;-0.00499200836;10;-0.0666670708;0;1.044444;0.999999604;1.00000053
23.165511;1.04684568;-0.0667106585;-0.00831934008;-0.0637247461;-0.00794703411;1.04434951;1.04613448;-0.0477566185;0.000152867415;1.04684605;-0.0400260444;-0.00499199024;10;-0.0666670807;0;1.044444;0.999999585;1.00000051
23.166511;1.0468457;-0.066710651;-0.00831766414;-0.0637247497;-0.0079454241;1.04434952;1.04613446;-0.0477566284;0.000152860652;1.04684604;-0.0400260293;-0.00499097192;10;-0.0666670906;0;1.044444;0.999999567;1.00000049
23.167511;1.04684571;-0.0667106433;-0.00831765785;-0.0637247535;-0.00794540727;1.04434953;1.04613444;-0.0477566384;0.000152853047;1.04684603;-0.0400260158;-0.00499095315;10;-0.0666671005;0;1.044444;0.99999955;1.00000047
23.168511;1.04684573;-0.0667106358;-0.00831765442;-0.0637247573;-0.00794539196;1.04435054;1.04613441;-0.0477566483;0.000152844587;1.04684602;-0.0400260038;-0.00499093366;10;-0.0666671101;0;1.044444;0.999999534;1.00000045
23.169511;1.04684574;-0.0667106285;-0.00831765354;-0.0637247607;-0.00794537854;1.04435056;1.04613438;-0.0477550649;0.000152835329;1.04684602;-0.0400259933;-0.00499091313;10;-0.0666671195;0;1.044444;0.999999519;1.00000043
23.170511;1.04684575;-0.0667106215;-0.00831765488;-0.0637247633;-0.00794536726;1.04435057;1.04613435;-0.0477550739;0.000154418543;1.04684602;-0.0400259841;-0.00499089117;10;-0.0666671287;0;1.044444;0.999999503;1.00000041
23.171511;1.04684576;-0.0667089482;-0.00831599155;-0.0637231727;-0.00794376607;1.04435059;1.04613533;-0.0477550364;0.000154407884;1.04684602;-0.0400249763;-0.00498986745;10;-0.0666671379;0;1.044444;0.999999487;1.00000039
23.172511;1.04684677;-0.0667089422;-0.00831599669;-0.0637231117;-0.00794375151;1.0443506;1.0461353;-0.0477550435;0.00015439703;1.04684702;-0.0400249698;-0.00498984177;10;-0.0666671474;0;1.044444;0.99999947;1.00000037
23.173511;1.04684677;-0.0667089371;-0.00831600348;-0.0637231102;-0.00794374655;1.04435162;1.04613527;-0.0477550492;0.000154386115;1.04684702;-0.0400249648;-0.00498981415;10;-0.0666671572;0;1.044444;0.999999454;1.00000036
23.174511;1.04684678;-0.0667089329;-0.00831601175;-0.0637231072;-0.00794374345;1.04435164;1.04613524;-0.0477550533;0.000155968536;1.04684703;-0.0400249615;-0.00498978488;10;-0.0666671673;0;1.044444;0.999999437;1.00000035
23.175511;1.04684678;-0.0667089298;-0.0083143548;-0.0637231028;-0.00794215004;1.04435166;1.04613521;-0.0477550557;0.000155958064;1.04684703;-0.0400249601;-0.00498875437;10;-0.0666671774;0;1.044444;0.999999421;1.00000034
23.176511;1.04684679;-0.066708928;-0.008314366;-0.0637230969;-0.00794215048;1.04435168;1.04613518;-0.0477550563;0.000155947877;1.04684704;-0.0400249606;-0.00498872298;10;-0.0666671877;0;1.044444;0.999999406;1.00000033
23.177511;1.04684679;-0.0667089275;-0.00831437873;-0.0637230894;-0.00794215286;1.0443527;1.04613515;-0.0477550551;0.000155937972;1.04684704;-0.0400249632;-0.00498869094;10;-0.0666671981;0;1.044444;0.999999391;1.00000032
23.178511;1.0468468;-0.0667089283;-0.00831439301;-0.0637230801;-0.00794215734;1.04435273;1.04613613;-0.0477550064;0.000155928216;1.04684705;-0.0400249675;-0.00498865838;10;-0.0666672089;0;1.044444;0.999999378;1.00000032
23.179511;1.04684681;-0.0667089304;-0.00831440894;-0.063723069;-0.00794216401;1.04435275;1.0461361;-0.0477550015;0.000157512139;1.04684706;-0.0400249734;-0.00498862539;10;-0.0666672199;0;1.044444;0.999999365;1.00000031
23.180511;1.04684682;-0.0667089336;-0.00831275997;-0.063723056;-0.00794058085;1.04435277;1.04613608;-0.0477549947;0.000157503396;1.04684707;-0.0400249812;-0.004987592;10;-0.0666672311;0;1.044444;0.999999355;1.00000031
23.181402;1.04684783;-0.0667089374;-0.00831277729;-0.0637229822;-0.00794058317;1.04435279;1.04613607;-0.0477549872;0.000157496168;1.04684807;-0.0400249898;-0.00498756191;10;-0.066667241;0;1.044444;0.999999347;1.00000031
23.182426;1.04684784;-0.0667089426;-0.00831279907;-0.063722966;-0.00794059692;1.04435382;1.04613605;-0.0477549771;0.000157488665;1.04684808;-0.0400250021;-0.00498752692;10;-0.0666672522;0;1.044444;0.99999934;1.0000003
23.183426;1.04684785;-0.0667089484;-0.00831282219;-0.0637229492;-0.00794061265;1.04435384;1.04613604;-0.047754966;0.00015907538;1.04684809;-0.0400250166;-0.00498749233;10;-0.0666672628;0;1.044444;0.999999336;1.0000003
23.184426;1.04684786;-0.0667089546;-0.00831118036;-0.0637229317;-0.0079390383;1.04435385;1.04613603;-0.0477549539;0.000159069783;1.04684809;-0.0400250338;-0.00498645742;10;-0.0666672729;0;1.044444;0.999999334;1.00000029
