time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.185426;1.04684787;-0.0667089612;-0.00831120676;-0.0637229141;-0.00793905761;1.04435387;1.04613602;-0.0477533478;0.000159065043;1.0468481;-0.0400250532;-0.00498642228;10;-0.0666672822;0;1.044444;0.999999333;1.00000029
23.186426;1.04684789;-0.0667089681;-0.00831123457;-0.0637228968;-0.00793907812;1.04435488;1.04613701;-0.0477532885;0.00015906109;1.04684811;-0.0400250745;-0.00498638702;10;-0.0666672905;0;1.044444;0.999999334;1.00000028
23.187426;1.0468479;-0.0667073084;-0.0083112637;-0.0637212882;-0.00793909951;1.04435489;1.046137;-0.0477532745;0.000159058337;1.04684811;-0.0400240972;-0.00498635172;10;-0.0666672975;0;1.044444;0.999999335;1.00000028
23.188426;1.04684791;-0.0667073154;-0.00831129414;-0.063721273;-0.00793912155;1.04435491;1.04613699;-0.0477532602;0.000160649869;1.04684812;-0.040024121;-0.00498631658;10;-0.0666673031;0;1.044444;0.999999338;1.00000027
23.189426;1.04684792;-0.0667073225;-0.00830965924;-0.0637212597;-0.00793755199;1.04435492;1.04613699;-0.0477532458;0.000160649403;1.04684813;-0.0400241455;-0.0049852819;10;-0.0666673072;0;1.044444;0.999999341;1.00000026
23.190426;1.04684894;-0.0667073295;-0.00830969237;-0.0637211879;-0.00793756716;1.04435593;1.04613698;-0.0477532315;0.00016065016;1.04684913;-0.0400241705;-0.00498524807;10;-0.0666673101;0;1.044444;0.999999345;1.00000025
23.191426;1.04684895;-0.0667073363;-0.00830972686;-0.0637211794;-0.00793758984;1.04435593;1.04613698;-0.0477532174;0.00016065225;1.04684914;-0.0400241956;-0.00498521542;10;-0.0666673118;0;1.044444;0.999999349;1.00000024
23.192426;1.04684896;-0.0667073424;-0.00830976263;-0.0637211736;-0.00793761216;1.04435594;1.04613697;-0.0477532035;0.000162248928;1.04684915;-0.0400242205;-0.00498518409;10;-0.0666673126;0;1.044444;0.999999353;1.00000023
23.193426;1.04684897;-0.0667073477;-0.0083081328;-0.0637211702;-0.00793604179;1.04435595;1.04613797;-0.0477531444;0.000162253679;1.04684915;-0.0400242451;-0.00498415409;10;-0.0666673125;0;1.044444;0.999999359;1.00000022
23.194426;1.04684898;-0.0667073519;-0.00830817043;-0.0637211689;-0.00793606276;1.04435595;1.04613796;-0.0477531312;0.000162259753;1.04684916;-0.0400242692;-0.00498412534;10;-0.0666673117;0;1.044444;0.999999365;1.00000021
23.195426;1.04684898;-0.0667073547;-0.0083082085;-0.0637211694;-0.00793608296;1.04435696;1.04613795;-0.0477531185;0.000162266638;1.04684916;-0.0400242926;-0.00498409778;10;-0.0666673102;0;1.044444;0.999999372;1.00000019
23.196426;1.04684899;-0.0667073561;-0.00830824656;-0.0637211709;-0.00793610239;1.04435696;1.04613795;-0.0477531062;0.000162273997;1.04684917;-0.0400243153;-0.00498407137;10;-0.0666673083;0;1.044444;0.999999381;1.00000017
23.197426;1.046849;-0.0667073562;-0.00830828414;-0.0637211731;-0.00793612112;1.04435695;1.04613794;-0.0477530944;0.00016387483;1.04684917;-0.0400243371;-0.00498404607;10;-0.0666673063;0;1.044444;0.999999392;1.00000016
23.198426;1.04685;-0.0667073551;-0.00830665417;-0.0637211143;-0.00793453964;1.04435695;1.04613793;-0.0477530832;0.000163882883;1.04685017;-0.0400243583;-0.00498302185;10;-0.0666673044;0;1.044444;0.999999404;1.00000014
23.199426;1.04685001;-0.0667073529;-0.00830668973;-0.0637211161;-0.00793455739;1.04435795;1.04613792;-0.0477530723;0.000163891506;1.04685017;-0.0400243787;-0.00498299874;10;-0.066667303;0;1.044444;0.999999418;1.00000012
23.200426;1.04685001;-0.0667073494;-0.00830672406;-0.0637211171;-0.0079345748;1.04435794;1.04613891;-0.047753016;0.000163900697;1.04685017;-0.0400243983;-0.00498297691;10;-0.0666673023;0;1.044444;0.999999434;1.0000001
23.201426;1.04685001;-0.0667073444;-0.00830675711;-0.0637211173;-0.00793459188;1.04435793;1.04613889;-0.0477514125;0.000165503979;1.04685017;-0.0400244173;-0.00498295669;10;-0.0666673026;0;1.044444;0.999999451;1.00000008
23.202426;1.04685002;-0.0667073375;-0.00830512211;-0.0637211166;-0.00793301654;1.04435792;1.04613888;-0.0477514026;0.000165514869;1.04685017;-0.0400244358;-0.00498193848;10;-0.0666673041;0;1.044444;0.999999471;1.00000006
23.203426;1.04685002;-0.0667073285;-0.0083051523;-0.0637211149;-0.00793303284;1.04435891;1.04613887;-0.0477513935;0.000165526555;1.04685016;-0.0400244538;-0.00498192264;10;-0.0666673066;0;1.044444;0.999999491;1.00000005
23.205426;1.04685003;-0.0667056361;-0.00830520819;-0.0637195168;-0.00793306357;1.04435888;1.04613884;-0.0477513791;0.000165552691;1.04685015;-0.0400234889;-0.0049818992;10;-0.0666673123;0;1.044444;0.999999535;1.00000002
23.206426;1.04685004;-0.066705619;-0.00830523398;-0.0637195128;-0.00793307772;1.04435887;1.04613883;-0.0477513745;0.000167160456;1.04685014;-0.0400235055;-0.00498189196;10;-0.0666673139;0;1.044444;0.999999558;1.00000001
23.207426;1.04685104;-0.066705599;-0.00830359164;-0.0637194475;-0.00793149123;1.04435885;1.04613982;-0.0477513264;0.000167175903;1.04685113;-0.0400235213;-0.00498088782;10;-0.0666673137;0;1.044444;0.999999581;0.999999999
23.208426;1.04685105;-0.0667055766;-0.00830361443;-0.0637194425;-0.00793150309;1.04435984;1.04613981;-0.0477513263;0.000167192324;1.04685112;-0.0400235359;-0.00498088683;10;-0.0666673114;0;1.044444;0.999999604;0.999999991
23.209426;1.04685106;-0.0667055521;-0.00830363561;-0.0637194368;-0.00793151322;1.04435982;1.04613979;-0.0477513287;0.000167209235;1.04685111;-0.0400235488;-0.00498088901;10;-0.0666673071;0;1.044444;0.999999627;0.999999985
23.210426;1.04685107;-0.0667055262;-0.0083036552;-0.0637194302;-0.00793152112;1.04435981;1.04613978;-0.0477513335;0.000168819454;1.0468511;-0.0400235598;-0.00498089436;10;-0.0666673009;0;1.044444;0.999999649;0.999999981
23.211426;1.04685108;-0.0667054998;-0.0083020066;-0.0637194227;-0.00792993445;1.04435979;1.04613976;-0.0477513408;0.000168836442;1.04685109;-0.0400235687;-0.00497990286;10;-0.0666672932;0;1.044444;0.99999967;0.999999979
23.212426;1.04685109;-0.0667054735;-0.00830202333;-0.0637194142;-0.00792993737;1.04436078;1.04613975;-0.0477513503;0.000168853272;1.04685108;-0.0400235754;-0.00497991442;10;-0.0666672839;0;1.044444;0.99999969;0.999999978
23.213426;1.04685109;-0.0667054485;-0.0083020389;-0.0637194051;-0.00792993802;1.04436077;1.04613974;-0.047751362;0.000168869907;1.04685106;-0.0400235797;-0.0049799288;10;-0.066667273;0;1.044444;0.99999971;0.999999979
23.214426;1.0468511;-0.0667054255;-0.00830205343;-0.0637193954;-0.00792993675;1.04436075;1.04614072;-0.04775133;0.00017047927;1.04685105;-0.0400235814;-0.00497994568;10;-0.0666672605;0;1.044444;0.999999727;0.999999981
23.215426;1.04685211;-0.0667054051;-0.00830040031;-0.0637193244;-0.00792833423;1.04436074;1.04614071;-0.0477513455;0.000170495273;1.04685204;-0.0400235803;-0.00497896465;10;-0.0666672462;0;1.044444;0.999999743;0.999999985
23.216426;1.04685212;-0.0667053878;-0.00830041299;-0.0637193136;-0.00792832999;1.04436173;1.04614069;-0.0477513628;0.00017051087;1.04685203;-0.0400235766;-0.00497898534;10;-0.0666672298;0;1.044444;0.999999758;0.99999999
23.218426;1.04685212;-0.0667053627;-0.00830043628;-0.0637192908;-0.00792831824;1.0443617;1.04614067;-0.0477514029;0.000170541153;1.04685201;-0.0400235618;-0.00497903067;10;-0.0666671908;0;1.044444;0.999999781;1
23.219426;1.04685212;-0.0667053548;-0.00830044721;-0.063719279;-0.0079283111;1.0443617;1.04614065;-0.0477498325;0.00017214932;1.046852;-0.040023551;-0.00497905487;10;-0.0666671688;0;1.044444;0.99999979;1.00000001
23.220426;1.04685212;-0.0667053498;-0.00829879113;-0.0637192674;-0.00792671132;1.04436269;1.04614064;-0.0477498572;0.000172164435;1.04685199;-0.0400235377;-0.00497807976;10;-0.0666671458;0;1.044444;0.999999797;1.00000001
23.221426;1.04685212;-0.0667053473;-0.00829880147;-0.0637192563;-0.00792670335;1.04436268;1.04614163;-0.0477498377;0.000172179543;1.04685198;-0.0400235216;-0.00497810505;10;-0.0666671221;0;1.044444;0.999999803;1.00000001
23.222426;1.04685212;-0.0667036802;-0.00829881164;-0.0637176542;-0.00792669543;1.04436268;1.04614162;-0.0477498651;0.00017219504;1.04685198;-0.0400225024;-0.00497813054;10;-0.0666670981;0;1.044444;0.999999807;1.00000002
23.223426;1.04685311;-0.0667036815;-0.00829882177;-0.0637175847;-0.00792668018;1.04436267;1.0461416;-0.0477498933;0.00017380407;1.04685297;-0.0400224801;-0.00497815616;10;-0.0666670738;0;1.044444;0.999999809;1.00000002
23.224426;1.04685311;-0.0667036842;-0.00829716523;-0.0637175779;-0.00792508065;1.04436267;1.04614159;-0.0477499217;0.00017382052;1.04685296;-0.0400224547;-0.00497718184;10;-0.066667049;0;1.044444;0.999999811;1.00000001
23.225426;1.0468531;-0.0667036878;-0.00829717528;-0.063717573;-0.00792507324;1.04436367;1.04614158;-0.04774995;0.000173837704;1.04685296;-0.0400224266;-0.00497720747;10;-0.0666670236;0;1.044444;0.999999813;1.00000001
23.226426;1.0468531;-0.0667036922;-0.00829718522;-0.0637175704;-0.00792506576;1.04436367;1.04614157;-0.0477499777;0.000173855659;1.04685295;-0.0400223962;-0.00497723288;10;-0.0666669976;0;1.044444;0.999999814;1.00000001
23.227426;1.04685309;-0.066703697;-0.0082971951;-0.0637175703;-0.0079250582;1.04436367;1.04614157;-0.0477500043;0.000175467426;1.04685294;-0.040022364;-0.00497725788;10;-0.066666971;0;1.044444;0.999999815;1
23.228426;1.04685309;-0.0667037021;-0.00829553831;-0.0637175729;-0.00792345865;1.04436367;1.04614256;-0.0477499836;0.000175486333;1.04685293;-0.0400223304;-0.00497628223;10;-0.0666669439;0;1.044444;0.999999816;0.999999995
23.229426;1.04685309;-0.0667037071;-0.00829554821;-0.0637175781;-0.00792345152;1.04436467;1.04614256;-0.0477500064;0.000175505713;1.04685292;-0.0400222958;-0.00497630577;10;-0.0666669163;0;1.044444;0.999999816;0.999999987
23.230426;1.04685308;-0.066703712;-0.00829555808;-0.0637175858;-0.00792344504;1.04436467;1.04614256;-0.0477500266;0.000175525357;1.0468529;-0.0400222605;-0.00497632842;10;-0.0666668882;0;1.044444;0.999999815;0.999999979
23.231426;1.04685408;-0.0667037163;-0.00829556771;-0.0637175346;-0.00792343185;1.04436467;1.04614256;-0.0477500438;0.000177138492;1.04685389;-0.0400222249;-0.00497635029;10;-0.0666668598;0;1.044444;0.999999814;0.99999997
23.232426;1.04685409;-0.0667037202;-0.00829557685;-0.063717546;-0.0079234272;1.04436467;1.04614256;-0.0477500578;0.000177158944;1.04685388;-0.0400221892;-0.00497637158;10;-0.0666668314;0;1.044444;0.999999812;0.999999962
23.233426;1.04685409;-0.0667037236;-0.00829391848;-0.0637175589;-0.00792183148;1.04436567;1.04614257;-0.0477500683;0.000177179958;1.04685387;-0.0400221533;-0.00497539249;10;-0.0666668035;0;1.044444;0.99999981;0.999999955
23.234426;1.04685409;-0.0667037267;-0.00829392558;-0.0637175729;-0.00792182881;1.04436567;1.04614357;-0.0477500296;0.000177201351;1.04685386;-0.0400221174;-0.0049754133;10;-0.0666667764;0;1.044444;0.999999807;0.999999948
23.235426;1.0468541;-0.0667037299;-0.00829393116;-0.0637175879;-0.00792182712;1.04436567;1.04614358;-0.0477500332;0.000177223385;1.04685384;-0.0400220816;-0.00497543439;10;-0.0666667506;0;1.044444;0.999999803;0.999999943
23.236426;1.0468541;-0.0667037333;-0.00829393498;-0.0637176035;-0.00792182633;1.04436566;1.04614359;-0.0477500334;0.000178838977;1.04685383;-0.0400220459;-0.00497545613;10;-0.0666667265;0;1.044444;0.999999798;0.999999939
23.237426;1.04685411;-0.0667037369;-0.00829227026;-0.0637176193;-0.00792023425;1.04436666;1.04614359;-0.0477484372;0.000178861755;1.04685382;-0.0400220105;-0.00497447877;10;-0.066666704;0;1.044444;0.999999794;0.999999937
23.238426;1.04685411;-0.0667037407;-0.00829227021;-0.0637176353;-0.0079202349;1.04436666;1.0461436;-0.0477484312;0.000178884763;1.04685381;-0.0400219754;-0.00497450246;10;-0.0666666832;0;1.044444;0.999999789;0.999999937
23.239426;1.04685512;-0.0667037445;-0.00829226808;-0.0637175901;-0.00792022844;1.04436665;1.04614361;-0.047748423;0.000178907891;1.0468548;-0.0400219409;-0.00497452729;10;-0.0666666641;0;1.044444;0.999999785;0.999999938
23.240426;1.04685512;-0.0667020814;-0.00829226379;-0.0637160131;-0.00792022981;1.04436665;1.04614361;-0.047748413;0.000180524233;1.04685479;-0.0400209072;-0.00497455325;10;-0.0666666468;0;1.044444;0.999999783;0.999999941
23.241426;1.04685512;-0.0667020844;-0.00829059065;-0.0637160273;-0.00791863932;1.04436764;1.04614462;-0.0477483561;0.000180547226;1.04685478;-0.0400208742;-0.00497358037;10;-0.0666666312;0;1.044444;0.999999781;0.999999946
23.243426;1.04685512;-0.066702089;-0.00829057125;-0.0637160528;-0.00791864333;1.04436763;1.04614462;-0.0477483318;0.000180592454;1.04685478;-0.0400208108;-0.00497363899;10;-0.0666666051;0;1.044444;0.999999784;0.999999961
23.244426;1.04685511;-0.0667020911;-0.00829055845;-0.0637160645;-0.00791864595;1.04436762;1.04614463;-0.0477483197;0.000182207049;1.04685478;-0.0400207807;-0.00497367133;10;-0.066666594;0;1.044444;0.999999789;0.999999971
23.245426;1.0468551;-0.0667020934;-0.00828887721;-0.0637160758;-0.00791705694;1.04436861;1.04614464;-0.0477483085;0.000182227361;1.04685479;-0.0400207516;-0.00497270614;10;-0.0666665842;0;1.044444;0.999999795;0.999999982
23.246426;1.0468551;-0.0667020962;-0.00828886118;-0.0637160868;-0.00791706033;1.0443686;1.04614464;-0.0477482985;0.000182246264;1.04685479;-0.0400207236;-0.00497274342;10;-0.0666665754;0;1.044444;0.999999802;0.999999995
23.247426;1.04685609;-0.0667020997;-0.00828884401;-0.0637160368;-0.00791705625;1.0443686;1.04614465;-0.0477482901;0.000182263465;1.0468558;-0.0400206967;-0.00497278303;10;-0.0666665676;0;1.044444;0.99999981;1.00000001
23.248426;1.04685608;-0.0667021036;-0.00828882594;-0.0637160476;-0.00791705947;1.04436859;1.04614565;-0.0477482377;0.000183871676;1.04685581;-0.0400206711;-0.00497282474;10;-0.0666665608;0;1.044444;0.999999819;1.00000002
23.249426;1.04685607;-0.066702108;-0.00828714051;-0.0637160586;-0.00791546998;1.04436959;1.04614566;-0.0477482322;0.000183884734;1.04685583;-0.0400206466;-0.00497186834;10;-0.0666665549;0;1.044444;0.999999829;1.00000004
23.251426;1.04685605;-0.0667021171;-0.00828710158;-0.0637160819;-0.00791547231;1.04436958;1.04614566;-0.0477482252;0.000183903715;1.04685585;-0.0400206016;-0.00497196031;10;-0.0666665454;0;1.044444;0.999999849;1.00000007
23.252426;1.04685604;-0.0667021214;-0.00828708192;-0.063716094;-0.007915472;1.04436959;1.04614567;-0.0477482234;0.000185502674;1.04685587;-0.0400205815;-0.00497200802;10;-0.0666665418;0;1.044444;0.999999858;1.00000009
23.253426;1.04685603;-0.0667021254;-0.00828539595;-0.0637161061;-0.00791387883;1.0443706;1.04614567;-0.0477482227;0.000185506067;1.04685589;-0.0400205634;-0.00497105628;10;-0.0666665393;0;1.044444;0.999999868;1.00000011
23.254426;1.04685602;-0.0667021292;-0.00828537733;-0.0637161179;-0.00791387718;1.04437061;1.04614667;-0.0477481772;0.000185506926;1.0468559;-0.0400205476;-0.00497110459;10;-0.0666665381;0;1.044444;0.999999876;1.00000013
23.255426;1.046857;-0.0667021329;-0.00828535954;-0.063716068;-0.00791386753;1.04437062;1.04614668;-0.047746585;0.000185505657;1.04685692;-0.0400205342;-0.00497115248;10;-0.0666665385;0;1.044444;0.999999884;1.00000015
23.256426;1.04685699;-0.0667021365;-0.00828534259;-0.0637160779;-0.00791386502;1.04437064;1.04614668;-0.0477465865;0.000187095294;1.04685694;-0.0400205233;-0.00497119959;10;-0.0666665408;0;1.044444;0.999999891;1.00000017
23.257426;1.04685698;-0.0667021402;-0.00828365973;-0.0637160862;-0.00791226999;1.04437166;1.04614668;-0.0477465884;0.000187089657;1.04685696;-0.0400205148;-0.00497024565;10;-0.0666665452;0;1.044444;0.999999896;1.00000019
23.259426;1.04685695;-0.0667021481;-0.00828362857;-0.0637160966;-0.00791226234;1.0443717;1.0461467;-0.0477465931;0.000187072776;1.046857;-0.0400205042;-0.00497033392;10;-0.0666665605;0;1.044444;0.999999903;1.00000024
23.260426;1.04685694;-0.0667004858;-0.00828361279;-0.0637145061;-0.00791225731;1.04437172;1.04614671;-0.0477465953;0.000188655201;1.04685701;-0.0400195021;-0.00497037572;10;-0.0666665711;0;1.044444;0.999999904;1.00000027
23.261426;1.04685692;-0.0667004903;-0.00828192971;-0.0637145053;-0.00791065924;1.04437275;1.04614772;-0.0477465515;0.000188643221;1.04685703;-0.0400195021;-0.00496941559;10;-0.0666665833;0;1.044444;0.999999904;1.0000003
23.262426;1.04685791;-0.0667004948;-0.00828191243;-0.0637144416;-0.00791064478;1.04437277;1.04614773;-0.0477465528;0.000188630669;1.04685805;-0.0400195043;-0.00496945315;10;-0.0666665966;0;1.044444;0.999999903;1.00000033
23.263426;1.04685789;-0.0667004993;-0.00828189416;-0.0637144368;-0.00791063724;1.0443728;1.04614775;-0.0477465533;0.000188617553;1.04685807;-0.0400195086;-0.00496948806;10;-0.0666666107;0;1.044444;0.999999902;1.00000036
23.264426;1.04685787;-0.0667005034;-0.0082818748;-0.0637144305;-0.0079106295;1.04437282;1.04614777;-0.0477465528;0.000190197022;1.04685808;-0.0400195151;-0.00496952005;10;-0.0666666252;0;1.044444;0.999999901;1.00000039
23.265426;1.04685785;-0.0667005073;-0.00828018756;-0.0637144228;-0.00790903001;1.04437384;1.0461478;-0.0477465509;0.00019018269;1.0468581;-0.0400195236;-0.00496854897;10;-0.0666666397;0;1.044444;0.999999899;1.00000042
23.266426;1.04685783;-0.0667005109;-0.00828016573;-0.0637144141;-0.00790902337;1.04437386;1.04614782;-0.0477465476;0.000190167598;1.04685812;-0.0400195342;-0.00496857481;10;-0.066666654;0;1.044444;0.999999897;1.00000045
23.267426;1.04685782;-0.0667005144;-0.0082801426;-0.0637144047;-0.0079090178;1.04437388;1.04614885;-0.0477464973;0.000190151504;1.04685813;-0.0400195467;-0.00496859772;10;-0.0666666676;0;1.044444;0.999999896;1.00000048
23.268426;1.0468578;-0.0667005178;-0.00828011818;-0.063714395;-0.00790901335;1.04437389;1.04614888;-0.0477464917;0.000191727961;1.04685814;-0.040019561;-0.00496861793;10;-0.0666666802;0;1.044444;0.999999894;1.00000051
23.269426;1.04685778;-0.066700521;-0.00827842574;-0.0637143855;-0.00790741784;1.0443749;1.04614892;-0.0477464854;0.000191710689;1.04685815;-0.0400195768;-0.0049676357;10;-0.0666666913;0;1.044444;0.999999892;1.00000054
23.270426;1.04685876;-0.066700524;-0.00827839858;-0.0637143156;-0.00790740774;1.04437491;1.04614895;-0.047746479;0.000191693123;1.04685916;-0.0400195943;-0.00496765119;10;-0.0666667003;0;1.044444;0.99999989;1.00000056
23.271426;1.04685875;-0.0667005265;-0.00827837003;-0.0637143078;-0.00790740602;1.04437491;1.04614898;-0.0477464728;0.000191675547;1.04685917;-0.0400196131;-0.00496766434;10;-0.0666667069;0;1.044444;0.999999886;1.00000059
23.272426;1.04685873;-0.0667005282;-0.00827834019;-0.0637143018;-0.00790740517;1.04437492;1.04614901;-0.0477464672;0.000193251348;1.04685917;-0.0400196331;-0.00496767488;10;-0.0666667106;0;1.044444;0.99999988;1.00000061
23.273426;1.04685871;-0.0667005288;-0.00827664258;-0.0637142981;-0.00790581315;1.04437592;1.04615004;-0.0477464168;0.000193234251;1.04685918;-0.040019654;-0.00496668255;10;-0.0666667114;0;1.044444;0.999999873;1.00000064
23.275426;1.04685868;-0.0667005266;-0.0082765786;-0.0637142993;-0.00790581552;1.04437591;1.0461501;-0.0477448165;0.000193202171;1.04685918;-0.0400196979;-0.00496668819;10;-0.0666667037;0;1.044444;0.999999853;1.00000068
23.276426;1.04685867;-0.066700524;-0.00827654629;-0.0637143047;-0.00790581752;1.0443769;1.04615012;-0.0477448139;0.000194780215;1.04685918;-0.0400197209;-0.00496668581;10;-0.0666666958;0;1.044444;0.999999841;1.0000007
23.277426;1.04685866;-0.0667005209;-0.00827484762;-0.0637143136;-0.00790422773;1.04437689;1.04615015;-0.0477448115;0.000194765772;1.04685918;-0.0400197448;-0.00496567993;10;-0.0666666855;0;1.044444;0.999999828;1.00000071
23.278426;1.04685966;-0.0667005175;-0.00827481634;-0.063714265;-0.00790422256;1.04437688;1.04615017;-0.0477448091;0.000194751993;1.04686018;-0.0400197698;-0.00496567071;10;-0.0666666735;0;1.044444;0.999999814;1.00000073
23.279426;1.04685965;-0.066700514;-0.00827478614;-0.0637142804;-0.00790422496;1.04437686;1.04615019;-0.0477448062;0.00019473885;1.04686018;-0.040019796;-0.00496565849;10;-0.0666666603;0;1.044444;0.999999801;1.00000074
23.280426;1.04685965;-0.066700511;-0.00827475729;-0.0637142991;-0.0079042274;1.04437785;1.0461512;-0.047744757;0.000196319245;1.04686018;-0.0400198235;-0.00496564379;10;-0.0666666463;0;1.044444;0.999999787;1.00000075
23.281426;1.04685964;-0.0666988421;-0.00827306334;-0.0637127286;-0.00790263796;1.04437783;1.04615121;-0.0477447527;0.000196307205;1.04686018;-0.0400188523;-0.0049646272;10;-0.0666666321;0;1.044444;0.999999774;1.00000076
23.283426;1.04685964;-0.0666988412;-0.00827301421;-0.0637127799;-0.00790264446;1.04437779;1.04615123;-0.0477447424;0.000196284436;1.04686017;-0.0400189127;-0.00496459028;10;-0.0666666048;0;1.044444;0.999999753;1.00000076
23.284426;1.04685964;-0.0666988423;-0.00827299256;-0.063712809;-0.00790264905;1.04437876;1.04615123;-0.0477447366;0.000197866804;1.04686017;-0.0400189441;-0.00496457053;10;-0.0666665922;0;1.044444;0.999999746;1.00000076
23.285426;1.04686064;-0.0666988439;-0.00827130618;-0.0637127786;-0.00790105541;1.04437874;1.04615124;-0.0477447303;0.000197856493;1.04686117;-0.0400189758;-0.00496355001;10;-0.0666665806;0;1.044444;0.999999742;1.00000075
23.286426;1.04686065;-0.0666988453;-0.00827128822;-0.0637128104;-0.00790106288;1.04437871;1.04615223;-0.0477446778;0.000197846562;1.04686117;-0.0400190078;-0.00496352861;10;-0.0666665701;0;1.044444;0.999999741;1.00000074
23.287426;1.04686065;-0.0666988463;-0.00827127169;-0.0637128428;-0.00790107176;1.04437869;1.04615223;-0.0477446707;0.0001978375;1.04686117;-0.0400190399;-0.00496350621;10;-0.0666665609;0;1.044444;0.999999744;1.00000073
23.288426;1.04686065;-0.0666988464;-0.00827125617;-0.0637128758;-0.00790108192;1.04437967;1.04615222;-0.0477446634;0.000199422332;1.04686118;-0.0400190719;-0.0049634827;10;-0.0666665532;0;1.044444;0.999999751;1.00000071
23.289426;1.04686065;-0.0666988455;-0.00826957447;-0.0637129091;-0.00789950115;1.04437965;1.04615222;-0.0477446565;0.000199414793;1.04686119;-0.0400191033;-0.00496245794;10;-0.0666665469;0;1.044444;0.999999761;1.0000007
23.291426;1.04686066;-0.0666988409;-0.00826954348;-0.0637129766;-0.00789952657;1.04437961;1.0461522;-0.047744645;0.000199401863;1.0468612;-0.0400191631;-0.00496240376;10;-0.0666665389;0;1.044444;0.999999792;1.00000066
23.292426;1.04686167;-0.0666988374;-0.00826952641;-0.0637129498;-0.00789953283;1.04438059;1.04615319;-0.0477445957;0.000200989358;1.04686221;-0.0400191907;-0.00496237414;10;-0.0666665372;0;1.044444;0.999999811;1.00000063
23.293426;1.04686168;-0.0666988333;-0.00826784118;-0.0637129839;-0.00789795508;1.04438058;1.04615318;-0.0477445936;0.000200984729;1.04686222;-0.0400192164;-0.00496134293;10;-0.0666665371;0;1.044444;0.999999832;1.00000061
23.294426;1.04686168;-0.0666988288;-0.00826782108;-0.0637130179;-0.00789796964;1.04438056;1.04615317;-0.0477445936;0.000200981181;1.04686224;-0.0400192401;-0.00496131029;10;-0.0666665385;0;1.044444;0.999999855;1.00000058
23.295426;1.04686169;-0.0666988239;-0.00826779962;-0.0637130515;-0.00789798422;1.04438155;1.04615315;-0.0477445957;0.00020097893;1.04686225;-0.0400192616;-0.00496127646;10;-0.0666665413;0;1.044444;0.99999988;1.00000056
23.296426;1.04686169;-0.0666988188;-0.00826777711;-0.0637130845;-0.00789799869;1.04438154;1.04615314;-0.0477430071;0.000202571183;1.04686226;-0.0400192809;-0.00496124176;10;-0.0666665452;0;1.044444;0.999999905;1.00000053
23.297426;1.0468617;-0.0666988137;-0.0082660872;-0.0637131169;-0.00789642104;1.04438154;1.04615313;-0.0477430143;0.00020257157;1.04686227;-0.0400192979;-0.00496020659;10;-0.0666665501;0;1.044444;0.99999993;1.0000005
23.298426;1.0468617;-0.0666988088;-0.00826606343;-0.0637131487;-0.00789643536;1.04438153;1.04615411;-0.0477429789;0.000202572838;1.04686228;-0.0400193124;-0.00496017143;10;-0.0666665558;0;1.044444;0.999999955;1.00000048
23.299426;1.0468617;-0.0666988043;-0.00826603925;-0.0637131798;-0.0078964494;1.04438252;1.0461541;-0.0477429923;0.000204168248;1.04686228;-0.0400193247;-0.00496013687;10;-0.0666665622;0;1.044444;0.999999978;1.00000045
23.300426;1.0468627;-0.0666988001;-0.00826601474;-0.0637131493;-0.00789645517;1.04438252;1.04615408;-0.0477430089;0.000204170996;1.04686329;-0.0400193348;-0.00496010357;10;-0.0666665695;0;1.044444;1;1.00000043
23.301426;1.0468627;-0.0666987965;-0.00826432334;-0.0637131791;-0.00789487511;1.04438252;1.04615406;-0.0477430285;0.000204173826;1.04686329;-0.040019343;-0.00495907217;10;-0.0666665778;0;1.044444;1.00000002;1.0000004
23.302426;1.0468627;-0.0666971268;-0.00826429864;-0.0637116159;-0.00789488517;1.04438251;1.04615405;-0.0477430508;0.000204176352;1.04686329;-0.0400183498;-0.00495904311;10;-0.0666665871;0;1.044444;1.00000004;1.00000038
23.303426;1.04686269;-0.0666971245;-0.00826427424;-0.0637116437;-0.00789489278;1.04438351;1.04615402;-0.0477430753;0.000205771398;1.04686329;-0.0400183555;-0.00495901659;10;-0.0666665975;0;1.044444;1.00000005;1.00000036
23.304426;1.04686269;-0.066697123;-0.00826258372;-0.0637116701;-0.00789330556;1.04438351;1.046155;-0.0477430561;0.000205772288;1.04686329;-0.0400183606;-0.00495799262;10;-0.0666666089;0;1.044444;1.00000007;1.00000035
23.306426;1.04686268;-0.066697123;-0.00826253828;-0.0637117184;-0.00789330656;1.04438352;1.04615495;-0.0477431127;0.00020577177;1.04686328;-0.0400183704;-0.00495795201;10;-0.0666666341;0;1.044444;1.00000009;1.00000031
23.307426;1.04686367;-0.0666971243;-0.00826251698;-0.0637116791;-0.0078932953;1.04438453;1.04615492;-0.0477431421;0.000207363404;1.04686427;-0.0400183755;-0.00495793524;10;-0.0666666477;0;1.044444;1.0000001;1.0000003
23.308426;1.04686366;-0.0666971265;-0.00826083019;-0.0637116989;-0.007891697;1.04438454;1.0461549;-0.0477431717;0.000207361237;1.04686426;-0.0400183811;-0.00495692077;10;-0.0666666617;0;1.044444;1.00000011;1.00000029
23.309426;1.04686365;-0.0666971296;-0.00826081145;-0.0637117165;-0.00789168866;1.04438454;1.04615487;-0.0477432012;0.000207358641;1.04686425;-0.0400183869;-0.00495690857;10;-0.0666666761;0;1.044444;1.00000012;1.00000028
23.310426;1.04686364;-0.0666971333;-0.00826079432;-0.0637117317;-0.00789167876;1.04438555;1.04615484;-0.0477432301;0.000207355948;1.04686424;-0.0400183928;-0.00495689858;10;-0.066666691;0;1.044444;1.00000013;1.00000027
23.311426;1.04686363;-0.0666971374;-0.00826077903;-0.0637117441;-0.0078916678;1.04438556;1.04615582;-0.0477432123;0.000208946393;1.04686422;-0.0400183985;-0.00495689073;10;-0.0666667061;0;1.044444;1.00000014;1.00000026
23.312426;1.04686362;-0.0666971417;-0.00825909916;-0.0637117536;-0.00789006418;1.04438557;1.04615579;-0.0477432389;0.000208944232;1.04686421;-0.0400184035;-0.00495588499;10;-0.0666667217;0;1.044444;1.00000015;1.00000025
23.313426;1.04686361;-0.066697146;-0.00825908824;-0.0637117603;-0.00789005241;1.04438559;1.04615577;-0.047743264;0.000208942284;1.0468642;-0.0400184075;-0.00495588121;10;-0.0666667377;0;1.044444;1.00000016;1.00000024
23.314426;1.04686459;-0.06669715;-0.00825907966;-0.0637117033;-0.0078900332;1.0443866;1.04615575;-0.0477432876;0.000208940239;1.04686518;-0.04001841;-0.00495587915;10;-0.0666667544;0;1.044444;1.00000017;1.00000023
23.315426;1.04686458;-0.0666971534;-0.0082590734;-0.0637117048;-0.00789002193;1.04438661;1.04615574;-0.0477433096;0.000210530808;1.04686517;-0.0400184107;-0.00495587843;10;-0.0666667719;0;1.044444;1.00000018;1.00000022
23.316426;1.04686457;-0.0666971564;-0.00825740259;-0.0637117042;-0.00788841923;1.04438662;1.04615572;-0.0477433304;0.000210527268;1.04686515;-0.0400184093;-0.00495487867;10;-0.0666667901;0;1.044444;1.00000019;1.00000021
23.317426;1.04686456;-0.0666971588;-0.00825740034;-0.0637117016;-0.0078884094;1.04438664;1.04615671;-0.0477433045;0.000210522147;1.04686514;-0.0400184055;-0.00495487957;10;-0.0666668087;0;1.044444;1.0000002;1.0000002
23.318426;1.04686455;-0.0666971607;-0.00825739975;-0.0637116972;-0.00788840049;1.04438765;1.04615671;-0.0477417305;0.00021210871;1.04686513;-0.0400183991;-0.00495488099;10;-0.0666668274;0;1.044444;1.00000022;1.00000019
23.319426;1.04686454;-0.0666971621;-0.0082574007;-0.0637116908;-0.00788839252;1.04438767;1.0461567;-0.0477417494;0.000212100396;1.04686512;-0.04001839;-0.00495488289;10;-0.0666668461;0;1.044444;1.00000023;1.00000018
23.320426;1.04686454;-0.0666971626;-0.00825573648;-0.0637116823;-0.00788679339;1.04438769;1.0461567;-0.0477417684;0.000212090364;1.04686511;-0.0400183784;-0.00495388528;10;-0.0666668645;0;1.044444;1.00000024;1.00000017
23.321426;1.04686454;-0.0666971622;-0.00825574038;-0.0637116716;-0.00788678726;1.04438771;1.0461567;-0.0477417877;0.000212078734;1.0468651;-0.0400183644;-0.00495388812;10;-0.0666668823;0;1.044444;1.00000026;1.00000016
23.322426;1.04686554;-0.0666971606;-0.00825574566;-0.0637115978;-0.00788677465;1.04438873;1.04615671;-0.0477418071;0.000213658818;1.04686609;-0.0400183484;-0.00495389136;10;-0.0666668995;0;1.044444;1.00000027;1.00000015
23.323426;1.04686554;-0.0666971577;-0.00825408553;-0.0637115825;-0.00788517877;1.04438874;1.04615771;-0.0477417806;0.000213644352;1.04686607;-0.0400183309;-0.00495289496;10;-0.0666669158;0;1.044444;1.00000028;1.00000014
23.324426;1.04686555;-0.0666971534;-0.00825409318;-0.063711565;-0.00788517639;1.04438876;1.04615772;-0.0477417991;0.000213629087;1.04686606;-0.0400183123;-0.00495289889;10;-0.0666669311;0;1.044444;1.00000029;1.00000013
23.325426;1.04686555;-0.066695481;-0.00825410181;-0.0637099535;-0.0078851756;1.04438978;1.04615773;-0.0477418167;0.00021361308;1.04686605;-0.0400172931;-0.00495290312;10;-0.0666669453;0;1.044444;1.0000003;1.00000011
23.326426;1.04686556;-0.0666954737;-0.00825411143;-0.0637099325;-0.00788517642;1.0443898;1.04615775;-0.0477418329;0.000215189799;1.04686603;-0.0400172738;-0.00495290765;10;-0.0666669583;0;1.044444;1.00000031;1.0000001
23.327426;1.04686557;-0.0666954647;-0.00825245548;-0.0637099103;-0.00788358669;1.04438981;1.04615776;-0.0477418474;0.0002151734;1.04686602;-0.040017255;-0.00495191259;10;-0.0666669702;0;1.044444;1.00000031;1.00000008
23.328426;1.04686557;-0.0666954537;-0.00825246753;-0.0637098873;-0.00788359034;1.04438983;1.04615777;-0.0477418602;0.000215157464;1.046866;-0.0400172368;-0.00495191812;10;-0.066666981;0;1.044444;1.00000032;1.00000007
23.329426;1.04686658;-0.0666954407;-0.00825248109;-0.063709803;-0.00788358748;1.04439085;1.04615879;-0.0477418255;0.000215142181;1.04686698;-0.0400172194;-0.00495192439;10;-0.0666669908;0;1.044444;1.00000032;1.00000005
23.330426;1.04686658;-0.0666954257;-0.00825249627;-0.0637097791;-0.00788359282;1.04439087;1.0461588;-0.047741835;0.000216721343;1.04686696;-0.0400172031;-0.0049519314;10;-0.0666669996;0;1.044444;1.00000032;1.00000004
23.331426;1.04686659;-0.0666954089;-0.00825084639;-0.0637097551;-0.00788200644;1.04439088;1.04615882;-0.0477418433;0.000216708573;1.04686694;-0.0400171877;-0.00495093903;10;-0.0666670076;0;1.044444;1.00000032;1.00000002
23.332426;1.04686659;-0.0666953907;-0.00825086476;-0.063709731;-0.00788201211;1.0443909;1.04615883;-0.0477418511;0.00021669694;1.04686692;-0.0400171733;-0.00495094699;10;-0.066667015;0;1.044444;1.00000033;1.00000001
23.333426;1.04686659;-0.0666953714;-0.0082508847;-0.0637097067;-0.00788201749;1.04439192;1.04615884;-0.0477418588;0.000218279387;1.0468669;-0.0400171602;-0.00495095498;10;-0.066667022;0;1.044444;1.00000033;0.999999988
23.334426;1.04686659;-0.0666953514;-0.00825090616;-0.0637096824;-0.00788202228;1.04439194;1.04615885;-0.0477418667;0.000218269361;1.04686687;-0.0400171484;-0.00495096281;10;-0.0666670289;0;1.044444;1.00000034;0.999999969
23.335426;1.04686658;-0.0666953306;-0.00824926241;-0.0637096581;-0.00788043412;1.04439196;1.04615986;-0.0477418292;0.000218259453;1.04686685;-0.040017138;-0.00494997033;10;-0.0666670357;0;1.044444;1.00000035;0.99999995
23.336426;1.04686758;-0.0666953092;-0.00824928679;-0.0637095728;-0.00788042928;1.04439298;1.04615987;-0.0477418377;0.00021824977;1.04686782;-0.0400171292;-0.00494997731;10;-0.0666670421;0;1.044444;1.00000035;0.99999993
23.337426;1.04686757;-0.0666952873;-0.00824931274;-0.063709548;-0.00788043059;1.044393;1.04615988;-0.0477418465;0.000219832955;1.04686779;-0.0400171217;-0.0049499835;10;-0.066667048;0;1.044444;1.00000036;0.999999911
23.338426;1.04686757;-0.066695265;-0.00824767367;-0.0637095228;-0.00787883848;1.04439302;1.04615989;-0.0477418554;0.000219822492;1.04686776;-0.0400171155;-0.00494898856;10;-0.066667053;0;1.044444;1.00000037;0.999999891
23.339426;1.04686756;-0.0666952426;-0.00824770294;-0.0637094968;-0.0078788373;1.04439304;1.0461599;-0.0477418641;0.000219811277;1.04686774;-0.0400171104;-0.00494899216;10;-0.066667057;0;1.044444;1.00000039;0.999999873
23.340426;1.04686756;-0.0666952203;-0.00824773371;-0.06370947;-0.00787883524;1.04439405;1.0461599;-0.0477418726;0.000219799123;1.04686771;-0.0400171063;-0.00494899405;10;-0.0666670599;0;1.044444;1.0000004;0.999999856
23.341426;1.04686755;-0.0666951984;-0.00824776571;-0.0637094424;-0.0078788325;1.04439407;1.04616091;-0.0477402419;0.000221378825;1.04686768;-0.0400171032;-0.00494899412;10;-0.0666670616;0;1.044444;1.00000041;0.999999841
23.342426;1.04686755;-0.0666951773;-0.00824613186;-0.0637094141;-0.00787723714;1.04439408;1.04616091;-0.0477402494;0.000221364495;1.04686766;-0.0400171011;-0.00494799238;10;-0.066667062;0;1.044444;1.00000042;0.999999829
23.343426;1.04686854;-0.0666951569;-0.00824616501;-0.0637093243;-0.00787722578;1.0443951;1.04616091;-0.0477402562;0.000221349034;1.04686863;-0.0400171001;-0.00494798895;10;-0.0666670608;0;1.044444;1.00000043;0.999999818
23.344426;1.04686854;-0.0666951373;-0.00824619812;-0.0637092949;-0.00787722139;1.04439511;1.04616091;-0.0477402622;0.000221332473;1.04686861;-0.0400171002;-0.00494798398;10;-0.0666670578;0;1.044444;1.00000045;0.99999981
23.345426;1.04686853;-0.0666951186;-0.00824623104;-0.0637092651;-0.00787721633;1.04439512;1.04616091;-0.0477402673;0.000222908049;1.04686859;-0.0400171012;-0.00494797772;10;-0.0666670531;0;1.044444;1.00000046;0.999999805
23.346426;1.04686853;-0.0666951008;-0.00824459701;-0.0637092355;-0.00787561829;1.04439514;1.0461609;-0.0477402712;0.000222889699;1.04686857;-0.0400171032;-0.00494697051;10;-0.0666670466;0;1.044444;1.00000047;0.999999801
23.347426;1.04686852;-0.0666950839;-0.00824462933;-0.0637092063;-0.00787561105;1.04439615;1.0461619;-0.0477402282;0.000222870538;1.04686855;-0.0400171059;-0.00494696283;10;-0.0666670383;0;1.044444;1.00000049;0.999999799
23.348426;1.04686852;-0.0666950677;-0.00824466128;-0.0637091781;-0.00787560226;1.04439617;1.04616189;-0.0477402294;0.000224444281;1.04686854;-0.0400171093;-0.00494695521;10;-0.0666670283;0;1.044444;1.0000005;0.9999998
23.349426;1.04686852;-0.0666933854;-0.00824302611;-0.0637075591;-0.00787399977;1.04439618;1.04616188;-0.0477402291;0.000224424605;1.04686853;-0.0400161134;-0.00494594819;10;-0.0666670166;0;1.044444;1.00000051;0.999999802
23.350426;1.04686951;-0.0666933702;-0.00824305705;-0.0637074732;-0.00787398015;1.0443962;1.04616188;-0.0477402273;0.000224404852;1.04686953;-0.040016118;-0.00494594224;10;-0.066667003;0;1.044444;1.00000052;0.999999807
23.351426;1.04686951;-0.0666933554;-0.00824308728;-0.0637074501;-0.00787396651;1.04439721;1.04616186;-0.047740224;0.000224385392;1.04686952;-0.0400161232;-0.00494593776;10;-0.0666669876;0;1.044444;1.00000052;0.999999813
23.352426;1.04686951;-0.0666933408;-0.00824311663;-0.0637074296;-0.00787395138;1.04439723;1.04616285;-0.047740174;0.000225959655;1.04686953;-0.0400161288;-0.00494593505;10;-0.0666669707;0;1.044444;1.00000053;0.999999821
23.353426;1.0468695;-0.0666933264;-0.00824147829;-0.0637074117;-0.00787234277;1.04439725;1.04616284;-0.0477401685;0.000225942413;1.04686953;-0.0400161347;-0.00494493435;10;-0.0666669525;0;1.044444;1.00000053;0.999999829
23.354426;1.0468695;-0.0666933125;-0.0082415055;-0.0637073967;-0.00787232479;1.04439827;1.04616283;-0.047740162;0.000225927091;1.04686953;-0.0400161405;-0.00494493583;10;-0.0666669337;0;1.044444;1.00000053;0.999999839
23.355426;1.0468695;-0.0666932992;-0.00824153162;-0.0637073848;-0.00787230555;1.04439829;1.04616281;-0.0477401548;0.000225914014;1.04686954;-0.0400161463;-0.00494493954;10;-0.0666669149;0;1.044444;1.00000053;0.99999985
23.356426;1.0468695;-0.0666932865;-0.0082415567;-0.0637073762;-0.00787228535;1.04439831;1.0461628;-0.0477401468;0.00022749639;1.04686955;-0.0400161519;-0.00494494531;10;-0.0666668967;0;1.044444;1.00000053;0.999999863
23.357426;1.0468705;-0.0666932743;-0.00823991412;-0.06370731;-0.0078706651;1.04439833;1.04616279;-0.0477401383;0.00022748785;1.04687056;-0.0400161576;-0.00494395283;10;-0.0666668793;0;1.044444;1.00000053;0.999999877
23.358426;1.04687051;-0.0666932623;-0.00823993726;-0.0637073077;-0.00787064446;1.04439935;1.04616377;-0.0477400836;0.000227481058;1.04687057;-0.0400161633;-0.00494396178;10;-0.0666668632;0;1.044444;1.00000053;0.999999893
23.359426;1.04687051;-0.0666932506;-0.00823995955;-0.063707308;-0.00787062427;1.04439937;1.04616376;-0.0477400743;0.000229069339;1.04687057;-0.0400161693;-0.00494397181;10;-0.0666668484;0;1.044444;1.00000053;0.99999991
23.360426;1.04687052;-0.0666932391;-0.00823831443;-0.0637073105;-0.00786901276;1.04439939;1.04616374;-0.0477400645;0.000229066073;1.04687058;-0.0400161754;-0.00494298241;10;-0.066666835;0;1.044444;1.00000052;0.99999993
23.361426;1.04687054;-0.0666932281;-0.00823833533;-0.0637073146;-0.00786899417;1.0444004;1.04616373;-0.0477400544;0.000229064285;1.04687059;-0.040016182;-0.00494299294;10;-0.0666668231;0;1.044444;1.00000052;0.999999951
23.362426;1.04687055;-0.0666932176;-0.00823835552;-0.0637073195;-0.00786897655;1.04440042;1.04616372;-0.0477400437;0.000229063912;1.04687059;-0.040016189;-0.00494300276;10;-0.0666668125;0;1.044444;1.00000052;0.999999975
23.363426;1.04687056;-0.0666932077;-0.00823837482;-0.0637073246;-0.00786895998;1.04440043;1.04616371;-0.0477400324;0.000230658041;1.0468706;-0.0400161968;-0.00494301138;10;-0.0666668033;0;1.044444;1.00000051;1
23.364426;1.04687158;-0.0666931985;-0.00823672639;-0.0637072684;-0.00786734496;1.04440043;1.04616471;-0.0477399746;0.000230660204;1.0468716;-0.0400162051;-0.00494201849;10;-0.0666667953;0;1.044444;1.00000051;1.00000003
23.365426;1.0468716;-0.0666931898;-0.00823674339;-0.0637072722;-0.00786733074;1.04440144;1.0461647;-0.047738368;0.000230664002;1.0468716;-0.040016214;-0.00494202383;10;-0.0666667881;0;1.044444;1.0000005;1.00000006
23.366426;1.04687162;-0.0666931817;-0.00823675901;-0.0637072751;-0.00786731805;1.04440144;1.0461647;-0.047738353;0.000230669336;1.04687161;-0.0400162233;-0.00494202729;10;-0.0666667817;0;1.044444;1.0000005;1.00000009
23.367426;1.04687163;-0.066693174;-0.00823677314;-0.0637072768;-0.0078673073;1.04440144;1.04616471;-0.0477383361;0.000232269561;1.04687161;-0.0400162326;-0.00494202887;10;-0.0666667756;0;1.044444;1.00000049;1.00000012
23.368426;1.04687165;-0.0666931666;-0.00823511905;-0.0637072774;-0.00786570685;1.04440243;1.04616471;-0.0477383172;0.000232278732;1.04687161;-0.0400162418;-0.00494102874;10;-0.0666667697;0;1.044444;1.00000049;1.00000015
23.369426;1.04687167;-0.0666931593;-0.00823513003;-0.063707277;-0.00786570098;1.04440242;1.04616472;-0.0477382959;0.000232290263;1.04687161;-0.0400162508;-0.00494102705;10;-0.066666764;0;1.044444;1.00000048;1.00000018
23.370426;1.04687168;-0.0666931521;-0.00823513927;-0.0637072757;-0.00786569767;1.0444024;1.04616573;-0.0477382265;0.000233897302;1.04687161;-0.0400162596;-0.00494102398;10;-0.0666667584;0;1.044444;1.00000047;1.00000021
23.371426;1.0468727;-0.0666931451;-0.00823347998;-0.0637072129;-0.00786409718;1.04440239;1.04616575;-0.0477382005;0.000233914174;1.04687262;-0.0400162681;-0.00494001974;10;-0.0666667525;0;1.044444;1.00000046;1.00000024
23.372426;1.04687271;-0.0666931384;-0.00823348546;-0.0637072104;-0.00786409835;1.04440337;1.04616577;-0.0477381727;0.000233933715;1.04687262;-0.0400162764;-0.00494001465;10;-0.0666667464;0;1.044444;1.00000045;1.00000027
23.373426;1.04687273;-0.0666931319;-0.00823348911;-0.0637072076;-0.00786410121;1.04440335;1.04616579;-0.0477381436;0.000233955725;1.04687262;-0.0400162846;-0.00494000909;10;-0.0666667398;0;1.044444;1.00000044;1.00000029
23.374426;1.04687274;-0.0666931255;-0.00823349121;-0.063707205;-0.00786410531;1.04440332;1.04616582;-0.047738114;0.000235573006;1.04687263;-0.0400162929;-0.00494000342;10;-0.0666667328;0;1.044444;1.00000043;1.00000031
23.375426;1.04687276;-0.0666914525;-0.00823182546;-0.0637056107;-0.0078625182;1.0444033;1.04616585;-0.0477380845;0.000235598878;1.04687263;-0.0400153012;-0.00493899794;10;-0.0666667253;0;1.044444;1.00000042;1.00000033
23.376426;1.04687277;-0.0666914458;-0.00823182561;-0.0637056093;-0.00786252368;1.04440427;1.04616688;-0.0477380102;0.000235625691;1.04687264;-0.0400153097;-0.00493899289;10;-0.0666667171;0;1.044444;1.00000041;1.00000035
23.377426;1.04687279;-0.0666914384;-0.00823182528;-0.0637056089;-0.00786252954;1.04440424;1.04616691;-0.0477379826;0.000237246475;1.04687265;-0.0400153183;-0.00493898844;10;-0.066666708;0;1.044444;1.00000039;1.00000036
23.378426;1.04687381;-0.0666914304;-0.00823182454;-0.0637055488;-0.00786252823;1.04440422;1.04616694;-0.0477379565;0.000237274257;1.04687366;-0.0400153268;-0.00493898463;10;-0.066666698;0;1.044444;1.00000038;1.00000038
23.379426;1.04687383;-0.0666914217;-0.00823015669;-0.0637055507;-0.00786094278;1.04440519;1.04616697;-0.0477379319;0.000237301593;1.04687367;-0.0400153351;-0.00493798144;10;-0.0666666871;0;1.044444;1.00000036;1.00000039
23.380426;1.04687384;-0.0666914125;-0.00823015506;-0.0637055537;-0.0078609499;1.04440516;1.046167;-0.0477379087;0.000237327779;1.04687368;-0.0400153434;-0.0049379789;10;-0.0666666756;0;1.044444;1.00000034;1.0000004
23.381426;1.04687386;-0.066691403;-0.00823015308;-0.0637055574;-0.00786095769;1.04440513;1.04616704;-0.0477378869;0.000238945078;1.04687369;-0.0400153513;-0.00493797701;10;-0.0666666639;0;1.044444;1.00000032;1.00000041
23.382426;1.04687388;-0.0666913933;-0.00822848436;-0.0637055615;-0.00785937425;1.0444051;1.04616807;-0.0477378206;0.000238966167;1.04687371;-0.0400153587;-0.00493697569;10;-0.0666666523;0;1.044444;1.0000003;1.00000042
23.383426;1.0468739;-0.0666913837;-0.00822848261;-0.0637055657;-0.00785938383;1.04440606;1.0461681;-0.0477378007;0.000238983998;1.04687372;-0.0400153655;-0.00493697473;10;-0.066666641;0;1.044444;1.00000028;1.00000042
23.384426;1.04687392;-0.0666913744;-0.00822848157;-0.0637055695;-0.00785939458;1.04440603;1.04616813;-0.0477377811;0.000238998079;1.04687374;-0.0400153714;-0.00493697387;10;-0.0666666302;0;1.044444;1.00000026;1.00000043
23.385426;1.04687494;-0.0666913656;-0.0082284816;-0.0637055116;-0.00785939913;1.044406;1.04616816;-0.0477377612;0.000240601553;1.04687475;-0.0400153764;-0.00493697292;10;-0.0666666198;0;1.044444;1.00000024;1.00000044
23.386426;1.04687496;-0.0666913571;-0.0082268163;-0.0637055136;-0.00785782066;1.04440696;1.04616819;-0.0477377407;0.000240608351;1.04687477;-0.0400153806;-0.00493597178;10;-0.0666666098;0;1.044444;1.00000022;1.00000045
23.387426;1.04687498;-0.066691349;-0.00822681917;-0.063705514;-0.00785783588;1.04440693;1.04616922;-0.0477376739;0.000240611591;1.04687478;-0.0400153843;-0.0049359704;10;-0.0666666003;0;1.044444;1.00000019;1.00000047
23.388426;1.04687499;-0.0666913411;-0.00822682366;-0.0637055127;-0.00785785288;1.04440689;1.04616925;-0.0477376523;0.000242205121;1.0468748;-0.0400153876;-0.00493596882;10;-0.0666665912;0;1.044444;1.00000017;1.00000048
23.389426;1.04687501;-0.0666913332;-0.00822516314;-0.0637055093;-0.00785627961;1.04440686;1.04616928;-0.0477376304;0.000242202748;1.04687481;-0.0400153909;-0.00493496722;10;-0.0666665825;0;1.044444;1.00000015;1.00000049
23.390426;1.04687502;-0.0666913253;-0.00822517098;-0.0637055037;-0.00785630005;1.04440782;1.0461693;-0.0477376086;0.000242197815;1.04687483;-0.0400153943;-0.00493496591;10;-0.0666665741;0;1.044444;1.00000012;1.00000049
23.391426;1.04687503;-0.0666913175;-0.00822518052;-0.0637054958;-0.00785632199;1.04440779;1.04616933;-0.0477359943;0.00024219055;1.04687484;-0.0400153976;-0.00493496514;10;-0.0666665658;0;1.044444;1.0000001;1.0000005
23.392426;1.04687604;-0.0666913099;-0.00822519179;-0.0637054249;-0.00785633776;1.04440776;1.04616935;-0.0477359742;0.000243774376;1.04687586;-0.0400154006;-0.00493496493;10;-0.0666665571;0;1.044444;1.00000008;1.00000051
23.393426;1.04687605;-0.0666913029;-0.00822353826;-0.0637054127;-0.0078547701;1.04440874;1.04617038;-0.0477359099;0.00024376327;1.04687587;-0.0400154029;-0.00493396512;10;-0.0666665477;0;1.044444;1.00000005;1.00000051
23.394426;1.04687606;-0.0666912966;-0.00822355337;-0.0637053991;-0.00785479534;1.04440872;1.0461704;-0.0477358932;0.000243751332;1.04687589;-0.0400154044;-0.00493396546;10;-0.0666665375;0;1.044444;1.00000003;1.00000051
23.395426;1.04687606;-0.0666912908;-0.00822357048;-0.0637053844;-0.00785482126;1.0444087;1.04617042;-0.0477358784;0.000245331948;1.04687591;-0.0400154048;-0.00493396576;10;-0.0666665263;0;1.044444;1.00000001;1.00000051
23.396426;1.04687607;-0.0666912856;-0.00822192289;-0.0637053695;-0.00785325584;1.04440868;1.04617044;-0.0477358658;0.000245319333;1.04687593;-0.0400154039;-0.00493296592;10;-0.0666665145;0;1.044444;0.999999994;1.00000051
23.397426;1.04687608;-0.0666912808;-0.00822194386;-0.0637053548;-0.00785328325;1.04440967;1.04617045;-0.0477358556;0.000245307008;1.04687595;-0.0400154015;-0.00493296605;10;-0.0666665022;0;1.044444;0.999999975;1.00000051
23.398426;1.04687708;-0.0666912766;-0.00822196669;-0.06370528;-0.00785330394;1.04440966;1.04617046;-0.0477358479;0.000245295343;1.04687697;-0.0400153976;-0.00493296633;10;-0.0666664898;0;1.044444;0.999999957;1.0000005
23.399426;1.04687708;-0.0666912734;-0.00822199126;-0.063705267;-0.00785333284;1.04440966;1.04617147;-0.0477357974;0.000246877495;1.04687699;-0.0400153922;-0.00493296696;10;-0.0666664779;0;1.044444;0.99999994;1.00000049
23.400426;1.04687708;-0.0666912713;-0.00822035076;-0.0637052553;-0.00785177023;1.04441065;1.04617147;-0.0477357953;0.000246867855;1.04687702;-0.0400153853;-0.00493196814;10;-0.0666664665;0;1.044444;0.999999924;1.00000048
23.401426;1.04687708;-0.0666912704;-0.00822037834;-0.0637052449;-0.00785179997;1.04441066;1.04617148;-0.0477357959;0.000246859328;1.04687704;-0.0400153772;-0.00493197018;10;-0.0666664561;0;1.044444;0.999999908;1.00000047
23.402426;1.04687707;-0.0666912707;-0.00822040719;-0.0637052356;-0.00785182984;1.04441066;1.04617147;-0.0477357991;0.000248444961;1.04687706;-0.0400153679;-0.00493197341;10;-0.0666664466;0;1.044444;0.999999893;1.00000045
23.403426;1.04687707;-0.0666896054;-0.00822043709;-0.0637036356;-0.00785185962;1.04441167;1.04617147;-0.0477358044;0.000248438373;1.04687708;-0.0400143577;-0.00493197822;10;-0.0666664379;0;1.044444;0.999999879;1.00000043
23.404426;1.04687706;-0.0666896077;-0.00821880111;-0.0637036288;-0.00785029704;1.04441168;1.04617147;-0.0477358116;0.000248432382;1.0468771;-0.0400143465;-0.00493098492;10;-0.0666664298;0;1.044444;0.999999865;1.00000041
23.405426;1.04687805;-0.0666896108;-0.00821883222;-0.0637035624;-0.00785031834;1.04441169;1.04617246;-0.0477357746;0.000248426303;1.04687812;-0.0400143343;-0.00493099369;10;-0.0666664222;0;1.044444;0.999999852;1.00000039
23.406426;1.04687805;-0.0666896147;-0.00821886338;-0.0637035583;-0.00785034609;1.04441171;1.04617245;-0.0477357844;0.000250013207;1.04687814;-0.0400143208;-0.00493100447;10;-0.066666415;0;1.044444;0.99999984;1.00000036
23.407426;1.04687804;-0.0666896194;-0.00821722762;-0.0637035558;-0.00784878035;1.04441272;1.04617244;-0.0477357949;0.000250006241;1.04687815;-0.0400143059;-0.00493001706;10;-0.0666664082;0;1.044444;0.999999829;1.00000033
23.408426;1.04687804;-0.0666896246;-0.00821725796;-0.0637035553;-0.00784880481;1.04441274;1.04617243;-0.0477358056;0.000249998394;1.04687816;-0.0400142895;-0.00493003118;10;-0.0666664016;0;1.044444;0.999999818;1.0000003
23.409426;1.04687804;-0.0666896301;-0.00821728752;-0.0637035568;-0.00784882719;1.04441276;1.04617241;-0.0477358163;0.000251582923;1.04687817;-0.0400142715;-0.00493004654;10;-0.0666663951;0;1.044444;0.999999809;1.00000027
23.410426;1.04687803;-0.0666896355;-0.0082173161;-0.0637035607;-0.00784884739;1.04441378;1.0461734;-0.047735781;0.000251573715;1.04687818;-0.0400142519;-0.00493006283;10;-0.0666663888;0;1.044444;0.999999801;1.00000023
23.411426;1.04687803;-0.0666896405;-0.00821567682;-0.063703567;-0.00784727343;1.04441379;1.04617338;-0.0477357908;0.000251564825;1.04687819;-0.0400142307;-0.00492907968;10;-0.0666663828;0;1.044444;0.999999794;1.0000002
23.412426;1.04687903;-0.0666896451;-0.00821570287;-0.0637035147;-0.00784728203;1.04441381;1.04617337;-0.0477357999;0.000251556563;1.04687919;-0.0400142082;-0.00492909668;10;-0.0666663773;0;1.044444;0.999999789;1.00000017
