time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.413426;1.04687903;-0.0666896494;-0.00821572747;-0.0637035252;-0.00784729629;1.04441382;1.04617335;-0.0477358083;0.000253142623;1.04687919;-0.0400141849;-0.00492911334;10;-0.0666663726;0;1.044444;0.999999785;1.00000014
23.414426;1.04687903;-0.0666896534;-0.00821408395;-0.0637035374;-0.00784571684;1.04441483;1.04617334;-0.0477358161;0.000253137295;1.04687919;-0.0400141612;-0.0049281291;10;-0.0666663691;0;1.044444;0.999999784;1.00000012
23.415426;1.04687903;-0.0666896575;-0.00821410564;-0.0637035509;-0.00784572795;1.04441484;1.04617332;-0.0477358235;0.000253133995;1.04687919;-0.0400141375;-0.00492814345;10;-0.066666367;0;1.044444;0.999999784;1.00000009
23.416426;1.04687903;-0.0666896616;-0.0082141258;-0.0637035654;-0.00784573789;1.04441485;1.04617431;-0.0477357851;0.000254725633;1.04687919;-0.0400141144;-0.00492815599;10;-0.0666663663;0;1.044444;0.999999785;1.00000007
23.417426;1.04687903;-0.066689666;-0.00821414425;-0.0637035807;-0.00784574695;1.04441586;1.04617429;-0.0477357925;0.000254726291;1.04687919;-0.0400140926;-0.00492816645;10;-0.066666367;0;1.044444;0.999999788;1.00000005
23.418426;1.04687903;-0.066689671;-0.00821249402;-0.0637035965;-0.00784416334;1.04441587;1.04617428;-0.0477358003;0.000254728469;1.04687919;-0.0400140729;-0.0049271746;10;-0.0666663689;0;1.044444;0.999999792;1.00000004
23.419426;1.04688003;-0.0666896768;-0.00821250811;-0.063703552;-0.00784416368;1.04441587;1.04617426;-0.0477342154;0.000254731713;1.04688018;-0.0400140556;-0.00492718029;10;-0.066666372;0;1.044444;0.999999797;1.00000002
23.420426;1.04688004;-0.066689684;-0.00821251961;-0.0637035685;-0.00784417081;1.04441588;1.04617425;-0.0477342242;0.000256328693;1.04688018;-0.0400140413;-0.00492718345;10;-0.0666663759;0;1.044444;0.999999803;1.00000001
23.421426;1.04688004;-0.0666896928;-0.00821086175;-0.0637035852;-0.00784258499;1.04441688;1.04617523;-0.0477341876;0.000256332586;1.04688017;-0.04001403;-0.00492618407;10;-0.0666663807;0;1.044444;0.999999809;1.00000001
23.422426;1.04688004;-0.0666897036;-0.00821086789;-0.0637036017;-0.00784259017;1.04441689;1.04617522;-0.0477341963;0.000256336657;1.04688017;-0.0400140218;-0.00492618222;10;-0.0666663861;0;1.044444;0.999999815;1
23.423426;1.04688004;-0.0666897165;-0.0082108714;-0.0637036178;-0.00784259414;1.04441689;1.04617521;-0.047734204;0.000257933407;1.04688016;-0.0400140167;-0.00492617803;10;-0.0666663921;0;1.044444;0.999999821;0.999999999
23.424426;1.04688004;-0.0666897313;-0.00821087224;-0.0637036336;-0.00784259672;1.0444179;1.0461752;-0.0477342098;0.000257936263;1.04688015;-0.0400140142;-0.00492617171;10;-0.0666663985;0;1.044444;0.999999826;0.999999997
23.425426;1.04688103;-0.0666897477;-0.00820920349;-0.0637035881;-0.00784099813;1.0444179;1.04617519;-0.0477342131;0.000257938049;1.04688115;-0.0400140139;-0.00492516354;10;-0.0666664051;0;1.044444;0.999999831;0.999999997
23.426426;1.04688103;-0.0666897656;-0.00820919817;-0.0637036029;-0.00784099707;1.04441791;1.04617519;-0.0477342133;0.000257938655;1.04688114;-0.0400140153;-0.00492515378;10;-0.0666664122;0;1.044444;0.999999836;0.999999997
23.427426;1.04688103;-0.0666897845;-0.00820918929;-0.063703617;-0.00784099377;1.04441792;1.04617618;-0.0477341643;0.000259531012;1.04688112;-0.0400140182;-0.00492514268;10;-0.06666642;0;1.044444;0.999999841;0.999999998
23.428426;1.04688103;-0.0666898043;-0.0082075101;-0.06370363;-0.00783939608;1.04441892;1.04617618;-0.0477341575;0.000259529592;1.04688111;-0.0400140221;-0.0049241305;10;-0.0666664288;0;1.044444;0.999999846;0.999999999
23.429426;1.04688103;-0.0666898247;-0.008207494;-0.0637036416;-0.00783938813;1.04441893;1.04617618;-0.0477341471;0.000259527461;1.04688109;-0.0400140267;-0.00492411744;10;-0.066666439;0;1.044444;0.99999985;1
23.430426;1.04688104;-0.0666898451;-0.00820747461;-0.0637036516;-0.00783937822;1.04441894;1.04617617;-0.0477341332;0.000261117935;1.04688108;-0.0400140315;-0.00492410369;10;-0.0666664507;0;1.044444;0.999999854;1
23.431426;1.04688104;-0.0666898652;-0.00820745234;-0.0637036595;-0.00783936686;1.04441995;1.04617617;-0.0477341161;0.000261115048;1.04688106;-0.0400140363;-0.00492408947;10;-0.0666664641;0;1.044444;0.999999858;1
23.432426;1.04688204;-0.0666882179;-0.00820576096;-0.0637020122;-0.0078377552;1.04441996;1.04617617;-0.0477340964;0.000261112147;1.04688204;-0.0400130411;-0.00492307511;10;-0.0666664792;0;1.044444;0.999999862;1
23.433426;1.04688205;-0.0666882364;-0.00820573433;-0.0637020152;-0.00783774302;1.04441998;1.04617717;-0.0477340289;0.000261109156;1.04688202;-0.0400130458;-0.00492306096;10;-0.066666496;0;1.044444;0.999999866;1
23.434426;1.04688206;-0.0666882538;-0.00820570634;-0.0637020156;-0.00783773148;1.044421;1.04617718;-0.0477340052;0.000262699743;1.046882;-0.0400130502;-0.00492304744;10;-0.0666665145;0;1.044444;0.999999869;1
23.435426;1.04688207;-0.0666882698;-0.00820401093;-0.0637020132;-0.00783612891;1.04442102;1.04617718;-0.0477339802;0.00026269742;1.04688198;-0.0400130543;-0.00492203486;10;-0.0666665345;0;1.044444;0.999999873;1
23.436426;1.04688209;-0.0666882847;-0.00820398202;-0.063702008;-0.00783611945;1.04442104;1.04617718;-0.047733954;0.00026269513;1.04688196;-0.0400130576;-0.00492202348;10;-0.0666665553;0;1.044444;0.999999877;1
23.437426;1.04688211;-0.0666882986;-0.00820395345;-0.0637019999;-0.00783611093;1.04442107;1.04617719;-0.0477339271;0.000264285697;1.04688194;-0.0400130602;-0.0049220134;10;-0.0666665763;0;1.044444;0.999999881;1
23.438426;1.04688213;-0.0666883116;-0.00820392551;-0.0637019891;-0.00783610304;1.0444221;1.0461782;-0.0477338545;0.000264282382;1.04688192;-0.0400130617;-0.00492200464;10;-0.0666665971;0;1.044444;0.999999886;1
23.439426;1.04688315;-0.0666883243;-0.0082022317;-0.0637019146;-0.00783449583;1.04442213;1.04617821;-0.0477338283;0.000264278643;1.04688291;-0.0400130621;-0.0049209972;10;-0.0666666169;0;1.044444;0.999999891;1
23.440426;1.04688317;-0.0666883368;-0.00820220527;-0.0637018983;-0.00783448783;1.04442216;1.04617822;-0.0477338034;0.000264274208;1.04688289;-0.0400130611;-0.00492099107;10;-0.0666666357;0;1.044444;0.999999896;1.00000001
23.441426;1.04688319;-0.0666883493;-0.00820217946;-0.0637018796;-0.007834479;1.0444232;1.04617823;-0.0477337805;0.000265862141;1.04688288;-0.0400130584;-0.00492098616;10;-0.0666666532;0;1.044444;0.999999901;1.00000001
23.442426;1.04688321;-0.0666883621;-0.00820048755;-0.0637018588;-0.00783287688;1.04442323;1.04617825;-0.0477337602;0.000265856114;1.04688286;-0.040013054;-0.00491998238;10;-0.0666666694;0;1.044444;0.999999907;1.00000002
23.443426;1.04688324;-0.0666883753;-0.00820046293;-0.0637018361;-0.00783286516;1.04442327;1.04617826;-0.0477337428;0.000265849056;1.04688285;-0.0400130479;-0.00491997961;10;-0.0666666846;0;1.044444;0.999999914;1.00000002
23.444426;1.04688326;-0.0666883891;-0.00820043902;-0.0637018117;-0.00783285166;1.04442331;1.04617928;-0.0477336831;0.0002674337;1.04688283;-0.0400130402;-0.00491997778;10;-0.0666666989;0;1.044444;0.999999922;1.00000003
23.445426;1.04688428;-0.0666884036;-0.0082004159;-0.0637017247;-0.00783282895;1.04442435;1.04617929;-0.0477336728;0.000267424317;1.04688382;-0.0400130312;-0.00491997687;10;-0.0666667124;0;1.044444;0.999999931;1.00000004
23.446426;1.0468843;-0.0666884188;-0.00819872686;-0.0637016973;-0.00783122022;1.04442438;1.0461793;-0.0477336661;0.000267413713;1.04688381;-0.0400130209;-0.00491897693;10;-0.0666667252;0;1.044444;0.999999942;1.00000005
23.447426;1.04688432;-0.0666884348;-0.00819870512;-0.063701669;-0.00783120245;1.04442442;1.04617932;-0.0477336626;0.000267401814;1.04688379;-0.0400130093;-0.00491897801;10;-0.0666667377;0;1.044444;0.999999953;1.00000006
23.448426;1.04688434;-0.0666884516;-0.00819868379;-0.0637016402;-0.00783118411;1.04442545;1.04617933;-0.047732069;0.000268981665;1.04688378;-0.0400129963;-0.00491898018;10;-0.0666667501;0;1.044444;0.999999966;1.00000006
23.449426;1.04688436;-0.0666884691;-0.00819699591;-0.0637016116;-0.00782957367;1.04442548;1.04618034;-0.0477320251;0.000268966885;1.04688376;-0.0400129819;-0.00491798354;10;-0.0666667629;0;1.044444;0.99999998;1.00000007
23.450426;1.04688438;-0.0666884875;-0.00819697446;-0.0637015836;-0.00782955559;1.04442551;1.04618035;-0.0477320286;0.000268951333;1.04688374;-0.040012966;-0.00491798824;10;-0.0666667762;0;1.044444;0.999999995;1.00000008
23.451426;1.04688439;-0.0666885064;-0.00819695258;-0.0637015567;-0.00782953819;1.04442654;1.04618036;-0.0477320333;0.000270528189;1.04688373;-0.0400129488;-0.00491799429;10;-0.0666667902;0;1.044444;1.00000001;1.00000009
23.452426;1.0468854;-0.0666885258;-0.00819526351;-0.0637014707;-0.0078279223;1.04442657;1.04618037;-0.0477320389;0.000270511621;1.04688471;-0.0400129303;-0.00491700157;10;-0.0666668051;0;1.044444;1.00000003;1.0000001
23.454426;1.04688542;-0.0666885636;-0.00819521701;-0.0637014274;-0.00782789385;1.04442661;1.04618038;-0.0477320525;0.000270478786;1.04688469;-0.0400128897;-0.00491701883;10;-0.0666668389;0;1.044444;1.00000006;1.00000011
23.455426;1.04688543;-0.066688581;-0.00819519322;-0.0637014099;-0.00782788217;1.04442763;1.04618139;-0.0477320146;0.000272055853;1.04688468;-0.0400128679;-0.00491702847;10;-0.0666668584;0;1.044444;1.00000008;1.00000012
23.456426;1.04688543;-0.0666885963;-0.00819350282;-0.0637013953;-0.00782628019;1.04442764;1.04618139;-0.0477320228;0.000272040875;1.04688467;-0.0400128451;-0.00491603886;10;-0.06666688;0;1.044444;1.0000001;1.00000013
23.457426;1.04688543;-0.066688609;-0.00819347947;-0.0637013833;-0.00782627194;1.04442765;1.04618139;-0.0477320312;0.000272027005;1.04688467;-0.0400128213;-0.00491605027;10;-0.0666669039;0;1.044444;1.00000011;1.00000013
23.458426;1.04688643;-0.0666886186;-0.00819345671;-0.0637013124;-0.00782625797;1.04442866;1.0461814;-0.0477320399;0.000273607556;1.04688566;-0.0400127967;-0.00491606297;10;-0.0666669297;0;1.044444;1.00000013;1.00000013
23.459426;1.04688643;-0.0666886248;-0.00819176799;-0.0637013039;-0.00782466134;1.04442866;1.04618141;-0.0477320488;0.000273596379;1.04688566;-0.0400127712;-0.00491507717;10;-0.0666669571;0;1.044444;1.00000015;1.00000014
23.460426;1.04688643;-0.0666886275;-0.00819174674;-0.0637012962;-0.00782465883;1.04442867;1.04618241;-0.0477320125;0.000273586251;1.04688566;-0.0400127451;-0.00491509292;10;-0.0666669856;0;1.044444;1.00000017;1.00000014
23.461426;1.04688643;-0.0666886269;-0.00819172648;-0.0637012888;-0.00782465862;1.04442967;1.04618242;-0.0477320219;0.000273577612;1.04688566;-0.0400127186;-0.00491511024;10;-0.0666670145;0;1.044444;1.00000018;1.00000014
23.462426;1.04688642;-0.066688623;-0.00819170743;-0.0637012812;-0.0078246609;1.04442967;1.04618243;-0.0477320313;0.000275163174;1.04688566;-0.040012692;-0.00491512921;10;-0.0666670435;0;1.044444;1.0000002;1.00000014
23.463426;1.04688642;-0.0666886163;-0.00819002327;-0.0637012729;-0.00782307375;1.04442967;1.04618244;-0.0477320405;0.000275156522;1.04688567;-0.0400126659;-0.00491414997;10;-0.066667072;0;1.044444;1.00000021;1.00000014
23.464426;1.04688641;-0.0666869407;-0.00819000776;-0.0636996717;-0.00782308117;1.04442967;1.04618245;-0.0477320493;0.00027515041;1.04688567;-0.0400116406;-0.00491417263;10;-0.0666670997;0;1.044444;1.00000023;1.00000013
23.465426;1.04688741;-0.0666869302;-0.00818999469;-0.0636996006;-0.00782308343;1.04443067;1.04618246;-0.0477320577;0.000276737574;1.04688668;-0.0400116165;-0.00491419717;10;-0.066667126;0;1.044444;1.00000025;1.00000012
23.466426;1.0468874;-0.0666869185;-0.00818831777;-0.0636995893;-0.00782150307;1.04443066;1.04618347;-0.0477320203;0.000276731279;1.04688668;-0.0400115937;-0.00491322345;10;-0.0666671505;0;1.044444;1.00000026;1.00000011
23.467426;1.04688739;-0.0666869061;-0.00818831046;-0.0636995769;-0.00782151625;1.04443066;1.04618349;-0.0477320287;0.000276724965;1.04688669;-0.0400115725;-0.00491325121;10;-0.0666671732;0;1.044444;1.00000028;1.00000009
23.468426;1.04688738;-0.0666868932;-0.00818830599;-0.0636995636;-0.00782153062;1.04443165;1.0461835;-0.0477320378;0.000278311342;1.0468867;-0.0400115526;-0.00491328011;10;-0.0666671938;0;1.044444;1.0000003;1.00000008
23.469426;1.04688737;-0.06668688;-0.00818830403;-0.0636995496;-0.00782154588;1.04443165;1.04618351;-0.047732048;0.000278304177;1.04688671;-0.0400115342;-0.00491330974;10;-0.0666672124;0;1.044444;1.00000031;1.00000006
23.470426;1.04688735;-0.0666868665;-0.00818663748;-0.0636995348;-0.00781996976;1.04443164;1.04618352;-0.0477320597;0.000278296668;1.04688672;-0.0400115171;-0.00491233962;10;-0.0666672291;0;1.044444;1.00000033;1.00000003
23.471426;1.04688834;-0.0666868524;-0.0081866391;-0.0636994585;-0.00781997857;1.04443263;1.04618453;-0.0477320275;0.00027828886;1.04688773;-0.0400115016;-0.00491236924;10;-0.0666672439;0;1.044444;1.00000034;1.00000001
23.472426;1.04688833;-0.0666868376;-0.00818664165;-0.0636994423;-0.00781999487;1.04443262;1.04618454;-0.0477320427;0.000279874819;1.04688775;-0.0400114876;-0.00491239809;10;-0.0666672566;0;1.044444;1.00000036;0.999999981
23.473426;1.04688832;-0.0666868216;-0.00818497793;-0.0636994255;-0.00781841875;1.0444326;1.04618454;-0.0477320598;0.000279868527;1.04688776;-0.0400114754;-0.00491142568;10;-0.0666672671;0;1.044444;1.00000037;0.999999953
23.474426;1.0468883;-0.0666868044;-0.00818498087;-0.0636994083;-0.00781843375;1.04443259;1.04618455;-0.0477320784;0.00027986338;1.04688777;-0.0400114651;-0.00491145157;10;-0.066667275;0;1.044444;1.00000039;0.999999925
23.475426;1.04688829;-0.0666867855;-0.00818498354;-0.0636993911;-0.00781844737;1.04443358;1.04618455;-0.0477320984;0.000281452568;1.04688778;-0.0400114568;-0.00491147539;10;-0.0666672804;0;1.044444;1.0000004;0.999999898
23.476426;1.04688828;-0.0666867649;-0.00818331925;-0.0636993738;-0.00781686729;1.04443356;1.04618454;-0.0477321194;0.000281449761;1.04688779;-0.0400114509;-0.0049104968;10;-0.0666672831;0;1.044444;1.00000041;0.999999871
23.477426;1.04688827;-0.0666867425;-0.00818332137;-0.0636993566;-0.00781687743;1.04443355;1.04618554;-0.0477320953;0.000281447397;1.0468878;-0.0400114473;-0.00491051556;10;-0.0666672835;0;1.044444;1.00000043;0.999999845
23.478426;1.04688925;-0.0666867187;-0.00818332324;-0.0636992788;-0.00781687843;1.04443453;1.04618553;-0.0477321171;0.000281445467;1.04688881;-0.040011446;-0.00491053149;10;-0.0666672815;0;1.044444;1.00000044;0.999999821
23.479426;1.04688924;-0.0666866935;-0.00818332477;-0.063699262;-0.00781688536;1.04443452;1.04618552;-0.0477321391;0.000283036209;1.04688881;-0.0400114469;-0.00491054444;10;-0.0666672773;0;1.044444;1.00000046;0.999999798
23.480426;1.04688923;-0.0666866672;-0.00818165916;-0.0636992453;-0.00781529891;1.0444345;1.04618551;-0.0477305681;0.000283032952;1.04688881;-0.0400114499;-0.00490955435;10;-0.0666672708;0;1.044444;1.00000047;0.999999776
23.481426;1.04688921;-0.06668664;-0.00818165963;-0.0636992287;-0.00781530316;1.04443548;1.0461855;-0.0477305901;0.000283028447;1.04688882;-0.0400114551;-0.00490956126;10;-0.0666672622;0;1.044444;1.00000048;0.999999757
23.482426;1.0468892;-0.0666866123;-0.00818165945;-0.0636992122;-0.00781530612;1.04443546;1.04618648;-0.0477305662;0.00028461531;1.04688882;-0.0400114626;-0.00490956522;10;-0.0666672515;0;1.044444;1.0000005;0.999999739
23.483426;1.04688918;-0.0666865844;-0.00817999199;-0.0636991959;-0.00781371586;1.04443545;1.04618646;-0.0477305875;0.000284607841;1.04688881;-0.0400114724;-0.00490856624;10;-0.066667239;0;1.044444;1.00000051;0.999999723
23.484426;1.04689016;-0.0666865564;-0.0081799907;-0.063699119;-0.00781370911;1.04443543;1.04618644;-0.0477306082;0.000284598896;1.04688981;-0.0400114847;-0.00490856422;10;-0.0666672248;0;1.044444;1.00000052;0.999999709
23.485426;1.04689014;-0.0666865285;-0.00817998907;-0.0636991032;-0.00781370892;1.04443641;1.04618642;-0.0477306281;0.000286181698;1.0468898;-0.0400114995;-0.00490855903;10;-0.066667209;0;1.044444;1.00000053;0.999999698
23.486426;1.04689012;-0.0666865009;-0.00817998716;-0.0636990878;-0.00781370792;1.04443639;1.0461864;-0.0477306472;0.000286170312;1.04688979;-0.0400115169;-0.00490855052;10;-0.0666671917;0;1.044444;1.00000054;0.999999688
23.487426;1.0468901;-0.0666864737;-0.00817831821;-0.063699073;-0.00781211413;1.04443638;1.04618637;-0.0477306652;0.000286158182;1.04688978;-0.0400115367;-0.0049075386;10;-0.066667173;0;1.044444;1.00000055;0.999999681
23.488426;1.04689008;-0.0666864473;-0.00817831536;-0.0636990589;-0.00781211151;1.04443736;1.04618735;-0.0477306363;0.000286145469;1.04688977;-0.0400115591;-0.00490752319;10;-0.066667153;0;1.044444;1.00000055;0.999999675
23.489426;1.04689006;-0.0666864221;-0.00817831172;-0.0636990455;-0.00781210788;1.04443734;1.04618732;-0.0477306512;0.000287726258;1.04688976;-0.0400115838;-0.00490750416;10;-0.0666671318;0;1.044444;1.00000056;0.999999671
23.490426;1.04689003;-0.0666863984;-0.00817664054;-0.0636990327;-0.00781051104;1.04443733;1.0461873;-0.0477306644;0.000287714485;1.04688974;-0.0400116108;-0.00490648129;10;-0.0666671097;0;1.044444;1.00000056;0.999999669
23.491426;1.04689101;-0.0666863763;-0.00817663513;-0.0636989599;-0.00781049735;1.04443831;1.04618727;-0.0477306756;0.0002877035;1.04689073;-0.0400116398;-0.00490645431;10;-0.0666670873;0;1.044444;1.00000057;0.999999668
23.492426;1.04689098;-0.0666863561;-0.00817662885;-0.0636989488;-0.00781048952;1.0444383;1.04618724;-0.0477306849;0.000289286581;1.04689071;-0.0400116706;-0.00490642306;10;-0.0666670654;0;1.044444;1.00000057;0.999999668
23.493426;1.04689095;-0.0666863376;-0.00817495497;-0.0636989385;-0.00780888786;1.04443829;1.04618822;-0.0477306464;0.000289277497;1.0468907;-0.0400117028;-0.00490538765;10;-0.0666670443;0;1.044444;1.00000057;0.999999669
23.494426;1.04689093;-0.0666863207;-0.00817494673;-0.0636989293;-0.00780887631;1.04443827;1.04618819;-0.0477306513;0.000289270188;1.04689068;-0.0400117361;-0.00490534836;10;-0.0666670247;0;1.044444;1.00000056;0.99999967
23.495426;1.0468909;-0.0666863056;-0.00817493728;-0.0636989213;-0.00780886292;1.04443926;1.04618817;-0.0477306536;0.000290857869;1.04689067;-0.0400117704;-0.00490530562;10;-0.0666670067;0;1.044444;1.00000056;0.999999671
23.496426;1.04689087;-0.0666862922;-0.00817492643;-0.0636989146;-0.00780884792;1.04443925;1.04618815;-0.0477306531;0.000290854888;1.04689065;-0.0400118052;-0.00490526;10;-0.0666669906;0;1.044444;1.00000055;0.999999673
23.497426;1.04689184;-0.0666862804;-0.00817324733;-0.0636988483;-0.0078072322;1.04443924;1.04618813;-0.0477306497;0.000290854877;1.04689164;-0.0400118404;-0.00490421222;10;-0.0666669766;0;1.044444;1.00000055;0.999999675
23.498426;1.04689182;-0.0666862701;-0.00817323323;-0.0636988443;-0.00780721511;1.04444023;1.04618811;-0.0477306433;0.000290858227;1.04689163;-0.0400118756;-0.00490416307;10;-0.0666669646;0;1.044444;1.00000054;0.999999678
23.499426;1.04689179;-0.0666845942;-0.00817321745;-0.0636972496;-0.00780719752;1.04444022;1.0461891;-0.0477305885;0.00029245788;1.04689162;-0.0400109107;-0.00490411328;10;-0.066666955;0;1.044444;1.00000052;0.999999681
23.500426;1.04689176;-0.0666845858;-0.00817153335;-0.0636972485;-0.00780558774;1.04444022;1.04618908;-0.0477305767;0.000292468151;1.04689162;-0.0400109455;-0.00490306342;10;-0.0666669475;0;1.044444;1.00000051;0.999999685
23.501426;1.04689173;-0.066684578;-0.00817151431;-0.0636972491;-0.00780557006;1.04444121;1.04618907;-0.0477305626;0.000292481595;1.04689161;-0.0400109798;-0.00490301389;10;-0.0666669424;0;1.044444;1.00000049;0.999999689
23.502426;1.04689171;-0.0666845706;-0.00817149381;-0.0636972514;-0.00780555272;1.04444121;1.04618906;-0.0477305464;0.000294090851;1.04689161;-0.0400110134;-0.00490296503;10;-0.0666669396;0;1.044444;1.00000048;0.999999693
23.503426;1.04689168;-0.0666845633;-0.00816980545;-0.0636972556;-0.00780394382;1.0444412;1.04618906;-0.0477305285;0.00029410915;1.04689161;-0.0400110463;-0.00490191709;10;-0.066666939;0;1.044444;1.00000046;0.999999698
23.504426;1.04689266;-0.0666845562;-0.0081697829;-0.063697201;-0.00780391995;1.0444422;1.04619006;-0.0477304637;0.00029412867;1.04689261;-0.0400110783;-0.00490187026;10;-0.0666669404;0;1.044444;1.00000044;0.999999703
23.505426;1.04689263;-0.0666845491;-0.00816975989;-0.0636972094;-0.00780390392;1.0444422;1.04619006;-0.0477304437;0.000294149477;1.04689262;-0.0400111093;-0.0049018247;10;-0.0666669436;0;1.044444;1.00000042;0.999999708
23.506426;1.04689261;-0.066684542;-0.0081697369;-0.0636972197;-0.00780388803;1.04444219;1.04619006;-0.0477304234;0.000295764053;1.04689262;-0.0400111393;-0.00490178055;10;-0.0666669486;0;1.044444;1.0000004;0.999999713
23.507426;1.04689259;-0.0666845352;-0.00816804776;-0.0636972319;-0.00780228003;1.04444219;1.04619007;-0.0477304029;0.000295786075;1.04689263;-0.0400111679;-0.00490073787;10;-0.0666669552;0;1.044444;1.00000037;0.999999717
23.508426;1.04689257;-0.066684529;-0.00816802627;-0.0636972458;-0.00780226371;1.04444319;1.04619008;-0.0477303824;0.00029580858;1.04689264;-0.0400111948;-0.00490069672;10;-0.0666669631;0;1.044444;1.00000035;0.999999721
23.509426;1.04689256;-0.0666845237;-0.00816800612;-0.0636972608;-0.00780224694;1.04444319;1.0461901;-0.047730362;0.00029742463;1.04689266;-0.0400112197;-0.00490065712;10;-0.0666669722;0;1.044444;1.00000033;0.999999724
23.510426;1.04689354;-0.0666845195;-0.00816632076;-0.0636972158;-0.00780063021;1.04444318;1.04619111;-0.0477302959;0.000297447695;1.04689367;-0.0400112424;-0.00489961915;10;-0.0666669819;0;1.044444;1.00000031;0.999999727
23.511426;1.04689353;-0.0666845166;-0.00816630344;-0.0636972321;-0.00780061246;1.04444418;1.04619113;-0.0477302752;0.000297471294;1.04689369;-0.0400112627;-0.00489958299;10;-0.0666669921;0;1.044444;1.00000029;0.999999728
23.512426;1.04689352;-0.0666845151;-0.00816628741;-0.0636972486;-0.00780059431;1.04444418;1.04619115;-0.0477302542;0.000299088141;1.04689371;-0.0400112806;-0.00489954886;10;-0.0666670023;0;1.044444;1.00000026;0.999999729
23.513426;1.04689352;-0.066684515;-0.00816627269;-0.0636972652;-0.007800576;1.04444417;1.04619117;-0.0477302325;0.000299112081;1.04689372;-0.0400112956;-0.00489951697;10;-0.0666670125;0;1.044444;1.00000024;0.999999729
23.514426;1.04689351;-0.0666845163;-0.00816459277;-0.0636972818;-0.00779896594;1.04444517;1.04619119;-0.0477286169;0.000299136219;1.04689374;-0.0400113077;-0.00489848739;10;-0.066667022;0;1.044444;1.00000022;0.999999728
23.515426;1.04689351;-0.0666845188;-0.00816458123;-0.0636972985;-0.00779894874;1.04444517;1.04619221;-0.0477285476;0.000299160264;1.04689377;-0.0400113166;-0.00489846005;10;-0.0666670306;0;1.044444;1.0000002;0.999999727
23.516426;1.04689351;-0.0666845225;-0.00816457158;-0.0636973152;-0.00779893289;1.04444517;1.04619223;-0.0477285227;0.000300777867;1.04689379;-0.0400113224;-0.00489843482;10;-0.066667038;0;1.044444;1.00000017;0.999999726
23.517426;1.04689451;-0.0666845274;-0.00816289731;-0.0636972714;-0.00779731936;1.04444517;1.04619225;-0.0477284966;0.00030080261;1.04689481;-0.0400113252;-0.00489741156;10;-0.0666670439;0;1.044444;1.00000015;0.999999724
23.518426;1.0468945;-0.0666845331;-0.00816289182;-0.0636972889;-0.00779730734;1.04444616;1.04619227;-0.0477284694;0.000300827583;1.04689483;-0.0400113254;-0.00489739015;10;-0.0666670485;0;1.044444;1.00000013;0.999999722
23.519426;1.0468945;-0.0666845395;-0.00816288851;-0.0636973072;-0.00779729759;1.04444616;1.04619228;-0.0477284412;0.000302445783;1.04689485;-0.0400113233;-0.00489737041;10;-0.0666670515;0;1.044444;1.0000001;0.999999719
23.520426;1.0468945;-0.0666845463;-0.00816122067;-0.0636973268;-0.00779569821;1.04444616;1.0461933;-0.0477283665;0.000302470559;1.04689487;-0.0400113192;-0.00489635208;10;-0.0666670529;0;1.044444;1.00000008;0.999999716
23.521426;1.04689451;-0.0666845534;-0.00816122144;-0.0636973479;-0.00779569319;1.04444716;1.04619332;-0.0477283366;0.000302495313;1.04689489;-0.0400113133;-0.00489633479;10;-0.0666670528;0;1.044444;1.00000005;0.999999711
23.522426;1.04689451;-0.0666845605;-0.00816122387;-0.0636973709;-0.00779569043;1.04444715;1.04619333;-0.047728306;0.000304112685;1.04689491;-0.0400113059;-0.00489631826;10;-0.0666670511;0;1.044444;1.00000003;0.999999704
23.523426;1.04689551;-0.0666845678;-0.00816122765;-0.0636973348;-0.00779568243;1.04444715;1.04619335;-0.0477282749;0.000304136563;1.04689593;-0.0400112974;-0.00489630228;10;-0.0666670478;0;1.044444;0.999999999;0.999999695
23.524426;1.04689551;-0.0666845752;-0.00815956583;-0.0636973614;-0.007794092;1.04444815;1.04619336;-0.0477282434;0.000304160127;1.04689595;-0.040011288;-0.00489528674;10;-0.0666670431;0;1.044444;0.999999972;0.999999685
23.525426;1.04689552;-0.0666845827;-0.00815957142;-0.0636973898;-0.00779409558;1.04444814;1.04619338;-0.0477282116;0.000304183385;1.04689597;-0.0400112781;-0.00489527162;10;-0.0666670375;0;1.044444;0.999999943;0.999999672
23.526426;1.04689552;-0.0666845905;-0.00815957734;-0.0636974198;-0.00779410091;1.04444814;1.04619439;-0.0477281341;0.000305799031;1.04689599;-0.0400112682;-0.00489525688;10;-0.0666670314;0;1.044444;0.999999914;0.999999657
23.527426;1.04689553;-0.0666845986;-0.00815791636;-0.0636974512;-0.00779251562;1.04444913;1.0461944;-0.0477281023;0.000305821377;1.04689601;-0.0400112586;-0.00489424251;10;-0.0666670252;0;1.044444;0.999999883;0.999999641
23.528426;1.04689554;-0.066684607;-0.00815792135;-0.0636974836;-0.0077925234;1.04444913;1.04619442;-0.0477280711;0.00030584305;1.04689602;-0.0400112497;-0.00489422849;10;-0.0666670191;0;1.044444;0.999999852;0.999999623
23.529426;1.04689654;-0.0666846159;-0.00815792541;-0.0636974559;-0.00779252474;1.04444912;1.04619443;-0.0477280411;0.000307456935;1.04689704;-0.040011242;-0.00489421485;10;-0.0666670132;0;1.044444;0.999999819;0.999999605
23.530426;1.04689655;-0.0666846251;-0.00815626195;-0.0636974892;-0.00779094266;1.04444912;1.04619445;-0.0477280129;0.000307476711;1.04689705;-0.0400112358;-0.00489320166;10;-0.0666670072;0;1.044444;0.999999786;0.999999585
23.531426;1.04689656;-0.0666846346;-0.00815626451;-0.0636975223;-0.00779095407;1.04445012;1.04619546;-0.0477279416;0.000307495026;1.04689707;-0.0400112313;-0.00489318896;10;-0.0666670011;0;1.044444;0.999999753;0.999999565
23.532426;1.04689656;-0.0666846446;-0.00815626675;-0.0636975549;-0.00779096717;1.04445011;1.04619548;-0.0477279192;0.000309105372;1.04689708;-0.0400112285;-0.00489317677;10;-0.0666669944;0;1.044444;0.99999972;0.999999544
23.533426;1.04689657;-0.0666846553;-0.00815626889;-0.0636975866;-0.00779098197;1.04445011;1.04619549;-0.0477279005;0.000309121107;1.0468971;-0.0400112273;-0.004893165;10;-0.066666987;0;1.044444;0.999999688;0.999999522
23.534426;1.04689658;-0.0666846667;-0.00815460438;-0.0636976169;-0.00778940625;1.04445112;1.04619551;-0.0477278858;0.000309135179;1.04689711;-0.0400112272;-0.00489215352;10;-0.0666669786;0;1.044444;0.999999657;0.999999498
23.535426;1.04689658;-0.0666846789;-0.00815460662;-0.0636976453;-0.0077894236;1.04445112;1.04619552;-0.0477278751;0.000309147602;1.04689712;-0.0400112276;-0.00489214216;10;-0.0666669692;0;1.044444;0.999999629;0.999999473
23.536426;1.04689759;-0.0666846918;-0.00815460904;-0.0636976106;-0.00778943408;1.04445113;1.04619654;-0.047727823;0.000310751288;1.04689814;-0.0400112281;-0.00489213089;10;-0.0666669586;0;1.044444;0.999999602;0.999999447
23.537426;1.0468976;-0.0666830388;-0.0081529452;-0.0636960424;-0.00778786012;1.04445213;1.04619655;-0.0477278204;0.000310760824;1.04689815;-0.0400102283;-0.00489111986;10;-0.0666669468;0;1.044444;0.999999579;0.99999942
23.538426;1.04689761;-0.0666830533;-0.00815294872;-0.0636960635;-0.00778787793;1.04445214;1.04619656;-0.0477278218;0.000310769037;1.04689816;-0.0400102278;-0.00489110936;10;-0.0666669335;0;1.044444;0.999999558;0.999999393
23.539426;1.04689761;-0.0666830687;-0.00815295311;-0.0636960814;-0.00778789512;1.04445216;1.04619658;-0.0477278273;0.000312368937;1.04689818;-0.0400102264;-0.00489109976;10;-0.0666669185;0;1.044444;0.99999954;0.999999365
23.540426;1.04689762;-0.0666830854;-0.00815129173;-0.0636960961;-0.0077863193;1.04445317;1.04619659;-0.0477278369;0.000312374282;1.04689819;-0.0400102243;-0.00489009142;10;-0.0666669018;0;1.044444;0.999999525;0.999999339
23.541426;1.04689763;-0.0666831033;-0.00815129783;-0.0636961072;-0.00778633414;1.04445318;1.0461966;-0.0477278506;0.000312378128;1.04689821;-0.0400102213;-0.00489008459;10;-0.0666668835;0;1.044444;0.999999513;0.999999313
23.542426;1.04689864;-0.0666831223;-0.00815130458;-0.0636960539;-0.00778633994;1.04445319;1.0461976;-0.0477278224;0.000313973364;1.04689922;-0.0400102177;-0.00489007939;10;-0.0666668635;0;1.044444;0.999999505;0.99999929
23.543426;1.04689865;-0.0666831423;-0.00814964508;-0.0636960576;-0.00778475935;1.0444532;1.04619761;-0.0477278433;0.000313974648;1.04689923;-0.0400102131;-0.00488907579;10;-0.0666668422;0;1.044444;0.9999995;0.999999268
23.544426;1.04689867;-0.0666831628;-0.00814965231;-0.0636960578;-0.00778476882;1.04445421;1.04619761;-0.0477278674;0.000313974921;1.04689924;-0.0400102073;-0.00488907371;10;-0.0666668196;0;1.044444;0.999999498;0.999999249
23.545426;1.04689868;-0.0666831834;-0.00814965929;-0.0636960548;-0.00778477635;1.04445422;1.04619761;-0.0477278943;0.00031556727;1.04689925;-0.0400102003;-0.00488907306;10;-0.0666667959;0;1.044444;0.9999995;0.999999233
23.546426;1.0468987;-0.0666832036;-0.00814966577;-0.0636960491;-0.00778478202;1.04445423;1.0461976;-0.0477279238;0.000315565388;1.04689926;-0.0400101921;-0.00488907373;10;-0.0666667712;0;1.044444;0.999999504;0.99999922
23.547426;1.04689873;-0.0666832232;-0.00814800501;-0.063696041;-0.00778319398;1.04445524;1.0461986;-0.0477279096;0.000315561806;1.04689927;-0.040010183;-0.00488807556;10;-0.066666746;0;1.044444;0.999999511;0.999999211
23.548426;1.04689975;-0.0666832419;-0.0081480104;-0.06369597;-0.00778318895;1.04445524;1.04619859;-0.0477279427;0.000315556942;1.04690027;-0.0400101733;-0.00488807838;10;-0.0666667203;0;1.044444;0.99999952;0.999999206
23.549426;1.04689977;-0.0666832597;-0.00814801536;-0.0636959582;-0.00778318996;1.04445525;1.04619858;-0.0477279772;0.000317143488;1.04690028;-0.0400101632;-0.00488808202;10;-0.0666666945;0;1.044444;0.999999532;0.999999204
23.550426;1.0468998;-0.0666832769;-0.00814635338;-0.0636959449;-0.00778159772;1.04445625;1.04619857;-0.0477280126;0.000317135326;1.04690028;-0.0400101528;-0.00488708622;10;-0.0666666685;0;1.044444;0.999999546;0.999999206
23.551426;1.04689983;-0.0666832938;-0.00814635789;-0.0636959304;-0.00778159629;1.04445626;1.04619856;-0.0477280487;0.000317125635;1.04690028;-0.0400101425;-0.00488709064;10;-0.0666666425;0;1.044444;0.999999562;0.99999921
23.552426;1.04689985;-0.0666833107;-0.00814636236;-0.0636959149;-0.00778159366;1.04445626;1.04619955;-0.0477264462;0.000318707324;1.04690028;-0.0400101322;-0.0048870949;10;-0.0666666168;0;1.044444;0.99999958;0.999999217
23.553426;1.04689988;-0.066683328;-0.00814470025;-0.0636958989;-0.00777999774;1.04445727;1.04619953;-0.0477264825;0.000318695007;1.04690028;-0.0400101223;-0.00488609881;10;-0.0666665917;0;1.044444;0.9999996;0.999999227
23.554426;1.04689991;-0.0666833461;-0.00814470509;-0.0636958825;-0.0077799925;1.04445727;1.04619952;-0.0477265184;0.000318681595;1.04690028;-0.040010113;-0.00488610237;10;-0.0666665677;0;1.044444;0.99999962;0.999999238
23.555426;1.04690093;-0.0666833649;-0.00814471045;-0.063695805;-0.00777997854;1.04445727;1.0461995;-0.0477265538;0.000320260309;1.04690128;-0.0400101043;-0.00488610567;10;-0.0666665453;0;1.044444;0.999999641;0.99999925
23.556426;1.04690096;-0.0666833843;-0.00814471665;-0.0636957879;-0.00777997081;1.04445826;1.04619949;-0.0477265882;0.000320245169;1.04690128;-0.0400100964;-0.00488610876;10;-0.0666665249;0;1.044444;0.999999663;0.999999264
23.557426;1.04690098;-0.0666834041;-0.00814305728;-0.0636957707;-0.00777836999;1.04445826;1.04619947;-0.0477266216;0.000320229399;1.04690128;-0.0400100896;-0.00488511168;10;-0.0666665069;0;1.044444;0.999999684;0.999999278
23.558426;1.046901;-0.0666834239;-0.00814306582;-0.0636957533;-0.0077783601;1.04445825;1.04620045;-0.0477266081;0.000320212889;1.04690128;-0.040010084;-0.00488511451;10;-0.0666664913;0;1.044444;0.999999706;0.999999294
23.559426;1.04690101;-0.0666834431;-0.00814307558;-0.0636957357;-0.00777834908;1.04445824;1.04620044;-0.047726639;0.000321789605;1.04690128;-0.0400100797;-0.00488511733;10;-0.0666664781;0;1.044444;0.999999727;0.99999931
23.560426;1.04690103;-0.0666834614;-0.00814141972;-0.0636957182;-0.00777674495;1.04445923;1.04620042;-0.0477266687;0.000321773468;1.04690129;-0.0400100767;-0.00488412024;10;-0.0666664669;0;1.044444;0.999999748;0.999999326
23.561426;1.04690204;-0.0666834784;-0.00814143128;-0.06369564;-0.00777672444;1.04445922;1.0462004;-0.0477266974;0.000321757872;1.0469023;-0.0400100748;-0.00488412337;10;-0.0666664577;0;1.044444;0.999999769;0.999999343
23.562426;1.04690205;-0.0666834936;-0.00814144323;-0.0636956231;-0.00777671067;1.0444592;1.04620039;-0.0477267252;0.000323336089;1.0469023;-0.0400100739;-0.00488412687;10;-0.0666664502;0;1.044444;0.99999979;0.999999359
23.563426;1.04690206;-0.0666835066;-0.00813978853;-0.0636956073;-0.00777510449;1.04446018;1.04620137;-0.0477267068;0.000323321772;1.04690231;-0.040010074;-0.00488313093;10;-0.0666664442;0;1.044444;0.999999812;0.999999375
23.564426;1.04690206;-0.0666835169;-0.00813980016;-0.0636955927;-0.00777509013;1.04446016;1.04620136;-0.0477267333;0.000323308661;1.04690232;-0.0400100748;-0.00488313566;10;-0.0666664393;0;1.044444;0.999999834;0.999999391
23.565426;1.04690206;-0.0666835243;-0.00813981116;-0.0636955797;-0.0077750757;1.04446014;1.04620134;-0.0477267593;0.000324889611;1.04690233;-0.0400100762;-0.00488314105;10;-0.0666664353;0;1.044444;0.999999856;0.999999407
23.566426;1.04690205;-0.0666835285;-0.00813982131;-0.0636955681;-0.00777506129;1.04446112;1.04620133;-0.0477267847;0.000324878629;1.04690234;-0.040010078;-0.00488314699;10;-0.0666664321;0;1.044444;0.999999878;0.999999423
23.567426;1.04690305;-0.0666835293;-0.00813816386;-0.0636954973;-0.00777344766;1.0444611;1.04620132;-0.0477268095;0.00032486887;1.04690335;-0.0400100802;-0.00488215326;10;-0.0666664293;0;1.044444;0.9999999;0.999999439
23.568426;1.04690304;-0.0666835266;-0.00813817209;-0.063695489;-0.00777343389;1.04446108;1.04620231;-0.047726788;0.000326453024;1.04690335;-0.0400100826;-0.0048821595;10;-0.066666427;0;1.044444;0.999999923;0.999999454
23.569426;1.04690303;-0.0666835205;-0.00813817929;-0.0636954824;-0.00777342079;1.04446205;1.0462023;-0.0477268114;0.00032644541;1.04690336;-0.0400100854;-0.00488216534;10;-0.066666425;0;1.044444;0.999999946;0.999999468
23.570426;1.04690302;-0.0666835113;-0.00813651865;-0.0636954772;-0.00777181643;1.04446203;1.04620229;-0.0477268336;0.000326438638;1.04690336;-0.0400100886;-0.0048811705;10;-0.0666664233;0;1.044444;0.999999968;0.999999481
23.571426;1.04690301;-0.066683499;-0.00813652331;-0.0636954736;-0.00777180477;1.04446201;1.04620229;-0.0477268545;0.000326432694;1.04690336;-0.0400100924;-0.00488117479;10;-0.066666422;0;1.044444;0.99999999;0.999999493
23.572426;1.04690299;-0.0666834837;-0.00813652639;-0.0636954713;-0.00777179379;1.04446299;1.04620228;-0.0477268739;0.000328020726;1.04690335;-0.040010097;-0.00488117817;10;-0.0666664211;0;1.044444;1.00000001;0.999999504
23.573426;1.04690398;-0.0666834658;-0.00813486092;-0.0636954096;-0.00777018396;1.04446296;1.04620327;-0.0477268459;0.000328016399;1.04690434;-0.0400101024;-0.00488018073;10;-0.0666664209;0;1.044444;1.00000003;0.999999514
23.574426;1.04690397;-0.0666834453;-0.00813486004;-0.0636954103;-0.00777017398;1.04446294;1.04620326;-0.0477268614;0.000328013488;1.04690433;-0.0400101085;-0.00488018263;10;-0.0666664214;0;1.044444;1.00000005;0.999999523
23.575426;1.04690395;-0.0666834227;-0.00813485693;-0.0636954124;-0.00777016426;1.04446292;1.04620326;-0.0477268746;0.000329604807;1.04690431;-0.0400101152;-0.00488018406;10;-0.0666664225;0;1.044444;1.00000006;0.999999532
23.576426;1.04690394;-0.0666833985;-0.0081331849;-0.0636954163;-0.00776856267;1.04446389;1.04620326;-0.0477268853;0.000329604284;1.04690429;-0.0400101221;-0.00487918524;10;-0.066666424;0;1.044444;1.00000007;0.999999541
23.578426;1.04690392;-0.0666816803;-0.00813316746;-0.0636938374;-0.007768543;1.04446384;1.04620326;-0.0477268992;0.00033119999;1.04690424;-0.0400091363;-0.00487918844;10;-0.0666664279;0;1.044444;1.00000009;0.99999956
23.579426;1.04690391;-0.0666816535;-0.0081331555;-0.0636938466;-0.00776853243;1.04446482;1.04620426;-0.0477268571;0.000331202684;1.0469042;-0.0400091436;-0.00487919137;10;-0.0666664299;0;1.044444;1.00000009;0.99999957
23.580426;1.04690489;-0.0666816265;-0.0081314749;-0.0636937965;-0.0077669218;1.04446479;1.04620426;-0.0477268585;0.000331206677;1.04690517;-0.0400091512;-0.00487819568;10;-0.0666664317;0;1.044444;1.00000009;0.99999958
23.581426;1.04690488;-0.0666815996;-0.00813145924;-0.0636938087;-0.00776691001;1.04446477;1.04620426;-0.047726858;0.000332804658;1.04690513;-0.040009159;-0.00487820172;10;-0.0666664329;0;1.044444;1.00000009;0.999999589
23.582426;1.04690487;-0.0666815734;-0.00813144225;-0.063693822;-0.00776689782;1.04446575;1.04620426;-0.0477268556;0.000332810476;1.0469051;-0.0400091671;-0.00487820992;10;-0.0666664333;0;1.044444;1.00000009;0.999999598
23.583426;1.04690485;-0.0666815483;-0.00812975762;-0.0636938362;-0.00776529341;1.04446573;1.04620426;-0.0477268515;0.000332817092;1.04690506;-0.0400091753;-0.00487722067;10;-0.0666664329;0;1.044444;1.00000008;0.999999607
23.584426;1.04690484;-0.0666815249;-0.00812973908;-0.063693851;-0.00776528088;1.04446571;1.04620527;-0.0477268003;0.00033282399;1.04690502;-0.0400091836;-0.00487723423;10;-0.066666432;0;1.044444;1.00000008;0.999999614
23.585426;1.04690482;-0.0666815037;-0.00812972028;-0.0636938663;-0.00776526825;1.04446669;1.04620527;-0.0477267938;0.000334424684;1.04690499;-0.0400091922;-0.00487725061;10;-0.066666431;0;1.044444;1.00000007;0.99999962
23.586426;1.0469058;-0.0666814851;-0.00812803495;-0.0636938214;-0.00776365612;1.04446668;1.04620527;-0.0477267864;0.000334432658;1.04690596;-0.0400092014;-0.00487626955;10;-0.0666664301;0;1.044444;1.00000006;0.999999625
23.587426;1.04690578;-0.0666814693;-0.00812801686;-0.0636938378;-0.00776364331;1.04446666;1.04620527;-0.0477267786;0.000334440925;1.04690593;-0.0400092113;-0.00487629059;10;-0.0666664295;0;1.044444;1.00000004;0.999999629
23.588426;1.04690576;-0.0666814564;-0.00812799965;-0.0636938547;-0.00776363037;1.04446766;1.04620527;-0.0477267707;0.000336042462;1.0469059;-0.0400092221;-0.00487631316;10;-0.0666664291;0;1.044444;1.00000003;0.999999633
23.589426;1.04690574;-0.0666814464;-0.0081263168;-0.063693872;-0.00776202529;1.04446765;1.04620627;-0.0477267173;0.000336050722;1.04690588;-0.0400092338;-0.00487533668;10;-0.0666664287;0;1.044444;1.00000001;0.999999636
23.590426;1.04690572;-0.0666814389;-0.00812630157;-0.0636938895;-0.00776201216;1.04446765;1.04620628;-0.0477267097;0.000336059286;1.04690586;-0.0400092465;-0.00487536057;10;-0.0666664283;0;1.044444;0.999999998;0.999999639
23.591426;1.04690569;-0.0666814338;-0.0081262872;-0.0636939068;-0.00776199929;1.04446766;1.04620628;-0.0477267024;0.000337660711;1.04690584;-0.0400092604;-0.00487538437;10;-0.0666664276;0;1.044444;0.999999981;0.999999642
23.592426;1.04690667;-0.0666814308;-0.00812627374;-0.0636938627;-0.0077619797;1.04446866;1.04620628;-0.0477251023;0.000337668642;1.04690683;-0.0400092753;-0.00487540775;10;-0.0666664269;0;1.044444;0.999999964;0.999999646
23.593426;1.04690665;-0.0666814295;-0.00812459471;-0.0636938782;-0.00776037667;1.04446867;1.04620628;-0.0477250951;0.000337675885;1.04690682;-0.0400092913;-0.00487443045;10;-0.0666664261;0;1.044444;0.999999945;0.999999652
23.594426;1.04690663;-0.0666814299;-0.0081245837;-0.0636938922;-0.00776036718;1.04446868;1.04620728;-0.0477250416;0.000339274937;1.04690682;-0.0400093082;-0.0048744521;10;-0.0666664253;0;1.044444;0.999999925;0.999999658
23.595426;1.04690661;-0.0666814317;-0.00812457425;-0.0636939046;-0.00776035956;1.04446969;1.04620728;-0.0477250332;0.000339280087;1.04690681;-0.0400093259;-0.00487447242;10;-0.0666664244;0;1.044444;0.999999904;0.999999667
23.596426;1.04690659;-0.0666814349;-0.00812289984;-0.0636939152;-0.00775876201;1.0444697;1.04620728;-0.0477250242;0.000339283807;1.04690681;-0.0400093443;-0.00487349135;10;-0.0666664233;0;1.044444;0.999999882;0.999999677
23.597426;1.04690657;-0.0666814396;-0.00812289389;-0.0636939243;-0.00775875865;1.04446971;1.04620728;-0.0477250147;0.00033928584;1.04690682;-0.0400093629;-0.00487350902;10;-0.0666664219;0;1.044444;0.999999859;0.99999969
23.598426;1.04690756;-0.0666814458;-0.00812288978;-0.0636938711;-0.0077587501;1.04447072;1.04620727;-0.0477250048;0.000340879068;1.04690782;-0.0400093815;-0.00487352562;10;-0.0666664201;0;1.044444;0.999999835;0.999999704
23.599426;1.04690754;-0.0666814536;-0.00812122091;-0.0636938775;-0.00775715906;1.04447073;1.04620727;-0.0477249946;0.000340877309;1.04690783;-0.0400093997;-0.00487254136;10;-0.0666664177;0;1.044444;0.999999811;0.999999719
23.600426;1.04690753;-0.066681463;-0.00812122068;-0.0636938827;-0.0077571618;1.04447074;1.04620826;-0.0477249384;0.000340873318;1.04690784;-0.0400094173;-0.00487255659;10;-0.0666664146;0;1.044444;0.999999787;0.999999736
23.601426;1.04690751;-0.0666814739;-0.00812122249;-0.063693887;-0.007757166;1.04447175;1.04620825;-0.0477249277;0.000342460933;1.04690785;-0.0400094342;-0.00487257177;10;-0.0666664108;0;1.044444;0.999999763;0.999999755
23.602426;1.0469075;-0.0666814859;-0.00811955966;-0.0636938904;-0.00775557925;1.04447175;1.04620824;-0.0477249168;0.000342454003;1.04690787;-0.0400094503;-0.00487158732;10;-0.0666664062;0;1.044444;0.999999739;0.999999774
23.603426;1.04690749;-0.0666814986;-0.0081195654;-0.0636938931;-0.00775558514;1.04447176;1.04620823;-0.0477249062;0.00034244597;1.04690789;-0.0400094657;-0.00487160362;10;-0.0666664009;0;1.044444;0.999999716;0.999999794
23.604426;1.04690748;-0.0666815117;-0.00811957287;-0.0636938954;-0.00775559133;1.04447276;1.04620823;-0.0477248959;0.000344030251;1.04690791;-0.04000948;-0.00487162094;10;-0.0666663951;0;1.044444;0.999999693;0.999999814
23.605426;1.04690848;-0.066681525;-0.00811958186;-0.0636938365;-0.00775559008;1.04447276;1.04620922;-0.0477248407;0.000344020695;1.04690893;-0.0400094931;-0.00487163944;10;-0.0666663886;0;1.044444;0.99999967;0.999999834
23.606426;1.04690847;-0.0666815382;-0.00811792545;-0.0636938381;-0.00775400399;1.04447276;1.04620921;-0.0477248318;0.000344011325;1.04690896;-0.0400095045;-0.00487065919;10;-0.0666663816;0;1.044444;0.999999649;0.999999855
23.607426;1.04690847;-0.0666815516;-0.00811793666;-0.0636938391;-0.00775400955;1.04447376;1.0462092;-0.0477248238;0.000345595261;1.04690899;-0.0400095142;-0.00487068014;10;-0.066666374;0;1.044444;0.99999963;0.999999874
23.608426;1.04690846;-0.0666815654;-0.00811794851;-0.0636938394;-0.00775401494;1.04447376;1.04620919;-0.0477248169;0.00034558683;1.04690902;-0.0400095219;-0.00487070215;10;-0.066666366;0;1.044444;0.999999611;0.999999893
23.609426;1.04690846;-0.0666815797;-0.00811629399;-0.0636938386;-0.00775242849;1.04447376;1.04620919;-0.0477248111;0.000345579465;1.04690905;-0.0400095276;-0.00486972493;10;-0.0666663576;0;1.044444;0.999999594;0.999999911
23.610426;1.04690847;-0.0666815947;-0.00811630606;-0.0636938367;-0.00775243455;1.04447376;1.04621018;-0.0477247608;0.000345573141;1.04690908;-0.040009531;-0.00486974816;10;-0.0666663492;0;1.044444;0.999999579;0.999999928
23.611426;1.04690947;-0.0666816107;-0.00811631778;-0.0636937728;-0.00775243414;1.04447476;1.04621018;-0.0477247572;0.000347161839;1.04691011;-0.040009532;-0.00486977155;10;-0.0666663412;0;1.044444;0.999999564;0.999999944
23.612426;1.04690947;-0.0666816279;-0.00811466229;-0.0636937689;-0.00775085044;1.04447476;1.04621018;-0.0477247542;0.000347159376;1.04691014;-0.0400095306;-0.00486879484;10;-0.066666334;0;1.044444;0.99999955;0.999999959
23.613426;1.04690948;-0.0666816465;-0.00811467278;-0.0636937642;-0.00775086036;1.04447476;1.04621018;-0.0477247516;0.00034715901;1.04691016;-0.0400095266;-0.0048688178;10;-0.0666663279;0;1.044444;0.999999536;0.999999973
23.614426;1.04690949;-0.0666816666;-0.00811468248;-0.0636937583;-0.00775087208;1.04447576;1.04621019;-0.0477247491;0.00034875394;1.04691019;-0.04000952;-0.00486884018;10;-0.0666663231;0;1.044444;0.999999522;0.999999987
23.615426;1.04690949;-0.0666816882;-0.00811302469;-0.0636937514;-0.00774929367;1.04447577;1.0462112;-0.0477247008;0.000348757831;1.04691021;-0.0400095108;-0.00486786183;10;-0.0666663198;0;1.044444;0.999999508;0.999999999
23.616426;1.0469095;-0.0666817111;-0.00811303278;-0.0636937432;-0.00774930905;1.04447577;1.04621121;-0.0477246979;0.000348764414;1.04691024;-0.0400094988;-0.00486788262;10;-0.0666663182;0;1.044444;0.999999494;1.00000001
23.617426;1.04691051;-0.0666817351;-0.00811304018;-0.0636936731;-0.00774931859;1.04447678;1.04621122;-0.0477246947;0.000350366301;1.04691125;-0.0400094841;-0.00486790255;10;-0.0666663184;0;1.044444;0.999999479;1.00000002
23.618426;1.04691052;-0.0666817602;-0.00811304698;-0.0636936625;-0.00774933669;1.04447679;1.04621123;-0.0477246913;0.000350377179;1.04691127;-0.0400094668;-0.00486792174;10;-0.0666663205;0;1.044444;0.999999463;1.00000004
23.619426;1.04691052;-0.0666817864;-0.00811138656;-0.0636936507;-0.00774776344;1.04447679;1.04621124;-0.0477246875;0.0003503898;1.04691128;-0.0400094472;-0.00486694041;10;-0.0666663248;0;1.044444;0.999999447;1.00000005
23.620426;1.04691053;-0.0666818138;-0.00811139219;-0.0636936376;-0.0077477823;1.04447781;1.04621225;-0.047724638;0.000351996449;1.04691129;-0.0400094257;-0.00486695881;10;-0.0666663313;0;1.044444;0.99999943;1.00000006
23.621426;1.04691054;-0.0666818423;-0.00811139701;-0.0636936234;-0.00774780077;1.04447782;1.04621226;-0.0477246341;0.00035201117;1.04691129;-0.0400094027;-0.00486697714;10;-0.0666663401;0;1.044444;0.999999413;1.00000008
23.622426;1.04691055;-0.0666818716;-0.00810973407;-0.0636936082;-0.00774622642;1.04447783;1.04621227;-0.0477246301;0.000352026185;1.04691129;-0.0400093786;-0.00486599546;10;-0.0666663511;0;1.044444;0.999999395;1.0000001
23.623426;1.04691155;-0.0666819013;-0.00810973637;-0.0636935316;-0.0077462354;1.04447884;1.04621227;-0.0477246262;0.000352041143;1.04691228;-0.0400093537;-0.0048660137;10;-0.0666663644;0;1.044444;0.999999377;1.00000012
23.624426;1.04691156;-0.0666819312;-0.00810973697;-0.0636935158;-0.00774625011;1.04447886;1.04621228;-0.0477246221;0.000353648887;1.04691227;-0.0400093285;-0.00486603179;10;-0.0666663799;0;1.044444;0.99999936;1.00000014
23.625426;1.04691157;-0.0666802944;-0.00810806907;-0.0636919084;-0.00774467084;1.04447887;1.04621229;-0.0477246177;0.000353663195;1.04691226;-0.0400083033;-0.00486504964;10;-0.0666663973;0;1.044444;0.999999342;1.00000016
23.626426;1.04691157;-0.0666803238;-0.00810806606;-0.0636918939;-0.00774468143;1.04447989;1.0462133;-0.047724567;0.000353676664;1.04691225;-0.0400082786;-0.00486506723;10;-0.0666664165;0;1.044444;0.999999325;1.00000019
23.627426;1.04691158;-0.0666803526;-0.00810806152;-0.0636918806;-0.00774469006;1.0444799;1.0462133;-0.0477245611;0.000355282883;1.04691224;-0.0400082547;-0.00486508455;10;-0.0666664369;0;1.044444;0.999999308;1.00000022
23.628426;1.04691159;-0.0666803803;-0.00810638913;-0.0636918688;-0.00774310512;1.04447991;1.04621331;-0.0477245538;0.000355295289;1.04691222;-0.040008232;-0.00486410167;10;-0.0666664584;0;1.044444;0.999999292;1.00000025
23.629426;1.04691259;-0.0666804065;-0.00810638262;-0.0636917975;-0.00774310371;1.04447993;1.04621331;-0.0477245449;0.000355306846;1.04691321;-0.0400082109;-0.00486411878;10;-0.0666664806;0;1.044444;0.999999276;1.00000028
23.630426;1.0469126;-0.0666804309;-0.00810637565;-0.0636917884;-0.00774310919;1.04448094;1.04621331;-0.0477245342;0.000356910543;1.04691319;-0.0400081915;-0.00486413611;10;-0.0666665033;0;1.044444;0.99999926;1.00000031
23.631426;1.04691261;-0.066680453;-0.00810470181;-0.0636917807;-0.00774152273;1.04448095;1.04621431;-0.0477244762;0.000356919877;1.04691317;-0.0400081743;-0.00486315388;10;-0.0666665261;0;1.044444;0.999999246;1.00000034
23.632426;1.04691262;-0.0666804724;-0.00810469467;-0.0636917741;-0.00774152872;1.04448095;1.04621431;-0.0477244618;0.000356928503;1.04691316;-0.0400081593;-0.0048631723;10;-0.066666549;0;1.044444;0.999999233;1.00000037
