time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.633426;1.04691263;-0.0666804887;-0.00810468782;-0.0636917688;-0.00774153543;1.04448196;1.04621431;-0.0477244457;0.00035852907;1.04691314;-0.0400081465;-0.0048631915;10;-0.0666665718;0;1.044444;0.999999221;1.0000004
23.634426;1.04691264;-0.0666805018;-0.00810468157;-0.0636917644;-0.00774154294;1.04448196;1.0462143;-0.0477244278;0.000358535467;1.04691312;-0.0400081356;-0.00486321156;10;-0.0666665942;0;1.044444;0.999999211;1.00000043
23.635426;1.04691366;-0.0666805117;-0.00810300956;-0.0636916998;-0.00773995181;1.04448197;1.04621429;-0.0477244082;0.000358540745;1.04691411;-0.0400081259;-0.00486223244;10;-0.0666666164;0;1.044444;0.999999204;1.00000046
23.636426;1.04691367;-0.0666805183;-0.00810300534;-0.0636916964;-0.00773996066;1.04448297;1.04621528;-0.0477243415;0.000360137675;1.04691409;-0.0400081171;-0.00486225404;10;-0.0666666384;0;1.044444;0.999999198;1.0000005
23.637426;1.04691368;-0.0666805222;-0.00810300237;-0.0636916931;-0.00773996996;1.04448297;1.04621527;-0.0477227261;0.000360141023;1.04691408;-0.0400081086;-0.00486227622;10;-0.0666666604;0;1.044444;0.999999193;1.00000053
23.638426;1.0469137;-0.0666805234;-0.00810133409;-0.06369169;-0.00773838757;1.04448297;1.04621525;-0.0477227024;0.000360143753;1.04691407;-0.0400081;-0.00486129875;10;-0.0666666827;0;1.044444;0.999999191;1.00000057
23.639426;1.04691371;-0.0666805224;-0.00810133392;-0.0636916872;-0.00773839727;1.04448397;1.04621523;-0.0477226774;0.000360146202;1.04691406;-0.0400080908;-0.00486132127;10;-0.0666667054;0;1.044444;0.999999191;1.00000061
23.640426;1.04691372;-0.0666805192;-0.00810133533;-0.0636916849;-0.00773840696;1.04448397;1.04621521;-0.0477226509;0.000361741757;1.04691405;-0.0400080808;-0.0048613432;10;-0.0666667284;0;1.044444;0.999999192;1.00000064
23.641426;1.04691474;-0.0666805141;-0.0080996718;-0.0636916224;-0.00773681722;1.04448397;1.04621619;-0.0477225774;0.000361744241;1.04691504;-0.0400080697;-0.00486036383;10;-0.0666667517;0;1.044444;0.999999194;1.00000068
23.642426;1.04691475;-0.066680507;-0.00809967696;-0.0636916214;-0.00773682673;1.04448497;1.04621617;-0.0477225479;0.000361747478;1.04691504;-0.0400080574;-0.00486038245;10;-0.0666667749;0;1.044444;0.999999198;1.00000071
23.643426;1.04691476;-0.066680498;-0.0080996845;-0.0636916211;-0.00773683612;1.04448497;1.04621614;-0.047722517;0.000363344077;1.04691503;-0.0400080441;-0.00486039843;10;-0.066666798;0;1.044444;0.999999203;1.00000075
23.644426;1.04691478;-0.0666804872;-0.0080980281;-0.0636916214;-0.00773525332;1.04448497;1.04621612;-0.0477224848;0.000363347735;1.04691503;-0.0400080302;-0.00485941124;10;-0.0666668209;0;1.044444;0.99999921;1.00000078
23.645426;1.04691479;-0.0666804748;-0.00809804132;-0.063691622;-0.00773526204;1.04448597;1.0462161;-0.0477224516;0.000363351259;1.04691503;-0.0400080163;-0.00485942035;10;-0.0666668435;0;1.044444;0.999999218;1.00000081
23.646426;1.04691481;-0.066680461;-0.00809805747;-0.0636916225;-0.00773526989;1.04448597;1.04621707;-0.0477223718;0.000364947167;1.04691503;-0.0400080028;-0.00485942534;10;-0.0666668655;0;1.044444;0.999999228;1.00000084
23.647426;1.04691482;-0.0666804459;-0.00809640971;-0.0636916228;-0.00773368452;1.04448598;1.04621705;-0.0477223372;0.000364949948;1.04691503;-0.0400079901;-0.00485842592;10;-0.0666668864;0;1.044444;0.99999924;1.00000086
23.648426;1.04691583;-0.0666804296;-0.00809643101;-0.0636915622;-0.00773368228;1.04448698;1.04621702;-0.047722302;0.000364952176;1.04691604;-0.0400079786;-0.00485842205;10;-0.0666669057;0;1.044444;0.999999252;1.00000089
23.649426;1.04691584;-0.0666804121;-0.00809645436;-0.0636915624;-0.00773368595;1.04448698;1.046217;-0.0477222665;0.000366546769;1.04691605;-0.0400079686;-0.00485841401;10;-0.066666923;0;1.044444;0.999999266;1.0000009
23.650426;1.04691585;-0.0666803934;-0.00809647932;-0.0636915627;-0.00773368822;1.04448698;1.04621697;-0.0477222308;0.000366547579;1.04691606;-0.0400079605;-0.00485840232;10;-0.0666669381;0;1.044444;0.999999281;1.00000092
23.651426;1.04691587;-0.0666803736;-0.00809483879;-0.0636915631;-0.00773209735;1.04448798;1.04621795;-0.0477221498;0.000366547369;1.04691607;-0.0400079543;-0.00485738753;10;-0.0666669511;0;1.044444;0.999999296;1.00000093
23.652426;1.04691588;-0.0666803526;-0.00809486578;-0.0636915637;-0.00773209761;1.04448798;1.04621793;-0.0477221149;0.000368140021;1.04691609;-0.04000795;-0.00485737027;10;-0.0666669625;0;1.044444;0.999999312;1.00000094
23.653426;1.04691589;-0.0666803303;-0.00809489337;-0.0636915644;-0.00773209738;1.04448798;1.04621791;-0.0477220809;0.000368139144;1.04691611;-0.0400079476;-0.00485735115;10;-0.0666669728;0;1.044444;0.999999328;1.00000094
23.654426;1.0469169;-0.0666803069;-0.00809325467;-0.0636915043;-0.0077304976;1.04448798;1.04621789;-0.0477220482;0.00036813766;1.04691712;-0.0400079468;-0.00485633076;10;-0.0666669825;0;1.044444;0.999999343;1.00000095
23.655426;1.04691692;-0.0666802824;-0.00809328276;-0.0636915049;-0.00773049716;1.04448898;1.04621788;-0.0477220171;0.000369728422;1.04691714;-0.0400079473;-0.00485630968;10;-0.0666669922;0;1.044444;0.999999359;1.00000095
23.656426;1.04691693;-0.0666802572;-0.0080933107;-0.0636915052;-0.00773049671;1.04448898;1.04621786;-0.0477219877;0.000369725195;1.04691716;-0.0400079486;-0.00485628848;10;-0.0666670022;0;1.044444;0.999999375;1.00000095
23.657426;1.04691695;-0.0666802314;-0.00809167164;-0.0636915048;-0.00772890416;1.04448898;1.04621885;-0.0477219144;0.000369720585;1.04691718;-0.0400079501;-0.00485526768;10;-0.0666670127;0;1.044444;0.999999391;1.00000095
23.658426;1.04691696;-0.0666802051;-0.00809169879;-0.0636915034;-0.00772890337;1.04448998;1.04621884;-0.0477218887;0.000369715315;1.0469172;-0.0400079513;-0.00485524767;10;-0.0666670237;0;1.044444;0.999999407;1.00000095
23.659426;1.04691698;-0.0666801788;-0.00809172539;-0.0636915009;-0.00772890233;1.04448998;1.04621883;-0.0477218648;0.000371302219;1.04691721;-0.0400079519;-0.00485522856;10;-0.0666670351;0;1.044444;0.999999423;1.00000095
23.660426;1.046918;-0.066680153;-0.00809008471;-0.0636914362;-0.00772730176;1.04448999;1.04621883;-0.0477218429;0.000371295499;1.04691823;-0.0400079516;-0.00485421022;10;-0.0666670467;0;1.044444;0.99999944;1.00000095
23.661426;1.04691802;-0.0666801279;-0.00809011009;-0.0636914313;-0.00772730054;1.04449099;1.04621882;-0.0477218228;0.000371288527;1.04691824;-0.0400079504;-0.00485419246;10;-0.066667058;0;1.044444;0.999999457;1.00000095
23.662426;1.04691805;-0.0666801041;-0.00809013496;-0.0636914257;-0.00772729942;1.044491;1.04621981;-0.0477217588;0.000372874281;1.04691825;-0.0400079484;-0.00485417507;10;-0.0666670689;0;1.044444;0.999999475;1.00000094
23.663426;1.04691807;-0.0666800819;-0.00808849279;-0.0636914199;-0.00772570651;1.044491;1.04621981;-0.0477217422;0.000372867624;1.04691826;-0.0400079455;-0.00485315791;10;-0.0666670789;0;1.044444;0.999999494;1.00000094
23.664426;1.0469181;-0.0666800613;-0.00808851697;-0.0636914145;-0.00772570578;1.04449201;1.0462198;-0.0477217273;0.00037286136;1.04691827;-0.0400079418;-0.00485314092;10;-0.0666670879;0;1.044444;0.999999514;1.00000093
23.665426;1.04691813;-0.0666800425;-0.00808854081;-0.0636914099;-0.0077257052;1.04449203;1.04621979;-0.0477217143;0.000374448511;1.04691828;-0.0400079372;-0.00485312403;10;-0.0666670955;0;1.044444;0.999999535;1.00000092
23.666426;1.04691916;-0.0666800256;-0.00808856414;-0.0636913455;-0.00772569734;1.04449204;1.04621978;-0.0477217031;0.00037444288;1.04691928;-0.0400079315;-0.00485310719;10;-0.0666671018;0;1.044444;0.999999556;1.00000091
23.667426;1.04691919;-0.0666800107;-0.00808692004;-0.063691343;-0.00772410506;1.04449305;1.04622077;-0.0477216483;0.000374437012;1.04691927;-0.0400079248;-0.0048520903;10;-0.0666671066;0;1.044444;0.999999578;1.0000009
23.668426;1.04691922;-0.066679998;-0.00808694146;-0.0636913413;-0.00772410518;1.04449307;1.04622076;-0.0477216412;0.000376024611;1.04691927;-0.0400079167;-0.00485207334;10;-0.0666671098;0;1.044444;0.999999602;1.00000088
23.669426;1.04691925;-0.0666799877;-0.00808696141;-0.0636913403;-0.00772410613;1.04449308;1.04622074;-0.0477216363;0.000376019317;1.04691926;-0.040007907;-0.00485205641;10;-0.0666671115;0;1.044444;0.999999626;1.00000086
23.670426;1.04691927;-0.0666799797;-0.008085313;-0.0636913397;-0.00772251638;1.04449409;1.04622072;-0.0477216337;0.000376014316;1.04691925;-0.0400078955;-0.00485103975;10;-0.0666671119;0;1.044444;0.999999651;1.00000084
23.671426;1.0469193;-0.066679974;-0.00808532953;-0.0636913394;-0.00772252025;1.04449411;1.0462207;-0.0477216333;0.000377602825;1.04691923;-0.0400078821;-0.00485102368;10;-0.066667111;0;1.044444;0.999999677;1.00000082
23.672426;1.04692032;-0.0666799706;-0.00808534438;-0.0636912781;-0.00772251869;1.04449412;1.04622168;-0.0477215894;0.000377598566;1.04692022;-0.0400078667;-0.00485100863;10;-0.066667109;0;1.044444;0.999999704;1.0000008
23.673426;1.04692035;-0.0666799694;-0.008083691;-0.0636912774;-0.00772093471;1.04449513;1.04622166;-0.0477215934;0.000377595384;1.0469202;-0.0400078494;-0.00484999512;10;-0.066667106;0;1.044444;0.999999732;1.00000077
23.674426;1.04692037;-0.0666799705;-0.00808370294;-0.0636912762;-0.00772094503;1.04449514;1.04622164;-0.0477215995;0.000377592938;1.04692017;-0.0400078302;-0.00484998364;10;-0.0666671025;0;1.044444;0.999999759;1.00000075
23.675426;1.04692038;-0.0666799738;-0.00808371376;-0.0636912744;-0.00772095767;1.04449514;1.04622162;-0.0477216076;0.000379184186;1.04692015;-0.0400078092;-0.00484997459;10;-0.0666670985;0;1.044444;0.999999787;1.00000072
23.676426;1.0469204;-0.0666799794;-0.00808205706;-0.063691272;-0.00771938055;1.04449615;1.0462216;-0.0477216176;0.000379182896;1.04692013;-0.0400077864;-0.00484896822;10;-0.0666670942;0;1.044444;0.999999813;1.00000069
23.677426;1.04692041;-0.0666799873;-0.00808206641;-0.063691269;-0.00771939748;1.04449615;1.04622258;-0.0477215837;0.000379181538;1.0469201;-0.0400077619;-0.00484896466;10;-0.0666670898;0;1.044444;0.999999839;1.00000065
23.678426;1.04692143;-0.0666783308;-0.00808207534;-0.0636896128;-0.00771940894;1.04449616;1.04622257;-0.0477215968;0.000380773706;1.04692108;-0.0400067358;-0.0048489641;10;-0.066667085;0;1.044444;0.999999863;1.00000062
23.679426;1.04692144;-0.0666783432;-0.0080804173;-0.063689609;-0.00771783744;1.04449716;1.04622255;-0.0477216112;0.000380772833;1.04692105;-0.0400067081;-0.00484796678;10;-0.0666670798;0;1.044444;0.999999886;1.00000059
23.681426;1.04692145;-0.0666783732;-0.00808043374;-0.0636896001;-0.00771788238;1.04449717;1.04622252;-0.0477216435;0.0003823632;1.04692101;-0.0400066497;-0.00484798257;10;-0.0666670683;0;1.044444;0.999999925;1.00000051
23.682426;1.04692146;-0.0666783903;-0.0080787747;-0.0636895954;-0.0077163146;1.04449817;1.04622351;-0.0477216155;0.000382360369;1.04692099;-0.0400066201;-0.00484699559;10;-0.0666670626;0;1.044444;0.999999942;1.00000047
23.683426;1.04692146;-0.0666784083;-0.00807878162;-0.0636895908;-0.00771633979;1.04449818;1.0462235;-0.0477216343;0.000382356696;1.04692097;-0.040006591;-0.00484701164;10;-0.0666670575;0;1.044444;0.999999956;1.00000043
23.684426;1.04692246;-0.066678427;-0.00807878746;-0.0636895253;-0.00771635841;1.04449818;1.04622349;-0.047721654;0.000383944602;1.04692196;-0.0400065629;-0.00484703024;10;-0.0666670532;0;1.044444;0.999999969;1.00000039
23.685426;1.04692246;-0.0666784461;-0.00807879194;-0.0636895208;-0.00771638487;1.04449819;1.04622348;-0.0477216747;0.000383937854;1.04692195;-0.0400065362;-0.00484705092;10;-0.0666670495;0;1.044444;0.999999979;1.00000034
23.686426;1.04692246;-0.0666784651;-0.00807712821;-0.0636895161;-0.00771481938;1.04449919;1.04622347;-0.0477216965;0.000383929346;1.04692194;-0.0400065112;-0.00484607333;10;-0.0666670467;0;1.044444;0.999999987;1.0000003
23.687426;1.04692246;-0.0666784836;-0.00807712951;-0.0636895111;-0.00771484556;1.0444992;1.04622446;-0.0477216741;0.000385511664;1.04692193;-0.0400064884;-0.00484609726;10;-0.0666670446;0;1.044444;0.999999994;1.00000025
23.688426;1.04692245;-0.0666785012;-0.00807712903;-0.0636895056;-0.00771487117;1.0444992;1.04622445;-0.047720106;0.000385499564;1.04692193;-0.040006468;-0.00484612255;10;-0.0666670432;0;1.044444;0.999999999;1.0000002
23.689426;1.04692245;-0.0666785173;-0.00807545981;-0.0636894994;-0.007713304;1.04450021;1.04622444;-0.0477201329;0.000385485995;1.04692193;-0.0400064502;-0.00484514902;10;-0.0666670425;0;1.044444;1;1.00000015
23.690426;1.04692344;-0.0666785316;-0.00807545481;-0.0636894316;-0.00771332043;1.04450022;1.04622443;-0.0477201617;0.000387064483;1.04692293;-0.0400064355;-0.00484517645;10;-0.0666670426;0;1.044444;1;1.0000001
23.691426;1.04692343;-0.0666785438;-0.00807544704;-0.0636894234;-0.00771334305;1.04450022;1.04622442;-0.0477201923;0.000387049635;1.04692293;-0.040006424;-0.00484520464;10;-0.0666670437;0;1.044444;1.00000001;1.00000006
23.692426;1.04692343;-0.0666785534;-0.0080737696;-0.0636894141;-0.00771177249;1.04450123;1.04622542;-0.047720179;0.000387034874;1.04692293;-0.0400064159;-0.00484423337;10;-0.0666670459;0;1.044444;1.00000001;1.00000001
23.693426;1.04692342;-0.0666785602;-0.00807375578;-0.0636894038;-0.00771179266;1.04450124;1.04622541;-0.0477202127;0.000388614711;1.04692293;-0.0400064112;-0.00484426232;10;-0.066667049;0;1.044444;1;0.999999956
23.694426;1.04692341;-0.0666785639;-0.00807373898;-0.0636893927;-0.0077118115;1.04450125;1.04622541;-0.0477202477;0.000388603368;1.04692293;-0.0400064097;-0.00484429096;10;-0.0666670529;0;1.044444;1;0.999999906
23.695426;1.04692339;-0.0666785643;-0.00807205264;-0.0636893807;-0.00771023684;1.04450225;1.04622541;-0.0477202839;0.000388594414;1.04692292;-0.040006411;-0.00484331863;10;-0.0666670575;0;1.044444;1;0.999999858
23.696426;1.04692438;-0.0666785614;-0.00807203008;-0.0636893071;-0.00771024504;1.04450226;1.04622542;-0.0477203214;0.000388588305;1.04692392;-0.0400064147;-0.00484334467;10;-0.0666670623;0;1.044444;0.999999998;0.99999981
23.697426;1.04692437;-0.0666785551;-0.0080720046;-0.0636892939;-0.00771025862;1.04450227;1.04622642;-0.0477203142;0.000390178068;1.04692392;-0.0400064206;-0.00484336853;10;-0.0666670671;0;1.044444;0.999999995;0.999999764
23.698426;1.04692435;-0.0666785455;-0.00807030956;-0.0636892804;-0.00770867818;1.04450327;1.04622643;-0.0477203535;0.000390178663;1.04692392;-0.0400064282;-0.00484238982;10;-0.066667072;0;1.044444;0.999999992;0.999999719
23.699426;1.04692433;-0.0666785329;-0.00807027853;-0.0636892669;-0.00770868763;1.04450327;1.04622644;-0.0477203934;0.000390182842;1.04692391;-0.0400064374;-0.00484240823;10;-0.0666670769;0;1.044444;0.999999988;0.999999676
23.700426;1.04692431;-0.0666785173;-0.00807024528;-0.063689254;-0.00770869501;1.04450328;1.04622645;-0.0477204337;0.000391783499;1.04692391;-0.0400064477;-0.00484242351;10;-0.0666670822;0;1.044444;0.999999985;0.999999635
23.701426;1.04692429;-0.0666784991;-0.00806854369;-0.0636892419;-0.00770710831;1.04450428;1.04622647;-0.0477204743;0.000391794254;1.04692391;-0.0400064589;-0.00484143563;10;-0.0666670881;0;1.044444;0.999999982;0.999999597
23.702426;1.04692526;-0.0666784783;-0.00806850765;-0.0636891705;-0.00770710401;1.04450428;1.04622748;-0.0477204691;0.000391807325;1.04692491;-0.0400064708;-0.00484144479;10;-0.0666670947;0;1.044444;0.999999979;0.999999562
23.703426;1.04692523;-0.0666784555;-0.00806847103;-0.0636891617;-0.00770710474;1.04450429;1.0462275;-0.047720509;0.000393415999;1.04692491;-0.0400064829;-0.00484145144;10;-0.0666671022;0;1.044444;0.999999978;0.99999953
23.704426;1.0469252;-0.066678431;-0.0080684343;-0.0636891551;-0.0077071031;1.04450529;1.04622752;-0.0477205479;0.000393433328;1.04692492;-0.0400064949;-0.00484145605;10;-0.0666671105;0;1.044444;0.999999977;0.999999503
23.705426;1.04692517;-0.0666784056;-0.00806673126;-0.0636891505;-0.00770550716;1.04450529;1.04622753;-0.0477205859;0.00039345178;1.04692493;-0.0400065068;-0.00484045909;10;-0.0666671194;0;1.044444;0.999999977;0.999999479
23.706426;1.04692514;-0.0666783797;-0.00806669567;-0.0636891479;-0.00770550101;1.0445053;1.04622755;-0.0477206227;0.00039506384;1.04692494;-0.0400065184;-0.004840461;10;-0.066667129;0;1.044444;0.999999978;0.999999459
23.707426;1.04692511;-0.0666783538;-0.00806666128;-0.0636891472;-0.00770549297;1.0445063;1.04622757;-0.0477206583;0.000395082986;1.04692495;-0.0400065297;-0.00484046214;10;-0.0666671391;0;1.044444;0.999999979;0.999999444
23.708426;1.04692608;-0.0666783282;-0.00806496172;-0.0636890874;-0.00770388414;1.04450631;1.04622859;-0.047720647;0.000395101485;1.04692597;-0.0400065405;-0.00483946264;10;-0.0666671499;0;1.044444;0.999999981;0.999999433
23.709426;1.04692605;-0.0666783031;-0.00806493041;-0.06368909;-0.00770387365;1.04450631;1.04622861;-0.0477206797;0.000396712795;1.04692598;-0.040006551;-0.00483946246;10;-0.0666671614;0;1.044444;0.999999982;0.999999427
23.710426;1.04692603;-0.0666782788;-0.00806490073;-0.063689094;-0.0077038626;1.04450731;1.04622863;-0.0477207101;0.00039673018;1.046926;-0.0400065611;-0.00483946144;10;-0.0666671737;0;1.044444;0.999999984;0.999999425
23.711426;1.046926;-0.0666782556;-0.00806320607;-0.0636890992;-0.00770225931;1.04450731;1.04622866;-0.0477207378;0.000396746348;1.04692601;-0.0400065709;-0.00483845938;10;-0.0666671868;0;1.044444;0.999999986;0.999999427
23.712426;1.04692599;-0.0666782337;-0.00806317987;-0.0636891052;-0.00770224792;1.04450731;1.04622868;-0.0477207621;0.000398354025;1.04692603;-0.0400065808;-0.0048384562;10;-0.0666672003;0;1.044444;0.999999988;0.999999433
23.713426;1.04692597;-0.0666782131;-0.0080631556;-0.0636891119;-0.00770223663;1.04450831;1.0462297;-0.0477207373;0.000398366571;1.04692605;-0.0400065909;-0.00483845198;10;-0.0666672141;0;1.044444;0.99999999;0.999999442
23.714426;1.04692696;-0.066678194;-0.00806146666;-0.0636890581;-0.00770062621;1.0445083;1.04622973;-0.0477207541;0.000398377723;1.04692706;-0.0400066013;-0.00483744697;10;-0.0666672281;0;1.044444;0.999999994;0.999999455
23.715426;1.04692695;-0.0666781766;-0.00806144632;-0.0636890653;-0.00770061528;1.0445083;1.04622975;-0.047720767;0.000399980247;1.04692708;-0.0400066121;-0.00483744145;10;-0.0666672423;0;1.044444;0.999999998;0.999999471
23.716426;1.04692694;-0.0666781611;-0.0080614278;-0.0636890728;-0.00770060451;1.04450929;1.04622977;-0.047720776;0.00039998828;1.04692709;-0.0400066235;-0.0048374357;10;-0.0666672569;0;1.044444;1;0.99999949
23.717426;1.04692694;-0.0666781475;-0.00805974435;-0.0636890809;-0.00769900194;1.04450928;1.0462298;-0.0477207811;0.000399994957;1.0469271;-0.0400066356;-0.0048364299;10;-0.0666672724;0;1.044444;1.00000001;0.999999511
23.718426;1.04692694;-0.0666781357;-0.00805972939;-0.0636890897;-0.00769899144;1.04450926;1.04623083;-0.0477207365;0.000399999945;1.04692711;-0.0400066486;-0.00483642414;10;-0.0666672891;0;1.044444;1.00000002;0.999999534
23.719426;1.04692694;-0.0666781257;-0.00805971644;-0.0636890995;-0.00769898097;1.04451025;1.04623085;-0.0477207335;0.000401597046;1.04692712;-0.0400066626;-0.00483641844;10;-0.0666673072;0;1.044444;1.00000003;0.999999558
23.720426;1.04692794;-0.0666781174;-0.00805803916;-0.0636890497;-0.00769737108;1.04451024;1.04623088;-0.0477207264;0.000401599856;1.04692812;-0.0400066773;-0.00483541279;10;-0.066667327;0;1.044444;1.00000003;0.999999584
23.722426;1.04692795;-0.066678107;-0.00805802605;-0.0636890758;-0.00769734943;1.04451021;1.04623093;-0.0477207011;0.000403194987;1.04692813;-0.0400067083;-0.00483540149;10;-0.0666673713;0;1.044444;1.00000005;0.999999639
23.723426;1.04692795;-0.0666781053;-0.00805635718;-0.063689091;-0.0076957465;1.04451119;1.04623196;-0.0477206384;0.000403194252;1.04692813;-0.0400067239;-0.00483439579;10;-0.0666673956;0;1.044444;1.00000005;0.999999668
23.724426;1.04692795;-0.0666781062;-0.00805635786;-0.0636891074;-0.00769573554;1.04451118;1.04623199;-0.0477206191;0.000403193294;1.04692813;-0.0400067393;-0.00483439016;10;-0.0666674214;0;1.044444;1.00000006;0.999999698
23.725426;1.04692795;-0.0666781096;-0.00805636125;-0.0636891249;-0.00769572474;1.04451116;1.04623201;-0.0477205984;0.000404785066;1.04692813;-0.040006754;-0.00483438473;10;-0.0666674483;0;1.044444;1.00000006;0.999999729
23.726426;1.04692895;-0.0666781152;-0.00805636696;-0.0636890827;-0.00769570684;1.04451215;1.04623204;-0.0477205765;0.000404783948;1.04692913;-0.0400067678;-0.00483437952;10;-0.0666674762;0;1.044444;1.00000006;0.999999761
23.727426;1.04692894;-0.0666781228;-0.00805470785;-0.0636891023;-0.00769410463;1.04451214;1.04623207;-0.047720554;0.000404783396;1.04692913;-0.0400067806;-0.00483337447;10;-0.0666675046;0;1.044444;1.00000006;0.999999793
23.728426;1.04692893;-0.0666781324;-0.0080547168;-0.0636891229;-0.0076940946;1.04451213;1.04623309;-0.0477204856;0.000406376384;1.04692913;-0.0400067922;-0.00483336949;10;-0.0666675332;0;1.044444;1.00000005;0.999999826
23.729426;1.04692892;-0.0666781439;-0.00805472675;-0.0636891441;-0.00769408466;1.04451312;1.04623311;-0.0477204628;0.000406377867;1.04692913;-0.0400068028;-0.00483336455;10;-0.0666675616;0;1.044444;1.00000004;0.999999859
23.730426;1.04692891;-0.0666781575;-0.00805307076;-0.0636891659;-0.00769248275;1.04451311;1.04623313;-0.0477204402;0.000406380615;1.04692913;-0.0400068128;-0.00483235968;10;-0.0666675892;0;1.044444;1.00000004;0.999999892
23.731426;1.04692889;-0.0666781734;-0.00805308188;-0.0636891882;-0.00769247282;1.04451311;1.04623315;-0.0477204182;0.000407977732;1.04692913;-0.0400068224;-0.00483235494;10;-0.0666676157;0;1.044444;1.00000003;0.999999925
23.732426;1.04692988;-0.0666781917;-0.00805309315;-0.0636891498;-0.00769245568;1.04451411;1.04623317;-0.0477203968;0.000407983194;1.04693013;-0.040006832;-0.00483235032;10;-0.0666676408;0;1.044444;1.00000001;0.999999957
23.733426;1.04692986;-0.0666782124;-0.00805143765;-0.0636891727;-0.00769085423;1.04451411;1.04623418;-0.0477203306;0.000407989547;1.04693012;-0.0400068417;-0.00483134564;10;-0.066667664;0;1.044444;1;0.999999987
23.734426;1.04692984;-0.0666782354;-0.00805144845;-0.0636891958;-0.00769084511;1.04451411;1.04623419;-0.0477203107;0.000409590497;1.04693012;-0.0400068517;-0.00483134068;10;-0.0666676854;0;1.044444;0.999999987;1.00000002
23.735426;1.04692981;-0.0666782605;-0.00805145869;-0.0636892189;-0.00769083634;1.04451511;1.0462342;-0.0477202917;0.000409599617;1.04693012;-0.0400068618;-0.00483133523;10;-0.0666677049;0;1.044444;0.999999971;1.00000004
23.736426;1.04692979;-0.0666782871;-0.0080498016;-0.0636892421;-0.00768923583;1.04451512;1.04623421;-0.0477202736;0.000409609987;1.04693012;-0.0400068722;-0.00483032927;10;-0.0666677227;0;1.044444;0.999999954;1.00000007
23.737426;1.04692977;-0.066678315;-0.00804981053;-0.0636892651;-0.00768922733;1.04451513;1.04623421;-0.0477202565;0.000411214696;1.04693012;-0.0400068827;-0.00483032289;10;-0.066667739;0;1.044444;0.999999936;1.00000009
23.738426;1.04693075;-0.0666783439;-0.00804981889;-0.063689227;-0.00768921141;1.04451614;1.04623521;-0.0477201948;0.000411227352;1.04693112;-0.0400068934;-0.00483031623;10;-0.0666677539;0;1.044444;0.999999917;1.0000001
23.739426;1.04693073;-0.0666767071;-0.00804816006;-0.0636876573;-0.00768761074;1.04451615;1.04623521;-0.0477201796;0.000411241725;1.04693112;-0.0400059038;-0.00482930939;10;-0.0666677674;0;1.044444;0.999999898;1.00000012
23.740426;1.0469307;-0.0666767382;-0.00804816724;-0.0636876788;-0.00768760191;1.04451616;1.04623521;-0.0477201649;0.000412850322;1.04693112;-0.0400059136;-0.00482930243;10;-0.0666677796;0;1.044444;0.99999988;1.00000013
23.741426;1.04693068;-0.0666767708;-0.00804817358;-0.0636876996;-0.00768759291;1.04451717;1.04623521;-0.0477201504;0.000412866902;1.04693112;-0.0400059226;-0.00482929535;10;-0.0666677904;0;1.044444;0.999999863;1.00000014
23.742426;1.04693066;-0.0666768054;-0.00804651225;-0.0636877197;-0.00768599161;1.04451719;1.0462352;-0.0477201359;0.000412884171;1.04693111;-0.0400059304;-0.00482828805;10;-0.0666677997;0;1.044444;0.999999847;1.00000014
23.743426;1.04693065;-0.0666768422;-0.00804651649;-0.0636877394;-0.00768598168;1.0445172;1.0462362;-0.0477200756;0.000412901353;1.04693111;-0.040005937;-0.00482828039;10;-0.0666678076;0;1.044444;0.999999833;1.00000014
23.744426;1.04693163;-0.0666768812;-0.00804651963;-0.0636876978;-0.00768596355;1.04451821;1.04623619;-0.0477184678;0.000414511848;1.04693211;-0.0400059423;-0.00482827214;10;-0.0666678141;0;1.044444;0.999999821;1.00000014
23.745426;1.04693161;-0.0666769225;-0.00804485501;-0.0636877167;-0.00768435975;1.04451822;1.04623618;-0.0477184528;0.000414528863;1.0469321;-0.0400059464;-0.00482726304;10;-0.0666678192;0;1.044444;0.999999811;1.00000014
23.746426;1.04693159;-0.0666769659;-0.00804485593;-0.0636877351;-0.00768434672;1.04451823;1.04623618;-0.047718438;0.000414545077;1.0469321;-0.0400059489;-0.00482725289;10;-0.0666678228;0;1.044444;0.999999803;1.00000013
23.747426;1.04693158;-0.0666770113;-0.00804485567;-0.0636877528;-0.00768433243;1.04451923;1.04623617;-0.0477184236;0.000416153233;1.0469321;-0.0400059499;-0.00482724153;10;-0.066667825;0;1.044444;0.999999797;1.00000012
23.748426;1.04693156;-0.0666770585;-0.00804318753;-0.0636877696;-0.00768272489;1.04451924;1.04623716;-0.0477183643;0.00041616672;1.04693209;-0.0400059491;-0.00482622893;10;-0.0666678257;0;1.044444;0.999999793;1.00000011
23.749426;1.04693155;-0.066677107;-0.00804318483;-0.0636877852;-0.00768270797;1.04451924;1.04623715;-0.0477183517;0.000416179281;1.04693209;-0.0400059465;-0.00482621511;10;-0.0666678249;0;1.044444;0.999999791;1.0000001
23.750426;1.04693254;-0.066677156;-0.00804318099;-0.0636877384;-0.00768268242;1.04452024;1.04623714;-0.0477183401;0.000417783619;1.04693309;-0.040005942;-0.00482620024;10;-0.0666678225;0;1.044444;0.999999791;1.00000008
23.751426;1.04693253;-0.066677205;-0.00804317615;-0.0636877509;-0.00768266309;1.04452024;1.04623713;-0.0477183295;0.000417793941;1.04693309;-0.0400059357;-0.00482618456;10;-0.0666678185;0;1.044444;0.999999792;1.00000006
23.752426;1.04693253;-0.0666772532;-0.00804150375;-0.0636877621;-0.00768105092;1.04452024;1.04623712;-0.0477183197;0.000417803498;1.0469331;-0.0400059278;-0.00482516832;10;-0.0666678127;0;1.044444;0.999999795;1.00000004
23.753426;1.04693252;-0.0666773004;-0.0080414971;-0.0636877724;-0.00768103009;1.04452124;1.04623811;-0.0477182647;0.000419404955;1.0469331;-0.0400059185;-0.00482515173;10;-0.0666678051;0;1.044444;0.9999998;1.00000001
23.754426;1.04693252;-0.0666773462;-0.00804148949;-0.0636877825;-0.00768100885;1.04452123;1.0462381;-0.0477182556;0.000419412893;1.04693311;-0.0400059081;-0.00482513509;10;-0.0666677954;0;1.044444;0.999999805;0.999999978
23.755426;1.04693252;-0.0666773902;-0.00803981425;-0.0636877928;-0.00767939536;1.04452123;1.04623809;-0.0477182466;0.000419419608;1.04693311;-0.040005897;-0.00482411873;10;-0.0666677839;0;1.044444;0.999999813;0.999999941
23.756426;1.04693351;-0.0666774321;-0.00803980477;-0.0636877428;-0.00767936624;1.04452222;1.04623807;-0.0477182377;0.0004210179;1.04693412;-0.0400058855;-0.00482410283;10;-0.0666677705;0;1.044444;0.999999821;0.9999999
23.757426;1.04693351;-0.0666774716;-0.00803979452;-0.0636877544;-0.00767934418;1.04452222;1.04623806;-0.0477182289;0.000421021709;1.04693413;-0.0400058741;-0.00482408737;10;-0.0666677557;0;1.044444;0.999999832;0.999999856
23.758426;1.04693351;-0.0666775084;-0.00803811703;-0.0636877667;-0.00767772983;1.04452221;1.04623905;-0.0477181747;0.000421023705;1.04693415;-0.0400058629;-0.00482307217;10;-0.0666677397;0;1.044444;0.999999843;0.999999809
23.759426;1.04693351;-0.0666775424;-0.00803810583;-0.0636877797;-0.00767770717;1.0445232;1.04623903;-0.0477181663;0.000422617777;1.04693416;-0.0400058523;-0.00482305703;10;-0.0666677231;0;1.044444;0.999999854;0.99999976
23.760426;1.04693352;-0.0666775736;-0.00803809449;-0.0636877932;-0.0076776844;1.04452319;1.04623902;-0.0477181586;0.000422617521;1.04693417;-0.0400058424;-0.00482304187;10;-0.0666677062;0;1.044444;0.999999866;0.99999971
23.761426;1.04693352;-0.0666776021;-0.00803641645;-0.0636878066;-0.00767606974;1.04452319;1.04623901;-0.0477181518;0.000422615833;1.04693418;-0.0400058332;-0.0048220267;10;-0.0666676894;0;1.044444;0.999999878;0.999999658
23.762426;1.04693452;-0.0666776282;-0.00803640488;-0.0636877586;-0.00767603993;1.04452418;1.04623901;-0.0477181462;0.000424205523;1.0469352;-0.0400058249;-0.00482201165;10;-0.066667673;0;1.044444;0.99999989;0.999999606
23.763426;1.04693452;-0.0666776519;-0.0080363927;-0.0636877705;-0.00767601779;1.04452417;1.04624;-0.0477180963;0.000424200026;1.04693521;-0.0400058175;-0.00482199685;10;-0.0666676571;0;1.044444;0.999999902;0.999999555
23.764426;1.04693453;-0.0666776731;-0.00803471272;-0.063687781;-0.00767440413;1.04452416;1.04623999;-0.0477180932;0.000424193184;1.04693523;-0.0400058109;-0.00482098244;10;-0.0666676418;0;1.044444;0.999999913;0.999999504
23.765426;1.04693453;-0.0666776915;-0.00803469782;-0.06368779;-0.00767438303;1.04452515;1.04623999;-0.0477180913;0.000425777786;1.04693524;-0.0400058052;-0.00482096859;10;-0.0666676273;0;1.044444;0.999999924;0.999999455
23.766426;1.04693454;-0.066677707;-0.00803468112;-0.0636877975;-0.00767436273;1.04452514;1.04623999;-0.0477180907;0.000425768063;1.04693526;-0.0400058;-0.00482095552;10;-0.0666676137;0;1.044444;0.999999933;0.999999408
23.767426;1.04693454;-0.0666777193;-0.00803299606;-0.0636878037;-0.00767275136;1.04452512;1.04623999;-0.0477180916;0.0004257572;1.04693528;-0.0400057951;-0.00481994343;10;-0.0666676009;0;1.044444;0.999999942;0.999999364
23.768426;1.04693555;-0.0666777282;-0.00803297634;-0.0636877476;-0.00767272535;1.04452611;1.04624099;-0.0477180484;0.000427337918;1.04693629;-0.0400057902;-0.0048199325;10;-0.0666675889;0;1.044444;0.99999995;0.999999324
23.769426;1.04693555;-0.0666777336;-0.00803295572;-0.0636877509;-0.0076727072;1.0445261;1.046241;-0.0477180527;0.0004273252;1.04693631;-0.0400057851;-0.00481992282;10;-0.0666675775;0;1.044444;0.999999956;0.999999288
23.770426;1.04693556;-0.0666777353;-0.00803126793;-0.0636877525;-0.00767109747;1.04452608;1.046241;-0.047718059;0.000427311941;1.04693633;-0.0400057799;-0.00481891452;10;-0.0666675664;0;1.044444;0.999999962;0.999999255
23.771426;1.04693556;-0.0666777332;-0.0080312466;-0.0636877521;-0.00767107999;1.04452707;1.04624101;-0.0477180675;0.00042729852;1.04693636;-0.0400057745;-0.00481890766;10;-0.0666675551;0;1.044444;0.999999966;0.999999227
23.772426;1.04693557;-0.0666777272;-0.00803122528;-0.0636877497;-0.00767106287;1.04452705;1.04624101;-0.0477180782;0.000428878324;1.04693638;-0.0400057689;-0.00481890226;10;-0.0666675434;0;1.044444;0.999999968;0.999999204
23.773426;1.04693558;-0.0666777173;-0.00802953747;-0.0636877452;-0.00766945416;1.04452704;1.04624202;-0.0477180455;0.000428865274;1.0469364;-0.0400057629;-0.00481789824;10;-0.0666675308;0;1.044444;0.99999997;0.999999185
23.774426;1.04693658;-0.0666777039;-0.0080295166;-0.0636876779;-0.00766943034;1.04452802;1.04624202;-0.0477180606;0.000428853454;1.04693741;-0.0400057559;-0.00481789546;10;-0.0666675171;0;1.044444;0.99999997;0.99999917
23.775426;1.04693659;-0.0666776872;-0.00802949595;-0.0636876695;-0.00766941389;1.04452801;1.04624203;-0.0477180777;0.000430435652;1.04693743;-0.0400057476;-0.00481789361;10;-0.0666675019;0;1.044444;0.999999969;0.99999916
23.776426;1.0469366;-0.0666776679;-0.00802780878;-0.0636876593;-0.00766780526;1.04452799;1.04624203;-0.0477180965;0.00043042605;1.04693744;-0.0400057374;-0.00481689231;10;-0.0666674852;0;1.044444;0.999999967;0.999999155
23.777426;1.04693661;-0.0666776464;-0.00802778846;-0.0636876472;-0.00766778817;1.04452898;1.04624203;-0.0477181164;0.000430417889;1.04693745;-0.0400057253;-0.00481689123;10;-0.066667467;0;1.044444;0.999999964;0.999999153
23.778426;1.04693661;-0.066677623;-0.00802776849;-0.0636876332;-0.00766777065;1.04452896;1.04624304;-0.0477180916;0.000432004033;1.04693746;-0.0400057114;-0.00481689018;10;-0.0666674476;0;1.044444;0.99999996;0.999999156
23.779426;1.04693662;-0.0666775982;-0.00802608249;-0.0636876174;-0.00766616085;1.04452895;1.04624304;-0.0477181127;0.000431999607;1.04693746;-0.0400056958;-0.00481588901;10;-0.0666674271;0;1.044444;0.999999956;0.999999162
23.780426;1.04693763;-0.066677572;-0.00802606417;-0.0636875389;-0.00766613557;1.04452994;1.04624304;-0.0477181338;0.000431997523;1.04693847;-0.0400056788;-0.00481588765;10;-0.0666674061;0;1.044444;0.99999995;0.999999171
23.781426;1.04693764;-0.0666775448;-0.00802604735;-0.0636875197;-0.00766611777;1.04452993;1.04624304;-0.0477181546;0.00043359108;1.04693846;-0.0400056609;-0.004815886;10;-0.0666673844;0;1.044444;0.999999944;0.999999182
23.782426;1.04693765;-0.0666775166;-0.00802603252;-0.0636874992;-0.0076661004;1.04452992;1.04624304;-0.0477181747;0.000433594491;1.04693846;-0.0400056422;-0.00481588398;10;-0.0666673622;0;1.044444;0.999999937;0.999999196
23.783426;1.04693765;-0.0666774878;-0.00802435348;-0.0636874775;-0.00766449179;1.04453091;1.04624404;-0.0477181482;0.000433600402;1.04693846;-0.040005623;-0.00481488161;10;-0.0666673393;0;1.044444;0.999999929;0.99999921
23.784426;1.04693766;-0.0666774584;-0.00802434396;-0.0636874547;-0.00766447603;1.0445309;1.04624405;-0.0477181658;0.000435202486;1.04693845;-0.0400056033;-0.00481487898;10;-0.0666673157;0;1.044444;0.999999922;0.999999226
23.785426;1.04693766;-0.0666774285;-0.0080243376;-0.0636874307;-0.00766446134;1.0445309;1.04624405;-0.047718182;0.000435213954;1.04693844;-0.0400055831;-0.00481487627;10;-0.0666672916;0;1.044444;0.999999913;0.999999242
23.786426;1.04693866;-0.0666773984;-0.008022668;-0.0636873446;-0.00766284861;1.04453089;1.04624405;-0.0477181965;0.00043522729;1.04693944;-0.0400055627;-0.00481387364;10;-0.066667267;0;1.044444;0.999999904;0.999999259
23.787426;1.04693866;-0.0666773681;-0.00802266869;-0.0636873181;-0.00766283656;1.04453189;1.04624405;-0.047718209;0.000436834949;1.04693943;-0.0400055423;-0.00481387124;10;-0.0666672423;0;1.044444;0.999999895;0.999999275
23.788426;1.04693867;-0.0666773379;-0.00802267316;-0.0636872904;-0.0076628261;1.04453189;1.04624506;-0.0477181737;0.000436850022;1.04693942;-0.0400055223;-0.00481386923;10;-0.0666672177;0;1.044444;0.999999885;0.99999929
23.789426;1.04693867;-0.0666773082;-0.00802101479;-0.0636872615;-0.0076612254;1.04453189;1.04624506;-0.0477181811;0.000436865926;1.04693941;-0.040005503;-0.00481286774;10;-0.0666671938;0;1.044444;0.999999874;0.999999306
23.790426;1.04693867;-0.0666772791;-0.00802102685;-0.0636872314;-0.00766121851;1.04453289;1.04624507;-0.0477181854;0.000438474919;1.0469394;-0.0400054847;-0.0048128668;10;-0.066667171;0;1.044444;0.999999863;0.999999322
23.791426;1.04693868;-0.0666772509;-0.00802104255;-0.0636872003;-0.00766121373;1.0445329;1.04624507;-0.0477181862;0.000438490794;1.0469394;-0.0400054678;-0.0048128664;10;-0.0666671501;0;1.044444;0.999999851;0.999999338
23.792426;1.04693969;-0.0666772236;-0.00801939497;-0.0636871076;-0.00765961217;1.0445329;1.04624508;-0.0477181834;0.000438506432;1.04694039;-0.0400054529;-0.00481186654;10;-0.0666671315;0;1.044444;0.999999838;0.999999355
23.793426;1.0469397;-0.0666771971;-0.00801941714;-0.0636870751;-0.0076596127;1.04453391;1.04624609;-0.0477181318;0.000440114285;1.04694038;-0.0400054402;-0.00481186732;10;-0.0666671158;0;1.044444;0.999999825;0.999999374
23.794426;1.04693971;-0.0666771711;-0.00801944205;-0.0636870422;-0.00765961633;1.04453391;1.04624611;-0.0477181227;0.000440128946;1.04694037;-0.0400054303;-0.00481186895;10;-0.0666671034;0;1.044444;0.999999812;0.999999395
23.795426;1.04693973;-0.0666771452;-0.00801780261;-0.0636870092;-0.00765803126;1.04453392;1.04624612;-0.0477181109;0.000440142533;1.04694036;-0.0400054234;-0.0048108717;10;-0.0666670945;0;1.044444;0.999999798;0.999999418
23.796426;1.04693975;-0.0666771192;-0.00801783171;-0.0636869766;-0.00765804145;1.04453492;1.04624613;-0.047718097;0.000441747389;1.04694035;-0.0400054196;-0.0048108758;10;-0.0666670889;0;1.044444;0.999999785;0.999999443
23.797426;1.04693977;-0.0666770928;-0.00801786223;-0.0636869446;-0.00765805509;1.04453492;1.04624614;-0.0477180816;0.000441756789;1.04694034;-0.0400054189;-0.00481088134;10;-0.0666670864;0;1.044444;0.999999772;0.99999947
23.798426;1.04694079;-0.0666770662;-0.00801622701;-0.0636868528;-0.00765647307;1.04453492;1.04624716;-0.0477180195;0.000441762643;1.04694133;-0.0400054214;-0.00480988829;10;-0.0666670866;0;1.044444;0.99999976;0.999999499
23.799426;1.04694082;-0.0666770394;-0.00801625895;-0.0636868232;-0.00765649411;1.04453592;1.04624717;-0.0477180026;0.000443358315;1.04694131;-0.0400054272;-0.00480989654;10;-0.0666670891;0;1.044444;0.999999747;0.99999953
23.800426;1.04694085;-0.0666770124;-0.00801629096;-0.0636867953;-0.00765651915;1.04453592;1.04624718;-0.0477179856;0.000443357114;1.0469413;-0.0400054363;-0.00480990598;10;-0.0666670935;0;1.044444;0.999999736;0.999999562
23.801426;1.04694088;-0.0666769854;-0.00801465606;-0.0636867695;-0.00765495632;1.04453591;1.04624719;-0.0477179688;0.000443351903;1.04694128;-0.0400054486;-0.00480891644;10;-0.0666670995;0;1.044444;0.999999724;0.999999595
23.802426;1.0469409;-0.0666769586;-0.00801468737;-0.0636867459;-0.00765498942;1.0445369;1.0462472;-0.0477179527;0.000444935663;1.04694126;-0.0400054641;-0.00480892772;10;-0.0666671069;0;1.044444;0.999999714;0.99999963
23.803426;1.04694093;-0.066676932;-0.00801471809;-0.0636867245;-0.00765502631;1.04453688;1.04624821;-0.0477178917;0.000444922118;1.04694124;-0.0400054828;-0.00480893964;10;-0.0666671154;0;1.044444;0.999999704;0.999999666
23.804426;1.04694196;-0.0666769056;-0.00801308148;-0.0636866445;-0.0076534674;1.04453687;1.04624822;-0.0477178772;0.000444905424;1.04694222;-0.0400055046;-0.00480795221;10;-0.0666671246;0;1.044444;0.999999695;0.999999703
23.805426;1.04694199;-0.0666768794;-0.00801311083;-0.0636866272;-0.00765351081;1.04453785;1.04624823;-0.0477178637;0.000444885564;1.0469422;-0.0400055295;-0.00480796554;10;-0.0666671343;0;1.044444;0.999999686;0.999999741
23.806426;1.04694202;-0.0666768533;-0.00801313945;-0.0636866118;-0.0076535568;1.04453783;1.04624824;-0.0477178513;0.000446455933;1.04694218;-0.0400055575;-0.00480797979;10;-0.0666671438;0;1.044444;0.999999677;0.99999978
23.807426;1.04694205;-0.0666768271;-0.00801150056;-0.063686598;-0.00765201293;1.04453781;1.04624824;-0.0477178403;0.000446430914;1.04694216;-0.0400055884;-0.00480699503;10;-0.0666671525;0;1.044444;0.999999668;0.99999982
23.808426;1.04694208;-0.0666768006;-0.00801152719;-0.0636865858;-0.00765206261;1.04453879;1.04624925;-0.0477177852;0.000446403452;1.04694213;-0.040005622;-0.00480701129;10;-0.0666671598;0;1.044444;0.999999658;0.999999861
23.809426;1.0469431;-0.0666767735;-0.00801155227;-0.063686514;-0.0076521062;1.04453877;1.04624925;-0.0477161846;0.000447967759;1.04694311;-0.0400056581;-0.00480702861;10;-0.0666671655;0;1.044444;0.999999647;0.999999902
23.810426;1.04694313;-0.0666767456;-0.00800990862;-0.063686504;-0.00765056598;1.04453874;1.04624926;-0.0477161789;0.000447937774;1.04694309;-0.0400056962;-0.00480604697;10;-0.0666671693;0;1.044444;0.999999635;0.999999943
23.811426;1.04694315;-0.0666750503;-0.00800992923;-0.0636849022;-0.00765061804;1.04453972;1.04624926;-0.0477161754;0.000447906846;1.04694307;-0.0400047359;-0.00480606627;10;-0.0666671715;0;1.044444;0.999999621;0.999999985
23.812426;1.04694318;-0.0666750212;-0.00800994725;-0.0636848921;-0.00765066985;1.0445397;1.04624926;-0.0477161741;0.000449468393;1.04694305;-0.0400047769;-0.00480608627;10;-0.0666671721;0;1.044444;0.999999604;1.00000003
23.813426;1.04694319;-0.066674992;-0.00800996271;-0.0636848813;-0.00765072085;1.04453967;1.04625027;-0.0477161297;0.000449436521;1.04694303;-0.0400048192;-0.00480610664;10;-0.0666671713;0;1.044444;0.999999586;1.00000007
23.814426;1.04694321;-0.0666749632;-0.00800830895;-0.0636848697;-0.00764917874;1.04454065;1.04625027;-0.0477161333;0.00044940558;1.04694301;-0.0400048625;-0.00480512695;10;-0.0666671691;0;1.044444;0.999999567;1.00000011
23.815426;1.04694423;-0.0666749353;-0.00800831928;-0.0636847965;-0.00764921995;1.04454064;1.04625027;-0.0477161394;0.000450968431;1.046944;-0.0400049067;-0.00480514676;10;-0.0666671657;0;1.044444;0.999999547;1.00000014
23.816426;1.04694424;-0.0666749084;-0.008008327;-0.0636847837;-0.00764926711;1.04454062;1.04625026;-0.0477161477;0.00045093916;1.04694398;-0.0400049518;-0.0048051656;10;-0.066667161;0;1.044444;0.999999527;1.00000018
23.817426;1.04694425;-0.0666748827;-0.00800666543;-0.0636847705;-0.00764772096;1.0445416;1.04625026;-0.0477161579;0.000450910749;1.04694397;-0.0400049975;-0.00480418301;10;-0.0666671552;0;1.044444;0.999999507;1.00000021
23.818426;1.04694426;-0.0666748584;-0.00800666787;-0.0636847574;-0.00764776534;1.04454159;1.04625126;-0.0477161244;0.000452475795;1.04694396;-0.0400050436;-0.00480419861;10;-0.0666671484;0;1.044444;0.999999489;1.00000024
23.819426;1.04694426;-0.0666748354;-0.00800666771;-0.0636847447;-0.00764780813;1.04454157;1.04625125;-0.0477161382;0.000452449252;1.04694395;-0.0400050901;-0.00480421212;10;-0.0666671404;0;1.044444;0.999999473;1.00000027
23.820426;1.04694427;-0.0666748138;-0.00800499837;-0.063684733;-0.00764625698;1.04454256;1.04625125;-0.0477161537;0.000452423725;1.04694394;-0.0400051369;-0.00480322339;10;-0.0666671313;0;1.044444;0.99999946;1.00000029
23.821426;1.04694528;-0.0666747938;-0.00800499338;-0.063684662;-0.00764628789;1.04454255;1.04625124;-0.047716171;0.000453992216;1.04694493;-0.0400051837;-0.00480323244;10;-0.0666671211;0;1.044444;0.99999945;1.00000031
23.822426;1.04694528;-0.0666747753;-0.0080049863;-0.0636846536;-0.00764632298;1.04454254;1.04625123;-0.0477161898;0.000453968749;1.04694492;-0.0400052303;-0.0048032394;10;-0.0666671099;0;1.044444;0.999999443;1.00000033
23.823426;1.04694529;-0.0666747581;-0.00800331074;-0.0636846473;-0.00764476265;1.04454353;1.04625222;-0.0477161642;0.000453945904;1.04694491;-0.0400052763;-0.00480224447;10;-0.0666670981;0;1.044444;0.999999439;1.00000034
23.824426;1.0469453;-0.0666747421;-0.00800330048;-0.0636846431;-0.00764479072;1.04454352;1.04625221;-0.0477161849;0.000455517619;1.0469449;-0.0400053211;-0.00480224778;10;-0.0666670859;0;1.044444;0.999999438;1.00000035
23.825426;1.04694531;-0.0666747272;-0.00800328958;-0.0636846407;-0.0076448154;1.04454351;1.0462522;-0.0477162061;0.00045549763;1.04694489;-0.0400053644;-0.00480224932;10;-0.0666670735;0;1.044444;0.99999944;1.00000035
23.826426;1.04694533;-0.0666747136;-0.00800161228;-0.0636846397;-0.00764324509;1.04454451;1.04625218;-0.0477162276;0.000455479082;1.04694487;-0.0400054062;-0.00480124899;10;-0.0666670614;0;1.044444;0.999999444;1.00000035
23.827426;1.04694635;-0.0666747015;-0.00800160279;-0.0636845789;-0.00764325664;1.0445445;1.04625217;-0.0477162495;0.000457055081;1.04694586;-0.0400054463;-0.0048012467;10;-0.0666670498;0;1.044444;0.999999451;1.00000035
23.828426;1.04694637;-0.066674691;-0.0080015952;-0.06368458;-0.0076432729;1.0445445;1.04625315;-0.0477162261;0.000457039298;1.04694585;-0.0400054849;-0.00480124245;10;-0.0666670392;0;1.044444;0.99999946;1.00000035
23.829426;1.04694639;-0.0666746824;-0.00799992335;-0.063684582;-0.00764169467;1.04454549;1.04625314;-0.0477162487;0.000457025658;1.04694583;-0.0400055221;-0.00480023633;10;-0.0666670297;0;1.044444;0.999999472;1.00000035
23.830426;1.04694641;-0.0666746757;-0.00799992078;-0.063684585;-0.00764170573;1.04454549;1.04625312;-0.0477162716;0.000458606748;1.04694582;-0.0400055582;-0.00480022853;10;-0.0666670215;0;1.044444;0.999999487;1.00000034
23.831426;1.04694644;-0.0666746708;-0.0079999208;-0.063684589;-0.00764171413;1.04454549;1.04625311;-0.0477162952;0.000458596626;1.04694581;-0.0400055932;-0.00480021922;10;-0.0666670148;0;1.044444;0.999999503;1.00000034
23.832426;1.04694646;-0.0666746674;-0.00799825661;-0.0636845942;-0.00764012811;1.04454649;1.04625309;-0.0477163195;0.00045858828;1.0469458;-0.0400056272;-0.00479920859;10;-0.0666670095;0;1.044444;0.999999521;1.00000033
23.833426;1.04694749;-0.0666746654;-0.0079982614;-0.0636845398;-0.00764012462;1.0445465;1.04625408;-0.047716299;0.00046017413;1.04694678;-0.0400056603;-0.00479919688;10;-0.0666670059;0;1.044444;0.999999541;1.00000032
23.834426;1.04694752;-0.0666746644;-0.00799826832;-0.0636845476;-0.00764012661;1.0445465;1.04625407;-0.0477163248;0.000460168831;1.04694677;-0.0400056922;-0.00479918449;10;-0.066667004;0;1.044444;0.999999561;1.00000031
23.835426;1.04694754;-0.0666746643;-0.00799661049;-0.0636845569;-0.00763853507;1.04454751;1.04625406;-0.0477163511;0.000460164659;1.04694676;-0.0400057229;-0.00479817182;10;-0.0666670039;0;1.044444;0.999999583;1.0000003
23.836426;1.04694757;-0.066674665;-0.00799662098;-0.0636845677;-0.00763853389;1.04454752;1.04625405;-0.0477163778;0.000461754362;1.04694675;-0.0400057521;-0.00479815927;10;-0.0666670055;0;1.044444;0.999999606;1.00000029
23.837426;1.04694759;-0.0666746665;-0.00799663288;-0.0636845799;-0.00763853112;1.04454753;1.04625405;-0.0477164045;0.000461751736;1.04694673;-0.0400057797;-0.00479814715;10;-0.0666670087;0;1.044444;0.999999629;1.00000028
23.838426;1.04694761;-0.0666746687;-0.00799497929;-0.0636845934;-0.0076369348;1.04454854;1.04625505;-0.0477163855;0.000461749122;1.04694672;-0.0400058053;-0.00479713567;10;-0.0666670134;0;1.044444;0.999999653;1.00000027
23.839426;1.04694864;-0.0666746718;-0.00799499337;-0.0636845474;-0.00763692136;1.04454856;1.04625505;-0.0477164113;0.000463340327;1.04694771;-0.0400058289;-0.00479712507;10;-0.0666670195;0;1.044444;0.999999678;1.00000026
23.840426;1.04694866;-0.0666746762;-0.00799500822;-0.0636845634;-0.00763691323;1.04454858;1.04625505;-0.0477164359;0.000463339081;1.0469477;-0.0400058503;-0.00479711559;10;-0.066667027;0;1.044444;0.999999702;1.00000025
23.841426;1.04694868;-0.0666746818;-0.00799335689;-0.0636845805;-0.00763531098;1.04454959;1.04625506;-0.047716459;0.000463338619;1.04694768;-0.0400058692;-0.0047961075;10;-0.0666670357;0;1.044444;0.999999726;1.00000024
23.842426;1.0469487;-0.0666746885;-0.00799337246;-0.0636845987;-0.00763529838;1.04454962;1.04625506;-0.0477164804;0.000464932177;1.04694767;-0.0400058857;-0.00479610106;10;-0.0666670453;0;1.044444;0.999999749;1.00000024
23.843426;1.04694872;-0.066674696;-0.0079933881;-0.0636846178;-0.00763528358;1.04454964;1.04625607;-0.0477164547;0.000464933551;1.04694766;-0.0400058994;-0.00479609645;10;-0.0666670554;0;1.044444;0.99999977;1.00000024
23.844426;1.04694874;-0.0666747041;-0.00799173707;-0.0636846376;-0.00763367486;1.04455066;1.04625608;-0.0477164732;0.000464936771;1.04694764;-0.0400059102;-0.00479509373;10;-0.0666670654;0;1.044444;0.999999789;1.00000024
23.845426;1.04694975;-0.0666747123;-0.00799175268;-0.0636845968;-0.00763364896;1.04455068;1.04625609;-0.0477164903;0.000466534447;1.04694863;-0.0400059181;-0.00479509282;10;-0.0666670749;0;1.044444;0.999999806;1.00000024
23.846426;1.04694977;-0.0666747203;-0.00799176832;-0.0636846167;-0.00763362882;1.04455071;1.0462561;-0.0477165061;0.000466540585;1.04694862;-0.0400059231;-0.00479509361;10;-0.0666670835;0;1.044444;0.999999821;1.00000024
23.847426;1.04694979;-0.0666747277;-0.00799011747;-0.0636846362;-0.00763201554;1.04455174;1.04625612;-0.0477165204;0.000466548077;1.04694861;-0.0400059252;-0.00479409596;10;-0.0666670908;0;1.044444;0.999999832;1.00000025
23.848426;1.0469498;-0.0666747341;-0.00799013374;-0.0636846551;-0.00763199337;1.04455176;1.04625713;-0.0477164871;0.000466556384;1.04694859;-0.0400059246;-0.00479409966;10;-0.0666670968;0;1.044444;0.999999841;1.00000026
23.849426;1.04694982;-0.0666747395;-0.00799015071;-0.063684673;-0.00763197086;1.04455179;1.04625714;-0.0477164973;0.000468159284;1.04694858;-0.0400059214;-0.00479410442;10;-0.0666671012;0;1.044444;0.999999848;1.00000026
23.850426;1.04694983;-0.0666747435;-0.00798850179;-0.0636846899;-0.00763035649;1.04455281;1.04625715;-0.0477165051;0.000468170223;1.04694857;-0.0400059158;-0.00479310998;10;-0.0666671037;0;1.044444;0.999999854;1.00000027
23.851426;1.04695085;-0.0666747461;-0.00798852018;-0.0636846447;-0.00763032711;1.04455284;1.04625716;-0.0477165106;0.000468182005;1.04694956;-0.0400059082;-0.00479311617;10;-0.0666671041;0;1.044444;0.999999858;1.00000028
23.852426;1.04695086;-0.0666747475;-0.00798853902;-0.0636846587;-0.00763030555;1.04455286;1.04625718;-0.0477165139;0.000469787444;1.04694955;-0.040005899;-0.00479312296;10;-0.0666671024;0;1.044444;0.999999862;1.00000029
