time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.853426;1.04695087;-0.0666747479;-0.00798689151;-0.0636846709;-0.00762869272;1.04455389;1.04625819;-0.0477164697;0.000469800022;1.04694954;-0.0400058888;-0.00479213031;10;-0.0666670985;0;1.044444;0.999999866;1.0000003
23.854426;1.04695088;-0.0666747478;-0.00798691085;-0.0636846812;-0.00762867251;1.04455391;1.0462582;-0.0477164694;0.000469813577;1.04694953;-0.0400058777;-0.00479213813;10;-0.0666670928;0;1.044444;0.999999869;1.00000031
23.855426;1.04695089;-0.0666747475;-0.00798693016;-0.0636846896;-0.00762865295;1.04455393;1.04625822;-0.0477164676;0.000471420586;1.04694952;-0.0400058658;-0.0047921463;10;-0.0666670857;0;1.044444;0.999999873;1.00000033
23.856426;1.0469509;-0.0666747475;-0.00798694913;-0.0636846962;-0.00762863401;1.04455495;1.04625823;-0.0477164643;0.00047143494;1.04694952;-0.0400058531;-0.00479215472;10;-0.0666670774;0;1.044444;0.999999877;1.00000034
23.857426;1.04695191;-0.0666747478;-0.00798530068;-0.06368464;-0.00762701656;1.04455498;1.04625825;-0.0477164598;0.00047144933;1.04695051;-0.0400058396;-0.00479116335;10;-0.0666670684;0;1.044444;0.999999881;1.00000035
23.858426;1.04695191;-0.0666747487;-0.00798531771;-0.0636846429;-0.00762699929;1.044555;1.04625926;-0.0477164087;0.000473055914;1.04695051;-0.0400058254;-0.00479117225;10;-0.066667059;0;1.044444;0.999999886;1.00000035
23.859426;1.04695192;-0.0666747501;-0.00798533312;-0.063684644;-0.00762698334;1.04455601;1.04625928;-0.0477164021;0.000473069263;1.0469505;-0.0400058105;-0.00479118161;10;-0.0666670497;0;1.044444;0.999999891;1.00000036
23.860426;1.04695192;-0.0666747523;-0.00798367993;-0.0636846436;-0.0076253771;1.04455603;1.0462593;-0.0477163946;0.000473081524;1.0469505;-0.0400057951;-0.00479019162;10;-0.0666670408;0;1.044444;0.999999897;1.00000037
23.861426;1.04695192;-0.066674755;-0.00798369137;-0.0636846419;-0.00762536455;1.04455605;1.04625932;-0.0477163857;0.000474685301;1.0469505;-0.0400057791;-0.00479020239;10;-0.0666670328;0;1.044444;0.999999904;1.00000038
23.862426;1.04695291;-0.0666747581;-0.00798370091;-0.0636845787;-0.00762534648;1.04455706;1.04625934;-0.0477163752;0.000474694348;1.0469515;-0.0400057626;-0.00479021393;10;-0.0666670259;0;1.044444;0.999999912;1.00000039
23.863426;1.04695291;-0.0666747613;-0.00798204208;-0.0636845761;-0.00762374555;1.04455708;1.04626037;-0.0477163172;0.000474701028;1.04695149;-0.0400057456;-0.00478922611;10;-0.0666670202;0;1.044444;0.999999921;1.00000039
23.864426;1.0469529;-0.0666747647;-0.0079820483;-0.0636845739;-0.0076237384;1.04455709;1.04626039;-0.0477163028;0.000476299147;1.04695149;-0.0400057284;-0.00478923865;10;-0.0666670158;0;1.044444;0.999999931;1.0000004
23.865426;1.04695289;-0.0666747679;-0.00798205285;-0.0636845725;-0.00762373313;1.04455811;1.04626041;-0.0477162863;0.000476302219;1.04695149;-0.0400057108;-0.00478925129;10;-0.0666670124;0;1.044444;0.999999942;1.00000041
23.866487;1.04695288;-0.0666747709;-0.0079803891;-0.0636845722;-0.00762213753;1.04455812;1.04626044;-0.0477162666;0.000476303086;1.04695148;-0.0400056917;-0.0047882646;10;-0.0666670101;0;1.044444;0.999999956;1.00000041
23.867999;1.04695287;-0.0666747744;-0.00798039009;-0.0636845742;-0.00762213498;1.04455914;1.04626147;-0.0477161892;0.000477892698;1.04695148;-0.0400056639;-0.00478828309;10;-0.0666670087;0;1.044444;0.999999977;1.00000042
23.868999;1.04695385;-0.0666747759;-0.00797872192;-0.0636845163;-0.00762053564;1.04455916;1.0462615;-0.0477161656;0.000477887719;1.04695247;-0.0400056451;-0.00478729481;10;-0.0666670092;0;1.044444;0.999999992;1.00000043
23.869999;1.04695384;-0.066674777;-0.00797871905;-0.0636845203;-0.00762053638;1.04455917;1.04626152;-0.0477161404;0.000479473585;1.04695247;-0.0400056263;-0.00478730616;10;-0.0666670108;0;1.044444;1.00000001;1.00000044
23.870999;1.04695382;-0.0666747777;-0.00797871507;-0.0636845247;-0.00762053779;1.04456018;1.04626155;-0.0477161138;0.000479464612;1.04695246;-0.0400056075;-0.00478731725;10;-0.0666670131;0;1.044444;1.00000002;1.00000045
23.871999;1.04695381;-0.0666747783;-0.00797704351;-0.0636845294;-0.00761894776;1.04456019;1.04626157;-0.047716086;0.00047945417;1.04695246;-0.0400055889;-0.00478632812;10;-0.0666670159;0;1.044444;1.00000004;1.00000046
23.872999;1.04695379;-0.0666747788;-0.0079770379;-0.0636845341;-0.00761894994;1.04456021;1.0462626;-0.0477160116;0.00048103524;1.04695245;-0.0400055705;-0.00478633881;10;-0.066667019;0;1.044444;1.00000005;1.00000047
23.873999;1.04695377;-0.0666747791;-0.0079770319;-0.0636845389;-0.00761895218;1.04456122;1.04626262;-0.0477159816;0.000481023196;1.04695244;-0.0400055524;-0.00478634932;10;-0.0666670223;0;1.044444;1.00000006;1.00000048
23.874999;1.04695475;-0.0666747795;-0.00797535918;-0.063684483;-0.00761735504;1.04456123;1.04626265;-0.0477159508;0.000481010858;1.04695344;-0.0400055344;-0.00478535968;10;-0.0666670257;0;1.044444;1.00000007;1.00000049
23.875999;1.04695473;-0.0666747802;-0.0079753534;-0.0636844881;-0.00761735661;1.04456124;1.04626267;-0.0477159194;0.00048099854;1.04695343;-0.0400055164;-0.00478536989;10;-0.0666670293;0;1.044444;1.00000009;1.0000005
23.876999;1.0469547;-0.0666747812;-0.0079753481;-0.0636844936;-0.00761735744;1.04456225;1.04626268;-0.0477158877;0.000482579535;1.04695342;-0.0400054978;-0.00478537987;10;-0.0666670331;0;1.044444;1.0000001;1.00000051
23.877999;1.04695468;-0.0666747827;-0.00797367677;-0.0636844995;-0.00761576543;1.04456226;1.0462637;-0.0477158103;0.000482567668;1.04695341;-0.0400054784;-0.00478438957;10;-0.0666670368;0;1.044444;1.00000011;1.00000051
23.878999;1.04695466;-0.0666747848;-0.00797367288;-0.0636845055;-0.00761576438;1.04456226;1.04626371;-0.047715779;0.000482556999;1.0469534;-0.0400054576;-0.00478439899;10;-0.0666670405;0;1.044444;1.00000012;1.00000051
23.879999;1.04695563;-0.0666747875;-0.00797366982;-0.0636844507;-0.00761575514;1.04456326;1.04626371;-0.0477157483;0.000484140224;1.04695439;-0.0400054352;-0.00478440831;10;-0.0666670441;0;1.044444;1.00000013;1.00000051
23.880999;1.04695561;-0.0666747906;-0.00797366758;-0.0636844562;-0.00761575237;1.04456326;1.04626372;-0.0477157186;0.00048413162;1.04695438;-0.0400054111;-0.00478441781;10;-0.0666670476;0;1.044444;1.00000014;1.00000051
23.881999;1.04695558;-0.0666747939;-0.0079719995;-0.0636844611;-0.00761415708;1.04456325;1.04626371;-0.0477156899;0.000484124369;1.04695437;-0.0400053855;-0.0047834278;10;-0.0666670509;0;1.044444;1.00000015;1.0000005
23.882999;1.04695556;-0.0666747975;-0.00797199892;-0.0636844652;-0.0076141534;1.04456424;1.04626471;-0.0477156166;0.000485711102;1.04695436;-0.0400053587;-0.0047834385;10;-0.0666670541;0;1.044444;1.00000016;1.0000005
23.883999;1.04695553;-0.0666748012;-0.00797199923;-0.0636844682;-0.00761414961;1.04456423;1.0462647;-0.0477155897;0.000485706779;1.04695435;-0.0400053313;-0.00478345018;10;-0.066667057;0;1.044444;1.00000017;1.00000048
23.884999;1.0469555;-0.066674805;-0.0079703338;-0.0636844699;-0.00761255382;1.04456421;1.04626468;-0.0477139707;0.000485703747;1.04695435;-0.0400053036;-0.0047824631;10;-0.0666670598;0;1.044444;1.00000018;1.00000047
23.885999;1.04695648;-0.0666748088;-0.00797033603;-0.0636844089;-0.00761254253;1.04456519;1.04626466;-0.0477139451;0.000487294757;1.04695534;-0.040005276;-0.00478247745;10;-0.0666670625;0;1.044444;1.00000019;1.00000045
23.886999;1.04695646;-0.0666748126;-0.00797033929;-0.0636844067;-0.00761253835;1.04456517;1.04626464;-0.04771392;0.000487293692;1.04695534;-0.0400052487;-0.00478249317;10;-0.0666670652;0;1.044444;1.0000002;1.00000044
23.887999;1.04695644;-0.0666748163;-0.00796867687;-0.0636844025;-0.0076109422;1.04456514;1.04626562;-0.0477138498;0.000487292973;1.04695534;-0.0400052217;-0.00478151007;10;-0.0666670682;0;1.044444;1.00000021;1.00000042
23.888999;1.04695642;-0.0666748199;-0.00796868198;-0.0636843963;-0.00761093798;1.04456611;1.04626559;-0.0477138256;0.000488886478;1.04695534;-0.0400051951;-0.004781528;10;-0.0666670715;0;1.044444;1.00000023;1.00000039
23.889999;1.0469564;-0.0666748236;-0.00796868776;-0.0636843884;-0.00761093378;1.04456608;1.04626556;-0.0477138016;0.000488887737;1.04695534;-0.0400051689;-0.00478154684;10;-0.0666670751;0;1.044444;1.00000024;1.00000037
23.890999;1.04695639;-0.0666748277;-0.00796702735;-0.0636843795;-0.00760933769;1.04456605;1.04626552;-0.0477137776;0.000488889565;1.04695534;-0.0400051432;-0.00478056641;10;-0.0666670792;0;1.044444;1.00000025;1.00000035
23.891999;1.04695637;-0.0666748323;-0.00796703394;-0.0636843705;-0.00760933352;1.04456601;1.04626549;-0.0477137534;0.000490484758;1.04695535;-0.0400051183;-0.00478058641;10;-0.0666670835;0;1.044444;1.00000027;1.00000032
23.892999;1.04695736;-0.0666748375;-0.00796704074;-0.063684301;-0.00760932206;1.04456698;1.04626646;-0.0477136834;0.000490486739;1.04695635;-0.0400050943;-0.00478060653;10;-0.0666670878;0;1.044444;1.00000029;1.00000029
23.893999;1.04695735;-0.0666748435;-0.00796538102;-0.0636842937;-0.00760772585;1.04456694;1.04626642;-0.0477136586;0.000490489236;1.04695636;-0.0400050713;-0.00477962647;10;-0.066667092;0;1.044444;1.00000031;1.00000027
23.894999;1.04695734;-0.0666748501;-0.00796538801;-0.0636842882;-0.00760772128;1.04456691;1.04626639;-0.0477136335;0.000492084554;1.04695637;-0.0400050494;-0.00477964602;10;-0.066667096;0;1.044444;1.00000032;1.00000024
23.895999;1.04695733;-0.0666748574;-0.00796539498;-0.0636842848;-0.00760771623;1.04456788;1.04626635;-0.0477136082;0.000492086592;1.04695639;-0.0400050287;-0.004779665;10;-0.0666670994;0;1.044444;1.00000034;1.00000022
23.896999;1.04695732;-0.0666748654;-0.00796540188;-0.063684284;-0.00760771049;1.04456785;1.04626632;-0.0477135828;0.00049208823;1.0469564;-0.0400050092;-0.00477968319;10;-0.0666671021;0;1.044444;1.00000036;1.00000019
23.897999;1.04695731;-0.0666748739;-0.00796374205;-0.0636842857;-0.00760611201;1.04456782;1.04626729;-0.0477135119;0.000492088972;1.04695642;-0.040004991;-0.00477870022;10;-0.0666671039;0;1.044444;1.00000038;1.00000016
23.898999;1.04695831;-0.0666732162;-0.00796374878;-0.0636826373;-0.00760609738;1.0445688;1.04626726;-0.0477134872;0.00049368266;1.04695743;-0.0400039742;-0.00477871564;10;-0.0666671045;0;1.044444;1.00000039;1.00000013
23.899999;1.0469583;-0.0666732257;-0.00796375524;-0.0636826439;-0.00760608935;1.04456877;1.04626723;-0.0477134633;0.000493682759;1.04695745;-0.0400039589;-0.00477872899;10;-0.0666671038;0;1.044444;1.00000041;1.0000001
23.900999;1.04695829;-0.0666732356;-0.00796209457;-0.0636826528;-0.00760448902;1.04456875;1.0462672;-0.0477134405;0.000493682104;1.04695747;-0.040003945;-0.00477774002;10;-0.0666671014;0;1.044444;1.00000043;1.00000007
23.901999;1.04695829;-0.0666732461;-0.00796209991;-0.0636826638;-0.00760448044;1.04456973;1.04626717;-0.0477134189;0.000495273605;1.04695749;-0.0400039324;-0.00477774855;10;-0.0666670973;0;1.044444;1.00000044;1.00000003
23.902999;1.04695828;-0.0666732571;-0.00796210451;-0.0636826768;-0.00760447177;1.04456971;1.04626714;-0.0477133984;0.000495271311;1.04695751;-0.0400039212;-0.00477775452;10;-0.0666670913;0;1.044444;1.00000045;0.999999994
23.903999;1.04695827;-0.0666732686;-0.00796044158;-0.0636826915;-0.00760287104;1.04456969;1.04626812;-0.0477133337;0.000495267728;1.04695753;-0.0400039114;-0.00477675796;10;-0.0666670833;0;1.044444;1.00000046;0.999999956
23.904999;1.04695927;-0.0666732806;-0.00796044436;-0.0636826471;-0.0076028547;1.04457067;1.04626809;-0.0477133161;0.000496856864;1.04695855;-0.0400039032;-0.00477675906;10;-0.0666670733;0;1.044444;1.00000047;0.999999916
23.905999;1.04695926;-0.066673293;-0.00796044596;-0.0636826646;-0.00760284533;1.04457065;1.04626807;-0.0477133003;0.000496852483;1.04695857;-0.0400038966;-0.00477675811;10;-0.0666670616;0;1.044444;1.00000048;0.999999875
23.906999;1.04695926;-0.0666733055;-0.00795877949;-0.0636826829;-0.00760124388;1.04457063;1.04626805;-0.0477132866;0.000496847662;1.04695859;-0.040003892;-0.00477575539;10;-0.0666670485;0;1.044444;1.00000049;0.999999833
23.907999;1.04695925;-0.066673318;-0.00795877802;-0.0636827019;-0.00760123448;1.04457062;1.04626802;-0.0477132752;0.000496842379;1.04695861;-0.0400038895;-0.00477575107;10;-0.0666670345;0;1.044444;1.00000049;0.999999791
23.908999;1.04695925;-0.0666733305;-0.00795877471;-0.0636827215;-0.00760122547;1.0445716;1.046269;-0.0477132207;0.000498428998;1.04695864;-0.0400038891;-0.00477574527;10;-0.06666702;0;1.044444;1.0000005;0.999999749
23.909999;1.04695924;-0.0666733432;-0.00795876951;-0.0636827414;-0.00760121709;1.04457159;1.04626898;-0.0477132142;0.000498422395;1.04695866;-0.040003891;-0.00477573806;10;-0.0666670055;0;1.044444;1.0000005;0.999999706
23.910999;1.04696024;-0.0666733563;-0.00795709579;-0.0636827008;-0.00759961035;1.04457157;1.04626896;-0.0477132099;0.00049841491;1.04695969;-0.040003895;-0.00477472949;10;-0.0666669914;0;1.044444;1.0000005;0.999999663
23.911999;1.04696023;-0.0666733705;-0.00795708701;-0.0636827214;-0.00759960363;1.04457256;1.04626894;-0.0477132074;0.000499999429;1.04695971;-0.0400039011;-0.00477471968;10;-0.0666669784;0;1.044444;1.0000005;0.999999621
23.912999;1.04696023;-0.066673386;-0.00795707654;-0.0636827422;-0.0075995977;1.04457255;1.04626892;-0.0477132068;0.000499990027;1.04695973;-0.0400039092;-0.00477470876;10;-0.0666669667;0;1.044444;1.00000051;0.99999958
23.913999;1.04696022;-0.0666734032;-0.00795539762;-0.0636827632;-0.00759800057;1.04457253;1.0462699;-0.0477131622;0.000499979232;1.04695976;-0.040003919;-0.00477369681;10;-0.0666669568;0;1.044444;1.00000051;0.99999954
23.914999;1.04696021;-0.0666734222;-0.00795538339;-0.0636827844;-0.00759799604;1.04457352;1.04626989;-0.0477131649;0.000501561072;1.04695978;-0.0400039302;-0.00477368383;10;-0.0666669484;0;1.044444;1.00000051;0.999999502
23.916999;1.04696019;-0.0666734655;-0.00795534868;-0.0636828279;-0.00759798911;1.0445735;1.04626986;-0.0477131756;0.00050153709;1.04695982;-0.040003954;-0.00477365474;10;-0.0666669369;0;1.044444;1.00000051;0.999999435
23.917999;1.04696118;-0.0666734892;-0.00795366172;-0.0636827899;-0.00759638758;1.04457349;1.04626984;-0.0477131839;0.000501524493;1.04696084;-0.0400039659;-0.00477263877;10;-0.0666669341;0;1.044444;1.0000005;0.999999407
23.918999;1.04696117;-0.0666735139;-0.00795363978;-0.0636828135;-0.00759638614;1.04457447;1.04626983;-0.0477131944;0.000503104609;1.04696085;-0.0400039774;-0.00477262215;10;-0.0666669331;0;1.044444;1.0000005;0.999999383
23.919999;1.04696116;-0.0666735391;-0.00795361648;-0.0636828382;-0.00759638582;1.04457446;1.04627082;-0.0477131614;0.000503091138;1.04696087;-0.0400039881;-0.00477260528;10;-0.0666669336;0;1.044444;1.0000005;0.999999364
23.920999;1.04696114;-0.0666735646;-0.00795192547;-0.0636828636;-0.00759479476;1.04457445;1.04627082;-0.0477131763;0.000503078018;1.04696088;-0.0400039977;-0.00477158857;10;-0.0666669352;0;1.044444;1.0000005;0.999999351
23.921999;1.04696113;-0.0666735896;-0.00795190034;-0.0636828894;-0.0075947967;1.04457543;1.04627081;-0.0477131934;0.000504657676;1.04696088;-0.0400040057;-0.00477157238;10;-0.0666669371;0;1.044444;1.0000005;0.999999342
23.922999;1.04696111;-0.0666736138;-0.00795187475;-0.0636829153;-0.00759479957;1.04457542;1.04627081;-0.0477132127;0.000504644149;1.04696089;-0.0400040118;-0.00477155691;10;-0.0666669391;0;1.044444;1.0000005;0.999999339
23.923999;1.0469621;-0.0666736369;-0.00795018229;-0.0636828801;-0.00759320403;1.04457541;1.04627081;-0.0477132342;0.000504630348;1.04696189;-0.0400040159;-0.00477054224;10;-0.0666669407;0;1.044444;1.0000005;0.999999341
23.924999;1.04696209;-0.0666736585;-0.00795015654;-0.063682905;-0.0075932082;1.0445764;1.04627182;-0.0477132121;0.000504615704;1.04696189;-0.0400040181;-0.0047705284;10;-0.0666669418;0;1.044444;1.0000005;0.999999349
23.925999;1.04696208;-0.0666736785;-0.00795013095;-0.0636829292;-0.00759321268;1.04457639;1.04627182;-0.0477132376;0.000506194069;1.04696189;-0.0400040182;-0.00477051546;10;-0.0666669423;0;1.044444;1.0000005;0.999999362
23.926999;1.04696207;-0.0666736966;-0.00795010561;-0.0636829524;-0.00759321724;1.04457638;1.04627183;-0.0477132646;0.000506179042;1.04696189;-0.040004016;-0.00477050352;10;-0.0666669423;0;1.044444;1.0000005;0.99999938
23.927999;1.04696206;-0.0666737126;-0.00794841397;-0.0636829747;-0.00759162983;1.04457637;1.04627183;-0.0477132929;0.000506163669;1.04696188;-0.0400040113;-0.00476949263;10;-0.0666669421;0;1.044444;1.0000005;0.999999403
23.928999;1.04696206;-0.0666737263;-0.00794838955;-0.063682996;-0.0075916343;1.04457736;1.04627184;-0.047713322;0.00050774108;1.04696188;-0.0400040038;-0.00476948286;10;-0.0666669419;0;1.044444;1.0000005;0.99999943
23.929999;1.04696205;-0.0666737378;-0.00794836588;-0.0636830163;-0.00759163884;1.04457736;1.04627185;-0.0477133514;0.000507725586;1.04696187;-0.0400039936;-0.00476947436;10;-0.0666669416;0;1.044444;1.0000005;0.999999461
23.930999;1.04696305;-0.0666737473;-0.00794667641;-0.0636829749;-0.0075900445;1.04457736;1.04627285;-0.0477133352;0.000507709877;1.04696286;-0.0400039812;-0.00476846729;10;-0.0666669414;0;1.044444;1.0000005;0.999999495
23.931999;1.04696305;-0.0666737548;-0.00794665444;-0.0636829937;-0.00759004978;1.04457837;1.04627286;-0.0477133644;0.000507695212;1.04696285;-0.0400039673;-0.00476846171;10;-0.0666669413;0;1.044444;1.0000005;0.999999533
23.932999;1.04696305;-0.0666737601;-0.00794663332;-0.0636830121;-0.0075900556;1.04457838;1.04627286;-0.047713393;0.00050927449;1.04696284;-0.0400039525;-0.00476845756;10;-0.0666669411;0;1.044444;1.0000005;0.999999573
23.933999;1.04696306;-0.0666737632;-0.00794661312;-0.06368303;-0.00759006187;1.04457839;1.04627287;-0.0477134209;0.000509262239;1.04696283;-0.0400039372;-0.00476845466;10;-0.0666669408;0;1.044444;1.0000005;0.999999615
23.934999;1.04696306;-0.0666737641;-0.0079449273;-0.0636830476;-0.00758847635;1.04457841;1.04627287;-0.0477134477;0.000509251669;1.04696281;-0.0400039219;-0.00476745277;10;-0.0666669403;0;1.044444;1.0000005;0.999999659
23.935999;1.04696307;-0.0666737629;-0.00794490928;-0.0636830647;-0.00758848241;1.04457943;1.04627288;-0.0477134735;0.000510835744;1.0469628;-0.040003907;-0.00476745156;10;-0.0666669393;0;1.044444;1.0000005;0.999999705
23.936999;1.04696308;-0.0666737595;-0.00794489239;-0.0636830813;-0.00758848767;1.04457945;1.04627388;-0.0477134526;0.000510827907;1.04696279;-0.0400038928;-0.00476745063;10;-0.0666669379;0;1.044444;1.0000005;0.999999753
23.937999;1.04696409;-0.0666737542;-0.00794320999;-0.0636830365;-0.00758689265;1.04457948;1.04627388;-0.0477134762;0.000510821893;1.04696378;-0.0400038798;-0.00476644955;10;-0.066666936;0;1.044444;1.0000005;0.999999803
23.938999;1.04696411;-0.0666737467;-0.0079431954;-0.0636830522;-0.00758689542;1.0445805;1.04627389;-0.047713499;0.000510817089;1.04696376;-0.040003868;-0.004766448;10;-0.0666669338;0;1.044444;1.0000005;0.999999854
23.939999;1.04696412;-0.0666737371;-0.00794318202;-0.0636830675;-0.00758689677;1.04458053;1.04627389;-0.0477135213;0.000512406395;1.04696375;-0.0400038577;-0.0047664458;10;-0.0666669315;0;1.044444;1.0000005;0.999999905
23.940999;1.04696414;-0.0666737253;-0.00794316991;-0.0636830825;-0.00758689684;1.04458056;1.04627389;-0.0477135429;0.000512403834;1.04696373;-0.040003849;-0.00476644284;10;-0.0666669292;0;1.044444;1.00000049;0.999999956
23.941999;1.04696415;-0.066673711;-0.00794149235;-0.0636830972;-0.00758530395;1.04458058;1.04627389;-0.047713564;0.000512402302;1.04696372;-0.0400038417;-0.00476543901;10;-0.0666669272;0;1.044444;1.00000049;1.00000001
23.942999;1.04696417;-0.0666736943;-0.00794148246;-0.0636831117;-0.00758530208;1.04458161;1.04627489;-0.0477135387;0.000513994282;1.04696371;-0.0400038359;-0.0047654341;10;-0.0666669257;0;1.044444;1.00000049;1.00000006
23.943999;1.04696419;-0.0666736753;-0.00794147333;-0.063683126;-0.00758529946;1.04458163;1.04627489;-0.0477135583;0.000513994925;1.04696369;-0.0400038311;-0.00476542777;10;-0.0666669248;0;1.044444;1.00000049;1.0000001
23.944999;1.0469652;-0.0666736541;-0.00794146466;-0.0636830793;-0.007585289;1.04458165;1.04627489;-0.0477135771;0.000513996759;1.04696467;-0.0400038266;-0.0047654197;10;-0.0666669244;0;1.044444;1.0000005;1.00000015
23.945999;1.04696522;-0.0666736313;-0.00793978947;-0.0636830933;-0.00758369353;1.04458267;1.04627489;-0.0477135952;0.000513999821;1.04696466;-0.040003822;-0.00476440966;10;-0.0666669245;0;1.044444;1.0000005;1.0000002
23.946999;1.04696523;-0.0666736073;-0.00793978084;-0.0636831073;-0.00758368978;1.04458268;1.04627489;-0.0477136126;0.000515597105;1.04696464;-0.0400038168;-0.00476439754;10;-0.0666669251;0;1.044444;1.0000005;1.00000024
23.947999;1.04696525;-0.0666735827;-0.00793977204;-0.0636831214;-0.00758368591;1.0445827;1.04627589;-0.047713584;0.000515602249;1.04696463;-0.0400038107;-0.00476438326;10;-0.0666669261;0;1.044444;1.00000049;1.00000028
23.948999;1.04696526;-0.0666735582;-0.00793809653;-0.0636831359;-0.00758209002;1.04458271;1.04627589;-0.047713601;0.000515609213;1.04696462;-0.0400038036;-0.00476336669;10;-0.0666669273;0;1.044444;1.00000049;1.00000031
23.949999;1.04696527;-0.0666735345;-0.00793808784;-0.0636831512;-0.00758208597;1.04458372;1.04627589;-0.0477136185;0.000515617489;1.0469646;-0.0400037958;-0.00476334776;10;-0.0666669288;0;1.044444;1.00000049;1.00000034
23.950999;1.04696527;-0.066673512;-0.00793807939;-0.0636831675;-0.007582082;1.04458373;1.04627589;-0.0477136372;0.00051721992;1.0469646;-0.0400037874;-0.00476332645;10;-0.0666669305;0;1.044444;1.00000049;1.00000037
23.951999;1.04696628;-0.0666734913;-0.00793807117;-0.0636831241;-0.00758207105;1.04458374;1.0462759;-0.0477136576;0.000517230348;1.04696559;-0.0400037789;-0.00476330278;10;-0.0666669324;0;1.044444;1.00000049;1.0000004
23.952999;1.04696628;-0.0666734728;-0.00793639653;-0.0636831426;-0.00758047584;1.04458475;1.0462759;-0.0477136803;0.000517241377;1.04696558;-0.0400037706;-0.0047622767;10;-0.0666669348;0;1.044444;1.00000048;1.00000042
23.953999;1.04696628;-0.066673457;-0.00793638888;-0.0636831619;-0.00758047302;1.04458476;1.0462769;-0.0477136597;0.000518845115;1.04696558;-0.0400037628;-0.0047622481;10;-0.066666938;0;1.044444;1.00000048;1.00000044
23.955999;1.04696627;-0.0666734335;-0.00793637572;-0.0636832014;-0.0075804692;1.04458477;1.04627691;-0.0477137169;0.000518867668;1.04696558;-0.0400037502;-0.00476218322;10;-0.0666669482;0;1.044444;1.00000048;1.00000046
23.956999;1.04696626;-0.0666734254;-0.00793470435;-0.0636832206;-0.00757887673;1.04458577;1.04627691;-0.0477137486;0.000518879057;1.04696559;-0.0400037462;-0.00476114719;10;-0.066666956;0;1.044444;1.00000047;1.00000048
23.957999;1.04696625;-0.0666734191;-0.00793470144;-0.0636832384;-0.00757887737;1.04458577;1.04627691;-0.047713782;0.000520483863;1.04696559;-0.040003744;-0.0047611091;10;-0.0666669661;0;1.044444;1.00000047;1.00000049
23.958999;1.04696724;-0.0666734143;-0.00793470058;-0.0636831935;-0.00757887217;1.04458577;1.04627691;-0.0477138166;0.000520496549;1.0469666;-0.0400037436;-0.00476106934;10;-0.0666669787;0;1.044444;1.00000047;1.0000005
23.959999;1.04696722;-0.0666734107;-0.00793303524;-0.0636832069;-0.00757728377;1.04458577;1.04627791;-0.0477138065;0.000520509802;1.04696661;-0.0400037446;-0.00476002843;10;-0.0666669939;0;1.044444;1.00000047;1.00000051
23.960999;1.04696721;-0.0666734081;-0.00793303876;-0.0636832173;-0.00757728866;1.04458677;1.04627791;-0.0477138426;0.000520524718;1.04696662;-0.0400037468;-0.00475998695;10;-0.0666670111;0;1.044444;1.00000047;1.00000052
23.961999;1.04696719;-0.0666734067;-0.00793304441;-0.0636832245;-0.00757729461;1.04458677;1.04627791;-0.0477138793;0.000522133807;1.04696663;-0.0400037499;-0.00475994553;10;-0.0666670301;0;1.044444;1.00000048;1.00000052
23.962999;1.04696717;-0.0666734065;-0.00793305203;-0.0636832285;-0.00757730117;1.04458677;1.04627791;-0.0477139167;0.000522151226;1.04696665;-0.0400037539;-0.00475990474;10;-0.0666670504;0;1.044444;1.00000048;1.00000052
23.963999;1.04696715;-0.0666734078;-0.00793139462;-0.0636832293;-0.00757571603;1.04458777;1.04627791;-0.0477139547;0.000522169934;1.04696667;-0.0400037585;-0.00475886506;10;-0.0666670716;0;1.044444;1.00000049;1.00000052
23.964999;1.04696712;-0.0666734106;-0.00793140509;-0.0636832273;-0.00757572274;1.04458777;1.04627791;-0.047713993;0.000523782807;1.04696669;-0.0400037638;-0.0047588268;10;-0.0666670936;0;1.044444;1.00000049;1.00000052
23.965999;1.0469681;-0.066673415;-0.00793141644;-0.0636831616;-0.00757572204;1.04458777;1.04627791;-0.0477140315;0.000523803751;1.04696771;-0.0400037697;-0.00475879022;10;-0.066667116;0;1.044444;1.0000005;1.00000052
23.966999;1.04696807;-0.066673421;-0.00793142849;-0.0636831541;-0.00757572841;1.04458778;1.04627891;-0.0477140245;0.000523824891;1.04696773;-0.0400037761;-0.00475875557;10;-0.0666671387;0;1.044444;1.00000051;1.00000051
23.967999;1.04696804;-0.0666734286;-0.00792977456;-0.0636831442;-0.00757414278;1.04458878;1.04627891;-0.047714063;0.000523846872;1.04696775;-0.0400037834;-0.00475772315;10;-0.0666671617;0;1.044444;1.00000052;1.00000051
23.968999;1.04696802;-0.0666734374;-0.00792978814;-0.0636831323;-0.007574149;1.04458878;1.04627892;-0.0477141011;0.000525461877;1.04696777;-0.0400037916;-0.00475769327;10;-0.0666671849;0;1.044444;1.00000053;1.0000005
23.970999;1.04696796;-0.0666734577;-0.00792981859;-0.0636831037;-0.00757416149;1.04458879;1.04627894;-0.0477141754;0.000525505534;1.04696782;-0.0400038114;-0.00475764237;10;-0.066667231;0;1.044444;1.00000056;1.00000048
23.971999;1.04696792;-0.0666734681;-0.00792816889;-0.0636830878;-0.00757257606;1.0445898;1.04627895;-0.0477142111;0.00052552669;1.04696784;-0.0400038231;-0.00475662179;10;-0.0666672532;0;1.044444;1.00000057;1.00000047
23.972999;1.04696889;-0.066673478;-0.0079281868;-0.06368301;-0.00757257558;1.04458981;1.04627996;-0.0477126071;0.000527139379;1.04696887;-0.0400038362;-0.00475660461;10;-0.0666672746;0;1.044444;1.00000058;1.00000045
23.974999;1.04696883;-0.0666734945;-0.00792822477;-0.0636829719;-0.00757259053;1.04458983;1.04628;-0.0477126721;0.000527175147;1.04696891;-0.0400038667;-0.00475658089;10;-0.0666673141;0;1.044444;1.00000059;1.00000042
23.975999;1.0469688;-0.0666735003;-0.00792657806;-0.0636829503;-0.00757100706;1.04459085;1.04628002;-0.0477127027;0.00052718963;1.04696892;-0.0400038839;-0.00475557461;10;-0.066667332;0;1.044444;1.0000006;1.00000041
23.976999;1.04696877;-0.066673504;-0.00792659864;-0.063682927;-0.00757101613;1.04459086;1.04628004;-0.047712732;0.000528794296;1.04696894;-0.0400039019;-0.00475557209;10;-0.0666673485;0;1.044444;1.0000006;1.00000039
23.977999;1.04696874;-0.0666735055;-0.00792661985;-0.063682902;-0.00757102576;1.04459087;1.04628007;-0.0477127599;0.000528803006;1.04696896;-0.0400039199;-0.00475557314;10;-0.0666673633;0;1.044444;1.00000061;1.00000038
23.978999;1.04696871;-0.0666735048;-0.00792664163;-0.0636828754;-0.00757103596;1.04459189;1.04628109;-0.0477127406;0.000528808021;1.04696897;-0.0400039374;-0.0047555774;10;-0.0666673763;0;1.044444;1.00000061;1.00000036
23.979999;1.04696868;-0.066673502;-0.00792499726;-0.0636828473;-0.00756945488;1.0445919;1.04628112;-0.047712765;0.000528810322;1.04696898;-0.0400039539;-0.00475458434;10;-0.066667387;0;1.044444;1.00000061;1.00000035
23.980999;1.04696965;-0.0666734973;-0.00792502002;-0.0636827571;-0.00756945923;1.04459192;1.04628114;-0.0477127873;0.000530402445;1.04696999;-0.0400039691;-0.00475459332;10;-0.0666673951;0;1.044444;1.00000061;1.00000033
23.981999;1.04696962;-0.0666734908;-0.00792504306;-0.0636827265;-0.00756947176;1.04459193;1.04628117;-0.0477128073;0.000530398634;1.04697;-0.0400039828;-0.00475460369;10;-0.0666674003;0;1.044444;1.00000061;1.00000032
23.982999;1.0469696;-0.0666734828;-0.00792506605;-0.0636826949;-0.00756948538;1.04459295;1.04628119;-0.047712825;0.000530391997;1.04697001;-0.0400039951;-0.00475461499;10;-0.0666674025;0;1.044444;1.00000061;1.0000003
23.983999;1.04696957;-0.0666734735;-0.00792342185;-0.0636826625;-0.00756790819;1.04459297;1.04628121;-0.0477128404;0.000530382816;1.04697001;-0.040004006;-0.00475362692;10;-0.0666674016;0;1.044444;1.00000061;1.00000029
23.984999;1.04696955;-0.0666734631;-0.00792344327;-0.0636826294;-0.00756792384;1.04459298;1.04628222;-0.0477128081;0.000531963933;1.04697002;-0.0400040158;-0.00475363924;10;-0.0666673976;0;1.044444;1.0000006;1.00000027
23.985999;1.04696953;-0.0666734518;-0.00792346324;-0.0636825958;-0.0075679401;1.044593;1.04628223;-0.0477128191;0.000531950887;1.04697002;-0.0400040249;-0.00475365167;10;-0.0666673908;0;1.044444;1.0000006;1.00000026
23.986999;1.04696951;-0.0666734397;-0.00792348151;-0.0636825617;-0.0075679566;1.04459402;1.04628224;-0.0477128279;0.000531936436;1.04697002;-0.0400040335;-0.00475366382;10;-0.0666673813;0;1.044444;1.00000059;1.00000024
23.987999;1.04696949;-0.0666734269;-0.00792183134;-0.0636825277;-0.00756638118;1.04459403;1.04628224;-0.0477128346;0.00053192081;1.04697003;-0.0400040419;-0.00475267534;10;-0.0666673694;0;1.044444;1.00000058;1.00000023
23.988999;1.04697048;-0.0666734138;-0.007921846;-0.0636824331;-0.00756639016;1.04459405;1.04628224;-0.047712839;0.000533497102;1.04697103;-0.0400040502;-0.00475268601;10;-0.0666673554;0;1.044444;1.00000057;1.00000021
23.989999;1.04697047;-0.0666734005;-0.00792185882;-0.0636823995;-0.00756640583;1.04459406;1.04628223;-0.0477128412;0.000533479543;1.04697104;-0.0400040583;-0.00475269567;10;-0.0666673395;0;1.044444;1.00000056;1.0000002
23.990999;1.04697046;-0.0666733871;-0.0079218699;-0.0636823658;-0.00756642076;1.04459507;1.04628222;-0.0477128411;0.000533461189;1.04697104;-0.0400040663;-0.00475270422;10;-0.0666673218;0;1.044444;1.00000055;1.00000018
23.991999;1.04697045;-0.0666733736;-0.0079202128;-0.0636823319;-0.00756484294;1.04459508;1.04628321;-0.0477127932;0.000533441703;1.04697105;-0.0400040742;-0.00475171153;10;-0.0666673026;0;1.044444;1.00000054;1.00000017
23.992999;1.04697046;-0.0666733602;-0.00792022114;-0.0636822973;-0.00756485614;1.04459509;1.0462832;-0.0477127889;0.000535015375;1.04697106;-0.0400040817;-0.00475171762;10;-0.0666672819;0;1.044444;1.00000053;1.00000016
23.993999;1.04697046;-0.066673347;-0.00792022841;-0.0636822618;-0.00756486841;1.0445951;1.04628318;-0.0477127827;0.000534996354;1.04697107;-0.0400040891;-0.00475172268;10;-0.0666672597;0;1.044444;1.00000052;1.00000014
23.994999;1.04697048;-0.066673334;-0.00792023456;-0.0636822252;-0.0075648796;1.0445961;1.04628316;-0.0477127748;0.000534978244;1.04697108;-0.0400040964;-0.00475172694;10;-0.0666672358;0;1.044444;1.00000051;1.00000013
23.995999;1.04697149;-0.066673321;-0.00791857275;-0.0636821265;-0.00756329036;1.04459611;1.04628314;-0.0477127654;0.000534961647;1.04697209;-0.0400041037;-0.00475073059;10;-0.0666672104;0;1.044444;1.0000005;1.00000011
23.996999;1.04697152;-0.0666733082;-0.00791857612;-0.0636820873;-0.00756329863;1.04459611;1.04628312;-0.0477127542;0.000536539956;1.0469721;-0.040004111;-0.0047507337;10;-0.0666671832;0;1.044444;1.00000049;1.0000001
23.997999;1.04697154;-0.0666732954;-0.00791857779;-0.0636820467;-0.00756330515;1.0445961;1.0462841;-0.0477126959;0.000536527095;1.04697212;-0.0400041184;-0.00475073619;10;-0.0666671542;0;1.044444;1.00000048;1.00000009
23.998999;1.04697157;-0.0666732825;-0.00791857759;-0.0636820051;-0.00756331002;1.0445971;1.04628408;-0.0477126814;0.00053651725;1.04697213;-0.040004126;-0.00475073798;10;-0.0666671237;0;1.044444;1.00000047;1.00000008
23.999999;1.04697161;-0.0666732695;-0.00791690886;-0.0636819627;-0.0075617216;1.0445971;1.04628407;-0.0477126652;0.000536510088;1.04697215;-0.0400041337;-0.0047497391;10;-0.0666670918;0;1.044444;1.00000046;1.00000007
24.000999;1.04697165;-0.0666732561;-0.00791690499;-0.06368192;-0.00756172401;1.04459709;1.04628405;-0.0477126473;0.000538098735;1.04697217;-0.0400041417;-0.00474973966;10;-0.066667059;0;1.044444;1.00000045;1.00000006
24.001999;1.04697168;-0.0666732418;-0.00791689952;-0.0636818777;-0.00756172569;1.04459708;1.04628403;-0.0477126276;0.000538097494;1.04697219;-0.0400041498;-0.00474973974;10;-0.0666670258;0;1.044444;1.00000044;1.00000005
24.002999;1.04697173;-0.0666732266;-0.00791689267;-0.0636818364;-0.00756172701;1.04459807;1.04628401;-0.0477126063;0.000538099383;1.04697221;-0.0400041574;-0.00474973949;10;-0.0666669928;0;1.044444;1.00000044;1.00000005
24.003999;1.04697277;-0.066671544;-0.00791521802;-0.0636801438;-0.00756012916;1.04459807;1.046284;-0.0477125831;0.000538104285;1.04697323;-0.0400031643;-0.00474873914;10;-0.0666669605;0;1.044444;1.00000043;1.00000004
24.004999;1.04697281;-0.0666715276;-0.00791520909;-0.0636801059;-0.00756013052;1.04459806;1.04628498;-0.0477125126;0.000539704288;1.04697325;-0.0400031699;-0.00474873895;10;-0.0666669294;0;1.044444;1.00000042;1.00000004
24.005999;1.04697285;-0.066671511;-0.00791519934;-0.0636800705;-0.00756013203;1.04459805;1.04628497;-0.0477124861;0.000539714021;1.04697327;-0.040003174;-0.00474873907;10;-0.0666669001;0;1.044444;1.00000041;1.00000003
24.006999;1.04697289;-0.0666714945;-0.00791518885;-0.0636800379;-0.00756013371;1.04459904;1.04628495;-0.0477124583;0.000539725264;1.04697329;-0.0400031767;-0.00474873953;10;-0.066666873;0;1.044444;1.0000004;1.00000003
24.007999;1.04697292;-0.0666714783;-0.00791351106;-0.0636800081;-0.00755854372;1.04459902;1.04628494;-0.0477124295;0.00053973738;1.04697331;-0.0400031781;-0.00474774026;10;-0.0666668487;0;1.044444;1.00000039;1.00000002
24.008999;1.04697296;-0.0666714623;-0.00791349954;-0.0636799811;-0.00755854597;1.04459901;1.04628493;-0.0477124003;0.000541342762;1.04697334;-0.0400031788;-0.0047477411;10;-0.0666668273;0;1.044444;1.00000038;1.00000002
24.009999;1.04697299;-0.0666714464;-0.00791348788;-0.0636799569;-0.00755854877;1.044599;1.04628492;-0.0477123709;0.000541355051;1.04697336;-0.040003179;-0.0047477419;10;-0.0666668091;0;1.044444;1.00000038;1.00000002
24.010999;1.04697302;-0.0666714305;-0.0079134763;-0.0636799356;-0.00755855239;1.04459999;1.0462859;-0.0477122963;0.000541366164;1.04697338;-0.0400031791;-0.00474774258;10;-0.0666667941;0;1.044444;1.00000037;1.00000001
24.011999;1.04697405;-0.0666714142;-0.00791179823;-0.0636798567;-0.00755695792;1.04459998;1.04628589;-0.0477122678;0.000541376575;1.0469744;-0.0400031793;-0.00474674316;10;-0.0666667824;0;1.044444;1.00000036;1.00000001
24.012999;1.04697407;-0.0666713973;-0.00791178697;-0.0636798418;-0.00755696354;1.04459997;1.04628587;-0.0477122399;0.000542978149;1.04697442;-0.0400031798;-0.00474674359;10;-0.0666667742;0;1.044444;1.00000036;0.999999997
24.013999;1.04697409;-0.0666713796;-0.00791177592;-0.0636798305;-0.00755696978;1.04459996;1.04628585;-0.0477122126;0.000542984578;1.04697444;-0.0400031805;-0.0047467437;10;-0.0666667697;0;1.044444;1.00000035;0.999999987
24.014999;1.04697411;-0.0666713611;-0.0079117652;-0.0636798232;-0.00755697613;1.04460095;1.04628583;-0.0477121859;0.000542988536;1.04697445;-0.0400031813;-0.00474674331;10;-0.0666667688;0;1.044444;1.00000034;0.999999973
24.015999;1.04697413;-0.0666713417;-0.00791008832;-0.0636798205;-0.00755539017;1.04460093;1.04628581;-0.0477121601;0.000542989921;1.04697447;-0.040003182;-0.00474574225;10;-0.0666667716;0;1.044444;1.00000033;0.999999958
24.016999;1.04697414;-0.0666713216;-0.00791007871;-0.0636798226;-0.00755539523;1.04460092;1.04628579;-0.0477121354;0.00054458168;1.04697448;-0.0400031826;-0.00474574046;10;-0.066666778;0;1.044444;1.00000033;0.99999994
24.017999;1.04697416;-0.0666713008;-0.00791006976;-0.0636798297;-0.0075553991;1.04460091;1.04628676;-0.0477120663;0.000544577513;1.04697449;-0.0400031831;-0.00474573796;10;-0.0666667879;0;1.044444;1.00000032;0.99999992
24.018999;1.04697417;-0.0666712798;-0.00791006144;-0.0636798415;-0.0075554016;1.0446019;1.04628673;-0.047712044;0.000544571534;1.0469745;-0.0400031838;-0.00474573486;10;-0.0666668011;0;1.044444;1.00000031;0.999999899
24.019999;1.04697518;-0.0666712595;-0.00790838704;-0.0636797969;-0.00755380362;1.04460189;1.04628671;-0.047712023;0.000544563364;1.04697551;-0.0400031846;-0.00474473127;10;-0.0666668173;0;1.044444;1.0000003;0.999999876
24.020999;1.04697519;-0.0666712406;-0.00790837978;-0.063679817;-0.00755380344;1.04460188;1.04628668;-0.0477120033;0.00054455315;1.04697551;-0.0400031853;-0.00474472708;10;-0.0666668363;0;1.044444;1.0000003;0.999999853
24.021999;1.04697521;-0.0666712237;-0.00790837273;-0.0636798404;-0.00755380209;1.04460187;1.04628665;-0.047711985;0.000546133971;1.04697551;-0.0400031857;-0.00474472201;10;-0.0666668573;0;1.044444;1.00000029;0.99999983
24.022999;1.04697522;-0.0666712096;-0.00790836551;-0.0636798666;-0.00755379966;1.04460286;1.04628663;-0.0477119682;0.000546120052;1.04697551;-0.0400031855;-0.0047447157;10;-0.0666668799;0;1.044444;1.00000028;0.999999807
24.023999;1.04697523;-0.0666711986;-0.0079083577;-0.0636798949;-0.0075537962;1.04460285;1.0462866;-0.0477119526;0.000546104355;1.04697551;-0.0400031846;-0.00474470778;10;-0.0666669039;0;1.044444;1.00000027;0.999999784
24.024999;1.04697524;-0.0666711908;-0.00790668235;-0.0636799246;-0.00755219991;1.04460285;1.04628758;-0.0477118927;0.00054608639;1.04697551;-0.0400031831;-0.00474369794;10;-0.0666669289;0;1.044444;1.00000027;0.999999764
24.025999;1.04697525;-0.066671186;-0.00790667262;-0.0636799553;-0.00755219478;1.04460284;1.04628756;-0.0477118792;0.000547660244;1.0469755;-0.040003181;-0.00474368593;10;-0.0666669547;0;1.044444;1.00000026;0.999999744
24.026999;1.04697526;-0.0666711841;-0.00790666181;-0.0636799862;-0.0075521892;1.04460384;1.04628753;-0.0477118662;0.000547639686;1.04697549;-0.0400031788;-0.00474367167;10;-0.0666669811;0;1.044444;1.00000024;0.999999727
24.027999;1.04697627;-0.0666711848;-0.00790664995;-0.0636799562;-0.00755217617;1.04460383;1.04628751;-0.0477118534;0.000547617775;1.04697648;-0.0400031766;-0.00474365533;10;-0.0666670076;0;1.044444;1.00000023;0.999999712
24.028999;1.04697628;-0.0666711877;-0.0079049705;-0.0636799866;-0.0075505784;1.04460383;1.04628749;-0.0477118405;0.000547594579;1.04697647;-0.0400031747;-0.00474263721;10;-0.0666670338;0;1.044444;1.00000022;0.999999699
24.029999;1.04697629;-0.0666711927;-0.00790495709;-0.0636800159;-0.00755057252;1.04460383;1.04628748;-0.0477118271;0.000549163102;1.04697646;-0.0400031731;-0.00474261783;10;-0.0666670595;0;1.044444;1.0000002;0.999999688
24.030999;1.04697629;-0.0666711995;-0.0079049435;-0.0636800439;-0.00755056673;1.04460383;1.04628746;-0.0477118129;0.000549137665;1.04697644;-0.040003172;-0.0047425978;10;-0.0666670845;0;1.044444;1.00000019;0.999999681
24.031999;1.0469763;-0.0666712078;-0.00790493022;-0.0636800707;-0.00755056116;1.04460483;1.04628845;-0.0477117519;0.000549111097;1.04697643;-0.0400031712;-0.00474257775;10;-0.0666671087;0;1.044444;1.00000017;0.999999676
24.032999;1.0469763;-0.0666712175;-0.00790325092;-0.0636800963;-0.00754896406;1.04460484;1.04628843;-0.0477117351;0.000549085068;1.04697641;-0.0400031709;-0.00474155818;10;-0.0666671324;0;1.044444;1.00000015;0.999999673
24.033999;1.04697631;-0.0666712284;-0.00790323913;-0.063680121;-0.00754895937;1.04460484;1.04628842;-0.047711717;0.000550652675;1.04697639;-0.0400031712;-0.00474153942;10;-0.0666671558;0;1.044444;1.00000014;0.999999672
24.034999;1.04697631;-0.0666712406;-0.00790322824;-0.0636801452;-0.00754895526;1.04460485;1.04628841;-0.0477116975;0.000550628725;1.04697637;-0.0400031721;-0.00474152178;10;-0.066667179;0;1.044444;1.00000012;0.999999674
24.035999;1.04697731;-0.0666712542;-0.00790321833;-0.0636801084;-0.00754894457;1.04460585;1.0462884;-0.047711677;0.000550606778;1.04697735;-0.0400031733;-0.00474150551;10;-0.0666672021;0;1.044444;1.0000001;0.999999677
24.036999;1.04697731;-0.066671269;-0.00790320948;-0.0636801325;-0.00754894172;1.04460586;1.04628839;-0.0477116555;0.000550587327;1.04697733;-0.0400031746;-0.00474149076;10;-0.0666672249;0;1.044444;1.00000008;0.999999681
24.037999;1.04697731;-0.0666712851;-0.00790153514;-0.0636801568;-0.00754734773;1.04460586;1.04628838;-0.0477116333;0.000550570619;1.04697731;-0.0400031757;-0.00474047746;10;-0.0666672473;0;1.044444;1.00000007;0.999999688
24.038999;1.04697731;-0.0666713021;-0.00790152869;-0.0636801815;-0.00754734653;1.04460587;1.04628937;-0.0477115649;0.000552149111;1.04697729;-0.0400031765;-0.0047404655;10;-0.066667269;0;1.044444;1.00000005;0.999999696
24.039999;1.04697731;-0.0666713198;-0.00790152354;-0.0636802067;-0.00754734646;1.04460687;1.04628936;-0.0477115416;0.00055213802;1.04697726;-0.0400031768;-0.00474045487;10;-0.06666729;0;1.044444;1.00000004;0.999999706
24.040999;1.04697731;-0.0666713381;-0.00790151971;-0.0636802321;-0.00754734768;1.04460688;1.04628935;-0.047711518;0.000552129831;1.04697724;-0.0400031766;-0.00474044562;10;-0.0666673104;0;1.044444;1.00000002;0.999999717
24.041999;1.04697731;-0.0666713569;-0.00789985055;-0.0636802576;-0.0075457584;1.04460688;1.04628935;-0.0477114944;0.00055212464;1.04697722;-0.040003176;-0.00473943776;10;-0.0666673301;0;1.044444;1.00000001;0.999999729
24.042999;1.04697731;-0.0666713759;-0.00789984948;-0.0636802828;-0.00754576248;1.04460689;1.04628934;-0.0477114709;0.000553715384;1.04697719;-0.040003175;-0.00473943131;10;-0.0666673491;0;1.044444;1;0.999999742
24.043999;1.04697731;-0.0666713952;-0.00789984996;-0.0636803073;-0.00754576808;1.04460689;1.04628934;-0.0477114479;0.000553716111;1.04697716;-0.0400031735;-0.00473942631;10;-0.0666673676;0;1.044444;0.999999994;0.999999756
24.044999;1.04697831;-0.0666714146;-0.0078998521;-0.06368027;-0.00754576799;1.04460789;1.04628935;-0.0477114255;0.000553719618;1.04697814;-0.0400031715;-0.00473942284;10;-0.0666673857;0;1.044444;0.999999984;0.999999771
24.045999;1.04697831;-0.0666714339;-0.00789985588;-0.063680292;-0.00754577661;1.04460789;1.04629035;-0.0477113584;0.000553725222;1.04697811;-0.0400031688;-0.00473942093;10;-0.0666674038;0;1.044444;0.999999974;0.999999787
24.046999;1.04697832;-0.0666714532;-0.00789819442;-0.0636803126;-0.00754419494;1.04460789;1.04629035;-0.0477113376;0.000553733773;1.04697808;-0.0400031653;-0.00473842063;10;-0.0666674218;0;1.044444;0.999999963;0.999999803
24.047999;1.04697832;-0.0666714726;-0.00789820085;-0.0636803315;-0.00754420688;1.04460789;1.04629036;-0.0477113173;0.000555337388;1.04697805;-0.0400031609;-0.00473842203;10;-0.0666674397;0;1.044444;0.99999995;0.99999982
24.048999;1.04697832;-0.0666714921;-0.00789820831;-0.0636803488;-0.00754422065;1.04460889;1.04629037;-0.0477112974;0.000555349867;1.04697803;-0.0400031554;-0.00473842527;10;-0.0666674573;0;1.044444;0.999999936;0.999999837
24.049999;1.04697832;-0.0666715118;-0.00789821662;-0.0636803647;-0.00754423624;1.04460889;1.04629039;-0.0477112777;0.000555363797;1.046978;-0.040003149;-0.00473843032;10;-0.0666674742;0;1.044444;0.99999992;0.999999855
24.050999;1.04697832;-0.0666715317;-0.00789655888;-0.0636803791;-0.00754266167;1.04460888;1.0462904;-0.0477112584;0.000555378902;1.04697798;-0.0400031415;-0.00473743704;10;-0.0666674902;0;1.044444;0.999999904;0.999999872
24.051999;1.04697832;-0.0666715518;-0.00789656806;-0.0636803923;-0.00754268047;1.04460888;1.04629042;-0.0477112396;0.000556987895;1.04697796;-0.0400031333;-0.00473744536;10;-0.0666675052;0;1.044444;0.999999888;0.99999989
24.052999;1.04697932;-0.0666715717;-0.00789657707;-0.0636803435;-0.00754269324;1.04460988;1.04629045;-0.0477112216;0.000557004789;1.04697894;-0.0400031244;-0.00473745534;10;-0.0666675191;0;1.044444;0.999999871;0.999999908
24.053999;1.04697932;-0.0666715914;-0.00789658546;-0.0636803543;-0.00754271411;1.04460987;1.04629147;-0.0477111593;0.000557021961;1.04697893;-0.0400031152;-0.00473746696;10;-0.0666675321;0;1.044444;0.999999855;0.999999926
24.054999;1.04697932;-0.0666716103;-0.00789659277;-0.0636803641;-0.00754273574;1.04460987;1.0462915;-0.0477111442;0.000557040528;1.04697891;-0.0400031057;-0.00473748005;10;-0.066667544;0;1.044444;0.999999839;0.999999944
24.055999;1.04697932;-0.0666716282;-0.00789493182;-0.0636803732;-0.00754116619;1.04460986;1.04629152;-0.0477111309;0.000557060037;1.0469789;-0.040003096;-0.00473649419;10;-0.0666675549;0;1.044444;0.999999824;0.999999962
24.056999;1.04697932;-0.0666716447;-0.0078949355;-0.0636803819;-0.00754118909;1.04460985;1.04629155;-0.0477111196;0.000558673521;1.04697889;-0.0400030864;-0.00473650886;10;-0.0666675646;0;1.044444;0.999999809;0.999999979
24.057999;1.04697932;-0.0666716598;-0.00789493685;-0.0636803905;-0.00754121235;1.04461084;1.04629158;-0.0477111102;0.00055869523;1.04697888;-0.040003077;-0.00473652358;10;-0.0666675733;0;1.044444;0.999999793;0.999999995
24.058999;1.04697932;-0.0666716732;-0.00789493582;-0.0636803997;-0.00754123578;1.04461083;1.0462916;-0.0477111026;0.000558718186;1.04697887;-0.0400030677;-0.00473653802;10;-0.0666675808;0;1.044444;0.999999778;1.00000001
24.059999;1.04697933;-0.066671685;-0.0078932659;-0.0636804096;-0.00753966725;1.04461081;1.04629163;-0.0477110964;0.000558742436;1.04697887;-0.0400030585;-0.00473555202;10;-0.0666675874;0;1.044444;0.999999764;1.00000002
24.060999;1.04697933;-0.0666716953;-0.00789326059;-0.0636804205;-0.00753969031;1.0446108;1.04629265;-0.0477110459;0.000560360316;1.04697886;-0.0400030495;-0.00473556549;10;-0.0666675929;0;1.044444;0.99999975;1.00000003
24.061999;1.04698033;-0.0666717044;-0.00789325336;-0.0636803719;-0.00753970566;1.04461178;1.04629268;-0.0477110418;0.0005603869;1.04697985;-0.0400030405;-0.00473557832;10;-0.0666675975;0;1.044444;0.999999737;1.00000004
24.063999;1.04698034;-0.0666717214;-0.00789323339;-0.0636804;-0.00753974867;1.04461175;1.04629272;-0.047711034;0.000560442491;1.04697982;-0.040003022;-0.00473560141;10;-0.0666676037;0;1.044444;0.999999715;1.00000006
24.064999;1.04698034;-0.0666717308;-0.00789155407;-0.0636804157;-0.0075381769;1.04461174;1.04629274;-0.0477110292;0.000560470984;1.0469798;-0.0400030123;-0.00473461144;10;-0.0666676054;0;1.044444;0.999999706;1.00000007
24.065999;1.04698034;-0.0666717416;-0.00789153976;-0.063680432;-0.00753819567;1.04461173;1.04629275;-0.0477110233;0.000562092574;1.04697979;-0.0400030021;-0.00473462047;10;-0.0666676065;0;1.044444;0.999999699;1.00000007
24.066999;1.04698034;-0.0666717539;-0.00789152401;-0.0636804486;-0.00753821273;1.04461272;1.04629276;-0.0477110161;0.000562121246;1.04697977;-0.0400029915;-0.00473462863;10;-0.0666676075;0;1.044444;0.999999694;1.00000008
24.067999;1.04698035;-0.066671768;-0.00789150717;-0.0636804651;-0.00753822779;1.04461271;1.04629378;-0.0477109621;0.00056214924;1.04697975;-0.0400029807;-0.00473463607;10;-0.0666676088;0;1.044444;0.99999969;1.00000008
24.068999;1.04698035;-0.0666717839;-0.007889823;-0.0636804809;-0.00753664888;1.0446127;1.04629378;-0.0477109523;0.00056217753;1.04697973;-0.0400029696;-0.004733643;10;-0.0666676106;0;1.044444;0.999999688;1.00000009
24.069999;1.04698035;-0.0666718017;-0.00788980526;-0.0636804957;-0.00753665977;1.0446127;1.04629379;-0.0477109412;0.000562205525;1.04697972;-0.0400029584;-0.00473364961;10;-0.0666676132;0;1.044444;0.999999688;1.0000001
24.070999;1.04698136;-0.0666718214;-0.00788978767;-0.0636804481;-0.00753666142;1.04461369;1.0462938;-0.047710929;0.000563826062;1.0469807;-0.040002947;-0.00473365595;10;-0.0666676169;0;1.044444;0.999999689;1.0000001
24.072999;1.04698137;-0.0666718645;-0.00788975391;-0.0636804693;-0.00753667322;1.0446137;1.04629381;-0.0477109016;0.000563879833;1.04698067;-0.0400029237;-0.00473366754;10;-0.0666676278;0;1.044444;0.999999696;1.00000012
24.073999;1.04698138;-0.0666718865;-0.00788807152;-0.0636804766;-0.00753508454;1.04461371;1.04629381;-0.0477108866;0.000563905911;1.04698066;-0.0400029119;-0.00473267234;10;-0.0666676351;0;1.044444;0.999999702;1.00000012
24.074999;1.04698139;-0.0666719077;-0.00788805688;-0.0636804817;-0.00753508612;1.04461372;1.04629381;-0.0477108712;0.000565524168;1.04698064;-0.0400028999;-0.00473267609;10;-0.0666676438;0;1.044444;0.999999712;1.00000013
24.075999;1.0469814;-0.0666719276;-0.00788804353;-0.0636804846;-0.00753508616;1.04461474;1.04629481;-0.0477108099;0.000565547923;1.04698063;-0.0400028872;-0.00473267849;10;-0.0666676537;0;1.044444;0.999999724;1.00000014
24.077999;1.04698143;-0.0666719612;-0.007888021;-0.063680484;-0.0075350824;1.04461477;1.04629481;-0.0477107795;0.000565592497;1.04698062;-0.0400028591;-0.00473267846;10;-0.0666676766;0;1.044444;0.999999758;1.00000016
24.078999;1.04698144;-0.0666719743;-0.00788634525;-0.0636804808;-0.00753348734;1.04461479;1.0462948;-0.0477107653;0.000565612584;1.04698061;-0.0400028431;-0.00473167599;10;-0.0666676892;0;1.044444;0.99999978;1.00000016
