time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.079999;1.04698245;-0.0666719849;-0.00788633767;-0.0636804154;-0.00753347636;1.04461481;1.0462948;-0.0477107521;0.000567224137;1.04698161;-0.0400028257;-0.00473167208;10;-0.066667702;0;1.044444;0.999999804;1.00000017
24.080999;1.04698247;-0.0666719929;-0.00788633157;-0.0636804096;-0.0075334721;1.04461583;1.04629479;-0.0477107401;0.000567241309;1.04698161;-0.0400028071;-0.00473166695;10;-0.0666677148;0;1.044444;0.999999829;1.00000018
24.081999;1.04698248;-0.0666719985;-0.00788632681;-0.0636804029;-0.00753346748;1.04461585;1.04629478;-0.0477107298;0.000567256954;1.04698161;-0.0400027873;-0.00473166078;10;-0.0666677274;0;1.044444;0.999999856;1.00000019
24.082999;1.04698249;-0.0666720019;-0.00788465654;-0.0636803956;-0.00753187081;1.04461587;1.04629478;-0.0477107216;0.000567270982;1.04698161;-0.0400027662;-0.00473065375;10;-0.0666677398;0;1.044444;0.999999883;1.0000002
24.083999;1.0469825;-0.0666720031;-0.00788465399;-0.063680388;-0.00753186597;1.04461588;1.04629577;-0.0477090776;0.000567282827;1.04698161;-0.0400027441;-0.00473064603;10;-0.0666677516;0;1.044444;0.99999991;1.0000002
24.084999;1.04698252;-0.0666720026;-0.00788465236;-0.0636803803;-0.00753186125;1.0446169;1.04629576;-0.0477090756;0.000568886556;1.04698162;-0.0400027209;-0.00473063772;10;-0.0666677627;0;1.044444;0.999999937;1.00000021
24.086999;1.04698253;-0.0666719978;-0.00788465172;-0.0636803656;-0.00753185284;1.04461693;1.04629573;-0.0477090828;0.000568903619;1.04698163;-0.040002672;-0.0047306194;10;-0.0666677814;0;1.044444;0.999999989;1.00000022
24.087999;1.04698253;-0.0666719938;-0.00788298619;-0.0636803592;-0.00753025751;1.04461694;1.04629571;-0.0477090921;0.000568909964;1.04698164;-0.0400026468;-0.00472960963;10;-0.0666677886;0;1.044444;1.00000002;1.00000022
24.088999;1.04698353;-0.0666719887;-0.00788298838;-0.063680293;-0.00753024749;1.04461695;1.04629569;-0.0477091046;0.000570507971;1.04698265;-0.0400026215;-0.00472959996;10;-0.066667794;0;1.044444;1.00000004;1.00000022
24.089999;1.04698353;-0.0666719827;-0.00788299147;-0.0636802887;-0.00753024539;1.04461796;1.04629567;-0.0477091197;0.000570512011;1.04698266;-0.0400025965;-0.00472959093;10;-0.0666677977;0;1.044444;1.00000007;1.00000022
24.090999;1.04698352;-0.0666719759;-0.00788299522;-0.0636802854;-0.00753024425;1.04461796;1.04629665;-0.0477090909;0.00057051464;1.04698267;-0.0400025722;-0.00472958303;10;-0.0666677997;0;1.044444;1.00000009;1.00000022
24.091999;1.04698351;-0.0666719683;-0.00788299947;-0.063680283;-0.00753024444;1.04461796;1.04629662;-0.0477091089;0.00057051703;1.04698268;-0.0400025488;-0.00472957666;10;-0.0666678002;0;1.044444;1.00000012;1.00000022
24.092999;1.0469835;-0.0666719602;-0.00788133759;-0.0636802815;-0.00752865445;1.04461796;1.0462966;-0.0477091276;0.000570518631;1.0469827;-0.0400025266;-0.0047285721;10;-0.0666677993;0;1.044444;1.00000015;1.00000022
24.093999;1.04698349;-0.0666719519;-0.00788134298;-0.063680281;-0.00752865827;1.04461795;1.04629658;-0.0477091468;0.000572112375;1.04698271;-0.0400025057;-0.00472856944;10;-0.0666677974;0;1.044444;1.00000018;1.00000022
24.094999;1.04698347;-0.0666719433;-0.00788134901;-0.0636802814;-0.0075286641;1.04461895;1.04629656;-0.0477091659;0.000572112478;1.04698273;-0.040002486;-0.00472856864;10;-0.0666677945;0;1.044444;1.00000021;1.00000022
24.096999;1.04698343;-0.0666719259;-0.00788136262;-0.0636802845;-0.00752868144;1.04461894;1.04629652;-0.0477092027;0.00057211092;1.04698276;-0.0400024501;-0.00472857187;10;-0.0666677879;0;1.044444;1.00000026;1.0000002
24.097999;1.04698341;-0.0666719172;-0.00787970326;-0.0636802868;-0.00752710047;1.04461894;1.04629651;-0.0477092197;0.000572109719;1.04698277;-0.0400024338;-0.00472757553;10;-0.066667785;0;1.044444;1.00000028;1.0000002
24.098999;1.04698438;-0.0666719087;-0.0078797108;-0.0636802284;-0.00752710501;1.04461894;1.0462975;-0.0477091899;0.000573701027;1.04698378;-0.0400024184;-0.00472758039;10;-0.0666677828;0;1.044444;1.0000003;1.00000019
24.099999;1.04698435;-0.0666719004;-0.00787971856;-0.0636802308;-0.00752711707;1.04461993;1.0462975;-0.0477092043;0.000573700302;1.0469838;-0.0400024036;-0.0047275864;10;-0.0666677814;0;1.044444;1.00000032;1.00000018
24.101999;1.04698429;-0.0666718843;-0.00787973469;-0.0636802357;-0.00752714033;1.04461993;1.04629749;-0.0477092282;0.000573699953;1.04698382;-0.0400023754;-0.00472760205;10;-0.0666677803;0;1.044444;1.00000035;1.00000015
24.102999;1.04698427;-0.0666718762;-0.00787807615;-0.0636802383;-0.00752555888;1.04461993;1.04629749;-0.0477092381;0.000573700445;1.04698383;-0.0400023619;-0.00472661172;10;-0.06666778;0;1.044444;1.00000036;1.00000014
24.103999;1.04698424;-0.0666718682;-0.0078780841;-0.0636802405;-0.00752556815;1.04462093;1.0462975;-0.047709247;0.000575294481;1.04698384;-0.040002349;-0.00472662243;10;-0.0666677792;0;1.044444;1.00000036;1.00000012
24.105999;1.04698418;-0.066671852;-0.00787809857;-0.0636802429;-0.00752558297;1.04462092;1.04629751;-0.0477092635;0.00057529841;1.04698386;-0.040002325;-0.00472664559;10;-0.0666677749;0;1.044444;1.00000037;1.00000009
24.106999;1.04698416;-0.0666718439;-0.00787810464;-0.0636802422;-0.00752558844;1.04462092;1.04629852;-0.0477092262;0.000575300275;1.04698386;-0.0400023139;-0.0047266573;10;-0.066667771;0;1.044444;1.00000038;1.00000008
24.107999;1.04698514;-0.066671836;-0.00787644308;-0.0636801789;-0.00752399342;1.04462091;1.04629854;-0.0477092352;0.00057530271;1.04698487;-0.0400023033;-0.00472566867;10;-0.0666677658;0;1.044444;1.00000038;1.00000007
24.108999;1.04698512;-0.0666718285;-0.00787644726;-0.0636801744;-0.00752399593;1.0446219;1.04629855;-0.0477092453;0.000576897929;1.04698487;-0.0400022931;-0.0047256795;10;-0.0666677592;0;1.044444;1.00000038;1.00000005
24.111999;1.04698507;-0.0666718095;-0.00787645565;-0.0636801474;-0.00752399485;1.04462188;1.04629861;-0.0477092838;0.000576903289;1.04698487;-0.0400022621;-0.00472570781;10;-0.0666677314;0;1.044444;1.00000037;1.00000001
24.112999;1.04698506;-0.066671805;-0.00787479059;-0.0636801339;-0.00752240037;1.04462188;1.04629863;-0.0477092996;0.000576904331;1.04698487;-0.0400022513;-0.00472471569;10;-0.0666677197;0;1.044444;1.00000037;0.999999995
24.113999;1.04698505;-0.0666718017;-0.0078747915;-0.0636801188;-0.007522397;1.04462287;1.04629864;-0.0477093166;0.00057849776;1.04698487;-0.0400022406;-0.00472472271;10;-0.0666677067;0;1.044444;1.00000036;0.999999982
24.114999;1.04698504;-0.0666717998;-0.00787479151;-0.0636801027;-0.00752239303;1.04462286;1.04629966;-0.0477092891;0.000578497117;1.04698487;-0.0400022302;-0.00472472876;10;-0.0666676923;0;1.044444;1.00000035;0.999999971
24.116999;1.04698503;-0.0666718014;-0.00787478806;-0.0636800693;-0.00752238391;1.04462286;1.04629968;-0.0477093281;0.000578494851;1.04698487;-0.0400022115;-0.00472473774;10;-0.0666676589;0;1.044444;1.00000034;0.999999954
24.117999;1.04698602;-0.0666718054;-0.00787311763;-0.0636799916;-0.00752078;1.04462285;1.04629969;-0.0477093483;0.000578492643;1.04698586;-0.0400022035;-0.00472374084;10;-0.0666676395;0;1.044444;1.00000032;0.999999948
24.118999;1.04698601;-0.0666718117;-0.00787311244;-0.0636799745;-0.0075207752;1.04462385;1.0462997;-0.0477093688;0.000580082713;1.04698586;-0.0400021963;-0.00472374327;10;-0.0666676182;0;1.044444;1.00000031;0.999999944
24.121999;1.04698599;-0.0666718445;-0.00787309055;-0.063679918;-0.00752076351;1.04462385;1.04629971;-0.0477094284;0.000580070763;1.04698585;-0.040002181;-0.00472374738;10;-0.0666675433;0;1.044444;1.00000026;0.999999944
24.122999;1.04698598;-0.0666718592;-0.00787141559;-0.0636798959;-0.00751916911;1.04462385;1.04629971;-0.0477094467;0.000580065917;1.04698585;-0.0400021785;-0.00472274711;10;-0.0666675154;0;1.044444;1.00000025;0.999999948
24.123999;1.04698597;-0.0666718755;-0.00787140717;-0.0636798715;-0.00751916706;1.04462485;1.04630071;-0.0477094182;0.000581653388;1.04698585;-0.0400021776;-0.00472274552;10;-0.0666674869;0;1.044444;1.00000023;0.999999955
24.126999;1.04698595;-0.0666719315;-0.00787138076;-0.0636797814;-0.00751916018;1.04462484;1.04630071;-0.0477094605;0.000581640209;1.04698584;-0.040002185;-0.00472273229;10;-0.0666674034;0;1.044444;1.00000017;0.999999995
24.127999;1.04698695;-0.0666719514;-0.00786970494;-0.0636796847;-0.00751755787;1.04462484;1.04630071;-0.0477094714;0.000581636193;1.04698684;-0.0400021905;-0.00472172534;10;-0.0666673783;0;1.044444;1.00000014;1.00000001
24.128999;1.04698694;-0.0666719713;-0.00786969591;-0.0636796463;-0.00751755399;1.04462584;1.0463007;-0.047709481;0.000581632174;1.04698684;-0.0400021973;-0.00472171733;10;-0.0666673554;0;1.044444;1.00000012;1.00000004
24.129999;1.04698694;-0.0666719906;-0.00786968713;-0.063679606;-0.00751754941;1.04462584;1.0463007;-0.0477094894;0.000583220891;1.04698684;-0.0400022051;-0.00472170846;10;-0.0666673352;0;1.044444;1.0000001;1.00000006
24.130999;1.04698694;-0.0666720087;-0.00786967863;-0.0636795642;-0.00751754399;1.04462583;1.0463007;-0.0477094968;0.000583216249;1.04698684;-0.040002214;-0.00472169907;10;-0.0666673179;0;1.044444;1.00000008;1.00000009
24.131999;1.04698694;-0.0666720252;-0.00786967042;-0.0636795216;-0.00751753757;1.04462583;1.04630169;-0.0477094576;0.000583210359;1.04698684;-0.0400022239;-0.00472168943;10;-0.0666673038;0;1.044444;1.00000006;1.00000011
24.132999;1.04698694;-0.06667204;-0.00786966261;-0.0636794789;-0.00751753006;1.04462583;1.04630169;-0.0477094629;0.000583204228;1.04698684;-0.040002235;-0.00472167966;10;-0.0666672926;0;1.044444;1.00000003;1.00000014
24.133999;1.04698694;-0.0666720529;-0.00786798877;-0.0636794366;-0.00751592948;1.04462682;1.04630168;-0.0477094668;0.000583197339;1.04698685;-0.0400022472;-0.00472066971;10;-0.0666672843;0;1.044444;1.00000001;1.00000017
24.134999;1.04698694;-0.0666720641;-0.00786798249;-0.0636793952;-0.00751591948;1.04462681;1.04630167;-0.047709469;0.00058478273;1.04698685;-0.0400022606;-0.00472065945;10;-0.0666672785;0;1.044444;0.999999983;1.0000002
24.136999;1.04698695;-0.0666720818;-0.007867973;-0.063679316;-0.0075158956;1.0446268;1.04630165;-0.0477094685;0.000584766037;1.04698686;-0.0400022923;-0.00472063787;10;-0.066667274;0;1.044444;0.999999931;1.00000025
24.137999;1.04698795;-0.0666720884;-0.00786796967;-0.063679218;-0.00751587483;1.04462679;1.04630165;-0.0477094659;0.000584756799;1.04698787;-0.040002311;-0.00472062654;10;-0.0666672747;0;1.044444;0.999999904;1.00000027
24.138999;1.04698796;-0.0666720933;-0.00786630048;-0.0636791827;-0.00751426853;1.04462678;1.04630164;-0.047709462;0.000584747038;1.04698788;-0.0400023318;-0.00471961501;10;-0.0666672772;0;1.044444;0.999999876;1.0000003
24.139999;1.04698796;-0.0666720963;-0.00786629861;-0.0636791495;-0.00751425347;1.04462777;1.04630163;-0.047709457;0.000586329851;1.04698789;-0.0400023547;-0.00471960354;10;-0.0666672813;0;1.044444;0.999999847;1.00000032
24.140999;1.04698797;-0.0666720975;-0.00786629727;-0.0636791184;-0.00751423808;1.04462776;1.04630262;-0.0477094055;0.000586319024;1.0469879;-0.0400023797;-0.00471959228;10;-0.0666672866;0;1.044444;0.999999819;1.00000033
24.142999;1.04698798;-0.0666720942;-0.00786629593;-0.0636790626;-0.00751420785;1.04462775;1.04630261;-0.0477093907;0.00058629851;1.04698793;-0.040002436;-0.00471956983;10;-0.0666673003;0;1.044444;0.999999764;1.00000036
24.143999;1.04698799;-0.0666720897;-0.00786462941;-0.0636790378;-0.00751260174;1.04462774;1.0463026;-0.0477093818;0.000586288453;1.04698795;-0.0400024666;-0.0047185582;10;-0.0666673083;0;1.044444;0.99999974;1.00000037
24.144999;1.04698799;-0.0666720838;-0.00786463047;-0.0636790146;-0.00751258826;1.04462873;1.04630259;-0.0477093719;0.000586278556;1.04698796;-0.0400024983;-0.00471854609;10;-0.0666673168;0;1.044444;0.999999718;1.00000038
24.145999;1.046988;-0.0666720766;-0.0078646328;-0.0636789928;-0.00751257563;1.04462873;1.04630258;-0.0477093613;0.000587861601;1.04698798;-0.0400025308;-0.00471853347;10;-0.0666673257;0;1.044444;0.999999699;1.00000039
24.146999;1.046988;-0.0666704017;-0.00786463664;-0.0636773804;-0.00751256404;1.04462872;1.04630257;-0.0477093502;0.000587851524;1.046988;-0.0400015636;-0.00471852048;10;-0.0666673347;0;1.044444;0.999999684;1.0000004
24.147999;1.046989;-0.0666703927;-0.00786464204;-0.0636773005;-0.00751254648;1.04462871;1.04630256;-0.0477093391;0.000587840994;1.04698902;-0.0400015963;-0.00471850737;10;-0.0666673438;0;1.044444;0.999999672;1.00000041
24.148999;1.046989;-0.0666703833;-0.00786464889;-0.063677283;-0.00751253739;1.04462871;1.04630354;-0.0477092831;0.000587829276;1.04698904;-0.0400016287;-0.00471849456;10;-0.0666673529;0;1.044444;0.999999663;1.00000041
24.149999;1.046989;-0.0666703736;-0.0078629904;-0.0636772677;-0.00751093777;1.0446297;1.04630352;-0.0477092737;0.0005878174;1.04698906;-0.0400016608;-0.00471748248;10;-0.0666673619;0;1.044444;0.999999658;1.00000042
24.150999;1.046989;-0.0666703639;-0.0078629998;-0.063677255;-0.00751093142;1.04462969;1.0463035;-0.0477092656;0.00058939772;1.04698909;-0.0400016923;-0.00471747153;10;-0.0666673706;0;1.044444;0.999999656;1.00000042
24.153999;1.04698897;-0.0666703371;-0.00786303463;-0.0636772372;-0.00751092173;1.04462968;1.04630342;-0.0477092489;0.000589357685;1.04698915;-0.0400017789;-0.00471744803;10;-0.0666673942;0;1.044444;0.999999661;1.00000041
24.154999;1.04698896;-0.0666703296;-0.00786138188;-0.0636772386;-0.00750932981;1.04462967;1.0463034;-0.0477092453;0.00058934469;1.04698917;-0.0400018036;-0.00471644425;10;-0.0666674007;0;1.044444;0.999999665;1.00000041
24.155999;1.04698895;-0.0666703231;-0.00786139723;-0.0636772436;-0.00750933118;1.04463067;1.04630337;-0.0477092424;0.000590925197;1.04698919;-0.0400018256;-0.00471644285;10;-0.0666674063;0;1.044444;0.999999668;1.00000039
24.156999;1.04698893;-0.0666703176;-0.00786141422;-0.0636772521;-0.00750933375;1.04463066;1.04630334;-0.0477092399;0.000590913424;1.04698921;-0.0400018447;-0.00471644388;10;-0.0666674107;0;1.044444;0.999999671;1.00000038
24.157999;1.04698991;-0.066670313;-0.0078614329;-0.0636772033;-0.00750933011;1.04463066;1.04630431;-0.047709192;0.000590901727;1.04699023;-0.0400018608;-0.00471644727;10;-0.0666674139;0;1.044444;0.999999673;1.00000036
24.159999;1.04698988;-0.0666703056;-0.00786147497;-0.0636772361;-0.00750933967;1.04463066;1.04630426;-0.0477091858;0.000590881879;1.04699027;-0.040001885;-0.00471646063;10;-0.0666674161;0;1.044444;0.999999676;1.00000032
24.160999;1.04698986;-0.0666703024;-0.00785983142;-0.0636772562;-0.007507754;1.04463166;1.04630424;-0.0477091813;0.000590873523;1.04699029;-0.0400018935;-0.00471547015;10;-0.0666674151;0;1.044444;0.999999675;1.00000029
24.161999;1.04698984;-0.0666702997;-0.00785985576;-0.063677278;-0.00750776141;1.04463166;1.04630422;-0.0477091754;0.000592459342;1.0469903;-0.0400019004;-0.00471548127;10;-0.0666674128;0;1.044444;0.999999673;1.00000026
24.164999;1.04698979;-0.066670294;-0.00785993441;-0.0636773501;-0.00750779332;1.04463169;1.04630418;-0.0477091498;0.000592446551;1.04699036;-0.0400019151;-0.00471552374;10;-0.0666673995;0;1.044444;0.999999661;1.00000017
24.165999;1.04698977;-0.0666702929;-0.0078582953;-0.0636773758;-0.00750621583;1.0446327;1.04630417;-0.0477091381;0.000592444828;1.04699037;-0.0400019196;-0.00471454091;10;-0.0666673934;0;1.044444;0.999999654;1.00000014
24.166999;1.04698976;-0.0666702923;-0.00785832333;-0.0636774022;-0.00750623213;1.04463271;1.04630516;-0.0477090791;0.000592443611;1.04699039;-0.0400019244;-0.00471455964;10;-0.0666673864;0;1.044444;0.999999646;1.00000011
24.167999;1.04698975;-0.0666702921;-0.00785835164;-0.0636774293;-0.0075062502;1.04463273;1.04630515;-0.0477090634;0.000594036989;1.0469904;-0.0400019295;-0.00471457992;10;-0.0666673787;0;1.044444;0.999999637;1.00000008
24.168999;1.04699074;-0.0666702925;-0.00785837988;-0.0636773961;-0.00750626257;1.04463274;1.04630514;-0.0477090457;0.00059403869;1.04699141;-0.0400019351;-0.00471460156;10;-0.0666673706;0;1.044444;0.999999628;1.00000005
24.170999;1.04699073;-0.0666702941;-0.00785843431;-0.0636774535;-0.00750630403;1.04463277;1.04630514;-0.0477090041;0.00059404631;1.04699143;-0.0400019476;-0.00471464754;10;-0.0666673534;0;1.044444;0.99999961;0.99999999
24.171999;1.04699073;-0.0666702946;-0.00785679304;-0.0636774829;-0.0075047331;1.04463379;1.04630514;-0.0477089805;0.000594052481;1.04699144;-0.0400019544;-0.00471367117;10;-0.0666673445;0;1.044444;0.999999602;0.999999961
24.172999;1.04699073;-0.0666702945;-0.00785681703;-0.0636775125;-0.0075047537;1.0446338;1.04630514;-0.047708955;0.000595653121;1.04699145;-0.0400019612;-0.00471369481;10;-0.0666673355;0;1.044444;0.999999593;0.999999934
24.174999;1.04699074;-0.066670292;-0.00785686115;-0.063677572;-0.00750479273;1.04463383;1.04630515;-0.047708899;0.000595672458;1.04699145;-0.0400019753;-0.00471374081;10;-0.0666673166;0;1.044444;0.999999578;0.999999886
24.175999;1.04699074;-0.0666702897;-0.00785688142;-0.0636776012;-0.00750481055;1.04463384;1.04630616;-0.0477088231;0.000595683039;1.04699145;-0.0400019825;-0.00471376253;10;-0.0666673064;0;1.044444;0.999999571;0.999999865
24.176999;1.04699075;-0.0666702868;-0.00785690045;-0.0636776298;-0.00750482706;1.04463386;1.04630617;-0.0477087917;0.000595694935;1.04699145;-0.04000199;-0.00471378314;10;-0.0666672954;0;1.044444;0.999999566;0.999999846
24.177999;1.04699076;-0.0666702834;-0.0078552515;-0.0636776574;-0.0075032506;1.04463486;1.04630617;-0.0477087594;0.000595707414;1.04699145;-0.0400019979;-0.00471280252;10;-0.0666672833;0;1.044444;0.999999562;0.999999829
24.178999;1.04699077;-0.0666702796;-0.00785526779;-0.063677684;-0.00750326518;1.04463487;1.04630619;-0.0477087268;0.000597313202;1.04699145;-0.0400020061;-0.00471282053;10;-0.0666672702;0;1.044444;0.999999559;0.999999813
24.179999;1.04699178;-0.0666702753;-0.00785528245;-0.0636776487;-0.00750327197;1.04463488;1.0463062;-0.0477086943;0.000597326319;1.04699244;-0.0400020147;-0.00471283705;10;-0.066667256;0;1.044444;0.999999558;0.999999799
24.181999;1.0469918;-0.0666702654;-0.00785530621;-0.063677696;-0.00750329817;1.04463489;1.04630622;-0.0477086319;0.0005973528;1.04699243;-0.0400020337;-0.00471286549;10;-0.0666672253;0;1.044444;0.999999559;0.999999776
24.182999;1.04699181;-0.0666702598;-0.00785531518;-0.0636777177;-0.00750331041;1.0446359;1.04630624;-0.047708603;0.000597366057;1.04699243;-0.0400020441;-0.0047128775;10;-0.0666672093;0;1.044444;0.999999561;0.999999767
24.183999;1.04699181;-0.0666702536;-0.00785365546;-0.0636777379;-0.00750173015;1.0446359;1.04630625;-0.0477085762;0.000597379257;1.04699242;-0.0400020547;-0.00471188805;10;-0.066667193;0;1.044444;0.999999564;0.999999761
24.184999;1.04699182;-0.066670247;-0.00785366031;-0.0636777561;-0.00750174087;1.0446359;1.04630627;-0.0477085516;0.000598985203;1.04699241;-0.0400020653;-0.00471189716;10;-0.0666671763;0;1.044444;0.999999568;0.999999756
24.185999;1.04699182;-0.0666702399;-0.00785366294;-0.0636777721;-0.0075017504;1.0446359;1.04630728;-0.0477084838;0.000598997471;1.0469924;-0.0400020757;-0.0047119049;10;-0.0666671592;0;1.044444;0.999999572;0.999999754
24.187999;1.04699183;-0.0666702249;-0.00785366166;-0.0636777962;-0.00750176469;1.0446359;1.04630731;-0.0477084473;0.000599023056;1.04699239;-0.0400020945;-0.00471191692;10;-0.0666671236;0;1.044444;0.999999583;0.999999758
24.188999;1.04699183;-0.0666702174;-0.00785199136;-0.0636778041;-0.00750017684;1.04463691;1.04630733;-0.0477084334;0.000599036232;1.04699239;-0.0400021027;-0.00471092166;10;-0.0666671048;0;1.044444;0.999999588;0.999999764
24.189999;1.04699183;-0.06667021;-0.00785198599;-0.0636778094;-0.00750017832;1.04463691;1.04630735;-0.0477084225;0.000599050049;1.04699239;-0.0400021099;-0.00471092594;10;-0.0666670849;0;1.044444;0.999999593;0.999999771
24.190999;1.04699282;-0.0666702027;-0.00785197918;-0.0636777512;-0.00750016991;1.04463691;1.04630736;-0.0477084147;0.000600657712;1.04699338;-0.0400021162;-0.0047109301;10;-0.0666670641;0;1.044444;0.999999598;0.999999779
24.193999;1.04699282;-0.0666701819;-0.00785195314;-0.0636777451;-0.00750014783;1.04463693;1.04630742;-0.0477084108;0.000600708166;1.04699339;-0.0400021303;-0.00471094338;10;-0.0666669967;0;1.044444;0.999999613;0.999999809
24.194999;1.04699281;-0.0666701753;-0.00785027636;-0.0636777389;-0.0074985418;1.04463794;1.04630844;-0.0477083707;0.000600726236;1.04699339;-0.0400021335;-0.0047099482;10;-0.0666669735;0;1.044444;0.999999616;0.999999817
24.195999;1.04699281;-0.0666701688;-0.00785026541;-0.0636777306;-0.00749852398;1.04463795;1.04630846;-0.0477083797;0.000602338609;1.04699339;-0.0400021361;-0.00470995319;10;-0.0666669508;0;1.044444;0.999999619;0.999999825
24.199999;1.04699281;-0.0666701427;-0.00785021049;-0.0636776786;-0.00749841623;1.04463803;1.04630854;-0.0477084492;0.000602419752;1.04699341;-0.0400021409;-0.00470997703;10;-0.066666875;0;1.044444;0.99999962;0.999999841
24.200999;1.04699282;-0.0666701361;-0.00784852635;-0.0636776625;-0.00749678926;1.04463905;1.04630856;-0.0477084745;0.000602439092;1.04699341;-0.040002142;-0.00470898439;10;-0.0666668615;0;1.044444;0.999999619;0.999999842
24.201999;1.04699282;-0.0666701295;-0.00784850727;-0.0636776461;-0.0074967516;1.04463908;1.04630858;-0.0477085027;0.000604050341;1.04699341;-0.0400021439;-0.00470899217;10;-0.0666668509;0;1.044444;0.999999616;0.999999843
24.202999;1.04699382;-0.0666701231;-0.00784848664;-0.0636775688;-0.00749670472;1.0446391;1.04630861;-0.0477085338;0.000604067566;1.04699441;-0.0400021469;-0.00470900033;10;-0.066666843;0;1.044444;0.999999614;0.999999843
24.203999;1.04699383;-0.0666701168;-0.00784846459;-0.0636775526;-0.00749666355;1.04463912;1.04630863;-0.0477085676;0.000604083686;1.04699441;-0.0400021514;-0.00470900903;10;-0.0666668378;0;1.044444;0.99999961;0.999999844
24.204999;1.04699384;-0.0666701108;-0.00784844123;-0.0636775369;-0.0074966216;1.04463915;1.04630965;-0.0477085581;0.000604098208;1.04699441;-0.0400021579;-0.00470901855;10;-0.0666668351;0;1.044444;0.999999607;0.999999845
24.205999;1.04699384;-0.0666701049;-0.0078484167;-0.0636775219;-0.00749657958;1.04464017;1.04630967;-0.0477085959;0.00060411241;1.04699441;-0.0400021664;-0.00470902905;10;-0.0666668345;0;1.044444;0.999999603;0.999999847
24.206999;1.04699385;-0.0666700991;-0.0078467245;-0.0636775079;-0.00749494628;1.04464019;1.0463097;-0.0477086349;0.000604125894;1.04699441;-0.040002177;-0.00470804052;10;-0.0666668358;0;1.044444;0.999999599;0.999999849
24.207999;1.04699386;-0.0666700934;-0.0078466981;-0.0636774953;-0.00749490591;1.04464021;1.04630972;-0.0477086747;0.000604138846;1.0469944;-0.0400021896;-0.00470805284;10;-0.0666668386;0;1.044444;0.999999596;0.999999851
24.208999;1.04699386;-0.0666700878;-0.00784667108;-0.0636774841;-0.00749486703;1.04464023;1.04630974;-0.0477087148;0.000605744256;1.0469944;-0.0400022037;-0.00470806566;10;-0.0666668427;0;1.044444;0.999999594;0.999999854
24.210999;1.04699388;-0.0666700766;-0.00784661566;-0.0636774658;-0.00749479499;1.04464026;1.04630977;-0.0477087952;0.000605767799;1.04699439;-0.0400022351;-0.00470809089;10;-0.0666668544;0;1.044444;0.999999596;0.99999986
24.211999;1.04699389;-0.0666700708;-0.00784658707;-0.0636774583;-0.00749476218;1.04464127;1.04630979;-0.0477088354;0.000605778788;1.04699439;-0.0400022515;-0.00470810258;10;-0.0666668617;0;1.044444;0.9999996;0.999999862
24.212999;1.04699389;-0.0666700645;-0.00784489103;-0.0636774514;-0.00749313967;1.04464128;1.0463098;-0.0477088756;0.000605789419;1.04699438;-0.0400022678;-0.00470711338;10;-0.0666668699;0;1.044444;0.999999608;0.999999865
24.213999;1.0469949;-0.0666700577;-0.007844861;-0.0636773841;-0.00749310382;1.04464129;1.04630981;-0.0477089153;0.000605799882;1.04699538;-0.0400022837;-0.00470712318;10;-0.0666668789;0;1.044444;0.999999618;0.999999869
24.214999;1.04699491;-0.06667005;-0.00784483057;-0.0636773777;-0.00749307683;1.04464129;1.04631082;-0.0477089087;0.000607402637;1.04699537;-0.0400022988;-0.00470713194;10;-0.0666668888;0;1.044444;0.999999632;0.999999872
24.217999;1.04699493;-0.0666700209;-0.00784474052;-0.0636773584;-0.00749300293;1.0446413;1.04631085;-0.0477090179;0.000607433692;1.04699533;-0.0400023373;-0.0047071515;10;-0.0666669245;0;1.044444;0.999999692;0.999999887
24.218999;1.04699493;-0.0666700086;-0.0078447123;-0.0636773517;-0.00749297996;1.0446423;1.04631086;-0.0477090507;0.000607443203;1.04699531;-0.0400023465;-0.00470715598;10;-0.0666669389;0;1.044444;0.999999716;0.999999893
24.219999;1.04699494;-0.0666699951;-0.00784301915;-0.0636773447;-0.00749136569;1.0446423;1.04631086;-0.0477090815;0.000607451786;1.04699529;-0.0400023533;-0.00470615991;10;-0.0666669546;0;1.044444;0.999999743;0.9999999
24.220999;1.04699494;-0.0666699803;-0.00784299484;-0.0636773375;-0.00749134372;1.0446423;1.04631087;-0.0477091103;0.000609052049;1.04699528;-0.0400023573;-0.00470616374;10;-0.0666669715;0;1.044444;0.99999977;0.999999906
24.223999;1.04699494;-0.0666699282;-0.00784293832;-0.063677316;-0.00749128174;1.0446423;1.04631088;-0.0477091857;0.000609063804;1.04699522;-0.0400023517;-0.00470617935;10;-0.0666670283;0;1.044444;0.999999862;0.999999922
24.224999;1.04699494;-0.0666699077;-0.00784292632;-0.0636773091;-0.00749126361;1.04464329;1.04631188;-0.0477091618;0.000609062672;1.04699519;-0.0400023438;-0.00470618724;10;-0.0666670486;0;1.044444;0.999999895;0.999999925
24.225999;1.04699593;-0.0666698852;-0.0078412517;-0.0636772416;-0.00748964861;1.04464329;1.04631187;-0.0477091815;0.000609059223;1.04699617;-0.0400023331;-0.00470519695;10;-0.0666670691;0;1.044444;0.999999931;0.999999928
24.226999;1.04699593;-0.0666698607;-0.0078412479;-0.0636772354;-0.00748963512;1.04464329;1.04631187;-0.0477091988;0.000610645348;1.04699615;-0.0400023197;-0.00470520867;10;-0.0666670898;0;1.044444;0.999999967;0.99999993
24.229999;1.0469959;-0.0666697784;-0.00784125957;-0.0636772208;-0.00748961039;1.0446433;1.04631183;-0.0477092317;0.000610602898;1.04699609;-0.0400022675;-0.00470525422;10;-0.0666671505;0;1.044444;1.00000008;0.999999939
24.230999;1.04699588;-0.0666697505;-0.00784126976;-0.0636772177;-0.00748960736;1.04464431;1.04631182;-0.0477092356;0.000610581284;1.04699607;-0.0400022477;-0.00470527154;10;-0.066667169;0;1.044444;1.00000012;0.999999942
24.231999;1.04699587;-0.0666697233;-0.00783961576;-0.0636772154;-0.00748801505;1.04464432;1.0463118;-0.0477092363;0.000610556139;1.04699606;-0.0400022278;-0.00470428923;10;-0.0666671861;0;1.044444;1.00000016;0.999999947
24.232999;1.04699585;-0.0666696971;-0.00783963075;-0.0636772141;-0.00748801706;1.04464433;1.04631178;-0.0477092336;0.000610527794;1.04699605;-0.0400022083;-0.00470430684;10;-0.0666672013;0;1.044444;1.0000002;0.999999952
24.233999;1.04699583;-0.0666696718;-0.00783964794;-0.0636772136;-0.00748802133;1.04464434;1.04631176;-0.0477092278;0.000612089685;1.04699604;-0.0400021896;-0.00470432398;10;-0.0666672146;0;1.044444;1.00000024;0.999999958
24.234999;1.04699581;-0.0666696475;-0.00783966731;-0.0636772138;-0.00748802764;1.04464435;1.04631274;-0.0477075803;0.000612056132;1.04699603;-0.0400021718;-0.0047043403;10;-0.0666672257;0;1.044444;1.00000028;0.999999965
24.235999;1.04699579;-0.0666696242;-0.0078396888;-0.0636772146;-0.00748803576;1.04464436;1.04631272;-0.0477075684;0.000612021902;1.04699602;-0.0400021553;-0.00470435545;10;-0.0666672345;0;1.044444;1.00000032;0.999999973
24.236999;1.04699577;-0.0666696021;-0.00783971227;-0.0636772157;-0.0074880455;1.04464537;1.0463127;-0.0477075532;0.000611986992;1.04699602;-0.0400021401;-0.00470436898;10;-0.0666672407;0;1.044444;1.00000036;0.999999981
24.237999;1.04699575;-0.0666695814;-0.00783973737;-0.0636772172;-0.00748805669;1.04464537;1.04631268;-0.0477075347;0.000611951852;1.04699602;-0.0400021264;-0.00470438047;10;-0.066667244;0;1.044444;1.0000004;0.999999991
24.238999;1.04699673;-0.0666695621;-0.00783809708;-0.0636771581;-0.00748647012;1.04464538;1.04631266;-0.0477075127;0.000611916906;1.04699702;-0.0400021142;-0.00470338963;10;-0.0666672442;0;1.044444;1.00000043;1
24.239999;1.04699672;-0.066669544;-0.00783812434;-0.0636771604;-0.0074864835;1.04464538;1.04631264;-0.0477074875;0.000613475507;1.04699702;-0.0400021032;-0.0047033963;10;-0.0666672411;0;1.044444;1.00000046;1.00000001
24.242999;1.04699667;-0.0666694943;-0.00783820737;-0.0636771713;-0.00748652625;1.04464538;1.0463126;-0.0477073983;0.000613380495;1.04699702;-0.0400020775;-0.00470340098;10;-0.0666672118;0;1.044444;1.00000054;1.00000005
24.243999;1.04699666;-0.0666694782;-0.00783823437;-0.0636771765;-0.00748654095;1.04464638;1.04631259;-0.0477073665;0.000613351926;1.04699703;-0.0400020714;-0.00470339772;10;-0.0666671955;0;1.044444;1.00000057;1.00000006
24.244999;1.04699665;-0.066669462;-0.00783659385;-0.0636771823;-0.00748496402;1.04464638;1.04631259;-0.0477073345;0.000613324712;1.04699703;-0.0400020664;-0.00470239242;10;-0.066667176;0;1.044444;1.00000059;1.00000008
24.245999;1.04699664;-0.0666694457;-0.00783661878;-0.0636771885;-0.00748497922;1.04464637;1.04631358;-0.0477072575;0.000613298055;1.04699704;-0.0400020623;-0.00470238529;10;-0.0666671535;0;1.044444;1.00000061;1.00000009
24.246999;1.04699663;-0.0666694296;-0.0078366423;-0.063677195;-0.00748499465;1.04464637;1.04631358;-0.0477072268;0.000614865859;1.04699704;-0.0400020592;-0.00470237659;10;-0.066667128;0;1.044444;1.00000063;1.00000011
24.248999;1.04699662;-0.0666693982;-0.00783668474;-0.0636772069;-0.00748502608;1.04464635;1.04631358;-0.0477071688;0.000614818508;1.04699706;-0.0400020557;-0.00470235526;10;-0.0666670698;0;1.044444;1.00000065;1.00000014
24.249999;1.04699662;-0.0666693836;-0.00783670323;-0.0636772119;-0.00748504209;1.04464735;1.04631358;-0.0477071415;0.000614796347;1.04699708;-0.0400020556;-0.00470234294;10;-0.0666670378;0;1.044444;1.00000067;1.00000016
24.250999;1.04699762;-0.0666693701;-0.00783671942;-0.0636771552;-0.00748505109;1.04464734;1.04631358;-0.0477071155;0.000614775338;1.04699809;-0.0400020568;-0.00470232977;10;-0.0666670044;0;1.044444;1.00000067;1.00000017
24.251999;1.04699763;-0.066669358;-0.00783506636;-0.0636771582;-0.00748347534;1.04464734;1.04631358;-0.0477070907;0.000614755658;1.04699811;-0.0400020593;-0.00470131581;10;-0.0666669698;0;1.044444;1.00000068;1.00000019
24.252999;1.04699763;-0.0666693476;-0.00783507732;-0.0636771602;-0.00748349121;1.04464733;1.04631358;-0.0477070675;0.000616330394;1.04699813;-0.0400020627;-0.00470130098;10;-0.0666669344;0;1.044444;1.00000068;1.0000002
24.255999;1.04699765;-0.0666693273;-0.00783509546;-0.0636771586;-0.0074835341;1.04464732;1.04631359;-0.0477070075;0.000616287497;1.0469982;-0.0400020756;-0.00470125004;10;-0.0666668251;0;1.044444;1.00000068;1.00000024
24.256999;1.04699766;-0.0666693245;-0.00783509731;-0.0636771553;-0.00748354538;1.04464831;1.0463146;-0.0477069455;0.000616277257;1.04699822;-0.0400020799;-0.0047012308;10;-0.0666667883;0;1.044444;1.00000067;1.00000025
24.257999;1.04699767;-0.0666693241;-0.00783509767;-0.0636771505;-0.00748355459;1.04464831;1.04631461;-0.0477069312;0.00061627015;1.04699825;-0.0400020842;-0.00470121056;10;-0.0666667514;0;1.044444;1.00000067;1.00000026
24.258999;1.04699768;-0.0666693261;-0.00783343043;-0.0636771443;-0.00748196977;1.0446483;1.04631461;-0.0477069188;0.000616265479;1.04699827;-0.0400020887;-0.00470018961;10;-0.0666667149;0;1.044444;1.00000066;1.00000027
24.259999;1.04699769;-0.0666693307;-0.00783342944;-0.063677137;-0.00748197472;1.04464829;1.04631463;-0.0477069081;0.000617855893;1.04699829;-0.0400020937;-0.0047001683;10;-0.0666666788;0;1.044444;1.00000065;1.00000028
24.261999;1.04699771;-0.0666693475;-0.00783342788;-0.0636771202;-0.00748197963;1.04464828;1.04631465;-0.0477068905;0.00061785653;1.04699833;-0.040002106;-0.0047001258;10;-0.0666666089;0;1.044444;1.00000062;1.00000029
24.262999;1.04699772;-0.0666693598;-0.00783342802;-0.0636771117;-0.00748198063;1.04464927;1.04631467;-0.0477068824;0.000617859314;1.04699835;-0.0400021138;-0.00470010485;10;-0.0666665753;0;1.044444;1.00000061;1.00000029
24.263999;1.04699873;-0.0666693745;-0.00783342903;-0.0636770428;-0.00748197424;1.04464926;1.04631468;-0.047706874;0.00061786357;1.04699936;-0.0400021232;-0.00470008423;10;-0.0666665425;0;1.044444;1.00000059;1.0000003
24.264999;1.04699874;-0.0666693916;-0.00783343088;-0.0636770355;-0.00748197516;1.04464926;1.0463147;-0.0477068649;0.00061786917;1.04699938;-0.0400021341;-0.00470006414;10;-0.0666665105;0;1.044444;1.00000057;1.0000003
24.265999;1.04699875;-0.0666694108;-0.00783176671;-0.0636770291;-0.00748038465;1.04464925;1.04631472;-0.0477068546;0.000617876014;1.04699939;-0.0400021465;-0.00469904479;10;-0.066666479;0;1.044444;1.00000056;1.00000031
24.266999;1.04699877;-0.0666694316;-0.00783176965;-0.0636770237;-0.00748038653;1.04464925;1.04631474;-0.0477068429;0.000619476897;1.0469994;-0.0400021603;-0.00469902642;10;-0.0666664478;0;1.044444;1.00000054;1.00000032
24.267999;1.04699878;-0.0666694536;-0.00783177295;-0.0636770195;-0.00748038906;1.04464924;1.04631576;-0.0477067843;0.000619485241;1.04699941;-0.0400021753;-0.00469900935;10;-0.0666664169;0;1.044444;1.00000052;1.00000032
24.268999;1.0469988;-0.066669476;-0.0078317766;-0.0636770164;-0.00748039243;1.04464924;1.04631578;-0.0477067701;0.000619494734;1.04699942;-0.0400021914;-0.00469899386;10;-0.0666663862;0;1.044444;1.0000005;1.00000033
24.269999;1.04699881;-0.0666694983;-0.00783178063;-0.0636770142;-0.00748039687;1.04465024;1.0463158;-0.0477067551;0.000619504255;1.04699943;-0.0400022083;-0.00469898024;10;-0.0666663559;0;1.044444;1.00000048;1.00000034
24.271999;1.04699885;-0.0666695406;-0.00783178975;-0.0636770112;-0.00748040966;1.04465024;1.04631585;-0.0477067231;0.000619521174;1.04699943;-0.0400022443;-0.00469895967;10;-0.0666662973;0;1.044444;1.00000044;1.00000036
24.272999;1.04699887;-0.0666695602;-0.00783012779;-0.0636770098;-0.00747882618;1.04465024;1.04631587;-0.0477067061;0.000619527647;1.04699943;-0.0400022628;-0.00469795328;10;-0.0666662697;0;1.044444;1.00000042;1.00000038
24.273999;1.04699888;-0.0666695785;-0.00783013233;-0.0636770081;-0.00747883566;1.04465024;1.04631589;-0.0477066887;0.000621125339;1.04699943;-0.0400022812;-0.00469794985;10;-0.0666662437;0;1.044444;1.0000004;1.0000004
24.275999;1.04699891;-0.0666696108;-0.00783014089;-0.0636770032;-0.00747885669;1.04465024;1.04631592;-0.0477066527;0.000621130043;1.04699943;-0.0400023175;-0.00469795227;10;-0.0666661973;0;1.044444;1.00000036;1.00000043
24.276999;1.04699892;-0.0666696243;-0.00783014497;-0.0636769997;-0.00747886739;1.04465125;1.04631594;-0.0477066344;0.000621130442;1.04699942;-0.0400023352;-0.00469795793;10;-0.0666661772;0;1.044444;1.00000034;1.00000045
24.277999;1.04699993;-0.0666696359;-0.00783014876;-0.0636769343;-0.00747887048;1.04465126;1.04631595;-0.0477066163;0.000621130124;1.04700041;-0.0400023525;-0.00469796623;10;-0.0666661591;0;1.044444;1.00000033;1.00000047
24.278999;1.04699994;-0.0666696455;-0.00783015211;-0.0636769284;-0.00747887993;1.04465126;1.04631696;-0.0477065529;0.000621129041;1.0470004;-0.0400023692;-0.00469797688;10;-0.066666143;0;1.044444;1.00000031;1.00000049
24.279999;1.04699994;-0.0666696534;-0.00782848825;-0.0636769209;-0.00747729662;1.04465127;1.04631697;-0.0477065358;0.000621128815;1.04700039;-0.0400023852;-0.00469698962;10;-0.0666661286;0;1.044444;1.00000029;1.0000005
24.280999;1.04699994;-0.0666696599;-0.00782849053;-0.063676912;-0.00747730412;1.04465129;1.04631698;-0.0477065193;0.000622721916;1.04700038;-0.0400024002;-0.00469700421;10;-0.0666661159;0;1.044444;1.00000027;1.00000052
24.282999;1.04699993;-0.0666696699;-0.00782849413;-0.0636768907;-0.00747731536;1.04465131;1.04631699;-0.0477064882;0.000622723341;1.04700035;-0.0400024272;-0.0046970376;10;-0.0666660954;0;1.044444;1.00000024;1.00000054
24.283999;1.04699992;-0.0666696741;-0.00782849606;-0.0636768794;-0.00747731885;1.04465232;1.04631699;-0.0477064735;0.00062272439;1.04700033;-0.040002439;-0.00469705542;10;-0.0666660881;0;1.044444;1.00000023;1.00000055
24.285999;1.0469999;-0.0666696833;-0.00782850157;-0.0636768583;-0.00747732161;1.04465235;1.04631698;-0.0477064462;0.000622727296;1.04700029;-0.0400024585;-0.00469708994;10;-0.0666660804;0;1.044444;1.0000002;1.00000055
24.286999;1.04699988;-0.0666696891;-0.00782683875;-0.0636768495;-0.00747572948;1.04465236;1.04631697;-0.0477064341;0.000622729189;1.04700027;-0.0400024663;-0.00469610534;10;-0.0666660807;0;1.044444;1.00000018;1.00000055
24.287999;1.04699986;-0.066669696;-0.0078268434;-0.0636768425;-0.00747572843;1.04465238;1.04631695;-0.0477064231;0.000624324375;1.04700024;-0.0400024732;-0.004696119;10;-0.066666084;0;1.044444;1.00000017;1.00000055
24.289999;1.04699982;-0.0666697137;-0.00782685535;-0.0636768353;-0.00747572417;1.0446524;1.04631692;-0.0477064045;0.000624331082;1.04700018;-0.0400024849;-0.00469614074;10;-0.0666661006;0;1.044444;1.00000015;1.00000053
24.290999;1.0469998;-0.066669724;-0.00782686293;-0.0636768354;-0.00747572066;1.04465341;1.0463179;-0.0477063512;0.000624335409;1.04700015;-0.0400024898;-0.00469614894;10;-0.0666661135;0;1.044444;1.00000014;1.00000052
24.291999;1.04700078;-0.0666697346;-0.00782687194;-0.063676777;-0.0074757088;1.04465342;1.04631787;-0.0477063445;0.000624341623;1.04700111;-0.0400024937;-0.00469615566;10;-0.0666661291;0;1.044444;1.00000013;1.00000051
24.292999;1.04700075;-0.066669745;-0.00782688266;-0.0636767815;-0.00747570269;1.04465342;1.04631785;-0.047706339;0.000624349051;1.04700108;-0.0400024963;-0.00469616125;10;-0.0666661469;0;1.044444;1.00000012;1.0000005
24.293999;1.04700072;-0.0666697547;-0.00782522849;-0.0636767878;-0.00747410319;1.04465343;1.04631783;-0.0477063346;0.000624357342;1.04700105;-0.0400024969;-0.00469516605;10;-0.0666661668;0;1.044444;1.00000011;1.00000048
24.294999;1.0470007;-0.0666697633;-0.0078252426;-0.0636767955;-0.00747409385;1.04465343;1.0463178;-0.0477063314;0.000624365985;1.04700101;-0.0400024951;-0.00469517028;10;-0.0666661886;0;1.044444;1.0000001;1.00000047
24.295999;1.04700067;-0.0666697707;-0.00782525796;-0.0636768043;-0.00747408264;1.04465343;1.04631778;-0.0477063294;0.000625967339;1.04700098;-0.0400024905;-0.00469517405;10;-0.0666662122;0;1.044444;1.00000009;1.00000045
24.296999;1.04700064;-0.0666697769;-0.00782527412;-0.0636768136;-0.00747406943;1.04465343;1.04631776;-0.0477063287;0.000625975128;1.04700095;-0.0400024829;-0.00469517743;10;-0.0666662373;0;1.044444;1.00000009;1.00000043
24.297999;1.04700062;-0.0666697816;-0.00782529063;-0.0636768231;-0.00747405418;1.04465444;1.04631774;-0.0477063294;0.000625981715;1.04700092;-0.0400024724;-0.00469518055;10;-0.0666662637;0;1.044444;1.00000008;1.00000041
24.300999;1.04700055;-0.0666697886;-0.00782533779;-0.0636768515;-0.0074739982;1.04465443;1.04631769;-0.0477063399;0.000625988601;1.04700084;-0.0400024275;-0.0046951906;10;-0.066666347;0;1.044444;1.00000006;1.00000036
24.301999;1.04700053;-0.06666979;-0.00782368486;-0.0636768606;-0.00747238583;1.04465443;1.04631768;-0.0477063465;0.000625985408;1.04700082;-0.0400024095;-0.00469419494;10;-0.066666375;0;1.044444;1.00000006;1.00000034
24.302999;1.04700051;-0.0666697922;-0.0078236973;-0.0636768695;-0.00747236525;1.04465443;1.04631866;-0.0477063093;0.000627571724;1.0470008;-0.0400023906;-0.00469420006;10;-0.0666664024;0;1.044444;1.00000006;1.00000033
24.304999;1.04700047;-0.0666698022;-0.00782371801;-0.0636768862;-0.0074723251;1.04465441;1.04631864;-0.0477063327;0.00062755223;1.04700076;-0.0400023511;-0.00469421294;10;-0.0666664545;0;1.044444;1.00000005;1.0000003
24.305999;1.04700146;-0.0666698112;-0.00782372627;-0.0636768332;-0.00747229857;1.0446554;1.04631864;-0.0477063484;0.00062753909;1.04700175;-0.0400023313;-0.0046942206;10;-0.0666664785;0;1.044444;1.00000005;1.00000028
24.307999;1.04700143;-0.0666698368;-0.00782373907;-0.0636768478;-0.00747226109;1.04465538;1.04631863;-0.0477063885;0.000627506714;1.04700172;-0.0400022949;-0.00469423775;10;-0.0666665203;0;1.044444;1.00000006;1.00000026
24.308999;1.04700141;-0.0666698527;-0.00782207706;-0.0636768538;-0.00747065152;1.04465537;1.04631863;-0.0477064125;0.00062748789;1.04700172;-0.0400022795;-0.00469324697;10;-0.0666665378;0;1.044444;1.00000006;1.00000025
24.309999;1.0470014;-0.06666987;-0.00782208041;-0.0636768586;-0.00747063493;1.04465536;1.04631863;-0.0477064388;0.000627467799;1.04700171;-0.0400022667;-0.00469325644;10;-0.066666553;0;1.044444;1.00000006;1.00000024
24.310999;1.04700139;-0.0666698884;-0.00782208228;-0.0636768619;-0.00747061976;1.04465535;1.04631863;-0.047706467;0.00062903982;1.04700171;-0.0400022567;-0.00469326598;10;-0.0666665661;0;1.044444;1.00000006;1.00000023
24.311999;1.04700138;-0.0666699072;-0.00782208247;-0.0636768636;-0.00747060612;1.04465533;1.04631864;-0.047706497;0.000629018715;1.04700171;-0.0400022496;-0.00469327537;10;-0.0666665772;0;1.044444;1.00000005;1.00000022
24.312999;1.04700137;-0.0666699263;-0.00782208091;-0.0636768637;-0.00747059403;1.04465631;1.04631865;-0.0477065291;0.000628997881;1.04700171;-0.0400022449;-0.00469328436;10;-0.0666665867;0;1.044444;1.00000005;1.00000021
24.313999;1.04700137;-0.0666699455;-0.00782207763;-0.0636768623;-0.00747058337;1.0446563;1.04631865;-0.0477065633;0.000628977721;1.04700171;-0.0400022425;-0.00469329271;10;-0.0666665949;0;1.044444;1.00000005;1.00000021
24.314999;1.04700136;-0.0666699645;-0.00782207278;-0.0636768595;-0.00747057394;1.04465628;1.04631966;-0.0477065542;0.000628957928;1.04700171;-0.040002242;-0.00469330024;10;-0.0666666019;0;1.044444;1.00000005;1.0000002
24.315999;1.04700136;-0.0666699831;-0.00782206655;-0.0636768553;-0.00747056555;1.04465626;1.04631967;-0.0477065927;0.000628939951;1.04700171;-0.0400022431;-0.0046933067;10;-0.066666608;0;1.044444;1.00000005;1.0000002
24.316999;1.04700136;-0.066670001;-0.00782039246;-0.0636768501;-0.00746896629;1.04465624;1.04631968;-0.0477066328;0.000628923423;1.04700171;-0.0400022456;-0.0046923119;10;-0.0666666134;0;1.044444;1.00000005;1.0000002
24.317999;1.04700136;-0.0666700179;-0.00782038402;-0.0636768442;-0.00746895983;1.04465622;1.04631968;-0.047706674;0.000630501418;1.04700171;-0.0400022492;-0.00469231571;10;-0.0666666183;0;1.044444;1.00000005;1.0000002
24.319999;1.04700137;-0.0666700487;-0.00782036466;-0.0636768311;-0.00746894949;1.04465617;1.04631969;-0.0477067572;0.000630477029;1.04700171;-0.040002258;-0.00469231911;10;-0.0666666273;0;1.044444;1.00000006;1.00000019
24.320999;1.04700237;-0.0666700626;-0.00782035401;-0.0636767635;-0.00746893832;1.04465715;1.04631969;-0.0477067983;0.000630467651;1.04700272;-0.0400022619;-0.00469231857;10;-0.0666666318;0;1.044444;1.00000006;1.00000019
24.323999;1.04700239;-0.0666700995;-0.00782032094;-0.0636767418;-0.0074689313;1.04465708;1.04631969;-0.0477069151;0.000630449758;1.04700273;-0.0400022658;-0.00469230661;10;-0.0666666464;0;1.044444;1.00000007;1.00000019
24.324999;1.0470024;-0.06667011;-0.00781864424;-0.0636767341;-0.00746733966;1.04465705;1.04631969;-0.047706951;0.000630446306;1.04700273;-0.0400022635;-0.00469129905;10;-0.0666666513;0;1.044444;1.00000008;1.00000019
24.325999;1.04700241;-0.0666701193;-0.00781863543;-0.0636767259;-0.0074673416;1.04465703;1.04631968;-0.0477069853;0.000632036595;1.04700273;-0.0400022589;-0.00469128975;10;-0.0666666561;0;1.044444;1.00000009;1.00000019
24.326999;1.04700241;-0.0666701273;-0.0078186281;-0.0636767173;-0.00746734545;1.04465701;1.04631968;-0.0477070178;0.000632034733;1.04700274;-0.0400022517;-0.00469127871;10;-0.0666666608;0;1.044444;1.0000001;1.00000019
24.327999;1.04700242;-0.0666701339;-0.0078186224;-0.0636767084;-0.00746735127;1.04465699;1.04632068;-0.0477070029;0.000632032878;1.04700275;-0.0400022418;-0.00469126592;10;-0.0666666652;0;1.044444;1.00000011;1.00000019
24.328999;1.04700242;-0.0666701389;-0.00781861835;-0.0636766993;-0.00746735896;1.04465797;1.04632068;-0.0477070314;0.000632032171;1.04700275;-0.040002229;-0.00469125136;10;-0.0666666692;0;1.044444;1.00000012;1.00000019
24.331999;1.04700242;-0.0666701442;-0.00781861516;-0.0636766738;-0.00746739125;1.04465792;1.04632067;-0.0477071012;0.000632034038;1.04700277;-0.0400021734;-0.00469119641;10;-0.0666666776;0;1.044444;1.00000016;1.0000002
24.332999;1.04700242;-0.0666701432;-0.00781694942;-0.0636766669;-0.00746581257;1.0446579;1.04632066;-0.0477071189;0.000632036359;1.04700277;-0.040002149;-0.00469017452;10;-0.0666666795;0;1.044444;1.00000017;1.0000002
24.333999;1.04700242;-0.066670141;-0.0078169504;-0.0636766614;-0.00746582649;1.04465788;1.04632066;-0.047707134;0.000633632561;1.04700277;-0.0400021217;-0.00469015122;10;-0.0666666814;0;1.044444;1.00000018;1.00000019
24.334999;1.04700242;-0.0666701379;-0.00781695078;-0.0636766576;-0.00746584091;1.04465787;1.04632066;-0.0477071469;0.000633636983;1.04700278;-0.040002092;-0.00469012665;10;-0.0666666834;0;1.044444;1.00000019;1.00000019
24.335999;1.04700342;-0.0666701337;-0.00781694995;-0.0636765952;-0.00746584851;1.04465786;1.04632066;-0.047707158;0.00063364264;1.04700377;-0.0400020607;-0.00469010083;10;-0.0666666858;0;1.044444;1.0000002;1.00000019
24.336999;1.04700342;-0.0666701283;-0.00781694749;-0.0636765962;-0.00746586347;1.04465885;1.04632066;-0.0477071678;0.000633649665;1.04700377;-0.0400020287;-0.00469007371;10;-0.0666666891;0;1.044444;1.00000021;1.00000018
24.339999;1.04700342;-0.066670105;-0.00781692739;-0.063676615;-0.0074659103;1.04465881;1.04632065;-0.0477071947;0.000633681183;1.04700376;-0.0400019382;-0.00468998526;10;-0.066666705;0;1.044444;1.00000025;1.00000017
24.340999;1.04700342;-0.0666700953;-0.00781524955;-0.0636766263;-0.00746433525;1.0446588;1.04632165;-0.0477071593;0.000633695482;1.04700375;-0.0400019118;-0.00468895414;10;-0.0666667126;0;1.044444;1.00000026;1.00000016
24.341999;1.04700342;-0.066670085;-0.00781523633;-0.0636766395;-0.00746435276;1.0446588;1.04632165;-0.0477071711;0.000635305767;1.04700374;-0.0400018878;-0.00468892267;10;-0.066666721;0;1.044444;1.00000027;1.00000015
24.343999;1.04700343;-0.0666700622;-0.00781520462;-0.0636766695;-0.00746438911;1.04465878;1.04632165;-0.0477072013;0.000635348102;1.04700372;-0.0400018476;-0.00468885972;10;-0.0666667389;0;1.044444;1.0000003;1.00000013
24.344999;1.04700343;-0.0666700496;-0.00781518659;-0.063676685;-0.00746440733;1.04465978;1.04632165;-0.04770722;0.000635372757;1.0470037;-0.0400018317;-0.00468882871;10;-0.0666667479;0;1.044444;1.00000032;1.00000011
24.348999;1.04700348;-0.0666699936;-0.00781510218;-0.0636767406;-0.00746447676;1.04465976;1.04632166;-0.0477073178;0.000635487349;1.04700366;-0.0400017948;-0.00468871197;10;-0.0666667807;0;1.044444;1.00000038;1.00000004
24.349999;1.04700349;-0.0666699785;-0.00781341169;-0.0636767523;-0.00746290122;1.04465975;1.04632166;-0.0477073459;0.000635518569;1.04700365;-0.0400017902;-0.00468768543;10;-0.0666667881;0;1.044444;1.00000039;1.00000002
24.350999;1.04700351;-0.066669963;-0.00781338702;-0.0636767635;-0.00746291681;1.04465975;1.04632166;-0.0477073744;0.000637143343;1.04700364;-0.0400017864;-0.00468766033;10;-0.0666667953;0;1.044444;1.0000004;0.999999996
24.351999;1.04700453;-0.0666699467;-0.00781336171;-0.0636767132;-0.00746292429;1.04465974;1.04632167;-0.0477074027;0.000637175784;1.04700463;-0.0400017831;-0.00468763691;10;-0.0666668023;0;1.044444;1.00000041;0.999999972
24.352999;1.04700454;-0.0666699297;-0.00781333608;-0.0636767228;-0.00746293768;1.04466074;1.04632168;-0.04770743;0.000637208664;1.04700462;-0.0400017801;-0.0046876154;10;-0.0666668094;0;1.044444;1.00000042;0.999999946
24.353999;1.04700456;-0.066669912;-0.00781331062;-0.0636767313;-0.00746294966;1.04466074;1.04632268;-0.0477074102;0.000637241294;1.04700462;-0.0400017775;-0.00468759594;10;-0.0666668167;0;1.044444;1.00000042;0.99999992
24.356999;1.04700462;-0.0666698573;-0.00781323913;-0.0636767485;-0.00746297695;1.04466072;1.04632272;-0.0477074738;0.000637340633;1.04700461;-0.0400017706;-0.00468755056;10;-0.0666668419;0;1.044444;1.00000044;0.999999839
24.357999;1.04700463;-0.0666698395;-0.00781155041;-0.063676751;-0.00746139187;1.04466072;1.04632273;-0.047707489;0.000637371692;1.04700461;-0.0400017691;-0.00468653996;10;-0.0666668517;0;1.044444;1.00000045;0.999999813
24.358999;1.04700465;-0.0666698221;-0.00781152891;-0.0636767518;-0.00746139781;1.04466071;1.04632274;-0.0477075011;0.000638993469;1.04700461;-0.0400017683;-0.00468653152;10;-0.0666668623;0;1.044444;1.00000045;0.999999787
24.359999;1.04700466;-0.0666698047;-0.0078115077;-0.0636767512;-0.00746140297;1.04466071;1.04632276;-0.04770751;0.000639019751;1.04700461;-0.0400017684;-0.00468652498;10;-0.0666668739;0;1.044444;1.00000045;0.999999762
