time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.360999;1.04700468;-0.0666697874;-0.00781148663;-0.0636767497;-0.0074614072;1.04466171;1.04632278;-0.0477075161;0.000639043135;1.04700461;-0.0400017694;-0.00468652;10;-0.0666668868;0;1.044444;1.00000044;0.999999738
24.365999;1.04700473;-0.0666680271;-0.00781138553;-0.0636751405;-0.00746140266;1.04466172;1.04632287;-0.0477075127;0.000639108915;1.04700465;-0.0400007874;-0.00468651041;10;-0.0666669774;0;1.044444;1.00000039;0.999999632
24.366999;1.04700474;-0.0666680065;-0.00780970041;-0.0636751359;-0.0074598027;1.04466173;1.04632288;-0.0477075063;0.000639111453;1.04700467;-0.0400007931;-0.00468551088;10;-0.0666670017;0;1.044444;1.00000037;0.999999612
24.367999;1.04700474;-0.0666679855;-0.00780968249;-0.0636751315;-0.00745979162;1.04466174;1.0463239;-0.0477074526;0.000640703055;1.04700468;-0.0400007996;-0.00468551196;10;-0.0666670281;0;1.044444;1.00000035;0.999999592
24.368999;1.04700574;-0.0666679645;-0.00780966498;-0.0636750665;-0.00745977028;1.04466174;1.04632391;-0.0477074428;0.000640699377;1.0470057;-0.0400008068;-0.00468551385;10;-0.0666670564;0;1.044444;1.00000033;0.999999573
24.369999;1.04700574;-0.0666679439;-0.00780964789;-0.0636750627;-0.00745975292;1.04466275;1.04632393;-0.0477074317;0.000640692904;1.04700572;-0.0400008151;-0.00468551685;10;-0.0666670863;0;1.044444;1.0000003;0.999999553
24.374999;1.04700574;-0.0666678599;-0.00780957972;-0.0636750402;-0.0074596254;1.04466279;1.04632396;-0.0477073686;0.000640631481;1.04700583;-0.0400008821;-0.00468555669;10;-0.066667247;0;1.044444;1.00000016;0.999999452
24.375999;1.04700574;-0.066667849;-0.00780790564;-0.0636750338;-0.00745800129;1.04466279;1.04632396;-0.0477073561;0.00064061563;1.04700585;-0.0400009038;-0.00468456922;10;-0.0666672788;0;1.044444;1.00000013;0.999999432
24.376999;1.04700574;-0.0666678405;-0.00780790152;-0.0636750267;-0.00745796768;1.0446628;1.04632396;-0.0477073437;0.000642191944;1.04700587;-0.0400009295;-0.00468458298;10;-0.0666673099;0;1.044444;1.0000001;0.999999412
24.377999;1.04700574;-0.0666678341;-0.00780790125;-0.0636750192;-0.00745793324;1.04466281;1.04632396;-0.0477073313;0.000642174805;1.04700588;-0.0400009592;-0.00468459799;10;-0.0666673399;0;1.044444;1.00000007;0.999999394
24.378999;1.04700574;-0.0666678297;-0.00780790516;-0.0636750117;-0.00745789838;1.04466381;1.04632395;-0.0477073187;0.000642157277;1.0470059;-0.0400009928;-0.00468461427;10;-0.0666673686;0;1.044444;1.00000004;0.999999377
24.381999;1.04700573;-0.0666678248;-0.00780794232;-0.0636749926;-0.00745779415;1.04466384;1.04632393;-0.0477072792;0.000642104554;1.04700594;-0.0400011134;-0.00468466936;10;-0.0666674452;0;1.044444;0.99999995;0.999999338
24.382999;1.04700573;-0.066667825;-0.0078079624;-0.0636749876;-0.00745776034;1.04466385;1.04632492;-0.04770722;0.000642086737;1.04700595;-0.0400011582;-0.00468468882;10;-0.0666674671;0;1.044444;0.99999992;0.99999933
24.383999;1.04700573;-0.0666678255;-0.00780798537;-0.0636749832;-0.00745772718;1.04466385;1.04632491;-0.0477072064;0.000642069775;1.04700596;-0.040001204;-0.00468470816;10;-0.0666674872;0;1.044444;0.99999989;0.999999324
24.384999;1.04700572;-0.066667826;-0.00780634387;-0.0636749795;-0.00745610278;1.04466386;1.04632491;-0.0477071929;0.000642053062;1.04700597;-0.0400012497;-0.00468372695;10;-0.0666675052;0;1.044444;0.99999986;0.999999321
24.385999;1.04700672;-0.0666678264;-0.00780637059;-0.0636749154;-0.00745606367;1.04466386;1.04632491;-0.0477071796;0.000643629505;1.04700697;-0.0400012941;-0.00468374467;10;-0.0666675212;0;1.044444;0.999999829;0.999999319
24.386999;1.04700672;-0.0666678266;-0.00780639829;-0.0636749127;-0.00745603233;1.04466387;1.0463249;-0.0477071665;0.000643613377;1.04700698;-0.0400013365;-0.00468376082;10;-0.066667535;0;1.044444;0.999999799;0.99999932
24.387999;1.04700671;-0.0666678268;-0.00780642646;-0.0636749103;-0.00745600185;1.04466487;1.0463249;-0.0477071534;0.000643597524;1.04700698;-0.0400013761;-0.00468377496;10;-0.0666675464;0;1.044444;0.99999977;0.999999322
24.392999;1.0470067;-0.0666678294;-0.0078065655;-0.0636749083;-0.00745587346;1.04466488;1.04632491;-0.0477070886;0.000643520483;1.04700697;-0.0400015279;-0.00468381048;10;-0.066667572;0;1.044444;0.999999631;0.999999353
24.393999;1.0470067;-0.0666678307;-0.00780492606;-0.0636749099;-0.00745426205;1.04466488;1.04632491;-0.047707076;0.000643505849;1.04700696;-0.0400015505;-0.00468281218;10;-0.0666675735;0;1.044444;0.999999607;0.999999363
24.394999;1.0470067;-0.0666678324;-0.00780495266;-0.0636749118;-0.00745424473;1.04466488;1.04632492;-0.0477070641;0.000643491837;1.04700695;-0.040001571;-0.00468281336;10;-0.0666675748;0;1.044444;0.999999586;0.999999373
24.395999;1.0470067;-0.0666678344;-0.00780497822;-0.0636749138;-0.00745422956;1.04466488;1.04632492;-0.0477070527;0.000645071576;1.04700694;-0.0400015897;-0.00468281465;10;-0.0666675763;0;1.044444;0.999999566;0.999999384
24.396999;1.0470067;-0.0666678368;-0.00780500226;-0.0636749158;-0.00745421628;1.04466588;1.04632493;-0.047707042;0.000645059581;1.04700693;-0.0400016064;-0.00468281659;10;-0.0666675784;0;1.044444;0.999999547;0.999999395
24.397999;1.0470067;-0.0666678396;-0.00780502435;-0.063674918;-0.00745420445;1.04466589;1.04632594;-0.0477069863;0.000645048345;1.04700693;-0.0400016211;-0.00468281948;10;-0.0666675813;0;1.044444;0.99999953;0.999999407
24.402999;1.04700672;-0.0666678607;-0.00780509019;-0.0636749324;-0.00745415287;1.04466591;1.046326;-0.0477069414;0.000645017579;1.04700688;-0.0400016615;-0.00468284652;10;-0.0666676119;0;1.044444;0.999999462;0.999999461
24.403999;1.04700773;-0.0666678669;-0.0078034255;-0.0636748763;-0.00745254377;1.04466592;1.04632601;-0.0477069329;0.000645016275;1.04700788;-0.0400016633;-0.00468185359;10;-0.0666676207;0;1.044444;0.99999945;0.999999472
24.404999;1.04700774;-0.066667874;-0.00780342365;-0.0636748817;-0.00745253341;1.04466592;1.04632602;-0.0477069244;0.000646610076;1.04700787;-0.0400016632;-0.00468186131;10;-0.0666676294;0;1.044444;0.999999438;0.999999482
24.405999;1.04700774;-0.0666678822;-0.00780341829;-0.0636748878;-0.00745252278;1.04466693;1.04632603;-0.047706916;0.000646613652;1.04700786;-0.0400016612;-0.00468186976;10;-0.0666676376;0;1.044444;0.999999428;0.999999492
24.412999;1.04700779;-0.0666679583;-0.00780330689;-0.0636749279;-0.00745244617;1.04466701;1.0463261;-0.0477068681;0.000646713689;1.04700786;-0.0400015938;-0.0046819448;10;-0.0666676516;0;1.044444;0.999999395;0.999999551
24.413999;1.04700779;-0.0666679695;-0.00780161704;-0.0636749306;-0.00745084492;1.04466702;1.04632711;-0.0477068195;0.000646733335;1.04700787;-0.0400015778;-0.00468095584;10;-0.066667645;0;1.044444;0.999999396;0.999999559
24.414999;1.0470078;-0.0666679804;-0.00780159295;-0.063674932;-0.00745083644;1.04466703;1.04632712;-0.0477068179;0.000648346407;1.04700787;-0.0400015609;-0.00468096588;10;-0.0666676364;0;1.044444;0.999999398;0.999999567
24.415999;1.04700781;-0.0666679906;-0.00780156811;-0.0636749316;-0.00745082914;1.04466804;1.04632713;-0.0477068176;0.000648365869;1.04700788;-0.0400015437;-0.00468097473;10;-0.0666676261;0;1.044444;0.999999401;0.999999575
24.421999;1.04700788;-0.0666680191;-0.00780140851;-0.0636748808;-0.00745081134;1.04466804;1.04632716;-0.0477068255;0.00064843937;1.0470079;-0.0400014471;-0.00468100766;10;-0.066667542;0;1.044444;0.999999425;0.999999609
24.422999;1.04700889;-0.0666680184;-0.0078013809;-0.0636748019;-0.00745080401;1.04466803;1.04632717;-0.0477068263;0.000648442865;1.0470089;-0.0400014314;-0.0046810124;10;-0.0666675251;0;1.044444;0.999999428;0.999999611
24.423999;1.0470089;-0.0666680167;-0.00779968644;-0.0636747807;-0.00744921284;1.04466801;1.04632717;-0.0477068272;0.00064844428;1.0470089;-0.0400014155;-0.00468001757;10;-0.0666675071;0;1.044444;0.999999431;0.999999613
24.424999;1.04700891;-0.0666680139;-0.00779965852;-0.0636747568;-0.00744921465;1.044668;1.04632717;-0.0477068282;0.000650036803;1.04700891;-0.0400013995;-0.00468002317;10;-0.0666674878;0;1.044444;0.999999434;0.999999614
24.425999;1.04700892;-0.0666680099;-0.00779963056;-0.0636747304;-0.00744921773;1.04466898;1.04632717;-0.0477068295;0.000650034978;1.04700891;-0.0400013837;-0.00468002906;10;-0.0666674672;0;1.044444;0.999999438;0.999999615
24.429999;1.04700894;-0.0666679808;-0.00779951715;-0.0636746101;-0.00744923737;1.04466888;1.04632715;-0.04770684;0.000650017067;1.04700892;-0.0400013265;-0.00468005381;10;-0.0666673777;0;1.044444;0.999999459;0.999999621
24.430999;1.04700895;-0.0666679703;-0.00779948832;-0.0636745789;-0.0074492427;1.04466885;1.04632814;-0.0477067991;0.000650009757;1.04700892;-0.040001315;-0.00468006024;10;-0.0666673558;0;1.044444;0.999999466;0.999999623
24.433999;1.04700895;-0.0666679335;-0.00779940178;-0.0636744896;-0.00744925963;1.04466875;1.0463281;-0.0477068151;0.000649984002;1.04700895;-0.0400012895;-0.00468008023;10;-0.0666672952;0;1.044444;0.99999949;0.999999628
24.434999;1.04700895;-0.0666679205;-0.0077977061;-0.0636744623;-0.00744767389;1.04466872;1.04632808;-0.0477068206;0.000649973866;1.04700895;-0.0400012839;-0.00467908737;10;-0.0666672769;0;1.044444;0.999999498;0.999999629
24.435999;1.04700895;-0.0666679079;-0.00779767707;-0.0636744367;-0.00744767992;1.04466868;1.04632806;-0.0477068261;0.000651556196;1.04700896;-0.0400012794;-0.00467909503;10;-0.0666672599;0;1.044444;0.999999506;0.999999629
24.436999;1.04700895;-0.0666678958;-0.00779764818;-0.0636744131;-0.00744768548;1.04466964;1.04632804;-0.0477068316;0.000651545633;1.04700897;-0.040001276;-0.00467910339;10;-0.0666672445;0;1.044444;0.999999513;0.999999629
24.442999;1.04700896;-0.0666678455;-0.00779749117;-0.0636743191;-0.00744770003;1.04466942;1.04632791;-0.0477068639;0.00065150382;1.04700905;-0.0400012685;-0.00467916559;10;-0.0666671888;0;1.044444;0.999999525;0.999999621
24.443999;1.04700997;-0.0666678419;-0.00779747075;-0.0636742514;-0.00744769382;1.04466939;1.0463279;-0.0477068688;0.00065150103;1.04701006;-0.0400012681;-0.00467917683;10;-0.0666671842;0;1.044444;0.99999952;0.999999618
24.444999;1.04700997;-0.0666678393;-0.00779578576;-0.063674247;-0.00744610304;1.04466936;1.04632789;-0.0477068736;0.000651499128;1.04701008;-0.0400012671;-0.00467818822;10;-0.0666671803;0;1.044444;0.999999513;0.999999616
24.445999;1.04700997;-0.0666678374;-0.00779576948;-0.0636742447;-0.00744610445;1.04466933;1.04632788;-0.0477068785;0.000651497792;1.04701009;-0.0400012653;-0.00467819974;10;-0.0666671771;0;1.044444;0.999999503;0.999999613
24.446999;1.04700998;-0.0666678359;-0.00779575518;-0.0636742439;-0.00744610638;1.04467031;1.04632787;-0.0477068838;0.00065308937;1.04701011;-0.0400012624;-0.00467821126;10;-0.0666671747;0;1.044444;0.999999493;0.99999961
24.447999;1.04700998;-0.0666678346;-0.00779574287;-0.0636742444;-0.00744610886;1.04467029;1.04632887;-0.0477068441;0.000653086893;1.04701012;-0.0400012582;-0.00467822254;10;-0.066667173;0;1.044444;0.999999481;0.999999607
24.455999;1.04700998;-0.0666678034;-0.00779571922;-0.063674281;-0.00744611879;1.0446702;1.0463289;-0.0477069339;0.000653038266;1.04701021;-0.0400011716;-0.00467829666;10;-0.0666671766;0;1.044444;0.99999939;0.999999588
24.456999;1.04700998;-0.0666677966;-0.0077940575;-0.0636742878;-0.00744452337;1.0446702;1.04632891;-0.0477069527;0.00065302965;1.04701021;-0.0400011513;-0.00467730353;10;-0.0666671794;0;1.044444;0.99999938;0.999999585
24.457999;1.04700997;-0.0666677892;-0.00779406385;-0.0636742946;-0.00744451868;1.04467121;1.04632892;-0.0477069734;0.000654613686;1.04701021;-0.0400011283;-0.00467730981;10;-0.0666671828;0;1.044444;0.999999371;0.999999581
24.464999;1.04700998;-0.0666677435;-0.00779416899;-0.0636743623;-0.00744448001;1.04467132;1.04632899;-0.0477071352;0.000654570621;1.04701017;-0.0400009183;-0.00467734414;10;-0.066667201;0;1.044444;0.999999325;0.999999517
24.465999;1.04701098;-0.0666677409;-0.0077941957;-0.063674316;-0.00744446733;1.04467134;1.04632901;-0.047707157;0.000654569889;1.04701116;-0.0400008822;-0.00467734758;10;-0.0666672011;0;1.044444;0.999999323;0.999999504
24.466999;1.04701098;-0.0666677396;-0.00779422556;-0.0636743317;-0.00744446145;1.04467136;1.04633002;-0.0477071325;0.000654569939;1.04701115;-0.0400008449;-0.00467734974;10;-0.066667201;0;1.044444;0.999999323;0.999999491
24.467999;1.04701098;-0.0666677395;-0.00779259171;-0.0636743486;-0.00744286349;1.04467139;1.04633003;-0.04770556;0.000654571861;1.04701114;-0.0400008066;-0.00467635007;10;-0.0666672005;0;1.044444;0.999999324;0.999999479
24.468999;1.04701099;-0.0666677402;-0.00779262719;-0.0636743662;-0.00744285718;1.04467142;1.04633004;-0.0477055795;0.000654574914;1.04701113;-0.0400007678;-0.00467634818;10;-0.0666671996;0;1.044444;0.999999326;0.999999467
24.469999;1.04701098;-0.0666677414;-0.00779266507;-0.0636743842;-0.0074428508;1.04467245;1.04633005;-0.0477055981;0.000656171949;1.04701112;-0.0400007289;-0.00467634381;10;-0.0666671983;0;1.044444;0.999999329;0.999999455
24.479999;1.0470109;-0.0666677371;-0.00779313176;-0.0636745301;-0.00744282861;1.04467273;1.04633007;-0.0477057314;0.00065625637;1.04701103;-0.0400004298;-0.00467622713;10;-0.0666672136;0;1.044444;0.999999364;0.999999376
24.480999;1.04701088;-0.0666677331;-0.0077915163;-0.0636745344;-0.00744124338;1.04467275;1.04633006;-0.0477057326;0.000656261753;1.04701102;-0.040000412;-0.00467521618;10;-0.0666672236;0;1.044444;0.999999365;0.999999373
24.481999;1.04701087;-0.0666677288;-0.00779156638;-0.0636745363;-0.00744125239;1.04467376;1.04633005;-0.0477057301;0.000657857821;1.04701101;-0.0400003972;-0.00467520581;10;-0.0666672362;0;1.044444;0.999999366;0.999999372
24.485999;1.04701083;-0.0666677127;-0.00779174022;-0.0636745298;-0.00744130764;1.04467377;1.04633001;-0.0477056834;0.000657848415;1.04701096;-0.0400003706;-0.00467516567;10;-0.0666673041;0;1.044444;0.999999356;0.999999376
24.486999;1.04701083;-0.0666677091;-0.00779177514;-0.0636745273;-0.00744132413;1.04467377;1.046331;-0.0477056182;0.000657841029;1.04701094;-0.0400003722;-0.00467515414;10;-0.066667323;0;1.044444;0.999999352;0.999999381
24.487999;1.04701083;-0.0666677058;-0.00779180686;-0.0636745251;-0.00744134083;1.04467376;1.04633098;-0.0477055962;0.000657832939;1.04701092;-0.0400003766;-0.00467514103;10;-0.0666673415;0;1.044444;0.999999347;0.999999386
24.488999;1.04701182;-0.0666677025;-0.0077918359;-0.0636744629;-0.00744135043;1.04467375;1.04633097;-0.0477055722;0.000657823607;1.04701191;-0.0400003835;-0.00467512577;10;-0.0666673589;0;1.044444;0.999999342;0.999999392
24.491999;1.04701183;-0.066667691;-0.00779190975;-0.0636744639;-0.00744140057;1.04467371;1.04633095;-0.0477054919;0.000657787252;1.04701185;-0.0400004152;-0.00467506454;10;-0.0666673971;0;1.044444;0.999999327;0.999999413
24.492999;1.04701184;-0.0666676855;-0.00779026316;-0.0636744655;-0.00743982571;1.0446737;1.04633094;-0.0477054632;0.00065777166;1.04701183;-0.0400004286;-0.00467403873;10;-0.0666674029;0;1.044444;0.999999323;0.999999421
24.493999;1.04701185;-0.066667679;-0.00779028075;-0.0636744672;-0.00743984295;1.04467468;1.04633093;-0.0477054338;0.000657754231;1.04701182;-0.0400004433;-0.0046740101;10;-0.0666674046;0;1.044444;0.999999318;0.999999429
24.494999;1.04701186;-0.0666676718;-0.00779029575;-0.0636744686;-0.00743986054;1.04467466;1.04633093;-0.0477054037;0.000659327993;1.0470118;-0.0400004595;-0.00467397865;10;-0.066667402;0;1.044444;0.999999314;0.999999436
24.504999;1.04701202;-0.0666676369;-0.00779030256;-0.0636744436;-0.00744002313;1.04467452;1.04633098;-0.0477051017;0.00065911059;1.04701176;-0.0400007347;-0.00467361178;10;-0.0666672072;0;1.044444;0.999999294;0.999999479
24.505999;1.04701204;-0.0666676374;-0.00778862476;-0.0636744383;-0.00743844244;1.04467452;1.04633099;-0.047705082;0.000659092603;1.04701177;-0.0400007715;-0.00467258114;10;-0.0666671786;0;1.044444;0.999999305;0.99999948
24.506999;1.04701206;-0.0666676367;-0.00778861237;-0.0636744327;-0.00743845266;1.04467551;1.046331;-0.0477050651;0.000659076318;1.04701178;-0.0400008087;-0.00467255308;10;-0.0666671493;0;1.044444;0.999999319;0.999999481
24.507999;1.04701208;-0.0666676346;-0.00778859876;-0.0636744269;-0.00743846212;1.04467551;1.04633201;-0.0477050053;0.000660653983;1.0470118;-0.0400008459;-0.0046725278;10;-0.0666671194;0;1.044444;0.999999335;0.999999481
24.513999;1.0470122;-0.0666675829;-0.00778849379;-0.0636744;-0.00743850554;1.04467552;1.04633205;-0.0477049894;0.00066059975;1.04701193;-0.040001036;-0.00467244362;10;-0.0666669318;0;1.044444;0.999999482;0.999999467
24.514999;1.04701322;-0.0666675677;-0.00778847455;-0.0636743377;-0.00743850178;1.04467553;1.04633205;-0.0477049987;0.000660596438;1.04701296;-0.0400010581;-0.00467244144;10;-0.0666668995;0;1.044444;0.999999511;0.999999461
24.518999;1.04701326;-0.066667489;-0.0077884073;-0.0636743426;-0.00743849763;1.04467556;1.04633204;-0.0477050612;0.000660595752;1.04701307;-0.040001121;-0.00467246307;10;-0.0666667735;0;1.044444;0.999999627;0.999999427
24.519999;1.04701327;-0.0666674653;-0.00778672728;-0.0636743463;-0.00743689956;1.04467557;1.04633204;-0.0477050819;0.000660597415;1.0470131;-0.0400011323;-0.00467147445;10;-0.0666667436;0;1.044444;0.999999655;0.999999416
24.520999;1.04701328;-0.0666674405;-0.00778671555;-0.0636743507;-0.00743689116;1.04467658;1.04633203;-0.0477051036;0.000660598966;1.04701313;-0.0400011423;-0.00467148745;10;-0.0666667147;0;1.044444;0.999999681;0.999999405
24.521999;1.04701329;-0.0666674149;-0.00778670561;-0.0636743557;-0.00743688066;1.0446766;1.04633203;-0.0477051256;0.000662192771;1.04701316;-0.0400011511;-0.00467150191;10;-0.066666687;0;1.044444;0.999999705;0.999999392
24.529999;1.0470133;-0.066667212;-0.00778669903;-0.0636743879;-0.00743674637;1.0446767;1.04633198;-0.0477052269;0.000662171839;1.04701331;-0.0400011582;-0.00467167493;10;-0.0666665261;0;1.044444;0.999999809;0.999999293
24.530999;1.0470133;-0.066667194;-0.00778670638;-0.0636743862;-0.0074367315;1.04467671;1.04633298;-0.0477051818;0.000662168074;1.04701332;-0.0400011504;-0.00467170428;10;-0.0666665142;0;1.044444;0.999999811;0.999999285
24.533999;1.04701328;-0.0666671569;-0.00778673515;-0.0636743651;-0.00743670159;1.04467673;1.04633295;-0.0477051709;0.000662165187;1.04701332;-0.0400011168;-0.00467179774;10;-0.0666664876;0;1.044444;0.999999803;0.999999267
24.534999;1.04701328;-0.0666671499;-0.00778507958;-0.0636743523;-0.00743510514;1.04467773;1.04633294;-0.0477051629;0.000662167149;1.04701332;-0.0400011029;-0.0046708288;10;-0.0666664825;0;1.044444;0.999999798;0.999999263
24.535999;1.04701327;-0.0666671453;-0.00778509102;-0.0636743366;-0.00743510304;1.04467774;1.04633293;-0.0477051527;0.000662170724;1.04701331;-0.0400010882;-0.00467085877;10;-0.0666664791;0;1.044444;0.999999791;0.999999261
24.536999;1.04701326;-0.0666671431;-0.00778510252;-0.0636743183;-0.0074351031;1.04467774;1.04633292;-0.0477051407;0.000663768758;1.0470133;-0.0400010731;-0.00467088704;10;-0.0666664774;0;1.044444;0.999999783;0.999999259
24.541999;1.0470132;-0.0666671638;-0.00778515362;-0.0636741982;-0.00743512014;1.04467775;1.04633285;-0.0477050718;0.000663812071;1.04701325;-0.0400009979;-0.00467099237;10;-0.0666664838;0;1.044444;0.999999734;0.999999278
24.542999;1.04701419;-0.0666671736;-0.00778516127;-0.0636741095;-0.00743511788;1.04467776;1.04633284;-0.0477050594;0.000663822586;1.04701423;-0.0400009836;-0.00467100733;10;-0.0666664886;0;1.044444;0.999999723;0.999999285
24.548999;1.04701411;-0.0666672609;-0.00778518507;-0.0636739707;-0.00743516399;1.04467779;1.04633276;-0.0477050061;0.000663878391;1.04701417;-0.0400008977;-0.00467108601;10;-0.066666548;0;1.044444;0.999999656;0.999999347
24.549999;1.0470141;-0.0666672795;-0.00778352005;-0.0636739595;-0.00743358339;1.0446788;1.04633275;-0.0477050015;0.000663885426;1.04701417;-0.0400008831;-0.00467009873;10;-0.0666665617;0;1.044444;0.999999645;0.999999363
24.550999;1.04701408;-0.0666672994;-0.00778352147;-0.0636739527;-0.00743359578;1.04467881;1.04633275;-0.0477049979;0.000663891795;1.04701417;-0.0400008683;-0.00467011133;10;-0.0666665764;0;1.044444;0.999999635;0.99999938
24.551999;1.04701407;-0.066667321;-0.00778352282;-0.0636739506;-0.00743360915;1.04467882;1.04633274;-0.0477049953;0.000665490527;1.04701417;-0.0400008536;-0.00467012389;10;-0.066666592;0;1.044444;0.999999625;0.999999399
24.554999;1.04701402;-0.066667399;-0.00778352871;-0.0636739732;-0.0074336519;1.04467885;1.04633274;-0.0477049914;0.000665508021;1.04701418;-0.0400008116;-0.00467016331;10;-0.0666666446;0;1.044444;0.999999599;0.999999462
24.555999;1.047014;-0.0666674299;-0.00778353195;-0.0636739904;-0.00743366581;1.04467886;1.04633374;-0.0477049461;0.000665514196;1.04701419;-0.0400007993;-0.00467017795;10;-0.0666666638;0;1.044444;0.999999592;0.999999484
24.564999;1.04701385;-0.0666677784;-0.00778360093;-0.0636742788;-0.00743375701;1.04467889;1.04633381;-0.0477050361;0.000665610037;1.04701424;-0.0400007615;-0.00467034714;10;-0.0666668584;0;1.044444;0.99999956;0.99999965
24.565999;1.04701384;-0.0666678173;-0.00778361198;-0.0636743149;-0.00743376616;1.04467989;1.04633383;-0.0477050564;0.00066562025;1.04701424;-0.0400007678;-0.00467036369;10;-0.0666668827;0;1.044444;0.99999956;0.999999664
24.566999;1.04701383;-0.0666678548;-0.0077819567;-0.0636743501;-0.00743218388;1.0446799;1.04633384;-0.0477050775;0.000665629504;1.04701424;-0.0400007763;-0.00466937834;10;-0.0666669074;0;1.044444;0.999999562;0.999999677
24.567999;1.04701382;-0.0666678907;-0.0077819682;-0.063674384;-0.0074321939;1.0446799;1.04633386;-0.047705099;0.000665637879;1.04701423;-0.0400007868;-0.00466939126;10;-0.0666669323;0;1.044444;0.999999565;0.99999969
24.568999;1.04701382;-0.0666679246;-0.00778197952;-0.0636744166;-0.00743220436;1.04467991;1.04633388;-0.0477051207;0.000667238456;1.04701422;-0.0400007993;-0.00466940281;10;-0.0666669569;0;1.044444;0.999999569;0.999999703
24.572999;1.04701381;-0.0666680381;-0.00778201978;-0.0636745366;-0.00743224787;1.04467995;1.04633396;-0.0477052056;0.000667268092;1.04701417;-0.0400008601;-0.00466944315;10;-0.0666670451;0;1.044444;0.999999596;0.999999749
24.573999;1.04701481;-0.0666680611;-0.0077820282;-0.0636745037;-0.00743225159;1.04467996;1.04633398;-0.0477052256;0.000667275918;1.04701515;-0.0400008755;-0.00466945336;10;-0.0666670634;0;1.044444;0.999999605;0.999999759
24.582999;1.04701491;-0.066668171;-0.00778203598;-0.0636747306;-0.00743238358;1.04468018;1.04633411;-0.0477053092;0.00066735771;1.047015;-0.040000942;-0.00466952579;10;-0.066667154;0;1.044444;0.999999653;0.999999828
24.583999;1.04701493;-0.0666681709;-0.00778202571;-0.0636747524;-0.00743240486;1.04468121;1.04633512;-0.0477052602;0.000667370792;1.04701499;-0.0400009406;-0.00466952638;10;-0.0666671565;0;1.044444;0.99999965;0.999999835
24.584999;1.04701495;-0.0666681695;-0.0077803463;-0.0636747728;-0.00743083478;1.04468124;1.04633512;-0.0477052556;0.000667386234;1.04701499;-0.0400009374;-0.00466852425;10;-0.0666671572;0;1.044444;0.999999644;0.999999842
24.585999;1.04701497;-0.0666681673;-0.00778033108;-0.0636747919;-0.00743085635;1.04468127;1.04633513;-0.0477052503;0.000667403392;1.04701498;-0.0400009326;-0.00466851898;10;-0.0666671558;0;1.044444;0.999999636;0.999999849
24.586999;1.04701499;-0.066668165;-0.00778031345;-0.0636748097;-0.00743087719;1.0446813;1.04633513;-0.0477052443;0.00066901508;1.04701498;-0.0400009264;-0.00466851025;10;-0.066667152;0;1.044444;0.999999627;0.999999855
24.601999;1.04701538;-0.0666682863;-0.00777984465;-0.0636748811;-0.00743103934;1.04468167;1.04633503;-0.047705004;0.000669387819;1.04701508;-0.0400008332;-0.00466814998;10;-0.0666668576;0;1.044444;0.999999522;0.99999981
24.602999;1.04701541;-0.066668297;-0.00777981341;-0.0636748758;-0.00743104446;1.04468268;1.04633502;-0.0477049769;0.000669410907;1.04701509;-0.0400008402;-0.00466813478;10;-0.0666668312;0;1.044444;0.999999524;0.999999803
24.603999;1.04701544;-0.0666683067;-0.00777811814;-0.0636748702;-0.00742945705;1.0446827;1.04633501;-0.0477049488;0.000669431916;1.0470151;-0.04000085;-0.004667122;10;-0.0666668047;0;1.044444;0.999999525;0.999999797
24.604999;1.04701547;-0.0666683155;-0.00777809263;-0.0636748643;-0.00742946069;1.04468272;1.04633499;-0.0477049198;0.000669450402;1.04701511;-0.0400008624;-0.00466711147;10;-0.0666667781;0;1.044444;0.999999527;0.999999793
24.605999;1.0470155;-0.0666683232;-0.00777807047;-0.0636748584;-0.00742946354;1.04468273;1.04633498;-0.0477048899;0.000671059034;1.04701511;-0.040000877;-0.00466710315;10;-0.0666667511;0;1.044444;0.999999528;0.999999791
24.609999;1.04701558;-0.0666683414;-0.00777801636;-0.0636748346;-0.00742946852;1.04468276;1.04633493;-0.0477047649;0.000671097117;1.04701515;-0.0400009507;-0.00466709292;10;-0.0666666424;0;1.044444;0.999999526;0.999999799
24.610999;1.04701659;-0.0666683427;-0.00777801124;-0.0636747677;-0.00742946211;1.04468276;1.04633491;-0.0477047333;0.000671101526;1.04701615;-0.0400009716;-0.00466709612;10;-0.0666666168;0;1.044444;0.999999522;0.999999804
24.614999;1.04701662;-0.0666683359;-0.00777801901;-0.0636747426;-0.0074294725;1.04468273;1.04633485;-0.0477046127;0.000671107766;1.04701619;-0.0400010588;-0.0046671261;10;-0.0666665249;0;1.044444;0.999999494;0.999999841
24.615999;1.04701661;-0.0666683316;-0.00777802623;-0.0636747359;-0.00742947857;1.04468272;1.04633582;-0.0477045388;0.00067110692;1.0470162;-0.0400010799;-0.00466713621;10;-0.0666665042;0;1.044444;0.999999484;0.999999852
24.621999;1.04701654;-0.0666683041;-0.00777808488;-0.063674676;-0.00742954481;1.04468258;1.04633568;-0.047704382;0.00067110619;1.04701625;-0.0400011728;-0.00466718979;10;-0.0666663996;0;1.044444;0.999999423;0.999999934
24.622999;1.04701652;-0.0666683016;-0.00777809504;-0.0636746615;-0.00742955952;1.04468355;1.04633566;-0.0477043599;0.000671105812;1.04701625;-0.0400011807;-0.00466719593;10;-0.0666663861;0;1.044444;0.999999412;0.999999949
24.624999;1.04701647;-0.066668299;-0.00777811442;-0.0636746285;-0.00742959111;1.04468348;1.04633562;-0.0477043201;0.000671104362;1.04701626;-0.0400011895;-0.00466720637;10;-0.0666663631;0;1.044444;0.999999388;0.999999979
24.625999;1.04701645;-0.066668299;-0.00777645682;-0.0636746102;-0.00742801585;1.04468345;1.0463356;-0.0477043026;0.000671103449;1.04701627;-0.0400011906;-0.00466621078;10;-0.0666663534;0;1.044444;0.999999374;0.999999994
24.626999;1.04701642;-0.0666682999;-0.0077764653;-0.0636745906;-0.00742803272;1.04468342;1.04633559;-0.0477042865;0.000671102567;1.04701627;-0.0400011896;-0.00466621459;10;-0.0666663452;0;1.044444;0.99999936;1.00000001
24.627999;1.0470164;-0.0666683015;-0.00777647306;-0.06367457;-0.00742804973;1.04468339;1.04633557;-0.0477042718;0.000672694677;1.04701628;-0.0400011866;-0.00466621769;10;-0.0666663385;0;1.044444;0.999999344;1.00000002
24.645999;1.04701599;-0.0666681717;-0.00777669359;-0.0636741291;-0.00742828695;1.04468276;1.04633528;-0.0477042909;0.000672533731;1.04701627;-0.0400008493;-0.00466611589;10;-0.0666663976;0;1.044444;0.999999233;1.00000029
24.646999;1.04701598;-0.0666681579;-0.00777671562;-0.0636741072;-0.00742828501;1.04468372;1.04633528;-0.0477043014;0.000672513474;1.04701626;-0.040000819;-0.00466610821;10;-0.0666664113;0;1.044444;0.999999246;1.00000031
24.648999;1.04701597;-0.0666681339;-0.00777676174;-0.0636740685;-0.00742827229;1.04468365;1.04633529;-0.0477043179;0.000672471866;1.04701624;-0.0400007617;-0.00466609779;10;-0.0666664424;0;1.044444;0.999999274;1.00000034
24.649999;1.04701596;-0.0666681239;-0.0077751191;-0.0636740518;-0.00742667007;1.04468362;1.0463353;-0.0477043232;0.000672450967;1.04701623;-0.040000736;-0.00466509502;10;-0.0666664598;0;1.044444;0.99999929;1.00000036
24.650999;1.04701596;-0.0666681153;-0.00777514346;-0.0636740369;-0.00742665721;1.04468359;1.04633531;-0.0477043266;0.00067243024;1.04701621;-0.0400007127;-0.00466509369;10;-0.0666664782;0;1.044444;0.999999305;1.00000037
24.651999;1.04701595;-0.0666681079;-0.00777516782;-0.0636740236;-0.007426642;1.04468357;1.04633533;-0.047704328;0.000674002623;1.0470162;-0.0400006922;-0.00466509365;10;-0.0666664973;0;1.044444;0.99999932;1.00000039
24.652999;1.04701595;-0.0666681018;-0.00777519193;-0.0636740118;-0.00742662448;1.04468356;1.04633535;-0.0477043274;0.000673982441;1.04701618;-0.0400006744;-0.00466509467;10;-0.0666665169;0;1.044444;0.999999336;1.0000004
24.653999;1.04701595;-0.0666680965;-0.00777521555;-0.0636740014;-0.00742660466;1.04468355;1.04633638;-0.0477042792;0.000673961952;1.04701616;-0.0400006594;-0.00466509639;10;-0.0666665364;0;1.044444;0.999999351;1.00000041
24.654999;1.04701595;-0.0666680918;-0.00777523836;-0.063673992;-0.00742658258;1.04468354;1.0463364;-0.0477042746;0.0006739425;1.04701614;-0.0400006471;-0.00466509836;10;-0.0666665557;0;1.044444;0.999999367;1.00000042
24.655999;1.04701695;-0.0666680871;-0.00777525997;-0.0636739226;-0.0074265513;1.04468353;1.04633643;-0.0477042681;0.000673923513;1.04701712;-0.0400006371;-0.00466510023;10;-0.0666665744;0;1.044444;0.999999382;1.00000042
24.672999;1.04701701;-0.0666679216;-0.00777528302;-0.063673694;-0.00742603203;1.04468381;1.04633703;-0.0477040926;0.000673664716;1.04701673;-0.0400009225;-0.00466499845;10;-0.0666668766;0;1.044444;0.99999965;1.00000024
24.673999;1.04701702;-0.0666679187;-0.00777526239;-0.0636736775;-0.0074259995;1.04468484;1.04633707;-0.0477040934;0.000673648441;1.04701671;-0.0400009667;-0.00466498341;10;-0.0666668953;0;1.044444;0.999999666;1.00000022
24.676999;1.04701704;-0.0666679227;-0.00777519827;-0.0636736395;-0.00742590056;1.04468493;1.04633719;-0.0477041116;0.000673602936;1.04701665;-0.0400011006;-0.00466493414;10;-0.0666669517;0;1.044444;0.999999708;1.00000015
24.677999;1.04701705;-0.0666679283;-0.00777351114;-0.0636736317;-0.00742427524;1.04468496;1.04633723;-0.047704123;0.000673590001;1.04701664;-0.0400011436;-0.00466391659;10;-0.0666669703;0;1.044444;0.999999721;1.00000012
24.679999;1.04701708;-0.0666679453;-0.00777347428;-0.0636736234;-0.00742420769;1.04468502;1.0463373;-0.0477041535;0.000673568635;1.0470166;-0.0400012242;-0.00466388078;10;-0.0666670063;0;1.044444;0.999999742;1.00000007
24.680999;1.04701709;-0.0666679561;-0.0077734585;-0.0636736226;-0.0074241741;1.04468505;1.04633733;-0.0477041724;0.00067515258;1.04701658;-0.040001261;-0.00466386305;10;-0.0666670229;0;1.044444;0.999999752;1.00000004
24.702999;1.04701707;-0.066668136;-0.00777340092;-0.0636738564;-0.00742412358;1.04468546;1.04633786;-0.047704838;0.000674919432;1.0470165;-0.0400014498;-0.00466349703;10;-0.0666671415;0;1.044444;0.999999971;0.999999934
24.703999;1.04701707;-0.0666681469;-0.00777338695;-0.0636738754;-0.00742414401;1.04468546;1.04633888;-0.0477048208;0.000674908068;1.04701651;-0.0400014434;-0.00466348236;10;-0.0666671427;0;1.044444;0.999999997;0.999999953
24.705999;1.04701709;-0.0666681694;-0.00777335905;-0.0636739156;-0.00742418671;1.04468545;1.0463389;-0.0477048727;0.000674890273;1.04701652;-0.0400014304;-0.0046634637;10;-0.0666671461;0;1.044444;1.00000005;0.999999999
24.706999;1.0470171;-0.0666681805;-0.00777334583;-0.063673937;-0.0074242098;1.04468644;1.04633892;-0.0477048962;0.000674883627;1.04701652;-0.0400014233;-0.00466346009;10;-0.0666671488;0;1.044444;1.00000007;1.00000003
24.711999;1.04701717;-0.0666682293;-0.00777329632;-0.0636740711;-0.00742434303;1.04468639;1.04633896;-0.0477049702;0.000674881974;1.04701656;-0.0400013687;-0.00466349523;10;-0.0666671769;0;1.044444;1.00000017;1.00000021
24.712999;1.04701718;-0.0666682382;-0.00777162403;-0.0636741045;-0.00742277898;1.04468638;1.04633896;-0.0477049725;0.000674889137;1.04701657;-0.0400013537;-0.00466251178;10;-0.0666671851;0;1.044444;1.00000019;1.00000024
24.715999;1.04701723;-0.0666682685;-0.00777161834;-0.063674214;-0.00742286037;1.04468635;1.04633896;-0.0477049527;0.000674926493;1.04701659;-0.0400013055;-0.00466257519;10;-0.0666672124;0;1.044444;1.00000021;1.00000035
24.716999;1.04701725;-0.0666682806;-0.00777162053;-0.063674252;-0.00742288768;1.04468633;1.04633895;-0.0477049381;0.000676537094;1.0470166;-0.0400012892;-0.00466259908;10;-0.0666672221;0;1.044444;1.00000021;1.00000039
24.718999;1.04701728;-0.0666683084;-0.0077716312;-0.0636743269;-0.00742294449;1.0446863;1.04633893;-0.0477048995;0.00067658009;1.04701662;-0.0400012565;-0.00466264844;10;-0.0666672421;0;1.044444;1.00000021;1.00000045
24.719999;1.0470183;-0.0666683235;-0.0077716398;-0.0636743017;-0.00742296733;1.04468628;1.04633892;-0.0477048764;0.000676604448;1.04701763;-0.04000124;-0.00466267359;10;-0.0666672524;0;1.044444;1.00000021;1.00000048
24.751999;1.04701828;-0.0666682963;-0.00777191463;-0.0636747337;-0.00742333404;1.04468614;1.04633881;-0.0477042385;0.000677250208;1.04701729;-0.0400010249;-0.00466305098;10;-0.0666679217;0;1.044444;0.999999913;1.00000002
24.752999;1.04701827;-0.0666682903;-0.00777190227;-0.0636747416;-0.00742332206;1.04468714;1.04633881;-0.0477042345;0.000677260027;1.04701727;-0.0400010157;-0.00466303111;10;-0.0666679384;0;1.044444;0.999999894;0.999999989
24.764999;1.04701812;-0.0666682056;-0.00777187277;-0.0636747553;-0.00742317271;1.04468731;1.04633865;-0.0477042112;0.000677265359;1.04701698;-0.0400009241;-0.0046627357;10;-0.0666679368;0;1.044444;0.999999828;0.999999731
24.765999;1.0470181;-0.0666682018;-0.00777021336;-0.0636747526;-0.00742156836;1.04468733;1.04633863;-0.0477042087;0.000677263343;1.04701695;-0.0400009247;-0.00466171082;10;-0.066667928;0;1.044444;0.999999838;0.999999717
24.771999;1.04701796;-0.0666681839;-0.00777026856;-0.0636747364;-0.00742148632;1.04468738;1.0463385;-0.0477041912;0.000677276587;1.04701678;-0.0400009329;-0.00466157642;10;-0.0666678589;0;1.044444;0.999999926;0.999999653
24.772999;1.04701793;-0.0666681812;-0.00777027671;-0.063674732;-0.00742147236;1.04468739;1.04633847;-0.0477041882;0.000678875747;1.04701676;-0.0400009331;-0.00466155666;10;-0.0666678454;0;1.044444;0.999999943;0.999999647
24.801999;1.04701806;-0.0666676588;-0.00777019608;-0.0636744952;-0.00742137515;1.04468706;1.04633843;-0.0477036822;0.000678935846;1.04701715;-0.0400009737;-0.00466169388;10;-0.066667133;0;1.044444;1.00000036;0.999999815
24.802999;1.04701806;-0.066667657;-0.00777019014;-0.0636744823;-0.00742138011;1.04468704;1.04633945;-0.0477036047;0.000678927928;1.04701719;-0.0400009779;-0.0046617309;10;-0.0666671138;0;1.044444;1.00000036;0.999999833
24.873999;1.047018;-0.0666662256;-0.00776990743;-0.0636731792;-0.00742024879;1.04468706;1.04633906;-0.0477046596;0.000678120063;1.04701902;-0.0399999275;-0.00466198269;10;-0.0666667518;0;1.044444;0.999999544;0.999999707
24.874999;1.047018;-0.0666662182;-0.0077699131;-0.0636731779;-0.00742024717;1.04468709;1.04633805;-0.0477047014;0.000678112967;1.04701903;-0.0399999292;-0.00466197784;10;-0.0666667687;0;1.044444;0.999999529;0.999999708
24.904999;1.04701786;-0.0666665124;-0.00776986377;-0.063673235;-0.00742092756;1.04468777;1.04633792;-0.0477041937;0.000678734925;1.04701884;-0.0400001178;-0.00466198582;10;-0.066666635;0;1.044444;0.999999317;0.999999982
24.905999;1.04701786;-0.0666665317;-0.00776985373;-0.0636732345;-0.00742094904;1.04468779;1.04633791;-0.0477041831;0.000677163783;1.04701882;-0.0400001324;-0.00466198096;10;-0.0666666148;0;1.044444;0.999999314;0.999999985
24.911999;1.04701791;-0.0666666396;-0.00776983623;-0.0636732393;-0.00742106779;1.04468786;1.04633786;-0.0477041477;0.000677289571;1.04701863;-0.0400002095;-0.00466195315;10;-0.0666665176;0;1.044444;0.999999305;0.999999985
24.912999;1.04701792;-0.0666666568;-0.00777150676;-0.0636732417;-0.00742267826;1.04468787;1.04633786;-0.0477041471;0.000677312577;1.0470186;-0.04000022;-0.00466294868;10;-0.0666665053;0;1.044444;0.999999304;0.999999985
24.925999;1.04701797;-0.0666669596;-0.00777164042;-0.0636732972;-0.00742283538;1.04468795;1.04633781;-0.0477043065;0.000677640645;1.04701828;-0.0400003484;-0.00466291638;10;-0.0666665162;0;1.044444;0.999999316;1.00000013
24.926999;1.04701797;-0.0666669826;-0.00777164957;-0.0636733011;-0.00742284037;1.04468695;1.04633781;-0.0477043269;0.000677661454;1.04701827;-0.0400003593;-0.0046629239;10;-0.0666665405;0;1.044444;0.99999932;1.00000015
24.962999;1.04701807;-0.0666668623;-0.00777166252;-0.0636736443;-0.00742299093;1.04468662;1.04633786;-0.0477044552;0.000678007955;1.04701809;-0.0400001467;-0.00466324353;10;-0.0666668322;0;1.044444;0.999999904;1.00000043
24.963999;1.04701705;-0.0666668461;-0.00777167121;-0.0636737063;-0.00742299225;1.0446866;1.04633786;-0.0477044571;0.000677994024;1.04701708;-0.0400001435;-0.00466323452;10;-0.0666668131;0;1.044444;0.999999912;1.00000042
24.965999;1.047017;-0.0666668101;-0.00777168214;-0.0636737007;-0.0074229769;1.04468656;1.04633784;-0.0477044632;0.000677961785;1.04701708;-0.0400001356;-0.00466321445;10;-0.0666667784;0;1.044444;0.999999924;1.00000041
24.966999;1.04701698;-0.0666667901;-0.00777168393;-0.0636736943;-0.00742296825;1.04468654;1.04633783;-0.0477044674;0.000676351358;1.04701708;-0.0400001307;-0.0046632038;10;-0.0666667635;0;1.044444;0.999999928;1.0000004
24.969999;1.0470169;-0.066666723;-0.00777167506;-0.0636736621;-0.00742293995;1.04468649;1.04633779;-0.0477044837;0.000676296793;1.04701709;-0.0400001095;-0.00466317226;10;-0.066666733;0;1.044444;0.999999934;1.00000038
24.970999;1.04701687;-0.0666666993;-0.00777333495;-0.0636736471;-0.0074245217;1.04468647;1.04633778;-0.0477044905;0.000676278914;1.0470171;-0.0400001002;-0.00466416216;10;-0.066666729;0;1.044444;0.999999935;1.00000037
24.977999;1.04701666;-0.0666665506;-0.00777324755;-0.0636734724;-0.00742444829;1.04468639;1.04633768;-0.0477045626;0.000676173505;1.04701715;-0.0400000169;-0.00466410036;10;-0.0666667693;0;1.044444;0.999999923;1.0000003
24.978999;1.04701664;-0.0666665342;-0.00777323177;-0.0636734371;-0.0074244356;1.04468539;1.04633766;-0.0477045744;0.000676161642;1.04701716;-0.0400000032;-0.00466409378;10;-0.06666678;0;1.044444;0.99999992;1.00000029
24.980999;1.0470166;-0.0666665041;-0.0077732014;-0.0636733607;-0.0074244069;1.04468538;1.04633763;-0.0477045968;0.000676141616;1.04701718;-0.0399999757;-0.00466408446;10;-0.0666668012;0;1.044444;0.999999915;1.00000028
24.981999;1.04701659;-0.06666649;-0.00777318729;-0.0636733201;-0.0074243912;1.04468537;1.04633661;-0.0477046527;0.000676134459;1.04701719;-0.039999962;-0.0046640819;10;-0.0666668107;0;1.044444;0.999999914;1.00000027
25.006999;1.04701672;-0.0666664783;-0.00777313903;-0.063672503;-0.00742407788;1.04468508;1.0463361;-0.0477048837;0.000675869734;1.04701719;-0.0399999048;-0.00466406098;10;-0.0666668469;0;1.044444;0.999999834;1.00000026
25.007999;1.04701674;-0.0666664918;-0.00777316338;-0.0636724924;-0.00742407381;1.04468505;1.04633608;-0.0477048972;0.000674250283;1.04701719;-0.0399999012;-0.0046640597;10;-0.0666668671;0;1.044444;0.999999807;1.00000026
25.010999;1.04701678;-0.066666534;-0.00777324433;-0.0636724767;-0.00742406104;1.04468495;1.04633602;-0.0477049313;0.000674166881;1.04701718;-0.039999887;-0.00466405757;10;-0.066666934;0;1.044444;0.999999711;1.00000024
25.011999;1.0470168;-0.0666665476;-0.00777494003;-0.0636724766;-0.00742564863;1.04468491;1.046336;-0.0477049395;0.000674138167;1.04701718;-0.0399998818;-0.00466505713;10;-0.0666669574;0;1.044444;0.999999676;1.00000023
25.015999;1.04701685;-0.0666665947;-0.00777505736;-0.0636724946;-0.00742563408;1.04468479;1.04633596;-0.0477049555;0.000674018471;1.04701714;-0.0399998594;-0.00466505209;10;-0.0666670521;0;1.044444;0.999999537;1.00000018
25.016999;1.04701686;-0.0666666046;-0.00777508507;-0.063672502;-0.00742563055;1.04468377;1.04633595;-0.0477049556;0.000673986308;1.04701713;-0.0399998529;-0.0046650504;10;-0.0666670749;0;1.044444;0.999999506;1.00000017
25.036999;1.04701687;-0.0666667546;-0.0077752827;-0.063672661;-0.00742546641;1.04468359;1.04633619;-0.0477049175;0.000673509513;1.04701695;-0.0399994858;-0.00466512502;10;-0.0666671638;0;1.044444;0.999999554;0.999999942
25.037999;1.04701587;-0.0666667535;-0.00777528755;-0.0636727306;-0.00742546698;1.0446836;1.04633622;-0.0477049198;0.000673496828;1.04701595;-0.0399994573;-0.00466512335;10;-0.0666671448;0;1.044444;0.999999574;0.999999945
25.039999;1.04701588;-0.0666667497;-0.00777529794;-0.0636727465;-0.00742545937;1.04468362;1.04633629;-0.0477049203;0.00067347218;1.04701596;-0.0399994011;-0.00466511732;10;-0.0666671023;0;1.044444;0.999999607;0.999999948
25.040999;1.04701588;-0.0666667472;-0.00777530307;-0.063672754;-0.00742545827;1.04468363;1.04633533;-0.0477049636;0.000673461055;1.04701597;-0.0399993736;-0.00466511295;10;-0.0666670798;0;1.044444;0.999999621;0.999999948
25.041999;1.04701588;-0.0666667442;-0.00777530781;-0.0636727615;-0.00742545885;1.04468364;1.04633537;-0.0477049595;0.000671856808;1.04701598;-0.0399993464;-0.00466510777;10;-0.0666670574;0;1.044444;0.999999633;0.999999948
25.043999;1.04701589;-0.0666667366;-0.00777531529;-0.0636727761;-0.00742546466;1.04468366;1.04633544;-0.0477049469;0.000671834532;1.04701599;-0.0399992933;-0.00466509552;10;-0.0666670153;0;1.044444;0.999999647;0.999999948
25.044999;1.0470159;-0.0666667318;-0.00777698461;-0.0636727831;-0.00742706149;1.04468366;1.04633548;-0.0477049386;0.000671822988;1.047016;-0.0399992676;-0.00466608883;10;-0.0666669964;0;1.044444;0.99999965;0.999999947
25.047999;1.04701592;-0.0666667146;-0.00777699031;-0.063672801;-0.00742708195;1.04468368;1.0463356;-0.047704908;0.000671784636;1.04701603;-0.0399991931;-0.00466606915;10;-0.0666669544;0;1.044444;0.999999642;0.999999944
25.048999;1.04701592;-0.0666667088;-0.00777699236;-0.0636728055;-0.00742708935;1.04468269;1.04633563;-0.0477048965;0.000671770637;1.04701604;-0.0399991692;-0.00466606349;10;-0.0666669472;0;1.044444;0.999999632;0.999999943
25.070999;1.04701579;-0.0666665945;-0.00777710348;-0.0636726966;-0.00742717379;1.0446829;1.04633559;-0.0477044344;0.000671656488;1.047016;-0.0399991947;-0.00466583544;10;-0.0666672617;0;1.044444;0.999999214;1.0000002
25.071999;1.04701578;-0.0666665755;-0.00777710779;-0.0636726905;-0.00742716515;1.0446829;1.04633557;-0.0477044075;0.000670072216;1.04701599;-0.0399992204;-0.00466582561;10;-0.0666672751;0;1.044444;0.999999209;1.00000021
25.073999;1.04701577;-0.0666665321;-0.00777711473;-0.0636726823;-0.0074271396;1.04468292;1.04633555;-0.0477043579;0.000670084831;1.04701598;-0.039999273;-0.00466581016;10;-0.0666672998;0;1.044444;0.999999206;1.00000023
25.074999;1.04701576;-0.0666665083;-0.00777878397;-0.0636726796;-0.00742871472;1.04468292;1.04633554;-0.0477043364;0.000670088715;1.04701598;-0.0399992998;-0.00466680437;10;-0.0666673106;0;1.044444;0.999999206;1.00000024
25.076999;1.04701575;-0.0666664588;-0.00777878689;-0.0636726759;-0.00742867531;1.04468292;1.04633552;-0.0477043019;0.000670092501;1.04701597;-0.0399993549;-0.00466679618;10;-0.0666673283;0;1.044444;0.999999209;1.00000024
25.077999;1.04701574;-0.0666664339;-0.00777878718;-0.0636726742;-0.00742865379;1.04468192;1.04633551;-0.0477042891;0.000670092778;1.04701597;-0.0399993837;-0.0046667938;10;-0.066667335;0;1.044444;0.999999211;1.00000023
25.086999;1.04701572;-0.066666195;-0.00777877233;-0.0636726923;-0.00742847032;1.04468182;1.04633553;-0.0477026926;0.000670072523;1.04701598;-0.0399996979;-0.00466681781;10;-0.0666673378;0;1.044444;0.999999241;1.00000007
25.087999;1.04701572;-0.0666661671;-0.007778769;-0.0636727028;-0.00742845626;1.04468181;1.04633454;-0.0477027434;0.000670070306;1.04701598;-0.0399997374;-0.00466682214;10;-0.0666673348;0;1.044444;0.999999247;1.00000004
25.091999;1.04701576;-0.0666660696;-0.00777874955;-0.0636727524;-0.00742841574;1.04468173;1.04633458;-0.0477027536;0.00067005674;1.047016;-0.0399998962;-0.0046668339;10;-0.0666673219;0;1.044444;0.999999266;0.999999938
25.092999;1.04701478;-0.0666660504;-0.00777874248;-0.0636728252;-0.00742841675;1.04468172;1.04633459;-0.047702752;0.000670053161;1.047015;-0.0399999358;-0.00466683432;10;-0.0666673183;0;1.044444;0.999999269;0.99999991
25.097999;1.04701489;-0.0666660024;-0.00777869172;-0.063672871;-0.00742841499;1.04468164;1.04633463;-0.0477027189;0.000670039967;1.04701502;-0.0400001387;-0.00466681059;10;-0.066667296;0;1.044444;0.999999275;0.999999767
25.098999;1.04701491;-0.0666660039;-0.00777867938;-0.0636728779;-0.00742841995;1.04468163;1.04633463;-0.0477027074;0.000668444935;1.04701502;-0.0400001814;-0.00466680081;10;-0.0666672918;0;1.044444;0.999999277;0.999999737
25.099999;1.04701494;-0.066666009;-0.00777866652;-0.0636728842;-0.00742842632;1.04468163;1.04633464;-0.0477026945;0.000668442526;1.04701502;-0.0400002249;-0.00466678954;10;-0.0666672881;0;1.044444;0.99999928;0.999999709
25.100999;1.04701497;-0.0666660178;-0.00778031984;-0.0636728902;-0.00743002574;1.04468162;1.04633464;-0.04770268;0.00066843987;1.04701502;-0.0400002694;-0.00466777681;10;-0.066667285;0;1.044444;0.999999284;0.999999682
25.102999;1.04701503;-0.0666660456;-0.00778029191;-0.0636729007;-0.00743004399;1.04468162;1.04633464;-0.0477026463;0.000668433952;1.04701501;-0.0400003608;-0.0046677474;10;-0.0666672802;0;1.044444;0.999999296;0.999999635
25.103999;1.04701506;-0.0666660645;-0.00778027733;-0.0636729053;-0.00743005437;1.04468062;1.04633464;-0.047702627;0.000668430611;1.047015;-0.0400004074;-0.00466773145;10;-0.0666672783;0;1.044444;0.999999304;0.999999615
25.122999;1.04701547;-0.066666718;-0.00778001807;-0.0636730417;-0.00743041146;1.04468085;1.04633447;-0.0477022947;0.000668480432;1.04701483;-0.0400009627;-0.00466774361;10;-0.0666672347;0;1.044444;0.999999646;0.999999752
25.123999;1.04701548;-0.0666667561;-0.0077800067;-0.0636730538;-0.00743042884;1.04468086;1.04633446;-0.0477022836;0.000666893157;1.04701483;-0.0400009635;-0.00466775562;10;-0.0666672258;0;1.044444;0.999999671;0.99999978
25.124999;1.0470155;-0.066666793;-0.0077799948;-0.0636730653;-0.00743044446;1.04468086;1.04633446;-0.0477022722;0.000666897882;1.04701483;-0.0400009619;-0.00466776682;10;-0.0666672155;0;1.044444;0.999999697;0.999999808
25.125999;1.04701552;-0.066666828;-0.00778164896;-0.0636730761;-0.00743205023;1.04468087;1.04633445;-0.0477022604;0.000666902112;1.04701483;-0.0400009576;-0.00466877679;10;-0.0666672046;0;1.044444;0.999999723;0.999999838
25.126999;1.04701553;-0.0666668606;-0.00778163582;-0.0636730858;-0.00743206255;1.04468087;1.04633445;-0.0477022482;0.000666906157;1.04701482;-0.0400009506;-0.00466878494;10;-0.0666671938;0;1.044444;0.999999748;0.999999869
25.127999;1.04701555;-0.0666668907;-0.00778162201;-0.0636730942;-0.00743207327;1.04467987;1.04633445;-0.0477022355;0.000666910205;1.04701482;-0.0400009407;-0.00466879076;10;-0.0666671836;0;1.044444;0.999999774;0.999999901
25.128999;1.04701557;-0.0666669178;-0.00778160751;-0.0636731012;-0.0074320823;1.04467988;1.04633345;-0.0477022681;0.00066691504;1.04701481;-0.0400009282;-0.00466879398;10;-0.0666671746;0;1.044444;0.999999799;0.999999934
25.138999;1.04701565;-0.0666670314;-0.00778146673;-0.0636731029;-0.00743203811;1.04467984;1.04633351;-0.0477021651;0.000667008213;1.04701471;-0.0400007339;-0.00466872831;10;-0.0666671274;0;1.044444;0.999999996;1.00000024
25.139999;1.04701464;-0.0666670235;-0.00778145834;-0.0636731636;-0.00743202954;1.04467983;1.04633352;-0.04770216;0.00066702685;1.0470137;-0.0400007156;-0.00466871715;10;-0.0666671241;0;1.044444;1.00000001;1.00000027
25.145999;1.04701454;-0.0666669103;-0.00778143412;-0.0636731975;-0.0074319222;1.04467975;1.04633356;-0.0477021591;0.000667174425;1.0470137;-0.0400006161;-0.00466867443;10;-0.0666671128;0;1.044444;1.00000005;1.00000036
25.146999;1.04701452;-0.0666668855;-0.00778143288;-0.0636732107;-0.00743190512;1.04467973;1.04633356;-0.0477021626;0.000665609976;1.0470137;-0.040000601;-0.00466867244;10;-0.0666671116;0;1.044444;1.00000006;1.00000037
25.147999;1.0470145;-0.0666668605;-0.00778143191;-0.0636732263;-0.00743188901;1.04467972;1.04633357;-0.0477021672;0.000665639152;1.04701371;-0.0400005861;-0.00466867194;10;-0.06666711;0;1.044444;1.00000006;1.00000038
25.148999;1.04701449;-0.0666668356;-0.00778309784;-0.0636732442;-0.00743346587;1.04467971;1.04633357;-0.0477021731;0.000665669081;1.04701373;-0.0400005715;-0.0046696732;10;-0.0666671075;0;1.044444;1.00000006;1.00000038
25.149999;1.04701447;-0.0666668108;-0.00778309744;-0.0636732641;-0.00743345225;1.0446787;1.04633357;-0.0477021808;0.0006656997;1.04701374;-0.0400005569;-0.0046696766;10;-0.0666671039;0;1.044444;1.00000006;1.00000038
25.163999;1.0470145;-0.0666664654;-0.00778317197;-0.0636735746;-0.00743335934;1.04467872;1.0463337;-0.047702485;0.000666127081;1.04701416;-0.0400002989;-0.00466991157;10;-0.0666669468;0;1.044444;1.00000011;1.00000039
