time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.164999;1.04701452;-0.0666664431;-0.0077831838;-0.0636735848;-0.00743335152;1.04467873;1.04633272;-0.0477025547;0.000666147661;1.04701419;-0.040000278;-0.00466993655;10;-0.0666669351;0;1.044444;1.00000012;1.0000004
25.167999;1.04701456;-0.0666663839;-0.00778321862;-0.0636736023;-0.00743332815;1.04467876;1.04633278;-0.0477026198;0.000666190771;1.04701427;-0.0400002105;-0.00467001453;10;-0.0666669017;0;1.044444;1.00000014;1.00000043
25.168999;1.04701458;-0.0666663673;-0.00778322908;-0.0636736049;-0.00743332171;1.04467877;1.04633281;-0.0477026398;0.000664607049;1.04701429;-0.0400001864;-0.00467004014;10;-0.0666668909;0;1.044444;1.00000015;1.00000044
25.169999;1.04701459;-0.0666663527;-0.00778323837;-0.0636736063;-0.00743331652;1.04467878;1.04633283;-0.0477026594;0.000664613865;1.04701431;-0.0400001615;-0.00467006486;10;-0.0666668802;0;1.044444;1.00000016;1.00000046
25.170999;1.04701461;-0.06666634;-0.00778491276;-0.063673607;-0.00743490448;1.04467878;1.04633286;-0.0477026788;0.000664618562;1.04701432;-0.0400001361;-0.00467108844;10;-0.0666668695;0;1.044444;1.00000017;1.00000047
25.171999;1.04701462;-0.0666663292;-0.00778491857;-0.0636736073;-0.00743490177;1.04467779;1.04633289;-0.0477026982;0.000664621424;1.04701434;-0.0400001104;-0.0046711107;10;-0.0666668587;0;1.044444;1.00000018;1.00000049
25.180999;1.04701472;-0.066666295;-0.00778490775;-0.0636736461;-0.00743488624;1.04467777;1.04633308;-0.0477028608;0.000664630229;1.04701435;-0.0399998981;-0.00467124523;10;-0.0666667763;0;1.044444;1.00000025;1.00000058
25.181999;1.04701372;-0.0666662941;-0.00778490665;-0.0636737161;-0.00743489126;1.04467777;1.04633309;-0.047702879;0.000664633153;1.04701335;-0.0399998792;-0.00467125439;10;-0.0666667693;0;1.044444;1.00000026;1.00000058
25.188999;1.04701363;-0.0666662609;-0.00778495375;-0.0636737791;-0.00743486362;1.04467774;1.04633312;-0.0477030201;0.000664632633;1.04701336;-0.0399997599;-0.00467130886;10;-0.0666667436;0;1.044444;1.00000029;1.0000006
25.189999;1.04701361;-0.0666662528;-0.00778496896;-0.0636737875;-0.00743485625;1.04467774;1.04633312;-0.0477030429;0.0006630346;1.04701336;-0.0399997451;-0.00467131592;10;-0.0666667431;0;1.044444;1.0000003;1.00000059
25.190999;1.04701358;-0.0666662446;-0.00778498584;-0.0636737956;-0.0074348478;1.04467774;1.04633312;-0.0477030665;0.000663028305;1.04701336;-0.0399997311;-0.00467132318;10;-0.0666667435;0;1.044444;1.00000031;1.00000059
25.191999;1.04701356;-0.0666662366;-0.00778667101;-0.0636738033;-0.00743643003;1.04467674;1.04633312;-0.0477030908;0.000663021028;1.04701336;-0.0399997177;-0.00467233085;10;-0.0666667446;0;1.044444;1.00000032;1.00000058
25.197999;1.04701336;-0.0666661956;-0.00778681472;-0.0636738341;-0.00743634127;1.04467678;1.0463331;-0.0477032483;0.000662962189;1.04701333;-0.0399996362;-0.00467239844;10;-0.0666667662;0;1.044444;1.00000036;1.0000005
25.198999;1.04701333;-0.0666661892;-0.00778684185;-0.063673835;-0.00743632088;1.04467679;1.04633209;-0.0477033199;0.00066295145;1.04701332;-0.0399996235;-0.00467241415;10;-0.0666667707;0;1.044444;1.00000036;1.00000048
25.208999;1.04701306;-0.0666661754;-0.00778705085;-0.0636738379;-0.00743609503;1.04467683;1.04633211;-0.0477034636;0.000662890801;1.04701323;-0.0399995645;-0.00467257512;10;-0.0666668086;0;1.044444;1.00000047;1.00000028
25.209999;1.04701304;-0.0666661826;-0.00778706389;-0.063673842;-0.00743607892;1.04467682;1.04633212;-0.0477034652;0.000661301712;1.04701322;-0.0399995661;-0.00467258398;10;-0.0666668076;0;1.044444;1.00000048;1.00000027
25.210999;1.04701302;-0.0666661912;-0.00778707558;-0.0636738467;-0.00743606531;1.04467682;1.04633213;-0.0477034643;0.000661307001;1.04701322;-0.0399995684;-0.00467259108;10;-0.066666805;0;1.044444;1.00000048;1.00000026
25.211999;1.04701301;-0.0666662012;-0.00778875252;-0.0636738513;-0.00743764617;1.04467581;1.04633213;-0.0477034607;0.00066131339;1.04701322;-0.0399995712;-0.00467359653;10;-0.0666668005;0;1.044444;1.00000049;1.00000025
25.219999;1.04701289;-0.0666663243;-0.00778877653;-0.0636738543;-0.00743764742;1.04467571;1.04633217;-0.0477033447;0.00066137327;1.04701321;-0.0399995956;-0.00467357657;10;-0.0666667431;0;1.044444;1.00000052;1.0000002
25.220999;1.04701188;-0.0666663418;-0.00778877434;-0.0636739098;-0.0074376641;1.04467569;1.04633217;-0.0477033225;0.000661380828;1.04701221;-0.039999596;-0.00467356611;10;-0.0666667397;0;1.044444;1.00000053;1.00000019
25.228999;1.04701183;-0.0666664494;-0.00778872416;-0.0636737958;-0.00743780979;1.04467552;1.04633208;-0.0477031324;0.000661449123;1.0470121;-0.0399995567;-0.00467344531;10;-0.0666667752;0;1.044444;1.00000064;1.00000011
25.229999;1.04701183;-0.0666664555;-0.00778871629;-0.0636737731;-0.00743783554;1.0446755;1.04633207;-0.0477031122;0.000659867047;1.04701208;-0.0399995494;-0.00467342462;10;-0.0666667847;0;1.044444;1.00000065;1.0000001
25.230999;1.04701184;-0.0666664597;-0.00778870819;-0.0636737496;-0.00743786236;1.04467448;1.04633106;-0.0477031393;0.000659879869;1.04701205;-0.0399995431;-0.00467340263;10;-0.0666667935;0;1.044444;1.00000067;1.00000008
25.231999;1.04701184;-0.066666462;-0.0077903665;-0.0636737254;-0.00743948203;1.04467446;1.04633105;-0.0477031227;0.000659893684;1.04701202;-0.0399995384;-0.00467437948;10;-0.0666668009;0;1.044444;1.00000068;1.00000006
25.246999;1.04701203;-0.0666664486;-0.00779030893;-0.0636733211;-0.00743998189;1.04467427;1.04633109;-0.0477031211;0.000659968611;1.04701163;-0.0399997035;-0.0046738474;10;-0.0666667479;0;1.044444;1.00000066;0.999999753
25.247999;1.04701205;-0.0666664514;-0.00779031768;-0.0636732909;-0.00744001309;1.04467426;1.04633109;-0.047703128;0.000658362435;1.04701162;-0.0399997264;-0.00467380472;10;-0.0666667467;0;1.044444;1.00000064;0.999999747
25.248999;1.04701206;-0.0666664548;-0.00779032869;-0.0636732604;-0.0074400431;1.04467326;1.04633109;-0.047703134;0.000658348457;1.04701161;-0.039999749;-0.00467376321;10;-0.0666667476;0;1.044444;1.00000062;0.999999744
25.249999;1.04701207;-0.0666664586;-0.00779034195;-0.0636732299;-0.00744007199;1.04467326;1.04633109;-0.0477031392;0.000658334526;1.0470116;-0.039999771;-0.00467372301;10;-0.066666751;0;1.044444;1.00000059;0.999999744
25.250999;1.04701208;-0.0666664625;-0.00779202394;-0.0636731995;-0.00744169173;1.04467326;1.04633109;-0.0477031437;0.000658321222;1.0470116;-0.0399997925;-0.00467468428;10;-0.0666667571;0;1.044444;1.00000057;0.999999746
25.255999;1.04701215;-0.0666664669;-0.00779212372;-0.0636730624;-0.00744182026;1.04467329;1.04633108;-0.0477031527;0.000658268022;1.04701164;-0.0399998809;-0.00467451886;10;-0.0666668276;0;1.044444;1.00000047;0.999999793
25.256999;1.04701116;-0.0666664617;-0.00779214698;-0.0636731012;-0.00744185111;1.04467331;1.04633108;-0.0477031513;0.000658259387;1.04701065;-0.0399998939;-0.00467449255;10;-0.0666668478;0;1.044444;1.00000046;0.999999808
25.259999;1.0470112;-0.0666664309;-0.00779221725;-0.0636730509;-0.00744192152;1.04467335;1.04633109;-0.0477031411;0.000658238482;1.04701071;-0.0399999246;-0.00467442966;10;-0.0666669131;0;1.044444;1.00000043;0.999999858
25.260999;1.04701121;-0.0666664161;-0.00779223985;-0.0636730394;-0.00744194525;1.04467337;1.04633009;-0.0477031812;0.000658234268;1.04701073;-0.0399999324;-0.00467441417;10;-0.0666669345;0;1.044444;1.00000043;0.999999876
25.265999;1.04701126;-0.0666663271;-0.00779234403;-0.0636730189;-0.00744205186;1.04467347;1.04633013;-0.0477031364;0.000658227157;1.04701086;-0.0399999642;-0.0046743697;10;-0.0666670222;0;1.044444;1.00000044;0.999999969
25.266999;1.04701127;-0.0666663107;-0.00779236264;-0.0636730212;-0.00744206921;1.04467249;1.04633013;-0.0477031243;0.000656635198;1.04701089;-0.0399999709;-0.00467436514;10;-0.0666670354;0;1.044444;1.00000045;0.99999999
25.267999;1.04701128;-0.0666662963;-0.00779237997;-0.0636730254;-0.00744208516;1.04467251;1.04633014;-0.0477031115;0.000656635914;1.04701091;-0.0399999777;-0.00467436138;10;-0.0666670474;0;1.044444;1.00000046;1.00000001
25.268999;1.04701129;-0.0666662838;-0.00779406242;-0.0636730314;-0.00744369155;1.04467253;1.04633014;-0.0477030983;0.000656636023;1.04701094;-0.0399999845;-0.00467535831;10;-0.0666670581;0;1.044444;1.00000047;1.00000003
25.282999;1.04701147;-0.066666394;-0.00779411201;-0.0636731543;-0.00744372787;1.0446726;1.04633026;-0.0477030068;0.000656501758;1.04701106;-0.0400000002;-0.00467533469;10;-0.0666671288;0;1.044444;1.00000065;1.00000032
25.283999;1.04701148;-0.0666664179;-0.0077941092;-0.0636731582;-0.00744372203;1.04467259;1.04633026;-0.0477030084;0.000654892611;1.04701106;-0.0400000006;-0.00467532787;10;-0.0666671351;0;1.044444;1.00000066;1.00000034
25.284999;1.04701149;-0.0666664422;-0.00779410665;-0.0636731615;-0.00744371677;1.04467158;1.04633027;-0.0477030098;0.000654876759;1.04701105;-0.0400000025;-0.00467531982;10;-0.0666671414;0;1.044444;1.00000068;1.00000036
25.285999;1.0470115;-0.0666664667;-0.00779410448;-0.0636731643;-0.00744371225;1.04467157;1.04633027;-0.0477030104;0.000654861677;1.04701104;-0.0400000057;-0.00467531066;10;-0.066667147;0;1.044444;1.00000069;1.00000038
25.286999;1.0470115;-0.0666664913;-0.00779576941;-0.0636731667;-0.00744530032;1.04467156;1.04633028;-0.0477030098;0.000654847693;1.04701104;-0.0400000103;-0.0046763005;10;-0.0666671516;0;1.044444;1.0000007;1.00000039
25.288999;1.0470115;-0.0666665403;-0.00779576678;-0.063673171;-0.00744529485;1.04467154;1.04633028;-0.0477030049;0.000654824102;1.04701102;-0.0400000237;-0.00467627748;10;-0.0666671553;0;1.044444;1.00000071;1.00000042
25.289999;1.04701149;-0.0666665645;-0.00779576535;-0.0636731731;-0.00744529277;1.04467153;1.04632928;-0.0477030466;0.000654815465;1.04701102;-0.0400000323;-0.00467626471;10;-0.0666671541;0;1.044444;1.00000072;1.00000043
25.290999;1.04701048;-0.0666665883;-0.0077957635;-0.0636732359;-0.00744529788;1.04467152;1.04632928;-0.0477030422;0.000654807884;1.04701001;-0.0400000422;-0.00467625113;10;-0.0666671508;0;1.044444;1.00000072;1.00000044
25.300999;1.04701024;-0.0666668231;-0.00779570334;-0.0636732575;-0.00744526068;1.04467142;1.04632924;-0.0477030066;0.000654788183;1.04700994;-0.0400001961;-0.00467609989;10;-0.0666669975;0;1.044444;1.00000068;1.00000041
25.301999;1.04701022;-0.0666668458;-0.00779569198;-0.0636732653;-0.00744525346;1.04467041;1.04632923;-0.0477030049;0.000653196;1.04700993;-0.0400002165;-0.00467608697;10;-0.0666669703;0;1.044444;1.00000066;1.00000039
25.302999;1.04701019;-0.0666668684;-0.00779568005;-0.063673275;-0.00744524547;1.04467041;1.04632922;-0.0477030038;0.000653196524;1.04700992;-0.040000237;-0.00467607542;10;-0.0666669415;0;1.044444;1.00000065;1.00000037
25.303999;1.04701017;-0.0666668907;-0.00779733431;-0.0636732867;-0.00744682858;1.0446704;1.04632921;-0.0477030034;0.000653196678;1.04700992;-0.0400002568;-0.0046770655;10;-0.0666669118;0;1.044444;1.00000062;1.00000034
25.316999;1.0470099;-0.0666672041;-0.00779716661;-0.0636735398;-0.00744672385;1.04467055;1.04632904;-0.0477030462;0.000653220278;1.04700994;-0.0400003295;-0.00467717291;10;-0.0666666412;0;1.044444;1.00000025;0.999999895
25.317999;1.04700989;-0.0666672283;-0.00779715654;-0.0636735609;-0.00744672298;1.04466957;1.04632803;-0.0477030906;0.000653229186;1.04700996;-0.040000326;-0.00467720205;10;-0.0666666319;0;1.044444;1.00000022;0.999999863
25.318999;1.04700988;-0.0666672521;-0.00779714608;-0.0636735812;-0.00744672322;1.04466959;1.04632802;-0.047703088;0.000651645105;1.04700997;-0.040000324;-0.00467723305;10;-0.0666666236;0;1.044444;1.00000018;0.999999833
25.319999;1.04700988;-0.0666672754;-0.00779713505;-0.0636736003;-0.00744672457;1.04466961;1.04632802;-0.0477030838;0.000651654454;1.04700999;-0.0400003239;-0.00467726525;10;-0.0666666157;0;1.044444;1.00000015;0.999999805
25.320999;1.04700987;-0.0666672983;-0.00779879011;-0.0636736179;-0.00744831877;1.04466962;1.04632801;-0.0477030781;0.00065166449;1.04701001;-0.0400003258;-0.00467829786;10;-0.0666666079;0;1.044444;1.00000011;0.99999978
25.322999;1.04700987;-0.0666673422;-0.00779876581;-0.0636736475;-0.00744832558;1.04466965;1.04632801;-0.0477030625;0.000651686813;1.04701006;-0.0400003337;-0.00467836095;10;-0.0666665908;0;1.044444;1.00000005;0.999999737
25.323999;1.04700887;-0.0666673627;-0.00779875331;-0.0636737198;-0.00744833643;1.04466966;1.04632801;-0.047703053;0.000651698954;1.04700909;-0.0400003387;-0.0046783903;10;-0.066666581;0;1.044444;1.00000002;0.99999972
25.333999;1.04700889;-0.0666674543;-0.00779861625;-0.0636737434;-0.00744831;1.04466975;1.04632803;-0.0477029766;0.000651806945;1.04700943;-0.0400003569;-0.00467855335;10;-0.0666664501;0;1.044444;0.999999912;0.999999648
25.334999;1.04700889;-0.0666674509;-0.00779860408;-0.0636737392;-0.00744829962;1.04466877;1.04632803;-0.0477029754;0.00065022205;1.04700947;-0.040000355;-0.00467855446;10;-0.0666664359;0;1.044444;0.999999913;0.999999645
25.336999;1.0470089;-0.0666674389;-0.00779858316;-0.063673728;-0.0074482775;1.0446688;1.04632803;-0.0477029773;0.000650236273;1.04700952;-0.0400003498;-0.00467854806;10;-0.0666664092;0;1.044444;0.999999921;0.999999642
25.337999;1.0470089;-0.0666674302;-0.00780024138;-0.0636737207;-0.00744985816;1.04466881;1.04632802;-0.0477029804;0.000650242367;1.04700954;-0.040000346;-0.00467954072;10;-0.0666663973;0;1.044444;0.999999928;0.999999641
25.343999;1.04700894;-0.0666673365;-0.00780022124;-0.0636736468;-0.00744979793;1.04466889;1.04632802;-0.0477030159;0.000650260184;1.04700959;-0.0400002971;-0.00467945436;10;-0.0666663612;0;1.044444;0.999999992;0.99999964
25.344999;1.04700895;-0.0666673151;-0.00780022348;-0.0636736307;-0.0074497882;1.0446689;1.04632702;-0.0477030678;0.00065026008;1.04700959;-0.0400002846;-0.00467943578;10;-0.0666663611;0;1.044444;1.00000001;0.999999641
25.349999;1.047009;-0.0666671869;-0.00780025294;-0.0636735454;-0.00744974126;1.04466892;1.04632704;-0.0477030905;0.000650234212;1.04700957;-0.0400002017;-0.00467934191;10;-0.0666663777;0;1.044444;1.00000006;0.999999647
25.350999;1.04700901;-0.0666671588;-0.00780026053;-0.0636735281;-0.00744973337;1.04466792;1.04632704;-0.047703093;0.000650225144;1.04700956;-0.0400001825;-0.00467932394;10;-0.0666663845;0;1.044444;1.00000007;0.999999648
25.351999;1.04700902;-0.0666671309;-0.00780026784;-0.0636735112;-0.00744972616;1.04466792;1.04632704;-0.0477030946;0.000648622507;1.04700956;-0.0400001632;-0.00467930643;10;-0.0666663924;0;1.044444;1.00000008;0.999999649
25.352999;1.04700903;-0.0666671035;-0.00780027458;-0.0636734948;-0.00744971956;1.04466792;1.04632704;-0.0477030954;0.000648612346;1.04700956;-0.0400001442;-0.00467928953;10;-0.0666664016;0;1.044444;1.00000008;0.999999649
25.353999;1.04700904;-0.066667077;-0.00780194731;-0.0636734792;-0.00745130531;1.04466793;1.04632704;-0.0477030954;0.0006486021;1.04700956;-0.0400001257;-0.00468027347;10;-0.0666664125;0;1.044444;1.00000008;0.999999649
25.354999;1.04700805;-0.0666670519;-0.00780195268;-0.0636735251;-0.00745130666;1.04466793;1.04632703;-0.0477030946;0.000648592049;1.04700856;-0.0400001079;-0.00468025852;10;-0.0666664256;0;1.044444;1.00000008;0.999999649
25.364999;1.04700812;-0.0666668649;-0.00780198654;-0.063673436;-0.00745119106;1.04466811;1.04632685;-0.0477030696;0.000648510104;1.04700859;-0.0399999532;-0.00468020637;10;-0.0666666984;0;1.044444;1.00000003;0.999999631
25.365999;1.04700812;-0.0666668527;-0.00780198699;-0.0636734336;-0.00745117248;1.04466714;1.04632683;-0.0477030655;0.000648503612;1.04700859;-0.0399999386;-0.00468021287;10;-0.0666667344;0;1.044444;1.00000003;0.999999628
25.366999;1.04700813;-0.0666668427;-0.00780198652;-0.0636734322;-0.00745115374;1.04466716;1.04632681;-0.0477030604;0.000648497134;1.04700859;-0.0399999246;-0.00468022131;10;-0.0666667708;0;1.044444;1.00000003;0.999999625
25.367999;1.04700813;-0.0666668353;-0.00780198522;-0.0636734317;-0.00745113532;1.04466718;1.04632679;-0.0477030542;0.000646897854;1.04700859;-0.0399999116;-0.00468023136;10;-0.0666668073;0;1.044444;1.00000003;0.999999622
25.368999;1.04700814;-0.0666668307;-0.00780198332;-0.0636734317;-0.00745111759;1.04466719;1.04632677;-0.0477030465;0.00064689154;1.04700859;-0.0399999;-0.0046802426;10;-0.0666668439;0;1.044444;1.00000003;0.99999962
25.369999;1.04700814;-0.0666668291;-0.00780364773;-0.0636734323;-0.00745269257;1.0446672;1.04632675;-0.0477030368;0.000646885217;1.04700859;-0.0399998902;-0.00468125469;10;-0.0666668804;0;1.044444;1.00000004;0.999999618
25.370999;1.04700814;-0.0666668306;-0.00780364525;-0.0636734333;-0.00745267657;1.04466721;1.04632574;-0.0477030707;0.000646879352;1.04700859;-0.0399998822;-0.00468126737;10;-0.0666669166;0;1.044444;1.00000004;0.999999616
25.380999;1.04700825;-0.0666669523;-0.00780357691;-0.06367344;-0.0074525116;1.0446671;1.04632572;-0.0477028487;0.000646776988;1.04700843;-0.0399999168;-0.00468143886;10;-0.0666672381;0;1.044444;1.00000013;0.999999628
25.381999;1.04700827;-0.0666669675;-0.00780356418;-0.0636734369;-0.00745249119;1.04466607;1.04632573;-0.0477028186;0.000646761168;1.0470084;-0.0399999243;-0.00468146375;10;-0.0666672651;0;1.044444;1.00000014;0.999999631
25.382999;1.04700829;-0.0666669821;-0.00780355085;-0.0636734329;-0.00745247017;1.04466604;1.04632575;-0.0477027882;0.000646744528;1.04700838;-0.0399999308;-0.00468148961;10;-0.0666672907;0;1.044444;1.00000015;0.999999633
25.383999;1.04700831;-0.066666996;-0.00780353704;-0.0636734283;-0.00745244874;1.04466601;1.04632577;-0.0477027578;0.000645134596;1.04700834;-0.039999936;-0.00468151627;10;-0.0666673148;0;1.044444;1.00000017;0.999999636
25.384999;1.04700833;-0.0666670092;-0.00780352277;-0.0636734235;-0.00745242718;1.04466598;1.04632579;-0.0477027278;0.000645117631;1.04700831;-0.0399999398;-0.00468154371;10;-0.0666673373;0;1.044444;1.00000018;0.999999639
25.385999;1.04700735;-0.0666670215;-0.00780517476;-0.0636734795;-0.00745400473;1.04466595;1.04632582;-0.0477026987;0.000645101376;1.04700728;-0.0399999424;-0.00468257192;10;-0.0666673578;0;1.044444;1.00000019;0.999999643
25.394999;1.04700748;-0.0666671281;-0.00780503879;-0.0636734295;-0.00745386963;1.04466568;1.04632611;-0.0477024974;0.000645075081;1.04700696;-0.039999936;-0.0046828236;10;-0.0666674638;0;1.044444;1.00000031;0.999999684
25.395999;1.04700748;-0.0666671421;-0.00780502824;-0.0636734229;-0.00745386599;1.04466565;1.04632515;-0.0477025247;0.000645087544;1.04700693;-0.039999934;-0.00468285045;10;-0.0666674699;0;1.044444;1.00000032;0.999999687
25.396999;1.04700749;-0.0666671572;-0.00780501958;-0.0636734162;-0.00745386524;1.04466463;1.04632519;-0.0477025067;0.000645101335;1.04700689;-0.0399999317;-0.00468287717;10;-0.0666674753;0;1.044444;1.00000033;0.999999689
25.397999;1.04700749;-0.0666671737;-0.00780501305;-0.0636734095;-0.00745386739;1.04466461;1.04632523;-0.0477024891;0.000645116703;1.04700686;-0.0399999287;-0.00468290357;10;-0.0666674798;0;1.044444;1.00000035;0.99999969
25.398999;1.04700749;-0.0666671916;-0.00780500891;-0.0636734032;-0.00745387245;1.0446646;1.04632527;-0.047702472;0.000643540493;1.04700682;-0.0399999248;-0.00468292941;10;-0.0666674834;0;1.044444;1.00000036;0.999999691
25.399999;1.0470075;-0.0666672106;-0.00780500733;-0.0636733974;-0.00745388043;1.04466459;1.04632531;-0.0477024553;0.00064355837;1.04700679;-0.0399999195;-0.00468295453;10;-0.0666674859;0;1.044444;1.00000037;0.999999691
25.400999;1.0470075;-0.0666672306;-0.00780667501;-0.0636733924;-0.0074554832;1.04466459;1.04632534;-0.0477024392;0.000643577526;1.04700676;-0.0399999127;-0.0046839787;10;-0.066667487;0;1.044444;1.00000039;0.999999691
25.410999;1.04700743;-0.0666674251;-0.00780676555;-0.0636733723;-0.00745577612;1.04466478;1.04632546;-0.047702339;0.000643831711;1.04700655;-0.0399997766;-0.00468416108;10;-0.0666674286;0;1.044444;1.00000053;0.99999966
25.411999;1.04700742;-0.0666674419;-0.00780677609;-0.063673373;-0.00745582077;1.04466381;1.04632546;-0.0477023356;0.000643858907;1.04700654;-0.0399997595;-0.00468417595;10;-0.0666674176;0;1.044444;1.00000054;0.999999656
25.412999;1.04700741;-0.0666674581;-0.00780678602;-0.0636733747;-0.00745586589;1.04466385;1.04632545;-0.0477023338;0.000643885552;1.04700654;-0.0399997429;-0.00468419048;10;-0.0666674058;0;1.044444;1.00000054;0.999999652
25.413999;1.0470074;-0.0666674739;-0.00780679545;-0.0636733774;-0.00745591081;1.04466388;1.04632545;-0.0477023337;0.000642318525;1.04700654;-0.0399997275;-0.00468420448;10;-0.0666673934;0;1.044444;1.00000055;0.999999649
25.414999;1.04700639;-0.0666674892;-0.00780680473;-0.0636734424;-0.00745596204;1.04466391;1.04632544;-0.0477023356;0.00064234321;1.04700554;-0.0399997135;-0.0046842177;10;-0.0666673807;0;1.044444;1.00000056;0.999999649
25.415999;1.04700639;-0.0666675041;-0.00780681432;-0.0636734478;-0.00745600477;1.04466395;1.04632542;-0.0477023398;0.000642366296;1.04700554;-0.0399997012;-0.00468422991;10;-0.0666673681;0;1.044444;1.00000056;0.99999965
25.416999;1.04700638;-0.0666675185;-0.00780849115;-0.0636734541;-0.00745763751;1.04466398;1.04632541;-0.0477023467;0.000642387437;1.04700554;-0.0399996906;-0.00468524091;10;-0.0666673557;0;1.044444;1.00000056;0.999999655
25.419999;1.04700638;-0.0666675567;-0.00780852446;-0.0636734724;-0.00745774622;1.04466408;1.04632536;-0.0477023844;0.000642437418;1.04700556;-0.0399996665;-0.00468526552;10;-0.0666673219;0;1.044444;1.00000055;0.999999687
25.420999;1.04700638;-0.0666675673;-0.00780853537;-0.0636734763;-0.00745777715;1.04466411;1.04632434;-0.047702448;0.000642450058;1.04700556;-0.03999966;-0.00468527106;10;-0.0666673118;0;1.044444;1.00000055;0.999999703
25.425999;1.0470064;-0.066667598;-0.00780858133;-0.0636734661;-0.00745789164;1.04466426;1.04632422;-0.0477025735;0.000642479595;1.04700561;-0.0399996264;-0.00468529297;10;-0.0666672735;0;1.044444;1.0000005;0.999999797
25.426999;1.0470064;-0.0666675994;-0.00780858924;-0.0636734569;-0.00745790775;1.04466329;1.04632419;-0.047702604;0.00064247995;1.04700562;-0.0399996182;-0.00468529869;10;-0.0666672689;0;1.044444;1.00000049;0.999999814
25.428999;1.04700641;-0.0666675976;-0.00780860369;-0.063673432;-0.00745793509;1.04466334;1.04632414;-0.0477026683;0.000642476315;1.04700564;-0.0399995993;-0.0046853145;10;-0.0666672629;0;1.044444;1.00000046;0.999999845
25.429999;1.04700641;-0.0666675946;-0.00780860963;-0.0636734171;-0.00745794673;1.04466337;1.04632411;-0.0477027022;0.000640879861;1.04700565;-0.039999589;-0.00468532484;10;-0.0666672611;0;1.044444;1.00000044;0.999999857
25.430999;1.04700641;-0.0666675904;-0.00780861432;-0.0636734017;-0.00745795723;1.04466339;1.04632409;-0.0477027372;0.000640875224;1.04700565;-0.0399995785;-0.00468533647;10;-0.0666672598;0;1.044444;1.00000043;0.999999869
25.431999;1.04700641;-0.0666675853;-0.00781028429;-0.0636733865;-0.00745955852;1.04466341;1.04632406;-0.0477027733;0.000640869487;1.04700566;-0.0399995682;-0.00468634886;10;-0.0666672588;0;1.044444;1.00000041;0.999999879
25.440999;1.04700648;-0.0666675001;-0.00781025906;-0.0636733683;-0.00745959207;1.04466356;1.04632386;-0.047703107;0.000640784418;1.04700569;-0.0399994784;-0.0046864388;10;-0.0666672584;0;1.044444;1.00000017;0.999999955
25.441999;1.0470065;-0.0666674845;-0.00781024935;-0.0636733837;-0.00745959022;1.04466258;1.04632385;-0.0477031385;0.000640771923;1.04700569;-0.0399994702;-0.00468644708;10;-0.0666672563;0;1.044444;1.00000015;0.999999963
25.442999;1.04700651;-0.0666674677;-0.00781023775;-0.0636734025;-0.00745958731;1.04466259;1.04632383;-0.0477031681;0.000640758297;1.04700569;-0.0399994634;-0.00468645557;10;-0.0666672523;0;1.044444;1.00000013;0.999999972
25.443999;1.04700553;-0.0666674497;-0.00781022433;-0.0636734852;-0.00745959044;1.04466261;1.04632382;-0.0477031959;0.000640743255;1.04700469;-0.0399994584;-0.00468646424;10;-0.0666672464;0;1.044444;1.00000011;0.99999998
25.444999;1.04700555;-0.0666674307;-0.0078102094;-0.0636735095;-0.00745958537;1.04466263;1.04632281;-0.0477032676;0.000639134201;1.04700469;-0.0399994554;-0.00468647295;10;-0.0666672383;0;1.044444;1.00000009;0.999999988
25.445999;1.04700556;-0.0666674109;-0.00781019343;-0.0636735355;-0.00745957925;1.04466265;1.0463228;-0.0477032921;0.000639115412;1.04700469;-0.0399994545;-0.00468648154;10;-0.0666672281;0;1.044444;1.00000007;0.999999996
25.446999;1.04700558;-0.0666673902;-0.00781184362;-0.063673562;-0.00746116386;1.04466267;1.04632279;-0.0477033154;0.000639094417;1.0470047;-0.0399994557;-0.0046874899;10;-0.0666672158;0;1.044444;1.00000006;1
25.455999;1.04700561;-0.0666671632;-0.0078117534;-0.063673708;-0.00746106199;1.04466291;1.04632273;-0.0477034805;0.000638801362;1.04700478;-0.0399995425;-0.00468755145;10;-0.0666670556;0;1.044444;0.999999984;1.00000007
25.456999;1.0470056;-0.066667136;-0.00781175462;-0.0636737117;-0.00746104856;1.04466194;1.04632273;-0.0477034958;0.000638763063;1.04700479;-0.039999561;-0.00468755264;10;-0.0666670398;0;1.044444;0.99999998;1.00000008
25.457999;1.04700558;-0.0666671091;-0.00781175809;-0.0636737134;-0.00746103462;1.04466196;1.04632272;-0.0477035113;0.000638725499;1.04700481;-0.0399995818;-0.00468755139;10;-0.0666670256;0;1.044444;0.999999976;1.00000009
25.458999;1.04700557;-0.0666670825;-0.00781176353;-0.0636737129;-0.00746102014;1.04466199;1.04632272;-0.0477035268;0.000637096283;1.04700482;-0.0399996051;-0.00468754738;10;-0.0666670131;0;1.044444;0.999999974;1.00000009
25.460999;1.04700553;-0.0666670311;-0.00781177872;-0.0636737047;-0.00746098987;1.04466203;1.04632272;-0.0477035569;0.00063702869;1.04700485;-0.039999658;-0.00468752991;10;-0.0666669938;0;1.044444;0.999999971;1.0000001
25.461999;1.04700551;-0.0666670064;-0.00781345444;-0.0636736974;-0.00746256625;1.04466205;1.04632272;-0.0477035709;0.000636997978;1.04700486;-0.039999687;-0.00468851601;10;-0.0666669873;0;1.044444;0.999999971;1.0000001
25.467999;1.04700538;-0.0666668865;-0.00781351337;-0.063673628;-0.00746247645;1.04466214;1.04632274;-0.0477036401;0.000636862186;1.04700493;-0.0399998658;-0.00468836992;10;-0.0666669985;0;1.044444;0.999999992;1.00000011
25.468999;1.04700536;-0.0666668724;-0.00781352153;-0.0636736145;-0.00746246098;1.04466214;1.04632174;-0.047703696;0.00063684872;1.04700494;-0.039999892;-0.00468834051;10;-0.066667008;0;1.044444;0.999999998;1.00000011
25.469999;1.04700534;-0.06666686;-0.00781352858;-0.063673601;-0.00746244496;1.04466215;1.04632175;-0.0477037053;0.000636837485;1.04700495;-0.0399999161;-0.00468831161;10;-0.0666670192;0;1.044444;1.00000001;1.00000011
25.470999;1.04700532;-0.0666668493;-0.00781353427;-0.0636735876;-0.00746242825;1.04466116;1.04632175;-0.0477037136;0.000636829279;1.04700496;-0.0399999381;-0.00468828387;10;-0.0666670316;0;1.044444;1.00000001;1.00000011
25.471999;1.0470053;-0.0666668399;-0.00781353837;-0.0636735744;-0.00746241073;1.04466116;1.04632175;-0.0477037208;0.000636824184;1.04700497;-0.0399999583;-0.00468825775;10;-0.0666670448;0;1.044444;1.00000002;1.00000011
25.472999;1.04700428;-0.0666668317;-0.00781354069;-0.0636736222;-0.00746239949;1.04466116;1.04632176;-0.0477037272;0.000636822176;1.04700397;-0.0399999769;-0.00468823356;10;-0.0666670584;0;1.044444;1.00000004;1.0000001
25.473999;1.04700427;-0.0666668243;-0.00781354112;-0.0636736096;-0.0074623803;1.04466117;1.04632176;-0.0477037332;0.000635230219;1.04700398;-0.0399999939;-0.00468821149;10;-0.0666670718;0;1.044444;1.00000005;1.0000001
25.474999;1.04700425;-0.0666668174;-0.00781353965;-0.0636735978;-0.00746236032;1.04466117;1.04632176;-0.047703739;0.000635233761;1.04700398;-0.0400000093;-0.00468819165;10;-0.0666670846;0;1.044444;1.00000006;1.0000001
25.475999;1.04700424;-0.0666668107;-0.00781520302;-0.0636735871;-0.00746393145;1.04466117;1.04632176;-0.0477037446;0.000635239426;1.04700399;-0.0400000229;-0.00468917402;10;-0.0666670967;0;1.044444;1.00000008;1.00000009
25.483999;1.04700419;-0.0666667206;-0.00781514036;-0.0636735514;-0.00746374617;1.04466116;1.04632172;-0.0477037614;0.000635306401;1.04700396;-0.040000065;-0.00468909333;10;-0.0666671842;0;1.044444;1.00000023;1.00000006
25.484999;1.0470042;-0.0666667024;-0.00781513207;-0.0636735512;-0.00746372022;1.04466015;1.04632171;-0.0477037593;0.000635316699;1.04700395;-0.0400000631;-0.00468908729;10;-0.066667195;0;1.044444;1.00000025;1.00000006
25.487999;1.04700421;-0.0666666424;-0.0078151121;-0.0636735539;-0.00746363886;1.04466015;1.0463217;-0.0477037453;0.000635356921;1.04700392;-0.0400000502;-0.00468906899;10;-0.0666672194;0;1.044444;1.0000003;1.00000004
25.488999;1.04700422;-0.0666666222;-0.00781510705;-0.0636735551;-0.0074636112;1.04466014;1.0463217;-0.0477037375;0.000633780662;1.0470039;-0.0400000439;-0.00468906247;10;-0.0666672241;0;1.044444;1.00000031;1.00000004
25.489999;1.04700423;-0.0666666026;-0.00781510263;-0.0636735559;-0.00746358371;1.04466014;1.04632169;-0.0477037282;0.000633798563;1.04700389;-0.0400000369;-0.00468905582;10;-0.066667227;0;1.044444;1.00000032;1.00000003
25.490999;1.04700424;-0.0666665839;-0.00781676539;-0.0636735564;-0.00746514857;1.04466014;1.04632169;-0.0477037177;0.000633817519;1.04700388;-0.0400000295;-0.00469004921;10;-0.0666672284;0;1.044444;1.00000033;1.00000002
25.491999;1.04700425;-0.0666665664;-0.00781676188;-0.0636735565;-0.0074651225;1.04466014;1.04632169;-0.0477037061;0.000633837287;1.04700387;-0.0400000217;-0.00469004285;10;-0.0666672283;0;1.044444;1.00000034;1.00000001
25.492999;1.04700427;-0.0666665503;-0.00781675863;-0.0636735563;-0.00746509782;1.04466014;1.04632069;-0.0477037393;0.000633858206;1.04700386;-0.0400000137;-0.00469003687;10;-0.066667227;0;1.044444;1.00000035;0.999999998
25.497999;1.04700433;-0.0666664922;-0.00781673645;-0.063673554;-0.00746500433;1.04466012;1.04632073;-0.0477036734;0.000633963759;1.04700383;-0.0399999746;-0.00469001324;10;-0.0666672019;0;1.044444;1.00000039;0.999999937
25.498999;1.04700434;-0.0666664845;-0.00781672865;-0.0636735549;-0.00746499268;1.04465912;1.04632075;-0.0477036601;0.000633984702;1.04700382;-0.0399999693;-0.00469000917;10;-0.0666671939;0;1.044444;1.0000004;0.999999925
25.499999;1.04700335;-0.0666664775;-0.00781671937;-0.0636736176;-0.00746499102;1.04465911;1.04632077;-0.047703647;0.000634004916;1.04700281;-0.0399999653;-0.00469000503;10;-0.0666671852;0;1.044444;1.00000041;0.999999914
25.501999;1.04700337;-0.0666664655;-0.00781669678;-0.0636736259;-0.0074649824;1.04465909;1.04632081;-0.0477036231;0.000634042196;1.0470028;-0.0399999603;-0.00468999605;10;-0.0666671671;0;1.044444;1.00000043;0.999999895
25.502999;1.04700338;-0.0666664605;-0.00781668387;-0.0636736328;-0.00746498269;1.04465908;1.04632084;-0.047703613;0.000632465897;1.0470028;-0.0399999587;-0.00468999094;10;-0.066667158;0;1.044444;1.00000043;0.999999889
25.503999;1.04700339;-0.0666664566;-0.00781667023;-0.0636736413;-0.00746498616;1.04465906;1.04632087;-0.0477036045;0.000632480805;1.04700279;-0.0399999575;-0.00468998522;10;-0.0666671493;0;1.044444;1.00000044;0.999999884
25.504999;1.0470034;-0.0666664538;-0.00781832278;-0.0636736512;-0.00746658465;1.04465904;1.04632091;-0.0477035976;0.000632493856;1.04700279;-0.0399999564;-0.00469097878;10;-0.0666671411;0;1.044444;1.00000044;0.999999882
25.511999;1.04700348;-0.0666664941;-0.00781822185;-0.0636737128;-0.00746670209;1.0446589;1.04632119;-0.047703597;0.00063252933;1.04700284;-0.0399999482;-0.0046909183;10;-0.0666671098;0;1.044444;1.00000049;0.999999937
25.512999;1.04700348;-0.0666665105;-0.00781820681;-0.0636737167;-0.00746672522;1.04465789;1.04632124;-0.0477036025;0.000632527014;1.04700286;-0.0399999476;-0.0046909099;10;-0.0666671076;0;1.044444;1.00000049;0.999999952
25.514999;1.0470035;-0.0666665493;-0.00781817717;-0.0636737212;-0.00746677484;1.04465786;1.04632132;-0.0477036161;0.000632517974;1.0470029;-0.0399999488;-0.00469089352;10;-0.0666671022;0;1.044444;1.00000051;0.999999985
25.515999;1.0470035;-0.0666665706;-0.00781816301;-0.0636737217;-0.00746680146;1.04465784;1.04632035;-0.0477036697;0.000632512287;1.04700292;-0.0399999509;-0.00469088528;10;-0.0666670985;0;1.044444;1.00000052;1
25.516999;1.04700351;-0.0666665925;-0.00781814958;-0.063673721;-0.00746682915;1.04465783;1.04632039;-0.0477036782;0.000630912179;1.04700294;-0.0399999537;-0.00469087688;10;-0.0666670938;0;1.044444;1.00000054;1.00000002
25.518999;1.04700352;-0.0666666363;-0.00781812523;-0.0636737159;-0.00746688616;1.0446578;1.04632044;-0.0477036959;0.000630895339;1.04700298;-0.03999996;-0.00469085943;10;-0.0666670807;0;1.044444;1.00000056;1.00000006
25.519999;1.04700352;-0.0666666577;-0.00781978074;-0.0636737114;-0.00746850646;1.04465779;1.04632047;-0.0477037043;0.000630885813;1.047003;-0.0399999627;-0.00469185041;10;-0.066667072;0;1.044444;1.00000058;1.00000008
25.525999;1.04700354;-0.0666667805;-0.00781971668;-0.0636736599;-0.007468654;1.04465766;1.04632054;-0.0477037416;0.000630810923;1.04700308;-0.0399999709;-0.00469180032;10;-0.0666670014;0;1.044444;1.00000067;1.00000022
25.526999;1.04700355;-0.0666668007;-0.00781970633;-0.0636736482;-0.00746867383;1.04465664;1.04632054;-0.0477037452;0.000630796183;1.04700309;-0.0399999717;-0.00469179375;10;-0.0666669911;0;1.044444;1.00000069;1.00000024
25.527999;1.04700255;-0.0666668206;-0.00781969668;-0.0636736966;-0.00746870009;1.04465662;1.04632054;-0.0477037478;0.000630781321;1.0470021;-0.0399999725;-0.00469178744;10;-0.0666669826;0;1.044444;1.0000007;1.00000027
25.530999;1.04700257;-0.0666668753;-0.00781967623;-0.0636736554;-0.0074687564;1.04465655;1.04632052;-0.0477037493;0.000630738896;1.04700213;-0.0399999754;-0.00469177003;10;-0.0666669708;0;1.044444;1.00000073;1.00000034
25.531999;1.04700257;-0.0666668908;-0.00781967363;-0.0636736403;-0.00746877514;1.04465652;1.04632051;-0.0477037477;0.000629133838;1.04700214;-0.0399999767;-0.00469176516;10;-0.0666669711;0;1.044444;1.00000073;1.00000036
25.532999;1.04700258;-0.0666669044;-0.00781967363;-0.0636736247;-0.00746879405;1.0446565;1.0463205;-0.0477037451;0.000629123175;1.04700216;-0.0399999783;-0.00469176077;10;-0.0666669731;0;1.044444;1.00000074;1.00000038
25.533999;1.04700258;-0.0666669161;-0.00782134289;-0.0636736089;-0.00747040515;1.04465647;1.04632048;-0.0477037415;0.000629114088;1.04700217;-0.0399999804;-0.00469275669;10;-0.0666669763;0;1.044444;1.00000074;1.0000004
25.537999;1.0470026;-0.0666669449;-0.00782137058;-0.0636735523;-0.00747048684;1.04465637;1.04632042;-0.0477037195;0.000629090594;1.04700223;-0.039999993;-0.00469274074;10;-0.0666670012;0;1.044444;1.00000076;1.00000047
25.538999;1.0470026;-0.0666669477;-0.00782137951;-0.0636735405;-0.00747050829;1.04465634;1.0463194;-0.0477037576;0.000629087795;1.04700225;-0.0399999973;-0.00469273636;10;-0.0666670101;0;1.044444;1.00000077;1.00000048
25.539999;1.0470026;-0.0666669485;-0.00782138881;-0.0636735291;-0.00747052995;1.04465631;1.04631939;-0.0477037491;0.000629085116;1.04700227;-0.0400000019;-0.00469273165;10;-0.06666702;0;1.044444;1.00000077;1.00000048
25.540999;1.0470026;-0.0666669471;-0.00782139838;-0.0636735179;-0.00747055171;1.04465529;1.04631937;-0.0477037396;0.00062908301;1.04700229;-0.0400000068;-0.00469272652;10;-0.0666670307;0;1.044444;1.00000078;1.00000049
25.544999;1.0470026;-0.0666669193;-0.00782143899;-0.0636734717;-0.007470641;1.04465519;1.04631932;-0.0477036923;0.000629080753;1.04700239;-0.0400000304;-0.00469270207;10;-0.0666670794;0;1.044444;1.00000081;1.00000049
25.545999;1.04700261;-0.0666669072;-0.00782144989;-0.0636734607;-0.00747066491;1.04465517;1.04631931;-0.0477036779;0.000627489678;1.04700241;-0.0400000377;-0.00469269549;10;-0.0666670922;0;1.044444;1.00000082;1.00000049
25.546999;1.04700261;-0.0666668931;-0.00782146086;-0.0636734507;-0.00747068969;1.04465515;1.0463193;-0.0477036627;0.000627492969;1.04700243;-0.0400000458;-0.00469268884;10;-0.0666671048;0;1.044444;1.00000082;1.00000049
25.547999;1.04700261;-0.0666668771;-0.00782313834;-0.0636734419;-0.00747230712;1.04465514;1.04631929;-0.0477036469;0.000627498016;1.04700246;-0.0400000545;-0.00469368205;10;-0.0666671171;0;1.044444;1.00000083;1.00000048
25.553999;1.04700266;-0.0666667444;-0.00782318392;-0.0636734215;-0.0074724612;1.04465507;1.0463192;-0.0477035423;0.000627560606;1.0470026;-0.0400001142;-0.00469363881;10;-0.0666671715;0;1.044444;1.00000083;1.00000045
25.554999;1.04700167;-0.0666667184;-0.00782318688;-0.0636734832;-0.00747249067;1.04465406;1.04631919;-0.0477035223;0.000627572975;1.04700162;-0.0400001219;-0.00469363217;10;-0.0666671761;0;1.044444;1.00000083;1.00000045
25.558999;1.0470017;-0.0666666191;-0.00782318633;-0.0636734923;-0.00747256426;1.04465404;1.04631911;-0.0477034352;0.000627615348;1.04700171;-0.040000134;-0.00469361794;10;-0.0666671795;0;1.044444;1.0000008;1.00000043
25.559999;1.04700171;-0.0666665978;-0.00782318299;-0.0636734955;-0.00747257894;1.04465404;1.0463191;-0.0477034133;0.000626030087;1.04700173;-0.0400001318;-0.00469361932;10;-0.066667176;0;1.044444;1.00000079;1.00000042
25.560999;1.04700171;-0.0666665788;-0.00782317849;-0.0636734989;-0.00747259204;1.04465403;1.04631908;-0.0477033921;0.000626036021;1.04700175;-0.0400001271;-0.00469362289;10;-0.0666671706;0;1.044444;1.00000078;1.00000041
25.561999;1.04700172;-0.0666665623;-0.00782483969;-0.0636735025;-0.00747419527;1.04465403;1.04631806;-0.0477034178;0.000626040563;1.04700177;-0.0400001199;-0.0046946285;10;-0.0666671638;0;1.044444;1.00000078;1.00000041
25.567999;1.0470017;-0.0666665154;-0.00782479323;-0.0636735317;-0.0074742142;1.04465401;1.04631794;-0.0477033349;0.000626009258;1.04700187;-0.0400000342;-0.00469469619;10;-0.0666671003;0;1.044444;1.00000074;1.00000033
25.568999;1.0470017;-0.066666515;-0.00782478284;-0.0636735386;-0.00747420791;1.04465301;1.04631793;-0.0477033261;0.00062599461;1.04700188;-0.0400000173;-0.00469471212;10;-0.0666670864;0;1.044444;1.00000074;1.00000032
25.572999;1.0470017;-0.066666523;-0.00782472958;-0.0636735717;-0.00747416383;1.04465299;1.04631789;-0.0477032948;0.000625919784;1.0470019;-0.0399999546;-0.00469478483;10;-0.0666670257;0;1.044444;1.0000007;1.00000026
25.573999;1.0470017;-0.0666665265;-0.00782471286;-0.0636735798;-0.00747414973;1.04465299;1.04631788;-0.0477032878;0.000624306528;1.04700189;-0.0399999399;-0.00469480438;10;-0.0666670099;0;1.044444;1.00000069;1.00000025
25.574999;1.0470017;-0.0666665307;-0.00782469448;-0.0636735871;-0.00747413496;1.04465298;1.04631788;-0.0477032811;0.00062428633;1.04700189;-0.0399999253;-0.00469482382;10;-0.0666669942;0;1.044444;1.00000068;1.00000023
25.575999;1.0470017;-0.0666665361;-0.00782634088;-0.0636735935;-0.00747571191;1.04465297;1.04631787;-0.0477032749;0.000624266594;1.04700188;-0.0399999107;-0.00469584271;10;-0.0666669786;0;1.044444;1.00000067;1.00000022
25.580999;1.0470017;-0.066666589;-0.00782620567;-0.063673603;-0.00747565556;1.0446529;1.04631789;-0.0477032569;0.000624183424;1.04700178;-0.0399998397;-0.00469592002;10;-0.0666669057;0;1.044444;1.00000061;1.00000016
25.581999;1.0470007;-0.0666666048;-0.00782617163;-0.0636736608;-0.00747565823;1.04465188;1.0463179;-0.0477032577;0.000624172208;1.04700075;-0.0399998268;-0.00469593246;10;-0.0666668934;0;1.044444;1.00000059;1.00000015
25.582999;1.0470007;-0.066666622;-0.00782613548;-0.0636736561;-0.00747565635;1.04465186;1.04631791;-0.0477032603;0.000624163206;1.04700073;-0.0399998146;-0.00469594449;10;-0.0666668826;0;1.044444;1.00000058;1.00000014
25.583999;1.04700069;-0.0666666403;-0.00782609745;-0.0636736496;-0.00747565676;1.04465184;1.04631692;-0.0477033103;0.000624157002;1.0470007;-0.0399998031;-0.00469595624;10;-0.0666668739;0;1.044444;1.00000057;1.00000013
25.585999;1.04700068;-0.0666666782;-0.00782601677;-0.0636736298;-0.00747566319;1.04465181;1.04631695;-0.0477033244;0.000624150019;1.04700065;-0.0399997822;-0.00469597857;10;-0.0666668639;0;1.044444;1.00000054;1.00000012
25.586999;1.04700068;-0.0666666968;-0.00782597471;-0.0636736164;-0.0074756689;1.04465179;1.04631696;-0.0477033343;0.000622557012;1.04700062;-0.0399997727;-0.00469598861;10;-0.0666668634;0;1.044444;1.00000052;1.00000011
25.588999;1.04700066;-0.0666667307;-0.00782588933;-0.0636735842;-0.00747568461;1.04465176;1.046317;-0.0477033605;0.000622563487;1.04700056;-0.0399997551;-0.00469600525;10;-0.0666668724;0;1.044444;1.00000049;1.00000011
25.589999;1.04700066;-0.0666667451;-0.0078275138;-0.0636735666;-0.00747728604;1.04465174;1.04631701;-0.047703377;0.00062256965;1.04700054;-0.0399997469;-0.00469701174;10;-0.0666668821;0;1.044444;1.00000048;1.00000012
25.594999;1.0470006;-0.0666667847;-0.0078273306;-0.0636734763;-0.0074773488;1.04465168;1.04631709;-0.0477034833;0.000622613926;1.04700041;-0.0399997124;-0.00469702634;10;-0.0666669705;0;1.044444;1.00000047;1.0000002
25.595999;1.04700059;-0.066666786;-0.00782730275;-0.0636734589;-0.00747736458;1.04465067;1.0463171;-0.0477035076;0.000622624301;1.04700038;-0.0399997083;-0.00469702609;10;-0.0666669927;0;1.044444;1.00000047;1.00000023
25.599999;1.04700053;-0.0666667686;-0.00782723373;-0.0636733979;-0.00747743397;1.04465064;1.04631716;-0.0477036092;0.000622674488;1.04700032;-0.0399997036;-0.00469702045;10;-0.0666670887;0;1.044444;1.0000005;1.00000034
25.600999;1.04700051;-0.066666759;-0.00782722748;-0.0636733856;-0.00747745121;1.04465064;1.04631717;-0.0477036356;0.000621096178;1.04700031;-0.0399997048;-0.00469701884;10;-0.0666671127;0;1.044444;1.00000052;1.00000037
25.602999;1.04700047;-0.0666667351;-0.00782722708;-0.0636733657;-0.00747748379;1.04465064;1.04631719;-0.0477036891;0.00062112713;1.04700029;-0.0399997103;-0.00469701657;10;-0.0666671575;0;1.044444;1.00000054;1.00000043
25.603999;1.04700044;-0.0666667216;-0.0078288991;-0.0636733585;-0.00747909076;1.04465064;1.0463172;-0.0477037155;0.000621143537;1.04700029;-0.039999715;-0.004698016;10;-0.0666671781;0;1.044444;1.00000055;1.00000045
25.605999;1.04700038;-0.0666666934;-0.00782891958;-0.0636733503;-0.00747911794;1.04465065;1.04631721;-0.0477037662;0.000621178193;1.04700029;-0.0399997286;-0.00469801501;10;-0.0666672151;0;1.044444;1.00000058;1.0000005
25.606999;1.04700035;-0.0666666796;-0.00782893407;-0.0636733492;-0.00747912975;1.04465066;1.04631622;-0.0477038354;0.000621196968;1.04700029;-0.0399997379;-0.00469801401;10;-0.0666672316;0;1.044444;1.00000059;1.00000051
25.607999;1.04699932;-0.0666666666;-0.00782895087;-0.0636734105;-0.00747914744;1.04465067;1.04631622;-0.0477038575;0.000621215479;1.04699929;-0.0399997489;-0.00469801235;10;-0.0666672464;0;1.044444;1.0000006;1.00000052
25.608999;1.04699929;-0.0666666548;-0.00782896957;-0.0636734124;-0.0074791568;1.04464968;1.04631622;-0.047703878;0.000621233937;1.04699929;-0.0399997615;-0.00469800993;10;-0.0666672596;0;1.044444;1.00000062;1.00000053
25.613999;1.04699911;-0.0666666232;-0.00782907665;-0.0636734385;-0.00747919135;1.04464975;1.0463162;-0.0477039565;0.000621314553;1.04699929;-0.0399998432;-0.00469799259;10;-0.0666672989;0;1.044444;1.00000067;1.00000051
25.614999;1.04699907;-0.0666666216;-0.0078290996;-0.0636734463;-0.00747919694;1.04464976;1.04631619;-0.0477039683;0.000619735507;1.04699929;-0.0399998618;-0.00469799082;10;-0.0666673017;0;1.044444;1.00000068;1.00000049
25.615999;1.04699904;-0.066666621;-0.00782912312;-0.0636734551;-0.00747920248;1.04464976;1.04631618;-0.0477039797;0.000619748916;1.04699929;-0.0399998803;-0.00469799031;10;-0.0666673032;0;1.044444;1.00000068;1.00000047
25.616999;1.046999;-0.0666666212;-0.00783081376;-0.063673465;-0.00748080003;1.04464977;1.04631617;-0.0477039909;0.000619762072;1.04699928;-0.0399998984;-0.00469899101;10;-0.0666673034;0;1.044444;1.00000069;1.00000045
25.621999;1.04699883;-0.0666666253;-0.00783093398;-0.0636735323;-0.007480831;1.0446498;1.04631609;-0.0477040535;0.000619826469;1.04699925;-0.0399999758;-0.00469899971;10;-0.0666672885;0;1.044444;1.00000068;1.00000032
25.622999;1.0469988;-0.0666666237;-0.00783095778;-0.0636735487;-0.00748083746;1.0446488;1.04631607;-0.0477040673;0.000619838996;1.04699924;-0.0399999874;-0.00469899967;10;-0.0666672829;0;1.044444;1.00000067;1.0000003
25.627999;1.04699868;-0.0666665825;-0.00783107534;-0.0636736277;-0.00748087814;1.04464884;1.04631597;-0.0477041335;0.000619903706;1.04699917;-0.0400000172;-0.00469898009;10;-0.0666672479;0;1.044444;1.00000057;1.00000018
25.628999;1.04699866;-0.0666665682;-0.00783109905;-0.0636736407;-0.00748088927;1.04464885;1.04631495;-0.0477041892;0.000618324608;1.04699915;-0.0400000172;-0.00469897197;10;-0.0666672396;0;1.044444;1.00000055;1.00000016
25.629999;1.04699864;-0.0666665526;-0.00783112262;-0.0636736524;-0.00748090131;1.04464886;1.04631493;-0.047704197;0.000618337445;1.04699913;-0.0400000154;-0.00469896283;10;-0.0666672311;0;1.044444;1.00000052;1.00000015
25.630999;1.04699862;-0.0666665359;-0.0078328125;-0.063673663;-0.00748250593;1.04464887;1.04631492;-0.0477042018;0.000618349782;1.04699911;-0.040000012;-0.00469995297;10;-0.0666672229;0;1.044444;1.00000049;1.00000013
25.632999;1.04699859;-0.0666664994;-0.00783285688;-0.0636736819;-0.00748253325;1.04464889;1.04631489;-0.0477042003;0.000618373064;1.04699906;-0.0400000017;-0.00469993271;10;-0.0666672076;0;1.044444;1.00000044;1.00000009
25.633999;1.04699759;-0.0666664796;-0.00783287756;-0.0636737516;-0.00748255472;1.0446489;1.04631488;-0.047704193;0.000618384153;1.04699804;-0.0399999953;-0.00469992326;10;-0.0666672008;0;1.044444;1.00000041;1.00000008
25.634999;1.04699758;-0.066666459;-0.00783289706;-0.0636737605;-0.00748256934;1.04464891;1.04631488;-0.0477041811;0.000618394902;1.04699801;-0.0399999881;-0.00469991476;10;-0.0666671946;0;1.044444;1.00000038;1.00000006
25.635999;1.04699757;-0.0666664375;-0.0078329154;-0.0636737695;-0.00748258417;1.04464792;1.04631487;-0.0477041647;0.00061840533;1.04699799;-0.0399999801;-0.00469990751;10;-0.0666671888;0;1.044444;1.00000035;1.00000005
25.640999;1.04699756;-0.0666663322;-0.00783299147;-0.0636738087;-0.00748265927;1.04464797;1.04631486;-0.0477040262;0.000618452664;1.04699786;-0.0399999304;-0.00469989345;10;-0.0666671616;0;1.044444;1.00000022;0.999999982
25.641999;1.04699756;-0.0666663163;-0.0078330039;-0.0636738141;-0.00748267467;1.04464798;1.04631486;-0.0477039915;0.000616867571;1.04699783;-0.0399999199;-0.00469989461;10;-0.066667156;0;1.044444;1.00000019;0.999999972
25.643999;1.04699757;-0.0666662942;-0.00783302565;-0.0636738226;-0.00748270464;1.04464799;1.04631487;-0.0477039209;0.000616881567;1.04699779;-0.0399998993;-0.00469990031;10;-0.0666671429;0;1.044444;1.00000014;0.999999956
25.644999;1.04699757;-0.066666288;-0.00783470171;-0.0636738258;-0.00748430978;1.044648;1.04631488;-0.0477038861;0.000616888217;1.04699776;-0.0399998893;-0.00470090449;10;-0.0666671353;0;1.044444;1.00000012;0.999999949
25.647999;1.0469976;-0.066666289;-0.00783472563;-0.0636738333;-0.0074843348;1.04464801;1.0463149;-0.0477037882;0.000616908727;1.0469977;-0.039999861;-0.00470091916;10;-0.0666671095;0;1.044444;1.00000004;0.999999935
25.648999;1.04699761;-0.0666662954;-0.00783473228;-0.0636738356;-0.00748433698;1.04464701;1.0463149;-0.0477037584;0.000616915427;1.04699769;-0.0399998521;-0.00470092412;10;-0.0666671011;0;1.044444;1.00000002;0.999999933
25.649999;1.04699763;-0.0666663045;-0.00783473831;-0.0636738381;-0.00748433599;1.04464702;1.04631491;-0.0477037303;0.000616921542;1.04699767;-0.0399998435;-0.00470092892;10;-0.0666670935;0;1.044444;1;0.999999934
25.650999;1.04699765;-0.066666316;-0.0078347438;-0.0636738406;-0.00748433197;1.04464702;1.04631391;-0.0477037496;0.000616927185;1.04699765;-0.0399998354;-0.00470093337;10;-0.0666670869;0;1.044444;0.999999985;0.999999936
25.654999;1.04699773;-0.0666663755;-0.00783476092;-0.0636738479;-0.00748429266;1.04464701;1.04631392;-0.0477036638;0.000616931546;1.04699759;-0.0399998133;-0.00470094797;10;-0.066667078;0;1.044444;0.999999923;0.999999956
25.655999;1.04699775;-0.0666663907;-0.00783476375;-0.0636738485;-0.00748427856;1.04464701;1.04631391;-0.0477036462;0.00061533561;1.04699758;-0.0399998123;-0.00470095195;10;-0.0666670807;0;1.044444;0.99999991;0.999999962
25.656999;1.04699778;-0.066666405;-0.00783476611;-0.0636738482;-0.00748426277;1.04464701;1.04631391;-0.0477036296;0.000615331077;1.04699758;-0.0399998139;-0.00470095629;10;-0.066667085;0;1.044444;0.999999898;0.999999968
25.657999;1.0469978;-0.0666664183;-0.00783643482;-0.0636738468;-0.00748583698;1.04464701;1.04631391;-0.0477036136;0.000615325317;1.04699757;-0.0399998185;-0.00470196102;10;-0.0666670907;0;1.044444;0.999999887;0.999999973
25.658999;1.04699782;-0.0666664306;-0.00783643657;-0.0636738442;-0.00748581742;1.04464701;1.0463139;-0.047703598;0.000615318725;1.04699757;-0.0399998262;-0.00470196616;10;-0.0666670976;0;1.044444;0.999999878;0.999999977
