time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.659999;1.04699685;-0.0666664423;-0.00783643784;-0.0636739012;-0.00748580319;1.04464701;1.04631389;-0.0477035829;0.000615311739;1.04699657;-0.0399998371;-0.00470197168;10;-0.0666671052;0;1.044444;0.99999987;0.99999998
25.661999;1.0469969;-0.0666664651;-0.00783643743;-0.0636738896;-0.00748575594;1.04464702;1.04631388;-0.047703554;0.00061529778;1.04699658;-0.0399998679;-0.00470198304;10;-0.0666671216;0;1.044444;0.99999986;0.999999985
25.662999;1.04699692;-0.0666664767;-0.00783643521;-0.063673882;-0.00748573066;1.04464602;1.04631387;-0.0477035401;0.00061529116;1.04699658;-0.0399998873;-0.00470198831;10;-0.0666671301;0;1.044444;0.999999858;0.999999987
25.667999;1.04699705;-0.0666665437;-0.00783640215;-0.0636738332;-0.00748559577;1.04464603;1.04631383;-0.0477034764;0.000615262416;1.04699661;-0.0400000027;-0.00470200901;10;-0.0666671747;0;1.044444;0.999999865;1.00000001
25.668999;1.04699707;-0.0666665597;-0.00783639254;-0.0636738243;-0.0074855672;1.04464602;1.04631383;-0.0477034666;0.000613663258;1.04699661;-0.0400000266;-0.00470201204;10;-0.0666671845;0;1.044444;0.999999869;1.00000002
25.670999;1.04699713;-0.0666665932;-0.00783637441;-0.0636738119;-0.00748550932;1.04464602;1.04631382;-0.047703451;0.00061364879;1.04699663;-0.0400000736;-0.0047020166;10;-0.0666672057;0;1.044444;0.999999878;1.00000004
25.671999;1.04699715;-0.0666666099;-0.00783803362;-0.0636738095;-0.00748707256;1.04464601;1.04631383;-0.0477034455;0.000613640469;1.04699664;-0.0400000967;-0.0047030179;10;-0.0666672169;0;1.044444;0.999999882;1.00000006
25.672999;1.04699718;-0.0666666262;-0.0078380278;-0.0636738101;-0.00748704472;1.04464601;1.04631283;-0.0477034875;0.000613631776;1.04699665;-0.0400001196;-0.00470301841;10;-0.0666672284;0;1.044444;0.999999886;1.00000007
25.674999;1.04699723;-0.0666666569;-0.0078380217;-0.0636738205;-0.0074869931;1.044646;1.04631285;-0.0477034878;0.0006136091;1.04699668;-0.0400001655;-0.00470301663;10;-0.0666672518;0;1.044444;0.999999891;1.00000011
25.675999;1.04699725;-0.0666666708;-0.00783802125;-0.06367383;-0.00748696998;1.04464499;1.04631286;-0.0477034921;0.000613595234;1.0469967;-0.0400001885;-0.00470301419;10;-0.0666672632;0;1.044444;0.999999893;1.00000013
25.681999;1.04699734;-0.0666667308;-0.00783803597;-0.063673928;-0.00748688019;1.04464495;1.046313;-0.0477035626;0.000613467893;1.04699679;-0.0400003037;-0.00470297907;10;-0.0666673104;0;1.044444;0.999999895;1.00000026
25.682999;1.04699734;-0.0666667373;-0.00783803801;-0.0636739467;-0.00748687303;1.04464494;1.04631303;-0.0477035796;0.000611844476;1.0469968;-0.0400003154;-0.0047029698;10;-0.0666673138;0;1.044444;0.999999897;1.00000027
25.683999;1.04699735;-0.0666667429;-0.00783803944;-0.0636739648;-0.00748686723;1.04464494;1.04631306;-0.0477035977;0.000611811065;1.04699681;-0.0400003245;-0.00470295949;10;-0.066667316;0;1.044444;0.9999999;1.00000029
25.684999;1.04699736;-0.0666667475;-0.00783970675;-0.0636739823;-0.00748845422;1.04464493;1.04631309;-0.047703617;0.00061177491;1.04699682;-0.040000331;-0.004703948;10;-0.0666673174;0;1.044444;0.999999904;1.0000003
25.685999;1.04699636;-0.066666751;-0.00783970651;-0.0636740601;-0.00748845705;1.04464492;1.04631312;-0.0477036374;0.000611736278;1.04699583;-0.0400003349;-0.0047039353;10;-0.0666673178;0;1.044444;0.99999991;1.00000031
25.687999;1.04699637;-0.0666667545;-0.00783970326;-0.0636740927;-0.00748844835;1.04464491;1.04631318;-0.047703681;0.000611653471;1.04699585;-0.0400003358;-0.00470390652;10;-0.0666673156;0;1.044444;0.999999927;1.00000032
25.688999;1.04699637;-0.0666667542;-0.00783970017;-0.0636741087;-0.00748844311;1.04464391;1.04631321;-0.0477037036;0.000611610544;1.04699586;-0.0400003331;-0.00470389061;10;-0.0666673133;0;1.044444;0.999999938;1.00000033
25.692999;1.04699637;-0.066666741;-0.00783967791;-0.0636741693;-0.00748841014;1.04464391;1.04631332;-0.0477037916;0.000611441877;1.04699588;-0.0400003028;-0.00470382231;10;-0.0666673041;0;1.044444;1;1.00000031
25.693999;1.04699637;-0.0666667348;-0.00783967079;-0.0636741827;-0.00748839864;1.04464392;1.04631234;-0.0477038568;0.000611403174;1.04699588;-0.0400002906;-0.0047038057;10;-0.0666673032;0;1.044444;1.00000002;1.0000003
25.694999;1.04699637;-0.066666728;-0.00783966324;-0.0636741951;-0.00748838587;1.04464393;1.04631236;-0.0477038749;0.000611365635;1.04699588;-0.0400002768;-0.00470378988;10;-0.066667303;0;1.044444;1.00000004;1.00000029
25.695999;1.04699637;-0.0666667208;-0.00783965535;-0.0636742063;-0.00748837184;1.04464394;1.04631238;-0.0477038911;0.000609737197;1.04699588;-0.0400002614;-0.00470377513;10;-0.0666673033;0;1.044444;1.00000005;1.00000028
25.697999;1.04699636;-0.0666667063;-0.00783964016;-0.0636742249;-0.00748834028;1.04464396;1.04631241;-0.047703918;0.00060967316;1.04699588;-0.0400002266;-0.00470374899;10;-0.0666673045;0;1.044444;1.00000009;1.00000025
25.698999;1.04699636;-0.0666666995;-0.00784130054;-0.0636742321;-0.007489915;1.04464397;1.04631242;-0.0477039288;0.000609645231;1.04699588;-0.0400002071;-0.00470473741;10;-0.0666673051;0;1.044444;1.00000011;1.00000024
25.700999;1.04699635;-0.0666666875;-0.00784129265;-0.0636742416;-0.00748987881;1.04464399;1.04631244;-0.0477039456;0.000609598855;1.04699588;-0.0400001649;-0.00470471751;10;-0.0666673056;0;1.044444;1.00000015;1.00000021
25.701999;1.04699635;-0.0666666828;-0.00784129173;-0.0636742442;-0.00748985994;1.044643;1.04631245;-0.047703952;0.00060958078;1.04699588;-0.0400001426;-0.00470470938;10;-0.0666673055;0;1.044444;1.00000017;1.00000019
25.708999;1.04699631;-0.0666666779;-0.00784135339;-0.0636742553;-0.00748971353;1.04464305;1.04631248;-0.0477039741;0.00060955363;1.0469958;-0.0399999979;-0.00470468166;10;-0.0666672838;0;1.044444;1.00000025;1.00000005
25.709999;1.0469963;-0.0666666792;-0.00784137002;-0.0636742575;-0.00748969049;1.04464305;1.04631248;-0.047703976;0.000607970448;1.04699579;-0.0399999811;-0.00470468265;10;-0.066667274;0;1.044444;1.00000025;1.00000003
25.710999;1.0469963;-0.0666666805;-0.00784138745;-0.0636742603;-0.00748966746;1.04464305;1.04631248;-0.0477039776;0.000607982793;1.04699577;-0.0399999653;-0.00470468512;10;-0.0666672618;0;1.044444;1.00000025;1.00000001
25.711999;1.04699529;-0.0666666818;-0.00784307206;-0.0636743247;-0.00749124379;1.04464304;1.04631248;-0.047703979;0.000607997313;1.04699475;-0.0399999506;-0.00470568905;10;-0.0666672474;0;1.044444;1.00000025;0.999999986
25.713999;1.04699529;-0.0666666851;-0.00784310909;-0.0636743343;-0.00749120011;1.04464302;1.04631249;-0.0477039813;0.000608031102;1.0469947;-0.0399999255;-0.00470570114;10;-0.0666672122;0;1.044444;1.00000025;0.999999952
25.714999;1.04699528;-0.0666666873;-0.00784312812;-0.0636743407;-0.0074911791;1.04464201;1.04631249;-0.0477039822;0.000608049518;1.04699468;-0.0399999154;-0.00470570913;10;-0.0666671922;0;1.044444;1.00000025;0.999999938
25.715999;1.04699528;-0.0666666899;-0.00784314744;-0.0636743483;-0.00749115857;1.04464199;1.04631149;-0.0477040288;0.000608068973;1.04699466;-0.039999907;-0.00470571814;10;-0.0666671709;0;1.044444;1.00000024;0.999999925
25.721999;1.04699525;-0.0666667047;-0.0078432711;-0.0636744153;-0.00749104226;1.04464188;1.0463115;-0.0477040302;0.000608171457;1.04699454;-0.039999878;-0.00470577076;10;-0.0666670383;0;1.044444;1.00000025;0.99999988
25.722999;1.04699524;-0.0666667042;-0.00784329399;-0.0636744271;-0.00749102255;1.04464186;1.0463115;-0.0477040285;0.000606591933;1.04699453;-0.0399998745;-0.00470577479;10;-0.0666670178;0;1.044444;1.00000026;0.999999878
25.724999;1.04699525;-0.0666666986;-0.00784334139;-0.0636744498;-0.00749098093;1.04464181;1.0463115;-0.0477040217;0.000606614002;1.04699451;-0.0399998668;-0.00470577626;10;-0.0666669797;0;1.044444;1.00000028;0.999999875
25.725999;1.04699525;-0.0666666936;-0.00784503198;-0.0636744611;-0.00749255079;1.0446418;1.04631149;-0.0477040165;0.000606622203;1.04699451;-0.0399998623;-0.00470677439;10;-0.0666669625;0;1.044444;1.0000003;0.999999873
25.726999;1.04699526;-0.0666666871;-0.00784505567;-0.0636744727;-0.00749252828;1.04464178;1.04631149;-0.0477040105;0.000606628287;1.04699451;-0.0399998575;-0.00470677146;10;-0.0666669467;0;1.044444;1.00000031;0.999999872
25.727999;1.04699527;-0.0666666796;-0.00784507881;-0.0636744847;-0.00749250566;1.04464077;1.04631148;-0.0477040039;0.000606632223;1.04699451;-0.0399998525;-0.00470676791;10;-0.0666669322;0;1.044444;1.00000033;0.99999987
25.734999;1.04699532;-0.0666666324;-0.0078452084;-0.0636745886;-0.00749237981;1.04464075;1.04631144;-0.0477039675;0.000606603612;1.04699458;-0.0399998335;-0.00470674706;10;-0.0666668626;0;1.044444;1.00000051;0.999999859
25.735999;1.04699532;-0.0666666311;-0.00784522123;-0.0636746055;-0.00749236706;1.04464076;1.04631144;-0.0477039668;0.000605000815;1.04699461;-0.0399998337;-0.00470674631;10;-0.0666668573;0;1.044444;1.00000053;0.999999859
25.736999;1.04699532;-0.0666666319;-0.00784523247;-0.0636746223;-0.00749235469;1.04464077;1.04631143;-0.0477039679;0.000604990478;1.04699463;-0.0399998347;-0.00470674637;10;-0.0666668531;0;1.044444;1.00000056;0.99999986
25.737999;1.04699432;-0.0666666348;-0.00784524198;-0.0636747;-0.00749234947;1.04464078;1.04631043;-0.0477040165;0.000604980429;1.04699366;-0.039999836;-0.00470674729;10;-0.0666668498;0;1.044444;1.00000059;0.999999861
25.738999;1.04699431;-0.0666666399;-0.00784691628;-0.0636747168;-0.00749392858;1.0446408;1.04631042;-0.0477040214;0.000604969469;1.04699368;-0.0399998373;-0.00470774909;10;-0.0666668473;0;1.044444;1.00000061;0.999999862
25.740999;1.0469943;-0.0666666566;-0.00784692513;-0.0636747495;-0.00749390119;1.04464083;1.04631042;-0.0477040359;0.000604946001;1.04699374;-0.0399998381;-0.00470775475;10;-0.0666668465;0;1.044444;1.00000066;0.999999866
25.741999;1.04699428;-0.0666666683;-0.00784692581;-0.0636747654;-0.00749388647;1.04463985;1.04631042;-0.0477040448;0.000604933206;1.04699377;-0.0399998368;-0.00470775808;10;-0.0666668486;0;1.044444;1.00000068;0.999999868
25.748999;1.0469942;-0.0666667944;-0.00784685369;-0.0636748545;-0.00749378256;1.04464;1.04631039;-0.0477041113;0.000604828464;1.04699395;-0.0399997758;-0.00470778327;10;-0.0666669012;0;1.044444;1.00000081;0.999999871
25.749999;1.04699419;-0.0666668154;-0.00784683595;-0.063674861;-0.00749376958;1.04464003;1.04631038;-0.0477041215;0.000603221694;1.04699398;-0.0399997599;-0.00470778927;10;-0.0666669119;0;1.044444;1.00000082;0.999999868
25.750999;1.04699418;-0.0666668369;-0.00784681727;-0.0636748655;-0.00749375749;1.04464006;1.04631037;-0.0477041328;0.000603208406;1.046994;-0.0399997432;-0.00470779643;10;-0.0666669225;0;1.044444;1.00000083;0.999999863
25.751999;1.04699417;-0.0666668588;-0.00784846433;-0.0636748677;-0.00749533826;1.04464009;1.04631036;-0.0477041458;0.000603195782;1.04699402;-0.0399997264;-0.00470880468;10;-0.0666669322;0;1.044444;1.00000083;0.999999858
25.753999;1.04699415;-0.0666669034;-0.00784842231;-0.0636748655;-0.00749531952;1.04464014;1.04631034;-0.0477041785;0.000603173232;1.04699407;-0.0399996934;-0.00470882395;10;-0.0666669481;0;1.044444;1.00000084;0.999999845
25.754999;1.04699414;-0.0666669258;-0.0078483999;-0.0636748609;-0.00749531203;1.04463917;1.04631033;-0.0477041985;0.000603163673;1.04699409;-0.0399996774;-0.00470883486;10;-0.0666669539;0;1.044444;1.00000084;0.999999839
25.757999;1.04699411;-0.06666699;-0.00784832897;-0.0636748346;-0.00749529595;1.04463926;1.04631028;-0.0477042724;0.000603143757;1.04699416;-0.0399996295;-0.00470887407;10;-0.0666669619;0;1.044444;1.00000081;0.999999821
25.758999;1.0469941;-0.0666670091;-0.007848305;-0.0636748225;-0.00749529203;1.04463929;1.04630927;-0.0477043462;0.000603140812;1.04699418;-0.0399996128;-0.00470888983;10;-0.0666669616;0;1.044444;1.0000008;0.999999815
25.761999;1.04699408;-0.0666670556;-0.00784823732;-0.0636747795;-0.00749528366;1.04463938;1.04630922;-0.0477044353;0.000603138216;1.04699423;-0.0399995579;-0.00470894475;10;-0.0666669516;0;1.044444;1.00000075;0.999999795
25.762999;1.04699307;-0.0666670663;-0.00784821756;-0.0636748238;-0.00749528975;1.04463941;1.0463092;-0.0477044645;0.000601547044;1.04699324;-0.0399995378;-0.00470896461;10;-0.066666945;0;1.044444;1.00000073;0.999999789
25.764999;1.04699306;-0.0666670792;-0.00784818472;-0.0636747863;-0.00749529126;1.04463946;1.04630917;-0.0477045178;0.000601555667;1.04699326;-0.0399994968;-0.00470900412;10;-0.0666669282;0;1.044444;1.00000069;0.999999777
25.765999;1.04699306;-0.0666670815;-0.00784983889;-0.0636747648;-0.00749688577;1.04463948;1.04630915;-0.0477045412;0.000601563042;1.04699327;-0.0399994768;-0.00471002295;10;-0.0666669185;0;1.044444;1.00000067;0.999999772
25.766999;1.04699306;-0.066667081;-0.00784982917;-0.0636747412;-0.0074968895;1.0446395;1.04630914;-0.047704562;0.000601572562;1.04699328;-0.0399994578;-0.00471004067;10;-0.0666669082;0;1.044444;1.00000064;0.999999769
25.767999;1.04699307;-0.0666670778;-0.00784982223;-0.0636747152;-0.00749689417;1.04463851;1.04630912;-0.0477045803;0.000601584201;1.04699329;-0.0399994403;-0.00471005694;10;-0.0666668974;0;1.044444;1.00000062;0.999999767
25.774999;1.04699313;-0.0666669816;-0.00784981787;-0.0636744926;-0.00749695405;1.04463849;1.04630906;-0.0477046306;0.00060171993;1.04699331;-0.0399993722;-0.00471013329;10;-0.0666668071;0;1.044444;1.00000048;0.999999777
25.775999;1.04699314;-0.0666669592;-0.00784981918;-0.0636744614;-0.00749696692;1.04463847;1.04630905;-0.0477046273;0.000600153038;1.04699332;-0.0399993701;-0.00471014181;10;-0.0666667937;0;1.044444;1.00000046;0.999999779
25.777999;1.04699316;-0.066666912;-0.00784982243;-0.063674404;-0.00749699624;1.04463842;1.04630905;-0.0477046137;0.000600210477;1.04699332;-0.0399993705;-0.00471015765;10;-0.0666667682;0;1.044444;1.00000041;0.999999779
25.778999;1.04699318;-0.0666668885;-0.00785149093;-0.0636743782;-0.00749860441;1.0446384;1.04630904;-0.0477046036;0.000600242049;1.04699332;-0.0399993726;-0.00471116438;10;-0.0666667564;0;1.044444;1.00000039;0.999999777
25.779999;1.04699319;-0.066666866;-0.00785149281;-0.0636743543;-0.00749862166;1.04463838;1.04630904;-0.047704592;0.000600275495;1.04699332;-0.0399993758;-0.00471117008;10;-0.0666667453;0;1.044444;1.00000037;0.999999773
25.780999;1.0469932;-0.0666668448;-0.00785149468;-0.0636743325;-0.00749863978;1.04463735;1.04630804;-0.0477046248;0.000600311136;1.04699331;-0.0399993798;-0.00471117464;10;-0.066666735;0;1.044444;1.00000036;0.999999767
25.787999;1.04699327;-0.066666723;-0.00785151271;-0.0636742306;-0.00749878477;1.04463716;1.04630802;-0.0477045307;0.000600559316;1.04699326;-0.0399994147;-0.00471116326;10;-0.0666666898;0;1.044444;1.00000028;0.999999657
25.788999;1.04699228;-0.0666667069;-0.0078515163;-0.0636742829;-0.00749881416;1.04463713;1.04630802;-0.047704518;0.000600590723;1.04699225;-0.0399994182;-0.00471115504;10;-0.066666687;0;1.044444;1.00000027;0.999999635
25.789999;1.04699228;-0.066666691;-0.00785152013;-0.0636742752;-0.00749883659;1.0446371;1.04630802;-0.0477045053;0.000599027484;1.04699223;-0.0399994209;-0.00471114505;10;-0.0666666852;0;1.044444;1.00000026;0.999999613
25.791999;1.04699228;-0.0666666611;-0.00785152805;-0.0636742604;-0.00749888131;1.04463705;1.04630801;-0.0477044784;0.000599080814;1.04699221;-0.0399994233;-0.00471111983;10;-0.0666666852;0;1.044444;1.00000025;0.99999957
25.792999;1.04699228;-0.0666666477;-0.00785319868;-0.0636742527;-0.00750049458;1.04463702;1.04630801;-0.0477044634;0.000599104082;1.04699219;-0.0399994233;-0.00471210505;10;-0.0666666873;0;1.044444;1.00000025;0.999999551
25.793999;1.04699228;-0.0666666357;-0.00785320271;-0.0636742446;-0.00750051459;1.04463599;1.04630801;-0.0477044469;0.000599124649;1.04699218;-0.0399994226;-0.00471208947;10;-0.066666691;0;1.044444;1.00000024;0.999999532
25.801999;1.04699222;-0.0666665902;-0.00785323026;-0.0636741779;-0.00750058477;1.04463581;1.04630797;-0.0477042497;0.000599167387;1.04699205;-0.0399994023;-0.00471196009;10;-0.0666667459;0;1.044444;1.00000018;0.99999943
25.802999;1.04699221;-0.0666665897;-0.00785323226;-0.0636741694;-0.00750057825;1.04463579;1.04630696;-0.047704265;0.000597568305;1.04699204;-0.0399993978;-0.0047119414;10;-0.0666667505;0;1.044444;1.00000017;0.999999418
25.804999;1.04699218;-0.0666665912;-0.0078532354;-0.0636741504;-0.00750055533;1.04463577;1.04630695;-0.0477042051;0.00059755251;1.04699201;-0.0399993877;-0.00471190296;10;-0.0666667561;0;1.044444;1.00000017;0.999999392
25.805999;1.04699216;-0.0666665931;-0.00785490336;-0.0636741394;-0.00750213194;1.04463575;1.04630695;-0.0477041767;0.00059754439;1.046992;-0.0399993823;-0.00471288372;10;-0.0666667579;0;1.044444;1.00000017;0.999999377
25.806999;1.04699215;-0.0666665957;-0.00785490448;-0.0636741273;-0.00750211506;1.04463474;1.04630694;-0.0477041502;0.00059753665;1.04699199;-0.0399993771;-0.0047128648;10;-0.0666667593;0;1.044444;1.00000017;0.999999361
25.812999;1.04699205;-0.0666666085;-0.00785490834;-0.0636740402;-0.00750201774;1.04463471;1.0463069;-0.0477040477;0.000597503033;1.04699195;-0.039999357;-0.00471276275;10;-0.0666667802;0;1.044444;1.00000019;0.999999246
25.813999;1.04699103;-0.0666666082;-0.00785490784;-0.0636740844;-0.0075020138;1.04463471;1.0463069;-0.0477040396;0.000597497959;1.04699095;-0.0399993553;-0.00471274904;10;-0.0666667879;0;1.044444;1.00000019;0.999999226
25.814999;1.04699102;-0.0666666066;-0.00785490662;-0.0636740674;-0.00750200494;1.04463471;1.04630689;-0.0477040333;0.000597492109;1.04699095;-0.0399993542;-0.00471273721;10;-0.0666667974;0;1.044444;1.00000019;0.999999206
25.815999;1.046991;-0.0666666036;-0.0078549047;-0.06367405;-0.00750199862;1.04463472;1.04630689;-0.0477040286;0.000595892162;1.04699096;-0.0399993538;-0.00471272772;10;-0.0666668086;0;1.044444;1.00000019;0.999999186
25.817999;1.04699098;-0.0666665935;-0.0078548991;-0.0636740148;-0.00750199363;1.04463473;1.04630689;-0.047704023;0.000595873502;1.04699097;-0.0399993572;-0.00471271699;10;-0.0666668354;0;1.044444;1.00000019;0.99999915
25.818999;1.04699097;-0.0666665872;-0.00785656214;-0.0636739972;-0.00750358609;1.04463474;1.04630689;-0.0477040215;0.000595861857;1.04699098;-0.0399993619;-0.00471371569;10;-0.0666668508;0;1.044444;1.00000019;0.999999135
25.819999;1.04699097;-0.0666665808;-0.00785655798;-0.0636739801;-0.00750358809;1.04463375;1.04630689;-0.0477040208;0.000595848874;1.04699099;-0.0399993692;-0.00471371655;10;-0.0666668675;0;1.044444;1.00000019;0.999999123
25.822999;1.04699097;-0.0666665668;-0.00785654298;-0.0636739363;-0.00750359934;1.04463378;1.0463069;-0.0477040234;0.000595804014;1.04699104;-0.0399994104;-0.00471372611;10;-0.0666669264;0;1.044444;1.00000018;0.999999107
25.823999;1.04699097;-0.0666665652;-0.0078565376;-0.0636739255;-0.00750360425;1.04463378;1.0463059;-0.0477040716;0.000595787943;1.04699106;-0.039999431;-0.00471372994;10;-0.0666669485;0;1.044444;1.00000018;0.999999109
25.828999;1.04699102;-0.066666579;-0.00785651855;-0.0636738999;-0.0075036365;1.04463379;1.04630593;-0.0477040978;0.000595692147;1.04699118;-0.0399995708;-0.00471373986;10;-0.066667056;0;1.044444;1.00000016;0.999999174
25.829999;1.04699103;-0.0666665836;-0.00785651607;-0.0636738984;-0.00750364435;1.04463378;1.04630593;-0.0477041058;0.000594078935;1.0469912;-0.0399996027;-0.00471373855;10;-0.0666670739;0;1.044444;1.00000016;0.999999197
25.831999;1.04699105;-0.06666659;-0.00785651087;-0.0636738976;-0.00750366103;1.04463378;1.04630594;-0.047704124;0.000594040069;1.04699125;-0.0399996673;-0.00471373201;10;-0.0666671052;0;1.044444;1.00000015;0.999999253
25.832999;1.04699106;-0.0666665908;-0.00785817465;-0.0636738987;-0.00750526157;1.04463277;1.04630595;-0.0477041338;0.000594022472;1.04699127;-0.0399996993;-0.00471472711;10;-0.066667119;0;1.044444;1.00000015;0.999999284
25.838999;1.0469911;-0.0666665607;-0.00785815237;-0.0636739304;-0.00750531939;1.04463276;1.04630595;-0.0477041851;0.000593964302;1.04699137;-0.0399998668;-0.0047146853;10;-0.0666671877;0;1.044444;1.00000014;0.999999486
25.839999;1.0469901;-0.0666665534;-0.0078581462;-0.0636739992;-0.00750533745;1.04463276;1.04630594;-0.0477041906;0.000593963524;1.04699038;-0.0399998891;-0.00471467576;10;-0.0666671964;0;1.044444;1.00000014;0.999999519
25.841999;1.0469901;-0.0666665399;-0.00785812922;-0.0636740172;-0.00750535909;1.04463275;1.04630593;-0.047704197;0.000593969159;1.04699039;-0.0399999286;-0.00471465375;10;-0.0666672098;0;1.044444;1.00000015;0.999999585
25.842999;1.0469901;-0.0666665341;-0.00785811862;-0.0636740275;-0.00750536935;1.04463275;1.04630592;-0.0477041977;0.000592382225;1.0469904;-0.0399999455;-0.00471464136;10;-0.0666672144;0;1.044444;1.00000016;0.999999617
25.844999;1.04699008;-0.0666665253;-0.00785809524;-0.0636740514;-0.00750538873;1.04463275;1.0463059;-0.0477041951;0.000592399285;1.04699041;-0.0399999734;-0.00471461487;10;-0.0666672191;0;1.044444;1.00000018;0.99999968
25.845999;1.04699007;-0.0666665226;-0.00785975001;-0.0636740651;-0.00750699032;1.04463175;1.04630488;-0.047704238;0.000592410759;1.04699041;-0.0399999845;-0.00471560123;10;-0.0666672194;0;1.044444;1.00000019;0.999999711
25.854999;1.04698983;-0.0666665414;-0.00785966046;-0.0636742735;-0.0075071451;1.04463174;1.04630476;-0.0477042023;0.000592576882;1.04699051;-0.0400000028;-0.0047154939;10;-0.0666671866;0;1.044444;1.00000038;0.999999972
25.855999;1.0469898;-0.066666542;-0.00785965289;-0.063674306;-0.00750717134;1.04463174;1.04630475;-0.0477042015;0.000591008805;1.04699053;-0.0399999978;-0.00471548514;10;-0.0666671811;0;1.044444;1.0000004;0.999999995
25.857999;1.04698973;-0.0666665398;-0.00785964094;-0.0636743735;-0.00750722836;1.04463174;1.04630472;-0.0477042067;0.000591060269;1.04699056;-0.0399999887;-0.00471546997;10;-0.0666671694;0;1.044444;1.00000043;1.00000003
25.858999;1.0469897;-0.0666665366;-0.00786130372;-0.063674408;-0.00750885048;1.04463074;1.04630471;-0.0477042131;0.000591085695;1.04699057;-0.0399999856;-0.00471646315;10;-0.0666671632;0;1.044444;1.00000045;1.00000005
25.864999;1.04698957;-0.0666664841;-0.00786131914;-0.0636746022;-0.00750901644;1.04463073;1.04630464;-0.0477043045;0.000591204094;1.04699063;-0.039999997;-0.00471643277;10;-0.0666671372;0;1.044444;1.00000051;1.00000011
25.865999;1.04698856;-0.0666664721;-0.00786132728;-0.0636746905;-0.00750904239;1.04463073;1.04630464;-0.0477043269;0.000591216384;1.04698963;-0.0400000032;-0.00471643183;10;-0.0666671352;0;1.044444;1.00000052;1.00000012
25.866999;1.04698855;-0.0666664603;-0.00786133599;-0.0636747164;-0.0075090577;1.04463074;1.04630363;-0.0477043965;0.000591227303;1.04698964;-0.0400000105;-0.00471643248;10;-0.0666671339;0;1.044444;1.00000052;1.00000013
25.868999;1.04698855;-0.0666664385;-0.00786135346;-0.0636747635;-0.00750907888;1.04463074;1.04630364;-0.0477044478;0.000591242556;1.04698964;-0.0400000275;-0.00471643748;10;-0.0666671341;0;1.044444;1.00000053;1.00000014
25.869999;1.04698855;-0.0666664291;-0.00786136189;-0.0636747848;-0.00750908568;1.04463075;1.04630365;-0.0477044746;0.000589654711;1.04698964;-0.0400000366;-0.00471644099;10;-0.0666671357;0;1.044444;1.00000053;1.00000014
25.870999;1.04698855;-0.0666664209;-0.0078613701;-0.0636748047;-0.00750909062;1.04463075;1.04630366;-0.0477045018;0.000589658234;1.04698964;-0.0400000453;-0.00471644467;10;-0.066667138;0;1.044444;1.00000053;1.00000015
25.871999;1.04698856;-0.0666664135;-0.00786137804;-0.0636748234;-0.00750909408;1.04462976;1.04630368;-0.0477045294;0.000589660414;1.04698964;-0.0400000533;-0.00471644827;10;-0.066667141;0;1.044444;1.00000054;1.00000015
25.872999;1.04698857;-0.0666664067;-0.00786305228;-0.0636748411;-0.00751068811;1.04462977;1.0463037;-0.0477045572;0.000589661487;1.04698964;-0.0400000603;-0.00471745169;10;-0.0666671441;0;1.044444;1.00000054;1.00000015
25.881999;1.04698875;-0.0666663423;-0.00786313902;-0.0636749493;-0.00751068059;1.04462984;1.04630397;-0.0477047869;0.000589649872;1.0469896;-0.0400000722;-0.00471749963;10;-0.0666671704;0;1.044444;1.00000051;1.00000015
25.882999;1.04698878;-0.0666663364;-0.00786315508;-0.0636749557;-0.00751068032;1.04462985;1.046304;-0.0477048103;0.000588053355;1.04698959;-0.0400000683;-0.00471750917;10;-0.0666671759;0;1.044444;1.00000049;1.00000015
25.884999;1.04698884;-0.0666663277;-0.00786319066;-0.0636749669;-0.0075106801;1.04462987;1.04630406;-0.047704859;0.000588043228;1.04698958;-0.0400000597;-0.00471753143;10;-0.0666671885;0;1.044444;1.00000045;1.00000015
25.885999;1.04698887;-0.0666663254;-0.00786487618;-0.063674972;-0.00751227187;1.04462888;1.04630409;-0.0477048847;0.000588036453;1.04698957;-0.0400000557;-0.00471854419;10;-0.0666671952;0;1.044444;1.00000043;1.00000015
25.887999;1.04698894;-0.0666663249;-0.00786491384;-0.063674982;-0.00751227172;1.04462889;1.04630414;-0.0477049379;0.000588019693;1.04698956;-0.0400000509;-0.00471857332;10;-0.0666672076;0;1.044444;1.00000037;1.00000016
25.888999;1.04698897;-0.0666663262;-0.00786493166;-0.063674987;-0.00751227141;1.0446289;1.04630317;-0.0477050105;0.000588010751;1.04698955;-0.0400000511;-0.00471859011;10;-0.0666672132;0;1.044444;1.00000033;1.00000016
25.889999;1.04698901;-0.066666328;-0.00786494817;-0.0636749919;-0.00751227058;1.04462891;1.04630319;-0.0477050372;0.000588000871;1.04698954;-0.0400000535;-0.00471860872;10;-0.0666672182;0;1.044444;1.0000003;1.00000016
25.890999;1.04698804;-0.0666663298;-0.00786496294;-0.0636750574;-0.00751227607;1.04462892;1.04630321;-0.0477050631;0.000587990812;1.04698853;-0.0400000583;-0.0047186293;10;-0.0666672223;0;1.044444;1.00000027;1.00000017
25.895999;1.04698816;-0.0666663332;-0.00786500833;-0.0636750768;-0.00751224649;1.04462898;1.04630328;-0.0477051786;0.000587947092;1.04698848;-0.0400001151;-0.00471876333;10;-0.0666672231;0;1.044444;1.00000009;1.00000019
25.896999;1.04698818;-0.066666333;-0.00786501259;-0.0636750791;-0.00751223616;1.044629;1.04630329;-0.0477051987;0.000586349489;1.04698847;-0.0400001314;-0.00471879625;10;-0.0666672187;0;1.044444;1.00000006;1.0000002
25.897999;1.0469882;-0.0666663322;-0.00786501558;-0.0636750808;-0.0075122249;1.04462901;1.0463033;-0.0477052171;0.000586346628;1.04698846;-0.0400001487;-0.00471883038;10;-0.0666672126;0;1.044444;1.00000003;1.00000021
25.898999;1.04698821;-0.0666663307;-0.00786501751;-0.0636750819;-0.0075122132;1.04462802;1.04630331;-0.0477052337;0.000586345322;1.04698845;-0.0400001667;-0.00471886508;10;-0.0666672049;0;1.044444;0.999999993;1.00000022
25.899999;1.04698822;-0.0666663283;-0.00786668532;-0.0636750827;-0.0075137934;1.04462803;1.04630331;-0.047705248;0.000586345141;1.04698843;-0.040000185;-0.00471989961;10;-0.0666671956;0;1.044444;0.999999961;1.00000023
25.908999;1.04698824;-0.0666662622;-0.00786669556;-0.0636750915;-0.00751372189;1.04462812;1.04630334;-0.0477053095;0.000586331783;1.04698835;-0.0400003453;-0.00472012901;10;-0.0666670638;0;1.044444;0.999999732;1.00000025
25.909999;1.04698822;-0.0666662514;-0.00786669814;-0.0636750969;-0.00751371926;1.04462814;1.04630334;-0.0477053133;0.000584733154;1.04698834;-0.0400003621;-0.00472014098;10;-0.0666670426;0;1.044444;0.999999713;1.00000025
25.910999;1.04698821;-0.0666662408;-0.0078667012;-0.063675104;-0.00751371808;1.04462815;1.04630235;-0.0477053625;0.000584727016;1.04698834;-0.0400003785;-0.00472015007;10;-0.0666670197;0;1.044444;0.999999695;1.00000025
25.911999;1.0469882;-0.0666662306;-0.00786670489;-0.0636751129;-0.00751371853;1.04462717;1.04630236;-0.0477053658;0.000584719421;1.04698833;-0.0400003943;-0.0047201565;10;-0.066666995;0;1.044444;0.999999678;1.00000025
25.912999;1.04698818;-0.0666662209;-0.00786837602;-0.0636751234;-0.00751531264;1.04462718;1.04630237;-0.0477053686;0.000584711207;1.04698832;-0.0400004094;-0.00472116054;10;-0.0666669686;0;1.044444;0.999999663;1.00000025
25.915999;1.04698812;-0.0666661956;-0.00786839474;-0.0636751631;-0.007515329;1.04462722;1.04630241;-0.0477053712;0.000584687264;1.04698829;-0.0400004497;-0.00472116297;10;-0.0666668825;0;1.044444;0.999999628;1.00000025
25.916999;1.0469871;-0.0666661891;-0.00786840274;-0.0636752391;-0.0075153434;1.04462723;1.04630243;-0.0477053695;0.000584680752;1.04698728;-0.040000461;-0.00472116252;10;-0.0666668531;0;1.044444;0.999999621;1.00000025
25.921999;1.04698696;-0.0666661903;-0.00786845321;-0.0636753187;-0.00751537282;1.04462729;1.04630255;-0.0477053454;0.000584658703;1.04698725;-0.0400004969;-0.00472117656;10;-0.066666723;0;1.044444;0.999999616;1.00000024
25.922999;1.04698693;-0.0666661984;-0.00786846378;-0.0636753342;-0.00751537651;1.0446273;1.04630257;-0.0477053393;0.000583062404;1.04698724;-0.0400004998;-0.00472118493;10;-0.066666703;0;1.044444;0.999999623;1.00000024
25.923999;1.0469869;-0.066666209;-0.00786847398;-0.0636753491;-0.00751537949;1.04462731;1.0463026;-0.0477053337;0.000583059394;1.04698724;-0.0400005011;-0.00472119513;10;-0.0666666857;0;1.044444;0.999999631;1.00000024
25.924999;1.04698686;-0.0666662217;-0.00786848363;-0.0636753633;-0.00751538165;1.04462632;1.04630263;-0.0477053292;0.000583056834;1.04698723;-0.0400005007;-0.00472120689;10;-0.0666666713;0;1.044444;0.999999641;1.00000023
25.925999;1.04698683;-0.0666662364;-0.00786849256;-0.0636753768;-0.00751538292;1.04462634;1.04630265;-0.0477053259;0.000583054677;1.04698722;-0.0400004984;-0.00472121975;10;-0.06666666;0;1.044444;0.999999653;1.00000023
25.926999;1.0469868;-0.0666662528;-0.00787016735;-0.0636753897;-0.00751697508;1.04462635;1.04630268;-0.047705324;0.000583052875;1.04698722;-0.040000494;-0.00472223312;10;-0.0666666518;0;1.044444;0.999999665;1.00000023
25.931999;1.04698663;-0.0666663584;-0.00787019816;-0.0636754392;-0.00751696181;1.04462642;1.04630277;-0.0477069186;0.000583048431;1.04698718;-0.0400004441;-0.00472228576;10;-0.0666666442;0;1.044444;0.99999973;1.00000021
25.932999;1.04698659;-0.066666384;-0.00787020192;-0.063675445;-0.0075169565;1.04462643;1.04630179;-0.0477069648;0.000583047716;1.04698717;-0.0400004292;-0.00472229096;10;-0.0666666478;0;1.044444;0.999999742;1.0000002
25.935999;1.04698651;-0.0666664688;-0.0078702079;-0.0636754508;-0.0075169341;1.04462647;1.04630181;-0.0477069658;0.000583040558;1.04698714;-0.0400003761;-0.00472229616;10;-0.0666666717;0;1.044444;0.999999777;1.00000018
25.936999;1.04698648;-0.0666664994;-0.00787020866;-0.0636754486;-0.00751692369;1.04462648;1.04630181;-0.0477069655;0.000581444473;1.04698713;-0.0400003557;-0.00472229466;10;-0.0666666847;0;1.044444;0.999999787;1.00000017
25.937999;1.04698646;-0.0666665308;-0.00787020901;-0.0636754446;-0.00751691148;1.04462549;1.0463018;-0.0477069647;0.000581441081;1.04698713;-0.040000334;-0.00472229152;10;-0.0666667002;0;1.044444;0.999999797;1.00000015
25.938999;1.04698645;-0.0666665625;-0.00787020896;-0.0636754389;-0.00751689766;1.0446255;1.04630179;-0.0477069631;0.000581437557;1.04698712;-0.0400003111;-0.00472228687;10;-0.0666667181;0;1.044444;0.999999806;1.00000014
25.939999;1.04698643;-0.0666665941;-0.00787187514;-0.0636754316;-0.00751847452;1.04462551;1.04630178;-0.0477069606;0.00058143405;1.04698711;-0.0400002873;-0.00472328087;10;-0.0666667382;0;1.044444;0.999999814;1.00000013
25.941999;1.04698642;-0.066666655;-0.00787187281;-0.0636754125;-0.00751844269;1.04462552;1.04630174;-0.0477069514;0.000581427826;1.04698711;-0.0400002373;-0.00472326512;10;-0.0666667842;0;1.044444;0.999999825;1.0000001
25.942999;1.04698541;-0.0666666837;-0.00787187078;-0.0636754614;-0.00751843388;1.04462553;1.04630172;-0.0477069441;0.000581425404;1.04698611;-0.0400002114;-0.00472325535;10;-0.0666668099;0;1.044444;0.999999829;1.00000009
25.948999;1.04698547;-0.0666668336;-0.00787183056;-0.0636753573;-0.00751835708;1.04462554;1.04630156;-0.047706871;0.000581409833;1.04698611;-0.0400000424;-0.00472316443;10;-0.0666669777;0;1.044444;0.999999821;1.00000002
25.949999;1.04698548;-0.0666668562;-0.00787181791;-0.0636753346;-0.00751834829;1.04462553;1.04630153;-0.0477068554;0.000579811641;1.04698611;-0.0400000133;-0.00472314439;10;-0.0666670049;0;1.044444;0.999999814;1.00000001
25.950999;1.0469855;-0.0666668781;-0.00787180373;-0.0636753107;-0.00751834033;1.04462552;1.0463015;-0.0477068389;0.000579804979;1.04698611;-0.039999985;-0.00472312354;10;-0.0666670314;0;1.044444;0.999999803;0.999999999
25.951999;1.04698552;-0.0666668992;-0.00787178829;-0.0636752857;-0.00751833315;1.04462451;1.04630147;-0.0477068214;0.000579796638;1.04698611;-0.0399999578;-0.00472310214;10;-0.0666670571;0;1.044444;0.99999979;0.999999989
25.952999;1.04698553;-0.0666669192;-0.00787177199;-0.0636752601;-0.00751832682;1.0446245;1.04630144;-0.0477068029;0.000579786267;1.04698612;-0.0399999319;-0.00472308052;10;-0.0666670816;0;1.044444;0.999999774;0.99999998
25.953999;1.04698555;-0.0666669376;-0.0078734219;-0.0636752343;-0.00751991342;1.04462448;1.04630141;-0.0477067837;0.000579773571;1.04698612;-0.0399999078;-0.004724059;10;-0.0666671048;0;1.044444;0.999999758;0.999999972
25.954999;1.04698557;-0.0666669542;-0.00787340502;-0.0636752086;-0.0075199094;1.04462446;1.04630037;-0.0477068095;0.000579758982;1.04698613;-0.0399998859;-0.00472403786;10;-0.0666671262;0;1.044444;0.99999974;0.999999964
25.962999;1.04698562;-0.0666669802;-0.00787326961;-0.0636750385;-0.00751991403;1.04462425;1.04630011;-0.0477066666;0.000579571635;1.04698619;-0.0399997976;-0.0047238798;10;-0.066667215;0;1.044444;0.999999629;0.999999924
25.963999;1.04698561;-0.0666669708;-0.00787325047;-0.0636750193;-0.00751991637;1.04462421;1.04630008;-0.0477066524;0.000577951813;1.04698619;-0.0399997951;-0.00472386117;10;-0.0666672183;0;1.044444;0.999999623;0.999999921
25.964999;1.04698561;-0.0666669598;-0.00787323012;-0.0636749996;-0.00751991857;1.04462318;1.04630005;-0.0477066386;0.000577925898;1.0469862;-0.0399997939;-0.0047238433;10;-0.066667221;0;1.044444;0.999999618;0.999999919
25.965999;1.0469856;-0.0666669475;-0.00787320857;-0.0636749794;-0.00751992065;1.04462314;1.04630002;-0.047706625;0.000577901539;1.0469862;-0.0399997936;-0.0047238263;10;-0.0666672234;0;1.044444;0.999999615;0.999999917
25.966999;1.0469856;-0.0666669343;-0.00787485255;-0.0636749586;-0.00752151458;1.04462311;1.04629999;-0.0477066116;0.000577879099;1.0469862;-0.0399997942;-0.00472481032;10;-0.0666672258;0;1.044444;0.999999614;0.999999915
25.967999;1.04698559;-0.0666669206;-0.00787482877;-0.0636749372;-0.00752151668;1.04462308;1.04629996;-0.0477065987;0.00057785884;1.0469862;-0.0399997954;-0.00472479552;10;-0.0666672283;0;1.044444;0.999999616;0.999999914
25.968999;1.04698458;-0.0666669068;-0.00787480396;-0.0636749757;-0.00752152606;1.04462305;1.04629993;-0.0477065861;0.00057784106;1.04698519;-0.039999797;-0.00472478203;10;-0.0666672308;0;1.044444;0.999999619;0.999999914
25.975999;1.04698451;-0.0666668077;-0.00787461066;-0.0636748018;-0.00752155631;1.04462295;1.04629979;-0.0477065148;0.000577790794;1.0469851;-0.0399998204;-0.00472472331;10;-0.066667228;0;1.044444;0.999999698;0.999999916
25.976999;1.0469845;-0.066666793;-0.00787458039;-0.063674777;-0.00752156449;1.04462294;1.04629878;-0.0477065515;0.000577792394;1.04698508;-0.0399998269;-0.00472472061;10;-0.0666672218;0;1.044444;0.999999715;0.999999915
25.977999;1.04698449;-0.0666667783;-0.00787454943;-0.0636747536;-0.00752157364;1.04462194;1.04629877;-0.0477065426;0.000576202194;1.04698506;-0.0399998338;-0.00472471918;10;-0.0666672137;0;1.044444;0.999999732;0.999999912
25.979999;1.04698447;-0.0666667478;-0.00787448658;-0.0636747128;-0.00752159432;1.04462195;1.04629877;-0.0477065247;0.000576212071;1.04698502;-0.0399998492;-0.00472471944;10;-0.0666671921;0;1.044444;0.999999767;0.999999902
25.980999;1.04698446;-0.0666667312;-0.00787612248;-0.0636746966;-0.00752319758;1.04462195;1.04629877;-0.0477065155;0.000576218841;1.046985;-0.0399998582;-0.00472572093;10;-0.0666671789;0;1.044444;0.999999785;0.999999894
25.989999;1.04698441;-0.0666665153;-0.00787594939;-0.0636746697;-0.00752334574;1.04462198;1.04629886;-0.0477064547;0.000576297934;1.04698492;-0.0399999904;-0.00472578179;10;-0.0666670397;0;1.044444;0.99999992;0.999999793
25.990999;1.04698441;-0.0666664883;-0.00787594493;-0.0636746732;-0.00752336541;1.04462198;1.04629887;-0.0477064582;0.000574710719;1.04698492;-0.0400000078;-0.00472579361;10;-0.0666670275;0;1.044444;0.999999934;0.999999784
25.991999;1.04698441;-0.0666664618;-0.00787594347;-0.0636746763;-0.00752338437;1.04462098;1.04629889;-0.0477064648;0.000574714328;1.04698493;-0.0400000243;-0.0047258062;10;-0.0666670168;0;1.044444;0.999999948;0.999999776
25.993999;1.04698441;-0.0666664117;-0.00787594943;-0.0636746813;-0.00752341822;1.04462099;1.04629892;-0.0477064864;0.000574714516;1.04698495;-0.0400000525;-0.00472583425;10;-0.0666669992;0;1.044444;0.999999975;0.999999761
25.994999;1.04698341;-0.066666389;-0.00787762331;-0.0636747437;-0.0075250314;1.04462099;1.04629894;-0.0477065005;0.000574711058;1.04698396;-0.040000064;-0.00472684981;10;-0.0666669925;0;1.044444;0.999999988;0.999999754
25.997999;1.04698342;-0.066666333;-0.00787766077;-0.0636747456;-0.00752505885;1.04462099;1.04629899;-0.04770655;0.000574687998;1.04698401;-0.0400000932;-0.00472690201;10;-0.0666669796;0;1.044444;1.00000003;0.999999736
25.998999;1.04698343;-0.0666663187;-0.00787767809;-0.0636747453;-0.00752506232;1.04462099;1.04629801;-0.0477066137;0.000574677487;1.04698403;-0.0400001019;-0.00472692112;10;-0.0666669769;0;1.044444;1.00000004;0.999999731
26.003999;1.04698348;-0.0666662749;-0.00787779559;-0.0636747434;-0.00752504982;1.04462095;1.0462981;-0.0477067134;0.000574618704;1.04698412;-0.0400001322;-0.004727022;10;-0.0666669695;0;1.044444;1.00000008;0.999999738
26.004999;1.0469835;-0.0666662709;-0.00787782395;-0.063674744;-0.0075250456;1.04461994;1.04629812;-0.0477067336;0.000573016942;1.04698414;-0.0400001336;-0.00472704202;10;-0.0666669695;0;1.044444;1.00000009;0.999999747
26.007999;1.04698355;-0.0666662663;-0.0078779157;-0.0636747528;-0.00752504015;1.04461991;1.04629817;-0.0477067919;0.000573000921;1.04698418;-0.040000126;-0.00472710271;10;-0.0666669729;0;1.044444;1.00000009;0.999999797
26.008999;1.04698357;-0.066666267;-0.00787961469;-0.0636747589;-0.00752663394;1.0446199;1.04629819;-0.0477068102;0.000572998584;1.04698419;-0.0400001203;-0.00472812355;10;-0.0666669749;0;1.044444;1.00000008;0.999999821
26.017999;1.04698378;-0.0666662753;-0.00787990866;-0.0636748399;-0.0075267264;1.04461986;1.04629835;-0.047706948;0.000572998113;1.04698429;-0.0400000677;-0.00472833431;10;-0.0666670295;0;1.044444;0.999999919;1.00000007
26.018999;1.04698381;-0.0666662738;-0.00787993775;-0.0636748451;-0.00752673975;1.04461886;1.04629836;-0.0477069604;0.000571409015;1.0469843;-0.0400000641;-0.00472835702;10;-0.0666670421;0;1.044444;0.999999896;1.00000009
26.019999;1.04698383;-0.0666662713;-0.00787996498;-0.0636748493;-0.00752675214;1.04461886;1.04629838;-0.0477069713;0.000571414704;1.0469843;-0.0400000613;-0.00472837923;10;-0.0666670556;0;1.044444;0.999999873;1.00000012
26.020999;1.04698385;-0.0666662681;-0.0078799901;-0.0636748529;-0.00752676315;1.04461886;1.04629739;-0.0477070263;0.000571422968;1.0469843;-0.0400000594;-0.00472840095;10;-0.0666670697;0;1.044444;0.999999849;1.00000014
26.021999;1.04698287;-0.0666662643;-0.00788167959;-0.0636749173;-0.00752837159;1.04461887;1.0462974;-0.0477070337;0.000571432775;1.0469833;-0.0400000585;-0.00472942214;10;-0.0666670841;0;1.044444;0.999999826;1.00000016
26.030999;1.04698305;-0.0666661899;-0.00788178234;-0.0636749893;-0.00752840115;1.04461887;1.04629745;-0.0477070214;0.000571605159;1.04698323;-0.0400000675;-0.00472959489;10;-0.0666671793;0;1.044444;0.999999638;1.00000031
26.031999;1.04698307;-0.066666179;-0.00788178291;-0.0636750041;-0.00752840217;1.04461787;1.04629745;-0.0477070145;0.000571631446;1.04698322;-0.040000066;-0.00472960992;10;-0.0666671819;0;1.044444;0.999999622;1.00000032
26.032999;1.04698308;-0.0666661683;-0.00788178116;-0.0636750196;-0.00752840235;1.04461787;1.04629744;-0.0477070076;0.00057006551;1.04698321;-0.0400000635;-0.00472962286;10;-0.0666671829;0;1.044444;0.999999606;1.00000034
26.034999;1.04698311;-0.0666661478;-0.00788177087;-0.0636750503;-0.00752839837;1.04461785;1.04629743;-0.0477069945;0.000570120632;1.04698319;-0.0400000558;-0.00472964102;10;-0.0666671801;0;1.044444;0.999999579;1.00000036
26.035999;1.04698311;-0.0666661381;-0.00788342934;-0.0636750647;-0.00752998568;1.04461784;1.04629742;-0.0477069889;0.00057014812;1.04698318;-0.0400000507;-0.00473064566;10;-0.0666671768;0;1.044444;0.999999566;1.00000037
26.042999;1.04698314;-0.0666660773;-0.00788335804;-0.0636751201;-0.00752992495;1.04461777;1.0462973;-0.0477069654;0.000570309416;1.04698311;-0.0400000184;-0.00473060902;10;-0.0666671483;0;1.044444;0.999999501;1.00000043
26.043999;1.04698315;-0.0666660696;-0.00788335037;-0.0636751204;-0.0075299163;1.04461776;1.04629627;-0.0477070099;0.000570326499;1.0469831;-0.0400000199;-0.00473059788;10;-0.0666671427;0;1.044444;0.999999497;1.00000044
26.044999;1.04698315;-0.0666660622;-0.00788334361;-0.0636751201;-0.00752990888;1.04461775;1.04629625;-0.0477070098;0.000570341053;1.0469831;-0.040000024;-0.00473058635;10;-0.0666671355;0;1.044444;0.999999495;1.00000044
26.045999;1.04698315;-0.0666660551;-0.0078833374;-0.0636751197;-0.00752990305;1.04461674;1.04629623;-0.0477070105;0.000570353521;1.04698309;-0.0400000304;-0.00473057466;10;-0.0666671264;0;1.044444;0.999999494;1.00000044
26.046999;1.04698316;-0.0666660483;-0.00788333122;-0.0636751199;-0.00752989911;1.04461674;1.0462962;-0.0477070119;0.0005687709;1.04698308;-0.0400000389;-0.00473056299;10;-0.0666671153;0;1.044444;0.999999494;1.00000044
26.047999;1.04698216;-0.066666042;-0.00788332464;-0.063675182;-0.00752990442;1.04461673;1.04629618;-0.0477070137;0.000568778896;1.04698208;-0.0400000492;-0.00473055154;10;-0.0666671024;0;1.044444;0.999999496;1.00000044
26.048999;1.04698217;-0.0666660366;-0.0078833174;-0.0636751848;-0.00752990463;1.04461673;1.04629616;-0.0477070155;0.000568784365;1.04698207;-0.0400000608;-0.0047305407;10;-0.0666670879;0;1.044444;0.999999498;1.00000044
26.049999;1.04698217;-0.0666660323;-0.00788497612;-0.0636751892;-0.00753149864;1.04461673;1.04629614;-0.047707017;0.000568787113;1.04698207;-0.0400000731;-0.00473153091;10;-0.0666670718;0;1.044444;0.999999501;1.00000043
26.057999;1.04698224;-0.0666660512;-0.00788488814;-0.0636752677;-0.00753154624;1.0446168;1.04629599;-0.047707003;0.000568736748;1.04698207;-0.0400001601;-0.00473152508;10;-0.0666669055;0;1.044444;0.999999513;1.00000035
26.058999;1.04698225;-0.0666660613;-0.0078848733;-0.0636752798;-0.00753155136;1.04461582;1.04629598;-0.0477069978;0.000568725167;1.04698208;-0.0400001657;-0.00473153445;10;-0.0666668867;0;1.044444;0.999999512;1.00000034
26.059999;1.04698225;-0.0666660733;-0.00788485706;-0.063675292;-0.00753155531;1.04461585;1.04629597;-0.0477069924;0.000567119999;1.04698209;-0.0400001692;-0.00473154596;10;-0.0666668692;0;1.044444;0.999999512;1.00000032
26.062999;1.04698226;-0.0666661213;-0.0078848008;-0.0636753294;-0.00753156063;1.04461592;1.04629594;-0.0477069788;0.000567078986;1.04698212;-0.0400001673;-0.00473159236;10;-0.0666668276;0;1.044444;0.999999509;1.00000029
26.063999;1.04698226;-0.0666661413;-0.00788644682;-0.0636753416;-0.00753315255;1.04461595;1.04629593;-0.0477069761;0.00056706347;1.04698213;-0.0400001632;-0.00473261149;10;-0.0666668177;0;1.044444;0.999999508;1.00000028
26.064999;1.04698226;-0.0666661633;-0.00788642548;-0.0636753533;-0.00753315187;1.04461598;1.04629592;-0.0477069745;0.000567047057;1.04698214;-0.0400001575;-0.00473263197;10;-0.0666668096;0;1.044444;0.999999507;1.00000028
26.065999;1.04698226;-0.0666661874;-0.00788640359;-0.0636753642;-0.00753315037;1.044616;1.04629491;-0.0477070197;0.000567030532;1.04698215;-0.0400001506;-0.00473265319;10;-0.0666668033;0;1.044444;0.999999507;1.00000027
26.071999;1.0469822;-0.066666373;-0.00788627733;-0.0636754043;-0.00753312286;1.04461617;1.04629489;-0.047707031;0.000566920988;1.04698222;-0.0400000928;-0.00473276498;10;-0.0666668041;0;1.044444;0.999999513;1.0000003
26.072999;1.04698219;-0.0666664095;-0.00788625934;-0.0636754071;-0.00753311551;1.04461519;1.04629489;-0.0477070334;0.000566902367;1.04698223;-0.0400000821;-0.00473277907;10;-0.0666668118;0;1.044444;0.999999515;1.00000031
26.073999;1.04698218;-0.066666447;-0.00788624272;-0.0636754093;-0.00753310739;1.04461522;1.04629489;-0.0477070358;0.00056529098;1.04698224;-0.0400000713;-0.00473279226;10;-0.0666668218;0;1.044444;0.999999518;1.00000032
26.074999;1.04698116;-0.0666664855;-0.00788622765;-0.0636754719;-0.00753310551;1.04461524;1.04629489;-0.0477070381;0.000565272602;1.04698124;-0.0400000598;-0.00473280494;10;-0.066666834;0;1.044444;0.999999522;1.00000034
26.076999;1.04698114;-0.0666665643;-0.00788620272;-0.0636754741;-0.00753308344;1.04461528;1.04629489;-0.0477070414;0.000565236509;1.04698126;-0.0400000338;-0.0047328297;10;-0.0666668637;0;1.044444;0.999999529;1.00000037
26.077999;1.04698113;-0.0666666043;-0.0078878598;-0.0636754744;-0.00753466199;1.0446153;1.04629489;-0.0477070419;0.000565219383;1.04698126;-0.0400000186;-0.00473384162;10;-0.0666668805;0;1.044444;0.999999534;1.00000039
26.085999;1.04698101;-0.0666669062;-0.00788784523;-0.0636754488;-0.00753449452;1.04461539;1.04629493;-0.0477070202;0.000565130642;1.04698128;-0.0399998608;-0.00473389044;10;-0.0666670368;0;1.044444;0.999999597;1.00000058
26.086999;1.046981;-0.0666669386;-0.00788784785;-0.063675441;-0.00753446444;1.04461439;1.04629493;-0.0477070176;0.000565127421;1.04698127;-0.0399998414;-0.00473388728;10;-0.0666670552;0;1.044444;0.999999608;1.0000006
26.087999;1.04698099;-0.0666669695;-0.0078878501;-0.0636754322;-0.00753443214;1.04461439;1.04629493;-0.0477070148;0.000565125744;1.04698127;-0.0399998229;-0.00473388161;10;-0.0666670722;0;1.044444;0.999999619;1.00000063
26.088999;1.04698097;-0.0666669987;-0.00788785134;-0.0636754224;-0.00753439795;1.0446144;1.04629392;-0.047707057;0.000563532824;1.04698127;-0.0399998059;-0.00473387354;10;-0.066667088;0;1.044444;0.99999963;1.00000065
26.090999;1.04698095;-0.0666670511;-0.00788784824;-0.0636753996;-0.00753432565;1.04461439;1.04629391;-0.0477070462;0.000563533409;1.04698126;-0.039999778;-0.0047338505;10;-0.0666671163;0;1.044444;0.999999654;1.0000007
26.091999;1.04698094;-0.0666670735;-0.0078895095;-0.0636753867;-0.0075358801;1.04461439;1.04629391;-0.0477070379;0.000563533719;1.04698126;-0.0399997674;-0.00473483537;10;-0.0666671287;0;1.044444;0.999999666;1.00000072
26.099999;1.04698088;-0.0666671293;-0.00788935811;-0.0636752849;-0.0075355905;1.04461428;1.04629385;-0.0477069145;0.000563508059;1.04698123;-0.0399997439;-0.0047345988;10;-0.0666671848;0;1.044444;0.999999795;1.00000087
26.100999;1.04698088;-0.0666671227;-0.00788932887;-0.0636752739;-0.00753555931;1.04461326;1.04629384;-0.0477068956;0.000563501878;1.04698123;-0.039999745;-0.00473455625;10;-0.0666671883;0;1.044444;0.999999813;1.00000088
26.101999;1.04697987;-0.0666671146;-0.00788929848;-0.0636753243;-0.00753553736;1.04461324;1.04629383;-0.0477068768;0.000563495758;1.04698023;-0.0399997462;-0.00473451221;10;-0.0666671917;0;1.044444;0.999999831;1.00000089
26.102999;1.04697986;-0.0666671058;-0.00788926736;-0.0636753147;-0.00753551081;1.04461321;1.04629382;-0.0477068578;0.000561896948;1.04698023;-0.0399997473;-0.0047344674;10;-0.0666671949;0;1.044444;0.999999849;1.0000009
26.105999;1.04697984;-0.0666670821;-0.00788917217;-0.0636752933;-0.00753545197;1.04461315;1.04629378;-0.0477067989;0.000561880933;1.04698023;-0.0399997524;-0.00473433478;10;-0.0666672049;0;1.044444;0.999999908;1.00000093
26.106999;1.04697984;-0.0666670766;-0.00789080717;-0.0636752892;-0.00753703186;1.04461313;1.04629377;-0.0477067784;0.000561876111;1.04698023;-0.0399997553;-0.00473529331;10;-0.0666672084;0;1.044444;0.999999929;1.00000094
26.110999;1.0469798;-0.06666707;-0.00789069006;-0.0636752892;-0.00753701959;1.04461307;1.04629373;-0.0477066947;0.000561864184;1.04698022;-0.0399997711;-0.00473515406;10;-0.0666672196;0;1.044444;1.00000003;1.00000095
26.111999;1.0469798;-0.0666670715;-0.0078906649;-0.063675293;-0.00753702476;1.04461306;1.04629272;-0.0477067197;0.000561864616;1.04698022;-0.0399997751;-0.00473512699;10;-0.0666672203;0;1.044444;1.00000006;1.00000095
26.113999;1.04697978;-0.0666670764;-0.00789062041;-0.0636753043;-0.00753704349;1.04461304;1.0462927;-0.0477066793;0.000561867379;1.04698022;-0.0399997819;-0.00473508223;10;-0.0666672182;0;1.044444;1.00000012;1.00000095
