time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.114999;1.04697977;-0.066667079;-0.00789060074;-0.0636753115;-0.0075370566;1.04461204;1.04629269;-0.0477066599;0.000561869915;1.04698022;-0.0399997847;-0.00473506431;10;-0.0666672153;0;1.044444;1.00000016;1.00000095
26.115999;1.04697977;-0.0666670812;-0.00789058258;-0.0636753196;-0.00753707199;1.04461204;1.04629268;-0.0477066411;0.000561873038;1.04698023;-0.0399997871;-0.00473504918;10;-0.0666672112;0;1.044444;1.00000019;1.00000095
26.116999;1.04697977;-0.0666670823;-0.00789056586;-0.0636753282;-0.00753708955;1.04461204;1.04629267;-0.0477066228;0.000560283603;1.04698023;-0.0399997891;-0.00473503661;10;-0.0666672058;0;1.044444;1.00000022;1.00000095
26.119999;1.04697977;-0.0666670755;-0.00789052576;-0.0636753553;-0.0075371526;1.04461205;1.04629264;-0.0477065686;0.000560293559;1.04698024;-0.0399997922;-0.0047350111;10;-0.0666671808;0;1.044444;1.00000031;1.00000094
26.120999;1.04697978;-0.0666670695;-0.00789218314;-0.0636753641;-0.00753876752;1.04461206;1.04629263;-0.0477065499;0.000560296103;1.04698025;-0.0399997922;-0.00473600561;10;-0.0666671697;0;1.044444;1.00000033;1.00000094
26.127999;1.04697988;-0.0666669956;-0.00789219143;-0.0636754113;-0.00753893931;1.0446122;1.04629257;-0.0477064074;0.000560307512;1.04698027;-0.0399997963;-0.00473600579;10;-0.0666670945;0;1.044444;1.00000047;1.00000089
26.128999;1.0469789;-0.0666669809;-0.00789220413;-0.0636754758;-0.00753897266;1.04461122;1.04629255;-0.0477063859;0.000560308263;1.04697927;-0.0399997988;-0.00473600944;10;-0.0666670878;0;1.044444;1.00000048;1.00000087
26.129999;1.04697892;-0.0666669657;-0.00789222016;-0.0636754783;-0.00753899926;1.04461125;1.04629253;-0.0477063638;0.000560308839;1.04697927;-0.039999801;-0.00473601354;10;-0.066667082;0;1.044444;1.0000005;1.00000086
26.130999;1.04697893;-0.0666669503;-0.00789223951;-0.0636754798;-0.00753902639;1.04461127;1.04629251;-0.0477063411;0.000558716299;1.04697927;-0.0399998024;-0.0047360181;10;-0.0666670768;0;1.044444;1.00000051;1.00000085
26.133999;1.04697897;-0.0666669052;-0.00789231676;-0.0636754789;-0.00753911118;1.04461134;1.04629244;-0.0477062687;0.00055871691;1.04697924;-0.0399998011;-0.00473603548;10;-0.0666670619;0;1.044444;1.00000056;1.00000079
26.134999;1.04697898;-0.0666668907;-0.00789401549;-0.0636754773;-0.00754073221;1.04461136;1.04629141;-0.0477062892;0.000558718043;1.04697923;-0.0399997993;-0.00473704356;10;-0.0666670565;0;1.044444;1.00000057;1.00000077
26.141999;1.04697898;-0.0666667975;-0.0078943077;-0.0636754492;-0.007540923;1.04461146;1.04629125;-0.0477061155;0.000558730211;1.04697911;-0.0399997912;-0.00473714952;10;-0.0666669942;0;1.044444;1.00000063;1.00000059
26.142999;1.04697897;-0.0666667861;-0.00789435575;-0.0636754453;-0.00754094399;1.04461047;1.04629123;-0.047706092;0.000558733403;1.04697908;-0.0399997911;-0.00473716842;10;-0.0666669797;0;1.044444;1.00000063;1.00000057
26.144999;1.04697895;-0.0666667649;-0.0078944537;-0.0636754423;-0.0075409807;1.04461048;1.04629121;-0.0477060477;0.000558742993;1.04697903;-0.0399997898;-0.00473720474;10;-0.0666669457;0;1.044444;1.00000062;1.00000052
26.145999;1.04697894;-0.0666667553;-0.00789450272;-0.0636754439;-0.00754099668;1.04461048;1.0462912;-0.0477060273;0.00055715721;1.046979;-0.0399997883;-0.00473722152;10;-0.0666669261;0;1.044444;1.00000061;1.0000005
26.148999;1.04697889;-0.0666667312;-0.00789464451;-0.0636754631;-0.00754103513;1.04461048;1.04629118;-0.0477059758;0.000557190509;1.04697891;-0.0399997838;-0.00473726688;10;-0.0666668598;0;1.044444;1.00000055;1.00000044
26.149999;1.04697888;-0.0666667248;-0.00789635564;-0.0636754743;-0.00754263687;1.04461047;1.04629118;-0.047705962;0.00055720571;1.04697888;-0.0399997834;-0.00473828092;10;-0.0666668364;0;1.044444;1.00000053;1.00000043
26.155999;1.04697881;-0.066666692;-0.0078965767;-0.0636755723;-0.00754266171;1.04461041;1.04629122;-0.0477059289;0.000557336335;1.04697875;-0.0399998042;-0.00473834519;10;-0.0666666973;0;1.044444;1.00000035;1.00000034
26.156999;1.0469778;-0.0666666849;-0.00789660543;-0.0636756528;-0.00754266586;1.0446094;1.04629123;-0.0477059339;0.00055736415;1.04697773;-0.0399998129;-0.00473835073;10;-0.0666666745;0;1.044444;1.00000032;1.00000033
26.157999;1.0469778;-0.0666666769;-0.00789663242;-0.0636756731;-0.00754266072;1.04460938;1.04629123;-0.0477059422;0.000557393472;1.04697772;-0.0399998233;-0.0047383543;10;-0.0666666521;0;1.044444;1.00000029;1.00000032
26.158999;1.04697779;-0.0666666677;-0.00789665794;-0.0636756937;-0.00754265361;1.04460937;1.04629024;-0.047705999;0.00055742473;1.04697771;-0.0399998355;-0.00473835572;10;-0.06666663;0;1.044444;1.00000026;1.00000031
26.159999;1.04697779;-0.0666666568;-0.00789668207;-0.0636757144;-0.00754264466;1.04460935;1.04629024;-0.0477060128;0.000555863737;1.04697771;-0.0399998496;-0.00473835504;10;-0.0666666087;0;1.044444;1.00000023;1.00000031
26.162999;1.0469778;-0.0666666119;-0.00789674566;-0.0636757738;-0.00754260956;1.0446093;1.04629025;-0.0477060656;0.000555963854;1.04697771;-0.0399999032;-0.00473834254;10;-0.0666665526;0;1.044444;1.00000015;1.00000029
26.163999;1.0469778;-0.0666665925;-0.00789843049;-0.063675792;-0.0075441882;1.04460928;1.04629024;-0.0477060852;0.000555997588;1.04697771;-0.0399999243;-0.00473933553;10;-0.0666665375;0;1.044444;1.00000013;1.00000029
26.169999;1.04697788;-0.0666664521;-0.00789850732;-0.0636758778;-0.00754411868;1.04460918;1.04629019;-0.0477061988;0.000556187719;1.04697774;-0.040000056;-0.00473925616;10;-0.0666665049;0;1.044444;1.00000002;1.00000025
26.170999;1.04697789;-0.0666664301;-0.00789851417;-0.0636758869;-0.00754411128;1.04460817;1.04629018;-0.047706218;0.000556214299;1.04697774;-0.0400000757;-0.00473923468;10;-0.0666665125;0;1.044444;1;1.00000025
26.173999;1.04697795;-0.0666663825;-0.00789852201;-0.0636759005;-0.00754409609;1.04460812;1.04629014;-0.0477062758;0.000556279455;1.04697776;-0.0400001286;-0.00473915952;10;-0.0666665583;0;1.044444;0.99999997;1.00000023
26.174999;1.04697797;-0.0666663749;-0.00789852019;-0.0636759002;-0.00754409262;1.0446081;1.04629013;-0.0477062953;0.000554702622;1.04697777;-0.0400001434;-0.00473913239;10;-0.0666665794;0;1.044444;0.999999961;1.00000022
26.177999;1.04697802;-0.0666663808;-0.00789850353;-0.0636758848;-0.00754408453;1.04460807;1.0462901;-0.0477063546;0.000554731964;1.04697779;-0.0400001753;-0.00473904723;10;-0.0666666496;0;1.044444;0.999999944;1.00000019
26.178999;1.04697803;-0.0666663919;-0.00790016243;-0.0636758752;-0.00754567406;1.04460806;1.0462901;-0.0477063745;0.000554735705;1.0469778;-0.0400001807;-0.00474001773;10;-0.0666666727;0;1.044444;0.99999994;1.00000018
26.180999;1.04697805;-0.0666664262;-0.00790014706;-0.0636758508;-0.00754566946;1.04460804;1.04629008;-0.0477064144;0.000554735642;1.04697781;-0.0400001824;-0.00473995722;10;-0.0666667162;0;1.044444;0.999999936;1.00000016
26.181999;1.04697806;-0.0666664485;-0.00790014026;-0.0636758368;-0.00754566715;1.04460803;1.04628908;-0.0477064801;0.000554732674;1.04697781;-0.0400001791;-0.00473992648;10;-0.0666667366;0;1.044444;0.999999933;1.00000015
26.183999;1.04697807;-0.0666665006;-0.00790012913;-0.0636758065;-0.00754566245;1.04460802;1.04628907;-0.04770652;0.000554718738;1.04697782;-0.0400001665;-0.00473986534;10;-0.0666667753;0;1.044444;0.999999929;1.00000014
26.184999;1.04697708;-0.0666665292;-0.00790012488;-0.0636758516;-0.00754566717;1.04460801;1.04628907;-0.0477065395;0.000554708463;1.04697682;-0.040000158;-0.00473983553;10;-0.0666667942;0;1.044444;0.999999926;1.00000013
26.185999;1.04697708;-0.0666665588;-0.00790012165;-0.0636758355;-0.00754566441;1.04460701;1.04628907;-0.0477065588;0.000554696356;1.04697682;-0.0400001484;-0.00473980665;10;-0.0666668131;0;1.044444;0.999999923;1.00000013
26.187999;1.04697707;-0.0666666192;-0.00790011866;-0.0636758029;-0.00754565747;1.04460699;1.04628905;-0.0477065961;0.000554668864;1.04697682;-0.0400001271;-0.00473975323;10;-0.0666668515;0;1.044444;0.999999914;1.00000012
26.188999;1.04697706;-0.0666666495;-0.00790011891;-0.0636757862;-0.00754565314;1.04460699;1.04628905;-0.0477066137;0.000553061699;1.04697683;-0.0400001159;-0.00473972941;10;-0.066666871;0;1.044444;0.99999991;1.00000011
26.191999;1.04697703;-0.0666667387;-0.00790012466;-0.0636757329;-0.00754563572;1.04460697;1.04628902;-0.0477066614;0.000553020615;1.04697683;-0.0400000839;-0.00473967249;10;-0.0666669281;0;1.044444;0.999999894;1.00000011
26.192999;1.04697702;-0.0666667672;-0.00790179417;-0.0636757142;-0.0075472198;1.04460696;1.04628901;-0.0477066748;0.00055300787;1.04697683;-0.0400000743;-0.00474065927;10;-0.0666669459;0;1.044444;0.999999889;1.00000011
26.198999;1.04697696;-0.0666669106;-0.00790181501;-0.0636755898;-0.00754715739;1.04460691;1.04628897;-0.0477067115;0.000552951917;1.04697683;-0.0400000355;-0.00474064463;10;-0.0666670274;0;1.044444;0.999999886;1.0000001
26.199999;1.04697695;-0.0666669281;-0.00790181849;-0.0636755658;-0.00754714644;1.0446059;1.04628896;-0.0477067089;0.000552947401;1.04697684;-0.04000003;-0.00474065134;10;-0.0666670354;0;1.044444;0.999999892;1.0000001
26.202999;1.04697695;-0.0666669697;-0.00790183142;-0.0636754865;-0.0075471136;1.04460587;1.04628896;-0.0477066883;0.000552940195;1.04697684;-0.0400000046;-0.00474068142;10;-0.0666670506;0;1.044444;0.999999917;1.00000009
26.203999;1.04697695;-0.0666669802;-0.0079018369;-0.0636754589;-0.00754710349;1.04460586;1.04628897;-0.0477066786;0.000551345971;1.04697685;-0.0399999919;-0.00474069351;10;-0.0666670536;0;1.044444;0.999999929;1.00000009
26.204999;1.04697695;-0.0666669891;-0.0079018429;-0.0636754315;-0.00754709432;1.04460585;1.04628897;-0.0477066681;0.000551344532;1.04697685;-0.0399999771;-0.00474070621;10;-0.0666670561;0;1.044444;0.999999943;1.00000009
26.205999;1.04697696;-0.0666669964;-0.00790184925;-0.0636754049;-0.00754708621;1.04460584;1.04628797;-0.0477067029;0.000551343108;1.04697685;-0.0399999604;-0.00474071928;10;-0.0666670582;0;1.044444;0.999999958;1.00000009
26.206999;1.04697696;-0.0666670018;-0.00790185564;-0.0636753794;-0.00754707906;1.04460583;1.04628798;-0.047706692;0.00055134043;1.04697685;-0.0399999419;-0.00474073244;10;-0.0666670599;0;1.044444;0.999999974;1.00000008
26.207999;1.04697696;-0.0666670053;-0.00790352846;-0.0636753552;-0.00754866454;1.04460583;1.04628799;-0.0477066812;0.000551336924;1.04697686;-0.0399999217;-0.00474174532;10;-0.0666670611;0;1.044444;0.999999992;1.00000008
26.211999;1.04697696;-0.0666669977;-0.00790354703;-0.0636752738;-0.00754864355;1.04460583;1.04628803;-0.0477066428;0.000551316369;1.04697686;-0.0399998305;-0.0047417875;10;-0.0666670583;0;1.044444;1.00000006;1.00000006
26.212999;1.04697596;-0.0666669914;-0.00790354962;-0.0636753176;-0.00754864593;1.04460583;1.04628804;-0.0477066337;0.000551310995;1.04697586;-0.0399998061;-0.00474179502;10;-0.0666670553;0;1.044444;1.00000007;1.00000005
26.213999;1.04697596;-0.0666669837;-0.00790355124;-0.0636753015;-0.00754864112;1.04460584;1.04628805;-0.0477066241;0.000551306018;1.04697586;-0.0399997813;-0.00474180121;10;-0.066667051;0;1.044444;1.00000008;1.00000004
26.214999;1.04697595;-0.0666669746;-0.00790355177;-0.063675286;-0.00754863626;1.04460484;1.04628807;-0.0477066139;0.000551301423;1.04697585;-0.0399997562;-0.00474180613;10;-0.0666670456;0;1.044444;1.00000009;1.00000003
26.217999;1.04697593;-0.0666669407;-0.00790354533;-0.0636752414;-0.00754862067;1.04460487;1.04628813;-0.0477065789;0.000551287439;1.04697584;-0.0399996828;-0.00474181402;10;-0.0666670244;0;1.044444;1.00000011;0.999999982
26.218999;1.04697593;-0.0666669275;-0.00790353986;-0.0636752271;-0.00754861494;1.04460489;1.04628815;-0.0477065661;0.000549688793;1.04697584;-0.0399996599;-0.00474181431;10;-0.0666670165;0;1.044444;1.00000012;0.999999967
26.221999;1.04697591;-0.0666668836;-0.00790351166;-0.0636751878;-0.00754859814;1.04460492;1.04628821;-0.0477065248;0.000549665766;1.04697583;-0.0399995989;-0.00474180669;10;-0.0666669937;0;1.044444;1.00000013;0.999999917
26.222999;1.04697591;-0.0666668682;-0.00790516495;-0.0636751763;-0.00755018585;1.04460493;1.04628823;-0.0477065097;0.000549656114;1.04697582;-0.0399995808;-0.00474280135;10;-0.0666669871;0;1.044444;1.00000014;0.999999899
26.227999;1.04697588;-0.0666667993;-0.0079050761;-0.0636751335;-0.00755019196;1.04460497;1.04628833;-0.0477064261;0.000549592267;1.04697582;-0.0399995049;-0.00474276853;10;-0.0666669688;0;1.044444;1.00000017;0.999999804
26.228999;1.04697587;-0.0666667892;-0.00790505699;-0.0636751289;-0.00755020054;1.04460397;1.04628835;-0.0477064098;0.000549575844;1.04697582;-0.0399994936;-0.00474276359;10;-0.0666669683;0;1.044444;1.00000018;0.999999785
26.229999;1.04697586;-0.0666667807;-0.00790503881;-0.0636751262;-0.0075502118;1.04460397;1.04628737;-0.0477064399;0.000549558799;1.04697582;-0.039999484;-0.00474275963;10;-0.0666669683;0;1.044444;1.00000018;0.999999765
26.232999;1.04697584;-0.0666667665;-0.00790499603;-0.0636751285;-0.00755026029;1.04460395;1.04628742;-0.0477064;0.000549503521;1.04697583;-0.0399994667;-0.00474275284;10;-0.0666669666;0;1.044444;1.0000002;0.999999705
26.233999;1.04697583;-0.0666667653;-0.00790498756;-0.0636751322;-0.00755028092;1.04460394;1.04628744;-0.0477063889;0.000547893042;1.04697584;-0.0399994652;-0.00474275208;10;-0.0666669642;0;1.044444;1.0000002;0.999999687
26.236999;1.04697582;-0.0666667689;-0.00790498766;-0.0636751496;-0.00755035363;1.0446039;1.04628748;-0.0477063597;0.00054784808;1.04697588;-0.0399994742;-0.00474275529;10;-0.0666669539;0;1.044444;1.0000002;0.999999637
26.237999;1.04697581;-0.0666667709;-0.00790666419;-0.0636751569;-0.00755197261;1.04460388;1.0462875;-0.0477063506;0.000547835998;1.04697589;-0.0399994818;-0.00474375905;10;-0.0666669506;0;1.044444;1.0000002;0.999999623
26.240999;1.04697582;-0.0666667738;-0.0079067228;-0.06367518;-0.00755205877;1.04460385;1.04628753;-0.0477063234;0.00054780847;1.04697595;-0.0399995184;-0.00474378042;10;-0.066666946;0;1.044444;1.00000017;0.999999588
26.241999;1.04697482;-0.0666667743;-0.00790675075;-0.063675248;-0.00755209538;1.04460385;1.04628754;-0.0477063152;0.000547801998;1.04697497;-0.0399995353;-0.00474379043;10;-0.0666669468;0;1.044444;1.00000016;0.999999579
26.242999;1.04697483;-0.066666775;-0.00790678196;-0.0636752549;-0.00755212477;1.04460384;1.04628755;-0.0477063082;0.000547796597;1.04697499;-0.0399995544;-0.00474380127;10;-0.0666669486;0;1.044444;1.00000014;0.999999572
26.243999;1.04697484;-0.066666776;-0.00790681557;-0.0636752613;-0.00755215405;1.04460285;1.04628757;-0.0477063031;0.000547792021;1.04697501;-0.0399995754;-0.00474381243;10;-0.0666669515;0;1.044444;1.00000012;0.999999567
26.247999;1.0469749;-0.0666667815;-0.00790695309;-0.0636752841;-0.0075522719;1.04460289;1.04628761;-0.0477063093;0.000547779093;1.04697508;-0.0399996685;-0.00474384896;10;-0.0666669723;0;1.044444;1.00000005;0.999999564
26.248999;1.04697492;-0.0666667829;-0.00790698399;-0.0636752906;-0.00755230326;1.0446029;1.04628763;-0.0477063181;0.000546183581;1.04697509;-0.0399996922;-0.00474385412;10;-0.0666669789;0;1.044444;1.00000003;0.999999567
26.251999;1.04697498;-0.0666667876;-0.00790706246;-0.0636753151;-0.00755240809;1.04460297;1.04628769;-0.0477063614;0.00054617473;1.0469751;-0.0399997624;-0.00474386182;10;-0.0666669967;0;1.044444;0.999999977;0.999999576
26.252999;1.046975;-0.0666667902;-0.00790875048;-0.0636753249;-0.00755403856;1.04460299;1.04628772;-0.047706381;0.000546171324;1.0469751;-0.039999785;-0.00474486268;10;-0.0666670013;0;1.044444;0.999999963;0.99999958
26.253999;1.04697502;-0.0666667943;-0.00790876977;-0.0636753355;-0.00755407838;1.04460301;1.04628774;-0.0477064031;0.000546168002;1.04697509;-0.0399998068;-0.0047448628;10;-0.0666670052;0;1.044444;0.999999951;0.999999585
26.254999;1.04697504;-0.0666668002;-0.00790878748;-0.063675347;-0.00755411884;1.04460304;1.04628677;-0.0477064732;0.000546165579;1.04697508;-0.0399998274;-0.00474486216;10;-0.0666670086;0;1.044444;0.999999941;0.999999591
26.257999;1.0469751;-0.0666668329;-0.00790883411;-0.0636753894;-0.00755423852;1.04460312;1.04628685;-0.0477065597;0.000546159808;1.04697504;-0.0399998783;-0.0047448556;10;-0.0666670182;0;1.044444;0.999999924;0.999999616
26.258999;1.04697512;-0.0666668489;-0.00790884737;-0.0636754059;-0.00755427573;1.04460214;1.04628688;-0.0477065912;0.000546158491;1.04697502;-0.039999891;-0.00474485245;10;-0.0666670223;0;1.044444;0.999999922;0.999999625
26.262999;1.04697518;-0.0666669364;-0.00790888563;-0.0636754743;-0.0075543943;1.04460226;1.04628699;-0.0477067164;0.000546154694;1.04697495;-0.0399999188;-0.00474484303;10;-0.0666670519;0;1.044444;0.999999936;0.999999669
26.263999;1.04697519;-0.0666669634;-0.00790889128;-0.0636754905;-0.00755441478;1.04460229;1.04628701;-0.047706745;0.000544561853;1.04697493;-0.0399999198;-0.00474484172;10;-0.0666670628;0;1.044444;0.999999943;0.99999968
26.267999;1.0469752;-0.0666670783;-0.00790889611;-0.0636755542;-0.00755446027;1.04460243;1.0462871;-0.0477068321;0.000544570808;1.04697487;-0.0399999017;-0.00474483257;10;-0.0666671134;0;1.044444;0.999999986;0.999999732
26.268999;1.04697519;-0.0666671047;-0.00791055906;-0.0636755699;-0.00755605556;1.04460247;1.04628712;-0.0477068456;0.000544575823;1.04697485;-0.0399998935;-0.00474582897;10;-0.0666671267;0;1.044444;0.999999999;0.999999747
26.269999;1.04697519;-0.0666671288;-0.00791055327;-0.0636755851;-0.00755605652;1.04460251;1.04628714;-0.0477068557;0.000544582369;1.04697484;-0.039999885;-0.00474582539;10;-0.0666671397;0;1.044444;1.00000001;0.999999763
26.270999;1.04697417;-0.06666715;-0.00791054552;-0.0636756602;-0.00755606268;1.04460254;1.04628716;-0.0477068624;0.000544590743;1.04697383;-0.0399998768;-0.0047458221;10;-0.0666671522;0;1.044444;1.00000003;0.999999782
26.272999;1.04697415;-0.0666671821;-0.00791052511;-0.0636756861;-0.007556056;1.04460261;1.0462872;-0.0477068657;0.000544614098;1.04697382;-0.0399998631;-0.00474581671;10;-0.0666671747;0;1.044444;1.00000005;0.999999826
26.273999;1.04697413;-0.0666671923;-0.00791051311;-0.0636756973;-0.00755605084;1.04460164;1.04628722;-0.0477068626;0.000544629446;1.04697382;-0.0399998586;-0.00474581458;10;-0.0666671844;0;1.044444;1.00000007;0.999999851
26.277999;1.04697405;-0.0666671924;-0.00791045972;-0.0636757295;-0.00755601889;1.04460171;1.04628728;-0.0477068298;0.000544714294;1.0469738;-0.0399998621;-0.00474580993;10;-0.0666672113;0;1.044444;1.00000011;0.999999967
26.278999;1.04697403;-0.0666671826;-0.0079104453;-0.063675735;-0.00755600837;1.04460171;1.04628629;-0.0477068648;0.000543148743;1.04697379;-0.0399998687;-0.00474580926;10;-0.0666672142;0;1.044444;1.00000012;0.999999998
26.282999;1.04697393;-0.0666671098;-0.00791037841;-0.0636757476;-0.00755596077;1.0446017;1.04628634;-0.0477068266;0.000543276676;1.04697376;-0.0399999123;-0.00474580197;10;-0.0666672025;0;1.044444;1.00000014;1.00000012
26.283999;1.0469739;-0.0666670843;-0.00791202613;-0.0636757482;-0.00755753978;1.04460169;1.04628634;-0.0477068189;0.000543312931;1.04697375;-0.039999926;-0.00474679745;10;-0.066667193;0;1.044444;1.00000014;1.00000015
26.287999;1.04697379;-0.0666669598;-0.00791194878;-0.0636757381;-0.00755748546;1.04460162;1.04628636;-0.0477067957;0.000543472284;1.04697368;-0.0399999882;-0.00474676449;10;-0.0666671374;0;1.044444;1.00000013;1.00000025
26.288999;1.04697376;-0.0666669236;-0.00791192926;-0.0636757318;-0.00755747238;1.0446006;1.04628636;-0.0477067922;0.000543514342;1.04697366;-0.0400000061;-0.00474675313;10;-0.0666671218;0;1.044444;1.00000012;1.00000027
26.293999;1.04697361;-0.0666667195;-0.00791182963;-0.0636756807;-0.00755742394;1.04460045;1.04628638;-0.0477067979;0.000543715821;1.04697355;-0.0400000998;-0.00474668563;10;-0.0666670497;0;1.044444;1.00000006;1.00000037
26.294999;1.04697359;-0.0666666752;-0.00791180998;-0.0636756674;-0.0075574181;1.04460042;1.04628638;-0.0477068044;0.000542158701;1.04697353;-0.0400001167;-0.00474667147;10;-0.0666670372;0;1.044444;1.00000005;1.00000038
26.298999;1.04697348;-0.0666664956;-0.00791173668;-0.0636756086;-0.00755739863;1.04460029;1.04628642;-0.0477068483;0.000542279554;1.04697347;-0.0400001736;-0.00474661643;10;-0.0666669953;0;1.044444;0.999999962;1.00000044
26.299999;1.04697345;-0.0666664521;-0.00791338675;-0.0636755931;-0.00755898537;1.04460026;1.04628642;-0.0477068643;0.000542303494;1.04697346;-0.0400001872;-0.00474760396;10;-0.0666669884;0;1.044444;0.999999938;1.00000045
26.300999;1.04697242;-0.0666664096;-0.0079133711;-0.0636756383;-0.00755898735;1.04460023;1.04628643;-0.0477068829;0.000542324366;1.04697245;-0.0400002015;-0.00474759238;10;-0.0666669832;0;1.044444;0.999999914;1.00000045
26.302999;1.04697237;-0.066666327;-0.00791334255;-0.0636756066;-0.00755897705;1.04460018;1.04628644;-0.0477069274;0.000542356608;1.04697245;-0.0400002325;-0.00474757237;10;-0.0666669782;0;1.044444;0.999999867;1.00000047
26.303999;1.04697235;-0.066666287;-0.00791332933;-0.0636755907;-0.00755897246;1.04459916;1.04628545;-0.0477069985;0.000542368895;1.04697245;-0.040000249;-0.00474756398;10;-0.0666669786;0;1.044444;0.999999845;1.00000047
26.309999;1.04697222;-0.0666660805;-0.00791325924;-0.0636755136;-0.00755896951;1.04459914;1.04628548;-0.0477071808;0.000542396031;1.04697252;-0.0400003485;-0.00474753428;10;-0.066667024;0;1.044444;0.999999749;1.00000048
26.310999;1.0469722;-0.066666054;-0.00791324935;-0.063675506;-0.00755897287;1.04459914;1.04628549;-0.0477072129;0.000540802033;1.04697253;-0.0400003647;-0.00474753372;10;-0.0666670376;0;1.044444;0.99999974;1.00000047
26.313999;1.04697217;-0.0666659894;-0.00791322539;-0.0636754877;-0.00755898497;1.04459918;1.04628552;-0.0477073021;0.000540794152;1.04697256;-0.0400004112;-0.0047475404;10;-0.0666670834;0;1.044444;0.999999729;1.00000047
26.314999;1.04697217;-0.0666659724;-0.00791488658;-0.0636754825;-0.00756058031;1.0445992;1.04628553;-0.0477073283;0.000540791084;1.04697257;-0.0400004249;-0.00474854474;10;-0.0666670995;0;1.044444;0.999999731;1.00000046
26.318999;1.04697218;-0.066665924;-0.0079148841;-0.0636754662;-0.00756057635;1.04459928;1.04628558;-0.0477074167;0.000540787438;1.04697259;-0.0400004602;-0.00474856472;10;-0.0666671609;0;1.044444;0.999999771;1.00000043
26.319999;1.04697219;-0.0666659169;-0.00791488985;-0.0636754636;-0.00756056839;1.0445983;1.0462856;-0.0477074359;0.000540789297;1.04697259;-0.0400004632;-0.00474856921;10;-0.0666671742;0;1.044444;0.999999786;1.00000041
26.324999;1.04697227;-0.0666659139;-0.00791496458;-0.0636754634;-0.0075604832;1.0445984;1.04628568;-0.0477075103;0.000540799211;1.04697256;-0.0400004472;-0.00474858232;10;-0.0666672239;0;1.044444;0.999999879;1.00000033
26.325999;1.04697229;-0.0666659195;-0.00791498759;-0.0636754656;-0.00756045913;1.04459841;1.0462857;-0.0477075189;0.000539206943;1.04697255;-0.0400004395;-0.00474858224;10;-0.0666672312;0;1.044444;0.999999898;1.00000032
26.328999;1.04697235;-0.0666659507;-0.00791506424;-0.0636754725;-0.00756038079;1.04459844;1.04628575;-0.0477075267;0.000539204687;1.04697252;-0.0400004129;-0.00474857669;10;-0.0666672519;0;1.044444;0.999999953;1.00000028
26.329999;1.04697237;-0.0666659667;-0.007915091;-0.0636754739;-0.00756035444;1.04459845;1.04628476;-0.0477075681;0.000539202889;1.04697251;-0.0400004039;-0.00474857374;10;-0.0666672588;0;1.044444;0.99999997;1.00000027
26.330999;1.04697139;-0.0666659857;-0.00791678464;-0.0636755353;-0.00756192774;1.04459845;1.04628477;-0.0477075606;0.000539199968;1.0469715;-0.0400003948;-0.00474957062;10;-0.0666672659;0;1.044444;0.999999987;1.00000027
26.333999;1.04697146;-0.0666660603;-0.00791686535;-0.0636755312;-0.00756185512;1.04459844;1.04628478;-0.0477075219;0.000539190492;1.04697148;-0.0400003691;-0.00474956224;10;-0.0666672863;0;1.044444;1.00000003;1.00000025
26.334999;1.04697149;-0.0666660891;-0.00791689162;-0.0636755287;-0.00756183288;1.04459743;1.04628478;-0.0477075045;0.000539188118;1.04697147;-0.0400003617;-0.00474956056;10;-0.0666672926;0;1.044444;1.00000005;1.00000025
26.340999;1.04697165;-0.0666662431;-0.00791704323;-0.0636755185;-0.0075617179;1.04459737;1.04628471;-0.0477073834;0.000539197317;1.04697149;-0.0400003217;-0.00474957877;10;-0.0666673091;0;1.044444;1.0000001;1.00000022
26.341999;1.04697169;-0.0666662607;-0.00791706776;-0.0636755184;-0.00756170056;1.04459736;1.04628469;-0.047707364;0.000537609831;1.0469715;-0.0400003142;-0.00474958779;10;-0.0666673057;0;1.044444;1.00000011;1.00000021
26.345999;1.04697181;-0.0666663048;-0.00791715699;-0.0636755155;-0.00756163674;1.0445973;1.0462846;-0.0477072917;0.000537635368;1.04697155;-0.0400002788;-0.00474963981;10;-0.0666672705;0;1.044444;1.00000014;1.00000016
26.346999;1.04697184;-0.0666663099;-0.00791884411;-0.0636755131;-0.00756321522;1.04459729;1.04628458;-0.0477072747;0.000537641221;1.04697156;-0.0400002669;-0.00475065643;10;-0.0666672566;0;1.044444;1.00000015;1.00000014
26.349999;1.04697193;-0.0666663127;-0.0079189021;-0.0636755037;-0.00756318274;1.04459726;1.0462845;-0.0477072273;0.000537655259;1.04697161;-0.040000221;-0.00475071758;10;-0.0666672053;0;1.044444;1.00000018;1.0000001
26.350999;1.04697196;-0.0666663094;-0.00791892019;-0.0636755007;-0.0075631738;1.04459625;1.04628448;-0.0477072132;0.000537659071;1.04697163;-0.0400002025;-0.00475074193;10;-0.0666671854;0;1.044444;1.00000018;1.00000008
26.354999;1.04697207;-0.0666662786;-0.00791898237;-0.0636754937;-0.00756314068;1.04459622;1.04628436;-0.0477071674;0.000537675888;1.04697168;-0.0400001202;-0.00475085337;10;-0.0666670977;0;1.044444;1.00000022;1.00000001
26.355999;1.04697209;-0.0666662679;-0.00791899384;-0.0636754932;-0.00756313269;1.04459622;1.04628333;-0.0477072051;0.000537681945;1.04697169;-0.0400001;-0.00475088306;10;-0.0666670752;0;1.044444;1.00000022;0.999999997
26.356999;1.04697212;-0.0666662564;-0.00791900317;-0.0636754927;-0.00756312528;1.04459622;1.04628329;-0.047707199;0.000537688145;1.0469717;-0.040000081;-0.00475091312;10;-0.0666670533;0;1.044444;1.00000023;0.99999998
26.357999;1.04697214;-0.0666662443;-0.00791901005;-0.063675492;-0.00756311879;1.04459621;1.04628326;-0.0477071947;0.000536101971;1.04697171;-0.0400000638;-0.00475094346;10;-0.0666670324;0;1.044444;1.00000023;0.999999962
26.360999;1.0469722;-0.0666662053;-0.00791901291;-0.0636754871;-0.00756310689;1.0445962;1.04628315;-0.0477071953;0.000536123778;1.04697173;-0.0400000259;-0.00475103537;10;-0.0666669774;0;1.044444;1.00000024;0.999999905
26.361999;1.04697122;-0.0666661914;-0.00791900739;-0.0636755454;-0.00756311277;1.04459619;1.04628311;-0.0477071999;0.000536131275;1.04697073;-0.0400000188;-0.00475106635;10;-0.0666669611;0;1.044444;1.00000024;0.999999886
26.362999;1.04697124;-0.0666661774;-0.00792066546;-0.0636755427;-0.00756470453;1.04459619;1.04628307;-0.0477072066;0.000536138965;1.04697073;-0.0400000148;-0.00475209735;10;-0.0666669454;0;1.044444;1.00000024;0.999999868
26.364999;1.04697128;-0.06666615;-0.00792063998;-0.0636755375;-0.00756470734;1.04459617;1.04628301;-0.0477072255;0.000536154424;1.04697073;-0.0400000164;-0.0047521569;10;-0.0666669139;0;1.044444;1.00000023;0.999999833
26.365999;1.0469713;-0.0666661371;-0.00792062378;-0.063675535;-0.00756470968;1.04459516;1.04628298;-0.0477072374;0.000536161622;1.04697073;-0.0400000217;-0.00475218396;10;-0.0666668978;0;1.044444;1.00000022;0.999999815
26.372999;1.04697144;-0.0666660883;-0.00792046838;-0.0636755056;-0.00756473521;1.0445951;1.04628283;-0.047707347;0.00053616331;1.0469707;-0.040000117;-0.00475230661;10;-0.066666792;0;1.044444;1.0000001;0.999999661
26.373999;1.04697145;-0.0666660891;-0.00792044113;-0.0636754969;-0.0075647425;1.04459509;1.04628282;-0.0477073623;0.000534561629;1.04697069;-0.0400001342;-0.00475231672;10;-0.0666667803;0;1.044444;1.00000007;0.999999634
26.378999;1.04697152;-0.0666661281;-0.00792028366;-0.0636754407;-0.00756481055;1.04459505;1.04628278;-0.0477074239;0.000534487211;1.04697067;-0.0400002143;-0.00475235191;10;-0.0666667437;0;1.044444;0.999999877;0.999999507
26.379999;1.04697154;-0.0666661425;-0.00792191349;-0.0636754308;-0.00756642305;1.04459505;1.04628278;-0.0477074322;0.000534468465;1.04697067;-0.0400002291;-0.00475335611;10;-0.066666743;0;1.044444;0.999999833;0.999999485
26.380999;1.04697155;-0.0666661584;-0.00792187461;-0.0636754224;-0.00756644601;1.04459504;1.04628278;-0.0477074385;0.000534449438;1.04697067;-0.0400002437;-0.00475335904;10;-0.0666667448;0;1.044444;0.999999787;0.999999465
26.381999;1.04697156;-0.0666661759;-0.00792183374;-0.0636754154;-0.00756647137;1.04459404;1.04628178;-0.0477074881;0.000534430945;1.04697068;-0.0400002582;-0.00475336048;10;-0.0666667487;0;1.044444;0.999999742;0.999999446
26.389999;1.04697167;-0.0666663601;-0.00792147075;-0.0636754218;-0.00756672906;1.04459406;1.04628182;-0.0477074351;0.000534269354;1.04697077;-0.0400003657;-0.00475333143;10;-0.0666668198;0;1.044444;0.99999941;0.99999937
26.390999;1.04697167;-0.0666663881;-0.00792142653;-0.0636754272;-0.00756676469;1.04459406;1.04628183;-0.0477074175;0.000532651594;1.04697079;-0.0400003777;-0.00475332621;10;-0.0666668294;0;1.044444;0.999999379;0.999999367
26.391999;1.04697168;-0.0666664166;-0.00792138339;-0.0636754319;-0.00756680081;1.04459407;1.04628184;-0.0477073971;0.000532625585;1.0469708;-0.0400003896;-0.00475332123;10;-0.0666668383;0;1.044444;0.99999935;0.999999364
26.392999;1.04697069;-0.0666664453;-0.00792134154;-0.0636754964;-0.00756684435;1.04459407;1.04628185;-0.0477073742;0.000532598569;1.04696982;-0.0400004013;-0.00475331667;10;-0.0666668463;0;1.044444;0.999999325;0.999999363
26.394999;1.0469707;-0.0666665011;-0.0079212632;-0.0636754995;-0.00756691598;1.04459407;1.04628186;-0.0477073213;0.000532542093;1.04696986;-0.0400004243;-0.00475330924;10;-0.066666858;0;1.044444;0.999999285;0.999999364
26.395999;1.0469707;-0.0666665272;-0.00792289416;-0.0636754988;-0.00756854217;1.04459407;1.04628186;-0.0477072917;0.000532513031;1.04696988;-0.040000435;-0.00475430625;10;-0.0666668615;0;1.044444;0.99999927;0.999999365
26.397999;1.04697069;-0.0666665747;-0.00792283189;-0.0636754936;-0.00756860583;1.04459407;1.04628186;-0.0477072277;0.000532454288;1.04696993;-0.0400004533;-0.00475430068;10;-0.066666863;0;1.044444;0.999999247;0.99999937
26.398999;1.04697069;-0.0666665955;-0.00792280618;-0.0636754897;-0.00756863473;1.04459306;1.04628186;-0.0477071937;0.000532425004;1.04696995;-0.0400004603;-0.00475429775;10;-0.0666668611;0;1.044444;0.999999239;0.999999372
26.405999;1.04697061;-0.0666666739;-0.00792275651;-0.0636754378;-0.00756875322;1.04459299;1.04628183;-0.0477069518;0.000532238894;1.04697014;-0.0400004554;-0.00475426787;10;-0.0666668304;0;1.044444;0.999999247;0.999999367
26.406999;1.0469706;-0.0666666763;-0.00792276791;-0.063675425;-0.00756875586;1.04459298;1.04628182;-0.047706921;0.000530622033;1.04697017;-0.0400004478;-0.00475426179;10;-0.0666668258;0;1.044444;0.999999257;0.999999363
26.407999;1.04697059;-0.0666666772;-0.00792278302;-0.0636754104;-0.00756875449;1.04459296;1.04628181;-0.0477068914;0.000530598809;1.04697019;-0.040000439;-0.00475425509;10;-0.0666668217;0;1.044444;0.999999269;0.999999361
26.408999;1.04697058;-0.0666666769;-0.00792280135;-0.0636753941;-0.00756874892;1.04459295;1.0462808;-0.0477069085;0.000530577046;1.04697022;-0.0400004291;-0.00475424764;10;-0.0666668182;0;1.044444;0.999999285;0.999999359
26.411999;1.04697055;-0.0666666707;-0.00792287037;-0.0636753398;-0.00756870673;1.0445929;1.04628076;-0.047706825;0.000530517562;1.04697029;-0.0400003948;-0.0047542194;10;-0.0666668109;0;1.044444;0.999999351;0.999999358
26.412999;1.04697054;-0.0666666675;-0.00792456294;-0.0636753222;-0.0075702767;1.04459289;1.04628075;-0.047706797;0.000530500356;1.0469703;-0.0400003821;-0.00475520779;10;-0.0666668092;0;1.044444;0.999999379;0.99999936
26.413999;1.04697054;-0.0666666643;-0.00792458943;-0.0636753059;-0.0075702515;1.04459288;1.04628074;-0.0477067689;0.000530484572;1.04697032;-0.0400003692;-0.00475519505;10;-0.0666668077;0;1.044444;0.999999409;0.999999364
26.414999;1.04697053;-0.0666666616;-0.00792461609;-0.0636752916;-0.00757022353;1.04459187;1.04628073;-0.0477067409;0.000530470297;1.04697034;-0.0400003562;-0.00475518117;10;-0.0666668066;0;1.044444;0.999999442;0.999999369
26.422999;1.04697049;-0.0666666683;-0.00792480948;-0.0636752584;-0.00756995991;1.04459192;1.04628069;-0.0477065372;0.000530410625;1.04697044;-0.0400002685;-0.004755039;10;-0.0666668273;0;1.044444;0.999999749;0.99999949
26.423999;1.04697049;-0.0666666698;-0.00792482922;-0.0636752635;-0.00756992728;1.04459194;1.04628069;-0.0477065173;0.00052881602;1.04697045;-0.0400002605;-0.00475502056;10;-0.0666668355;0;1.044444;0.999999785;0.999999513
26.424999;1.04696948;-0.0666666708;-0.00792484752;-0.0636753312;-0.0075699025;1.04459197;1.04628069;-0.0477064996;0.000528815753;1.04696945;-0.0400002537;-0.00475500254;10;-0.066666845;0;1.044444;0.99999982;0.999999535
26.427999;1.04696944;-0.0666666696;-0.00792489378;-0.0636753602;-0.00756981007;1.04459206;1.0462807;-0.0477064618;0.000528825922;1.04696946;-0.0400002413;-0.00475495331;10;-0.0666668788;0;1.044444;0.999999914;0.9999996
26.428999;1.04696942;-0.0666666671;-0.00792657338;-0.0636753724;-0.0075713729;1.04459209;1.0462807;-0.0477064541;0.000528833516;1.04696946;-0.0400002405;-0.00475593965;10;-0.0666668909;0;1.044444;0.999999941;0.99999962
26.429999;1.04696941;-0.0666666632;-0.00792658556;-0.0636753858;-0.00757134521;1.04459213;1.04628071;-0.0477064488;0.000528843274;1.04696946;-0.0400002415;-0.00475592797;10;-0.0666669031;0;1.044444;0.999999967;0.99999964
26.430999;1.04696939;-0.0666666577;-0.00792659758;-0.0636754;-0.00757131918;1.04459116;1.04628072;-0.0477064456;0.000528855246;1.04696945;-0.0400002443;-0.00475591858;10;-0.066666915;0;1.044444;0.999999992;0.999999659
26.434999;1.04696934;-0.0666666205;-0.00792665554;-0.0636754623;-0.00757123305;1.04459128;1.04628076;-0.0477064485;0.000528926878;1.04696944;-0.0400002752;-0.00475590699;10;-0.0666669521;0;1.044444;1.00000008;0.999999733
26.435999;1.04696933;-0.0666666086;-0.00792667351;-0.0636754779;-0.00757121607;1.0445913;1.04627977;-0.0477064983;0.000528951538;1.04696944;-0.040000288;-0.00475591065;10;-0.0666669582;0;1.044444;1.00000009;0.99999975
26.439999;1.04696931;-0.0666665584;-0.00792675627;-0.0636755324;-0.0075711665;1.04459137;1.04627983;-0.0477065308;0.000529071525;1.04696943;-0.0400003552;-0.00475595489;10;-0.0666669769;0;1.044444;1.00000014;0.999999813
26.440999;1.04696931;-0.0666665458;-0.00792677959;-0.0636755438;-0.00757115785;1.04459138;1.04627985;-0.047706543;0.000527512252;1.04696943;-0.0400003749;-0.00475597352;10;-0.0666669808;0;1.044444;1.00000014;0.999999827
26.444999;1.04696932;-0.0666664967;-0.00792687693;-0.0636755817;-0.00757113133;1.04459142;1.04627991;-0.0477066012;0.000527648466;1.04696942;-0.0400004575;-0.00475607303;10;-0.0666669955;0;1.044444;1.00000013;0.999999871
26.445999;1.04696933;-0.0666664841;-0.00792856713;-0.0636755893;-0.00757271734;1.04459143;1.04627992;-0.0477066166;0.000527681766;1.04696942;-0.0400004776;-0.00475710185;10;-0.0666669999;0;1.044444;1.00000012;0.99999988
26.446999;1.04696934;-0.0666664711;-0.00792858984;-0.0636755964;-0.00757271153;1.04459143;1.04627994;-0.0477066319;0.000527714619;1.04696943;-0.0400004967;-0.00475713101;10;-0.0666670051;0;1.044444;1.00000012;0.999999889
26.447999;1.04696936;-0.0666664578;-0.00792861162;-0.0636756031;-0.00757270604;1.04459044;1.04627995;-0.0477066473;0.000527746982;1.04696943;-0.0400005147;-0.00475715977;10;-0.066667011;0;1.044444;1.00000011;0.999999898
26.456999;1.04696963;-0.0666663217;-0.00792876082;-0.0636756482;-0.00757269463;1.04459042;1.04628001;-0.0477068344;0.000528025848;1.04696943;-0.040000592;-0.00475731283;10;-0.0666670747;0;1.044444;1.00000008;0.999999989
26.457999;1.04696867;-0.0666663065;-0.00792877092;-0.063675711;-0.00757270558;1.04459042;1.04628001;-0.0477068633;0.000526460018;1.04696842;-0.0400005891;-0.00475731468;10;-0.0666670805;0;1.044444;1.00000009;0.999999997
26.462999;1.04696883;-0.0666662306;-0.00792879833;-0.06367571;-0.00757273963;1.04459036;1.04627993;-0.0477070164;0.000526555331;1.04696837;-0.0400005363;-0.00475728606;10;-0.0666671108;0;1.044444;1.00000012;1.00000002
26.463999;1.04696886;-0.0666662139;-0.00793046549;-0.0636757081;-0.00757434119;1.04459035;1.04627891;-0.0477070917;0.00052656524;1.04696836;-0.0400005198;-0.00475827442;10;-0.0666671169;0;1.044444;1.00000013;1.00000003
26.464999;1.04696888;-0.0666661966;-0.00793046469;-0.0636757058;-0.00757435179;1.04458933;1.04627889;-0.0477071199;0.000526570631;1.04696834;-0.0400005022;-0.0047582615;10;-0.0666671223;0;1.044444;1.00000014;1.00000003
26.473999;1.046969;-0.0666660745;-0.00793040404;-0.0636756653;-0.00757448737;1.04458913;1.04627867;-0.0477072827;0.00052645114;1.04696817;-0.0400003371;-0.00475811204;10;-0.0666670997;0;1.044444;1.0000003;1.00000005
26.474999;1.046969;-0.0666660708;-0.00793038777;-0.0636756596;-0.00757450581;1.04458911;1.04627864;-0.0477072928;0.000524833565;1.04696815;-0.0400003182;-0.00475809347;10;-0.0666670879;0;1.044444;1.00000031;1.00000005
26.479999;1.046969;-0.0666660887;-0.00793027362;-0.0636756452;-0.00757459171;1.04458906;1.0462785;-0.0477073314;0.000524698648;1.04696806;-0.0400002372;-0.00475799266;10;-0.0666670042;0;1.044444;1.00000041;1.00000008
26.480999;1.04696899;-0.0666660982;-0.00793191366;-0.0636756454;-0.00757619817;1.04458905;1.04627847;-0.0477073355;0.000524670692;1.04696804;-0.0400002248;-0.00475896984;10;-0.0666669845;0;1.044444;1.00000043;1.00000009
26.481999;1.04696899;-0.0666661092;-0.007931887;-0.0636756465;-0.00757621196;1.04458805;1.04627845;-0.0477073379;0.000524642646;1.04696802;-0.0400002136;-0.00475894606;10;-0.0666669646;0;1.044444;1.00000044;1.00000009
26.489999;1.04696896;-0.0666661943;-0.00793166578;-0.0636756651;-0.00757630976;1.0445881;1.04627827;-0.0477073371;0.00052443915;1.04696779;-0.0400001524;-0.00475875516;10;-0.0666668161;0;1.044444;1.00000046;1.00000017
26.490999;1.04696795;-0.0666662002;-0.00793163397;-0.063675725;-0.00757632463;1.04458811;1.04627826;-0.0477073364;0.000524418025;1.04696675;-0.0400001479;-0.00475873496;10;-0.0666667979;0;1.044444;1.00000046;1.00000018
26.491999;1.04696794;-0.0666662053;-0.00793160122;-0.0636757222;-0.00757633032;1.04458812;1.04627725;-0.0477073807;0.000524398128;1.04696671;-0.0400001449;-0.00475871604;10;-0.066666779;0;1.044444;1.00000045;1.00000019
26.492999;1.04696793;-0.0666662098;-0.00793156799;-0.0636757174;-0.00757633398;1.04458813;1.04627725;-0.0477073785;0.000522785211;1.04696666;-0.0400001436;-0.00475869846;10;-0.0666667595;0;1.044444;1.00000044;1.0000002
26.497999;1.04696785;-0.0666662172;-0.00793141488;-0.0636756675;-0.00757631849;1.04458819;1.04627726;-0.047707354;0.000522686472;1.04696646;-0.0400001615;-0.00475863023;10;-0.0666666568;0;1.044444;1.00000042;1.00000018
26.498999;1.04696783;-0.0666662153;-0.00793305702;-0.0636756543;-0.00757790093;1.04458721;1.04627727;-0.0477073465;0.000522667839;1.04696642;-0.0400001701;-0.0047596211;10;-0.0666666362;0;1.044444;1.00000042;1.00000017
26.509999;1.04696767;-0.0666661788;-0.00793295859;-0.06367555;-0.00757776167;1.04458748;1.04627749;-0.0477072386;0.0005225105;1.04696627;-0.0400003052;-0.00475967118;10;-0.066666481;0;1.044444;1.00000047;1.00000001
26.510999;1.04696766;-0.0666661773;-0.00793296479;-0.063675543;-0.00757774752;1.04458752;1.0462775;-0.0477072282;0.000520906339;1.04696629;-0.0400003187;-0.00475969015;10;-0.0666664735;0;1.044444;1.00000048;1
26.515999;1.04696761;-0.0666661921;-0.00793302215;-0.0636755093;-0.00757766298;1.04458767;1.04627757;-0.0477071797;0.000520860154;1.04696646;-0.0400003902;-0.00475979724;10;-0.0666664597;0;1.044444;1.00000053;0.999999971
26.516999;1.0469676;-0.0666661999;-0.00793470215;-0.0636755045;-0.00757923328;1.04458669;1.04627758;-0.0477071723;0.000520852429;1.0469665;-0.0400004044;-0.00476081693;10;-0.0666664628;0;1.044444;1.00000055;0.999999966
26.519999;1.04696755;-0.0666662324;-0.00793473901;-0.0636754949;-0.00757915713;1.04458673;1.04627761;-0.0477071576;0.000520830097;1.04696666;-0.040000446;-0.00476086557;10;-0.0666664844;0;1.044444;1.00000059;0.999999947
26.520999;1.04696753;-0.0666662463;-0.00793474988;-0.0636754928;-0.00757912899;1.04458673;1.04627662;-0.0477072002;0.000520823005;1.04696672;-0.0400004601;-0.00476087806;10;-0.0666664952;0;1.044444;1.0000006;0.99999994
26.523999;1.04696747;-0.0666662988;-0.00793478009;-0.0636754889;-0.00757904091;1.04458671;1.04627666;-0.0477071923;0.00052079732;1.04696688;-0.0400005038;-0.00476090521;10;-0.0666665366;0;1.044444;1.00000061;0.999999919
26.524999;1.04696645;-0.0666663198;-0.00793478995;-0.0636755499;-0.00757901849;1.04458669;1.04627667;-0.0477071889;0.000520787685;1.04696593;-0.0400005189;-0.00476091089;10;-0.0666665528;0;1.044444;1.00000062;0.999999913
26.527999;1.04696638;-0.0666663891;-0.00793481838;-0.0636755595;-0.00757893125;1.0445866;1.0462767;-0.047707171;0.000520756329;1.04696606;-0.0400005598;-0.00476091822;10;-0.066666605;0;1.044444;1.00000061;0.999999895
26.528999;1.04696635;-0.0666664134;-0.0079348272;-0.0636755665;-0.0075789033;1.04458657;1.04627672;-0.0477071615;0.000519151801;1.04696609;-0.0400005702;-0.00476091822;10;-0.0666666229;0;1.044444;1.00000061;0.999999888
26.533999;1.04696622;-0.0666665368;-0.00793486064;-0.0636756398;-0.00757877961;1.04458635;1.04627679;-0.0477070893;0.000519088545;1.04696616;-0.0400006006;-0.00476091231;10;-0.0666667024;0;1.044444;1.00000057;0.999999844
26.534999;1.0469662;-0.066666561;-0.00793653192;-0.0636756619;-0.00758035077;1.04458531;1.0462768;-0.0477070714;0.00051907721;1.04696616;-0.040000605;-0.00476191027;10;-0.0666667133;0;1.044444;1.00000056;0.999999832
26.545999;1.04696601;-0.0666667802;-0.00793658287;-0.0636759664;-0.00758027004;1.04458489;1.04627686;-0.0477068744;0.000519009772;1.04696602;-0.0400006376;-0.0047619406;10;-0.0666667269;0;1.044444;1.00000042;0.999999668
26.546999;1.04696601;-0.0666667964;-0.00793659153;-0.0636759937;-0.00758027791;1.04458486;1.04627686;-0.0477068565;0.000517413402;1.046966;-0.0400006349;-0.00476195844;10;-0.0666667231;0;1.044444;1.0000004;0.999999653
26.549999;1.04696604;-0.066666844;-0.00793661841;-0.0636760653;-0.0075803113;1.0445848;1.04627685;-0.0477067989;0.000517405591;1.04696598;-0.0400006208;-0.00476202889;10;-0.0666667133;0;1.044444;1.00000037;0.999999603
26.550999;1.04696606;-0.0666668595;-0.00793662626;-0.0636760849;-0.00758032499;1.04458479;1.04627584;-0.0477068241;0.000517404397;1.04696597;-0.0400006147;-0.00476205679;10;-0.0666667107;0;1.044444;1.00000035;0.999999584
26.551999;1.04696608;-0.0666668747;-0.00793663351;-0.0636761026;-0.00758033969;1.04458378;1.04627584;-0.0477068032;0.000517403271;1.04696596;-0.0400006083;-0.00476208625;10;-0.0666667083;0;1.044444;1.00000034;0.999999564
26.552999;1.0469661;-0.0666668897;-0.00793830704;-0.0636761188;-0.00758194725;1.04458377;1.04627584;-0.047706782;0.000517402876;1.04696596;-0.0400006017;-0.00476311689;10;-0.0666667062;0;1.044444;1.00000033;0.999999542
26.559999;1.04696631;-0.0666669832;-0.0079383456;-0.0636762168;-0.00758206853;1.04458372;1.04627586;-0.0477066218;0.000517448069;1.04696595;-0.0400005567;-0.00476332803;10;-0.0666667176;0;1.044444;1.00000022;0.999999374
26.560999;1.04696534;-0.0666669922;-0.00793834884;-0.0636762908;-0.00758209231;1.04458372;1.04627587;-0.0477065964;0.00051746366;1.04696496;-0.0400005519;-0.0047633522;10;-0.0666667245;0;1.044444;1.00000021;0.999999351
26.563999;1.04696543;-0.0666670054;-0.00793835329;-0.0636763309;-0.00758213909;1.04458371;1.0462759;-0.0477065167;0.000517519143;1.04696498;-0.0400005404;-0.00476340578;10;-0.0666667487;0;1.044444;1.00000018;0.999999288
26.564999;1.04696545;-0.0666670055;-0.0079383529;-0.0636763446;-0.00758215342;1.04458371;1.04627591;-0.0477064903;0.000515945558;1.04696499;-0.0400005382;-0.00476341657;10;-0.0666667567;0;1.044444;1.00000018;0.99999927
26.569999;1.04696557;-0.0666669821;-0.00793833453;-0.0636764176;-0.00758220993;1.04458373;1.046276;-0.0477063788;0.0005160299;1.04696505;-0.0400005452;-0.00476342298;10;-0.0666667826;0;1.044444;1.0000002;0.999999201
26.570999;1.0469656;-0.0666669736;-0.00793832691;-0.0636764324;-0.00758221854;1.04458273;1.04627602;-0.047706362;0.00051604117;1.04696506;-0.0400005502;-0.00476341676;10;-0.0666667838;0;1.044444;1.0000002;0.99999919
26.571999;1.04696562;-0.0666669645;-0.00793998465;-0.0636764468;-0.00758381824;1.04458274;1.04627604;-0.0477063473;0.00051604987;1.04696507;-0.0400005559;-0.00476440893;10;-0.0666667832;0;1.044444;1.00000021;0.99999918
26.579999;1.04696571;-0.0666668696;-0.00793989206;-0.0636765528;-0.00758384406;1.04458283;1.04627622;-0.0477062893;0.000516031977;1.04696516;-0.0400006347;-0.0047643393;10;-0.0666667107;0;1.044444;1.00000027;0.999999112
26.580999;1.04696572;-0.066666855;-0.00793988326;-0.0636765662;-0.00758384382;1.04458284;1.04627525;-0.047706332;0.000516021266;1.04696517;-0.0400006522;-0.00476433317;10;-0.0666666949;0;1.044444;1.00000028;0.999999107
26.582999;1.04696572;-0.0666668256;-0.00793987003;-0.0636765938;-0.00758384351;1.04458285;1.04627529;-0.047706327;0.000515993114;1.0469652;-0.040000691;-0.00476432278;10;-0.0666666622;0;1.044444;1.00000028;0.999999103
26.583999;1.04696572;-0.0666668116;-0.00793986562;-0.063676608;-0.00758384412;1.04458286;1.0462753;-0.0477063249;0.000514383541;1.04696521;-0.0400007112;-0.00476431837;10;-0.0666666463;0;1.044444;1.00000027;0.999999105
26.587999;1.04696568;-0.0666667629;-0.00793986362;-0.0636766608;-0.00758385678;1.04458286;1.04627534;-0.0477063195;0.000514313035;1.04696526;-0.0400007872;-0.00476430743;10;-0.0666665951;0;1.044444;1.00000026;0.999999139
26.588999;1.04696566;-0.0666667522;-0.00793986739;-0.0636766707;-0.00758386306;1.04458185;1.04627534;-0.0477063196;0.000514298171;1.04696527;-0.0400008031;-0.00476430677;10;-0.0666665875;0;1.044444;1.00000026;0.999999155
26.589999;1.04696565;-0.0666667421;-0.00793987301;-0.0636766783;-0.00758387039;1.04458185;1.04627534;-0.0477063206;0.000514285733;1.04696529;-0.0400008174;-0.00476430714;10;-0.0666665824;0;1.044444;1.00000026;0.999999174
26.590999;1.04696563;-0.0666667327;-0.00794154712;-0.0636766838;-0.00758547027;1.04458184;1.04627533;-0.0477063222;0.00051427606;1.04696529;-0.0400008297;-0.00476530852;10;-0.0666665797;0;1.044444;1.00000025;0.999999196
26.595999;1.04696554;-0.0666666973;-0.00794159961;-0.0636766849;-0.00758549986;1.04458178;1.04627526;-0.0477063336;0.000514270332;1.04696532;-0.0400008426;-0.00476532973;10;-0.0666665941;0;1.044444;1.00000023;0.999999352
26.596999;1.04696452;-0.0666666919;-0.00794161027;-0.0636767426;-0.00758550849;1.04458176;1.04627525;-0.0477063359;0.000514277082;1.04696431;-0.0400008324;-0.00476533516;10;-0.0666666016;0;1.044444;1.00000022;0.999999391
26.601999;1.04696445;-0.0666666654;-0.00794165374;-0.0636767225;-0.00758549543;1.04458164;1.04627514;-0.0477063462;0.000514341721;1.04696429;-0.0400007215;-0.00476535029;10;-0.0666666559;0;1.044444;1.00000022;0.999999616
26.602999;1.04696444;-0.0666666601;-0.00794166092;-0.0636767177;-0.00758548949;1.04458162;1.04627512;-0.0477063471;0.000512766144;1.04696429;-0.0400006895;-0.00476534926;10;-0.0666666682;0;1.044444;1.00000023;0.999999666
26.606999;1.04696439;-0.066666634;-0.00794168695;-0.0636766857;-0.00758546102;1.04458154;1.04627503;-0.0477063504;0.00051284752;1.04696429;-0.0400005449;-0.00476532592;10;-0.0666667172;0;1.044444;1.00000023;0.999999872
26.607999;1.04696438;-0.0666666251;-0.00794169318;-0.0636766724;-0.00758545358;1.04458052;1.046275;-0.0477063527;0.0005128705;1.0469643;-0.0400005077;-0.00476531515;10;-0.0666667293;0;1.044444;1.00000023;0.999999923
26.608999;1.04696437;-0.0666666151;-0.00794169934;-0.0636766564;-0.0075854462;1.04458051;1.04627498;-0.0477063561;0.000512894393;1.04696431;-0.0400004714;-0.00476530247;10;-0.0666667414;0;1.044444;1.00000023;0.999999975
26.609999;1.04696435;-0.066666604;-0.00794337217;-0.0636766374;-0.00758703096;1.0445805;1.04627495;-0.0477063607;0.000512919237;1.04696432;-0.040000437;-0.00476628785;10;-0.0666667534;0;1.044444;1.00000024;1.00000003
26.610999;1.04696433;-0.066666592;-0.00794337844;-0.0636766154;-0.00758702414;1.04458049;1.04627493;-0.0477063665;0.000512945116;1.04696433;-0.0400004048;-0.00476627127;10;-0.0666667654;0;1.044444;1.00000024;1.00000007
