time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.611999;1.04696431;-0.0666665793;-0.00794338494;-0.0636765906;-0.00758701772;1.04458049;1.04627391;-0.0477064191;0.000512972579;1.04696434;-0.0400003755;-0.00476625264;10;-0.0666667773;0;1.044444;1.00000024;1.00000012
26.621999;1.04696409;-0.0666664307;-0.00794346149;-0.0636762466;-0.00758697932;1.04458051;1.04627384;-0.0477065241;0.00051325319;1.04696453;-0.040000289;-0.00476598023;10;-0.0666668474;0;1.044444;1.0000003;1.00000043
26.622999;1.04696407;-0.0666664144;-0.00794346792;-0.0636762115;-0.00758697955;1.04458051;1.04627384;-0.0477065407;0.000511681731;1.04696454;-0.0400002972;-0.0047659504;10;-0.0666668482;0;1.044444;1.00000031;1.00000044
26.625999;1.04696402;-0.06666637;-0.00794348349;-0.0636761164;-0.00758698958;1.04458052;1.04627387;-0.0477066044;0.000511728309;1.04696456;-0.0400003278;-0.00476586098;10;-0.066666845;0;1.044444;1.00000036;1.00000047
26.626999;1.046964;-0.0666663573;-0.00794348712;-0.0636760883;-0.00758699637;1.04457953;1.04627387;-0.0477066309;0.000511737384;1.04696457;-0.0400003384;-0.00476583091;10;-0.0666668427;0;1.044444;1.00000037;1.00000047
26.628999;1.04696398;-0.0666663367;-0.00794349075;-0.0636760384;-0.00758701594;1.04457954;1.04627389;-0.047706694;0.000511746497;1.04696456;-0.0400003574;-0.00476577161;10;-0.066666837;0;1.044444;1.00000041;1.00000048
26.629999;1.04696397;-0.0666663294;-0.00794515713;-0.0636760169;-0.00758862095;1.04457955;1.0462739;-0.0477067309;0.000511747175;1.04696456;-0.0400003645;-0.0047667428;10;-0.0666668338;0;1.044444;1.00000043;1.00000048
26.632999;1.04696395;-0.0666663216;-0.00794514654;-0.0636759655;-0.0075886738;1.04457959;1.04627391;-0.0477068607;0.000511739234;1.04696453;-0.0400003723;-0.00476666285;10;-0.0666668247;0;1.044444;1.00000048;1.00000048
26.633999;1.04696295;-0.0666663245;-0.00794513945;-0.063676013;-0.00758870257;1.04457961;1.04627392;-0.0477069092;0.000511734695;1.04696352;-0.0400003709;-0.0047666396;10;-0.0666668228;0;1.044444;1.0000005;1.00000048
26.641999;1.04696297;-0.0666664585;-0.00794504084;-0.0636759707;-0.00758887732;1.04457976;1.04627394;-0.0477072892;0.000511704285;1.04696348;-0.040000318;-0.00476653993;10;-0.0666668388;0;1.044444;1.00000065;1.00000046
26.642999;1.04696297;-0.0666664851;-0.00794502783;-0.0636759717;-0.00758889148;1.04457978;1.04627394;-0.047707326;0.00051010812;1.04696348;-0.04000031;-0.00476653712;10;-0.0666668446;0;1.044444;1.00000067;1.00000046
26.643999;1.04696298;-0.0666665124;-0.00794501551;-0.0636759727;-0.00758890322;1.0445798;1.04627294;-0.047707405;0.000510104724;1.04696348;-0.0400003021;-0.00476653606;10;-0.0666668511;0;1.044444;1.00000069;1.00000047
26.645999;1.046963;-0.0666665679;-0.00794499297;-0.0636759741;-0.00758892077;1.04457984;1.04627294;-0.0477074615;0.000510094361;1.0469635;-0.0400002862;-0.00476653862;10;-0.0666668665;0;1.044444;1.00000073;1.00000047
26.646999;1.046963;-0.0666665957;-0.00794498288;-0.0636759746;-0.0075889271;1.04457887;1.04627295;-0.0477074856;0.000510087803;1.04696351;-0.0400002779;-0.00476654175;10;-0.0666668751;0;1.044444;1.00000075;1.00000048
26.648999;1.04696303;-0.0666666502;-0.00794496569;-0.0636759758;-0.007588935;1.04457891;1.04627296;-0.0477075272;0.000510071856;1.04696354;-0.04000026;-0.00476655;10;-0.0666668935;0;1.044444;1.00000078;1.00000048
26.649999;1.04696304;-0.0666666764;-0.00794662577;-0.0636759769;-0.00759052832;1.04457894;1.04627296;-0.0477075454;0.000510062276;1.04696356;-0.0400002505;-0.00476755448;10;-0.0666669032;0;1.044444;1.00000079;1.00000048
26.661999;1.04696323;-0.066666865;-0.00794664689;-0.063676053;-0.00759045491;1.04457923;1.04627309;-0.0477076953;0.000509907257;1.04696387;-0.0400001453;-0.00476754273;10;-0.0666669843;0;1.044444;1.00000073;1.00000031
26.662999;1.04696325;-0.0666668684;-0.00794664947;-0.0636760678;-0.00759044753;1.04457925;1.0462731;-0.0477077076;0.000508298218;1.04696388;-0.040000137;-0.00476753653;10;-0.0666669817;0;1.044444;1.00000071;1.00000028
26.664999;1.04696329;-0.0666668717;-0.00794665234;-0.0636761014;-0.00759043688;1.04457929;1.04627313;-0.0477077364;0.000508264301;1.04696389;-0.0400001202;-0.00476752599;10;-0.0666669705;0;1.044444;1.00000067;1.00000023
26.665999;1.0469633;-0.0666668722;-0.00794665256;-0.0636761199;-0.00759043438;1.04457831;1.04627315;-0.0477077535;0.000508246906;1.04696389;-0.0400001119;-0.00476752216;10;-0.0666669619;0;1.044444;1.00000064;1.0000002
26.668999;1.04696335;-0.0666668705;-0.00794664811;-0.063676179;-0.00759044056;1.04457836;1.04627319;-0.0477078155;0.000508196414;1.04696386;-0.0400000871;-0.00476751666;10;-0.0666669261;0;1.044444;1.00000056;1.00000012
26.669999;1.04696337;-0.0666668691;-0.00794831154;-0.063676199;-0.00759203841;1.04457838;1.04627321;-0.0477078393;0.000508181199;1.04696384;-0.0400000787;-0.00476851658;10;-0.0666669113;0;1.044444;1.00000053;1.00000009
26.671999;1.0469634;-0.0666668652;-0.0079483024;-0.0636762375;-0.00759205341;1.04457841;1.04627323;-0.0477078908;0.000508154037;1.04696379;-0.040000062;-0.00476851892;10;-0.0666668784;0;1.044444;1.00000047;1.00000003
26.672999;1.04696241;-0.0666668627;-0.00794829648;-0.0636763166;-0.00759206882;1.04457842;1.04627324;-0.0477079179;0.000508141721;1.04696276;-0.040000054;-0.00476852131;10;-0.0666668605;0;1.044444;1.00000044;1.00000001
26.674999;1.04696244;-0.0666668556;-0.00794828194;-0.0636763505;-0.00759208421;1.04457845;1.04627325;-0.0477079723;0.000508118128;1.04696269;-0.0400000389;-0.00476852805;10;-0.0666668232;0;1.044444;1.00000038;0.999999968
26.675999;1.04696245;-0.0666668509;-0.00794827349;-0.0636763663;-0.00759209034;1.04457846;1.04627226;-0.0477080445;0.000508106665;1.04696266;-0.0400000314;-0.00476853214;10;-0.0666668041;0;1.044444;1.00000035;0.99999995
26.681999;1.04696251;-0.0666668139;-0.00794821836;-0.0636764407;-0.007592086;1.04457852;1.04627229;-0.0477081839;0.000508022062;1.04696241;-0.0399999677;-0.00476856041;10;-0.0666666955;0;1.044444;1.00000015;0.999999904
26.682999;1.04696252;-0.066666808;-0.00794821022;-0.0636764488;-0.0075920795;1.04457853;1.04627229;-0.0477082012;0.000506412873;1.04696237;-0.0399999519;-0.00476856527;10;-0.0666666823;0;1.044444;1.00000011;0.999999903
26.684999;1.04696253;-0.0666667985;-0.00794819612;-0.0636764618;-0.00759206403;1.04457854;1.04627229;-0.0477082275;0.000506379202;1.04696228;-0.0399999154;-0.00476857536;10;-0.0666666624;0;1.044444;1.00000005;0.999999907
26.685999;1.04696254;-0.0666667946;-0.00794819064;-0.0636764672;-0.00759205519;1.04457755;1.0462723;-0.0477082361;0.000506362051;1.04696224;-0.0399998949;-0.00476858036;10;-0.0666666555;0;1.044444;1.00000002;0.999999911
26.688999;1.04696255;-0.0666667853;-0.00794818099;-0.0636764808;-0.0075920235;1.04457756;1.0462723;-0.0477082441;0.00050631;1.04696212;-0.0399998259;-0.00476859372;10;-0.0666666468;0;1.044444;0.999999935;0.999999928
26.689999;1.04696256;-0.0666667834;-0.00794984604;-0.0636764847;-0.00759360336;1.04457756;1.0462723;-0.0477082415;0.000506292569;1.04696209;-0.0399998015;-0.00476959724;10;-0.0666666474;0;1.044444;0.999999912;0.999999934
26.702999;1.0469625;-0.066666794;-0.00794988212;-0.0636764443;-0.00759346918;1.0445774;1.04627229;-0.0477080645;0.000506034695;1.04696203;-0.0399995817;-0.00476959556;10;-0.0666667288;0;1.044444;0.999999837;0.999999892
26.703999;1.04696249;-0.0666667974;-0.00794989493;-0.0636764413;-0.00759345699;1.04457738;1.04627228;-0.0477080515;0.000504416784;1.04696205;-0.0399995749;-0.00476959293;10;-0.0666667306;0;1.044444;0.99999984;0.999999879
26.705999;1.04696246;-0.0666668057;-0.00794992516;-0.0636764409;-0.00759342665;1.04457735;1.04627225;-0.0477080301;0.000504361121;1.0469621;-0.0399995614;-0.00476958811;10;-0.0666667288;0;1.044444;0.999999842;0.99999985
26.706999;1.04696244;-0.0666668098;-0.00794994201;-0.0636764432;-0.0075934082;1.04457633;1.04627223;-0.0477080217;0.00050433006;1.04696212;-0.0399995539;-0.00476958611;10;-0.066666725;0;1.044444;0.999999842;0.999999833
26.708999;1.04696241;-0.0666668154;-0.00794997801;-0.0636764509;-0.00759336564;1.04457629;1.04627219;-0.0477080091;0.000504261982;1.04696218;-0.0399995356;-0.00476958379;10;-0.0666667113;0;1.044444;0.999999838;0.999999794
26.709999;1.04696239;-0.0666668155;-0.00794999686;-0.0636764563;-0.00759334225;1.04457627;1.04627117;-0.04770805;0.000504226147;1.04696221;-0.0399995241;-0.00476958413;10;-0.0666667016;0;1.044444;0.999999835;0.999999774
26.710999;1.04696237;-0.066666813;-0.00795168279;-0.0636764625;-0.00759490985;1.04457625;1.04627115;-0.047708046;0.000504189121;1.04696223;-0.0399995108;-0.00477058601;10;-0.0666666903;0;1.044444;0.999999831;0.999999753
26.711999;1.04696235;-0.0666668076;-0.00795170238;-0.0636764696;-0.00759488495;1.04457624;1.04627113;-0.0477080423;0.000504152332;1.04696226;-0.0399994959;-0.00477058972;10;-0.0666666776;0;1.044444;0.999999827;0.999999731
26.712999;1.04696132;-0.0666667993;-0.0079517222;-0.0636765381;-0.00759486688;1.04457622;1.04627111;-0.0477080383;0.000504116855;1.04696129;-0.0399994794;-0.00477059528;10;-0.0666666641;0;1.044444;0.999999824;0.999999709
26.723999;1.04696111;-0.0666665645;-0.00795195141;-0.0636766334;-0.00759460068;1.04457609;1.04627098;-0.0477079909;0.000503997724;1.0469615;-0.0399992861;-0.00477071848;10;-0.0666665154;0;1.044444;0.999999806;0.999999532
26.724999;1.04696109;-0.0666665388;-0.00795197138;-0.0636766424;-0.00759458266;1.04457608;1.04627098;-0.0477079861;0.000502419682;1.0469615;-0.0399992757;-0.00477073296;10;-0.0666665068;0;1.044444;0.999999806;0.999999523
26.726999;1.04696105;-0.0666664909;-0.0079520095;-0.0636766633;-0.00759455171;1.04457607;1.04627097;-0.0477079766;0.000502455664;1.04696151;-0.0399992587;-0.00477076305;10;-0.0666664937;0;1.044444;0.999999804;0.99999951
26.727999;1.04696103;-0.0666664692;-0.0079520275;-0.0636766753;-0.0075945392;1.04457507;1.04627096;-0.0477079723;0.000502475665;1.0469615;-0.0399992517;-0.00477077856;10;-0.0666664896;0;1.044444;0.999999801;0.999999506
26.731999;1.04696094;-0.0666664001;-0.00795209046;-0.0636767295;-0.00759451189;1.04457506;1.04627094;-0.0477079593;0.000502559608;1.04696147;-0.03999923;-0.00477084654;10;-0.0666664915;0;1.044444;0.99999978;0.9999995
26.732999;1.04696092;-0.0666663881;-0.00795377061;-0.0636767428;-0.00759610249;1.04457506;1.04627094;-0.0477079572;0.000502579865;1.04696145;-0.0399992262;-0.00477186642;10;-0.0666664956;0;1.044444;0.999999772;0.999999502
26.743999;1.04696082;-0.0666663682;-0.00795389446;-0.0636768038;-0.00759617911;1.0445751;1.04627094;-0.0477079542;0.000502748942;1.04696131;-0.0399992435;-0.00477218375;10;-0.0666665174;0;1.044444;0.999999691;0.999999655
26.744999;1.04696082;-0.066666368;-0.0079539031;-0.0636767995;-0.00759618994;1.04457511;1.04626995;-0.0477079971;0.000502763071;1.04696131;-0.0399992469;-0.00477221628;10;-0.0666665159;0;1.044444;0.999999688;0.999999676
26.745999;1.04696081;-0.0666663671;-0.00795391082;-0.0636767933;-0.00759620063;1.04457512;1.04626995;-0.0477079935;0.000502776446;1.04696131;-0.0399992496;-0.00477224757;10;-0.0666665148;0;1.044444;0.999999687;0.999999697
26.746999;1.04696081;-0.0666663653;-0.00795391753;-0.0636767855;-0.00759621101;1.04457514;1.04626996;-0.0477079889;0.000501196589;1.04696131;-0.0399992516;-0.00477227707;10;-0.0666665144;0;1.044444;0.999999687;0.999999718
26.747999;1.04696081;-0.0666663628;-0.00795392315;-0.0636767763;-0.00759622099;1.04457515;1.04626997;-0.0477079835;0.00050120941;1.04696132;-0.0399992533;-0.0047723043;10;-0.0666665147;0;1.044444;0.999999687;0.99999974
26.748999;1.04696081;-0.0666663597;-0.00795392756;-0.0636767659;-0.00759623058;1.04457417;1.04626998;-0.0477079773;0.000501221915;1.04696132;-0.0399992547;-0.004772329;10;-0.066666516;0;1.044444;0.999999688;0.999999762
26.752999;1.04696082;-0.0666663476;-0.0079539335;-0.0636767192;-0.00759626507;1.04457425;1.04627002;-0.0477079476;0.000501270396;1.04696134;-0.0399992597;-0.00477240311;10;-0.0666665262;0;1.044444;0.99999969;0.99999985
26.753999;1.04695983;-0.0666663456;-0.00795393241;-0.0636767685;-0.00759628068;1.04457427;1.04627003;-0.0477079391;0.000501283419;1.04696035;-0.039999261;-0.00477241622;10;-0.0666665279;0;1.044444;0.999999689;0.999999872
26.754999;1.04695983;-0.0666663444;-0.00795559704;-0.0636767575;-0.00759788141;1.04457429;1.04627004;-0.0477079302;0.00050129752;1.04696035;-0.0399992626;-0.00477342745;10;-0.0666665284;0;1.044444;0.999999686;0.999999894
26.767999;1.04695994;-0.0666663306;-0.00795548159;-0.0636766834;-0.00759815243;1.04457448;1.04627028;-0.0477077975;0.00050167258;1.04696033;-0.0399993244;-0.00477339818;10;-0.0666664829;0;1.044444;0.999999509;1.00000005
26.768999;1.04695994;-0.0666663257;-0.00795546684;-0.0636766839;-0.00759818664;1.04457448;1.0462703;-0.0477077832;0.0005001179;1.04696031;-0.0399993355;-0.00477338435;10;-0.0666664863;0;1.044444;0.999999488;1.00000004
26.769999;1.04695993;-0.0666663211;-0.00795545231;-0.0636766845;-0.00759822194;1.04457448;1.04627033;-0.0477077673;0.000500156096;1.0469603;-0.0399993486;-0.00477336938;10;-0.0666664914;0;1.044444;0.999999465;1.00000004
26.770999;1.04695993;-0.0666663171;-0.00795543816;-0.063676685;-0.00759825804;1.04457347;1.04627036;-0.0477077498;0.000500194209;1.04696028;-0.0399993638;-0.00477335317;10;-0.0666664979;0;1.044444;0.999999441;1.00000003
26.775999;1.04695987;-0.0666663037;-0.00795536596;-0.0636766826;-0.00759844034;1.04457345;1.04627047;-0.0477076432;0.00050038266;1.04696019;-0.039999473;-0.00477325881;10;-0.0666665445;0;1.044444;0.999999326;0.99999999
26.776999;1.04695986;-0.0666662997;-0.00795701517;-0.0636766821;-0.0076000664;1.04457345;1.04627048;-0.0477076195;0.000500418331;1.04696017;-0.039999502;-0.00477424025;10;-0.0666665556;0;1.044444;0.999999306;0.999999982
26.779999;1.0469598;-0.0666662801;-0.00795695266;-0.0636766811;-0.00760015753;1.04457345;1.04627051;-0.0477075428;0.000500516339;1.04696014;-0.0399996052;-0.00477419318;10;-0.0666665895;0;1.044444;0.99999926;0.999999966
26.780999;1.04695978;-0.0666662718;-0.00795692824;-0.0636766804;-0.00760018387;1.04457345;1.04626952;-0.0477075603;0.000500545775;1.04696013;-0.0399996449;-0.00477418123;10;-0.0666666012;0;1.044444;0.999999249;0.999999964
26.789999;1.0469596;-0.0666662204;-0.0079566561;-0.0636766408;-0.0076003362;1.04457347;1.04626952;-0.0477072667;0.000500703716;1.04696019;-0.0400000049;-0.00477413887;10;-0.0666667321;0;1.044444;0.999999262;0.999999955
26.790999;1.04695959;-0.066666218;-0.00795662684;-0.0636766343;-0.00760034269;1.04457347;1.04626951;-0.0477072349;0.000499114177;1.04696021;-0.0400000336;-0.00477413606;10;-0.0666667544;0;1.044444;0.999999272;0.999999947
26.791999;1.04695958;-0.0666662156;-0.00795659922;-0.0636766276;-0.00760034693;1.04457347;1.0462695;-0.0477072042;0.000499114635;1.04696022;-0.0400000592;-0.00477413263;10;-0.066666779;0;1.044444;0.999999284;0.999999937
26.792999;1.04695956;-0.0666662131;-0.00795657351;-0.0636766205;-0.00760034901;1.04457247;1.04626948;-0.047707175;0.000499112335;1.04696023;-0.0400000818;-0.00477412858;10;-0.0666668056;0;1.044444;0.999999298;0.999999926
26.795999;1.04695953;-0.066666206;-0.00795650864;-0.0636765968;-0.00760034371;1.04457246;1.04626943;-0.047707098;0.000499091072;1.04696023;-0.0400001322;-0.00477411436;10;-0.066666896;0;1.044444;0.999999352;0.99999989
26.796999;1.04695852;-0.066666204;-0.00795649152;-0.0636766485;-0.00760034601;1.04457246;1.04626941;-0.047707077;0.000499080125;1.04695923;-0.0400001438;-0.0047741095;10;-0.0666669292;0;1.044444;0.999999373;0.999999878
26.798999;1.04695851;-0.0666662003;-0.0079564652;-0.0636766281;-0.00760033256;1.04457245;1.04626935;-0.0477070449;0.00049905371;1.04695921;-0.0400001608;-0.00477410024;10;-0.0666669991;0;1.044444;0.99999942;0.999999855
26.799999;1.04695851;-0.0666661986;-0.00795812285;-0.063676617;-0.00760191647;1.04457244;1.04626932;-0.0477070343;0.000499038627;1.0469592;-0.0400001666;-0.00477509575;10;-0.0666670355;0;1.044444;0.999999444;0.999999844
26.812999;1.04695856;-0.0666662825;-0.00795823891;-0.0636764191;-0.0076018216;1.04457234;1.04626895;-0.0477070606;0.000498851499;1.04695903;-0.0400000477;-0.00477507352;10;-0.06666746;0;1.044444;0.999999758;0.999999846
26.813999;1.04695856;-0.0666663003;-0.00795826125;-0.0636764019;-0.00760181373;1.04457234;1.04626894;-0.0477070717;0.000497250616;1.04695903;-0.0400000201;-0.00477507599;10;-0.0666674844;0;1.044444;0.999999778;0.999999854
26.814999;1.04695856;-0.0666663189;-0.00795828428;-0.0636763858;-0.00760180486;1.04457135;1.04626893;-0.0477070842;0.00049724463;1.04695904;-0.0399999911;-0.00477507953;10;-0.0666675072;0;1.044444;0.999999798;0.999999864
26.816999;1.04695857;-0.0666663573;-0.00795833091;-0.0636763574;-0.00760178352;1.04457138;1.04626891;-0.0477071127;0.000497239365;1.04695905;-0.0399999298;-0.0047750906;10;-0.0666675476;0;1.044444;0.999999835;0.999999885
26.817999;1.04695857;-0.0666663768;-0.00795835356;-0.0636763446;-0.00760177108;1.04457139;1.0462679;-0.0477071739;0.000497240471;1.04695906;-0.0399998981;-0.00477509884;10;-0.0666675648;0;1.044444;0.999999853;0.999999895
26.821999;1.04695859;-0.0666664536;-0.0079584281;-0.0636762932;-0.00760170878;1.04457142;1.04626788;-0.0477072423;0.00049725762;1.04695911;-0.0399997667;-0.00477515509;10;-0.0666676155;0;1.044444;0.999999921;0.999999938
26.822999;1.0469586;-0.0666664719;-0.00796010832;-0.0636762793;-0.00760328181;1.04457143;1.04626787;-0.0477072598;0.000497263598;1.04695912;-0.0399997339;-0.00477617427;10;-0.066667624;0;1.044444;0.999999938;0.999999948
26.836999;1.04695887;-0.0666667288;-0.00796015814;-0.0636760976;-0.00760292225;1.04457145;1.04626787;-0.0477075013;0.000497324292;1.04695923;-0.0399994215;-0.00477639837;10;-0.0666676245;0;1.044444;1.00000031;0.99999996
26.837999;1.04695888;-0.0666667457;-0.00796015608;-0.0636760825;-0.00760289459;1.04457145;1.04626788;-0.047707517;0.000495732711;1.04695923;-0.0399994141;-0.00477640492;10;-0.0666676219;0;1.044444;1.00000035;0.999999956
26.838999;1.04695889;-0.0666667617;-0.00796015358;-0.0636760661;-0.00760286669;1.04457045;1.0462679;-0.0477075324;0.000495733928;1.04695923;-0.0399994101;-0.00477640987;10;-0.0666676197;0;1.044444;1.00000039;0.999999951
26.840999;1.04695889;-0.0666667907;-0.0079601476;-0.0636760295;-0.00760280979;1.04457043;1.04626792;-0.0477075622;0.000495736805;1.04695922;-0.0399994135;-0.00477641579;10;-0.0666676154;0;1.044444;1.00000045;0.999999941
26.841999;1.04695789;-0.0666668037;-0.00796014419;-0.0636760706;-0.00760278801;1.04457042;1.04626794;-0.0477075768;0.000495738774;1.04695822;-0.0399994207;-0.00477641728;10;-0.066667613;0;1.044444;1.00000048;0.999999936
26.845999;1.04695788;-0.0666668424;-0.00796012806;-0.0636759912;-0.00760267452;1.04457035;1.04626798;-0.0477076356;0.000495750976;1.04695821;-0.0399994805;-0.00477641489;10;-0.0666676054;0;1.044444;1.00000058;0.999999911
26.846999;1.04695787;-0.0666668472;-0.00796178939;-0.0636759736;-0.00760424078;1.04457032;1.04626798;-0.0477076512;0.000495753897;1.0469582;-0.0399995026;-0.00477741107;10;-0.0666676047;0;1.044444;1.0000006;0.999999902
26.855999;1.04695782;-0.066666765;-0.00796169451;-0.063675947;-0.0076041117;1.04456996;1.04626797;-0.0477077812;0.000495685762;1.04695824;-0.0399997531;-0.00477727313;10;-0.0666676049;0;1.044444;1.00000059;0.99999975
26.856999;1.04695782;-0.0666667458;-0.00796168386;-0.0636759604;-0.00760411155;1.04456991;1.04626696;-0.0477078371;0.000495667648;1.04695825;-0.039999775;-0.00477724858;10;-0.0666676027;0;1.044444;1.00000058;0.999999727
26.860999;1.04695782;-0.0666666703;-0.00796166178;-0.0636760398;-0.00760414088;1.04456975;1.04626692;-0.0477078737;0.00049558111;1.0469583;-0.0399998276;-0.00477715094;10;-0.0666675785;0;1.044444;1.00000051;0.999999634
26.861999;1.04695782;-0.0666666535;-0.00796166319;-0.0636760652;-0.00760415473;1.04456871;1.0462669;-0.0477078832;0.000493964567;1.04695832;-0.0399998312;-0.00477712955;10;-0.0666675681;0;1.044444;1.00000049;0.99999961
26.870999;1.04695783;-0.066666565;-0.00796177408;-0.0636763472;-0.0076043367;1.04456849;1.04626684;-0.0477080155;0.000493726722;1.04695844;-0.0399997341;-0.00477702559;10;-0.0666673965;0;1.044444;1.00000034;0.999999429
26.871999;1.04695784;-0.0666665631;-0.00796345724;-0.0636763778;-0.00760595145;1.04456848;1.04626685;-0.0477080325;0.000493700445;1.04695845;-0.0399997197;-0.00477802236;10;-0.0666673715;0;1.044444;1.00000032;0.999999418
26.885999;1.04695784;-0.0666666309;-0.00796341768;-0.0636765904;-0.00760619037;1.04456845;1.04626714;-0.0477082148;0.000493445014;1.04695841;-0.0399997969;-0.00477813386;10;-0.0666669508;0;1.044444;1.00000015;0.999999504
26.886999;1.04695784;-0.0666666371;-0.00796339179;-0.0636765951;-0.00760620355;1.04456745;1.04626717;-0.0477082183;0.000491838345;1.0469584;-0.0399998224;-0.00477814367;10;-0.0666669235;0;1.044444;1.00000014;0.999999527
26.887999;1.04695784;-0.0666666426;-0.00796336355;-0.0636765992;-0.00760621711;1.04456745;1.0462672;-0.0477082196;0.000491824801;1.0469584;-0.0399998508;-0.00477815461;10;-0.0666668975;0;1.044444;1.00000013;0.999999552
26.888999;1.04695684;-0.0666666473;-0.00796333316;-0.0636766636;-0.00760623845;1.04456744;1.04626724;-0.0477082188;0.00049181123;1.04695739;-0.0399998819;-0.00477816705;10;-0.0666668728;0;1.044444;1.00000012;0.999999577
26.895999;1.04695686;-0.0666666495;-0.00796308401;-0.063676668;-0.00760636095;1.04456736;1.04626747;-0.0477081835;0.000491700275;1.04695735;-0.0400001445;-0.00477828987;10;-0.0666667239;0;1.044444;1.00000004;0.999999752
26.896999;1.04695687;-0.0666666458;-0.00796471508;-0.0636766651;-0.00760797433;1.04456735;1.0462665;-0.0477082228;0.000491682285;1.04695734;-0.0400001836;-0.00477930919;10;-0.0666667063;0;1.044444;1.00000003;0.999999771
26.910999;1.04695706;-0.0666665454;-0.00796446535;-0.0636764701;-0.0076083032;1.04456726;1.04626669;-0.0477081759;0.000491523815;1.04695722;-0.0400006761;-0.00477945918;10;-0.0666666603;0;1.044444;1.00000002;0.999999799
26.911999;1.04695707;-0.0666665359;-0.00796446472;-0.0636764488;-0.00760831773;1.04456627;1.0462667;-0.0477081653;0.000491521404;1.04695719;-0.040000701;-0.00477945607;10;-0.0666666667;0;1.044444;1.00000003;0.999999789
26.912999;1.04695708;-0.0666665267;-0.0079644656;-0.0636764281;-0.0076083293;1.04456627;1.0462667;-0.0477081519;0.000489927367;1.04695717;-0.0400007235;-0.00477945148;10;-0.0666666735;0;1.044444;1.00000003;0.999999779
26.921999;1.04695713;-0.0666664883;-0.00796451402;-0.063676301;-0.00760829449;1.04456637;1.04626671;-0.0477079253;0.00048995423;1.04695691;-0.0400008123;-0.00477936312;10;-0.0666667743;0;1.044444;1.00000013;0.999999652
26.922999;1.04695713;-0.0666664944;-0.00796618787;-0.0636762951;-0.0076098694;1.04456639;1.0462667;-0.0477078906;0.000489960619;1.04695688;-0.0400008123;-0.00478034656;10;-0.0666667931;0;1.044444;1.00000015;0.999999638
26.935999;1.04695703;-0.0666667581;-0.00796627044;-0.0636763137;-0.00760956518;1.04456678;1.04626652;-0.047707413;0.000490116432;1.04695665;-0.0400006656;-0.00478003354;10;-0.0666671328;0;1.044444;1.00000041;0.999999521
26.936999;1.04695701;-0.0666667849;-0.0079662762;-0.0636763201;-0.0076095399;1.04456583;1.04626649;-0.0477073864;0.000490131621;1.04695664;-0.0400006413;-0.00478001811;10;-0.0666671559;0;1.044444;1.00000043;0.999999521
26.937999;1.04695699;-0.066666811;-0.00796628213;-0.0636763273;-0.00760951452;1.04456587;1.04626647;-0.0477073621;0.000490146116;1.04695663;-0.0400006158;-0.00478000611;10;-0.0666671777;0;1.044444;1.00000044;0.999999523
26.938999;1.04695597;-0.0666668359;-0.00796628837;-0.063676396;-0.00760949649;1.04456592;1.04626544;-0.0477073857;0.00048856737;1.04695562;-0.0400005894;-0.00477999752;10;-0.0666671982;0;1.044444;1.00000045;0.999999528
26.947999;1.04695567;-0.0666669549;-0.00796635251;-0.0636764859;-0.00760933108;1.0445664;1.04626525;-0.0477073232;0.000488622288;1.04695554;-0.0400003064;-0.00478001867;10;-0.0666673051;0;1.044444;1.00000051;0.999999652
26.948999;1.04695563;-0.0666669578;-0.00796802058;-0.0636764969;-0.00761091668;1.04456645;1.04626523;-0.0477073321;0.000488616729;1.04695554;-0.0400002733;-0.00478102521;10;-0.0666673105;0;1.044444;1.00000051;0.999999671
26.962999;1.04695514;-0.0666669786;-0.007967912;-0.0636766844;-0.0076109062;1.04456673;1.04626529;-0.0477075599;0.000488387705;1.04695572;-0.040000062;-0.00478115159;10;-0.0666672679;0;1.044444;1.00000036;0.999999744
26.963999;1.04695512;-0.0666669754;-0.00796790537;-0.0636767018;-0.00761090281;1.04456574;1.0462653;-0.0477075742;0.000488368527;1.04695573;-0.0400000713;-0.0047811668;10;-0.0666672587;0;1.044444;1.00000034;0.99999974
26.964999;1.04695511;-0.0666669714;-0.00796789978;-0.0636767194;-0.00761089974;1.04456574;1.04626531;-0.0477075888;0.000488349754;1.04695575;-0.0400000829;-0.0047811824;10;-0.0666672489;0;1.044444;1.00000033;0.999999735
26.965999;1.0469551;-0.0666669666;-0.00796789553;-0.063676737;-0.00761089708;1.04456574;1.04626532;-0.0477076037;0.000486738785;1.04695576;-0.0400000963;-0.00478119816;10;-0.0666672388;0;1.044444;1.00000032;0.999999731
26.975999;1.04695512;-0.0666668472;-0.00796795651;-0.0636769033;-0.00761091524;1.04456561;1.04626539;-0.0477077258;0.000486679153;1.04695589;-0.0400002412;-0.00478128938;10;-0.0666671663;0;1.044444;1.00000029;0.999999731
26.976999;1.04695513;-0.0666668265;-0.00796963898;-0.0636769135;-0.00761251822;1.04456559;1.0462654;-0.0477077319;0.000486688954;1.0469559;-0.0400002519;-0.00478228432;10;-0.066667162;0;1.044444;1.0000003;0.999999735
26.981999;1.04695517;-0.0666667234;-0.00796972559;-0.0636769286;-0.00761259592;1.04456544;1.0462654;-0.047707731;0.000486765591;1.04695598;-0.0400002953;-0.00478220153;10;-0.066667145;0;1.044444;1.00000038;0.999999751
26.982999;1.04695518;-0.0666667062;-0.00796974316;-0.0636769242;-0.00761261318;1.04456541;1.0462644;-0.0477077702;0.000486783539;1.046956;-0.0400003015;-0.00478217515;10;-0.0666671424;0;1.044444;1.0000004;0.999999754
26.989999;1.04695531;-0.0666666252;-0.00796983306;-0.0636768581;-0.00761271341;1.04456524;1.04626437;-0.0477077042;0.000486887032;1.04695613;-0.0400003306;-0.00478196251;10;-0.0666671357;0;1.044444;1.00000049;0.999999765
26.990999;1.04695533;-0.066666618;-0.00796983673;-0.0636768505;-0.00761272496;1.04456423;1.04626436;-0.0477076953;0.000486896736;1.04695615;-0.040000335;-0.00478193131;10;-0.0666671378;0;1.044444;1.00000049;0.999999762
26.991999;1.04695435;-0.0666666125;-0.00796983789;-0.0636769057;-0.00761274326;1.04456421;1.04626436;-0.0477076869;0.000486905029;1.04695517;-0.0400003401;-0.00478190022;10;-0.0666671408;0;1.044444;1.00000049;0.999999757
26.992999;1.04695437;-0.0666666089;-0.00796983688;-0.0636769023;-0.00761275395;1.0445642;1.04626435;-0.0477076791;0.000486911952;1.04695519;-0.0400003459;-0.00478186924;10;-0.0666671444;0;1.044444;1.00000049;0.99999975
26.993999;1.04695439;-0.0666666074;-0.00796983405;-0.0636769011;-0.0076127646;1.04456419;1.04626435;-0.0477076723;0.000485324497;1.04695521;-0.0400003527;-0.00478183824;10;-0.0666671485;0;1.044444;1.00000048;0.999999743
27.003999;1.04695459;-0.0666666875;-0.00796979011;-0.0636769497;-0.00761288268;1.04456407;1.04626432;-0.0477076198;0.00048533414;1.04695538;-0.0400004404;-0.00478152709;10;-0.0666672054;0;1.044444;1.00000029;0.999999661
27.004999;1.04695461;-0.0666666965;-0.00797145742;-0.0636769581;-0.00761448653;1.04456406;1.04626431;-0.047707609;0.000485336345;1.04695539;-0.0400004467;-0.00478250206;10;-0.0666672154;0;1.044444;1.00000027;0.999999654
27.017999;1.04695478;-0.0666665577;-0.00797160167;-0.0636770063;-0.00761454185;1.04456381;1.04626415;-0.0477073304;0.000485420945;1.04695533;-0.0400003851;-0.00478237063;10;-0.066667443;0;1.044444;0.999999992;0.999999607
27.018999;1.0469548;-0.0666665341;-0.0079716192;-0.063677;-0.00761453196;1.04456281;1.04626413;-0.0477073049;0.000485429434;1.04695531;-0.0400003781;-0.00478237155;10;-0.0666674571;0;1.044444;0.999999977;0.999999605
27.021999;1.04695483;-0.0666664668;-0.00797167288;-0.0636769744;-0.00761448815;1.0445628;1.04626407;-0.0477072415;0.000485444165;1.04695525;-0.0400003582;-0.0047823801;10;-0.066667483;0;1.044444;0.999999941;0.999999602
27.022999;1.04695484;-0.0666664469;-0.00797169044;-0.0636769634;-0.00761446891;1.0445628;1.04626405;-0.0477072266;0.000483851397;1.04695523;-0.0400003522;-0.00478238482;10;-0.0666674859;0;1.044444;0.999999932;0.999999603
27.028999;1.04695489;-0.0666663807;-0.00797176396;-0.0636768849;-0.00761432402;1.04456287;1.04626395;-0.0477072021;0.000483810788;1.04695514;-0.040000331;-0.00478242908;10;-0.0666674581;0;1.044444;0.999999913;0.999999621
27.029999;1.0469549;-0.066666381;-0.0079717686;-0.063676873;-0.00761429725;1.04456288;1.04626294;-0.0477072515;0.000483798802;1.04695514;-0.0400003315;-0.00478243882;10;-0.066667449;0;1.044444;0.999999915;0.999999621
27.032999;1.04695491;-0.0666664012;-0.00797177034;-0.063676845;-0.00761421752;1.04456292;1.04626291;-0.0477072747;0.000483756087;1.04695512;-0.0400003433;-0.00478247241;10;-0.0666674193;0;1.044444;0.999999931;0.999999612
27.033999;1.04695491;-0.0666664136;-0.00797343481;-0.0636768389;-0.00761578421;1.04456293;1.04626291;-0.0477072871;0.00048374119;1.04695512;-0.0400003504;-0.00478348528;10;-0.0666674088;0;1.044444;0.999999939;0.999999605
27.046999;1.04695483;-0.0666667008;-0.00797341944;-0.0636769136;-0.00761562535;1.04456303;1.04626295;-0.0477075137;0.00048366281;1.04695512;-0.0400005115;-0.00478372518;10;-0.0666672964;0;1.044444;1.0000001;0.999999399
27.047999;1.04695382;-0.0666667253;-0.00797342471;-0.0636769843;-0.00761563687;1.04456204;1.04626295;-0.0477075205;0.000483674201;1.04695413;-0.0400005221;-0.00478374213;10;-0.0666672908;0;1.044444;1.00000011;0.999999378
27.050999;1.04695381;-0.0666667936;-0.00797344852;-0.063677013;-0.00761565835;1.04456205;1.04626297;-0.0477075242;0.0004837254;1.04695417;-0.0400005515;-0.00478378103;10;-0.0666672796;0;1.044444;1.00000014;0.999999318
27.051999;1.0469538;-0.0666668132;-0.00797345795;-0.0636770218;-0.00761566766;1.04456206;1.04626298;-0.0477075208;0.00048215496;1.04695419;-0.040000561;-0.00478378969;10;-0.0666672778;0;1.044444;1.00000015;0.999999299
27.062999;1.04695386;-0.0666669035;-0.00797356989;-0.0636770409;-0.00761573839;1.044562;1.04626298;-0.0477074289;0.000482547134;1.04695424;-0.0400006154;-0.00478376936;10;-0.0666672601;0;1.044444;1.00000024;0.999999221
27.063999;1.04695387;-0.0666669027;-0.00797524144;-0.0636770349;-0.00761733534;1.04456199;1.04626298;-0.0477074229;0.000482589261;1.04695423;-0.0400006134;-0.00478476144;10;-0.066667259;0;1.044444;1.00000024;0.999999232
27.077999;1.04695425;-0.0666667331;-0.007975054;-0.0636768984;-0.00761745273;1.04456169;1.04626309;-0.047707468;0.000483033347;1.04695403;-0.0400005313;-0.00478469321;10;-0.0666672876;0;1.044444;1.00000027;0.999999514
27.078999;1.04695427;-0.0666667201;-0.00797503152;-0.0636768843;-0.00761746226;1.04456067;1.0462621;-0.0477075298;0.000483043514;1.04695402;-0.0400005288;-0.00478469352;10;-0.0666672928;0;1.044444;1.00000027;0.999999528
27.081999;1.04695433;-0.0666666858;-0.00797495852;-0.0636768379;-0.00761748744;1.04456061;1.04626217;-0.0477075864;0.000483054143;1.04695399;-0.0400005218;-0.00478469639;10;-0.0666673043;0;1.044444;1.00000025;0.999999564
27.082999;1.04695435;-0.0666666753;-0.00797493224;-0.0636768218;-0.00761749409;1.04456059;1.04626219;-0.0477076071;0.000481459261;1.04695398;-0.0400005187;-0.0047846975;10;-0.0666673062;0;1.044444;1.00000024;0.999999575
27.094999;1.04695438;-0.0666665844;-0.00797465118;-0.0636766655;-0.00761753888;1.04456059;1.04626244;-0.0477079103;0.000481337786;1.04695402;-0.0400004338;-0.00478473428;10;-0.0666671855;0;1.044444;1.00000005;0.999999644
27.095999;1.04695438;-0.0666665812;-0.00797630396;-0.0636766552;-0.00761913529;1.04456061;1.04626245;-0.0477079352;0.000481324902;1.04695404;-0.0400004244;-0.00478573889;10;-0.0666671688;0;1.044444;1.00000002;0.999999646
27.106999;1.0469543;-0.0666666577;-0.00797624202;-0.0636765616;-0.00761920445;1.04456085;1.04626249;-0.047708155;0.000481161596;1.04695426;-0.0400002935;-0.00478578491;10;-0.0666670709;0;1.044444;0.999999739;0.999999713
27.107999;1.0469533;-0.0666666758;-0.00797624214;-0.0636766194;-0.00761921849;1.04456088;1.04626248;-0.0477081736;0.000481146623;1.04695328;-0.0400002798;-0.00478579291;10;-0.0666670696;0;1.044444;0.999999716;0.999999722
27.108999;1.04695329;-0.0666666959;-0.00797624259;-0.0636766182;-0.00761922432;1.0445609;1.04626247;-0.0477081926;0.00048113189;1.0469533;-0.0400002661;-0.00478580181;10;-0.0666670683;0;1.044444;0.999999694;0.999999732
27.109999;1.04695329;-0.0666667181;-0.00797624331;-0.0636766188;-0.0076192289;1.04455993;1.04626246;-0.0477082125;0.00048111731;1.04695333;-0.0400002525;-0.00478581156;10;-0.0666670666;0;1.044444;0.999999674;0.999999741
27.114999;1.0469533;-0.0666668626;-0.00797625437;-0.0636766486;-0.00761922632;1.04456002;1.04626237;-0.0477083328;0.000481048424;1.04695343;-0.0400001868;-0.00478586147;10;-0.0666670533;0;1.044444;0.999999588;0.999999782
27.115999;1.04695331;-0.0666668972;-0.00797625832;-0.063676659;-0.00761922049;1.04456004;1.04626235;-0.047708361;0.000479443049;1.04695344;-0.0400001757;-0.00478586908;10;-0.0666670507;0;1.044444;0.999999575;0.99999979
27.127999;1.04695328;-0.0666673228;-0.00797631452;-0.0636767671;-0.00761906987;1.04456011;1.04626205;-0.0477087192;0.000479347588;1.0469534;-0.0400000813;-0.00478579005;10;-0.0666669519;0;1.044444;0.999999428;0.999999915
27.128999;1.04695327;-0.0666673563;-0.00797798535;-0.0636767709;-0.00762064732;1.04456011;1.04626203;-0.0477087449;0.000479346568;1.04695338;-0.0400000705;-0.00478677267;10;-0.0666669372;0;1.044444;0.999999416;0.999999933
27.130999;1.04695322;-0.0666674246;-0.00797799746;-0.0636767768;-0.00762061887;1.04456009;1.04626198;-0.0477087896;0.0004793497;1.04695335;-0.0400000466;-0.00478673396;10;-0.0666669097;0;1.044444;0.999999396;0.999999973
27.131999;1.0469532;-0.0666674593;-0.00797800594;-0.0636767788;-0.00762060517;1.04456008;1.04626096;-0.0477088533;0.00047935409;1.04695333;-0.0400000336;-0.00478671257;10;-0.0666668974;0;1.044444;0.999999388;0.999999995
27.141999;1.04695283;-0.0666677676;-0.00797815987;-0.0636768258;-0.00762047275;1.04455987;1.04626087;-0.047708918;0.000479466955;1.046953;-0.0399999044;-0.0047865198;10;-0.0666668356;0;1.044444;0.999999362;1.00000017
27.142999;1.04695279;-0.0666677909;-0.00797817655;-0.0636768384;-0.00762045371;1.04455885;1.04626087;-0.04770892;0.000479480997;1.04695295;-0.0399998956;-0.00478651268;10;-0.0666668336;0;1.044444;0.99999936;1.00000017
27.147999;1.04695263;-0.0666678754;-0.00797825676;-0.0636769295;-0.00762031626;1.04455874;1.0462609;-0.0477089273;0.000479542673;1.04695271;-0.0399998636;-0.00478651908;10;-0.0666668273;0;1.044444;0.999999353;1.00000019
27.148999;1.04695261;-0.0666678867;-0.00797827203;-0.0636769501;-0.00762028274;1.04455872;1.04626091;-0.0477089269;0.000477960285;1.04695266;-0.039999859;-0.00478652911;10;-0.066666826;0;1.044444;0.999999353;1.00000019
27.161999;1.04695252;-0.0666678733;-0.00797837005;-0.0636771096;-0.00762003288;1.04455855;1.04626092;-0.047708841;0.000478054064;1.0469523;-0.0399998844;-0.00478682588;10;-0.0666669091;0;1.044444;0.999999474;1.00000028
27.162999;1.04695253;-0.0666678567;-0.00798003672;-0.0636771051;-0.0076216219;1.04455855;1.0462609;-0.0477088347;0.000478054676;1.0469523;-0.0399998895;-0.00478784497;10;-0.0666669214;0;1.044444;0.999999485;1.00000029
27.171999;1.04695265;-0.0666676443;-0.00798003167;-0.0636769821;-0.00762163901;1.04455863;1.04626058;-0.0477087772;0.000477964551;1.04695246;-0.0399999522;-0.00478788103;10;-0.0666669955;0;1.044444;0.999999542;1.00000026
27.172999;1.04695166;-0.0666676199;-0.00798003288;-0.0636770242;-0.00762165484;1.04455864;1.04626054;-0.0477087689;0.000477951422;1.04695149;-0.039999965;-0.00478787527;10;-0.0666669964;0;1.044444;0.999999546;1.00000026
27.175999;1.0469517;-0.0666675455;-0.00798004132;-0.0636769709;-0.00762168827;1.0445587;1.04626042;-0.0477087403;0.000477920571;1.04695161;-0.0400000039;-0.00478785583;10;-0.066666988;0;1.044444;0.999999563;1.00000024
27.176999;1.04695171;-0.0666675191;-0.00798004676;-0.0636769554;-0.00762170103;1.04455771;1.04626039;-0.0477087295;0.000477914174;1.04695165;-0.0400000154;-0.00478784962;10;-0.066666982;0;1.044444;0.999999568;1.00000023
27.182999;1.04695175;-0.0666673339;-0.00798011935;-0.0636769017;-0.00762177433;1.04455778;1.04626021;-0.0477086485;0.000477916277;1.04695187;-0.0400000528;-0.00478781764;10;-0.0666669259;0;1.044444;0.999999579;1.00000016
27.183999;1.04695175;-0.0666673002;-0.00798013718;-0.0636768992;-0.00762178482;1.04455778;1.04626019;-0.0477086322;0.000476328978;1.0469519;-0.0400000532;-0.00478781233;10;-0.0666669165;0;1.044444;0.999999577;1.00000014
27.186999;1.04695176;-0.0666671991;-0.00798019516;-0.0636769031;-0.00762180876;1.04455779;1.04626014;-0.0477085813;0.000476355579;1.04695199;-0.0400000493;-0.00478779555;10;-0.0666668963;0;1.044444;0.999999567;1.00000006
27.187999;1.04695177;-0.0666671662;-0.00798021449;-0.0636769091;-0.00762181316;1.04455779;1.04625913;-0.0477086098;0.000476367507;1.04695201;-0.0400000469;-0.00478779005;10;-0.0666668929;0;1.044444;0.999999562;1.00000003
27.197999;1.04695189;-0.0666668592;-0.00798029106;-0.0636771149;-0.00762177791;1.04455771;1.04625909;-0.0477084259;0.000476489106;1.0469521;-0.0399999988;-0.00478776786;10;-0.066666902;0;1.044444;0.999999493;0.99999975
27.198999;1.04695191;-0.0666668305;-0.0079819489;-0.0636771414;-0.00762336702;1.0445577;1.0462591;-0.0477084059;0.0004764973;1.04695209;-0.0399999923;-0.00478876963;10;-0.0666669049;0;1.044444;0.999999482;0.999999729
27.210999;1.04695227;-0.0666666196;-0.00798175396;-0.0636773622;-0.00762350983;1.04455755;1.04625929;-0.0477082098;0.000476487423;1.04695194;-0.0399999699;-0.00478873741;10;-0.0666669345;0;1.044444;0.999999339;0.999999686
27.211999;1.0469523;-0.0666666151;-0.0079817403;-0.0636773741;-0.00762353725;1.04455654;1.04625932;-0.0477082024;0.000476485211;1.04695192;-0.039999971;-0.00478873103;10;-0.0666669342;0;1.044444;0.99999933;0.999999699
27.219999;1.04695247;-0.0666666146;-0.00798167144;-0.0636774524;-0.00762379637;1.04455649;1.04625957;-0.0477081711;0.000476461535;1.0469518;-0.0399999995;-0.0047887019;10;-0.0666669038;0;1.044444;0.999999315;0.999999821
27.220999;1.04695249;-0.0666666162;-0.0079816686;-0.0636774587;-0.00762382794;1.0445565;1.0462596;-0.0477081687;0.000474863885;1.04695178;-0.0400000062;-0.00478869967;10;-0.0666668986;0;1.044444;0.999999322;0.999999833
27.234999;1.04695249;-0.0666666376;-0.00798175752;-0.0636773969;-0.00762414412;1.0445566;1.04625997;-0.0477082945;0.000474933727;1.04695141;-0.040000108;-0.00478863165;10;-0.0666668857;0;1.044444;0.999999654;0.999999795
27.235999;1.04695247;-0.0666666422;-0.00798344537;-0.063677377;-0.00762574888;1.0445566;1.04625998;-0.0477083155;0.000474949938;1.04695139;-0.0400001159;-0.00478962261;10;-0.0666668853;0;1.044444;0.99999969;0.999999775
27.242999;1.04695231;-0.0666667179;-0.00798362562;-0.0636771991;-0.00762576524;1.04455662;1.04626006;-0.0477084423;0.000475035476;1.04695125;-0.040000211;-0.00478954135;10;-0.0666668853;0;1.044444;0.999999944;0.999999623
27.243999;1.04695128;-0.066666733;-0.00798365107;-0.0636772318;-0.00762576447;1.04455662;1.04626006;-0.0477084514;0.000475042096;1.04695024;-0.0400002307;-0.00478953022;10;-0.0666668889;0;1.044444;0.999999978;0.999999604
27.247999;1.04695116;-0.0666667976;-0.00798373835;-0.0636771263;-0.00762571906;1.04455663;1.04626008;-0.0477084544;0.000475056083;1.04695022;-0.0400003144;-0.00478949705;10;-0.0666669095;0;1.044444;1.00000009;0.999999547
27.248999;1.04695113;-0.0666668137;-0.00798375502;-0.0636771032;-0.00762570612;1.04455663;1.04625908;-0.0477084926;0.000475057441;1.04695022;-0.0400003341;-0.00478949279;10;-0.0666669152;0;1.044444;1.00000011;0.999999535
27.249999;1.0469511;-0.066666829;-0.00798376897;-0.0636770824;-0.00762569303;1.04455564;1.04625909;-0.0477084821;0.000475057513;1.04695021;-0.040000353;-0.00478949048;10;-0.0666669211;0;1.044444;1.00000013;0.999999525
27.258999;1.04695075;-0.0666669225;-0.00798379045;-0.0636770095;-0.00762560166;1.04455574;1.0462592;-0.0477082979;0.00047503793;1.0469502;-0.0400004852;-0.00478953937;10;-0.066666986;0;1.044444;1.00000015;0.999999432
27.259999;1.04695071;-0.0666669329;-0.00798378723;-0.0636770094;-0.00762559637;1.04455575;1.04625922;-0.0477082744;0.000473440939;1.04695021;-0.0400004938;-0.00478954942;10;-0.0666669931;0;1.044444;1.00000014;0.999999424
27.274999;1.04695026;-0.0666671244;-0.00798383004;-0.0636769419;-0.00762557178;1.04455592;1.04625926;-0.0477079918;0.000473360015;1.04695038;-0.0400004879;-0.00478975469;10;-0.0666671193;0;1.044444;1.00000005;0.999999352
27.275999;1.04695025;-0.0666671342;-0.00798550183;-0.0636769289;-0.0076271643;1.04455593;1.04625925;-0.0477079747;0.000473360439;1.0469504;-0.040000487;-0.00479076191;10;-0.0666671339;0;1.044444;1.00000004;0.99999935
27.288999;1.04695024;-0.0666670783;-0.00798549595;-0.0636767475;-0.00762726549;1.04455593;1.04625888;-0.0477078533;0.000473388996;1.04695066;-0.0400004307;-0.0047907186;10;-0.0666673927;0;1.044444;0.999999999;0.999999471
27.289999;1.04695024;-0.0666670665;-0.00798549126;-0.063676735;-0.00762727937;1.04455493;1.04625885;-0.047707856;0.000473392063;1.04695068;-0.040000417;-0.00479070592;10;-0.0666674116;0;1.044444;0.999999998;0.999999488
27.299999;1.04695037;-0.0666669485;-0.00798540957;-0.063676653;-0.00762743082;1.04455499;1.04625868;-0.0477079445;0.00047341614;1.04695087;-0.0400002126;-0.00479058156;10;-0.0666674724;0;1.044444;0.999999967;0.999999611
27.300999;1.0469504;-0.0666669278;-0.00798539432;-0.0636766541;-0.00762744414;1.04455499;1.04625868;-0.0477079542;0.000471824533;1.04695089;-0.0400001919;-0.00479056904;10;-0.0666674658;0;1.044444;0.999999962;0.999999615
27.314999;1.04695075;-0.0666664433;-0.00798489883;-0.0636768149;-0.00762758876;1.0445548;1.04625884;-0.0477080464;0.000471644612;1.0469513;-0.0399999624;-0.00479042028;10;-0.0666672562;0;1.044444;0.999999859;0.999999664
27.315999;1.04695076;-0.0666664054;-0.00798485526;-0.0636768276;-0.00762759482;1.04455479;1.04625786;-0.0477081005;0.000471618506;1.04695134;-0.0399999476;-0.00479041792;10;-0.0666672473;0;1.044444;0.999999854;0.999999675
27.316999;1.04695077;-0.066666368;-0.00798481382;-0.0636768395;-0.00762759855;1.04455478;1.04625788;-0.0477081096;0.000471591768;1.04695137;-0.0399999333;-0.00479041701;10;-0.0666672402;0;1.044444;0.999999849;0.999999687
27.317999;1.04695077;-0.0666663312;-0.00798644171;-0.0636768505;-0.0076291915;1.04455477;1.04625789;-0.0477081191;0.000471565135;1.04695141;-0.0399999199;-0.00479141741;10;-0.0666672349;0;1.044444;0.999999844;0.999999701
27.321999;1.04695076;-0.0666661971;-0.00798631866;-0.0636768837;-0.00762916801;1.04455476;1.04625796;-0.0477081545;0.000471463762;1.04695152;-0.0399998839;-0.00479143031;10;-0.0666672301;0;1.044444;0.999999828;0.99999977
27.322999;1.04694976;-0.0666661685;-0.00798629685;-0.06367695;-0.00762916316;1.04455476;1.04625798;-0.0477081625;0.000471440473;1.04695055;-0.0399998806;-0.00479143656;10;-0.0666672323;0;1.044444;0.999999823;0.99999979
27.330999;1.04694971;-0.0666660492;-0.00798625869;-0.0636769464;-0.00762900062;1.04455482;1.04625813;-0.0477082;0.000471310429;1.04695066;-0.0399999571;-0.00479152914;10;-0.0666672705;0;1.044444;0.999999773;0.999999955
27.331999;1.0469497;-0.0666660486;-0.00798626691;-0.0636769403;-0.00762897243;1.04455382;1.04625815;-0.0477081991;0.000471303255;1.04695067;-0.0399999793;-0.00479154427;10;-0.0666672771;0;1.044444;0.999999767;0.999999974
27.343999;1.04694955;-0.0666661743;-0.00798630698;-0.0636768128;-0.00762859601;1.04455392;1.04625812;-0.0477081846;0.000471337661;1.0469506;-0.0400002601;-0.00479172443;10;-0.066667286;0;1.044444;0.999999734;1.0000001
27.344999;1.04694954;-0.0666661881;-0.00798630341;-0.0636768037;-0.00762856713;1.04455392;1.0462581;-0.0477081869;0.000469756202;1.04695059;-0.0400002739;-0.00479173863;10;-0.0666672814;0;1.044444;0.999999739;1.00000008
27.361999;1.04694946;-0.0666664479;-0.00798638069;-0.0636769857;-0.00762839928;1.04455367;1.04625767;-0.0477080302;0.000470173565;1.04695054;-0.0400001102;-0.00479178503;10;-0.0666669673;0;1.044444;0.999999944;0.999999604
27.362999;1.04694948;-0.066666474;-0.00798805563;-0.0636770171;-0.00762999827;1.04455366;1.04625765;-0.0477080088;0.000470197782;1.04695054;-0.0400000841;-0.00479277769;10;-0.0666669314;0;1.044444;0.999999954;0.99999959
27.375999;1.04694987;-0.0666668439;-0.00798810297;-0.0636774607;-0.00763009894;1.04455358;1.04625755;-0.0477078263;0.000470408796;1.04695039;-0.0399997591;-0.00479270948;10;-0.0666664555;0;1.044444;0.999999985;0.999999613
27.376999;1.04694989;-0.0666668677;-0.0079881024;-0.0636774883;-0.00763010192;1.04455259;1.04625755;-0.0477078273;0.000470414181;1.04695037;-0.0399997394;-0.00479271547;10;-0.0666664277;0;1.044444;0.999999983;0.999999625
27.388999;1.04695012;-0.0666670859;-0.00798817292;-0.0636776979;-0.00763005481;1.04455273;1.04625765;-0.047707951;0.000470338238;1.04695016;-0.0399996664;-0.00479278137;10;-0.066666327;0;1.044444;0.999999854;0.999999923
27.389999;1.04695013;-0.0666670942;-0.00798818809;-0.0636777115;-0.00763004972;1.04455275;1.04625667;-0.0477080076;0.000470329138;1.04695016;-0.0399996671;-0.00479278334;10;-0.0666663395;0;1.044444;0.999999839;0.99999996
27.390999;1.04695014;-0.066667101;-0.00798820535;-0.0636777251;-0.00763004636;1.04455277;1.04625668;-0.0477080169;0.000468727663;1.04695016;-0.0399996676;-0.00479278507;10;-0.0666663544;0;1.044444;0.999999823;0.999999998
27.410999;1.04695031;-0.0666672406;-0.00798864963;-0.0636779519;-0.00763013889;1.04455297;1.04625728;-0.047708125;0.000468688756;1.04695055;-0.0399996729;-0.0047929911;10;-0.0666667109;0;1.044444;0.99999965;1.00000052
27.411999;1.04695033;-0.0666672563;-0.00799032825;-0.0636779508;-0.00763172728;1.04455296;1.0462573;-0.0477081328;0.000468675976;1.04695056;-0.0399996732;-0.00479401196;10;-0.066666721;0;1.044444;0.999999665;1.00000052
27.412999;1.04694935;-0.0666672721;-0.00799033902;-0.0636780083;-0.00763173008;1.04455296;1.04625732;-0.0477081407;0.000468660871;1.04694956;-0.0399996733;-0.00479403295;10;-0.0666667302;0;1.044444;0.999999683;1.00000052
27.423999;1.04694942;-0.0666673569;-0.00799041827;-0.0636779524;-0.00763168573;1.04455299;1.04625745;-0.0477082009;0.000468363974;1.04694955;-0.0399996849;-0.00479430114;10;-0.0666668092;0;1.044444;0.9999999;1.00000036
27.424999;1.04694942;-0.0666673517;-0.00799042861;-0.0636779524;-0.00763168618;1.044552;1.04625746;-0.0477082006;0.000468329261;1.04694956;-0.0399996921;-0.00479432653;10;-0.0666668134;0;1.044444;0.999999915;1.00000034
27.440999;1.04694943;-0.0666669654;-0.00799048371;-0.06367776;-0.00763178278;1.044552;1.04625735;-0.0477080969;0.000467834573;1.04694973;-0.0399999926;-0.00479463431;10;-0.0666669058;0;1.044444;1.00000001;1.00000015
27.441999;1.04694943;-0.0666669325;-0.00799047571;-0.063677734;-0.00763178337;1.04455198;1.04625733;-0.0477080943;0.000466217681;1.04694973;-0.0400000134;-0.00479464272;10;-0.0666669164;0;1.044444;1.00000001;1.00000015
27.462999;1.04694906;-0.0666663176;-0.00799027299;-0.0636772085;-0.00763153154;1.04455172;1.04625691;-0.0477083607;0.000466099203;1.04694953;-0.0400004481;-0.00479435793;10;-0.0666670724;0;1.044444;0.999999819;1.00000004
27.463999;1.04694905;-0.0666663016;-0.00799192279;-0.063677194;-0.00763311165;1.04455173;1.0462569;-0.0477083739;0.000466112134;1.04694953;-0.0400004662;-0.00479533302;10;-0.066667071;0;1.044444;0.999999807;1.00000004
27.472999;1.04694905;-0.0666662321;-0.00799178008;-0.0636771447;-0.00763302364;1.0445519;1.04625687;-0.0477085151;0.000466177548;1.04694943;-0.0400005328;-0.00479511393;10;-0.0666669987;0;1.044444;0.999999642;1.00000009
27.473999;1.04694905;-0.0666662298;-0.00799176876;-0.0636771467;-0.00763301658;1.04455192;1.04625587;-0.0477085774;0.000466182147;1.04694941;-0.0400005257;-0.004795088;10;-0.0666669813;0;1.044444;0.999999615;1.0000001
27.475999;1.04694906;-0.0666662252;-0.00799175078;-0.0636771549;-0.00763300637;1.04455197;1.04625587;-0.0477086086;0.000466190963;1.04694939;-0.0400005005;-0.0047950356;10;-0.0666669409;0;1.044444;0.999999557;1.0000001
