time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.476999;1.04694906;-0.0666662228;-0.00799174394;-0.0636771606;-0.00763300409;1.044551;1.04625587;-0.0477086223;0.000466195936;1.04694938;-0.0400004824;-0.00479501019;10;-0.0666669181;0;1.044444;0.999999528;1.0000001
27.495999;1.04694899;-0.0666665185;-0.00799173346;-0.0636772281;-0.00763330684;1.04455116;1.04625564;-0.0477084934;0.000466311023;1.04694918;-0.0399998919;-0.00479496976;10;-0.066666585;0;1.044444;0.999999372;0.999999839
27.496999;1.04694898;-0.0666665313;-0.00799173504;-0.0636772277;-0.00763331953;1.04455115;1.04625562;-0.047708465;0.000464721272;1.04694916;-0.0399998714;-0.0047949857;10;-0.0666665797;0;1.044444;0.999999397;0.999999836
27.516999;1.04694881;-0.0666662486;-0.0079916925;-0.063677226;-0.00763337717;1.04455095;1.04625546;-0.0477079401;0.000464783669;1.04694882;-0.0399994247;-0.00479519751;10;-0.0666667662;0;1.044444;1.00000017;1.00000027
27.517999;1.0469478;-0.0666662305;-0.0079916992;-0.063677282;-0.00763338449;1.04455095;1.04625547;-0.0477079226;0.000464788432;1.04694782;-0.0399994031;-0.00479519039;10;-0.0666667872;0;1.044444;1.00000021;1.00000029
27.519999;1.04694777;-0.066666196;-0.0079917139;-0.0636772702;-0.00763338781;1.04455097;1.04625548;-0.0477078893;0.000464802158;1.04694779;-0.0399993654;-0.00479517303;10;-0.0666668369;0;1.044444;1.00000026;1.00000033
27.520999;1.04694775;-0.0666661795;-0.00799338831;-0.0636772633;-0.00763498385;1.04455098;1.04625549;-0.0477078736;0.00046481097;1.04694778;-0.0399993493;-0.00479616262;10;-0.0666668658;0;1.044444;1.00000029;1.00000034
27.532999;1.04694752;-0.0666660146;-0.0079934727;-0.0636771855;-0.00763515883;1.04455116;1.04625566;-0.0477078034;0.000464932045;1.04694759;-0.0399993564;-0.00479589795;10;-0.0666673013;0;1.044444;1.0000005;1.0000004
27.533999;1.04694751;-0.0666660004;-0.00799347838;-0.0636771811;-0.00763517634;1.04455017;1.04625568;-0.0477078096;0.000464939522;1.04694758;-0.0399993718;-0.00479587234;10;-0.0666673295;0;1.044444;1.00000051;1.0000004
27.555999;1.04694772;-0.0666660427;-0.00799344773;-0.0636771416;-0.00763516744;1.04454984;1.04625582;-0.0477081458;0.000464822482;1.04694754;-0.0399998825;-0.00479564802;10;-0.0666674636;0;1.044444;1.00000048;1.00000001
27.556999;1.04694774;-0.0666660641;-0.00799343408;-0.0636771364;-0.00763516569;1.04454984;1.04625581;-0.047708154;0.000463221201;1.04694755;-0.0399998951;-0.00479565674;10;-0.0666674532;0;1.044444;1.00000046;0.999999992
27.569999;1.04694803;-0.0666662881;-0.00799328061;-0.0636769698;-0.00763521473;1.04455004;1.04625566;-0.0477082222;0.000463174958;1.04694758;-0.039999884;-0.00479576888;10;-0.0666673152;0;1.044444;1.00000022;0.999999996
27.570999;1.04694805;-0.066666298;-0.00799327626;-0.0636769545;-0.00763522094;1.04455006;1.04625466;-0.0477082751;0.000463171236;1.04694759;-0.0399998784;-0.00479576882;10;-0.0666673097;0;1.044444;1.00000021;1
27.583999;1.04694828;-0.0666664392;-0.00799332579;-0.0636768527;-0.00763516758;1.04455005;1.04625483;-0.0477083774;0.000462929095;1.0469477;-0.0399997901;-0.00479586123;10;-0.0666673508;0;1.044444;0.999999951;1.00000013
27.584999;1.04694829;-0.06666646;-0.0079949981;-0.0636768499;-0.00763674078;1.04455002;1.04625486;-0.0477083799;0.000462902884;1.04694771;-0.0399997774;-0.00479687354;10;-0.0666673604;0;1.044444;0.999999928;1.00000014
27.596999;1.04694826;-0.0666668103;-0.00799502491;-0.0636767929;-0.00763637461;1.04454959;1.04625519;-0.0477083754;0.000462705338;1.04694781;-0.0399996463;-0.00479696161;10;-0.0666675013;0;1.044444;0.999999734;1.00000027
27.597999;1.04694826;-0.0666668396;-0.0079950293;-0.0636767925;-0.00763634433;1.04454856;1.0462552;-0.0477083746;0.000462707006;1.04694782;-0.0399996422;-0.0047969589;10;-0.0666675135;0;1.044444;0.999999717;1.00000029
27.623999;1.04694806;-0.0666670621;-0.00799535752;-0.0636771385;-0.00763611004;1.04454844;1.04625492;-0.0477084069;0.00046339352;1.04694784;-0.0399996905;-0.00479648844;10;-0.0666672339;0;1.044444;0.999999374;1.00000015
27.624999;1.04694805;-0.0666670527;-0.00799535403;-0.0636771439;-0.00763612422;1.04454846;1.0462549;-0.0477084085;0.000461836335;1.04694783;-0.0399997058;-0.00479646593;10;-0.0666672087;0;1.044444;0.999999371;1.00000015
27.644999;1.04694777;-0.066666754;-0.00799540765;-0.063677081;-0.00763666773;1.04454877;1.04625477;-0.0477088863;0.00046214697;1.04694772;-0.0400000688;-0.00479633883;10;-0.0666670261;0;1.044444;0.999999538;1.00000034
27.645999;1.04694675;-0.0666667417;-0.00799542822;-0.0636771417;-0.00763670084;1.04454879;1.04625476;-0.0477089125;0.000462145604;1.04694672;-0.0400000858;-0.00479634871;10;-0.0666670211;0;1.044444;0.999999542;1.00000036
27.655999;1.04694649;-0.0666666819;-0.00799558404;-0.0636772038;-0.00763673535;1.04454904;1.04625454;-0.0477090098;0.000462101333;1.04694673;-0.0400001717;-0.00479652023;10;-0.0666669445;0;1.044444;0.999999596;1.00000044
27.656999;1.04694647;-0.0666666746;-0.00799725033;-0.0636772145;-0.00763831254;1.04454907;1.04625451;-0.047709007;0.000462092684;1.04694674;-0.0400001692;-0.00479754491;10;-0.066666935;0;1.044444;0.999999604;1.00000044
27.669999;1.04694636;-0.0666665002;-0.00799696522;-0.0636773736;-0.00763794497;1.04454939;1.04625444;-0.047708906;0.000461890396;1.04694675;-0.0400000121;-0.00479790955;10;-0.0666670287;0;1.044444;0.999999845;1.00000038
27.670999;1.04694636;-0.0666664932;-0.00799692945;-0.0636773848;-0.00763790841;1.0445484;1.04625446;-0.0477088898;0.000461869432;1.04694675;-0.0399999989;-0.00479793883;10;-0.0666670522;0;1.044444;0.999999868;1.00000038
27.687999;1.04694644;-0.0666665949;-0.00799635005;-0.0636775973;-0.00763756477;1.04454817;1.04625466;-0.0477084413;0.000461514209;1.04694662;-0.0400000019;-0.00479842032;10;-0.0666670537;0;1.044444;0.999999949;1.00000039
27.688999;1.04694646;-0.0666665976;-0.00799632737;-0.0636776105;-0.0076375669;1.04454815;1.04625367;-0.0477084501;0.000461496918;1.04694663;-0.0400000066;-0.00479843449;10;-0.0666670412;0;1.044444;0.999999938;1.00000039
27.702999;1.04694667;-0.0666665393;-0.00799635521;-0.0636778367;-0.00763767948;1.04454803;1.04625376;-0.0477080838;0.000461374829;1.0469469;-0.0400000451;-0.0047984736;10;-0.0666671027;0;1.044444;0.999999706;1.00000016
27.703999;1.04694668;-0.0666665239;-0.00799637398;-0.0636778493;-0.00763768397;1.04454803;1.04625377;-0.0477080806;0.000459788048;1.04694692;-0.040000047;-0.00479847012;10;-0.0666671263;0;1.044444;0.999999686;1.00000014
27.739999;1.04694726;-0.066666347;-0.00799671595;-0.0636772778;-0.0076383416;1.04454803;1.04625397;-0.0477085218;0.000460084301;1.04694667;-0.039999835;-0.00479779951;10;-0.0666677529;0;1.044444;0.999999203;0.999999891
27.740999;1.04694727;-0.0666663651;-0.0079983837;-0.06367726;-0.00763994403;1.04454806;1.04625398;-0.0477085254;0.000460079803;1.04694665;-0.039999827;-0.00479879485;10;-0.066667726;0;1.044444;0.999999192;0.999999883
27.753999;1.0469474;-0.0666666562;-0.00799836114;-0.0636770778;-0.00763985776;1.04454826;1.04625404;-0.0477085042;0.000460080229;1.04694647;-0.0399998711;-0.00479877418;10;-0.0666673075;0;1.044444;0.999999266;0.999999773
27.754999;1.0469474;-0.0666666736;-0.00799835406;-0.0636770665;-0.00763984091;1.04454728;1.04625404;-0.047708504;0.000460084688;1.04694647;-0.0399998842;-0.00479878403;10;-0.0666672775;0;1.044444;0.999999286;0.999999771
27.795999;1.04694717;-0.066666793;-0.00799793569;-0.063677023;-0.00763914586;1.0445472;1.0462542;-0.0477089572;0.000460107989;1.04694688;-0.0399995454;-0.00479896371;10;-0.0666669775;0;1.044444;0.999999651;0.999999982
27.796999;1.04694716;-0.0666668042;-0.00799791929;-0.0636770445;-0.00763912926;1.04454718;1.0462542;-0.0477089986;0.000458526115;1.04694689;-0.0399995216;-0.00479896563;10;-0.0666669662;0;1.044444;0.999999644;1.00000001
27.816999;1.04694717;-0.0666665764;-0.00799803238;-0.0636773897;-0.00763911188;1.04454656;1.04625404;-0.0477092075;0.000458550426;1.04694698;-0.0399993161;-0.00479903938;10;-0.0666668301;0;1.044444;0.999999683;1.00000053
27.817999;1.04694616;-0.0666665521;-0.0079980433;-0.0636774607;-0.00763913538;1.04454654;1.04625402;-0.0477091771;0.000458550957;1.04694599;-0.0399993115;-0.00479904741;10;-0.0666668335;0;1.044444;0.999999681;1.00000054
27.842999;1.04694575;-0.0666661998;-0.00799784685;-0.0636774137;-0.00763917083;1.04454679;1.0462532;-0.0477086483;0.000458683592;1.04694585;-0.0399992178;-0.00479903084;10;-0.066666864;0;1.044444;0.999999668;1.00000042
27.843999;1.04694574;-0.066666191;-0.00799949936;-0.0636774078;-0.00764076347;1.04454683;1.04625317;-0.047708652;0.000458694745;1.04694584;-0.0399992267;-0.00480002348;10;-0.0666668586;0;1.044444;0.999999675;1.00000041
27.844999;1.04694574;-0.0666661817;-0.00799948637;-0.063677402;-0.00764076612;1.04454687;1.04625314;-0.0477086566;0.000458708504;1.04694582;-0.0399992387;-0.00480001718;10;-0.0666668534;0;1.044444;0.999999683;1.00000039
27.845999;1.04694574;-0.0666661717;-0.00799947469;-0.0636773963;-0.00764077057;1.04454691;1.04625212;-0.0477087073;0.00045872529;1.0469458;-0.0399992541;-0.00480001233;10;-0.0666668488;0;1.044444;0.999999692;1.00000038
27.856999;1.04694579;-0.0666659938;-0.00799945328;-0.0636773651;-0.00764085851;1.04454743;1.04625203;-0.0477087549;0.000458994745;1.04694553;-0.0399995641;-0.0048000512;10;-0.0666668517;0;1.044444;0.999999741;1.00000014
27.857999;1.04694581;-0.0666659676;-0.00799946172;-0.0636773593;-0.00764086209;1.04454648;1.04625204;-0.0477087612;0.000459017679;1.04694551;-0.0399995931;-0.00480006136;10;-0.0666668524;0;1.044444;0.99999974;1.00000011
27.913999;1.04694581;-0.0666663254;-0.00799984562;-0.0636773094;-0.00764133966;1.04454598;1.04625297;-0.0477082837;0.000458849565;1.04694636;-0.0399996979;-0.00479933546;10;-0.0666672341;0;1.044444;0.999999633;0.999999811
27.914999;1.04694583;-0.0666663531;-0.00799985277;-0.0636773516;-0.00764132726;1.04454597;1.04625298;-0.0477082831;0.000457269761;1.04694639;-0.0399996785;-0.00479933187;10;-0.0666672488;0;1.044444;0.999999652;0.999999818
27.977999;1.04694617;-0.0666670373;-0.00799983763;-0.0636779278;-0.00764151722;1.0445458;1.04625234;-0.0477086294;0.000457182514;1.04694623;-0.0399994324;-0.00479962951;10;-0.0666668787;0;1.044444;0.999999771;0.999998889
27.978999;1.04694615;-0.0666670223;-0.00800150357;-0.0636779108;-0.00764311352;1.04454578;1.0462523;-0.0477086411;0.000457169849;1.04694624;-0.0399994443;-0.00480062877;10;-0.0666668802;0;1.044444;0.999999787;0.999998884
27.995999;1.04694577;-0.0666668508;-0.00800146692;-0.0636778558;-0.00764309776;1.04454584;1.04625198;-0.0477088096;0.000457085555;1.04694631;-0.0399997235;-0.00480059881;10;-0.0666669212;0;1.044444;1.00000013;0.999999257
27.996999;1.04694575;-0.0666668491;-0.00800147935;-0.0636778633;-0.00764309157;1.04454486;1.04625196;-0.0477088136;0.000457095703;1.0469463;-0.0399997445;-0.00480060285;10;-0.0666669273;0;1.044444;1.00000016;0.999999295
28.085999;1.0469456;-0.0666664386;-0.00800186513;-0.063677104;-0.00764262166;1.04454549;1.04625389;-0.0477086346;0.000457326739;1.04694519;-0.0399998869;-0.00480074562;10;-0.066666426;0;1.044444;1.00000069;0.999999614
28.086999;1.04694562;-0.0666664361;-0.00800184504;-0.0636771053;-0.00764264395;1.04454549;1.04625388;-0.0477086005;0.000455721172;1.04694518;-0.0399998542;-0.004800748;10;-0.0666664076;0;1.044444;1.00000069;0.999999592
28.102999;1.0469457;-0.0666662375;-0.00800179664;-0.0636773893;-0.00764277848;1.04454533;1.04625342;-0.0477078822;0.000455852286;1.04694527;-0.0399993747;-0.00480068961;10;-0.0666662447;0;1.044444;1.00000068;0.999999385
28.103999;1.0469457;-0.0666662352;-0.00800181282;-0.0636774156;-0.00764277059;1.04454531;1.04625238;-0.0477078881;0.000455864236;1.04694529;-0.0399993624;-0.00480068376;10;-0.0666662484;0;1.044444;1.00000067;0.999999386
28.113999;1.04694558;-0.0666663122;-0.00800192092;-0.0636776073;-0.00764263103;1.04454503;1.04625203;-0.0477077164;0.00045594711;1.04694553;-0.0399992989;-0.00480070693;10;-0.0666663948;0;1.044444;1.00000043;0.999999411
28.114999;1.04694456;-0.066666327;-0.00800192525;-0.0636776784;-0.00764262287;1.04454501;1.04625201;-0.0477077197;0.000455952779;1.04694455;-0.0399992935;-0.00480072195;10;-0.0666664211;0;1.044444;1.00000041;0.999999415
28.207999;1.04694527;-0.0666668915;-0.00800188843;-0.0636773763;-0.00764327172;1.04454541;1.04625188;-0.0477085071;0.000455934139;1.04694501;-0.0399999141;-0.00480076069;10;-0.0666674947;0;1.044444;0.999999424;1.00000035
28.208999;1.04694526;-0.0666669101;-0.0080035607;-0.0636773483;-0.007644881;1.04454539;1.04625185;-0.0477085219;0.000455954322;1.04694501;-0.0399999163;-0.00480177838;10;-0.0666674837;0;1.044444;0.999999387;1.00000034
28.240943;1.04694507;-0.0666667536;-0.00800415366;-0.0636770691;-0.00764469373;1.04454482;1.04625131;-0.0477079937;0.000456007506;1.04694487;-0.0399995531;-0.00480178808;10;-0.0666665347;0;1.044444;0.999999428;1.00000001
28.241943;1.04694509;-0.0666667138;-0.00800415834;-0.0636770512;-0.0076446774;1.04454383;1.04625132;-0.0477079843;0.000455988755;1.04694485;-0.0399995342;-0.0048017909;10;-0.0666665096;0;1.044444;0.999999453;1
28.930943;1.04694484;-0.0666667577;-0.00800315893;-0.0636773243;-0.00764425024;1.04454387;1.04625205;-0.047708486;0.000455479568;1.04694443;-0.0399999586;-0.00480159358;10;-0.0666668834;0;1.044444;0.999999534;1.00000035
28.931943;1.04694481;-0.0666667775;-0.00800316388;-0.0636773178;-0.00764428707;1.04454485;1.04625205;-0.0477084915;0.000455457413;1.04694445;-0.0399999599;-0.004801606;10;-0.0666669006;0;1.044444;0.999999539;1.00000036
28.971943;1.0469445;-0.0666668995;-0.00800336661;-0.0636766815;-0.00764472037;1.04454426;1.04625207;-0.0477081808;0.000455273262;1.04694528;-0.0399999221;-0.00480225808;10;-0.0666664382;0;1.044444;0.999999692;0.999999857
28.972943;1.04694451;-0.0666668852;-0.00800172526;-0.0636766831;-0.00764312227;1.04454426;1.04625209;-0.0477081854;0.000455285809;1.0469453;-0.0399999069;-0.00480126644;10;-0.0666664535;0;1.044444;0.99999969;0.999999833
29.127378;1.04694505;-0.0666662842;-0.0080018778;-0.0636771558;-0.00764297014;1.04454526;1.04625168;-0.0477081366;0.000455732083;1.04694482;-0.0400001174;-0.00480085299;10;-0.0666664172;0;1.044444;0.999999702;1.00000014
29.128378;1.04694605;-0.0666662812;-0.00800184503;-0.0636771102;-0.00764298317;1.04454527;1.04625165;-0.0477081369;0.000455737743;1.04694582;-0.0400001073;-0.00480084689;10;-0.0666663987;0;1.044444;0.999999696;1.00000016
29.153378;1.04694615;-0.0666661603;-0.00800126972;-0.0636772823;-0.00764350179;1.04454511;1.04625135;-0.047708576;0.000456065628;1.04694602;-0.0399997957;-0.00480095672;10;-0.0666664057;0;1.044444;0.99999979;1.00000015
29.154378;1.04694614;-0.0666661666;-0.0080012541;-0.0636772806;-0.00764350845;1.04454509;1.04625234;-0.0477085506;0.000456081698;1.04694604;-0.039999798;-0.00480096631;10;-0.0666664114;0;1.044444;0.999999786;1.00000012
29.189378;1.04694589;-0.0666663471;-0.00800145365;-0.0636768289;-0.00764315061;1.04454473;1.04625217;-0.0477089311;0.000455395483;1.04694666;-0.040000211;-0.0048007824;10;-0.0666667186;0;1.044444;1.00000015;1.00000001
29.190378;1.0469459;-0.0666663561;-0.00800146482;-0.0636768263;-0.00764313261;1.04454474;1.0462522;-0.0477089339;0.000456966218;1.04694664;-0.0400002139;-0.00480077191;10;-0.0666667394;0;1.044444;1.00000016;1.00000001
29.445378;1.04694557;-0.066667064;-0.00800140097;-0.0636770092;-0.00764269401;1.04454471;1.04625316;-0.0477083662;0.000457361023;1.04694582;-0.0400002657;-0.00480150672;10;-0.0666675808;0;1.044444;1.00000012;1.00000008
29.446378;1.04694555;-0.0666670701;-0.00800142703;-0.0636769827;-0.00764268548;1.04454571;1.04625314;-0.0477083879;0.000457344297;1.04694584;-0.0400002879;-0.00480151623;10;-0.066667577;0;1.044444;1.0000001;1.00000009
29.510378;1.0469464;-0.0666672526;-0.00800153232;-0.0636770355;-0.00764320782;1.04454653;1.04625295;-0.0477084387;0.000457448039;1.04694608;-0.0399999658;-0.0048009898;10;-0.0666668371;0;1.044444;1.00000025;1.00000033
29.511378;1.04694638;-0.066667241;-0.00799986748;-0.0636770648;-0.00764163113;1.0445465;1.04625295;-0.0477084368;0.000457452794;1.04694608;-0.0399999429;-0.00479997978;10;-0.0666668184;0;1.044444;1.00000027;1.00000033
29.844378;1.04694587;-0.0666678127;-0.00799972816;-0.063676563;-0.00764104767;1.04454565;1.04625259;-0.047708552;0.000457233019;1.04694666;-0.0399994318;-0.00480053261;10;-0.0666667353;0;1.044444;0.999999734;0.999999612
29.845378;1.04694585;-0.066667833;-0.00799973702;-0.0636765755;-0.00764107544;1.04454566;1.04625257;-0.0477085517;0.000458831326;1.04694665;-0.0399994396;-0.00480054071;10;-0.0666667316;0;1.044444;0.999999749;0.999999584
31.013378;1.046946;-0.0666666667;-0.008;-0.0636772734;-0.00764127281;1.044546;1.046253;-0.0477083459;0.000458780047;1.046946;-0.04;-0.0048;10;-0.066667;0;1.044444;1;1
31.571378;1.046946;-0.0666666667;-0.008;-0.0636772734;-0.00764127281;1.044546;1.046253;-0.0477083459;0.00045718706;1.046946;-0.04;-0.0048;10;-0.066667;0;1.044444;1;1
31.702378;1.046946;-0.0666666667;-0.00800166667;-0.0636772734;-0.00764286474;1.044546;1.046253;-0.0477083459;0.00045718706;1.046946;-0.04;-0.004801;10;-0.066667;0;1.044444;1;1
32.360378;1.046946;-0.0666666667;-0.00800166667;-0.0636772734;-0.00764286474;1.044545;1.046253;-0.0477083459;0.00045718706;1.046946;-0.04;-0.004801;10;-0.066667;0;1.044444;1;1
32.483378;1.046946;-0.0666666667;-0.00800166667;-0.0636772734;-0.00764286474;1.044545;1.046253;-0.0477083459;0.000455594074;1.046946;-0.04;-0.004801;10;-0.066667;0;1.044444;1;1
32.577378;1.046946;-0.0666666667;-0.00800166667;-0.0636772734;-0.00764286474;1.044545;1.046252;-0.0477083915;0.000455594509;1.046946;-0.04;-0.004801;10;-0.066667;0;1.044444;1;1
100.000000;1.046945;-0.0666666667;-0.00800166667;-0.0636773342;-0.00764287204;1.044545;1.046252;-0.0477083915;0.000455594509;1.046945;-0.04;-0.004801;10;-0.066667;0;1.044444;1;1
