time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;-0.666666667;-0;-0.638298144;-0;1.044444;1.036257;-0.621633115;0.0304879324;1.044444;-0.4;0;10;-0.666667;0;1.044444;1;1
19.999996;1.04444429;-0.666666945;3.91105106e-07;-0.638297807;4.71160485e-07;1.04444392;1.03625697;-0.621633028;0.0304878245;1.04444335;-0.399999575;-4.18321499e-07;10;-0.666667045;0;1.044444;1.00000045;1.00000041
20.000000;1.04444429;-0.666666945;3.91136292e-07;-0.638297807;4.71230041e-07;1.04444392;1.03625697;-0.621633028;0.0304878245;1.04444335;-0.399999575;-4.18354179e-07;10;-0.400000045;0;1.044444;1.00000045;1.00000041
20.001020;1.04444429;-0.66666693;3.98457976e-07;-0.638297785;4.87703438e-07;1.04444392;1.03625697;-0.621633042;0.0304878178;1.04444333;-0.39999957;-4.28931682e-07;10;-0.400000041;0;1.044444;1.00000043;1.00000039
20.002223;1.04444528;-0.666658575;4.06717687e-07;-0.638289174;5.05055927e-07;1.04444492;1.03625697;-0.621625018;0.0304862002;1.04444431;-0.399994563;-4.44593318e-07;10;-0.400000036;0;1.044444;1.00000741;1.00000737
20.003145;1.04444628;-0.666638557;-1.25369017e-06;-0.638269401;-1.07888473e-06;1.04444492;1.03625897;-0.621604533;0.030484525;1.0444453;-0.399982557;-1.45859833e-06;10;-0.400000031;0;1.044444;1.0000194;1.00001935
20.004297;1.04444927;-0.66658353;-2.91254679e-06;-0.638214897;-2.66219797e-06;1.04444792;1.03626198;-0.621552895;0.0304796002;1.04444828;-0.399949549;-2.47852032e-06;10;-0.400000023;0;1.044444;1.00004638;1.00004634
20.005218;1.04445427;-0.666510173;-2.90633216e-06;-0.638141623;-2.65397662e-06;1.04445292;1.036268;-0.621478546;0.0304729802;1.04445327;-0.399905542;-2.49580229e-06;10;-0.400000016;0;1.044444;1.00007636;1.00007632
20.006140;1.04446126;-0.666405148;-1.23350863e-06;-0.638036811;-1.05162901e-06;1.04445992;1.03627701;-0.621373451;0.0304662709;1.04446026;-0.399842534;-1.51408433e-06;10;-0.400000009;0;1.044444;1.00011434;1.00011431
20.006601;1.04446626;-0.666338467;4.36203398e-07;-0.637969927;5.46667966e-07;1.04446592;1.03628202;-0.621307738;0.030462901;1.04446526;-0.39980253;-5.23572509e-07;10;-0.400000005;0;1.044444;1.00013533;1.0001353
20.007522;1.04447826;-0.666175106;3.77562217e-06;-0.637806218;3.74227321e-06;1.04447892;1.03629703;-0.621144368;0.0304544057;1.04447725;-0.399704522;1.45716441e-06;10;-0.399999996;0;1.044444;1.00018231;1.00018229
20.008352;1.04449126;-0.665993413;1.04478411e-05;-0.637624352;1.01274826e-05;1.04449392;1.03631304;-0.620962712;0.0304474899;1.04449025;-0.399595515;5.43944939e-06;10;-0.399999988;0;1.044444;1.00022929;1.00022928
20.009181;1.04450826;-0.665775053;1.71202297e-05;-0.637404946;1.65113514e-05;1.04451292;1.03633306;-0.620743286;0.030438848;1.04450724;-0.399464508;9.42148732e-06;10;-0.39999998;0;1.044444;1.00027927;1.00027927
20.010011;1.04452826;-0.665520026;2.8792938e-05;-0.637148616;2.76807222e-05;1.04453692;1.03635707;-0.620486093;0.0304300885;1.04452724;-0.399311501;1.64032334e-05;10;-0.399999972;0;1.044444;1.00033126;1.00033126
20.010840;1.04455227;-0.665224999;4.21329339e-05;-0.636851564;4.04438347e-05;1.04456392;1.03638509;-0.620189532;0.0304196036;1.04455124;-0.399134496;2.43845624e-05;10;-0.399999965;0;1.044444;1.00038724;1.00038725
20.011670;1.04457927;-0.664889972;5.7140255e-05;-0.636514405;5.48007484e-05;1.04459591;1.0364171;-0.619853609;0.0304106099;1.04457825;-0.398933491;3.33654441e-05;10;-0.399999957;0;1.044444;1.00044422;1.00044424
20.012499;1.04460928;-0.664514946;7.5481594e-05;-0.636137147;7.23467671e-05;1.04463191;1.03645411;-0.619476126;0.0303998622;1.04460825;-0.398708488;4.43459962e-05;10;-0.399999951;0;1.044444;1.0005022;1.00050223
20.013328;1.04464328;-0.664098254;9.71570127e-05;-0.635717592;9.30814653e-05;1.04467291;1.03649513;-0.619056081;0.0303906063;1.04464226;-0.398458487;5.73263531e-05;10;-0.399999944;0;1.044444;1.00056118;1.00056122
20.014158;1.04468129;-0.663639898;0.00012216658;-0.635255746;0.000117004439;1.04471791;1.03654014;-0.618595092;0.0303796263;1.04468026;-0.398183487;7.23067187e-05;10;-0.399999938;0;1.044444;1.00062116;1.00062122
20.014987;1.0447223;-0.663141543;0.000148843685;-0.634753825;0.000142520117;1.0447669;1.03658915;-0.618093169;0.0303685308;1.04472127;-0.397884489;8.82874333e-05;10;-0.399999932;0;1.044444;1.00068214;1.00068221
20.015817;1.0447673;-0.662599858;0.00018052192;-0.634208039;0.000172818832;1.0448209;1.03664316;-0.61754812;0.030357291;1.04476629;-0.397559492;0.000107268971;10;-0.399999927;0;1.044444;1.00074212;1.00074221
20.016646;1.04481631;-0.662018175;0.000212201008;-0.633621591;0.000203114546;1.0448789;1.03670117;-0.616962164;0.0303459366;1.0448153;-0.397210496;0.000126251511;10;-0.399999921;0;1.044444;1.0008031;1.0008032
20.017476;1.04486832;-0.661393161;0.000248880936;-0.632991908;0.000238192711;1.0449419;1.03676318;-0.616333704;0.0303344679;1.04486731;-0.396835502;0.000148235213;10;-0.399999915;0;1.044444;1.00086308;1.0008632
20.018305;1.04492333;-0.660729817;0.00028722831;-0.632323786;0.000274862546;1.04500889;1.03682919;-0.615664364;0.0303212776;1.04492233;-0.396437509;0.000171220302;10;-0.399999909;0;1.044444;1.00092206;1.00092219
20.019135;1.04498234;-0.660024808;0.000327243136;-0.631613444;0.000313123388;1.04507989;1.0368992;-0.614955765;0.0303095814;1.04498134;-0.396014517;0.000195206909;10;-0.399999902;0;1.044444;1.00098104;1.00098119
20.019921;1.04504035;-0.659321468;0.00036892459;-0.630905381;0.00035297648;1.04515089;1.03696921;-0.614247261;0.0302962817;1.04503936;-0.395592526;0.000220195907;10;-0.399999896;0;1.044444;1.00103603;1.00103618
20.020433;1.04508035;-0.658844799;0.000395601364;-0.630425136;0.00037848002;1.04519889;1.03701622;-0.613767814;0.0302868722;1.04507937;-0.395306532;0.000236189925;10;-0.399999892;0;1.044444;1.00107102;1.00107118
20.020944;1.04512136;-0.65835313;0.000423944872;-0.629929972;0.000405576102;1.04524789;1.03706522;-0.613272764;0.0302790126;1.04512038;-0.395011538;0.000253184171;10;-0.399999887;0;1.044444;1.00110601;1.00110617
20.021008;1.04512636;-0.658291463;0.000427279489;-0.629867955;0.000408763691;1.04525389;1.03707122;-0.613209755;0.0302772303;1.04512538;-0.394974539;0.000255183472;10;-0.399999887;0;1.044444;1.00111001;1.00111017
20.021456;1.04516336;-0.657846463;0.000453955557;-0.629419893;0.000434265277;1.04529889;1.03711623;-0.612763721;0.0302694899;1.04516239;-0.394707546;0.000271179676;10;-0.399999883;0;1.044444;1.00114;1.00114017
20.021968;1.04520636;-0.657326462;0.000483966302;-0.628896497;0.000462951827;1.04535089;1.03716723;-0.612240266;0.0302599684;1.0452054;-0.394395553;0.000289175337;10;-0.399999878;0;1.044444;1.00117399;1.00117416
20.022968;1.04529437;-0.656269797;0.000543988335;-0.627832687;0.00052031868;1.04545689;1.03727224;-0.611175672;0.030240844;1.04529342;-0.393761568;0.000325169456;10;-0.399999868;0;1.044444;1.00123898;1.00123916
20.023968;1.04538538;-0.655161468;0.000609011439;-0.626717835;0.000582458831;1.04556789;1.03738225;-0.610061758;0.0302215813;1.04538444;-0.393096584;0.000364166032;10;-0.399999857;0;1.044444;1.00130196;1.00130215
20.024968;1.04548138;-0.65400314;0.000674035497;-0.62555236;0.000644586475;1.04568289;1.03749625;-0.608895931;0.0301989965;1.04548046;-0.392401601;0.000403164778;10;-0.399999845;0;1.044444;1.00136295;1.00136314
20.025968;1.04558038;-0.652794815;0.000742393526;-0.624337487;0.000709889827;1.04580188;1.03761426;-0.607684645;0.0301763031;1.04557948;-0.391676619;0.000444165356;10;-0.399999832;0;1.044444;1.00142194;1.00142212
20.026968;1.04568239;-0.651543158;0.000812418433;-0.623079617;0.00077677322;1.04592488;1.03773626;-0.606426325;0.0301535007;1.0456815;-0.390925637;0.000486167404;10;-0.399999818;0;1.044444;1.00147794;1.00147811
20.027968;1.04578739;-0.650244836;0.000882443209;-0.621775584;0.000843641482;1.04605188;1.03786327;-0.605122024;0.0301273487;1.04578652;-0.390146655;0.00052817064;10;-0.399999805;0;1.044444;1.00153194;1.0015321
20.028968;1.04589639;-0.648904848;0.00095580102;-0.620429602;0.000913679785;1.04618188;1.03799327;-0.603777759;0.0300995119;1.04589554;-0.389342674;0.000572174919;10;-0.399999791;0;1.044444;1.00158294;1.00158308
20.029968;1.04600739;-0.647524862;0.00102915847;-0.619044475;0.000983701086;1.04631488;1.03812627;-0.602393556;0.0300715966;1.04600656;-0.388514693;0.00061618013;10;-0.399999779;0;1.044444;1.00163194;1.00163207
20.030968;1.04612039;-0.646106543;0.00110418219;-0.617621819;0.00105529779;1.04645087;1.03826227;-0.600971049;0.0300403923;1.04611957;-0.387663713;0.000661186084;10;-0.399999767;0;1.044444;1.00167794;1.00167805
20.031968;1.04623639;-0.644651559;0.00117920536;-0.616162656;0.00112687449;1.04658887;1.03840028;-0.599514052;0.0300091391;1.04623559;-0.386790734;0.000706192542;10;-0.399999757;0;1.044444;1.00172195;1.00172203
20.032968;1.04635339;-0.643163241;0.00125422775;-0.614671373;0.00119843254;1.04672987;1.03854228;-0.598021436;0.0299745695;1.04635261;-0.385897755;0.000751199332;10;-0.399999748;0;1.044444;1.00176296;1.00176301
20.033968;1.04647339;-0.641639924;0.0013309158;-0.61314522;0.00127156167;1.04687186;1.03868528;-0.596499767;0.02993998;1.04647262;-0.384983777;0.000797206402;10;-0.39999974;0;1.044444;1.00180197;1.001802
20.034968;1.04659439;-0.640088275;0.00140593609;-0.611591759;0.00134307799;1.04701586;1.03883128;-0.594946314;0.0299021045;1.04659364;-0.3840528;0.00084221378;10;-0.399999733;0;1.044444;1.00183898;1.00183898
20.035968;1.04671639;-0.638508292;0.00148262193;-0.610011006;0.00141616588;1.04716086;1.03897828;-0.593365453;0.0298626056;1.04671565;-0.383104823;0.000888221498;10;-0.399999727;0;1.044444;1.00187299;1.00187296
20.036968;1.04684039;-0.636899978;0.00155764009;-0.608402393;0.00148763852;1.04730686;1.03912729;-0.591759838;0.0298214554;1.04683967;-0.382139846;0.000933229578;10;-0.399999722;0;1.044444;1.001905;1.00190494
20.037968;1.04696538;-0.63526833;0.00163265741;-0.606771294;0.00155908935;1.04745487;1.03927729;-0.590128455;0.0297786833;1.04696469;-0.381160869;0.000978238071;10;-0.399999717;0;1.044444;1.00193401;1.00193392
20.038968;1.04709138;-0.633611684;0.00170767422;-0.605116131;0.0016305184;1.04760287;1.0394283;-0.58847613;0.0297342901;1.0470907;-0.380166892;0.00102324711;10;-0.399999713;0;1.044444;1.00196202;1.0019619
20.039968;1.04721738;-0.631935038;0.0017810241;-0.603442268;0.00170033601;1.04775088;1.0395813;-0.586803917;0.0296882482;1.04721672;-0.379160914;0.00106725685;10;-0.39999971;0;1.044444;1.00198703;1.00198688
20.040968;1.04734437;-0.630238393;0.00185437383;-0.601749135;0.00177013301;1.04789989;1.03973431;-0.585111356;0.029640616;1.04734374;-0.378142935;0.00111126738;10;-0.399999707;0;1.044444;1.00201004;1.00200986
20.041968;1.04747237;-0.628523417;0.00192605668;-0.600038338;0.00183831866;1.04804889;1.03988832;-0.583402704;0.0295913657;1.04747176;-0.377113956;0.00115427863;10;-0.399999704;0;1.044444;1.00203104;1.00203085
20.042968;1.04760037;-0.626791775;0.00199607245;-0.59831205;0.00190489558;1.0481979;1.04004233;-0.581678534;0.0295389241;1.04759978;-0.376074975;0.00119629049;10;-0.399999701;0;1.044444;1.00205105;1.00205084
20.043968;1.04772837;-0.625045134;0.00206608756;-0.596571865;0.00197145523;1.04834691;1.04019633;-0.579940455;0.0294864968;1.0477278;-0.375026993;0.00123830282;10;-0.399999699;0;1.044444;1.00206805;1.00206784
20.044968;1.04785636;-0.623285161;0.0021344351;-0.59481938;0.00203640704;1.04849592;1.04035134;-0.578189521;0.0294308514;1.04785582;-0.37397101;0.00127931539;10;-0.399999696;0;1.044444;1.00208405;1.00208383
20.045968;1.04798436;-0.621511855;0.00220111492;-0.593054599;0.00209975149;1.04864394;1.04050635;-0.576427899;0.0293736192;1.04798384;-0.372907026;0.00131932794;10;-0.399999693;0;1.044444;1.00209805;1.00209783
20.046968;1.04811236;-0.619728549;0.00226779345;-0.591280705;0.00216307918;1.04879195;1.04066036;-0.574656146;0.0293164302;1.04811186;-0.371837041;0.00135934026;10;-0.399999691;0;1.044444;1.00211005;1.00210983
20.047968;1.04823935;-0.61793691;0.00233113712;-0.589499855;0.00222321239;1.04893796;1.04081537;-0.572874759;0.0292560255;1.04823888;-0.370762054;0.00139735233;10;-0.399999689;0;1.044444;1.00212105;1.00212083
20.048968;1.04836735;-0.61613527;0.00239447914;-0.587709335;0.00228332795;1.04908498;1.04096938;-0.57108645;0.0291956652;1.04836691;-0.369681066;0.00143536427;10;-0.399999688;0;1.044444;1.00213004;1.00212984
20.049968;1.04849334;-0.614325297;0.00245615294;-0.585912419;0.0023418433;1.04922999;1.04112339;-0.569292268;0.0291321198;1.04849293;-0.368595076;0.00147237619;10;-0.399999687;0;1.044444;1.00213804;1.00213785
20.050968;1.04862034;-0.612510323;0.00251615877;-0.584110608;0.00239875316;1.049374;1.0412764;-0.567494361;0.02906862;1.04861995;-0.367506086;0.00150838814;10;-0.399999686;0;1.044444;1.00214403;1.00214385
20.051968;1.04874533;-0.610690348;0.00257449695;-0.582305575;0.00245406559;1.04951702;1.04142842;-0.565691126;0.0290035654;1.04874498;-0.366414095;0.00154340009;10;-0.399999686;0;1.044444;1.00214902;1.00214886
20.052968;1.04887133;-0.608867038;0.0026311677;-0.580497238;0.00250777483;1.04966003;1.04158043;-0.563885219;0.028936929;1.048871;-0.365320103;0.00157741197;10;-0.399999687;0;1.044444;1.002153;1.00215287
20.053968;1.04899532;-0.607040392;0.0026861712;-0.57868726;0.00255988899;1.04980004;1.04173144;-0.562077179;0.0288687395;1.04899502;-0.364224111;0.0016104238;10;-0.399999688;0;1.044444;1.00215599;1.00215588
20.054968;1.04911931;-0.605212078;0.00273950767;-0.57687612;0.00261040423;1.04994005;1.04188245;-0.560268064;0.0288005694;1.04911904;-0.36312712;0.00164243569;10;-0.399999689;0;1.044444;1.00215697;1.00215688
20.055968;1.04924131;-0.603380428;0.00279284399;-0.575063328;0.00266091496;1.05007906;1.04203146;-0.558458947;0.0287292751;1.04924106;-0.362028129;0.00167444779;10;-0.399999691;0;1.044444;1.00215795;1.00215789
20.056968;1.0493633;-0.601550443;0.00284284695;-0.573252543;0.0027082401;1.05021606;1.04217947;-0.556649283;0.0286596279;1.04936309;-0.360930138;0.00170446024;10;-0.399999694;0;1.044444;1.00215693;1.0021569
20.057968;1.04948429;-0.599720456;0.0028911832;-0.571442725;0.00275397171;1.05035107;1.04232748;-0.554841731;0.0285868023;1.04948411;-0.359832149;0.00173347312;10;-0.399999699;0;1.044444;1.0021549;1.00215491
20.058968;1.04960428;-0.597892134;0.0029395193;-0.569635454;0.00279969835;1.05048607;1.04247349;-0.553037353;0.0285140521;1.04960413;-0.35873516;0.00176248646;10;-0.399999705;0;1.044444;1.00215288;1.00215292
20.059968;1.04972327;-0.596065477;0.00298452161;-0.567830726;0.00284224448;1.05061807;1.0426185;-0.551234009;0.0284397513;1.04972315;-0.357639171;0.00178950022;10;-0.399999712;0;1.044444;1.00214985;1.00214993
20.060968;1.04984126;-0.594240484;0.00302952296;-0.566028532;0.00288478602;1.05075007;1.0427625;-0.549436489;0.0283654986;1.04984117;-0.356544183;0.00181651445;10;-0.39999972;0;1.044444;1.00214582;1.00214595
20.061968;1.04995824;-0.59242049;0.0030711895;-0.564232044;0.00292414806;1.05087908;1.04290551;-0.547641588;0.0282896964;1.04995819;-0.355452195;0.00184152921;10;-0.399999731;0;1.044444;1.00214079;1.00214096
20.062968;1.05007423;-0.590602161;0.00311285412;-0.56243808;0.00296350588;1.05100808;1.04304752;-0.545850901;0.0282123452;1.05007422;-0.354361207;0.00186654458;10;-0.399999742;0;1.044444;1.00213477;1.00213498
20.063968;1.05018921;-0.588790498;0.00315284989;-0.560651396;0.00300127236;1.05113407;1.04318752;-0.544066537;0.0281350702;1.05018924;-0.353274217;0.00189056068;10;-0.399999755;0;1.044444;1.00212874;1.00212899
20.064968;1.0503022;-0.586983834;0.00319117666;-0.558870928;0.00303745078;1.05125907;1.04332653;-0.542287964;0.0280578438;1.05030226;-0.352190226;0.00191357758;10;-0.399999769;0;1.044444;1.00212171;1.00212201
20.065968;1.05041518;-0.585182169;0.00322783437;-0.557095605;0.00307203577;1.05138307;1.04346454;-0.540516772;0.0279790686;1.05041528;-0.351109234;0.00193559532;10;-0.399999783;0;1.044444;1.00211369;1.00211404
20.066968;1.05052617;-0.583385504;0.00326282299;-0.55532648;0.00310503353;1.05150507;1.04360054;-0.538750277;0.0279003689;1.0505263;-0.350031239;0.00195661394;10;-0.399999799;0;1.044444;1.00210566;1.00210606
20.067968;1.05063615;-0.581597171;0.00329780917;-0.553566189;0.00313802797;1.05162507;1.04373655;-0.536992225;0.0278216907;1.05063632;-0.348958243;0.00197763355;10;-0.399999814;0;1.044444;1.00209664;1.00209709
20.068968;1.05074514;-0.579815504;0.00332945953;-0.551813136;0.0031678468;1.05174407;1.04386955;-0.535242557;0.0277415169;1.05074533;-0.347889244;0.0019966542;10;-0.399999831;0;1.044444;1.00208761;1.00208811
20.069968;1.05085312;-0.578040502;0.00336110733;-0.550067315;0.00319766311;1.05186107;1.04400255;-0.533499722;0.0276613643;1.05085335;-0.346824243;0.00201567589;10;-0.399999847;0;1.044444;1.00207759;1.00207814
20.070968;1.0509591;-0.576273833;0.00339108574;-0.548330826;0.00322589429;1.05197607;1.04413355;-0.53176633;0.0275812855;1.05095936;-0.345764239;0.00203369849;10;-0.399999864;0;1.044444;1.00206757;1.00206817
20.071968;1.05106409;-0.574515496;0.00341939451;-0.546603135;0.00325253788;1.05209006;1.04426255;-0.530040772;0.0274996839;1.05106437;-0.344709233;0.00205072186;10;-0.399999881;0;1.044444;1.00205655;1.0020572
20.072968;1.05116807;-0.572767157;0.00344603347;-0.544885822;0.00327759442;1.05220206;1.04439055;-0.528325724;0.027418129;1.05116837;-0.343660225;0.00206674585;10;-0.399999899;0;1.044444;1.00204553;1.00204622
20.073968;1.05127106;-0.571025482;0.00347266914;-0.543175706;0.00330264974;1.05231205;1.04451754;-0.526619578;0.0273366207;1.05127138;-0.342615214;0.00208277037;10;-0.399999916;0;1.044444;1.00203451;1.00203525
20.074968;1.05137305;-0.569293806;0.00349596811;-0.541475954;0.00332453334;1.05242104;1.04464254;-0.524922832;0.0272551845;1.05137338;-0.341576201;0.00209679523;10;-0.399999933;0;1.044444;1.00202249;1.00202327
20.075968;1.05147303;-0.567572128;0.00351926381;-0.539787068;0.00334641947;1.05252903;1.04476653;-0.523236564;0.0271737943;1.05147339;-0.340543188;0.00211082014;10;-0.399999949;0;1.044444;1.00201047;1.0020113
20.076968;1.05157202;-0.565860448;0.00354255645;-0.538108526;0.00336830507;1.05263402;1.04488852;-0.521561268;0.0270908808;1.05157239;-0.339516173;0.00212484483;10;-0.399999965;0;1.044444;1.00199746;1.00199832
20.077968;1.05167001;-0.564158767;0.00356251291;-0.53644032;0.00338702074;1.052738;1.04500951;-0.519894835;0.0270080133;1.05167038;-0.338495158;0.00213686907;10;-0.399999979;0;1.044444;1.00198545;1.00198634
20.078968;1.05176599;-0.562467084;0.00358246674;-0.534782949;0.00340574006;1.05284098;1.04512949;-0.518240449;0.0269267864;1.05176638;-0.337480143;0.00214889279;10;-0.399999993;0;1.044444;1.00197244;1.00197336
20.079968;1.05186198;-0.560787065;0.00360075141;-0.533136974;0.00342287199;1.05294196;1.04524748;-0.516596998;0.0268440362;1.05186238;-0.336472128;0.00215991602;10;-0.400000006;0;1.044444;1.00195843;1.00195937
20.080968;1.05195597;-0.559117045;0.00361903382;-0.531501815;0.00344000756;1.05304094;1.04536346;-0.514964472;0.0267613567;1.05195637;-0.335470112;0.00217093877;10;-0.400000017;0;1.044444;1.00194542;1.00194639
20.081968;1.05204795;-0.557457022;0.0036339809;-0.529877461;0.00345397803;1.05313891;1.04547945;-0.513343468;0.0266786962;1.05204836;-0.334474096;0.00217996093;10;-0.400000027;0;1.044444;1.00193142;1.0019324
20.082968;1.05213994;-0.555810331;0.00365059295;-0.528266063;0.00346952963;1.05323488;1.04559244;-0.51173545;0.0265961307;1.05214035;-0.33348608;0.00218998222;10;-0.400000037;0;1.044444;1.00191742;1.00191842
20.083968;1.05222992;-0.554173638;0.00366387031;-0.526665453;0.0034819165;1.05332886;1.04570542;-0.510137343;0.0265135831;1.05223035;-0.332504063;0.00219800231;10;-0.400000045;0;1.044444;1.00190342;1.00190443
20.084968;1.05231891;-0.55254861;0.0036771468;-0.5250767;0.00349430367;1.05342183;1.04581541;-0.508552196;0.0264311285;1.05231934;-0.331529046;0.00220602092;10;-0.400000053;0;1.044444;1.00188942;1.00189044
20.085968;1.0524069;-0.550936917;0.00368875629;-0.523501384;0.00350510743;1.0535138;1.0459254;-0.506978537;0.0263470969;1.05240732;-0.330562028;0.00221303788;10;-0.400000061;0;1.044444;1.00187443;1.00187545
20.086968;1.05249388;-0.549335222;0.00370036617;-0.521936328;0.00351591173;1.05360377;1.04603338;-0.505415735;0.0262647253;1.05249431;-0.329601009;0.00222005312;10;-0.400000068;0;1.044444;1.00186044;1.00186146
20.087968;1.05257887;-0.547745194;0.00371031052;-0.520383604;0.0035251367;1.05369175;1.04613937;-0.503866965;0.0261824195;1.0525793;-0.328646989;0.00222606661;10;-0.400000076;0;1.044444;1.00184544;1.00184646
20.088968;1.05266286;-0.5461685;0.00371858998;-0.51884429;0.00353277967;1.05377872;1.04624436;-0.502330139;0.0261001536;1.05266329;-0.327700969;0.00223107837;10;-0.400000085;0;1.044444;1.00183046;1.00183146
20.089968;1.05274584;-0.544605141;0.00372687179;-0.517318379;0.00354042451;1.0538637;1.04634835;-0.500806846;0.0260179274;1.05274627;-0.326762949;0.00223608846;10;-0.400000094;0;1.044444;1.00181547;1.00181646
20.090968;1.05282783;-0.543051784;0.00373348978;-0.515802699;0.00354648836;1.05394768;1.04645033;-0.499294365;0.0259357651;1.05282826;-0.325830929;0.00224009712;10;-0.400000103;0;1.044444;1.00180049;1.00180146
20.091968;1.05290882;-0.54151176;0.00374011103;-0.514300406;0.00355255445;1.05403067;1.04655132;-0.497795397;0.0258536417;1.05290924;-0.324906909;0.00224410466;10;-0.400000113;0;1.044444;1.00178451;1.00178546
20.092968;1.0529878;-0.539985071;0.00374506915;-0.512811983;0.00355704317;1.05411165;1.0466503;-0.496308814;0.0257715814;1.05298823;-0.323990888;0.00224711127;10;-0.400000124;0;1.044444;1.00176953;1.00177045
20.093968;1.05306579;-0.538471717;0.0037500309;-0.511336932;0.00356153395;1.05419064;1.04674928;-0.494835253;0.0256895348;1.05306621;-0.323082867;0.00225011691;10;-0.400000133;0;1.044444;1.00175455;1.00175545
20.094968;1.05314377;-0.536970031;0.00375332954;-0.509873177;0.0035644406;1.05426864;1.04684526;-0.493374529;0.0256091676;1.0531442;-0.322181846;0.00225212141;10;-0.400000143;0;1.044444;1.00173858;1.00173944
20.095968;1.05321876;-0.535480014;0.00375496502;-0.508422166;0.00356577337;1.05434564;1.04694024;-0.491927278;0.0255272458;1.05321919;-0.321287824;0.00225312449;10;-0.400000152;0;1.044444;1.0017236;1.00172444
20.096968;1.05329374;-0.534004998;0.00375660397;-0.506985603;0.0035671046;1.05442064;1.04703422;-0.490493495;0.0254469533;1.05329417;-0.320402802;0.00225412585;10;-0.400000161;0;1.044444;1.00170763;1.00170843
20.097968;1.05336772;-0.532541651;0.00375824629;-0.505560801;0.00356843771;1.05449464;1.04712719;-0.489071578;0.0253651066;1.05336816;-0.31952478;0.00225512536;10;-0.400000168;0;1.044444;1.00169166;1.00169242
20.098968;1.05343971;-0.531091638;0.00375822505;-0.504149814;0.00356819411;1.05456765;1.04721817;-0.487663577;0.025284913;1.05344015;-0.318654758;0.00225512295;10;-0.400000175;0;1.044444;1.00167669;1.00167741
20.099968;1.0535117;-0.529654959;0.00375653986;-0.502751675;0.00356636762;1.05463866;1.04730814;-0.486267424;0.025203165;1.05351213;-0.317792736;0.00225411857;10;-0.400000181;0;1.044444;1.00166072;1.0016614
20.100968;1.05358168;-0.528229947;0.00375485703;-0.501365753;0.00356454754;1.05470767;1.04739712;-0.484884702;0.0251230452;1.05358212;-0.316937715;0.00225311222;10;-0.400000185;0;1.044444;1.00164475;1.00164539
20.101968;1.05365067;-0.526819935;0.00375317642;-0.499994725;0.00356273078;1.05477669;1.0474841;-0.483515866;0.0250429861;1.05365111;-0.316091695;0.00225210396;10;-0.400000189;0;1.044444;1.00162878;1.00162938
20.102968;1.05371866;-0.525421591;0.00374983134;-0.498635421;0.0035593359;1.0548437;1.04757008;-0.482160442;0.0249629634;1.05371911;-0.315252676;0.0022500939;10;-0.400000191;0;1.044444;1.00161381;1.00161436
20.103968;1.05378565;-0.524038246;0.00374648853;-0.497290998;0.00355594495;1.05490972;1.04765406;-0.480817294;0.0248845917;1.0537861;-0.314422658;0.00224808217;10;-0.400000193;0;1.044444;1.00159783;1.00159835
20.104968;1.05385064;-0.52266657;0.00374148145;-0.495958756;0.00355097997;1.05497374;1.04773704;-0.479487542;0.024804665;1.0538511;-0.313599641;0.00224506902;10;-0.400000193;0;1.044444;1.00158186;1.00158233
20.105968;1.05391564;-0.521308226;0.00373647688;-0.494639329;0.00354601616;1.05503676;1.04781902;-0.47817118;0.0247247745;1.0539161;-0.312784624;0.00224205487;10;-0.400000193;0;1.044444;1.00156587;1.00156632
20.106968;1.05397963;-0.519963219;0.00372980817;-0.493333182;0.0035394758;1.05509878;1.0479;-0.476868201;0.0246465105;1.05398011;-0.311977609;0.00223804035;10;-0.400000193;0;1.044444;1.00154989;1.0015503
20.107968;1.05404163;-0.518631546;0.00372314183;-0.492040775;0.00353294394;1.0551588;1.04797999;-0.475577008;0.0245682823;1.05404211;-0.311178596;0.0022340262;10;-0.400000193;0;1.044444;1.0015339;1.00153428
20.108968;1.05410363;-0.517313207;0.00371481094;-0.490761168;0.00352483272;1.05521882;1.04805797;-0.474301229;0.0244901129;1.05410412;-0.310387583;0.00222901305;10;-0.400000194;0;1.044444;1.00151891;1.00151925
20.109968;1.05416363;-0.516008203;0.00370814865;-0.489495286;0.00351831106;1.05527684;1.04813495;-0.47303722;0.0244119784;1.05416413;-0.309604572;0.00222500128;10;-0.400000196;0;1.044444;1.00150292;1.00150323
20.110968;1.05422363;-0.514716534;0.00369815492;-0.488242197;0.00350862905;1.05533285;1.04820994;-0.471787016;0.0243339018;1.05422414;-0.308829562;0.00221899101;10;-0.400000198;0;1.044444;1.00148692;1.00148721
20.111968;1.05428163;-0.513438199;0.00368816302;-0.487002819;0.00349895538;1.05538886;1.04828492;-0.47054971;0.0242558363;1.05428216;-0.308062553;0.00221298218;10;-0.400000201;0;1.044444;1.00147092;1.00147118
20.112968;1.05433963;-0.512173199;0.0036781729;-0.485776222;0.00348928305;1.05544287;1.04835791;-0.469326192;0.0241794177;1.05434017;-0.307303545;0.00220697472;10;-0.400000205;0;1.044444;1.00145592;1.00145616
20.113968;1.05439563;-0.510921534;0.00366818445;-0.484563323;0.00347961821;1.05549688;1.0484299;-0.468114419;0.0241030326;1.05439618;-0.306552538;0.00220096855;10;-0.400000208;0;1.044444;1.00143991;1.00144013
20.114968;1.05445164;-0.509681536;0.00365653087;-0.483361616;0.00346837322;1.05554788;1.04850089;-0.466915973;0.0240250909;1.05445219;-0.305808531;0.00219396377;10;-0.400000212;0;1.044444;1.0014239;1.00142411
20.115968;1.05450564;-0.508456538;0.00364321202;-0.482175174;0.00345555458;1.05559889;1.04856988;-0.465731293;0.0239487947;1.0545062;-0.305073524;0.00218596066;10;-0.400000215;0;1.044444;1.00140889;1.00140908
20.116968;1.05455964;-0.507243206;0.00363156116;-0.480999915;0.00344431669;1.05564889;1.04863888;-0.464559482;0.0238740977;1.05456021;-0.304345518;0.0021789596;10;-0.400000218;0;1.044444;1.00139288;1.00139305
20.117968;1.05461165;-0.506044876;0.00361824484;-0.479839907;0.00343150491;1.05569689;1.04870587;-0.463401423;0.0237978669;1.05461222;-0.303626512;0.00217096095;10;-0.400000219;0;1.044444;1.00137686;1.00137703
20.118968;1.05466365;-0.504858212;0.00360326289;-0.478691076;0.00341711268;1.05574488;1.04877187;-0.462255075;0.0237216685;1.05466423;-0.302914507;0.00216196493;10;-0.40000022;0;1.044444;1.00136185;1.00136201
20.119968;1.05471365;-0.503684882;0.00358994843;-0.477555904;0.00340430682;1.05579088;1.04883686;-0.461122023;0.0236470915;1.05471424;-0.302210502;0.00215397152;10;-0.400000219;0;1.044444;1.00134583;1.00134599
20.120968;1.05476365;-0.502524885;0.00357330122;-0.47643348;0.00338833993;1.05583588;1.04890086;-0.460002262;0.0235725463;1.05476424;-0.301514497;0.00214398052;10;-0.400000218;0;1.044444;1.00133081;1.00133097
20.121968;1.05481265;-0.501378222;0.00355832104;-0.475324253;0.00337395573;1.05587988;1.04896386;-0.458894195;0.0234980324;1.05481325;-0.300826494;0.00213499169;10;-0.400000215;0;1.044444;1.0013158;1.00131595
20.122968;1.05485965;-0.500243225;0.00354167436;-0.474227089;0.0033579971;1.05592288;1.04902486;-0.457799845;0.0234235717;1.05486025;-0.300145491;0.00212500482;10;-0.400000212;0;1.044444;1.00129978;1.00129993
20.123968;1.05490665;-0.499121564;0.00352502763;-0.473142662;0.0033420378;1.05596488;1.04908586;-0.45671833;0.0233491193;1.05490725;-0.299472489;0.00211501974;10;-0.400000209;0;1.044444;1.00128476;1.00128492
20.124968;1.05495265;-0.498013234;0.0035083806;-0.472071419;0.00332608107;1.05600588;1.04914486;-0.45564893;0.023276308;1.05495325;-0.298807488;0.00210503638;10;-0.400000205;0;1.044444;1.00126974;1.00126991
20.125968;1.05499764;-0.496918238;0.00349006619;-0.471013355;0.00330854732;1.05604488;1.04920285;-0.45459279;0.0232019381;1.05499824;-0.298150487;0.00209405476;10;-0.400000201;0;1.044444;1.00125471;1.00125489
20.126968;1.05504264;-0.495834908;0.00347175049;-0.469966441;0.00329101357;1.05608388;1.04926085;-0.453549473;0.0231291643;1.05504324;-0.297500488;0.00208307492;10;-0.400000197;0;1.044444;1.00123969;1.00123988
20.127968;1.05508564;-0.494764911;0.00345176628;-0.468933145;0.00327190669;1.05612189;1.04931684;-0.452518252;0.0230564422;1.05508623;-0.29685849;0.00207109681;10;-0.400000193;0;1.044444;1.00122466;1.00122487
20.128968;1.05512863;-0.493708247;0.00343344656;-0.467912572;0.00325438012;1.05615789;1.04937184;-0.451498688;0.02298375;1.05512923;-0.296224493;0.00206012015;10;-0.40000019;0;1.044444;1.00120964;1.00120986
20.129968;1.05516963;-0.492663247;0.00341345798;-0.466904028;0.00323528107;1.05619389;1.04942583;-0.450492365;0.0229126761;1.05517022;-0.295597497;0.00204814458;10;-0.400000187;0;1.044444;1.00119461;1.00119485
20.130968;1.05521062;-0.49163158;0.00339346743;-0.465908199;0.00321618335;1.0562289;1.04947883;-0.449499277;0.0228400441;1.05521121;-0.294978504;0.0020361697;10;-0.400000184;0;1.044444;1.00117958;1.00117984
20.131968;1.05525062;-0.490611577;0.00337180861;-0.464923948;0.00319551093;1.0562619;1.04953082;-0.448517831;0.0227690303;1.0552512;-0.294366513;0.0020231952;10;-0.400000181;0;1.044444;1.00116555;1.00116583
20.132968;1.05528961;-0.489604905;0.00335014858;-0.463952847;0.00317484355;1.0562949;1.04958182;-0.447548024;0.0226980464;1.0552902;-0.293762524;0.00201022086;10;-0.400000178;0;1.044444;1.00115052;1.00115082
20.133968;1.0553276;-0.488609899;0.00332848769;-0.462993314;0.00315418144;1.0563269;1.04963181;-0.446589849;0.0226270921;1.05532819;-0.293165537;0.00199724651;10;-0.400000175;0;1.044444;1.00113549;1.00113582
20.134968;1.0553656;-0.487626557;0.0033068262;-0.462044905;0.00313352176;1.0563579;1.04968081;-0.445644892;0.0225561671;1.05536618;-0.292575552;0.00198427204;10;-0.400000173;0;1.044444;1.00112146;1.00112182
20.135968;1.05540259;-0.486656547;0.00328349761;-0.461109636;0.00311128841;1.0563879;1.04972881;-0.444711559;0.0224868585;1.05540318;-0.291993569;0.00197029734;10;-0.40000017;0;1.044444;1.00110744;1.00110781
20.136968;1.05543858;-0.48569987;0.00326016885;-0.460187503;0.00308906049;1.0564169;1.04977581;-0.443791436;0.02241599;1.05543917;-0.291419587;0.00195632238;10;-0.400000167;0;1.044444;1.00109241;1.00109281
20.137968;1.05547357;-0.484753192;0.00323684022;-0.459275342;0.00306683765;1.0564449;1.04982181;-0.44288134;0.0223467362;1.05547417;-0.290851605;0.0019423472;10;-0.400000164;0;1.044444;1.00107839;1.00107881
20.138968;1.05550756;-0.483819849;0.00321184535;-0.45837631;0.00304304051;1.0564719;1.04986682;-0.441984446;0.0222775088;1.05550816;-0.290291625;0.00192737181;10;-0.40000016;0;1.044444;1.00106437;1.00106482
20.139968;1.05554155;-0.482898171;0.00318851776;-0.457488388;0.00302082406;1.05649789;1.04991082;-0.44109916;0.0222083071;1.05554215;-0.289738644;0.00191339616;10;-0.400000156;0;1.044444;1.00105034;1.00105082
20.140968;1.05557454;-0.481988161;0.00316352418;-0.456612007;0.00299703296;1.05652389;1.04995483;-0.440223474;0.0221406973;1.05557514;-0.289192663;0.00189842013;10;-0.400000152;0;1.044444;1.00103632;1.00103682
20.141968;1.05560653;-0.481091484;0.00313853121;-0.455748745;0.00297324602;1.05654788;1.04999684;-0.439361396;0.0220715467;1.05560713;-0.288654682;0.00188344362;10;-0.400000148;0;1.044444;1.0010223;1.00102283
20.142968;1.05563853;-0.480204806;0.00311187207;-0.454895007;0.00294788137;1.05657188;1.05003885;-0.438510499;0.0220039879;1.05563912;-0.2881227;0.00186746657;10;-0.400000144;0;1.044444;1.00100928;1.00100983
20.143651;1.05565952;-0.479606464;0.00309354404;-0.45431918;0.00293044652;1.05658788;1.05006585;-0.437935754;0.0219573847;1.05566012;-0.287763712;0.00185648191;10;-0.400000141;0;1.044444;1.00099927;1.00099984
20.144164;1.05567452;-0.479159791;0.00308021471;-0.453889619;0.00291776743;1.05659888;1.05008686;-0.437507974;0.0219236085;1.05567511;-0.287495721;0.00184849335;10;-0.400000139;0;1.044444;1.00099226;1.00099284
20.145676;1.05571952;-0.477863103;0.00304022641;-0.45264206;0.00287973102;1.05663188;1.05014587;-0.436262903;0.0218207834;1.05572009;-0.286717748;0.00182452628;10;-0.400000133;0;1.044444;1.00097223;1.00097285
20.146676;1.05574853;-0.477019756;0.00301356728;-0.451830836;0.00285437638;1.05665288;1.05018489;-0.435454763;0.0217548918;1.05574908;-0.286211765;0.00180854744;10;-0.40000013;0;1.044444;1.00095821;1.00095885
20.147676;1.05577653;-0.476189741;0.00298690795;-0.451032713;0.00282902423;1.05667289;1.0502219;-0.434657035;0.0216874596;1.05577707;-0.285713781;0.00179256794;10;-0.400000127;0;1.044444;1.0009452;1.00094586
20.148676;1.05580354;-0.475369727;0.00295858169;-0.45024453;0.00280209584;1.0566919;1.05025791;-0.433870886;0.0216216403;1.05580406;-0.285221797;0.00177558749;10;-0.400000124;0;1.044444;1.00093218;1.00093286
20.149676;1.05583055;-0.474559713;0.00293025518;-0.449465859;0.00277516712;1.05670991;1.05029393;-0.433095902;0.0215558263;1.05583104;-0.284735813;0.00175860568;10;-0.400000122;0;1.044444;1.00091916;1.00091987
20.150676;1.05585657;-0.473763033;0.0029019284;-0.448700281;0.00274824071;1.05672792;1.05032894;-0.432330905;0.0214900383;1.05585703;-0.284257828;0.00174162203;10;-0.400000121;0;1.044444;1.00090515;1.00090587
20.151676;1.05588259;-0.472976356;0.00287360132;-0.447944211;0.00272131402;1.05674493;1.05036296;-0.431577479;0.0214242765;1.05588302;-0.283785843;0.00172463615;10;-0.400000119;0;1.044444;1.00089214;1.00089287
20.153676;1.05593163;-0.471438003;0.00281361299;-0.446466598;0.00266431106;1.05677596;1.05042799;-0.430103738;0.0212944182;1.05593201;-0.282862872;0.00168865664;10;-0.400000116;0;1.044444;1.00086612;1.00086687
20.154676;1.05595465;-0.47068633;0.00278528513;-0.44574505;0.00263739168;1.05678998;1.05046001;-0.42938301;0.0212303013;1.055955;-0.282411887;0.00167166279;10;-0.400000115;0;1.044444;1.00085312;1.00085386
20.155676;1.05597767;-0.469944657;0.00275529031;-0.445033003;0.00260889406;1.05680399;1.05049103;-0.428673839;0.0211662108;1.05597799;-0.281966903;0.00165366617;10;-0.400000114;0;1.044444;1.00084112;1.00084185
20.156676;1.0559997;-0.469214654;0.00272362841;-0.444332455;0.00257882104;1.05681701;1.05052005;-0.427975046;0.0211037531;1.05599999;-0.281528919;0.0016346668;10;-0.400000114;0;1.044444;1.00082812;1.00082885
20.157676;1.05602172;-0.468496319;0.00269363272;-0.443642984;0.0025503271;1.05683002;1.05055006;-0.427286991;0.0210396948;1.05602198;-0.281097935;0.00161666463;10;-0.400000115;0;1.044444;1.00081512;1.00081584
20.158676;1.05604274;-0.467787986;0.0026619699;-0.442963431;0.00252025843;1.05684103;1.05057808;-0.426609306;0.0209756828;1.05604298;-0.280672951;0.00159765955;10;-0.400000117;0;1.044444;1.00080213;1.00080283
20.159676;1.05606277;-0.467091321;0.00263197326;-0.44229537;0.00249177177;1.05685205;1.0506051;-0.425943169;0.020913283;1.05606297;-0.280254966;0.00157965141;10;-0.40000012;0;1.044444;1.00078913;1.00078982
20.160676;1.05608279;-0.466406324;0.00260030948;-0.441638382;0.00246170871;1.05686206;1.05063212;-0.425286586;0.0208508886;1.05608297;-0.27984398;0.00156064008;10;-0.400000124;0;1.044444;1.00077714;1.00077781
20.161676;1.05610181;-0.465731327;0.00256864523;-0.440991304;0.00243165022;1.05687207;1.05065813;-0.424641546;0.0207885192;1.05610196;-0.279438992;0.00154162564;10;-0.400000129;0;1.044444;1.00076416;1.00076481
20.162676;1.05611983;-0.465067996;0.00253531395;-0.440355712;0.00240001844;1.05688108;1.05068415;-0.424007644;0.0207277409;1.05611995;-0.279041002;0.00152160828;10;-0.400000135;0;1.044444;1.00075117;1.0007518
20.163676;1.05613784;-0.464414666;0.00250364907;-0.43972961;0.00236996752;1.05688908;1.05070817;-0.423382512;0.0206654201;1.05613794;-0.27864901;0.00150258828;10;-0.40000014;0;1.044444;1.00073918;1.00073979
20.164676;1.05615486;-0.463773;0.00247031734;-0.43911499;0.00233834363;1.05689609;1.05073218;-0.422770102;0.0206046896;1.05615492;-0.278264016;0.00148256593;10;-0.400000146;0;1.044444;1.0007262;1.00072678
20.165676;1.05617187;-0.463141335;0.00243698539;-0.438509857;0.00230672269;1.05690309;1.0507552;-0.422167641;0.0205439824;1.0561719;-0.27788502;0.00146254153;10;-0.400000151;0;1.044444;1.00071421;1.00071477
20.166676;1.05618788;-0.462521333;0.00240365311;-0.437916203;0.00227510683;1.05690909;1.05077721;-0.421575128;0.0204832982;1.05618788;-0.277513024;0.00144251537;10;-0.400000156;0;1.044444;1.00070123;1.00070176
20.167676;1.05620389;-0.46191133;0.00237032037;-0.437332033;0.00224349384;1.0569151;1.05079822;-0.420992558;0.0204226369;1.05620386;-0.277147026;0.00142248774;10;-0.400000159;0;1.044444;1.00068924;1.00068975
20.168676;1.05621889;-0.461312991;0.00233698706;-0.43675934;0.00221188575;1.0569201;1.05081924;-0.420421117;0.0203619788;1.05621884;-0.276788026;0.00140245897;10;-0.400000162;0;1.044444;1.00067726;1.00067774
20.169676;1.0562329;-0.460724651;0.00230365315;-0.436196542;0.00218028248;1.0569241;1.05083925;-0.419859616;0.0203029292;1.05623282;-0.276435026;0.00138242937;10;-0.400000162;0;1.044444;1.00066427;1.00066473
20.170676;1.0562469;-0.460146309;0.00226865203;-0.435643224;0.00214710409;1.0569271;1.05085926;-0.41930924;0.0202438826;1.0562468;-0.276088025;0.00136139926;10;-0.400000162;0;1.044444;1.00065229;1.00065272
20.171676;1.0562599;-0.459579631;0.00223365044;-0.435101377;0.00211393069;1.0569301;1.05087727;-0.418769199;0.0201832912;1.05625978;-0.275748023;0.00134036894;10;-0.400000159;0;1.044444;1.0006403;1.00064072
20.172676;1.05627289;-0.459022952;0.00220031506;-0.434569009;0.00208233833;1.0569331;1.05089528;-0.418238691;0.0201258741;1.05627276;-0.27541402;0.00132033863;10;-0.400000156;0;1.044444;1.00062831;1.00062872
20.173676;1.05628488;-0.458477937;0.00216531249;-0.434048108;0.00204917333;1.05693411;1.05091229;-0.417718116;0.0200668925;1.05628474;-0.275087016;0.00129930856;10;-0.40000015;0;1.044444;1.00061632;1.00061672
20.174676;1.05629687;-0.457941256;0.00212864264;-0.433535107;0.00201443383;1.05693511;1.0509293;-0.417207074;0.0200079129;1.05629673;-0.274765012;0.00127727895;10;-0.400000144;0;1.044444;1.00060433;1.00060472
20.175676;1.05630786;-0.45741624;0.00209363877;-0.433033572;0.0019812774;1.05693612;1.05094531;-0.416707546;0.01995054;1.05630771;-0.274450007;0.00125625003;10;-0.400000136;0;1.044444;1.00059233;1.00059272
20.176676;1.05631784;-0.456901223;0.00205863423;-0.432541922;0.00194812601;1.05693612;1.05096033;-0.416216359;0.0198931871;1.0563177;-0.274141001;0.00123522207;10;-0.400000128;0;1.044444;1.00058133;1.00058172
20.177676;1.05632782;-0.456396206;0.00202196236;-0.432059749;0.00191339983;1.05693513;1.05097534;-0.415736286;0.0198358346;1.05632769;-0.273837995;0.00121319528;10;-0.40000012;0;1.044444;1.00056933;1.00056973
20.178676;1.0563378;-0.455901189;0.00198695649;-0.431587051;0.00188025435;1.05693414;1.05098836;-0.415264947;0.0197785196;1.05633768;-0.273540989;0.00119216977;10;-0.400000111;0;1.044444;1.00055733;1.00055773
20.179676;1.05634678;-0.455416172;0.00195028332;-0.431124236;0.00184553571;1.05693215;1.05100238;-0.414802739;0.0197227708;1.05634667;-0.273249982;0.00117014554;10;-0.400000102;0;1.044444;1.00054633;1.00054674
20.180676;1.05635476;-0.454941156;0.00191360971;-0.430671305;0.00181082159;1.05692916;1.05101441;-0.414352431;0.0196654723;1.05635467;-0.272964976;0.00114812262;10;-0.400000093;0;1.044444;1.00053432;1.00053475
20.181676;1.05636273;-0.45447614;0.00187693593;-0.430227847;0.00177611015;1.05692617;1.05102643;-0.413910061;0.0196097577;1.05636267;-0.272685969;0.00112610109;10;-0.400000083;0;1.044444;1.00052332;1.00052376
20.182676;1.05637071;-0.454021125;0.00184026226;-0.429793861;0.0017414013;1.05692318;1.05103746;-0.413477608;0.0195540593;1.05637067;-0.272412961;0.00110408107;10;-0.400000073;0;1.044444;1.00051231;1.00051277
20.183676;1.05637768;-0.453574444;0.00180358904;-0.429368178;0.00170669639;1.05691919;1.05104849;-0.413054679;0.019498358;1.05637767;-0.272144953;0.00108206272;10;-0.400000062;0;1.044444;1.00050131;1.00050177
20.184676;1.05638365;-0.453139431;0.0017652499;-0.42895395;0.00167041732;1.0569142;1.05105853;-0.412640078;0.019442672;1.05638367;-0.271883944;0.0010590462;10;-0.40000005;0;1.044444;1.0004903;1.00049078
20.185676;1.05638962;-0.452712751;0.00172857844;-0.428547616;0.00163571757;1.05690921;1.05106856;-0.412234999;0.0193885686;1.05638968;-0.271627933;0.00103703168;10;-0.400000036;0;1.044444;1.00047929;1.00047979
20.186676;1.05639559;-0.452296074;0.00169024155;-0.428150752;0.00159944145;1.05690322;1.05107759;-0.411839831;0.0193344808;1.05639569;-0.271377922;0.00101401926;10;-0.400000022;0;1.044444;1.00046829;1.0004688
20.187676;1.05640056;-0.45188773;0.00165357267;-0.427762186;0.00156474558;1.05689724;1.05108563;-0.411452988;0.0192788232;1.0564007;-0.27113291;0.000992008981;10;-0.400000006;0;1.044444;1.00045728;1.00045781
20.188676;1.05640553;-0.451489388;0.00161523851;-0.427383089;0.00152847285;1.05689125;1.05109366;-0.411075664;0.0192247494;1.05640572;-0.270893897;0.000969000847;10;-0.399999988;0;1.044444;1.00044727;1.00044782
20.189676;1.0564095;-0.451101049;0.00157690558;-0.427013866;0.00149220226;1.05688327;1.05110069;-0.410706661;0.0191722782;1.05640973;-0.270660885;0.000945994835;10;-0.39999997;0;1.044444;1.00043626;1.00043683
20.190676;1.05641347;-0.450719378;0.00154024025;-0.426650956;0.00145750989;1.05687628;1.05110673;-0.410347567;0.0191182385;1.05641375;-0.270431873;0.000923990798;10;-0.39999995;0;1.044444;1.00042625;1.00042685
20.191676;1.05641644;-0.450349377;0.00150190893;-0.426299496;0.00142124154;1.0568683;1.05111276;-0.409996401;0.0190657836;1.05641677;-0.270209861;0.000900988433;10;-0.39999993;0;1.044444;1.00041524;1.00041586
20.192676;1.05641942;-0.449986044;0.00146357805;-0.425954349;0.00138497308;1.05685932;1.05111878;-0.409653167;0.0190117423;1.0564198;-0.269991851;0.00087798733;10;-0.399999909;0;1.044444;1.00040523;1.00040588
20.193676;1.05642239;-0.449632713;0.00142358079;-0.42561867;0.0013471264;1.05685034;1.05112381;-0.409318251;0.0189593039;1.05642282;-0.269779841;0.000853987072;10;-0.399999888;0;1.044444;1.00039522;1.0003959
20.194676;1.05642437;-0.449289385;0.00138525025;-0.425292863;0.00131085758;1.05684135;1.05112784;-0.40899324;0.0189084683;1.05642485;-0.269573832;0.000830987308;10;-0.399999868;0;1.044444;1.0003852;1.00038592
20.195676;1.05642635;-0.448952726;0.0013469195;-0.424973368;0.00127458727;1.05683137;1.05113186;-0.408674572;0.0188560462;1.05642687;-0.269371825;0.000807987738;10;-0.399999848;0;1.044444;1.00037519;1.00037594
20.196676;1.05642733;-0.448624402;0.00130858825;-0.424662166;0.00123831642;1.05682138;1.05113488;-0.408365807;0.0188036409;1.0564279;-0.26917482;0.000784988059;10;-0.39999983;0;1.044444;1.00036618;1.00036697
20.197676;1.05642832;-0.448306081;0.00126858959;-0.424360432;0.00120046613;1.05681039;1.05113791;-0.408064968;0.0187528203;1.05642892;-0.268983816;0.000760987959;10;-0.399999814;0;1.044444;1.00035617;1.00035699
20.198676;1.05642931;-0.447994427;0.00123025668;-0.424065009;0.00116419168;1.0567994;1.05113993;-0.407772445;0.0187020165;1.05642994;-0.268796814;0.000737987151;10;-0.399999799;0;1.044444;1.00034616;1.00034702
20.199676;1.0564293;-0.447692775;0.00119025616;-0.423779455;0.00112633881;1.0567874;1.05114194;-0.407486264;0.018651212;1.05642996;-0.268615814;0.000713985325;10;-0.399999785;0;1.044444;1.00033715;1.00033805
20.200676;1.05642929;-0.447397791;0.00115192147;-0.423500212;0.00109006166;1.0567754;1.05114396;-0.40720801;0.018600407;1.05642998;-0.268438816;0.000690982107;10;-0.399999774;0;1.044444;1.00032815;1.00032908
20.201676;1.05642829;-0.447111142;0.00111191952;-0.423229259;0.00105220599;1.0567634;1.05114498;-0.406938071;0.0185512051;1.056429;-0.26826682;0.000666977164;10;-0.399999764;0;1.044444;1.00031914;1.0003201
20.202676;1.05642729;-0.446832825;0.00107358388;-0.422966192;0.0010159262;1.0567504;1.05114499;-0.406676445;0.0185004351;1.05642801;-0.268099827;0.000643970423;10;-0.399999756;0;1.044444;1.00031014;1.00031113
20.203676;1.0564263;-0.446561177;0.00103358146;-0.422709435;0.0009780673;1.05673739;1.051145;-0.406421162;0.0184512506;1.05642702;-0.267936834;0.000619962136;10;-0.399999749;0;1.044444;1.00030114;1.00030216
20.204676;1.05642431;-0.446297861;0.000993579098;-0.422460966;0.000940208232;1.05672439;1.05114401;-0.406174194;0.0184020837;1.05642503;-0.267778844;0.000595952748;10;-0.399999743;0;1.044444;1.00029214;1.00029319
20.205676;1.05642332;-0.44604288;0.000953576976;-0.422219984;0.000902347656;1.05671038;1.05114402;-0.405934767;0.0183528993;1.05642403;-0.267625854;0.000571942735;10;-0.399999737;0;1.044444;1.00028315;1.00028421
20.206676;1.05642033;-0.445794567;0.000915241992;-0.42198611;0.000866066159;1.05669637;1.05114203;-0.405702456;0.0183037498;1.05642104;-0.267476866;0.000548932533;10;-0.399999732;0;1.044444;1.00027516;1.00027624
20.207676;1.05641835;-0.445554588;0.00087524112;-0.421759723;0.000828206036;1.05668136;1.05114004;-0.405476487;0.018256186;1.05641904;-0.267332878;0.000524922516;10;-0.399999726;0;1.044444;1.00026617;1.00026726
20.208676;1.05641537;-0.445319609;0.000835241357;-0.421538467;0.000790346532;1.05666635;1.05113805;-0.405256861;0.0182086228;1.05641604;-0.267191892;0.000500912946;10;-0.399999721;0;1.044444;1.00025819;1.00025929
20.209676;1.05641139;-0.445094631;0.000795243;-0.421327073;0.000752487492;1.05665134;1.05113606;-0.405045164;0.0181594748;1.05641204;-0.267056905;0.000476903983;10;-0.399999715;0;1.044444;1.00025021;1.00025131
20.210676;1.05640841;-0.444874653;0.000755246291;-0.421120012;0.000714627394;1.05663533;1.05113206;-0.404840578;0.0181119479;1.05640903;-0.266924919;0.000452895746;10;-0.399999711;0;1.044444;1.00024224;1.00024333
20.211676;1.05640443;-0.444663008;0.00071525142;-0.420921236;0.000676767523;1.05662033;1.05112907;-0.40464195;0.0180659904;1.05640503;-0.266797933;0.000428888337;10;-0.399999706;0;1.044444;1.00023427;1.00023534
20.212676;1.05640045;-0.444456364;0.000675258512;-0.420727191;0.000638907004;1.05660332;1.05112507;-0.404451633;0.018018466;1.05640103;-0.266673946;0.000404881799;10;-0.399999703;0;1.044444;1.0002263;1.00022736
20.213676;1.05639547;-0.444258051;0.000635267625;-0.420541431;0.000601046257;1.0565873;1.05112108;-0.404266071;0.0179709431;1.05639602;-0.266554959;0.000380876131;10;-0.399999701;0;1.044444;1.00021833;1.00021937
20.214676;1.05639148;-0.444066406;0.000595278734;-0.420361581;0.000563184075;1.05657029;1.05111708;-0.40408685;0.0179250077;1.05639202;-0.26643997;0.000356871298;10;-0.3999997;0;1.044444;1.00021137;1.00021238
20.215676;1.0563865;-0.443881425;0.000555291698;-0.420188439;0.000525321725;1.05655328;1.05111209;-0.403914353;0.0178790913;1.05638702;-0.266328981;0.000332867222;10;-0.399999701;0;1.044444;1.0002034;1.00020438
20.216676;1.05638052;-0.443701444;0.000515306267;-0.420020425;0.00048745942;1.05653627;1.05110609;-0.403748581;0.0178331941;1.05638102;-0.266220991;0.000308863755;10;-0.399999703;0;1.044444;1.00019644;1.00019739
20.217676;1.05637554;-0.443529794;0.000475322122;-0.4198599;0.000449596561;1.05651826;1.05110109;-0.40358718;0.0177872821;1.05637603;-0.266118001;0.000284860688;10;-0.399999706;0;1.044444;1.00018948;1.00019039
20.218676;1.05636956;-0.443363143;0.000435338863;-0.419704504;0.000411734318;1.05650024;1.05109509;-0.403432501;0.0177429748;1.05637003;-0.26601801;0.000260857766;10;-0.39999971;0;1.044444;1.00018152;1.00018238
20.219676;1.05636357;-0.443201492;0.000395356034;-0.419553837;0.00037387236;1.05648223;1.05108809;-0.403284546;0.0176971006;1.05636404;-0.265921019;0.00023685472;10;-0.399999714;0;1.044444;1.00017456;1.00017538
20.220676;1.05635759;-0.443048172;0.00035537318;-0.419411056;0.000336010616;1.05646422;1.05108209;-0.403142547;0.0176527968;1.05635804;-0.265829026;0.000212851276;10;-0.399999718;0;1.044444;1.0001686;1.00016937
