time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.221676;1.0563506;-0.442898185;0.000315389906;-0.419271826;0.00029814913;1.0564452;1.05107509;-0.403005685;0.0176085108;1.05635105;-0.265739034;0.000188847129;10;-0.399999722;0;1.044444;1.00016164;1.00016236
20.222676;1.05634361;-0.442756531;0.000275405865;-0.419140483;0.000260287288;1.05642719;1.05106709;-0.402873959;0.0175642419;1.05634406;-0.265654041;0.000164841947;10;-0.399999724;0;1.044444;1.00015467;1.00015535
20.223676;1.05633663;-0.442619875;0.000233754107;-0.419013871;0.000220847131;1.05640818;1.0510601;-0.402748187;0.0175199563;1.05633708;-0.265572048;0.000139835435;10;-0.399999725;0;1.044444;1.00014871;1.00014934
20.224676;1.05632964;-0.442488218;0.000193767824;-0.41889199;0.000182984063;1.05638817;1.0510521;-0.402627551;0.0174756873;1.05633009;-0.265493054;0.000115827375;10;-0.399999725;0;1.044444;1.00014174;1.00014232
20.225676;1.05632265;-0.442361561;0.00015378041;-0.418774842;0.000145120066;1.05636916;1.0510441;-0.402511666;0.0174330036;1.05632311;-0.26541706;9.18175826e-05;10;-0.399999722;0;1.044444;1.00013577;1.00013631
20.226676;1.05631466;-0.442241568;0.000113792091;-0.4186644;0.000107254891;1.05634915;1.05103509;-0.402402501;0.0173887505;1.05631513;-0.265345066;6.78058868e-05;10;-0.399999717;0;1.044444;1.0001298;1.00013029
20.227676;1.05630667;-0.442126573;7.38031244e-05;-0.418558691;6.93880721e-05;1.05632914;1.05102609;-0.402296501;0.0173460827;1.05630716;-0.265276072;4.37921303e-05;10;-0.399999709;0;1.044444;1.00012383;1.00012428
20.228676;1.05629868;-0.442016577;3.38136933e-05;-0.418457715;3.15195174e-05;1.05630913;1.05101709;-0.402196839;0.0173034144;1.05629918;-0.265210079;1.9776173e-05;10;-0.3999997;0;1.044444;1.00011785;1.00011826
20.229676;1.05628969;-0.441911579;-6.1761078e-06;-0.418361867;-6.35066756e-06;1.05628912;1.05100809;-0.40210193;0.0172607459;1.05629022;-0.265147086;-4.24211468e-06;10;-0.399999688;0;1.044444;1.00011188;1.00011225
20.230676;1.0562817;-0.441811581;-4.61662641e-05;-0.418270356;-4.42223395e-05;1.05626812;1.05099908;-0.402011772;0.0172196628;1.05628225;-0.265087094;-2.82628402e-05;10;-0.399999674;0;1.044444;1.00010589;1.00010624
20.231676;1.05627271;-0.441714915;-8.61568341e-05;-0.418182394;-8.20954935e-05;1.05624711;1.05098907;-0.401925165;0.0171770101;1.05627328;-0.265029102;-5.22860522e-05;10;-0.399999658;0;1.044444;1.00010091;1.00010122
20.232676;1.05626372;-0.441624915;-0.00012614795;-0.418100742;-0.000119970216;1.0562261;1.05097906;-0.401844899;0.0171359432;1.05626432;-0.264975111;-7.63117041e-05;10;-0.399999641;0;1.044444;1.00009493;1.00009521
20.234676;1.05624574;-0.441458247;-0.000206132471;-0.417950054;-0.000195724649;1.05618409;1.05095804;-0.401695842;0.0170522407;1.0562464;-0.264875131;-0.000124369589;10;-0.399999605;0;1.044444;1.00008496;1.0000852
20.235676;1.05623675;-0.44138158;-0.000246126019;-0.417881017;-0.000233604158;1.05616309;1.05094702;-0.401628639;0.0170111914;1.05623745;-0.264829141;-0.00014840118;10;-0.399999588;0;1.044444;1.00007997;1.00008019
20.236676;1.05622676;-0.441309911;-0.000284453652;-0.417817108;-0.000269907164;1.05614108;1.050936;-0.401564607;0.0169701429;1.05622749;-0.264786152;-0.000171433913;10;-0.399999571;0;1.044444;1.00007499;1.00007518
20.237676;1.05621676;-0.441241576;-0.000324448533;-0.417756353;-0.000307788981;1.05612007;1.05092498;-0.401505334;0.0169306813;1.05621754;-0.264745164;-0.000195467166;10;-0.399999556;0;1.044444;1.00007;1.00007018
20.239676;1.05619678;-0.441118237;-0.000404439655;-0.417647457;-0.000383553547;1.05607606;1.05090193;-0.401398277;0.0168501922;1.05619763;-0.264671192;-0.00024353258;10;-0.399999532;0;1.044444;1.00006002;1.00006017
20.240676;1.05618679;-0.441063234;-0.000444435888;-0.417599319;-0.000421435522;1.05605405;1.05088991;-0.401350494;0.0168107509;1.05618768;-0.264638207;-0.000267563551;10;-0.399999523;0;1.044444;1.00005604;1.00005617
20.241676;1.0561768;-0.441011564;-0.000482765925;-0.417554336;-0.000457738878;1.05603104;1.05087788;-0.401305886;0.0167697249;1.05617772;-0.264607223;-0.000290592711;10;-0.399999515;0;1.044444;1.00005105;1.00005117
20.242676;1.05616581;-0.440963225;-0.000522763139;-0.417512904;-0.000495619822;1.05600904;1.05086585;-0.401266037;0.0167318725;1.05616677;-0.264578241;-0.00031461967;10;-0.399999509;0;1.044444;1.00004706;1.00004717
20.243676;1.05615483;-0.440919887;-0.000562760943;-0.417476206;-0.000533499632;1.05598703;1.05085281;-0.401229745;0.0166924515;1.05615581;-0.264552261;-0.000338644126;10;-0.399999504;0;1.044444;1.00004307;1.00004317
20.244676;1.05614484;-0.440878213;-0.000601092774;-0.417440691;-0.00056979942;1.05596402;1.05084078;-0.401196245;0.0166530159;1.05614585;-0.264527281;-0.00036166586;10;-0.399999502;0;1.044444;1.00003808;1.00003818
20.245676;1.05613386;-0.44084154;-0.000641092084;-0.417410304;-0.000607676141;1.05594101;1.05082775;-0.4011663;0.0166135973;1.05613489;-0.264505304;-0.000385684707;10;-0.399999502;0;1.044444;1.0000341;1.00003419
20.246676;1.05612288;-0.440808197;-0.000681092345;-0.417383072;-0.000645551135;1.055919;1.05081471;-0.401139529;0.0165757654;1.05612393;-0.264485328;-0.000409700566;10;-0.399999503;0;1.044444;1.00003011;1.0000302
20.247676;1.05611189;-0.440778187;-0.000719427003;-0.417358996;-0.000681846356;1.05589599;1.05080167;-0.401117517;0.0165379337;1.05611296;-0.264467353;-0.00043271346;10;-0.399999508;0;1.044444;1.00002712;1.00002721
20.248676;1.05609991;-0.44075151;-0.000759429453;-0.417338472;-0.000719718992;1.05587298;1.05078863;-0.401097092;0.0165001014;1.05610099;-0.264451379;-0.000456723555;10;-0.399999515;0;1.044444;1.00002313;1.00002322
20.249676;1.05608893;-0.440728164;-0.000797766415;-0.417320709;-0.000756011928;1.05584997;1.0507756;-0.401079839;0.016462268;1.05609002;-0.264437408;-0.000479731063;10;-0.399999524;0;1.044444;1.00001914;1.00001923
20.250676;1.05607794;-0.440708152;-0.000836104622;-0.417306103;-0.000792304428;1.05582596;1.05076156;-0.401066141;0.0164244485;1.05607904;-0.264425437;-0.000502736106;10;-0.399999536;0;1.044444;1.00001614;1.00001625
20.251676;1.05606596;-0.440689807;-0.000876110739;-0.417293472;-0.000830175891;1.05580295;1.05074852;-0.401055234;0.0163866112;1.05606706;-0.264414468;-0.000526738643;10;-0.399999549;0;1.044444;1.00001215;1.00001226
20.252676;1.05605397;-0.440676464;-0.000914451304;-0.417285575;-0.000866469565;1.05577994;1.05073448;-0.401046295;0.0163487872;1.05605508;-0.264406499;-0.000549738513;10;-0.399999564;0;1.044444;1.00000915;1.00000928
20.253676;1.05604298;-0.440664788;-0.000952792756;-0.417278864;-0.000902762996;1.05575692;1.05072044;-0.40104053;0.0163125468;1.05604409;-0.264399531;-0.000572735543;10;-0.399999579;0;1.044444;1.00000615;1.00000629
20.254676;1.05603099;-0.440654781;-0.000991134808;-0.417274126;-0.000939058097;1.05573291;1.05070641;-0.401037938;0.0162747178;1.0560321;-0.264393563;-0.000595729617;10;-0.399999595;0;1.044444;1.00000215;1.00000231
20.255676;1.056019;-0.440649776;-0.0010311438;-0.417274125;-0.000976932611;1.05570989;1.05069237;-0.40103852;0.0162384727;1.0560201;-0.264390594;-0.000619720663;10;-0.39999961;0;1.044444;0.999999151;0.999999317
20.256676;1.05600701;-0.440646439;-0.00106948608;-0.417275702;-0.00101323043;1.05568588;1.05067833;-0.40104069;0.0162022254;1.05600811;-0.264388625;-0.000642708644;10;-0.399999624;0;1.044444;0.999996147;0.999996327
20.257676;1.05599501;-0.44064477;-0.00110782811;-0.41727886;-0.0010495302;1.05566286;1.0506633;-0.401044829;0.0161659912;1.05599611;-0.264387654;-0.000665693639;10;-0.399999637;0;1.044444;0.999993141;0.999993335
20.258676;1.05598302;-0.440646437;-0.00114616983;-0.417285176;-0.00108583234;1.05563885;1.05064927;-0.401051762;0.0161297393;1.05598411;-0.264388682;-0.000688675923;10;-0.399999648;0;1.044444;0.999991133;0.99999134
20.259676;1.05597102;-0.440649772;-0.00118451125;-0.417293071;-0.00112213709;1.05561484;1.05063424;-0.401062248;0.0160935006;1.0559721;-0.264390707;-0.000711655894;10;-0.399999657;0;1.044444;0.999988124;0.999988343
20.260676;1.05595801;-0.440656443;-0.00122285244;-0.417304518;-0.00115844565;1.05559083;1.05062021;-0.401072355;0.0160588303;1.0559591;-0.26439473;-0.000734633954;10;-0.399999664;0;1.044444;0.999985114;0.999985343
20.261676;1.05594601;-0.440664783;-0.0012595268;-0.417317152;-0.00119317749;1.05556782;1.05060518;-0.401086016;0.0160225862;1.05594709;-0.264399751;-0.000756610485;10;-0.399999669;0;1.044444;0.999983101;0.999983339
20.262676;1.055934;-0.440674791;-0.00129786768;-0.417331365;-0.00122949031;1.05554381;1.05059016;-0.40110285;0.0159879253;1.05593508;-0.264405771;-0.000779585901;10;-0.399999671;0;1.044444;0.999980088;0.999980332
20.263676;1.05592099;-0.440688135;-0.00133620848;-0.417349132;-0.00126580698;1.0555198;1.05057614;-0.401119303;0.0159516591;1.05592206;-0.264413789;-0.00080256065;10;-0.399999671;0;1.044444;0.999978072;0.999978323
20.264676;1.05590898;-0.440703148;-0.00137454921;-0.417368083;-0.00130212523;1.05549579;1.05056112;-0.401139311;0.0159169904;1.05591005;-0.264422805;-0.000825535152;10;-0.399999669;0;1.044444;0.999976055;0.99997631
20.265676;1.05589597;-0.44071983;-0.0014112232;-0.41738901;-0.00133686928;1.05547179;1.0505461;-0.401160906;0.0158823172;1.05589704;-0.264432821;-0.000847509743;10;-0.399999665;0;1.044444;0.999974037;0.999974295
20.266676;1.05588295;-0.44073818;-0.00144956374;-0.417411518;-0.00137319505;1.05544879;1.05053108;-0.401184089;0.0158476395;1.05588402;-0.264443835;-0.000870484672;10;-0.39999966;0;1.044444;0.999971019;0.999971279
20.268676;1.05585792;-0.440779885;-0.00152457769;-0.41746088;-0.00144427702;1.05540078;1.05050005;-0.401235601;0.0157798721;1.05585899;-0.264468862;-0.000915436192;10;-0.399999649;0;1.044444;0.999966979;0.999967241
20.269676;1.0558449;-0.440803239;-0.00156125104;-0.417488129;-0.00147903426;1.05537678;1.05048504;-0.40126355;0.015745181;1.05584597;-0.264482874;-0.000937413019;10;-0.399999644;0;1.044444;0.999965958;0.999966222
20.270676;1.05583288;-0.44082826;-0.001597924;-0.417516564;-0.00151379298;1.05535278;1.05047002;-0.401293086;0.0157104858;1.05583395;-0.264497886;-0.000959390671;10;-0.39999964;0;1.044444;0.999963937;0.999964201
20.271676;1.05581985;-0.440854947;-0.00163626308;-0.417546975;-0.00155013443;1.05532879;1.05045401;-0.401324593;0.0156773884;1.05582092;-0.264513897;-0.000982369165;10;-0.399999636;0;1.044444;0.999961916;0.999962181
20.272676;1.05580683;-0.4408833;-0.0016729348;-0.417578968;-0.0015849;1.05530479;1.05043899;-0.401357309;0.0156426859;1.0558079;-0.264530906;-0.00100434846;10;-0.399999634;0;1.044444;0.999959895;0.999960161
20.273676;1.0557938;-0.440911653;-0.00170960583;-0.417610963;-0.00161966803;1.05528079;1.05042398;-0.401390027;0.0156095671;1.05579487;-0.264547915;-0.00102632855;10;-0.399999633;0;1.044444;0.999958875;0.999959142
20.274676;1.05578078;-0.440943338;-0.00174627627;-0.417646119;-0.00165443818;1.05525679;1.05040796;-0.401426302;0.0155764608;1.05578184;-0.264566921;-0.00104830949;10;-0.399999633;0;1.044444;0.999956856;0.999957123
20.275676;1.05576775;-0.440975023;-0.00178294614;-0.417681279;-0.00168921002;1.05523279;1.05039295;-0.401462197;0.0155433375;1.05576881;-0.264585927;-0.00107029145;10;-0.399999633;0;1.044444;0.999955838;0.999956105
20.276676;1.05575573;-0.441008374;-0.00181961543;-0.417717624;-0.00172398144;1.05520979;1.05037693;-0.401498477;0.0155102272;1.05575678;-0.26460593;-0.0010922746;10;-0.399999634;0;1.044444;0.999954821;0.999955087
20.277676;1.0557427;-0.441041726;-0.00185628411;-0.417754368;-0.00175875518;1.05518579;1.05036191;-0.40153755;0.0154771007;1.05574375;-0.264625933;-0.00111425902;10;-0.399999635;0;1.044444;0.999952805;0.999953069
20.278676;1.05572967;-0.44107841;-0.00189295225;-0.417794273;-0.00179352926;1.05516179;1.05034589;-0.401577005;0.0154439879;1.05573072;-0.264647935;-0.00113624482;10;-0.399999636;0;1.044444;0.999951791;0.999952052
20.279676;1.05571664;-0.441113428;-0.00192795329;-0.417832603;-0.0018267247;1.05513779;1.05033088;-0.401616078;0.0154124463;1.05571769;-0.264668937;-0.00115723216;10;-0.399999638;0;1.044444;0.999950779;0.999951034
20.280676;1.05570362;-0.441151781;-0.00196462054;-0.417874093;-0.0018614987;1.05511379;1.05031486;-0.401658708;0.0153793317;1.05570466;-0.264691938;-0.0011792212;10;-0.39999964;0;1.044444;0.999949767;0.999950017
20.282676;1.05567756;-0.441228484;-0.0020362866;-0.417957075;-0.00192946757;1.05506679;1.05028383;-0.401743586;0.0153146734;1.05567861;-0.264737944;-0.00122220481;10;-0.399999646;0;1.044444;0.999947747;0.999947982
20.284676;1.05565151;-0.441308524;-0.00210795012;-0.418043219;-0.00199743735;1.05501979;1.05025279;-0.401830048;0.0152516029;1.05565256;-0.26478595;-0.00126519465;10;-0.399999657;0;1.044444;0.99994573;0.999945944
20.285676;1.05563849;-0.441350212;-0.00214294774;-0.41808787;-0.00203063372;1.05499579;1.05023778;-0.401875467;0.0152200618;1.05563955;-0.264810953;-0.00128619107;10;-0.399999666;0;1.044444;0.999945723;0.999945925
20.286676;1.05562547;-0.441391901;-0.00217961148;-0.418132518;-0.00206540959;1.05497279;1.05022177;-0.401921268;0.0151885366;1.05562653;-0.264835956;-0.00130818809;10;-0.399999678;0;1.044444;0.999944718;0.999944904
20.287676;1.05561345;-0.441433589;-0.002214608;-0.418176771;-0.00209860529;1.05494879;1.05020675;-0.401966685;0.0151569986;1.05561452;-0.264860958;-0.0013291855;10;-0.399999693;0;1.044444;0.999943713;0.999943884
20.288676;1.05560043;-0.441476945;-0.00224960403;-0.418222998;-0.00213180359;1.0549258;1.05019074;-0.402012483;0.0151254769;1.0556015;-0.264886959;-0.00135018321;10;-0.399999711;0;1.044444;0.999943709;0.999943863
20.289676;1.05558742;-0.441520301;-0.00228459983;-0.418269222;-0.00216500245;1.0549018;1.05017573;-0.402059486;0.0150939428;1.05558849;-0.26491296;-0.00137118121;10;-0.399999733;0;1.044444;0.999942707;0.999942843
20.290676;1.0555744;-0.441563657;-0.00231959575;-0.418315445;-0.00219820175;1.05487881;1.05015972;-0.402106871;0.0150624252;1.05557548;-0.264938959;-0.00139217959;10;-0.399999758;0;1.044444;0.999942705;0.999942822
20.291676;1.05556139;-0.441607015;-0.00235459216;-0.418361666;-0.00223140132;1.05485581;1.05014471;-0.402153871;0.0150324826;1.05556247;-0.264964957;-0.00141317842;10;-0.399999787;0;1.044444;0.999941703;0.999941802
20.292676;1.05554937;-0.441652038;-0.00238958939;-0.418409068;-0.00226459879;1.05483282;1.05012871;-0.402201253;0.0150009697;1.05555046;-0.264991953;-0.0014341777;10;-0.39999982;0;1.044444;0.999941701;0.999941783
20.293676;1.05553636;-0.441697062;-0.00242458763;-0.418456865;-0.00229779815;1.05480883;1.05011371;-0.40224984;0.0149710323;1.05553745;-0.265018948;-0.0014551773;10;-0.399999855;0;1.044444;0.9999417;0.999941764
20.294676;1.05552334;-0.441740418;-0.00245792018;-0.418503081;-0.00232941788;1.05478583;1.05009871;-0.402296838;0.0149395105;1.05552444;-0.265044942;-0.00147517686;10;-0.399999893;0;1.044444;0.9999417;0.999941746
20.295676;1.05551033;-0.441785442;-0.0024929201;-0.418550876;-0.0023626155;1.05476284;1.05008271;-0.402345806;0.0149095929;1.05551143;-0.265071934;-0.00149617595;10;-0.399999933;0;1.044444;0.999940701;0.999940728
20.297676;1.05548531;-0.441875492;-0.00256125413;-0.418646069;-0.00242742444;1.05471785;1.05005272;-0.402442974;0.0148481497;1.05548641;-0.265125914;-0.00153717099;10;-0.400000016;0;1.044444;0.999940708;0.999940696
20.298676;1.0554723;-0.441920517;-0.00259458805;-0.418693864;-0.00245903733;1.05469485;1.05003772;-0.402491559;0.0148182255;1.05547339;-0.265152902;-0.00155716633;10;-0.400000058;0;1.044444;0.999940714;0.999940681
20.299676;1.0554603;-0.441967209;-0.00262958901;-0.418742842;-0.00249222451;1.05467186;1.05002173;-0.402538941;0.014788318;1.05546138;-0.265180889;-0.00157816003;10;-0.400000099;0;1.044444;0.99994072;0.999940668
20.300676;1.05544729;-0.442012234;-0.00266292393;-0.418790639;-0.00252383247;1.05464886;1.05000674;-0.402587528;0.0147583988;1.05544837;-0.265207875;-0.00159815206;10;-0.400000139;0;1.044444;0.999940727;0.999940656
20.301676;1.05543529;-0.442055591;-0.00269625967;-0.418836461;-0.00255543565;1.05462687;1.04999174;-0.402636119;0.0147284812;1.05543635;-0.265233861;-0.00161814248;10;-0.400000177;0;1.044444;0.999940735;0.999940645
20.302676;1.05542228;-0.442100614;-0.0027295964;-0.418884261;-0.00258703919;1.05460388;1.04997675;-0.402684712;0.014698565;1.05542334;-0.265260845;-0.00163813135;10;-0.400000213;0;1.044444;0.999941744;0.999941634
20.303676;1.05541028;-0.442145637;-0.00276460094;-0.418931665;-0.00262021785;1.05458189;1.04996176;-0.40273172;0.0146702369;1.05541133;-0.26528783;-0.00165911874;10;-0.400000247;0;1.044444;0.999941753;0.999941623
20.304676;1.05539827;-0.442190658;-0.00279794008;-0.418979072;-0.00265181639;1.05455889;1.04994777;-0.402779936;0.0146403077;1.05539931;-0.265314814;-0.00167910476;10;-0.40000028;0;1.044444;0.999941763;0.999941612
20.305676;1.05538527;-0.442234012;-0.00282961392;-0.419025299;-0.00268183798;1.0545369;1.04993277;-0.402826949;0.0146103922;1.0553863;-0.265340798;-0.00169808963;10;-0.400000309;0;1.044444;0.999941772;0.9999416
20.306676;1.05537327;-0.442279031;-0.00286295587;-0.419072713;-0.00271343652;1.05451491;1.04991778;-0.402873966;0.0145820632;1.05537429;-0.265367782;-0.00171807371;10;-0.400000337;0;1.044444;0.999942782;0.999942589
20.307676;1.05536126;-0.442322382;-0.00289629939;-0.41911855;-0.00274503568;1.05449292;1.04990278;-0.402920984;0.0145521454;1.05536228;-0.265393766;-0.00173805738;10;-0.400000361;0;1.044444;0.999942791;0.999942577
20.308676;1.05534926;-0.442365731;-0.00292964453;-0.41916439;-0.0027766356;1.05447093;1.04988878;-0.402966035;0.0145237994;1.05535026;-0.265419749;-0.00175804099;10;-0.400000383;0;1.044444;0.999942799;0.999942565
20.309676;1.05533725;-0.442407411;-0.00296299133;-0.419208655;-0.00280823628;1.05444894;1.04987378;-0.403013058;0.0144938773;1.05533825;-0.265444733;-0.00177802484;10;-0.400000402;0;1.044444;0.999943805;0.999943554
20.310676;1.05532525;-0.442450756;-0.0029946731;-0.419254503;-0.00283825844;1.05442695;1.04985878;-0.403058496;0.0144655401;1.05532624;-0.265470715;-0.00179700921;10;-0.400000419;0;1.044444;0.999943809;0.999943542
20.311676;1.05531324;-0.442492432;-0.003028023;-0.419298773;-0.00286986057;1.05440495;1.04984477;-0.403103551;0.0144371856;1.05531422;-0.265495697;-0.00181699434;10;-0.400000433;0;1.044444;0.999944811;0.999944531
20.312676;1.05530124;-0.442534105;-0.00305970747;-0.419343046;-0.00289988398;1.05438396;1.04983076;-0.403148608;0.0144072402;1.05530221;-0.265520678;-0.00183598046;10;-0.400000445;0;1.044444;0.999945811;0.999945522
20.313676;1.05528924;-0.44257411;-0.00309139288;-0.419385741;-0.00292990787;1.05436197;1.04981575;-0.403192462;0.014378892;1.0552902;-0.265544658;-0.00185496778;10;-0.400000455;0;1.044444;0.999945809;0.999945514
20.314676;1.05527724;-0.442614113;-0.00312474558;-0.419428436;-0.00296151146;1.05434097;1.04980174;-0.403235933;0.0143505258;1.05527818;-0.265568638;-0.00187495647;10;-0.400000464;0;1.044444;0.999946805;0.999946508
20.315676;1.05526524;-0.442654115;-0.00315643188;-0.419471133;-0.00299153602;1.05431898;1.04978772;-0.403279405;0.0143221552;1.05526617;-0.265592617;-0.00189394665;10;-0.400000472;0;1.044444;0.999946799;0.999946505
20.317676;1.05524224;-0.442732446;-0.0032198036;-0.41955455;-0.00305158283;1.05427698;1.04975969;-0.403363176;0.0142654002;1.05524314;-0.265639572;-0.001931932;10;-0.400000485;0;1.044444;0.999948782;0.999948507
20.318676;1.05523124;-0.442770775;-0.00325148828;-0.419595271;-0.00308160481;1.05425598;1.04974567;-0.403405064;0.014237016;1.05523213;-0.265662549;-0.00195092746;10;-0.400000491;0;1.044444;0.999949772;0.999949514
20.319676;1.05521924;-0.442807436;-0.00328317179;-0.419634808;-0.00311162965;1.05423498;1.04973165;-0.403445367;0.0142086275;1.05522012;-0.265684524;-0.00196992495;10;-0.400000495;0;1.044444;0.99994976;0.999949525
20.320676;1.05520825;-0.442844095;-0.00331485396;-0.419673949;-0.00314165149;1.05421398;1.04971763;-0.403484084;0.0141818228;1.05520911;-0.265706499;-0.00198892447;10;-0.400000498;0;1.044444;0.999950747;0.99995054
20.321676;1.05519625;-0.442879086;-0.0033465346;-0.419711907;-0.00317167631;1.05419297;1.04970461;-0.403524007;0.0141534134;1.0551971;-0.265727473;-0.00200792589;10;-0.400000501;0;1.044444;0.999951735;0.999951559
20.322676;1.05518526;-0.442914076;-0.00337821348;-0.419749466;-0.00320169826;1.05417297;1.04969058;-0.403562729;0.0141250146;1.0551861;-0.265748445;-0.00202692903;10;-0.400000504;0;1.044444;0.999952724;0.999952581
20.323676;1.05517427;-0.442949064;-0.0034082237;-0.419787025;-0.00323014098;1.05415197;1.04967656;-0.403599865;0.0140966139;1.0551751;-0.265769417;-0.00204493376;10;-0.400000506;0;1.044444;0.999953715;0.999953606
20.325676;1.05515128;-0.44301404;-0.00346990428;-0.419857802;-0.00328861082;1.05411096;1.04965051;-0.403671782;0.0140413713;1.05515209;-0.26580836;-0.00208194815;10;-0.40000051;0;1.044444;0.999955702;0.999955664
20.326676;1.05514029;-0.443045695;-0.00350157446;-0.419892201;-0.00331863554;1.05409096;1.04963649;-0.403707334;0.0140145577;1.05514109;-0.265827332;-0.00210095799;10;-0.400000511;0;1.044444;0.999956698;0.999956695
20.327676;1.0551293;-0.443077349;-0.00353157567;-0.419926602;-0.00334708211;1.05407096;1.04962347;-0.403740914;0.0139861443;1.05513009;-0.265846304;-0.0021189696;10;-0.400000512;0;1.044444;0.999957696;0.999957726
20.328676;1.05511931;-0.443107335;-0.00356324139;-0.419959024;-0.00337710663;1.05405096;1.04961045;-0.403774496;0.0139593203;1.05512009;-0.265864277;-0.00213798282;10;-0.400000512;0;1.044444;0.999958695;0.999958756
20.330676;1.05509733;-0.44316397;-0.00362323428;-0.420021509;-0.00343400774;1.05401095;1.0495844;-0.403838491;0.0139040902;1.05509808;-0.265898227;-0.00217401256;10;-0.400000509;0;1.044444;0.999960696;0.999960816
20.331676;1.05508634;-0.443190619;-0.00365322903;-0.420051175;-0.00346246099;1.05399094;1.04957239;-0.403868519;0.0138772585;1.05508707;-0.265914204;-0.00219202816;10;-0.400000506;0;1.044444;0.999961699;0.999961844
20.332676;1.05507634;-0.443217268;-0.00368322334;-0.420080442;-0.00349091287;1.05397194;1.04955937;-0.403898934;0.0138488536;1.05507707;-0.265930184;-0.00221004365;10;-0.400000501;0;1.044444;0.999962702;0.999962871
20.333676;1.05506535;-0.443242249;-0.00371321769;-0.420108528;-0.00351937006;1.05395194;1.04954635;-0.403927763;0.0138220379;1.05506606;-0.265945166;-0.00222805861;10;-0.400000495;0;1.044444;0.999963708;0.999963897
20.334676;1.05505536;-0.443267229;-0.00374321244;-0.420136215;-0.00354782596;1.05393294;1.04953434;-0.40395621;0.0137952099;1.05505605;-0.265960148;-0.00224607272;10;-0.400000487;0;1.044444;0.999965714;0.999965921
20.335676;1.05504437;-0.443290542;-0.00377320784;-0.420162721;-0.00357628736;1.05391294;1.04952133;-0.403981866;0.0137683958;1.05504504;-0.265974132;-0.00226408571;10;-0.400000477;0;1.044444;0.999966722;0.999966943
20.336676;1.05503438;-0.443312187;-0.00380320396;-0.420187249;-0.00360474746;1.05389394;1.04950932;-0.404008728;0.013741569;1.05503502;-0.265987116;-0.00228209736;10;-0.400000465;0;1.044444;0.999967731;0.999967963
20.337676;1.05502438;-0.443333832;-0.00383320078;-0.420211775;-0.0036332095;1.05387494;1.04949731;-0.404032414;0.0137147423;1.055025;-0.266000101;-0.00230010741;10;-0.40000045;0;1.044444;0.999968741;0.999968981
20.338676;1.05501439;-0.44335381;-0.0038615316;-0.420234721;-0.00366009366;1.05385594;1.04948531;-0.4040561;0.0136879155;1.05501498;-0.266012087;-0.00231711566;10;-0.400000433;0;1.044444;0.999969751;0.999969996
20.339676;1.0550044;-0.443372121;-0.00389152969;-0.420256086;-0.0036885594;1.05383694;1.0494733;-0.404079789;0.0136610879;1.05500496;-0.266023074;-0.00233512199;10;-0.400000414;0;1.044444;0.999971761;0.999972008
20.342676;1.05497443;-0.443423718;-0.0039781936;-0.420317011;-0.00377080815;1.05378095;1.04943728;-0.404141325;0.0135805965;1.0549749;-0.266054037;-0.00238712983;10;-0.40000035;0;1.044444;0.999974793;0.999975031
20.343676;1.05496444;-0.443437029;-0.00400819343;-0.42033363;-0.00379928067;1.05376295;1.04942528;-0.404160248;0.0135537623;1.05496488;-0.266062024;-0.00240512917;10;-0.400000325;0;1.044444;0.999976804;0.999977034
20.345676;1.05494547;-0.443463653;-0.00406486049;-0.420366462;-0.00385306474;1.05372596;1.04940227;-0.40419294;0.0135000745;1.05494583;-0.266077997;-0.00243912397;10;-0.400000273;0;1.044444;0.999978829;0.999979036
20.346676;1.05493649;-0.443475302;-0.00409319429;-0.420381096;-0.00387995559;1.05370797;1.04939126;-0.404208296;0.0134732209;1.05493681;-0.266084981;-0.00245611984;10;-0.400000245;0;1.044444;0.999980842;0.999981034
20.347676;1.0549265;-0.443485286;-0.00412152822;-0.420394546;-0.0039068505;1.05368998;1.04938026;-0.404222063;0.0134479533;1.05492679;-0.266090963;-0.00247311499;10;-0.400000217;0;1.044444;0.999981857;0.999982032
20.348676;1.05491752;-0.443493606;-0.00415152894;-0.420406016;-0.00393532197;1.05367298;1.04936926;-0.40423424;0.0134210955;1.05491777;-0.266095943;-0.00249110963;10;-0.400000188;0;1.044444;0.999982873;0.999983028
20.349676;1.05490854;-0.443501929;-0.00417986309;-0.420417483;-0.00396221381;1.05365499;1.04935826;-0.404246416;0.0133942353;1.05490876;-0.266100922;-0.00250810387;10;-0.400000159;0;1.044444;0.99998489;0.999985023
20.350676;1.05489856;-0.443508587;-0.00420653073;-0.420427767;-0.00398752957;1.053637;1.04934727;-0.404257002;0.013367373;1.05489874;-0.266104899;-0.00252409783;10;-0.400000129;0;1.044444;0.999985909;0.999986018
20.351676;1.05488958;-0.443513583;-0.0042348653;-0.420436072;-0.0040144213;1.05362001;1.04933627;-0.404265998;0.0133420968;1.05488972;-0.266107875;-0.00254109167;10;-0.400000099;0;1.044444;0.999986929;0.999987012
20.352676;1.0548806;-0.443518581;-0.00426320033;-0.420444375;-0.00404131242;1.05360203;1.04932528;-0.404274995;0.0133152303;1.0548807;-0.266110851;-0.00255808554;10;-0.400000068;0;1.044444;0.99998895;0.999989005
20.353676;1.05487161;-0.443520248;-0.00429153602;-0.420449516;-0.00406820251;1.05358504;1.04931429;-0.404282403;0.0132883618;1.05487168;-0.266111828;-0.00257507962;10;-0.400000036;0;1.044444;0.999989972;0.999989997
20.354676;1.05486263;-0.443523584;-0.00431987251;-0.420456235;-0.00409509118;1.05356805;1.0493043;-0.404287838;0.0132630675;1.05486267;-0.266113805;-0.00259207397;10;-0.400000004;0;1.044444;0.999990994;0.999990989
20.355676;1.05485465;-0.443523589;-0.0043465432;-0.420459395;-0.00412039421;1.05355006;1.04929431;-0.404291685;0.0132361834;1.05485465;-0.266113783;-0.00260806861;10;-0.399999971;0;1.044444;0.999993018;0.999992981
20.356676;1.05484566;-0.443523595;-0.0043748814;-0.420462951;-0.00414727926;1.05353308;1.04928332;-0.404295919;0.0132108992;1.05484563;-0.266113762;-0.00262506353;10;-0.399999938;0;1.044444;0.999994042;0.999993973
20.357676;1.05483668;-0.443521937;-0.0044015538;-0.420464927;-0.00417258245;1.05351709;1.04927333;-0.404298179;0.0131840131;1.05483661;-0.266112744;-0.00264105875;10;-0.399999905;0;1.044444;0.999996067;0.999995964
20.359676;1.0548197;-0.443513618;-0.00445656763;-0.420463738;-0.00422475988;1.05348312;1.04925336;-0.404299528;0.0131318286;1.05481959;-0.266107716;-0.00267405039;10;-0.39999984;0;1.044444;0.999998117;0.999997947
20.360676;1.05481172;-0.443508625;-0.00448490893;-0.420462154;-0.00425163477;1.05346713;1.04924338;-0.404298616;0.0131065309;1.05481157;-0.266104706;-0.00269104707;10;-0.399999808;0;1.044444;1.00000014;0.999999939
20.361676;1.05480273;-0.443501966;-0.00451158413;-0.420459387;-0.00427693306;1.05345014;1.04923339;-0.404296116;0.0130796452;1.05480256;-0.266100699;-0.00270704451;10;-0.399999777;0;1.044444;1.00000116;1.00000093
20.362676;1.05479474;-0.443495305;-0.0045382597;-0.420456223;-0.00430222717;1.05343415;1.04922341;-0.404292028;0.0130543486;1.05479456;-0.266096693;-0.00272304275;10;-0.399999747;0;1.044444;1.00000318;1.00000292
20.363676;1.05478675;-0.443485311;-0.00456493541;-0.420449898;-0.00432752158;1.05341715;1.04921443;-0.404287557;0.0130290404;1.05478655;-0.26609069;-0.00273904183;10;-0.399999718;0;1.044444;1.0000042;1.00000391
20.364676;1.05477877;-0.443475316;-0.00459327757;-0.420443572;-0.00435439683;1.05340115;1.04920445;-0.404281881;0.0130021568;1.05477855;-0.266084687;-0.00275604179;10;-0.39999969;0;1.044444;1.00000522;1.0000049
20.365676;1.05477078;-0.443463654;-0.00461995248;-0.420435667;-0.00437969327;1.05338515;1.04919547;-0.404274231;0.01297685;1.05477055;-0.266077686;-0.00277204269;10;-0.399999664;0;1.044444;1.00000724;1.00000689
20.366676;1.0547628;-0.443451992;-0.00464662647;-0.420427762;-0.00440499149;1.05336915;1.04918548;-0.404266967;0.0129499678;1.05476255;-0.266070685;-0.00278804462;10;-0.399999638;0;1.044444;1.00000825;1.00000788
20.367676;1.05475482;-0.443436995;-0.00467329928;-0.420416698;-0.00443029192;1.05335315;1.0491765;-0.404257728;0.0129246621;1.05475456;-0.266061685;-0.00280404758;10;-0.399999613;0;1.044444;1.00001027;1.00000987
20.368676;1.05474684;-0.443421998;-0.00469997071;-0.420405634;-0.0044555948;1.05333815;1.04916752;-0.404246901;0.0128993569;1.05474656;-0.266052685;-0.00282005156;10;-0.399999591;0;1.044444;1.00001128;1.00001086
20.369676;1.05473985;-0.443405333;-0.00472497388;-0.420392591;-0.00447931577;1.05332214;1.04915853;-0.404234484;0.0128740521;1.05473957;-0.266042685;-0.00283505646;10;-0.399999571;0;1.044444;1.0000123;1.00001185
20.370676;1.05473187;-0.443388668;-0.00475164197;-0.420379949;-0.00450462352;1.05330613;1.04914955;-0.404222066;0.0128471588;1.05473158;-0.266032685;-0.00285106225;10;-0.399999553;0;1.044444;1.00001431;1.00001384
20.371676;1.05472489;-0.443370336;-0.00477830816;-0.42036533;-0.00452992922;1.05329112;1.04914057;-0.404208059;0.0128218542;1.05472459;-0.266021684;-0.00286706893;10;-0.399999539;0;1.044444;1.00001532;1.00001483
20.372676;1.05471691;-0.443350337;-0.00480497244;-0.42034953;-0.00455524133;1.05327611;1.04913159;-0.404192462;0.0127965495;1.0547166;-0.266009684;-0.0028830765;10;-0.399999528;0;1.044444;1.00001732;1.00001682
20.373676;1.05470993;-0.44332867;-0.0048299682;-0.420331754;-0.00457897098;1.0532601;1.04912361;-0.404176478;0.0127696438;1.05470961;-0.265996683;-0.00289808491;10;-0.399999521;0;1.044444;1.00001833;1.00001781
20.374676;1.05470194;-0.443307004;-0.00485662885;-0.420314379;-0.00460428725;1.05324509;1.04911464;-0.404157701;0.0127443384;1.05470163;-0.265983682;-0.0029140941;10;-0.399999518;0;1.044444;1.00001934;1.0000188
20.375676;1.05469496;-0.443282003;-0.00488328791;-0.420293445;-0.00462960112;1.05323008;1.04910666;-0.404140124;0.0127190202;1.05469464;-0.26596868;-0.00293010409;10;-0.399999518;0;1.044444;1.00002134;1.00002079
20.376676;1.05468798;-0.443258668;-0.00490827909;-0.420274093;-0.00465333647;1.05321507;1.04909768;-0.404119753;0.0126937137;1.05468766;-0.265954678;-0.00294511489;10;-0.399999522;0;1.044444;1.00002234;1.00002177
20.377676;1.05468099;-0.443232;-0.00493493629;-0.420251581;-0.0046786535;1.05320006;1.04908971;-0.404098995;0.0126683945;1.05468067;-0.265938675;-0.00296112658;10;-0.399999529;0;1.044444;1.00002435;1.00002376
20.379676;1.05466702;-0.443176993;-0.00498658447;-0.420204978;-0.00472771059;1.05317104;1.04907375;-0.404052704;0.0126161671;1.0546667;-0.265905666;-0.00299215251;10;-0.399999553;0;1.044444;1.00002635;1.00002574
20.380676;1.05466003;-0.443146988;-0.00501157634;-0.420179306;-0.00475145034;1.05315703;1.04906578;-0.404027173;0.0125908479;1.05465971;-0.26588766;-0.00300716661;10;-0.399999568;0;1.044444;1.00002835;1.00002772
20.381676;1.05465305;-0.443116981;-0.00503656927;-0.420153635;-0.004775191;1.05314202;1.0490578;-0.404001641;0.0125655288;1.05465272;-0.265869653;-0.00302218131;10;-0.399999587;0;1.044444;1.00002935;1.00002871
20.382676;1.05464606;-0.443085306;-0.00506323;-0.420126382;-0.00480051288;1.05312801;1.04904982;-0.40397452;0.0125402095;1.05464573;-0.265850644;-0.00303819641;10;-0.399999608;0;1.044444;1.00003035;1.0000297
20.383676;1.05464007;-0.443051964;-0.00508822521;-0.420097151;-0.0048242507;1.053113;1.04904184;-0.403947399;0.01251489;1.05463974;-0.265830634;-0.00305321167;10;-0.399999632;0;1.044444;1.00003235;1.00003169
20.385676;1.05462709;-0.442981943;-0.0051382186;-0.420035926;-0.00487173265;1.05308497;1.04902688;-0.403888006;0.0124642386;1.05462676;-0.265788612;-0.00308324128;10;-0.399999688;0;1.044444;1.00003435;1.00003368
20.386676;1.0546201;-0.442945264;-0.00516321665;-0.420003933;-0.00489547655;1.05307096;1.0490199;-0.403855735;0.0124389068;1.05461976;-0.265766601;-0.003098255;10;-0.39999972;0;1.044444;1.00003635;1.00003568
20.387676;1.05461411;-0.442908583;-0.00518821565;-0.419971539;-0.00491921587;1.05305694;1.04901192;-0.403823849;0.0124135867;1.05461377;-0.26574459;-0.00311326763;10;-0.399999754;0;1.044444;1.00003736;1.00003668
20.388676;1.05460812;-0.442870235;-0.00521321573;-0.419937567;-0.00494295484;1.05304292;1.04900494;-0.403789992;0.0123882545;1.05460778;-0.26572158;-0.00312827906;10;-0.39999979;0;1.044444;1.00003836;1.00003768
20.389676;1.05460112;-0.442830218;-0.00523821706;-0.419902412;-0.00496669779;1.05302991;1.04899796;-0.403756135;0.0123629218;1.05460078;-0.265697571;-0.00314328943;10;-0.399999827;0;1.044444;1.00004036;1.00003969
20.391676;1.05458914;-0.442746849;-0.00528822398;-0.419828146;-0.00501417108;1.05300187;1.04898399;-0.403683658;0.0123122529;1.0545888;-0.265647557;-0.00317330875;10;-0.399999906;0;1.044444;1.00004237;1.00004172
20.392676;1.05458315;-0.442703496;-0.00531322966;-0.419789434;-0.00503790592;1.05298885;1.04897701;-0.403645039;0.0122869159;1.0545828;-0.265621552;-0.00318831861;10;-0.399999946;0;1.044444;1.00004438;1.00004374
20.393676;1.05457715;-0.442660144;-0.00533823674;-0.419750723;-0.00506163956;1.05297583;1.04897002;-0.40360642;0.0122615767;1.05457681;-0.265595549;-0.00320332897;10;-0.399999986;0;1.044444;1.00004538;1.00004476
20.394676;1.05457116;-0.442613459;-0.00536324515;-0.419708851;-0.00508537204;1.0529618;1.04896304;-0.403566214;0.0122362354;1.05457082;-0.265567547;-0.00321833983;10;-0.400000027;0;1.044444;1.00004639;1.00004578
20.395676;1.05456516;-0.44256844;-0.00538658817;-0.419668561;-0.00510752298;1.05294878;1.04895605;-0.40352601;0.012210892;1.05456483;-0.265540547;-0.00323235098;10;-0.400000066;0;1.044444;1.0000474;1.00004681
20.396676;1.05455917;-0.442520088;-0.00541159913;-0.419625111;-0.00513125331;1.05293576;1.04895006;-0.403483834;0.0121855352;1.05455884;-0.265511549;-0.00324736213;10;-0.400000104;0;1.044444;1.00004941;1.00004883
20.397676;1.05455417;-0.442471736;-0.00543661126;-0.419581266;-0.00515497783;1.05292274;1.04894307;-0.403440455;0.0121601886;1.05455385;-0.265482554;-0.00326237289;10;-0.40000014;0;1.044444;1.00005041;1.00004986
20.399676;1.05454218;-0.442371692;-0.00548497156;-0.419491214;-0.00520085445;1.0528967;1.04893009;-0.403351728;0.0121094809;1.05454187;-0.265422571;-0.00329139194;10;-0.400000203;0;1.044444;1.00005243;1.00005191
20.400676;1.05453718;-0.442320001;-0.00550831919;-0.419444213;-0.0052229975;1.05288368;1.04892409;-0.403304788;0.0120841205;1.05453689;-0.265391584;-0.00330539991;10;-0.40000023;0;1.044444;1.00005344;1.00005294
20.401676;1.05453119;-0.442268307;-0.00553333386;-0.419397612;-0.00524672655;1.05287067;1.04891809;-0.403257848;0.0120587599;1.0545309;-0.2653606;-0.0033204069;10;-0.400000253;0;1.044444;1.00005544;1.00005496
20.403676;1.0545202;-0.442159918;-0.00558169791;-0.419299274;-0.00529260245;1.05284564;1.04890609;-0.403160785;0.0120080395;1.05451992;-0.26529564;-0.00334941858;10;-0.40000029;0;1.044444;1.00005745;1.000057
20.405676;1.05451022;-0.442046526;-0.00563006369;-0.419195804;-0.00533847901;1.05282061;1.04889409;-0.403058944;0.0119573214;1.05450995;-0.265227687;-0.00337842817;10;-0.400000313;0;1.044444;1.00005946;1.00005904
20.407676;1.05450024;-0.441931469;-0.00567676315;-0.419090757;-0.00538278163;1.05279559;1.04888208;-0.402953915;0.0119066079;1.05449997;-0.265158735;-0.00340643567;10;-0.400000323;0;1.044444;1.00006147;1.00006107
20.408676;1.05449425;-0.441871442;-0.00570177894;-0.419036263;-0.00540652118;1.05278358;1.04887608;-0.402900604;0.0118812537;1.05449398;-0.265122759;-0.00342143848;10;-0.400000324;0;1.044444;1.00006348;1.00006309
20.409676;1.05448926;-0.441811416;-0.00572512722;-0.418981371;-0.0054286768;1.05277157;1.04887107;-0.402845319;0.0118574792;1.05448899;-0.265086783;-0.00343544083;10;-0.400000323;0;1.044444;1.00006448;1.0000641
20.410676;1.05448428;-0.441749725;-0.0057484744;-0.4189249;-0.00545083408;1.05275956;1.04886507;-0.402790417;0.0118321294;1.054484;-0.265049805;-0.00344944292;10;-0.40000032;0;1.044444;1.00006549;1.00006511
20.411676;1.05448029;-0.441688036;-0.00577182047;-0.418868033;-0.00547298761;1.05274756;1.04886006;-0.402733543;0.011806771;1.05448;-0.265012826;-0.00346344497;10;-0.400000316;0;1.044444;1.00006649;1.00006611
20.412676;1.0544753;-0.441624684;-0.00579516552;-0.418809981;-0.00549514742;1.05273555;1.04885406;-0.402677051;0.0117814266;1.05447501;-0.264974845;-0.00347744719;10;-0.400000309;0;1.044444;1.0000675;1.00006712
20.413676;1.05447032;-0.441559666;-0.00582017637;-0.41875035;-0.00551888852;1.05272355;1.04884906;-0.402618588;0.0117560735;1.05447001;-0.264935861;-0.0034924498;10;-0.400000301;0;1.044444;1.0000685;1.00006812
20.414676;1.05446533;-0.441494649;-0.00584351969;-0.418690718;-0.00554104933;1.05271155;1.04884306;-0.402558919;0.0117307336;1.05446501;-0.264896875;-0.0035064531;10;-0.400000292;0;1.044444;1.00006951;1.00006913
20.415676;1.05446034;-0.441429634;-0.00586686208;-0.418631085;-0.00556320998;1.05269955;1.04883806;-0.402498868;0.0117053839;1.05446001;-0.264857887;-0.00352045735;10;-0.400000281;0;1.044444;1.00007051;1.00007013
20.416676;1.05445636;-0.441362953;-0.00589020347;-0.418569475;-0.00558536481;1.05268855;1.04883306;-0.402438818;0.0116800353;1.05445601;-0.264817897;-0.00353446264;10;-0.400000268;0;1.044444;1.00007152;1.00007113
20.419676;1.05444241;-0.441157918;-0.00596022109;-0.418380695;-0.00565183604;1.05265355;1.04881807;-0.402250728;0.0116055793;1.054442;-0.264694911;-0.00357648332;10;-0.400000223;0;1.044444;1.00007453;1.00007413
20.420676;1.05443743;-0.441087909;-0.00598355768;-0.418316319;-0.00567399437;1.05264256;1.04881308;-0.402187503;0.01158023;1.05443699;-0.264652912;-0.00359049074;10;-0.400000206;0;1.044444;1.00007554;1.00007513
20.422676;1.05442948;-0.440944559;-0.00603022608;-0.418183612;-0.00571830164;1.05261956;1.04880309;-0.402056289;0.0115295283;1.05442898;-0.264566909;-0.00361850439;10;-0.400000171;0;1.044444;1.00007755;1.00007713
20.423676;1.0544245;-0.440872886;-0.00605189073;-0.418117653;-0.00573888147;1.05260856;1.04879811;-0.401989887;0.0115057644;1.05442397;-0.264523905;-0.00363151039;10;-0.400000153;0;1.044444;1.00007855;1.00007812
20.424676;1.05442053;-0.440799549;-0.00607521963;-0.418049715;-0.00576103782;1.05259656;1.04879412;-0.401923102;0.0114803989;1.05441997;-0.2644799;-0.00364551585;10;-0.400000135;0;1.044444;1.00007856;1.00007812
20.425676;1.05441655;-0.440726213;-0.00609854579;-0.417981773;-0.00578319559;1.05258556;1.04878913;-0.40185511;0.0114550423;1.05441596;-0.264435893;-0.00365952079;10;-0.400000117;0;1.044444;1.00007956;1.00007912
20.426676;1.05441258;-0.440651212;-0.00612186906;-0.417912248;-0.0058053548;1.05257456;1.04878514;-0.401786734;0.0114296724;1.05441196;-0.264390885;-0.00367352517;10;-0.4000001;0;1.044444;1.00008056;1.00008012
20.427676;1.0544076;-0.440576213;-0.00614518945;-0.417843115;-0.005827521;1.05256355;1.04878015;-0.401717151;0.0114043108;1.05440695;-0.264345876;-0.00368752891;10;-0.400000083;0;1.044444;1.00008157;1.00008112
20.429676;1.05439965;-0.440422886;-0.00619015604;-0.417700882;-0.00587026677;1.05254154;1.04877117;-0.401577601;0.0113551567;1.05439895;-0.264253854;-0.00371453397;10;-0.400000053;0;1.044444;1.00008357;1.00008311
20.430676;1.05439567;-0.440344559;-0.0062134696;-0.417628177;-0.00589243293;1.05253054;1.04876717;-0.401506044;0.0113297743;1.05439494;-0.264206842;-0.0037285351;10;-0.40000004;0;1.044444;1.00008456;1.00008411
20.431676;1.05439169;-0.440266233;-0.00623511493;-0.417555468;-0.00591302041;1.05251953;1.04876217;-0.40143328;0.0113043985;1.05439094;-0.264159828;-0.0037415353;10;-0.400000028;0;1.044444;1.00008456;1.00008412
20.432676;1.05438771;-0.440187909;-0.00625842574;-0.417482753;-0.00593519034;1.05250952;1.04875817;-0.401361722;0.0112790076;1.05438693;-0.264112812;-0.00375553476;10;-0.400000017;0;1.044444;1.00008556;1.00008512
20.433676;1.05438373;-0.440107919;-0.00628173578;-0.417408453;-0.00595736161;1.0524985;1.04875416;-0.401288574;0.0112552011;1.05438292;-0.264064795;-0.0037695338;10;-0.400000007;0;1.044444;1.00008655;1.00008612
20.434676;1.05437975;-0.440027931;-0.00630337878;-0.417334147;-0.00597795314;1.05248749;1.04875016;-0.401213837;0.0112298006;1.05437892;-0.264016776;-0.00378253291;10;-0.399999996;0;1.044444;1.00008754;1.00008712
20.435676;1.05437676;-0.439947945;-0.00632668844;-0.417259441;-0.00600012037;1.05247748;1.04874615;-0.4011391;0.0112043953;1.05437591;-0.263968755;-0.00379653259;10;-0.399999984;0;1.044444;1.00008753;1.00008713
20.436676;1.05437277;-0.439866294;-0.00634833164;-0.417183545;-0.0060207131;1.05246646;1.04874214;-0.401064361;0.0111789854;1.0543719;-0.263919733;-0.00380953322;10;-0.399999972;0;1.044444;1.00008852;1.00008814
20.437676;1.05436878;-0.439784643;-0.00637164187;-0.417107646;-0.00604288703;1.05245545;1.04873814;-0.400988033;0.0111551608;1.05436789;-0.263870709;-0.00382353499;10;-0.399999958;0;1.044444;1.0000895;1.00008915
20.438676;1.05436479;-0.439701326;-0.00639328574;-0.417030162;-0.00606348063;1.05244544;1.04873413;-0.400911704;0.0111297434;1.05436388;-0.263820683;-0.0038365379;10;-0.399999944;0;1.044444;1.00009049;1.00009016
20.439676;1.05436079;-0.439618009;-0.00641659654;-0.416952675;-0.00608565516;1.05243443;1.04873012;-0.400835375;0.0111043228;1.05435987;-0.263770655;-0.00385054194;10;-0.399999928;0;1.044444;1.00009047;1.00009017
20.441676;1.05435378;-0.439449708;-0.00646155237;-0.41679572;-0.00612841707;1.05241441;1.04872211;-0.400679534;0.0110534752;1.05435286;-0.263669594;-0.00387755326;10;-0.399999893;0;1.044444;1.00009243;1.0000922
20.442676;1.05435076;-0.439364723;-0.00648319778;-0.416716253;-0.00614900375;1.05240341;1.04871811;-0.400601612;0.0110296386;1.05434985;-0.263618562;-0.0038905604;10;-0.399999875;0;1.044444;1.00009241;1.00009222
20.443676;1.05434675;-0.439279737;-0.00650651075;-0.416637182;-0.00617117608;1.0523934;1.04871411;-0.4005221;0.0110042125;1.05434584;-0.263567529;-0.0039045684;10;-0.399999855;0;1.044444;1.00009339;1.00009324
20.444676;1.05434273;-0.439193083;-0.0065281581;-0.416556531;-0.00619176655;1.05238339;1.0487101;-0.400442588;0.0109787865;1.05434183;-0.263515494;-0.00391757717;10;-0.399999835;0;1.044444;1.00009337;1.00009326
20.445676;1.0543397;-0.43910643;-0.00655147323;-0.416475485;-0.00621393064;1.05237339;1.0487071;-0.400362694;0.0109533507;1.05433883;-0.26346346;-0.00393158659;10;-0.399999815;0;1.044444;1.00009435;1.00009428
20.446676;1.05433568;-0.439019775;-0.00657312269;-0.416394836;-0.00623451843;1.05236238;1.04870309;-0.400281591;0.0109295155;1.05433482;-0.263411427;-0.00394459648;10;-0.399999794;0;1.044444;1.00009533;1.0000953
20.447676;1.05433265;-0.438933118;-0.00659477294;-0.416313793;-0.00625509878;1.05235238;1.04869909;-0.400200489;0.0109040925;1.05433182;-0.263359395;-0.00395760668;10;-0.399999773;0;1.044444;1.0000953;1.00009532
20.448676;1.05432861;-0.438844795;-0.00661809041;-0.416231566;-0.00627726431;1.05234238;1.04869608;-0.400119003;0.0108786607;1.05432782;-0.263306363;-0.00397161698;10;-0.399999752;0;1.044444;1.00009628;1.00009634
20.449676;1.05432558;-0.438756472;-0.00663974164;-0.416148945;-0.00629784163;1.05233237;1.04869208;-0.4000379;0.0108548303;1.05432482;-0.263253333;-0.00398462707;10;-0.399999732;0;1.044444;1.00009625;1.00009636
20.450676;1.05432254;-0.438666481;-0.00666139326;-0.416064745;-0.00631841752;1.05232237;1.04868907;-0.399954825;0.010829402;1.05432182;-0.263199305;-0.00399763653;10;-0.399999711;0;1.044444;1.00009722;1.00009738
20.451676;1.0543185;-0.438578157;-0.00668471198;-0.415982523;-0.00634057883;1.05231237;1.04868506;-0.399872132;0.0108039858;1.05431783;-0.26314628;-0.00401164489;10;-0.399999692;0;1.044444;1.00009719;1.00009739
20.452676;1.05431546;-0.438488168;-0.00670636448;-0.41589833;-0.00636115204;1.05230236;1.04868205;-0.399787469;0.0107785612;1.05431484;-0.263092256;-0.00402465176;10;-0.399999674;0;1.044444;1.00009816;1.00009841
20.453676;1.05431242;-0.438398181;-0.00672801739;-0.415814137;-0.006381724;1.05229236;1.04867804;-0.399704778;0.0107547382;1.05431185;-0.263038236;-0.00403765683;10;-0.399999657;0;1.044444;1.00009813;1.00009843
20.454676;1.05430838;-0.438306528;-0.00674967064;-0.415728761;-0.00640230085;1.05228236;1.04867504;-0.399620116;0.0107293178;1.05430786;-0.262983218;-0.00405065992;10;-0.399999641;0;1.044444;1.0000991;1.00009944
20.455676;1.05430534;-0.438216543;-0.0067729907;-0.415644574;-0.00642445123;1.05227236;1.04867203;-0.399535455;0.0107038998;1.05430487;-0.262929203;-0.00406466097;10;-0.399999627;0;1.044444;1.00009907;1.00009945
20.456676;1.0543023;-0.438124892;-0.00679464399;-0.415558808;-0.00644501956;1.05226237;1.04866802;-0.399451175;0.0106800838;1.05430188;-0.262874192;-0.00407766007;10;-0.399999613;0;1.044444;1.00010004;1.00010046
20.457676;1.05429925;-0.438033243;-0.00681629698;-0.415473045;-0.00646558674;1.05225337;1.04866501;-0.399364926;0.0106546708;1.05429889;-0.262819185;-0.00409065735;10;-0.399999601;0;1.044444;1.00010002;1.00010047
20.458676;1.05429521;-0.43793993;-0.00683794961;-0.415386095;-0.00648615927;1.05224338;1.048662;-0.399280267;0.0106292602;1.05429491;-0.262763181;-0.004103653;10;-0.39999959;0;1.044444;1.00010099;1.00010148
20.459676;1.05429218;-0.437848284;-0.006859602;-0.415300335;-0.00650672542;1.05223339;1.04865799;-0.399194398;0.0106054515;1.05429192;-0.262708181;-0.00411664723;10;-0.39999958;0;1.044444;1.00010097;1.00010148
20.460676;1.05428914;-0.437754974;-0.00688292102;-0.415212995;-0.00652887296;1.0522234;1.04865499;-0.39910815;0.0105800459;1.05428894;-0.262652185;-0.00413064031;10;-0.399999572;0;1.044444;1.00010195;1.00010248
20.462676;1.05428308;-0.437568352;-0.00692622688;-0.415038316;-0.00657001128;1.05220443;1.04864897;-0.398934062;0.0105292418;1.05428297;-0.262540205;-0.00415662384;10;-0.39999956;0;1.044444;1.00010191;1.00010249
20.463676;1.05428005;-0.437473373;-0.00694788121;-0.414949395;-0.00659058406;1.05219445;1.04864597;-0.398846223;0.0105054323;1.05427998;-0.262483221;-0.00416961441;10;-0.399999555;0;1.044444;1.0001029;1.00010349
20.464676;1.05427703;-0.43738006;-0.00696953718;-0.414862055;-0.00661115953;1.05218546;1.04864296;-0.398758382;0.0104800353;1.054277;-0.262427239;-0.00418260423;10;-0.399999551;0;1.044444;1.0001029;1.00010349
20.465676;1.05427401;-0.437285079;-0.00699119519;-0.414773133;-0.00663173756;1.05217548;1.04863896;-0.398670921;0.0104546501;1.05427401;-0.26237026;-0.00419559337;10;-0.399999548;0;1.044444;1.00010289;1.00010348
20.466676;1.05426999;-0.437190095;-0.00701285533;-0.414684604;-0.00665232417;1.0521655;1.04863596;-0.398583078;0.0104308459;1.05427002;-0.262313284;-0.00420858197;10;-0.399999545;0;1.044444;1.00010389;1.00010448
20.468676;1.05426397;-0.437000124;-0.00705618123;-0.414506757;-0.00669349018;1.05214654;1.04862995;-0.398405802;0.0103816523;1.05426404;-0.262199339;-0.00423455769;10;-0.399999542;0;1.044444;1.0001039;1.00010448
20.469676;1.05426096;-0.436905135;-0.00707784645;-0.414417833;-0.00671407506;1.05213755;1.04862695;-0.398317955;0.0103562624;1.05426105;-0.26214237;-0.00424754502;10;-0.399999541;0;1.044444;1.00010491;1.00010547
20.470676;1.05425795;-0.436808478;-0.00710117972;-0.414327328;-0.00673624155;1.05212757;1.04862395;-0.398228519;0.010330873;1.05425805;-0.262084402;-0.0042615323;10;-0.39999954;0;1.044444;1.00010492;1.00010547
20.471676;1.05425494;-0.436713485;-0.00712284778;-0.414238403;-0.00675682743;1.05211859;1.04862095;-0.39813908;0.0103070737;1.05425506;-0.262027437;-0.00427451987;10;-0.39999954;0;1.044444;1.00010493;1.00010546
20.472676;1.05425294;-0.436616825;-0.00714451752;-0.414147503;-0.00677740673;1.05210861;1.04861796;-0.39804964;0.0102816852;1.05425306;-0.261969473;-0.00428750799;10;-0.39999954;0;1.044444;1.00010494;1.00010546
