time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.473676;1.05424993;-0.436520163;-0.00716618914;-0.414056994;-0.00679799194;1.05209963;1.04861496;-0.397960197;0.010256297;1.05425006;-0.261911511;-0.00430049687;10;-0.39999954;0;1.044444;1.00010596;1.00010645
20.476676;1.05424091;-0.43623017;-0.00723121604;-0.413785461;-0.00685974309;1.0520717;1.04860596;-0.397688676;0.0101833112;1.05424105;-0.261737629;-0.0043394692;10;-0.39999954;0;1.044444;1.000106;1.00010643
20.477676;1.0542379;-0.436131837;-0.00725289526;-0.413693366;-0.00688032527;1.05206173;1.04860396;-0.397598845;0.0101579123;1.05423805;-0.26167867;-0.00435246162;10;-0.39999954;0;1.044444;1.00010702;1.00010742
20.481676;1.05422585;-0.43574183;-0.00733795533;-0.413328127;-0.0069610683;1.05202487;1.04859195;-0.397234661;0.0100595296;1.05422601;-0.261444835;-0.00440343205;10;-0.399999546;0;1.044444;1.00010706;1.00010738
20.482676;1.05422384;-0.435645159;-0.00735963822;-0.41323721;-0.0069816428;1.05201491;1.04858894;-0.397143611;0.0100341396;1.054224;-0.261386876;-0.00441642397;10;-0.399999549;0;1.044444;1.00010706;1.00010737
20.483676;1.05422082;-0.435546821;-0.00738132142;-0.413145101;-0.00700222449;1.05200596;1.04858593;-0.397052559;0.0100087505;1.05422099;-0.261327917;-0.00442941549;10;-0.399999554;0;1.044444;1.00010807;1.00010836
20.487676;1.05420875;-0.435153451;-0.00746805701;-0.412776645;-0.00708455565;1.05196914;1.04857489;-0.396686375;0.00991036863;1.05420894;-0.261092073;-0.00448137887;10;-0.399999589;0;1.044444;1.00010806;1.00010833
20.488676;1.05420673;-0.435055105;-0.00748974086;-0.412684134;-0.00710513146;1.05196018;1.04857188;-0.396595319;0.00988656992;1.05420694;-0.261033109;-0.0044943696;10;-0.399999602;0;1.044444;1.00010805;1.00010832
20.489676;1.05420372;-0.434956757;-0.00751142435;-0.412592012;-0.00712571344;1.05195123;1.04856987;-0.396502295;0.00986117181;1.05420393;-0.260974143;-0.00450736049;10;-0.399999616;0;1.044444;1.00010804;1.00010831
20.492676;1.05419467;-0.434661704;-0.00757480622;-0.412315644;-0.00718587614;1.05192337;1.04856084;-0.396227525;0.00978817986;1.05419491;-0.260797233;-0.00454533456;10;-0.399999663;0;1.044444;1.00010803;1.00010828
20.493676;1.05419265;-0.434561684;-0.00759648853;-0.412221549;-0.00720645067;1.05191441;1.04855883;-0.396136084;0.00976277831;1.0541929;-0.260737259;-0.00455832611;10;-0.399999679;0;1.044444;1.00010802;1.00010827
20.494676;1.05418964;-0.434463329;-0.00761817048;-0.412129427;-0.00722703255;1.05190446;1.04855581;-0.396043428;0.00973897453;1.0541899;-0.260678283;-0.00457131747;10;-0.399999695;0;1.044444;1.00010802;1.00010825
20.497676;1.05418059;-0.434168269;-0.00768154775;-0.411853069;-0.00728720115;1.05187757;1.04854778;-0.395768246;0.00966436837;1.05418089;-0.260501339;-0.00460928677;10;-0.399999744;0;1.044444;1.00010801;1.00010819
20.498676;1.05417857;-0.434069918;-0.0077032285;-0.411760561;-0.00730777819;1.05186861;1.04854477;-0.395675579;0.00964056018;1.05417889;-0.260442353;-0.00462227372;10;-0.399999762;0;1.044444;1.000108;1.00010816
20.499676;1.05417556;-0.433969903;-0.00772490893;-0.411666864;-0.00732836187;1.05185964;1.04854176;-0.3955845;0.00961516137;1.05417589;-0.260382364;-0.00463525873;10;-0.399999781;0;1.044444;1.000108;1.00010814
20.500676;1.05417255;-0.433871558;-0.00774658913;-0.411574751;-0.00734894482;1.05184966;1.04853875;-0.395491827;0.00959135107;1.05417289;-0.260323373;-0.00464824171;10;-0.3999998;0;1.044444;1.00010799;1.00010811
20.501676;1.05416953;-0.433773214;-0.00776660264;-0.411482637;-0.00736794558;1.05184069;1.04853675;-0.395400366;0.0095659413;1.05416989;-0.260264381;-0.00466022276;10;-0.39999982;0;1.044444;1.00010798;1.00010808
20.502676;1.05416752;-0.433674874;-0.00778828301;-0.411390134;-0.0073885188;1.05183171;1.04853374;-0.39530928;0.0095421296;1.0541679;-0.260205387;-0.00467320208;10;-0.399999839;0;1.044444;1.00010798;1.00010805
20.504676;1.05416149;-0.433478203;-0.00783164499;-0.41120591;-0.00742967356;1.05181374;1.04852874;-0.395125138;0.00949290661;1.0541619;-0.260087397;-0.00469915649;10;-0.399999876;0;1.044444;1.00010795;1.00010799
20.505676;1.05415847;-0.433379872;-0.00785332671;-0.4111138;-0.00745024785;1.05180475;1.04852573;-0.395034048;0.00946909414;1.0541589;-0.260028399;-0.00471213195;10;-0.399999893;0;1.044444;1.00010794;1.00010796
20.506676;1.05415645;-0.433281544;-0.00787334217;-0.411021301;-0.00746923194;1.05179475;1.04852273;-0.394941369;0.00944369202;1.0541569;-0.2599694;-0.00472410643;10;-0.399999909;0;1.044444;1.00010792;1.00010793
20.510676;1.05414437;-0.43288991;-0.00795840375;-0.41065446;-0.00754992281;1.05175876;1.04851171;-0.394576647;0.00934684324;1.05414492;-0.25973438;-0.00477499969;10;-0.399999959;0;1.044444;1.00010786;1.0001078
20.511676;1.05414235;-0.432791587;-0.00798008488;-0.410561967;-0.00757048116;1.05174975;1.04850871;-0.394485569;0.00932144137;1.05414292;-0.25967537;-0.00478797331;10;-0.399999967;0;1.044444;1.00010684;1.00010677
20.512676;1.05413933;-0.432694931;-0.00800176536;-0.410471445;-0.00759104655;1.05173975;1.0485067;-0.39439412;0.00929762005;1.05413992;-0.259617358;-0.00480094754;10;-0.399999974;0;1.044444;1.00010682;1.00010675
20.515676;1.05413025;-0.432403302;-0.00806513443;-0.410198295;-0.00765116561;1.05171272;1.04849769;-0.394122519;0.0092245899;1.05413092;-0.259442318;-0.00483887474;10;-0.399999982;0;1.044444;1.00010678;1.00010668
20.516676;1.05412823;-0.432304983;-0.00808681057;-0.4101058;-0.00767172749;1.05170371;1.04849569;-0.394031087;0.00920076588;1.05412891;-0.259383303;-0.00485185218;10;-0.399999981;0;1.044444;1.00010677;1.00010666
20.517676;1.0541252;-0.43220833;-0.00810681868;-0.410015274;-0.00769071697;1.0516947;1.04849268;-0.393941624;0.00917536001;1.05412591;-0.259325287;-0.00486383073;10;-0.399999979;0;1.044444;1.00010676;1.00010665
20.518676;1.05412218;-0.432111678;-0.00812849219;-0.409924749;-0.0077112889;1.05168469;1.04848968;-0.393850574;0.00915154256;1.0541229;-0.25926727;-0.00487681069;10;-0.399999975;0;1.044444;1.00010575;1.00010564
20.520676;1.05411612;-0.43191837;-0.00817183639;-0.409743692;-0.00775243661;1.05166667;1.04848367;-0.393671654;0.00910390401;1.05411687;-0.259151234;-0.00490277633;10;-0.399999966;0;1.044444;1.00010574;1.00010564
20.521676;1.0541141;-0.431823381;-0.00819184085;-0.409654356;-0.00777142413;1.05165766;1.04848167;-0.393581819;0.00907848461;1.05411485;-0.259094215;-0.00491476259;10;-0.399999961;0;1.044444;1.00010573;1.00010565
20.523676;1.05410806;-0.431630067;-0.00823518251;-0.409473293;-0.00781258169;1.05163964;1.04847566;-0.393402899;0.00903083845;1.05410881;-0.258978176;-0.00494074291;10;-0.399999951;0;1.044444;1.00010572;1.00010567
20.524676;1.05410504;-0.431535074;-0.00825518702;-0.409384342;-0.00783158269;1.05162964;1.04847266;-0.393313437;0.00900701326;1.05410579;-0.258921158;-0.00495273726;10;-0.399999947;0;1.044444;1.00010471;1.00010468
20.526676;1.054099;-0.431343416;-0.00829853095;-0.409204858;-0.00787275448;1.05161162;1.04846665;-0.393136095;0.00895776846;1.05409975;-0.258806126;-0.0049787352;10;-0.399999938;0;1.044444;1.0001047;1.00010471
20.527676;1.05409599;-0.431248418;-0.00831853702;-0.409115907;-0.00789176325;1.05160261;1.04846465;-0.393046251;0.00893392953;1.05409672;-0.25874911;-0.00499073893;10;-0.399999934;0;1.044444;1.00010469;1.00010473
20.528676;1.05409398;-0.431153417;-0.00834021012;-0.409026567;-0.00791234823;1.05159361;1.04846165;-0.392958371;0.00891009696;1.0540947;-0.258692095;-0.00500374564;10;-0.399999928;0;1.044444;1.00010368;1.00010375
20.532676;1.05408197;-0.430776724;-0.00842523686;-0.408673919;-0.0079931551;1.05155659;1.04844967;-0.392606815;0.00881315457;1.05408261;-0.258466035;-0.00505479609;10;-0.399999901;0;1.044444;1.00010364;1.00010383
20.533676;1.05407897;-0.430681712;-0.00844524368;-0.408584965;-0.00801217298;1.05154759;1.04844667;-0.392518918;0.00878931253;1.05407958;-0.25840902;-0.00506681361;10;-0.399999893;0;1.044444;1.00010263;1.00010285
20.534676;1.05407598;-0.430588364;-0.00846691742;-0.408497594;-0.00803277159;1.05153758;1.04844368;-0.392432608;0.00876547023;1.05407656;-0.258353005;-0.00507983293;10;-0.399999886;0;1.044444;1.00010261;1.00010287
20.535676;1.05407298;-0.430495015;-0.00848692485;-0.408410221;-0.00805178787;1.05152858;1.04844068;-0.392344704;0.00874162834;1.05407354;-0.258296991;-0.00509185397;10;-0.399999879;0;1.044444;1.0001026;1.00010289
20.536676;1.05406999;-0.430401665;-0.00850859925;-0.40832285;-0.00807238348;1.05151958;1.04843769;-0.392258387;0.00871778741;1.05407051;-0.258240977;-0.00510487665;10;-0.399999872;0;1.044444;1.00010158;1.00010191
20.537676;1.054067;-0.430308314;-0.00853027382;-0.408235478;-0.00809297657;1.05151057;1.0484347;-0.392172068;0.00869235814;1.05406749;-0.258184965;-0.00511790087;10;-0.399999865;0;1.044444;1.00010156;1.00010193
20.538676;1.05406501;-0.430216629;-0.00855028167;-0.4081493;-0.00811197765;1.05150057;1.04843271;-0.392085373;0.00866851179;1.05406546;-0.258129954;-0.00512992648;10;-0.399999859;0;1.044444;1.00010155;1.00010196
20.539676;1.05406202;-0.430123276;-0.008571956;-0.408061927;-0.00813256389;1.05149156;1.04842971;-0.391999051;0.00864467531;1.05406243;-0.258073945;-0.00514295325;10;-0.399999852;0;1.044444;1.00010153;1.00010198
20.540676;1.05405903;-0.430031591;-0.00859363011;-0.407976136;-0.00815314612;1.05148256;1.04842672;-0.391912729;0.00862084042;1.0540594;-0.258018937;-0.00515598088;10;-0.399999845;0;1.044444;1.00010051;1.000101
20.541676;1.05405604;-0.429939904;-0.00861363743;-0.407890345;-0.00817214309;1.05147355;1.04842373;-0.391827995;0.00859700701;1.05405637;-0.257963931;-0.00516800908;10;-0.399999837;0;1.044444;1.00010049;1.00010103
20.543676;1.05405006;-0.429756534;-0.0086553193;-0.407718762;-0.00821170651;1.05145452;1.04841775;-0.391656941;0.00854934367;1.0540503;-0.257853923;-0.00519306633;10;-0.399999817;0;1.044444;1.00010046;1.00010108
20.544676;1.05404707;-0.429664849;-0.00867699446;-0.407632969;-0.00823227337;1.0514455;1.04841376;-0.391572581;0.00852552117;1.05404727;-0.257798922;-0.00520609523;10;-0.399999806;0;1.044444;1.00009944;1.00010011
20.545676;1.05404408;-0.429573165;-0.00869867067;-0.407547175;-0.00825283698;1.05143548;1.04841077;-0.391487848;0.00850169056;1.05404423;-0.257743922;-0.00521912432;10;-0.399999793;0;1.044444;1.00009943;1.00010013
20.546676;1.0540411;-0.429483148;-0.00871868151;-0.407462963;-0.00827181654;1.05142645;1.04840777;-0.391404706;0.00847785946;1.05404119;-0.257689924;-0.00523115355;10;-0.39999978;0;1.044444;1.00009942;1.00010016
20.547676;1.05403811;-0.429393132;-0.0087403604;-0.407378749;-0.00829237498;1.05141743;1.04840478;-0.391319972;0.00845402738;1.05403815;-0.257635927;-0.00524418277;10;-0.399999766;0;1.044444;1.00009842;1.00009919
20.549676;1.05403215;-0.429213104;-0.00878205488;-0.407210321;-0.00833190582;1.05139837;1.04839879;-0.391152096;0.008406359;1.05403207;-0.257527937;-0.0052692398;10;-0.399999739;0;1.044444;1.00009841;1.00009925
20.550676;1.05402817;-0.429123092;-0.00880206978;-0.407126492;-0.0083508872;1.05138934;1.0483958;-0.391068953;0.00838252248;1.05402804;-0.257473943;-0.00528126666;10;-0.399999726;0;1.044444;1.0000974;1.00009827
20.552676;1.05402221;-0.428944738;-0.00884543341;-0.406959643;-0.00839199706;1.05137028;1.04838981;-0.390904257;0.00833484568;1.05402197;-0.257366958;-0.00530731468;10;-0.399999703;0;1.044444;1.00009741;1.00009832
20.553676;1.05401923;-0.428856397;-0.00886544829;-0.406877008;-0.00841097221;1.05136125;1.04838682;-0.390821115;0.00831100589;1.05401894;-0.257313966;-0.00531933498;10;-0.399999692;0;1.044444;1.00009641;1.00009735
20.555676;1.05401326;-0.428679715;-0.00890714309;-0.406711739;-0.00845050886;1.05134219;1.04837984;-0.390656797;0.0082649222;1.05401288;-0.257207981;-0.00534436657;10;-0.399999674;0;1.044444;1.00009643;1.00009738
20.556676;1.05401028;-0.428593042;-0.00892882267;-0.406630685;-0.00847107094;1.05133316;1.04837685;-0.390575246;0.00824108098;1.05400985;-0.257155988;-0.00535737749;10;-0.399999667;0;1.044444;1.00009544;1.0000964
20.557676;1.05400729;-0.428504702;-0.00894883461;-0.40654805;-0.00849005419;1.05132313;1.04837387;-0.390493697;0.00821723966;1.05400683;-0.257102996;-0.00536938511;10;-0.39999966;0;1.044444;1.00009545;1.00009641
20.558676;1.05400431;-0.428418029;-0.00897051204;-0.406466995;-0.00851062131;1.0513141;1.04837088;-0.390413736;0.00819339841;1.05400381;-0.257051003;-0.00538238949;10;-0.399999653;0;1.044444;1.00009546;1.00009642
20.559676;1.05400032;-0.428331356;-0.00899052142;-0.406386325;-0.00852961782;1.05130407;1.04836689;-0.390332559;0.00816956515;1.05399979;-0.256999009;-0.00539439076;10;-0.399999647;0;1.044444;1.00009448;1.00009542
20.560676;1.05399733;-0.428244683;-0.00901219584;-0.406305269;-0.00855019003;1.05129504;1.0483639;-0.390252597;0.00814572443;1.05399678;-0.256947016;-0.0054073891;10;-0.399999641;0;1.044444;1.00009449;1.00009543
20.561676;1.05399434;-0.428158009;-0.00903220169;-0.406224212;-0.00856918321;1.05128502;1.04836091;-0.390172636;0.00812347395;1.05399377;-0.256895022;-0.00541938478;10;-0.399999635;0;1.044444;1.00009451;1.00009543
20.562676;1.05399136;-0.428071337;-0.00905387204;-0.406143155;-0.00858975956;1.051276;1.04835793;-0.390092672;0.00809963421;1.05399077;-0.256843029;-0.0054323781;10;-0.399999629;0;1.044444;1.00009352;1.00009442
20.563676;1.05398837;-0.42798633;-0.00907554014;-0.40606368;-0.00861033728;1.05126698;1.04835394;-0.390013081;0.00807580272;1.05398777;-0.256792037;-0.00544536935;10;-0.399999621;0;1.044444;1.00009354;1.00009442
20.564676;1.05398538;-0.427901323;-0.00909553934;-0.405984204;-0.0086293344;1.05125696;1.04835095;-0.389933116;0.00805196413;1.05398477;-0.256741046;-0.00545735876;10;-0.399999613;0;1.044444;1.00009356;1.00009441
20.565676;1.05398139;-0.427816316;-0.00911720313;-0.405905114;-0.00864992106;1.05124794;1.04834796;-0.38985474;0.00802971606;1.05398077;-0.256690055;-0.00547034654;10;-0.399999603;0;1.044444;1.00009257;1.0000934
20.567676;1.05397542;-0.427646299;-0.00915885848;-0.405746159;-0.0086894941;1.05122892;1.04834098;-0.389698357;0.00798205076;1.0539748;-0.256588078;-0.00549531801;10;-0.399999577;0;1.044444;1.0000926;1.00009338
20.568676;1.05397243;-0.427562956;-0.00917885036;-0.405668262;-0.00870848756;1.05121892;1.048338;-0.389619976;0.00795821598;1.05397181;-0.256538091;-0.00550730218;10;-0.399999562;0;1.044444;1.00009162;1.00009237
20.570676;1.05396547;-0.427396272;-0.00922049681;-0.405512849;-0.00874805736;1.05119992;1.04833102;-0.389465172;0.00791214741;1.05396485;-0.256438122;-0.00553226861;10;-0.399999527;0;1.044444;1.00009165;1.00009235
20.571676;1.05396248;-0.427312929;-0.00924215168;-0.405434948;-0.00876862515;1.05119092;1.04832704;-0.389387158;0.0078883234;1.05396188;-0.256388141;-0.00554525119;10;-0.399999509;0;1.044444;1.00009066;1.00009134
20.572676;1.0539595;-0.427229587;-0.00926213874;-0.405357046;-0.00878760935;1.05118093;1.04832405;-0.389310361;0.00786608241;1.0539589;-0.256338161;-0.00555723338;10;-0.399999491;0;1.044444;1.00009067;1.00009133
20.573676;1.05395552;-0.427147912;-0.00928212456;-0.405281108;-0.00880659996;1.05117194;1.04832006;-0.389233934;0.00784225976;1.05395493;-0.256289184;-0.00556921513;10;-0.399999474;0;1.044444;1.00008968;1.00009033
20.575676;1.05394955;-0.4269829;-0.00932375876;-0.405126879;-0.0088461412;1.05115197;1.04831408;-0.389081923;0.00779619147;1.05394898;-0.256190232;-0.00559417755;10;-0.399999443;0;1.044444;1.0000897;1.00009033
20.576676;1.05394557;-0.42690123;-0.00934540711;-0.405050938;-0.0088667092;1.05114299;1.04831009;-0.389007084;0.00777237092;1.05394502;-0.256141258;-0.00560715873;10;-0.399999429;0;1.044444;1.00008872;1.00008933
20.577676;1.05394259;-0.426821227;-0.00936538746;-0.404976193;-0.00888568683;1.05113301;1.0483071;-0.388931873;0.00774854381;1.05394205;-0.256093284;-0.00561914031;10;-0.399999416;0;1.044444;1.00008873;1.00008933
20.578676;1.0539396;-0.426739559;-0.00938703325;-0.404899866;-0.00890624576;1.05112403;1.04830311;-0.388857035;0.00772631492;1.05393908;-0.256044311;-0.00563212257;10;-0.399999404;0;1.044444;1.00008874;1.00008934
20.579676;1.05393562;-0.42665956;-0.00940701132;-0.404825502;-0.00892523228;1.05111405;1.04830012;-0.388781827;0.00770248983;1.05393512;-0.255996337;-0.00564410576;10;-0.399999394;0;1.044444;1.00008775;1.00008834
20.580676;1.05393263;-0.426579562;-0.00942865532;-0.404750755;-0.00894579271;1.05110407;1.04829612;-0.388706991;0.00768026311;1.05393215;-0.255948363;-0.00565709;10;-0.399999385;0;1.044444;1.00008777;1.00008835
20.581676;1.05392864;-0.426499566;-0.00944863233;-0.404676388;-0.00896478153;1.05109509;1.04829213;-0.388633748;0.00765644784;1.05392819;-0.255900389;-0.00566907528;10;-0.399999377;0;1.044444;1.00008677;1.00008736
20.582676;1.05392566;-0.426419572;-0.00947027619;-0.404601636;-0.0089853447;1.05108511;1.04828913;-0.388560135;0.00763421683;1.05392523;-0.255852413;-0.00568206152;10;-0.399999372;0;1.044444;1.00008678;1.00008737
20.583676;1.05392267;-0.426341245;-0.00949025411;-0.404528462;-0.0090043281;1.05107613;1.04828514;-0.388486896;0.00761040517;1.05392226;-0.255805436;-0.00569404862;10;-0.399999367;0;1.044444;1.00008679;1.00008738
20.584676;1.05391868;-0.426261253;-0.00951023318;-0.404454088;-0.00902332178;1.05106615;1.04828214;-0.388413286;0.00758817833;1.0539183;-0.255757457;-0.00570603642;10;-0.399999365;0;1.044444;1.0000858;1.00008639
20.586676;1.0539117;-0.426104603;-0.00955186225;-0.404308109;-0.00906288789;1.05104718;1.04827414;-0.388268402;0.00754215604;1.05391138;-0.255663495;-0.00573101308;10;-0.399999364;0;1.044444;1.0000858;1.0000864
20.587676;1.05390871;-0.426026279;-0.0095735125;-0.404234924;-0.00908346066;1.05103719;1.04827114;-0.388196386;0.00751834599;1.05390842;-0.25561651;-0.00574400155;10;-0.399999366;0;1.044444;1.0000848;1.00008541
20.589676;1.05390173;-0.425872965;-0.00961348495;-0.404092092;-0.00912146005;1.05101822;1.04826313;-0.388053096;0.00747233534;1.05390149;-0.255524532;-0.00576797885;10;-0.39999937;0;1.044444;1.0000848;1.00008542
20.590676;1.05389774;-0.425794644;-0.00963514035;-0.404019284;-0.00914205002;1.05100823;1.04826013;-0.387982671;0.00745011984;1.05389752;-0.25547754;-0.00578096802;10;-0.399999371;0;1.044444;1.0000838;1.00008442
20.591676;1.05389475;-0.425719656;-0.00965513044;-0.403949252;-0.00916105293;1.05099825;1.04825612;-0.387911026;0.00742791247;1.05389455;-0.255432547;-0.00579295778;10;-0.399999372;0;1.044444;1.00008379;1.00008441
20.592676;1.05389076;-0.425643004;-0.00967678828;-0.40387802;-0.00918164882;1.05098926;1.04825211;-0.387840971;0.0074041159;1.05389058;-0.255386551;-0.00580594833;10;-0.399999372;0;1.044444;1.00008279;1.00008341
20.593676;1.05388778;-0.425566353;-0.00969678027;-0.403806404;-0.00920065711;1.05097927;1.0482491;-0.387770543;0.00738190275;1.05388761;-0.255340554;-0.00581793991;10;-0.399999371;0;1.044444;1.00008279;1.00008341
20.594676;1.05388379;-0.42549137;-0.00971677288;-0.40373675;-0.00921967631;1.05096929;1.04824508;-0.387700484;0.00735969688;1.05388364;-0.255295556;-0.00582993284;10;-0.399999368;0;1.044444;1.00008279;1.0000834
20.595676;1.05388079;-0.425416387;-0.00973843264;-0.403666713;-0.00924027008;1.0509593;1.04824107;-0.387630423;0.007335901;1.05388067;-0.255250557;-0.0058429275;10;-0.399999364;0;1.044444;1.00008179;1.00008239
20.597676;1.05387381;-0.425266423;-0.00977842047;-0.40352702;-0.00927830799;1.05094032;1.04823303;-0.387493474;0.00729148738;1.05387372;-0.255160555;-0.00586692317;10;-0.399999353;0;1.044444;1.00008179;1.00008237
20.598676;1.05386982;-0.425191441;-0.009800082;-0.403457366;-0.00929891467;1.05093033;1.04823001;-0.387424626;0.00726768158;1.05386975;-0.255115552;-0.00587992425;10;-0.399999345;0;1.044444;1.00008079;1.00008135
20.599676;1.05386683;-0.425118125;-0.00982007752;-0.40338891;-0.0093179319;1.05092033;1.04822599;-0.387356145;0.00724547041;1.05386677;-0.255071547;-0.00589192731;10;-0.399999336;0;1.044444;1.0000808;1.00008134
20.600676;1.05386283;-0.42504481;-0.00984007365;-0.403320838;-0.00933695859;1.05091134;1.04822197;-0.387287661;0.00722325639;1.0538628;-0.255027539;-0.00590393213;10;-0.399999325;0;1.044444;1.0000798;1.00008032
20.602676;1.05385585;-0.424898178;-0.00988173428;-0.403184312;-0.00937658603;1.05089134;1.04821394;-0.387152279;0.00717722833;1.05385584;-0.254939519;-0.00592894605;10;-0.399999301;0;1.044444;1.00007981;1.00008028
20.603676;1.05385186;-0.424826528;-0.00990173196;-0.403117821;-0.00939561408;1.05088133;1.04820992;-0.387085381;0.00715500399;1.05385187;-0.254896505;-0.00594095482;10;-0.399999287;0;1.044444;1.00007882;1.00007926
20.604676;1.05384787;-0.42475321;-0.00992339676;-0.40304975;-0.00941622383;1.05087233;1.04820591;-0.387020071;0.00713277612;1.05384789;-0.254852489;-0.00595396468;10;-0.399999272;0;1.044444;1.00007883;1.00007924
20.605676;1.05384487;-0.424681558;-0.00994339545;-0.402982877;-0.00943524303;1.05086232;1.0482029;-0.386952802;0.00711053812;1.0538449;-0.25480947;-0.00596597558;10;-0.399999256;0;1.044444;1.00007884;1.00007922
20.606676;1.05384088;-0.424609904;-0.00996339494;-0.402916387;-0.0094542707;1.05085231;1.04819889;-0.386885902;0.00708830386;1.05384092;-0.254766448;-0.00597798744;10;-0.399999241;0;1.044444;1.00007785;1.0000782
20.607676;1.05383689;-0.424538248;-0.00998506217;-0.402849896;-0.00947487923;1.0508423;1.04819488;-0.386820589;0.00706447665;1.05383694;-0.254723423;-0.0059910001;10;-0.399999225;0;1.044444;1.00007787;1.00007818
20.608676;1.0538339;-0.424468257;-0.010005064;-0.402784606;-0.00949389639;1.05083228;1.04819088;-0.386755277;0.00704223659;1.05383395;-0.254681395;-0.00600301335;10;-0.39999921;0;1.044444;1.00007789;1.00007816
20.609676;1.05382991;-0.424396597;-0.010025067;-0.402718116;-0.0095129217;1.05082327;1.04818688;-0.386689963;0.00701999366;1.05382996;-0.254638364;-0.00601502703;10;-0.399999196;0;1.044444;1.0000769;1.00007714
20.610676;1.05382591;-0.424326602;-0.0100450712;-0.402653208;-0.0095319462;1.05081326;1.04818288;-0.386624649;0.00699774792;1.05382597;-0.25459633;-0.00602704108;10;-0.399999184;0;1.044444;1.00007692;1.00007712
20.611676;1.05382292;-0.424256604;-0.0100667433;-0.402587921;-0.00955254247;1.05080325;1.04817888;-0.386560925;0.0069754995;1.05382298;-0.254554294;-0.00604005552;10;-0.399999174;0;1.044444;1.00007594;1.00007611
20.613676;1.05381494;-0.424116604;-0.0101067576;-0.402458114;-0.00959058789;1.05078322;1.04817088;-0.386431889;0.00693099514;1.05381498;-0.254470216;-0.00606408571;10;-0.39999916;0;1.044444;1.00007598;1.00007609
20.614676;1.05381195;-0.424048268;-0.0101267666;-0.402394411;-0.00960960041;1.05077321;1.04816688;-0.386368165;0.00690873956;1.05381198;-0.254429176;-0.00607610115;10;-0.399999156;0;1.044444;1.000075;1.00007508
20.615676;1.05380795;-0.423979933;-0.0101484433;-0.402331092;-0.00963020292;1.0507632;1.04816288;-0.386304443;0.00688648204;1.05380797;-0.254388137;-0.00608911651;10;-0.399999154;0;1.044444;1.00007502;1.00007507
20.616676;1.05380396;-0.423911598;-0.0101684548;-0.402267775;-0.00964922316;1.05075418;1.04815888;-0.386242312;0.00686422288;1.05380397;-0.254347098;-0.00610113171;10;-0.399999153;0;1.044444;1.00007504;1.00007506
20.617676;1.05379997;-0.423843263;-0.0101884679;-0.402204458;-0.00966824255;1.05074417;1.04815488;-0.386178592;0.00684196244;1.05379996;-0.254306061;-0.00611314684;10;-0.399999154;0;1.044444;1.00007405;1.00007405
20.618676;1.05379697;-0.423774929;-0.0102084831;-0.40214076;-0.00968725172;1.05073416;1.04815088;-0.386116463;0.00681970101;1.05379695;-0.254265026;-0.00612516214;10;-0.399999157;0;1.044444;1.00007406;1.00007405
20.619676;1.05379298;-0.423706596;-0.0102301674;-0.402077444;-0.00970785044;1.05072415;1.04814588;-0.386054702;0.0067974453;1.05379294;-0.254223993;-0.00613817784;10;-0.39999916;0;1.044444;1.00007407;1.00007404
20.620676;1.05378898;-0.42363993;-0.0102501874;-0.402015709;-0.00972686628;1.05071415;1.04814188;-0.385992576;0.00677518255;1.05378893;-0.254183963;-0.00615019413;10;-0.399999164;0;1.044444;1.00007308;1.00007304
20.622676;1.05378099;-0.423506601;-0.0102902331;-0.401892241;-0.00976489405;1.05069413;1.04813386;-0.385869918;0.00673065622;1.05378091;-0.25410391;-0.00617422884;10;-0.399999174;0;1.044444;1.00007308;1.00007303
20.623676;1.05377799;-0.423439937;-0.0103102578;-0.401830125;-0.00978389673;1.05068413;1.04812986;-0.385809387;0.00670839319;1.0537779;-0.254063889;-0.00618624726;10;-0.399999178;0;1.044444;1.00007208;1.00007202
20.624676;1.053774;-0.423373271;-0.0103319496;-0.401768389;-0.00980448906;1.05067413;1.04812585;-0.385747269;0.00668613067;1.05377388;-0.25402387;-0.00619926621;10;-0.399999182;0;1.044444;1.00007208;1.00007202
20.625676;1.05377;-0.423308272;-0.0103519746;-0.401708236;-0.0098234986;1.05066512;1.04812184;-0.385686744;0.00666386893;1.05376987;-0.253984854;-0.00621128533;10;-0.399999185;0;1.044444;1.00007207;1.00007201
20.626676;1.05376601;-0.423243272;-0.0103719988;-0.401648083;-0.00984250692;1.05065512;1.04811683;-0.38562818;0.00664161446;1.05376586;-0.253945841;-0.00622330416;10;-0.399999187;0;1.044444;1.00007107;1.000071
20.627676;1.05376201;-0.423178271;-0.0103920219;-0.401587932;-0.0098615138;1.05064512;1.04811282;-0.385567659;0.0066193547;1.05376185;-0.25390683;-0.00623532224;10;-0.399999188;0;1.044444;1.00007106;1.00007099
20.628676;1.05375802;-0.423113269;-0.0104120434;-0.401527781;-0.00988051899;1.05063512;1.04810881;-0.385508732;0.00659868643;1.05375784;-0.253867822;-0.00624733918;10;-0.399999188;0;1.044444;1.00007105;1.00007098
20.629676;1.05375402;-0.423048267;-0.0104320632;-0.401467632;-0.00989952232;1.05062512;1.04810481;-0.385448218;0.00657642961;1.05375383;-0.253828817;-0.00625935461;10;-0.399999188;0;1.044444;1.00007004;1.00006996
20.631676;1.05374703;-0.42291993;-0.0104737635;-0.401348535;-0.00993909554;1.05060513;1.0480958;-0.385330742;0.00653192831;1.05374681;-0.253751811;-0.00628437964;10;-0.399999187;0;1.044444;1.00007002;1.00006994
20.632676;1.05374304;-0.422856596;-0.0104937774;-0.401289969;-0.00995809323;1.05059513;1.04809179;-0.385271821;0.00650967817;1.05374281;-0.253713809;-0.00629638877;10;-0.399999187;0;1.044444;1.00006901;1.00006892
20.634676;1.05373506;-0.42272993;-0.0105337998;-0.401172835;-0.00999608337;1.05057513;1.04808379;-0.385157161;0.00646677614;1.05373479;-0.253637807;-0.00632039992;10;-0.399999188;0;1.044444;1.000069;1.00006888
20.635676;1.05373108;-0.422666601;-0.0105538083;-0.401114267;-0.0100150762;1.05056513;1.04807879;-0.385098606;0.00644454024;1.05373079;-0.253599805;-0.00633240205;10;-0.39999919;0;1.044444;1.00006799;1.00006787
20.636676;1.05372709;-0.422604939;-0.0105738147;-0.40105728;-0.0100340679;1.05055514;1.04807479;-0.385041273;0.0064223008;1.05372678;-0.253562803;-0.00634440216;10;-0.399999192;0;1.044444;1.00006798;1.00006785
20.637676;1.05372311;-0.422543279;-0.0105938188;-0.401000291;-0.0100530588;1.05054514;1.04807079;-0.384983939;0.00640165406;1.05372278;-0.253525799;-0.00635640065;10;-0.399999195;0;1.044444;1.00006797;1.00006783
20.638676;1.05371913;-0.422479954;-0.0106138202;-0.400941721;-0.0100720491;1.05053514;1.04806679;-0.384928193;0.00637941932;1.05371878;-0.253487793;-0.00636839807;10;-0.399999201;0;1.044444;1.00006696;1.00006682
20.640676;1.05371117;-0.422358305;-0.0106538146;-0.400829322;-0.01011003;1.05051516;1.0480578;-0.384815471;0.00633655202;1.05371077;-0.253414778;-0.00639239163;10;-0.399999217;0;1.044444;1.00006694;1.00006679
20.641676;1.0537072;-0.42229665;-0.0106738078;-0.400772331;-0.0101290207;1.05050517;1.0480538;-0.384758127;0.0063143229;1.05370677;-0.253377768;-0.00640438844;10;-0.399999229;0;1.044444;1.00006593;1.00006578
20.643676;1.05370025;-0.422175007;-0.010715453;-0.400659549;-0.0101685757;1.0504852;1.04804481;-0.384646978;0.00627146604;1.05369976;-0.253304744;-0.00642938344;10;-0.399999262;0;1.044444;1.00006591;1.00006575
20.644676;1.05369628;-0.422115019;-0.0107354385;-0.400604138;-0.0101875678;1.05047521;1.04803981;-0.384593172;0.00624924762;1.05369575;-0.25326873;-0.00644138209;10;-0.399999283;0;1.044444;1.0000649;1.00006474
20.647676;1.05368438;-0.421935059;-0.0107953846;-0.400437905;-0.0102445477;1.05044527;1.04802683;-0.384427824;0.00618576466;1.05368373;-0.253160688;-0.0064773836;10;-0.399999358;0;1.044444;1.00006486;1.0000647
20.648676;1.05368041;-0.42187674;-0.0108153649;-0.400384075;-0.010263543;1.05043529;1.04802284;-0.38437364;0.00616354128;1.05367973;-0.253125675;-0.00648938572;10;-0.399999387;0;1.044444;1.00006384;1.00006368
20.649676;1.05367644;-0.421818421;-0.0108353453;-0.400330244;-0.0102825395;1.05042531;1.04801885;-0.384319452;0.00614290765;1.05367572;-0.253090662;-0.00650138859;10;-0.399999417;0;1.044444;1.00006383;1.00006366
20.650676;1.05367247;-0.421758436;-0.0108553259;-0.400274832;-0.0103015374;1.05041533;1.04801386;-0.384267218;0.00612068895;1.05367172;-0.253054652;-0.0065133922;10;-0.399999449;0;1.044444;1.00006382;1.00006365
20.651676;1.0536685;-0.421700118;-0.0108736403;-0.400221;-0.0103189552;1.05040534;1.04800988;-0.384213025;0.0061000541;1.05366771;-0.253019642;-0.00652439661;10;-0.399999482;0;1.044444;1.00006281;1.00006263
20.652676;1.05366353;-0.421641802;-0.010893622;-0.400167548;-0.0103379669;1.05039536;1.04800489;-0.384160785;0.00607783412;1.05366271;-0.252984635;-0.00653640183;10;-0.399999515;0;1.044444;1.00006279;1.00006261
20.653676;1.05365956;-0.421585151;-0.0109136045;-0.400115298;-0.0103569713;1.05038538;1.04800091;-0.384106586;0.00605719809;1.05365871;-0.252950628;-0.00654840785;10;-0.399999549;0;1.044444;1.00006278;1.00006259
20.654676;1.05365559;-0.421526835;-0.0109335879;-0.400061465;-0.0103759789;1.05037539;1.04799593;-0.38405434;0.00603497716;1.0536547;-0.252915623;-0.00656041463;10;-0.399999583;0;1.044444;1.00006177;1.00006158
20.657676;1.05364365;-0.421355208;-0.0109935452;-0.399903127;-0.0104330241;1.05034543;1.04798299;-0.383896857;0.0059714841;1.05364269;-0.252812611;-0.00659643928;10;-0.39999968;0;1.044444;1.00006175;1.00006154
20.658676;1.05363967;-0.42129855;-0.0110135337;-0.399850874;-0.0104520469;1.05033545;1.04797801;-0.383846193;0.005950854;1.05363869;-0.252778608;-0.00660844912;10;-0.399999711;0;1.044444;1.00006074;1.00006053
20.660676;1.0536317;-0.421186892;-0.0110535153;-0.399747945;-0.0104901048;1.05031547;1.04796906;-0.383742902;0.005907997;1.05363069;-0.252711602;-0.00663247134;10;-0.399999767;0;1.044444;1.00006073;1.00006052
20.661676;1.05362771;-0.421130224;-0.0110735082;-0.399695687;-0.0105091397;1.05030548;1.04796509;-0.383691866;0.00588736016;1.0536267;-0.252677599;-0.00664448343;10;-0.399999793;0;1.044444;1.00005973;1.00005952
20.662676;1.05362372;-0.42107522;-0.011093502;-0.399645011;-0.0105281786;1.05029549;1.04796011;-0.383641194;0.00586513796;1.05362271;-0.252644597;-0.00665649576;10;-0.399999816;0;1.044444;1.00005973;1.00005952
20.663676;1.05361973;-0.421020212;-0.0111118301;-0.399594332;-0.0105456392;1.05028551;1.04795613;-0.383590154;0.00584449989;1.05361872;-0.252611595;-0.00666750785;10;-0.399999839;0;1.044444;1.00005973;1.00005952
20.664676;1.05361574;-0.420965202;-0.0111318252;-0.399543653;-0.010564685;1.05027552;1.04795115;-0.383541068;0.0058238666;1.05361473;-0.252578592;-0.00667951911;10;-0.39999986;0;1.044444;1.00005973;1.00005953
20.665676;1.05361174;-0.420910189;-0.0111518205;-0.399492971;-0.0105837336;1.05026553;1.04794717;-0.383490024;0.0058032267;1.05361074;-0.252545589;-0.00669152895;10;-0.39999988;0;1.044444;1.00005873;1.00005854
20.666676;1.05360775;-0.420855173;-0.0111718157;-0.399442288;-0.0106027847;1.05025554;1.04794218;-0.383440934;0.00578100065;1.05360675;-0.252512586;-0.00670353684;10;-0.399999899;0;1.044444;1.00005873;1.00005855
20.667676;1.05360275;-0.420800155;-0.0111918108;-0.399391982;-0.0106218478;1.05024555;1.04793819;-0.383389888;0.00576035803;1.05360177;-0.252479582;-0.00671554238;10;-0.399999918;0;1.044444;1.00005873;1.00005856
20.668676;1.05359875;-0.420746802;-0.0112118055;-0.399342877;-0.0106409023;1.05023557;1.0479332;-0.383340796;0.0057397193;1.05359779;-0.252447578;-0.00672754541;10;-0.399999936;0;1.044444;1.00005873;1.00005857
20.669676;1.05359475;-0.420691781;-0.0112301334;-0.399292187;-0.0106583761;1.05022558;1.04792921;-0.383291338;0.00571907342;1.0535938;-0.252414572;-0.00673854596;10;-0.399999953;0;1.044444;1.00005773;1.00005758
20.672676;1.05358276;-0.420531716;-0.0112901161;-0.399144854;-0.0107155433;1.0501956;1.0479152;-0.383145284;0.0056555455;1.05358186;-0.252318553;-0.00677453376;10;-0.399999998;0;1.044444;1.00005774;1.00005761
20.673676;1.05357876;-0.420478362;-0.0113101101;-0.39909574;-0.0107345978;1.0501856;1.04791019;-0.383096192;0.00563489786;1.05357789;-0.252286546;-0.006786525;10;-0.400000011;0;1.044444;1.00005673;1.00005662
20.674676;1.05357476;-0.420425012;-0.0113284378;-0.399046624;-0.0107520693;1.0501756;1.04790618;-0.383048321;0.00561424335;1.05357391;-0.25225454;-0.00679751384;10;-0.400000023;0;1.044444;1.00005673;1.00005663
20.675676;1.05356977;-0.420373329;-0.0113484329;-0.398999468;-0.010771132;1.0501656;1.04790117;-0.383000816;0.00559359313;1.05356893;-0.252223535;-0.00680950039;10;-0.400000034;0;1.044444;1.00005672;1.00005664
20.676676;1.05356577;-0.420319983;-0.011368429;-0.398950351;-0.0107901832;1.05015559;1.04789615;-0.382953308;0.0055729423;1.05356496;-0.252191531;-0.00682148497;10;-0.400000044;0;1.044444;1.00005672;1.00005665
20.677676;1.05356178;-0.420268304;-0.0113884265;-0.398902816;-0.0108092332;1.05014558;1.04789213;-0.382905435;0.00555228605;1.05356098;-0.252160528;-0.00683346797;10;-0.400000053;0;1.044444;1.00005571;1.00005566
20.679676;1.05355378;-0.420164955;-0.0114267599;-0.398807744;-0.0108457463;1.05012556;1.04788309;-0.382810048;0.00551098084;1.05355304;-0.252098526;-0.00685643104;10;-0.400000069;0;1.044444;1.00005568;1.00005569
20.680676;1.05354979;-0.420113283;-0.011446763;-0.398760208;-0.010864791;1.05011554;1.04787807;-0.382764126;0.00549033284;1.05354907;-0.252067527;-0.00686841186;10;-0.400000076;0;1.044444;1.00005567;1.00005571
20.681676;1.05354479;-0.420061612;-0.0114651013;-0.398713051;-0.0108822619;1.05010553;1.04787305;-0.382716612;0.00546968659;1.05354409;-0.252036529;-0.00687939243;10;-0.400000083;0;1.044444;1.00005466;1.00005472
20.684676;1.05353279;-0.419908272;-0.011523459;-0.398572026;-0.0109377928;1.05007549;1.047859;-0.382578476;0.005407754;1.05353217;-0.251944539;-0.00691433128;10;-0.400000103;0;1.044444;1.00005461;1.00005478
20.685676;1.05352879;-0.419858271;-0.0115434692;-0.398526073;-0.0109568248;1.05006548;1.04785498;-0.382532187;0.00538710957;1.05352819;-0.251914542;-0.00692630928;10;-0.400000108;0;1.044444;1.00005459;1.00005481
20.686676;1.05352479;-0.41980827;-0.01156348;-0.39848012;-0.010975854;1.05005547;1.04784997;-0.382486265;0.00536647132;1.05352421;-0.251884546;-0.00693828627;10;-0.400000112;0;1.044444;1.00005358;1.00005383
20.687676;1.05351978;-0.419758268;-0.011581825;-0.398434547;-0.010993309;1.05004545;1.04784496;-0.382440343;0.00534583378;1.05351923;-0.25185455;-0.00694926228;10;-0.400000114;0;1.044444;1.00005356;1.00005385
20.689676;1.05351177;-0.419658262;-0.0116218495;-0.398342646;-0.0110313555;1.05002543;1.04783594;-0.382349728;0.00530455484;1.05351126;-0.251794559;-0.00697321152;10;-0.400000112;0;1.044444;1.00005354;1.00005391
20.690676;1.05350776;-0.419608258;-0.0116401954;-0.398296697;-0.0110487938;1.05001541;1.04783093;-0.382305398;0.00528391826;1.05350727;-0.251764565;-0.00698418487;10;-0.400000107;0;1.044444;1.00005253;1.00005294
20.691676;1.05350376;-0.419559921;-0.011660208;-0.398252331;-0.0110678126;1.0500054;1.04782692;-0.382259114;0.00526327682;1.05350327;-0.251735571;-0.00699615755;10;-0.400000099;0;1.044444;1.00005253;1.00005297
20.692676;1.05349875;-0.419509916;-0.0116785538;-0.398206761;-0.0110852587;1.04999538;1.04782191;-0.382214784;0.00524264049;1.05349828;-0.251705578;-0.00700712979;10;-0.400000088;0;1.044444;1.00005253;1.000053
20.694676;1.05349072;-0.419411571;-0.0117169115;-0.398116449;-0.0111217086;1.04997534;1.04781289;-0.382125764;0.00520295363;1.05349028;-0.251646597;-0.00703007421;10;-0.400000059;0;1.044444;1.00005253;1.00005306
20.695676;1.05348671;-0.419363231;-0.0117369233;-0.398072086;-0.0111407233;1.04996532;1.04780788;-0.382081436;0.0051823176;1.05348628;-0.251617609;-0.00704204707;10;-0.40000004;0;1.044444;1.00005154;1.0000521
20.696676;1.0534827;-0.419314893;-0.0117569348;-0.398027722;-0.0111597371;1.04995531;1.04780287;-0.382038701;0.00516168175;1.05348227;-0.251588623;-0.00705402074;10;-0.400000019;0;1.044444;1.00005155;1.00005213
20.697676;1.05347769;-0.419266554;-0.0117752794;-0.397983738;-0.0111771787;1.04994529;1.04779886;-0.38199401;0.00514104115;1.05347727;-0.251559639;-0.00706499536;10;-0.399999995;0;1.044444;1.00005156;1.00005217
20.698676;1.05347367;-0.419218215;-0.0117952908;-0.397939375;-0.0111961911;1.04993527;1.04779385;-0.381951276;0.00512199618;1.05347326;-0.251530657;-0.00707697103;10;-0.39999997;0;1.044444;1.00005158;1.0000522
20.699676;1.05346966;-0.419171544;-0.0118136358;-0.397896596;-0.0112136214;1.04992526;1.04778884;-0.381906952;0.00510136049;1.05346925;-0.251502678;-0.00708794778;10;-0.399999943;0;1.044444;1.0000516;1.00005223
20.700676;1.05346565;-0.419123205;-0.0118336479;-0.397852233;-0.0112326337;1.04991525;1.04778383;-0.381864221;0.00508072441;1.05346524;-0.2514737;-0.00709992556;10;-0.399999916;0;1.044444;1.00005062;1.00005127
20.701676;1.05346164;-0.419076534;-0.0118519941;-0.397809453;-0.0112500644;1.04990524;1.04777982;-0.381821128;0.00506167345;1.05346123;-0.251445723;-0.00711090429;10;-0.39999989;0;1.044444;1.00005064;1.0000513
20.702676;1.05345662;-0.419028196;-0.0118720074;-0.397765468;-0.0112690888;1.04989523;1.04777481;-0.381778401;0.00504103565;1.05345621;-0.251416749;-0.00712288398;10;-0.399999864;0;1.044444;1.00005067;1.00005132
20.704676;1.0534486;-0.418934853;-0.0119103682;-0.397679905;-0.0113055369;1.04987523;1.04776579;-0.381692588;0.00500134177;1.05344817;-0.251360803;-0.00714584654;10;-0.399999819;0;1.044444;1.00005073;1.00005137
20.705676;1.05344459;-0.418888181;-0.0119287152;-0.397637121;-0.0113229716;1.04986523;1.04776079;-0.381649867;0.00498069947;1.05344415;-0.251332831;-0.0071568296;10;-0.3999998;0;1.044444;1.00004977;1.00005039
20.706676;1.05344057;-0.418841509;-0.0119470619;-0.397594336;-0.0113404077;1.04985523;1.04775578;-0.381607148;0.00496005551;1.05344012;-0.25130486;-0.00716781389;10;-0.399999783;0;1.044444;1.00004981;1.00005041
20.707676;1.05343556;-0.418794835;-0.0119670748;-0.397551927;-0.0113594379;1.04984524;1.04775078;-0.381566023;0.0049410007;1.05343509;-0.251276889;-0.00717979938;10;-0.399999769;0;1.044444;1.00004985;1.00005042
20.708676;1.05343154;-0.418748161;-0.0119854204;-0.397509137;-0.0113768762;1.04983524;1.04774678;-0.381522946;0.0049203491;1.05343106;-0.251248918;-0.00719078612;10;-0.399999757;0;1.044444;1.00004989;1.00005043
20.709676;1.05342752;-0.418701487;-0.0120054319;-0.397466348;-0.0113958971;1.04982625;1.04774177;-0.381481827;0.00489970109;1.05342703;-0.251220946;-0.00720277427;10;-0.399999747;0;1.044444;1.00004993;1.00005043
20.710676;1.05342351;-0.418656477;-0.012023776;-0.397425138;-0.0114133364;1.04981626;1.04773677;-0.38144071;0.00488064302;1.05342299;-0.251193973;-0.00721376403;10;-0.399999739;0;1.044444;1.00004897;1.00004943
20.711676;1.05341849;-0.418609799;-0.0120437858;-0.397382723;-0.0114323688;1.04980628;1.04773178;-0.381399597;0.0048599938;1.05341796;-0.251165999;-0.00722575564;10;-0.399999734;0;1.044444;1.00004902;1.00004942
20.712676;1.05341447;-0.418564786;-0.0120621281;-0.397341512;-0.0114498085;1.04979629;1.04772778;-0.38135653;0.00484093059;1.05341392;-0.251139023;-0.00723674932;10;-0.399999729;0;1.044444;1.00004906;1.00004942
20.713676;1.05341045;-0.418518104;-0.0120804696;-0.397298718;-0.0114672485;1.0497863;1.04772279;-0.38131701;0.00482028131;1.05340989;-0.251111047;-0.00724774525;10;-0.399999726;0;1.044444;1.0000491;1.0000494
20.715676;1.05340241;-0.418428071;-0.0121188177;-0.397216291;-0.0115037108;1.04976633;1.0477128;-0.381234795;0.00478057358;1.05340183;-0.251057088;-0.00727074403;10;-0.399999724;0;1.044444;1.00004917;1.00004937
20.716676;1.05339739;-0.418383052;-0.0121371582;-0.397175454;-0.0115211619;1.04975635;1.04770882;-0.381193324;0.00476151026;1.0533968;-0.251030105;-0.00728174672;10;-0.399999724;0;1.044444;1.00004821;1.00004835
20.718676;1.05338935;-0.418293013;-0.0121755065;-0.397093017;-0.0115576245;1.04973638;1.04769885;-0.381112701;0.0047218007;1.05338875;-0.250976135;-0.00730475857;10;-0.399999726;0;1.044444;1.00004828;1.0000483
20.719676;1.05338533;-0.418247994;-0.0121938481;-0.397051796;-0.0115750647;1.04972739;1.04769387;-0.381071592;0.00470114963;1.05338473;-0.250949148;-0.00731576807;10;-0.399999728;0;1.044444;1.00004831;1.00004828
20.720676;1.0533803;-0.418204641;-0.0122138572;-0.397012533;-0.011594098;1.04971741;1.04768989;-0.38103171;0.00468208401;1.05337971;-0.25092316;-0.00732778025;10;-0.399999732;0;1.044444;1.00004834;1.00004825
20.721676;1.05337628;-0.418159623;-0.0122322008;-0.39697131;-0.0116115379;1.04970742;1.04768491;-0.380992188;0.00466302169;1.0533757;-0.250896171;-0.00733879519;10;-0.399999736;0;1.044444;1.00004837;1.00004823
20.722676;1.05337226;-0.418116272;-0.0122505456;-0.396931667;-0.0116289774;1.04969743;1.04767994;-0.380952666;0.00464236709;1.05337169;-0.250870182;-0.00734981281;10;-0.399999742;0;1.044444;1.00004739;1.00004721
20.724676;1.05336421;-0.418027907;-0.0122889069;-0.396850797;-0.0116654372;1.04967745;1.04767099;-0.380873254;0.00460263903;1.05336368;-0.250817202;-0.00737285469;10;-0.399999756;0;1.044444;1.00004744;1.00004717
20.725676;1.05335919;-0.417984562;-0.0123072575;-0.396811529;-0.0116828861;1.04966745;1.04766603;-0.380833726;0.00458356966;1.05335868;-0.250791211;-0.00738387776;10;-0.399999763;0;1.044444;1.00004745;1.00004716
20.727676;1.05335116;-0.41789621;-0.0123439658;-0.396730657;-0.0117177599;1.04964846;1.04765609;-0.380754664;0.00454383351;1.05335069;-0.250738225;-0.00740592485;10;-0.39999978;0;1.044444;1.00004748;1.00004713
20.728676;1.05334714;-0.417852871;-0.0123623239;-0.396691012;-0.0117351964;1.04963845;1.04765212;-0.380714765;0.00452475318;1.0533467;-0.25071223;-0.00741694783;10;-0.399999789;0;1.044444;1.00004649;1.00004612
20.731676;1.05333409;-0.417724535;-0.0124190745;-0.396574037;-0.0117891028;1.04960844;1.04763722;-0.380599332;0.00446592267;1.05333373;-0.250635231;-0.00745101071;10;-0.399999823;0;1.044444;1.00004649;1.00004609
20.732676;1.05333007;-0.417681205;-0.0124374375;-0.396534395;-0.0118065426;1.04959943;1.04763326;-0.380559427;0.00444683534;1.05332974;-0.250609228;-0.00746202959;10;-0.399999837;0;1.044444;1.00004649;1.00004607
20.733676;1.05332506;-0.417639543;-0.0124558004;-0.396496712;-0.011823995;1.04958942;1.04762829;-0.380521474;0.00442775103;1.05332476;-0.250584222;-0.00747304774;10;-0.399999852;0;1.044444;1.00004649;1.00004606
20.734676;1.05332104;-0.417596218;-0.0124741628;-0.396457072;-0.0118414376;1.04957941;1.04762333;-0.38048352;0.0044086657;1.05332077;-0.250558215;-0.00748406536;10;-0.399999867;0;1.044444;1.00004649;1.00004604
20.735676;1.05331703;-0.417554561;-0.0124941909;-0.396419015;-0.0118604642;1.0495694;1.04761836;-0.380445562;0.00438798877;1.05331678;-0.250533206;-0.00749608262;10;-0.399999882;0;1.044444;1.00004549;1.00004502
20.736676;1.05331301;-0.417511239;-0.0125125509;-0.396379375;-0.01187791;1.04955939;1.04761439;-0.38040724;0.00436889824;1.05331279;-0.250507196;-0.00750709967;10;-0.399999898;0;1.044444;1.00004549;1.000045
20.737676;1.053309;-0.417469586;-0.012530909;-0.396341318;-0.0118953574;1.04955038;1.04760942;-0.38036928;0.00434981197;1.05330879;-0.250482184;-0.00751811668;10;-0.399999913;0;1.044444;1.00004549;1.00004498
20.738676;1.05330399;-0.417427933;-0.012549265;-0.396303639;-0.0119128177;1.04954037;1.04760445;-0.380331318;0.00433072618;1.0533038;-0.25045717;-0.00752913373;10;-0.399999928;0;1.044444;1.0000455;1.00004495
20.740676;1.05329598;-0.417344633;-0.0125859698;-0.396227524;-0.0119477211;1.04952035;1.04759551;-0.380255027;0.00429255284;1.0532958;-0.250407135;-0.00755116763;10;-0.399999956;0;1.044444;1.00004551;1.0000449
20.741676;1.05329197;-0.417302983;-0.012604318;-0.396189466;-0.0119651756;1.04951135;1.04759053;-0.380218653;0.00427346942;1.05329179;-0.250382115;-0.00756218411;10;-0.399999969;0;1.044444;1.00004552;1.00004487
20.742676;1.05328697;-0.417261335;-0.0126226633;-0.396151784;-0.0119826433;1.04950134;1.04758555;-0.380180687;0.00425279577;1.05328679;-0.250357093;-0.0075732;10;-0.399999981;0;1.044444;1.00004453;1.00004385
20.744676;1.05327896;-0.417178036;-0.0126593434;-0.396075667;-0.0120175619;1.04948132;1.04757659;-0.38010598;0.0042146285;1.05327877;-0.250307049;-0.0075952291;10;-0.399999999;0;1.044444;1.00004455;1.0000438
20.746676;1.05327096;-0.417096405;-0.0126960091;-0.39600113;-0.0120524881;1.0494623;1.04756661;-0.380031633;0.00417646772;1.05327076;-0.250258006;-0.00761725288;10;-0.400000009;0;1.044444;1.00004458;1.00004376
20.747676;1.05326596;-0.417054756;-0.0127143366;-0.395963446;-0.0120699651;1.04945229;1.04756161;-0.379995255;0.00415738819;1.05326575;-0.250232985;-0.00762826229;10;-0.40000001;0;1.044444;1.0000446;1.00004374
20.748676;1.05326196;-0.417014773;-0.0127326608;-0.395926967;-0.0120874318;1.04944328;1.04755761;-0.379958513;0.00413830543;1.05326174;-0.250208963;-0.00763926984;10;-0.400000008;0;1.044444;1.00004461;1.00004373
20.749676;1.05325796;-0.416974789;-0.0127509819;-0.395890488;-0.0121048994;1.04943327;1.04755261;-0.379922135;0.0041192274;1.05325774;-0.250184942;-0.00765027542;10;-0.400000004;0;1.044444;1.00004462;1.00004371
20.750676;1.05325396;-0.416933138;-0.0127693006;-0.395852426;-0.0121223677;1.04942326;1.0475476;-0.379885756;0.00410015001;1.05325373;-0.250159919;-0.00766127897;10;-0.399999997;0;1.044444;1.00004363;1.0000427
20.751676;1.05324996;-0.416893153;-0.0127876176;-0.395815946;-0.0121398362;1.04941326;1.04754259;-0.379849377;0.00408107295;1.05324973;-0.250135897;-0.00767228049;10;-0.399999988;0;1.044444;1.00004364;1.00004269
20.752676;1.05324496;-0.416853167;-0.0128059335;-0.395779841;-0.0121573162;1.04940425;1.04753757;-0.379812998;0.00406199582;1.05324473;-0.250111873;-0.00768327996;10;-0.399999977;0;1.044444;1.00004365;1.00004268
20.754676;1.05323696;-0.416771526;-0.0128425643;-0.395705295;-0.0121922531;1.04938423;1.04752852;-0.379739881;0.00402383657;1.05323673;-0.250062825;-0.00770527256;10;-0.399999952;0;1.044444;1.00004367;1.00004266
20.756676;1.05322896;-0.416693213;-0.0128791963;-0.395633917;-0.0122271904;1.04936522;1.04751946;-0.379668359;0.00398726653;1.05322875;-0.250015775;-0.00772725778;10;-0.399999924;0;1.044444;1.00004367;1.00004265
20.757676;1.05322396;-0.416653223;-0.0128975134;-0.395597812;-0.0122446711;1.04935622;1.04751443;-0.379631985;0.0039681872;1.05322376;-0.24999175;-0.00773824874;10;-0.39999991;0;1.044444;1.00004367;1.00004265
20.758676;1.05321995;-0.416613232;-0.0129141646;-0.395561335;-0.012260558;1.04934622;1.04750939;-0.379597202;0.00394910727;1.05321978;-0.249967725;-0.00774823935;10;-0.399999896;0;1.044444;1.00004267;1.00004164
20.760676;1.05321195;-0.416533248;-0.0129508036;-0.395488382;-0.0122954971;1.04932721;1.04750032;-0.379525681;0.00391094127;1.05321182;-0.249919678;-0.00777022069;10;-0.39999987;0;1.044444;1.00004266;1.00004164
20.761676;1.05320795;-0.416494921;-0.012969125;-0.395453491;-0.0123129668;1.0493172;1.04749528;-0.379489306;0.00389185877;1.05320784;-0.249896656;-0.00778121146;10;-0.399999857;0;1.044444;1.00004265;1.00004163
20.762676;1.05320295;-0.416454926;-0.0129874478;-0.395417393;-0.012330448;1.04930719;1.04749024;-0.379454521;0.0038727752;1.05320286;-0.249872633;-0.00779220224;10;-0.399999845;0;1.044444;1.00004264;1.00004162
20.763676;1.05319895;-0.416416596;-0.0130057719;-0.395382502;-0.0123479175;1.04929818;1.04748521;-0.379419736;0.00385528151;1.05319888;-0.249849612;-0.00780319306;10;-0.399999834;0;1.044444;1.00004263;1.00004161
20.766676;1.05318695;-0.416298263;-0.0130590841;-0.395274671;-0.0123987413;1.04926915;1.0474711;-0.379315013;0.00379801521;1.05318695;-0.249778549;-0.00783516775;10;-0.399999809;0;1.044444;1.00004258;1.00004158
20.767676;1.05318195;-0.41625993;-0.0130774116;-0.395240159;-0.0124162208;1.04926013;1.04746606;-0.379280224;0.00378051613;1.05318197;-0.249755528;-0.00784616077;10;-0.399999804;0;1.044444;1.00004157;1.00004057
