time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.776676;1.05314502;-0.415914937;-0.0132373106;-0.394926559;-0.0125686772;1.04917394;1.04742377;-0.378969172;0.00361183548;1.05314508;-0.249548424;-0.00794212677;10;-0.399999805;0;1.044444;1.00004136;1.00004046
20.777676;1.05314104;-0.415878272;-0.0132556236;-0.394893257;-0.0125861423;1.04916392;1.04741875;-0.378935965;0.0035943297;1.05314109;-0.249526425;-0.00795312339;10;-0.399999811;0;1.044444;1.00004034;1.00003945
20.778676;1.05313705;-0.415839942;-0.0132722683;-0.394858373;-0.0126020249;1.0491549;1.04741473;-0.378900805;0.00357522936;1.0531371;-0.249503429;-0.00796312003;10;-0.399999819;0;1.044444;1.00004031;1.00003944
20.779676;1.05313207;-0.415801614;-0.0132905783;-0.394823865;-0.0126195016;1.04914488;1.04740971;-0.378867599;0.00355772382;1.05313211;-0.249480436;-0.00797411676;10;-0.399999828;0;1.044444;1.00004028;1.00003943
20.781676;1.05312411;-0.415726626;-0.0133255284;-0.394755684;-0.0126528465;1.04912584;1.04739967;-0.378801189;0.00352112213;1.05312414;-0.249435454;-0.0079951105;10;-0.399999853;0;1.044444;1.00004024;1.00003942
20.783676;1.05311614;-0.415653312;-0.0133604745;-0.39468909;-0.0126861878;1.0491078;1.04739064;-0.378732827;0.00348451858;1.05311617;-0.24939148;-0.0080161041;10;-0.39999988;0;1.044444;1.0000402;1.0000394
20.785676;1.05310817;-0.415578339;-0.013397083;-0.394620921;-0.012721109;1.04908876;1.04738162;-0.378666059;0.00344632653;1.0531082;-0.24934651;-0.00803809672;10;-0.399999906;0;1.044444;1.00004016;1.00003938
20.786676;1.05310318;-0.415541689;-0.0134137191;-0.394588006;-0.0127369982;1.04907875;1.04737662;-0.378632854;0.00342882446;1.05310321;-0.249324525;-0.00804809229;10;-0.399999919;0;1.044444;1.00004015;1.00003937
20.787676;1.05309919;-0.415503373;-0.0134320214;-0.394553135;-0.0127544572;1.04906973;1.04737162;-0.378599651;0.00341132285;1.05309923;-0.249301541;-0.00805908724;10;-0.399999932;0;1.044444;1.00003913;1.00003837
20.788676;1.05309519;-0.415466726;-0.0134486565;-0.394519849;-0.0127703326;1.04906071;1.04736762;-0.378567675;0.00339222695;1.05309525;-0.249279556;-0.00806908151;10;-0.399999944;0;1.044444;1.00003912;1.00003836
20.791676;1.0530832;-0.415356784;-0.0135018957;-0.394419992;-0.012821116;1.04903167;1.04735364;-0.378467693;0.00333812933;1.0530833;-0.249213606;-0.00810105901;10;-0.399999982;0;1.044444;1.00003909;1.00003836
20.793676;1.0530752;-0.415283487;-0.0135368367;-0.394353417;-0.012854437;1.04901365;1.04734367;-0.378402863;0.00330153707;1.05307533;-0.249169642;-0.00812203915;10;-0.400000009;0;1.044444;1.00003908;1.00003836
20.794676;1.0530702;-0.415248505;-0.013553476;-0.394322086;-0.0128703168;1.04900364;1.04733969;-0.378369289;0.00328403412;1.05307035;-0.24914866;-0.00813202817;10;-0.400000024;0;1.044444;1.00003907;1.00003837
20.797676;1.0530582;-0.415138551;-0.013605072;-0.394222207;-0.0129195022;1.04897562;1.04732576;-0.378272462;0.00322994475;1.05305839;-0.249082712;-0.00816299493;10;-0.400000072;0;1.044444;1.00003907;1.00003839
20.798676;1.05305419;-0.415103564;-0.0136233856;-0.394190493;-0.0129369544;1.04896662;1.04732078;-0.378240836;0.00321085696;1.0530544;-0.249061727;-0.00817398437;10;-0.40000009;0;1.044444;1.00003807;1.0000374
20.800676;1.05304619;-0.415031919;-0.0136583518;-0.394125474;-0.0129702819;1.0489476;1.04731183;-0.378175633;0.0031758653;1.05304642;-0.249018753;-0.00819496406;10;-0.400000127;0;1.044444;1.00003807;1.00003742
20.801676;1.05304219;-0.41499526;-0.0136750044;-0.394092171;-0.0129861581;1.04893859;1.04730686;-0.37814401;0.00315678235;1.05304243;-0.248996763;-0.00820495408;10;-0.400000146;0;1.044444;1.00003807;1.00003744
20.803676;1.0530342;-0.414923602;-0.0137099824;-0.394027137;-0.0130195018;1.04892057;1.04729791;-0.378078813;0.00312180289;1.05303446;-0.248953777;-0.00822593397;10;-0.400000185;0;1.044444;1.00003808;1.00003747
20.804676;1.05302921;-0.414888604;-0.0137266414;-0.393995782;-0.0130353987;1.04891056;1.04729294;-0.378047193;0.00310431793;1.05302947;-0.248932781;-0.0082359239;10;-0.400000204;0;1.044444;1.00003808;1.00003748
20.806676;1.05302123;-0.414816935;-0.0137616325;-0.393930729;-0.0130687561;1.04889255;1.04728399;-0.377983594;0.00306775894;1.05302149;-0.248889784;-0.00825690402;10;-0.400000244;0;1.044444;1.00003808;1.00003751
20.809676;1.05300928;-0.414711922;-0.0138133011;-0.393835495;-0.0131180091;1.04886454;1.04727006;-0.377888379;0.00301531865;1.05300952;-0.248826781;-0.00828787451;10;-0.400000298;0;1.044444;1.00003808;1.00003755
20.810676;1.05300529;-0.414676916;-0.0138299716;-0.393803743;-0.0131339002;1.04885553;1.04726509;-0.377858353;0.00299625024;1.05300553;-0.24880578;-0.00829786409;10;-0.400000314;0;1.044444;1.00003708;1.00003656
20.812676;1.05299733;-0.414606907;-0.0138633151;-0.393740229;-0.0131656827;1.04883753;1.04725614;-0.377794758;0.00296129773;1.05299755;-0.248763779;-0.00831784145;10;-0.400000341;0;1.044444;1.00003708;1.00003659
20.813676;1.05299335;-0.414571903;-0.0138816542;-0.393708468;-0.013183157;1.04882753;1.04725216;-0.37776278;0.00294382236;1.05299356;-0.248742781;-0.00832882906;10;-0.400000352;0;1.044444;1.00003708;1.0000366
20.816676;1.05298142;-0.414466896;-0.0139316714;-0.393613175;-0.0132308325;1.04880053;1.04723823;-0.377669157;0.00289140877;1.05298159;-0.248679789;-0.00835878551;10;-0.40000037;0;1.044444;1.00003708;1.00003664
20.817676;1.05297744;-0.414431896;-0.0139500103;-0.39358141;-0.0132483066;1.04879152;1.04723325;-0.377639133;0.00287393983;1.0529776;-0.248658794;-0.00836976838;10;-0.400000373;0;1.044444;1.00003707;1.00003666
20.818676;1.05297346;-0.414398561;-0.0139666823;-0.393551227;-0.0132641968;1.04878252;1.04722927;-0.377607157;0.00285646836;1.05297361;-0.2486388;-0.00837974995;10;-0.400000374;0;1.044444;1.00003707;1.00003667
20.819676;1.05296848;-0.414363562;-0.0139833536;-0.393519836;-0.0132800983;1.04877351;1.04722429;-0.377577133;0.0028389996;1.05296861;-0.248617808;-0.00838973033;10;-0.400000373;0;1.044444;1.00003707;1.00003669
20.820676;1.05296451;-0.414328564;-0.0140000242;-0.393488071;-0.0132959854;1.0487635;1.04721931;-0.377547111;0.0028215307;1.05296462;-0.248596818;-0.00839970965;10;-0.400000372;0;1.044444;1.00003706;1.0000367
20.822676;1.05295655;-0.414260237;-0.0140333627;-0.393426127;-0.0133277528;1.04874548;1.04721035;-0.37748512;0.00278658993;1.05295664;-0.248555844;-0.00841966571;10;-0.400000367;0;1.044444;1.00003706;1.00003674
20.823676;1.05295256;-0.414225242;-0.0140516977;-0.393394365;-0.0133452161;1.04873647;1.04720637;-0.377454742;0.00276911833;1.05295265;-0.24853486;-0.00843064269;10;-0.400000363;0;1.044444;1.00003605;1.00003575
20.825676;1.05294458;-0.414158586;-0.014085034;-0.393334007;-0.0133769715;1.04871845;1.0471964;-0.377393121;0.00273418029;1.05294467;-0.248494901;-0.00845059498;10;-0.400000355;0;1.044444;1.00003605;1.00003579
20.832676;1.05291656;-0.413921965;-0.0142017255;-0.393119593;-0.0134880797;1.04865539;1.04716548;-0.377181639;0.00261185975;1.05291674;-0.248353083;-0.00852042156;10;-0.400000329;0;1.044444;1.00003603;1.00003594
20.835676;1.05290452;-0.413820311;-0.0142517288;-0.393027479;-0.0135356801;1.04862837;1.04715149;-0.377091277;0.00256100813;1.05290475;-0.248292151;-0.00855035585;10;-0.40000032;0;1.044444;1.00003605;1.000036
20.836676;1.0529005;-0.41378698;-0.0142683934;-0.392997303;-0.0135515458;1.04861937;1.04714649;-0.377062866;0.00254352428;1.05290075;-0.24827217;-0.00856033606;10;-0.400000317;0;1.044444;1.00003505;1.00003502
20.837676;1.05289649;-0.413753646;-0.0142850566;-0.392967128;-0.0135674118;1.04861037;1.04714248;-0.377032502;0.00252603618;1.05289675;-0.248252187;-0.00857031729;10;-0.400000315;0;1.044444;1.00003506;1.00003504
20.844676;1.05286838;-0.413523582;-0.014401681;-0.392759091;-0.0136785057;1.04854738;1.04711038;-0.37682612;0.00240677306;1.05286868;-0.248114246;-0.00864020857;10;-0.400000288;0;1.044444;1.00003516;1.00003515
20.845676;1.05286536;-0.413490233;-0.0144166743;-0.392728547;-0.0136927861;1.04853838;1.04710636;-0.376797329;0.00238927794;1.05286566;-0.248094248;-0.00864919686;10;-0.400000281;0;1.044444;1.00003517;1.00003517
20.847676;1.05285733;-0.413425199;-0.0144499918;-0.392669791;-0.0137245409;1.04852039;1.04709731;-0.376738506;0.00235588404;1.05285763;-0.24805525;-0.00866917724;10;-0.400000267;0;1.044444;1.0000352;1.00003519
20.848676;1.05285332;-0.413393515;-0.0144666488;-0.392641204;-0.0137404185;1.04851239;1.04709229;-0.376710065;0.00233839368;1.05285361;-0.24803625;-0.0086791687;10;-0.400000261;0;1.044444;1.00003522;1.0000352
20.849676;1.05284931;-0.413360167;-0.0144833043;-0.392611033;-0.0137562954;1.0485034;1.04708826;-0.376681259;0.00232249375;1.0528496;-0.248016251;-0.00868916036;10;-0.400000255;0;1.044444;1.00003523;1.00003521
20.850676;1.05284529;-0.413328485;-0.0144999585;-0.392582448;-0.0137721713;1.0484944;1.04708324;-0.376651218;0.00230500529;1.05284558;-0.247997252;-0.00869915174;10;-0.400000251;0;1.044444;1.00003424;1.00003422
20.851676;1.05284128;-0.413295139;-0.0145166114;-0.39255228;-0.0137880458;1.04848541;1.04707921;-0.376622404;0.00228751547;1.05284157;-0.247977254;-0.00870914253;10;-0.400000248;0;1.044444;1.00003426;1.00003422
20.858676;1.05281325;-0.413071758;-0.0146298409;-0.392350638;-0.0138959636;1.04842344;1.04704805;-0.376421678;0.00216987031;1.0528135;-0.247843264;-0.00877705135;10;-0.400000258;0;1.044444;1.00003428;1.00003421
20.859676;1.05280925;-0.413040092;-0.014646496;-0.392322062;-0.0139118293;1.04841545;1.04704304;-0.376393197;0.00215397045;1.05280949;-0.247824261;-0.0087870348;10;-0.400000264;0;1.044444;1.00003427;1.0000342
20.860676;1.05280625;-0.413006761;-0.0146614856;-0.39229153;-0.0139260984;1.04840646;1.04703902;-0.376364354;0.00213647467;1.05280648;-0.247804257;-0.0087960182;10;-0.400000271;0;1.044444;1.00003426;1.00003419
20.863676;1.05279426;-0.412913445;-0.0147097946;-0.392207377;-0.0139721118;1.04838049;1.047025;-0.376280136;0.00208716104;1.05279444;-0.247748236;-0.00882497488;10;-0.400000299;0;1.044444;1.00003422;1.00003416
20.864676;1.05279027;-0.412881788;-0.014726455;-0.392178794;-0.0139879777;1.04837151;1.04702099;-0.376252887;0.00206965583;1.05279042;-0.247729226;-0.00883496493;10;-0.40000031;0;1.044444;1.00003421;1.00003415
20.865676;1.05278627;-0.41285013;-0.0147431162;-0.392150211;-0.0140038441;1.04836253;1.04701698;-0.37622405;0.00205374017;1.0527864;-0.247710216;-0.00884495808;10;-0.400000319;0;1.044444;1.00003319;1.00003314
20.866676;1.05278227;-0.412818473;-0.0147581112;-0.392121625;-0.0140181275;1.04835355;1.04701198;-0.376195574;0.00203782443;1.05278239;-0.247691205;-0.00885395458;10;-0.400000329;0;1.044444;1.00003317;1.00003314
20.868676;1.05277428;-0.412755162;-0.0147914361;-0.392064447;-0.0140498617;1.04833659;1.04700297;-0.376139862;0.00200439458;1.05277436;-0.247653183;-0.00887395786;10;-0.400000345;0;1.044444;1.00003313;1.00003313
20.869676;1.05277128;-0.412725174;-0.0148064325;-0.392037066;-0.014064133;1.04832762;1.04699897;-0.376112627;0.00198688138;1.05277134;-0.247635173;-0.00888296465;10;-0.400000353;0;1.044444;1.0000331;1.00003312
20.875676;1.05274726;-0.412538588;-0.0149030971;-0.391868634;-0.0141561918;1.04827577;1.04697297;-0.375946799;0.00188817598;1.05274728;-0.247523112;-0.00894106561;10;-0.400000392;0;1.044444;1.00003298;1.00003312
20.876676;1.05274324;-0.412508603;-0.0149181;-0.391841612;-0.0141704842;1.04826779;1.04696796;-0.37591994;0.00187225838;1.05274327;-0.247505104;-0.00895009043;10;-0.400000399;0;1.044444;1.00003296;1.00003312
20.877676;1.05274023;-0.412476954;-0.0149347704;-0.391812634;-0.014186348;1.04825882;1.04696396;-0.375891131;0.0018563395;1.05274026;-0.247486096;-0.00896011731;10;-0.400000405;0;1.044444;1.00003295;1.00003312
20.878676;1.05273622;-0.41244697;-0.0149497749;-0.391785609;-0.0142006434;1.04825084;1.04695896;-0.375864274;0.00184042295;1.05273626;-0.247468089;-0.0089691461;10;-0.400000411;0;1.044444;1.00003293;1.00003312
20.879676;1.05273221;-0.412416987;-0.0149664469;-0.391758584;-0.0142165229;1.04824186;1.04695496;-0.375837062;0.00182291325;1.05273225;-0.247450084;-0.00897917659;10;-0.400000415;0;1.044444;1.00003191;1.00003211
20.882676;1.05272017;-0.412325373;-0.0150131335;-0.39167592;-0.0142609961;1.04821591;1.04694194;-0.375755798;0.00177516296;1.05272025;-0.247395082;-0.00900727598;10;-0.400000415;0;1.044444;1.00003185;1.00003211
20.883676;1.05271716;-0.41229539;-0.0150298081;-0.391648522;-0.014276862;1.04820792;1.04693794;-0.375728597;0.00175765345;1.05271726;-0.247377086;-0.00901731088;10;-0.400000411;0;1.044444;1.00003183;1.0000321
20.886676;1.05270513;-0.412205435;-0.0150765011;-0.391567445;-0.0143213326;1.04818195;1.04692392;-0.375647728;0.00170990112;1.05270527;-0.247323107;-0.00904541919;10;-0.400000387;0;1.044444;1.00003176;1.0000321
20.888676;1.05269712;-0.412145459;-0.0151081873;-0.391513394;-0.0143515074;1.04816496;1.04691589;-0.375594941;0.00167646832;1.05269728;-0.247287128;-0.00906449491;10;-0.400000363;0;1.044444;1.00003171;1.00003209
20.889676;1.05269412;-0.41211547;-0.0151231972;-0.391485998;-0.0143657903;1.04815696;1.04691088;-0.375568114;0.00166054788;1.05269428;-0.247269141;-0.0090735341;10;-0.400000351;0;1.044444;1.00003169;1.00003209
20.890676;1.05269011;-0.41208548;-0.0151398736;-0.391458974;-0.0143816713;1.04814797;1.04690687;-0.37554093;0.0016446245;1.05269028;-0.247251156;-0.00908357429;10;-0.400000339;0;1.044444;1.00003167;1.00003209
20.893676;1.05267812;-0.411995504;-0.0151865681;-0.391377907;-0.0144261572;1.04812297;1.04689381;-0.375462921;0.0015968469;1.05267827;-0.247197208;-0.009111699;10;-0.400000305;0;1.044444;1.0000316;1.00003209
20.894676;1.05267512;-0.411965509;-0.0152015769;-0.391350516;-0.0144404481;1.04811397;1.0468898;-0.375435739;0.00158091801;1.05267527;-0.247179228;-0.0091207407;10;-0.400000295;0;1.044444;1.00003058;1.00003109
20.895676;1.05267113;-0.411937179;-0.0152165854;-0.391325082;-0.0144547549;1.04810596;1.04688478;-0.375408913;0.00156498976;1.05267126;-0.247162248;-0.00912978168;10;-0.400000286;0;1.044444;1.00003056;1.00003109
20.898676;1.05265915;-0.411848848;-0.0152632737;-0.391245624;-0.0144992707;1.04807994;1.04687272;-0.375330546;0.00151719601;1.05265924;-0.247109307;-0.0091578936;10;-0.400000265;0;1.044444;1.00003051;1.00003111
20.899676;1.05265616;-0.411818847;-0.0152782789;-0.39121824;-0.0145135721;1.04807193;1.0468677;-0.375305313;0.00150126486;1.05265624;-0.247091326;-0.0091669254;10;-0.40000026;0;1.044444;1.0000305;1.00003112
20.902676;1.05264417;-0.411732169;-0.0153249509;-0.391140378;-0.0145581156;1.0480469;1.04685466;-0.375227299;0.00145346764;1.05264422;-0.247039381;-0.00919500186;10;-0.400000248;0;1.044444;1.00003047;1.00003116
20.903676;1.05264117;-0.411702162;-0.0153416153;-0.391112998;-0.0145740108;1.04803789;1.04685065;-0.375201704;0.00143753548;1.05264122;-0.247021398;-0.00920502078;10;-0.400000244;0;1.044444;1.00003047;1.00003117
20.905676;1.05263318;-0.41164381;-0.0153716031;-0.391060563;-0.0146026709;1.04802187;1.04684163;-0.375149279;0.00140567432;1.05263322;-0.246986431;-0.00922304735;10;-0.400000233;0;1.044444;1.00003047;1.0000312
20.906676;1.05262917;-0.411615466;-0.0153865929;-0.391035136;-0.0146170046;1.04801285;1.04683763;-0.375123683;0.0013897438;1.05262922;-0.246969445;-0.00923205451;10;-0.400000227;0;1.044444;1.00003047;1.00003122
20.907676;1.05262617;-0.411587122;-0.0154015796;-0.391009338;-0.0146313264;1.04800484;1.04683362;-0.375098087;0.00137381352;1.05262622;-0.246952459;-0.00924105746;10;-0.40000022;0;1.044444;1.00003048;1.00003124
20.908676;1.05262217;-0.411558776;-0.0154182297;-0.390983911;-0.0146472473;1.04799682;1.04682962;-0.375072493;0.00135788323;1.05262223;-0.246935471;-0.00925105629;10;-0.400000213;0;1.044444;1.00003048;1.00003125
20.909676;1.05261816;-0.411528763;-0.0154332103;-0.390956899;-0.0146615864;1.04798781;1.04682463;-0.375047257;0.00134195407;1.05261823;-0.246917482;-0.00926005118;10;-0.400000206;0;1.044444;1.0000295;1.00003027
20.910676;1.05261416;-0.411500417;-0.0154481884;-0.39093147;-0.0146759269;1.04797979;1.04682063;-0.375021664;0.00132602343;1.05261424;-0.246900491;-0.00926904234;10;-0.400000199;0;1.044444;1.00002951;1.00003028
20.914676;1.05259915;-0.411387027;-0.0155080891;-0.390829371;-0.0147332824;1.04794671;1.04680367;-0.374921252;0.00126389647;1.05259926;-0.24683251;-0.00930497208;10;-0.400000177;0;1.044444;1.0000296;1.00003032
20.915676;1.05259615;-0.411358678;-0.0155230636;-0.390803566;-0.0147476108;1.0479377;1.04679968;-0.374895662;0.00124796826;1.05259627;-0.24681551;-0.00931394641;10;-0.400000173;0;1.044444;1.00002963;1.00003033
20.916676;1.05259215;-0.411330328;-0.0155397048;-0.390778131;-0.0147635359;1.04792968;1.0467957;-0.37487007;0.00123363361;1.05259228;-0.246798509;-0.0093239181;10;-0.400000169;0;1.044444;1.00002967;1.00003034
20.918676;1.05258516;-0.411273628;-0.015569654;-0.39072689;-0.0147922019;1.04791365;1.04678674;-0.374820831;0.00120178687;1.0525853;-0.246764503;-0.00934185587;10;-0.400000164;0;1.044444;1.00002973;1.00003035
20.919676;1.05258117;-0.411245278;-0.0155846292;-0.390701455;-0.01480654;1.04790464;1.04678276;-0.374795234;0.00118586646;1.05258131;-0.246747498;-0.00935082336;10;-0.400000162;0;1.044444;1.00002977;1.00003036
20.921676;1.05257318;-0.411190244;-0.0156145822;-0.390652167;-0.014835213;1.04788863;1.0467738;-0.374745982;0.00115562635;1.05257334;-0.246714487;-0.00936875887;10;-0.40000016;0;1.044444;1.00002984;1.00003037
20.923676;1.0525662;-0.411133546;-0.0156445395;-0.390600925;-0.0148638684;1.04787262;1.04676584;-0.374696361;0.00112380089;1.05256636;-0.246680473;-0.00938669877;10;-0.400000159;0;1.044444;1.00002991;1.00003039
20.924676;1.05256221;-0.411106866;-0.01565952;-0.390577073;-0.0148782023;1.04786362;1.04676186;-0.374672341;0.0011094826;1.05256237;-0.246664466;-0.00939567155;10;-0.400000158;0;1.044444;1.00002894;1.0000294
20.925676;1.05255922;-0.411078521;-0.015674502;-0.390551268;-0.0148925217;1.04785562;1.04675788;-0.374646725;0.0010935733;1.05255938;-0.246647458;-0.00940464658;10;-0.400000157;0;1.044444;1.00002897;1.00002942
20.926676;1.05255522;-0.411051845;-0.0156894853;-0.390527417;-0.0149068549;1.04784762;1.0467529;-0.374623054;0.00107766605;1.05255539;-0.246631449;-0.0094136239;10;-0.400000156;0;1.044444;1.00002899;1.00002943
20.928676;1.05254824;-0.410996832;-0.0157194575;-0.390477765;-0.0149355059;1.04783163;1.04674494;-0.374573391;0.0010474437;1.0525484;-0.246598429;-0.00943158547;10;-0.400000152;0;1.044444;1.00002904;1.00002946
20.929676;1.05254424;-0.410968495;-0.0157344467;-0.390452335;-0.0149498377;1.04782264;1.04674096;-0.37454935;0.00103153663;1.0525444;-0.246581418;-0.00944056996;10;-0.40000015;0;1.044444;1.00002905;1.00002947
20.930676;1.05254025;-0.410941827;-0.0157494383;-0.39042849;-0.0149641692;1.04781465;1.04673698;-0.374525304;0.00101722126;1.0525404;-0.246565406;-0.00944955718;10;-0.400000147;0;1.044444;1.00002907;1.00002949
20.931676;1.05253726;-0.410913494;-0.0157644326;-0.390402692;-0.0149784861;1.04780666;1.046732;-0.374501613;0.00100131368;1.0525374;-0.246548393;-0.0094585473;10;-0.400000144;0;1.044444;1.00002908;1.0000295
20.933676;1.05252926;-0.410860168;-0.0157944293;-0.390355014;-0.0150071477;1.04779068;1.04672404;-0.374451912;0.000971085207;1.05252937;-0.246516365;-0.00947653644;10;-0.400000135;0;1.044444;1.0000291;1.00002952
20.934676;1.05252627;-0.410831843;-0.0158077646;-0.390329224;-0.0150198802;1.0477827;1.04672006;-0.374427854;0.000955172796;1.05252636;-0.246499352;-0.00948453541;10;-0.400000129;0;1.044444;1.00002911;1.00002953
20.935676;1.05252227;-0.410805187;-0.0158227684;-0.390305391;-0.01503421;1.04777471;1.04671608;-0.374403792;0.000940851203;1.05252233;-0.246483338;-0.00949353714;10;-0.400000123;0;1.044444;1.00002912;1.00002954
20.936676;1.05251827;-0.410778533;-0.0158377739;-0.390281559;-0.0150485388;1.04776672;1.0467111;-0.374380086;0.000924936823;1.05251831;-0.246467325;-0.00950254137;10;-0.400000116;0;1.044444;1.00002913;1.00002954
20.937676;1.05251527;-0.410751883;-0.0158527808;-0.390257356;-0.015062852;1.04775874;1.04670712;-0.37435602;0.000910612749;1.05251528;-0.246451313;-0.00951154771;10;-0.400000108;0;1.044444;1.00002913;1.00002954
20.938676;1.05251127;-0.410725234;-0.015867789;-0.390233525;-0.0150771781;1.04774975;1.04670313;-0.374331953;0.000894695758;1.05251125;-0.246435301;-0.00952055568;10;-0.4000001;0;1.044444;1.00002914;1.00002954
20.939676;1.05250727;-0.410698586;-0.0158827982;-0.390209695;-0.0150915024;1.04774176;1.04669914;-0.374307884;0.00088037081;1.05250721;-0.246419291;-0.00952956477;10;-0.40000009;0;1.044444;1.00002815;1.00002854
20.940676;1.05250427;-0.410670272;-0.0158978082;-0.390183908;-0.0151058103;1.04773378;1.04669515;-0.374283814;0.000864453411;1.05250417;-0.246402283;-0.00953857455;10;-0.400000079;0;1.044444;1.00002815;1.00002853
20.944676;1.05248924;-0.410565345;-0.0159561838;-0.390089786;-0.0151614791;1.04770183;1.04667817;-0.374189471;0.000803966161;1.05248902;-0.246339261;-0.00957361478;10;-0.400000038;0;1.044444;1.00002818;1.00002847
20.945676;1.05248522;-0.410538693;-0.0159711938;-0.390065949;-0.0151757905;1.04769384;1.04667418;-0.374166988;0.000789639366;1.05248498;-0.246323257;-0.00958262489;10;-0.400000029;0;1.044444;1.00002819;1.00002845
20.948676;1.05247517;-0.410458725;-0.0160145536;-0.389993697;-0.0152171019;1.0476699;1.04666218;-0.374096352;0.000745065704;1.05247486;-0.246275248;-0.00960865568;10;-0.400000008;0;1.044444;1.00002821;1.0000284
20.949676;1.05247114;-0.410433732;-0.0160295609;-0.389971443;-0.0152314072;1.04766192;1.04665718;-0.374072633;0.00072914714;1.05247083;-0.246260245;-0.00961766594;10;-0.400000003;0;1.044444;1.00002822;1.00002839
20.953676;1.05245705;-0.41032874;-0.0160862488;-0.389876933;-0.0152854206;1.04763001;1.04664119;-0.373981109;0.000670248653;1.05245668;-0.246197243;-0.00965170535;10;-0.399999979;0;1.044444;1.00002824;1.00002833
20.954676;1.05245302;-0.410302072;-0.0161012535;-0.389853095;-0.0152997198;1.04762203;1.04663719;-0.373957035;0.000655921574;1.05245265;-0.246181244;-0.0096607149;10;-0.399999972;0;1.044444;1.00002725;1.00002732
20.955676;1.052449;-0.410277068;-0.0161162589;-0.38983084;-0.0153140173;1.04761405;1.04663319;-0.373934553;0.000640001324;1.05244862;-0.246166245;-0.00966972443;10;-0.399999964;0;1.044444;1.00002725;1.00002731
20.956676;1.05244597;-0.410250395;-0.0161312652;-0.389806632;-0.0153282984;1.04760706;1.0466292;-0.373912071;0.000625672599;1.0524456;-0.246150246;-0.00967873389;10;-0.399999955;0;1.044444;1.00002726;1.00002731
20.957676;1.05244195;-0.410225388;-0.0161446059;-0.389784376;-0.0153410088;1.04759908;1.0466252;-0.373887996;0.000611343084;1.05244157;-0.246135246;-0.00968674327;10;-0.399999945;0;1.044444;1.00002726;1.0000273
20.958676;1.05243893;-0.41020038;-0.0161596144;-0.389761751;-0.0153552868;1.0475911;1.0466202;-0.373865869;0.00059542115;1.05243855;-0.246120245;-0.00969575257;10;-0.399999934;0;1.044444;1.00002727;1.0000273
20.960676;1.0524309;-0.410148694;-0.0161879669;-0.389715653;-0.0153822837;1.04757513;1.04661221;-0.373820898;0.000566760418;1.05243051;-0.246089238;-0.00971277128;10;-0.399999907;0;1.044444;1.00002728;1.00002729
20.962676;1.05242388;-0.410097003;-0.0162163226;-0.389669181;-0.0154092608;1.04755915;1.04660421;-0.373775923;0.000536508447;1.05242348;-0.246058223;-0.0097297908;10;-0.399999878;0;1.044444;1.00002728;1.00002729
20.964676;1.05241687;-0.410046973;-0.0162446822;-0.389624286;-0.015436233;1.04754316;1.0465962;-0.373730944;0.000507851945;1.05241645;-0.246028198;-0.00974681013;10;-0.399999848;0;1.044444;1.00002728;1.00002729
20.965676;1.05241387;-0.410021957;-0.0162596975;-0.389601651;-0.0154505021;1.04753616;1.04659219;-0.373708453;0.000493524884;1.05241344;-0.246013182;-0.00975581894;10;-0.399999833;0;1.044444;1.00002727;1.00002729
20.968676;1.05240287;-0.409946907;-0.0163030874;-0.389534472;-0.0154917514;1.04751216;1.04658016;-0.373640976;0.000448951671;1.05240239;-0.245968125;-0.00978184003;10;-0.399999796;0;1.044444;1.00002723;1.00002728
20.969676;1.05239887;-0.409921891;-0.0163164436;-0.389512197;-0.0155044495;1.04750415;1.04657614;-0.373618482;0.000434623311;1.05239837;-0.245953105;-0.00978984587;10;-0.399999786;0;1.044444;1.00002621;1.00002627
20.972676;1.05238887;-0.409846845;-0.016359856;-0.389444625;-0.0155456823;1.04748113;1.0465641;-0.373552588;0.000391631111;1.05238832;-0.245908052;-0.00981586372;10;-0.399999766;0;1.044444;1.00002614;1.00002624
20.974676;1.05238188;-0.409796819;-0.0163882501;-0.389399692;-0.0155726496;1.04746511;1.04655508;-0.373509547;0.00036296523;1.05238128;-0.245878029;-0.00983287667;10;-0.399999758;0;1.044444;1.00002609;1.00002622
20.975676;1.05237788;-0.409771807;-0.0164016158;-0.389377407;-0.0155853499;1.0474581;1.04655106;-0.373487055;0.00034863134;1.05237727;-0.245863022;-0.00984088339;10;-0.399999756;0;1.044444;1.00002606;1.0000262
20.976676;1.05237488;-0.409748463;-0.016416649;-0.389356335;-0.0155996198;1.04745009;1.04654705;-0.373464563;0.000334297297;1.05237425;-0.245849018;-0.00984989026;10;-0.399999755;0;1.044444;1.00002604;1.00002619
20.978676;1.05236788;-0.409698447;-0.0164433829;-0.389311387;-0.0156250098;1.04743406;1.04653902;-0.373421178;0.000305629783;1.05236723;-0.245819021;-0.00986590434;10;-0.399999755;0;1.044444;1.00002598;1.00002615
20.984676;1.05234687;-0.409553415;-0.0165285746;-0.389181279;-0.015705959;1.04738801;1.04651495;-0.373292672;0.000219628631;1.05234622;-0.245732092;-0.00991693512;10;-0.399999779;0;1.044444;1.00002585;1.00002601
20.985676;1.05234286;-0.409528412;-0.016541938;-0.389158989;-0.0157186728;1.04738101;1.04651094;-0.373271795;0.000205293452;1.05234223;-0.24571711;-0.00992493577;10;-0.399999783;0;1.044444;1.00002484;1.00002499
20.992676;1.05231881;-0.409361765;-0.0166387936;-0.389009436;-0.0158108336;1.04732697;1.04648283;-0.373124144;0.000104950552;1.05231833;-0.245617237;-0.00998292178;10;-0.399999809;0;1.044444;1.0000248;1.00002484
20.993676;1.0523148;-0.409338438;-0.0166538166;-0.388988738;-0.0158251473;1.04731896;1.04647881;-0.373103291;9.22082138e-05;1.05231434;-0.24560325;-0.00999192183;10;-0.399999814;0;1.044444;1.0000248;1.00002482
20.997676;1.05230074;-0.409245137;-0.016707231;-0.388905203;-0.0158760505;1.04728892;1.04646275;-0.373019897;3.48691376e-05;1.05230039;-0.245547294;-0.0100239365;10;-0.399999851;0;1.044444;1.00002482;1.00002475
20.999676;1.05229371;-0.409198494;-0.0167356007;-0.388863428;-0.0159030909;1.04727389;1.04645573;-0.372979439;7.79457166e-06;1.0522934;-0.245519307;-0.010040953;10;-0.399999879;0;1.044444;1.00002482;1.00002472
21.000676;1.0522907;-0.409175176;-0.0167489515;-0.388842353;-0.0159158122;1.04726588;1.04645172;-0.372958591;-6.53882856e-06;1.05229041;-0.24550531;-0.0100489632;10;-0.399999894;0;1.044444;1.00002382;1.00002371
21.001676;1.05228768;-0.40915186;-0.0167623018;-0.388821277;-0.0159285337;1.04725887;1.04644771;-0.372937741;-2.0872376e-05;1.05228742;-0.245491311;-0.0100569745;10;-0.39999991;0;1.044444;1.00002382;1.0000237
21.003676;1.05228065;-0.409106896;-0.016790667;-0.388781075;-0.0159555757;1.04724386;1.0464397;-0.372897629;-4.79473356e-05;1.05228044;-0.245464303;-0.0100739991;10;-0.39999994;0;1.044444;1.00002382;1.00002369
21.005676;1.05227363;-0.409060268;-0.0168173629;-0.388739289;-0.015981034;1.04722885;1.04643169;-0.372857506;-7.66162461e-05;1.05227346;-0.245436283;-0.0100900258;10;-0.399999968;0;1.044444;1.00002382;1.00002368
21.006676;1.05226962;-0.409036953;-0.0168307098;-0.388718583;-0.0159937707;1.04722084;1.04642769;-0.372836645;-8.93591842e-05;1.05226947;-0.245422269;-0.0100980396;10;-0.399999981;0;1.044444;1.00002382;1.00002368
21.008676;1.05226361;-0.408991986;-0.016857401;-0.38867802;-0.0160192128;1.04720584;1.04641969;-0.372796505;-0.000118035277;1.05226349;-0.245395236;-0.0101140656;10;-0.400000005;0;1.044444;1.00002381;1.00002368
21.010676;1.05225661;-0.408947009;-0.0168840882;-0.388637834;-0.0160446672;1.04719083;1.04641169;-0.372757947;-0.000145128167;1.05225651;-0.2453682;-0.0101300868;10;-0.400000025;0;1.044444;1.00002382;1.00002368
21.011676;1.05225261;-0.408923681;-0.0168990969;-0.388617137;-0.0160589848;1.04718383;1.04640769;-0.372737072;-0.000159475028;1.05225252;-0.245354182;-0.0101390947;10;-0.400000033;0;1.044444;1.00002382;1.00002368
21.012676;1.05224962;-0.408902018;-0.0169124377;-0.388597656;-0.0160717024;1.04717683;1.04640469;-0.372717431;-0.000172231416;1.05224953;-0.245341165;-0.0101471007;10;-0.400000039;0;1.044444;1.00002382;1.00002368
21.013676;1.05224562;-0.408880351;-0.0169257768;-0.388578547;-0.0160844348;1.04716883;1.04640069;-0.372698146;-0.000186582773;1.05224553;-0.24532815;-0.0101551046;10;-0.400000044;0;1.044444;1.00002382;1.00002368
21.015676;1.05223963;-0.408835341;-0.0169524487;-0.388538011;-0.016109868;1.04715382;1.04639269;-0.372657981;-0.000213697298;1.05223955;-0.245301123;-0.0101711061;10;-0.40000005;0;1.044444;1.00002383;1.00002369
21.016676;1.05223564;-0.408812;-0.016965781;-0.388517323;-0.0161225996;1.04714682;1.04638869;-0.372638694;-0.000228052512;1.05223556;-0.245287112;-0.0101791038;10;-0.400000051;0;1.044444;1.00002383;1.00002369
21.017676;1.05223264;-0.408790322;-0.0169791109;-0.388497851;-0.0161353161;1.04713982;1.04638469;-0.372619408;-0.00024081558;1.05223257;-0.245274102;-0.0101870997;10;-0.400000052;0;1.044444;1.00002284;1.0000227
21.018676;1.05222965;-0.408768644;-0.0169924389;-0.388478379;-0.0161480329;1.04713181;1.04638068;-0.372600124;-0.000255171793;1.05222959;-0.245261095;-0.0101950941;10;-0.400000051;0;1.044444;1.00002284;1.0000227
21.020676;1.05222266;-0.408723621;-0.0170190899;-0.388438224;-0.0161734839;1.04711681;1.04637268;-0.372561558;-0.000282291308;1.05222262;-0.245234085;-0.0102110795;10;-0.400000047;0;1.044444;1.00002286;1.00002272
21.021676;1.05221867;-0.408701943;-0.0170324139;-0.388419125;-0.0161862185;1.04710981;1.04636969;-0.372541921;-0.000295053633;1.05221864;-0.245221083;-0.0102190709;10;-0.400000042;0;1.044444;1.00002287;1.00002272
21.026676;1.05220269;-0.408593554;-0.0170973567;-0.388322165;-0.0162482716;1.04707281;1.04634973;-0.372445524;-0.000363623377;1.05220276;-0.245156091;-0.0102580194;10;-0.399999978;0;1.044444;1.00002293;1.00002275
21.029676;1.05219169;-0.408528526;-0.0171373106;-0.388264514;-0.016286499;1.04705082;1.04633878;-0.372388914;-0.000403462921;1.05219185;-0.245117106;-0.0102819836;10;-0.399999903;0;1.044444;1.00002298;1.00002276
21.031676;1.05218568;-0.408485179;-0.0171639395;-0.388225587;-0.0163119685;1.04703684;1.04633083;-0.37235034;-0.000430539604;1.0521859;-0.245091118;-0.0102979581;10;-0.399999848;0;1.044444;1.00002301;1.00002276
21.032676;1.05218167;-0.408463507;-0.0171772519;-0.388206492;-0.0163247196;1.04702984;1.04632685;-0.372331051;-0.000443277625;1.05218193;-0.245078125;-0.0103059445;10;-0.399999821;0;1.044444;1.00002304;1.00002276
21.033676;1.05217867;-0.408441837;-0.0171905629;-0.388187029;-0.0163374558;1.04702185;1.04632287;-0.372313352;-0.000456013518;1.05217896;-0.245065131;-0.0103139303;10;-0.399999797;0;1.044444;1.00002206;1.00002176
21.034676;1.05217566;-0.408421833;-0.0172022061;-0.38816915;-0.0163486085;1.04701486;1.04631989;-0.372293703;-0.000470340048;1.05217599;-0.245053139;-0.0103209152;10;-0.399999775;0;1.044444;1.00002208;1.00002177
21.036676;1.05216863;-0.408378495;-0.0172288224;-0.388130591;-0.0163740992;1.04700089;1.04631193;-0.372256704;-0.000495803485;1.05216905;-0.245027153;-0.0103368821;10;-0.399999742;0;1.044444;1.00002212;1.00002177
21.037676;1.05216562;-0.408358496;-0.0172421293;-0.388112712;-0.0163868372;1.0469929;1.04630795;-0.372238998;-0.000510125824;1.05216608;-0.245015161;-0.0103448643;10;-0.399999729;0;1.044444;1.00002214;1.00002177
21.038676;1.05216161;-0.408336831;-0.0172554355;-0.388093616;-0.0163995909;1.04698591;1.04630397;-0.372219698;-0.000522853747;1.05216211;-0.245002169;-0.0103528456;10;-0.39999972;0;1.044444;1.00002216;1.00002178
21.039676;1.0521586;-0.408315167;-0.017267075;-0.38807415;-0.0164107449;1.04697893;1.04629998;-0.372201989;-0.000535580205;1.05215914;-0.244989177;-0.0103598262;10;-0.399999714;0;1.044444;1.00002218;1.00002178
21.040676;1.05215559;-0.408295171;-0.0172803813;-0.388056268;-0.0164234826;1.04697194;1.04629699;-0.372182332;-0.000549897747;1.05215616;-0.244977185;-0.0103678064;10;-0.39999971;0;1.044444;1.0000222;1.00002179
21.041676;1.05215258;-0.408273509;-0.017293688;-0.3880368;-0.01643622;1.04696496;1.046293;-0.372164622;-0.000562621824;1.05215319;-0.244964193;-0.0103757863;10;-0.399999709;0;1.044444;1.00002222;1.0000218
21.042676;1.05214858;-0.408253515;-0.0173069958;-0.388019285;-0.0164489724;1.04695697;1.04628901;-0.372146912;-0.000575345119;1.05214921;-0.2449522;-0.0103837663;10;-0.399999711;0;1.044444;1.00002224;1.00002181
21.044676;1.05214257;-0.408211863;-0.0173319486;-0.387981929;-0.0164728596;1.04694301;1.04628103;-0.372109902;-0.000602382833;1.05214326;-0.244927211;-0.010398727;10;-0.399999723;0;1.044444;1.00002227;1.00002184
21.045676;1.05213856;-0.408190203;-0.0173452608;-0.387962826;-0.016485609;1.04693603;1.04627803;-0.37209184;-0.000615103544;1.05213928;-0.244914216;-0.0104067081;10;-0.399999733;0;1.044444;1.00002228;1.00002186
21.047676;1.05213256;-0.408150218;-0.017370224;-0.387927041;-0.0165094883;1.04692206;1.04627004;-0.372054843;-0.000640542696;1.05213331;-0.244890221;-0.0104216735;10;-0.399999758;0;1.044444;1.0000223;1.0000219
21.048676;1.05212856;-0.408128559;-0.0173835414;-0.387907929;-0.0165222344;1.04691407;1.04626604;-0.372037145;-0.000653260146;1.05212933;-0.244877222;-0.0104296583;10;-0.399999773;0;1.044444;1.00002231;1.00002192
21.049676;1.05212556;-0.408108566;-0.0173968604;-0.387890028;-0.0165349643;1.04690709;1.04626305;-0.372019094;-0.000667568505;1.05212634;-0.244865222;-0.0104376449;10;-0.39999979;0;1.044444;1.00002231;1.00002194
21.050676;1.05212257;-0.408088572;-0.0174085139;-0.387872122;-0.01654611;1.0469001;1.04625904;-0.3720014;-0.000680283353;1.05212335;-0.244853221;-0.0104446337;10;-0.399999808;0;1.044444;1.00002131;1.00002096
21.053676;1.05211257;-0.40802692;-0.0174468139;-0.387817155;-0.0165827327;1.04687912;1.04624804;-0.371947964;-0.000718424564;1.05211335;-0.244816214;-0.0104676145;10;-0.399999867;0;1.044444;1.00002132;1.00002102
21.055676;1.05210657;-0.407986925;-0.0174734634;-0.387781297;-0.0166081978;1.04686513;1.04624003;-0.371912575;-0.000743854602;1.05210734;-0.244792207;-0.010483615;10;-0.399999909;0;1.044444;1.00002132;1.00002105
21.056676;1.05210256;-0.407966925;-0.0174851231;-0.387763731;-0.0166193641;1.04685813;1.04623602;-0.371894879;-0.000758164493;1.05210333;-0.244780204;-0.0104906192;10;-0.39999993;0;1.044444;1.00002133;1.00002106
21.059676;1.05209354;-0.407906924;-0.0175234418;-0.387709904;-0.0166559944;1.0468371;1.04622501;-0.371841424;-0.000796326431;1.05209429;-0.244744196;-0.0105136443;10;-0.399999988;0;1.044444;1.00002134;1.00002111
21.060676;1.05208953;-0.407886923;-0.0175367724;-0.387692326;-0.0166687517;1.04683009;1.04622101;-0.371825315;-0.000809052149;1.05209027;-0.244732194;-0.0105216554;10;-0.400000005;0;1.044444;1.00002135;1.00002112
21.063676;1.05208049;-0.407828587;-0.0175734353;-0.387640061;-0.0167038147;1.04680905;1.04621001;-0.371773445;-0.000847242115;1.0520812;-0.244697186;-0.0105436917;10;-0.400000047;0;1.044444;1.00002138;1.00002115
21.064676;1.05207648;-0.407808588;-0.0175867686;-0.387622477;-0.0167165745;1.04680203;1.04620701;-0.371755386;-0.000859974717;1.05207717;-0.244685182;-0.0105517035;10;-0.40000006;0;1.044444;1.00002139;1.00002115
21.067676;1.05206745;-0.40775027;-0.0176234386;-0.387570213;-0.0167516275;1.04678097;1.04619502;-0.37170387;-0.000898178172;1.05206809;-0.24465017;-0.0105737322;10;-0.400000096;0;1.044444;1.00002141;1.00002116
21.068676;1.05206344;-0.407730278;-0.017636775;-0.387552634;-0.0167643783;1.04677395;1.04619202;-0.371687404;-0.00091091271;1.05206407;-0.244638167;-0.0105817378;10;-0.400000108;0;1.044444;1.00002042;1.00002015
21.073676;1.05204744;-0.407633653;-0.0176984756;-0.387466462;-0.0168232668;1.04673886;1.04617304;-0.371601714;-0.000973020343;1.05204799;-0.244580167;-0.0106187323;10;-0.40000017;0;1.044444;1.00002046;1.00002009
21.076676;1.05203846;-0.407575332;-0.0177351795;-0.387414239;-0.0168582439;1.04671783;1.04616205;-0.371551432;-0.00101126702;1.05203899;-0.244545186;-0.0106407101;10;-0.400000208;0;1.044444;1.00002048;1.00002003
21.077676;1.05203547;-0.407556999;-0.0177485286;-0.387397889;-0.0168709554;1.04671082;1.04615906;-0.371534966;-0.00102401802;1.05203599;-0.244534194;-0.0106487004;10;-0.400000222;0;1.044444;1.00002049;1.00002001
21.078676;1.05203248;-0.407538663;-0.0177602126;-0.387381539;-0.016882081;1.04670482;1.04615506;-0.371518855;-0.00103677064;1.052033;-0.244523205;-0.0106556897;10;-0.400000237;0;1.044444;1.0000205;1.00001998
21.079676;1.05202849;-0.40751866;-0.0177718981;-0.387363973;-0.0168932214;1.04669781;1.04615107;-0.371502744;-0.00104793037;1.05202902;-0.244511217;-0.0106626785;10;-0.400000252;0;1.044444;1.0000205;1.00001996
21.083676;1.05201653;-0.407443633;-0.0178219822;-0.387296989;-0.0169408806;1.04666981;1.04613707;-0.371435993;-0.00109893697;1.0520171;-0.24446628;-0.0106926399;10;-0.400000324;0;1.044444;1.00002052;1.00001985
21.084676;1.05201254;-0.407425292;-0.0178336717;-0.38728101;-0.0169520187;1.04666281;1.04613307;-0.37141988;-0.00111009516;1.05201313;-0.2444553;-0.0106996346;10;-0.400000345;0;1.044444;1.00002053;1.00001982
21.086676;1.05200655;-0.407388609;-0.0178587185;-0.38724832;-0.0169758456;1.04664983;1.04612608;-0.371387297;-0.00113559712;1.05200718;-0.24443334;-0.0107146304;10;-0.40000039;0;1.044444;1.00002053;1.00001976
21.087676;1.05200355;-0.407368602;-0.0178704087;-0.387230392;-0.0169869657;1.04664284;1.04612208;-0.371371184;-0.00114834918;1.0520042;-0.244421361;-0.0107216314;10;-0.400000414;0;1.044444;1.00001953;1.00001873
21.089676;1.05199755;-0.407331921;-0.0178937881;-0.38719771;-0.017009202;1.04662986;1.04611508;-0.371338603;-0.00117226045;1.05199824;-0.2443994;-0.0107356385;10;-0.400000462;0;1.044444;1.00001951;1.00001867
21.090676;1.05199455;-0.40731358;-0.0179071436;-0.387181372;-0.0170219021;1.04662288;1.04611108;-0.371322489;-0.00118501378;1.05199526;-0.244388419;-0.0107436441;10;-0.400000486;0;1.044444;1.00001951;1.00001865
21.091676;1.05199055;-0.40729524;-0.0179188313;-0.387165403;-0.0170330321;1.04661589;1.04610808;-0.371306022;-0.00119776617;1.05199127;-0.244377437;-0.0107506508;10;-0.400000509;0;1.044444;1.00001949;1.00001862
21.094676;1.05198155;-0.407240217;-0.0179555531;-0.387116402;-0.0170679438;1.04659595;1.04609708;-0.371258923;-0.00123443199;1.05198229;-0.244344486;-0.0107726722;10;-0.400000572;0;1.044444;1.00001945;1.00001856
21.095676;1.05197854;-0.407223542;-0.017967235;-0.387101655;-0.0170790485;1.04658896;1.04609307;-0.371242811;-0.00124559143;1.0519793;-0.244334501;-0.0107796788;10;-0.400000591;0;1.044444;1.00001943;1.00001854
21.096676;1.05197554;-0.407205201;-0.0179789152;-0.387085325;-0.0170901513;1.04658198;1.04609007;-0.371226344;-0.00125834226;1.0519763;-0.244323514;-0.0107866852;10;-0.400000609;0;1.044444;1.00001941;1.00001852
21.105676;1.05194755;-0.407043449;-0.0180856444;-0.386941939;-0.0171916399;1.04652215;1.04605802;-0.371086302;-0.00136670899;1.0519482;-0.244226526;-0.0108507092;10;-0.400000701;0;1.044444;1.00001926;1.00001845
21.106676;1.05194456;-0.407026772;-0.0180973095;-0.386927203;-0.0172027401;1.04651617;1.04605402;-0.371070193;-0.0013778636;1.05194518;-0.244216519;-0.0108577036;10;-0.400000704;0;1.044444;1.00001825;1.00001744
21.107676;1.05194157;-0.407008427;-0.0181089724;-0.386910882;-0.0172138416;1.04650917;1.04605102;-0.371055321;-0.00139061018;1.05194217;-0.244205512;-0.0108646955;10;-0.400000704;0;1.044444;1.00001824;1.00001744
21.108676;1.05193859;-0.406990083;-0.0181223001;-0.386894563;-0.0172265291;1.04650218;1.04604703;-0.371040806;-0.00140176492;1.05193916;-0.244194505;-0.0108726849;10;-0.400000703;0;1.044444;1.00001823;1.00001743
21.111676;1.05192963;-0.406938385;-0.0181572721;-0.386848783;-0.0172598503;1.04648318;1.04603607;-0.370995314;-0.0014384153;1.05193012;-0.244163483;-0.0108936402;10;-0.400000691;0;1.044444;1.00001821;1.00001741
21.112676;1.05192564;-0.40692171;-0.0181689268;-0.386834423;-0.0172709787;1.04647617;1.04603308;-0.370978852;-0.00144956878;1.05192611;-0.244153477;-0.0109006216;10;-0.400000683;0;1.044444;1.00001821;1.0000174
21.113676;1.05192266;-0.406903368;-0.0181805809;-0.386818113;-0.0172820936;1.04647015;1.04602909;-0.370964339;-0.00146231673;1.0519231;-0.24414247;-0.0109076016;10;-0.400000674;0;1.044444;1.0000182;1.0000174
21.115676;1.05191669;-0.406868356;-0.0182038879;-0.386787084;-0.0173043324;1.04645612;1.04602212;-0.370934957;-0.00148621773;1.05191709;-0.244121458;-0.010921557;10;-0.40000065;0;1.044444;1.00001819;1.00001739
21.116676;1.05191371;-0.406851685;-0.0182155413;-0.386772364;-0.0173154568;1.0464501;1.04601914;-0.370918496;-0.00149737106;1.05191408;-0.244111452;-0.0109285327;10;-0.400000636;0;1.044444;1.00001818;1.00001739
21.123676;1.05189287;-0.406733331;-0.0182954654;-0.38666774;-0.0173918347;1.0464039;1.0459942;-0.370815821;-0.00158024622;1.05189305;-0.244040419;-0.0109763307;10;-0.400000521;0;1.044444;1.00001818;1.00001749
21.125676;1.05188693;-0.406699996;-0.0183187877;-0.386638289;-0.0174141322;1.04639086;1.04598821;-0.370786079;-0.00160256597;1.05188705;-0.244020411;-0.0109902718;10;-0.40000049;0;1.044444;1.00001819;1.00001755
21.126676;1.05188396;-0.406681662;-0.0183304502;-0.386621974;-0.0174252838;1.04638484;1.04598421;-0.370771564;-0.0016137292;1.05188405;-0.244009409;-0.0109972448;10;-0.400000475;0;1.044444;1.0000182;1.00001758
21.127676;1.05188099;-0.406664995;-0.0183421132;-0.386607243;-0.0174364373;1.04637882;1.04598121;-0.370756697;-0.00162648549;1.05188105;-0.243999409;-0.0110042203;10;-0.40000046;0;1.044444;1.00001721;1.00001662
21.130676;1.05187208;-0.406614996;-0.0183771038;-0.386563041;-0.0174699074;1.04635878;1.0459702;-0.370712817;-0.00166157555;1.05187206;-0.243969415;-0.0110251654;10;-0.400000414;0;1.044444;1.00001724;1.00001674
21.132676;1.05186614;-0.40658333;-0.0183987646;-0.386535153;-0.0174906418;1.04634577;1.0459632;-0.370685055;-0.00168390705;1.05186608;-0.243950422;-0.0110381435;10;-0.400000382;0;1.044444;1.00001727;1.00001681
21.134676;1.05186019;-0.406549996;-0.018422091;-0.386505676;-0.0175129625;1.04633376;1.0459562;-0.370655713;-0.00170623785;1.05186009;-0.243930434;-0.0110521316;10;-0.400000348;0;1.044444;1.00001729;1.00001689
21.136676;1.05185423;-0.406516661;-0.0184437473;-0.386476194;-0.0175336987;1.04632075;1.04595019;-0.370627624;-0.00173016056;1.05185412;-0.243910452;-0.0110651287;10;-0.400000314;0;1.044444;1.00001731;1.00001696
21.141676;1.0518393;-0.406436659;-0.0185003706;-0.386405638;-0.0175879041;1.04628873;1.04593319;-0.370557359;-0.00178759114;1.05183918;-0.243862518;-0.0110991459;10;-0.40000026;0;1.044444;1.00001733;1.0000171
21.144676;1.05183033;-0.406388337;-0.0185336724;-0.386362976;-0.0176197792;1.04626974;1.04592219;-0.370516769;-0.00182110558;1.05183023;-0.243833557;-0.0111191642;10;-0.400000263;0;1.044444;1.00001733;1.00001717
21.145676;1.05182834;-0.406371678;-0.0185453283;-0.38634786;-0.0176309136;1.04626374;1.04591919;-0.370501939;-0.00183227676;1.05182825;-0.243823568;-0.0111261717;10;-0.400000268;0;1.044444;1.00001733;1.0000172
21.146676;1.05182534;-0.406356686;-0.0185569837;-0.386334696;-0.0176420638;1.04625774;1.0459162;-0.370488701;-0.00184344826;1.05182526;-0.243814577;-0.0111331797;10;-0.400000274;0;1.044444;1.00001733;1.00001722
21.147676;1.05182235;-0.406340028;-0.0185669719;-0.386319949;-0.0176516288;1.04625074;1.0459122;-0.370474222;-0.00185462198;1.05182228;-0.243804583;-0.0111391879;10;-0.400000282;0;1.044444;1.00001732;1.00001724
21.148676;1.05181936;-0.406325038;-0.0185786262;-0.386306786;-0.0176627776;1.04624474;1.0459092;-0.370460979;-0.00186579451;1.0518193;-0.243795587;-0.011146196;10;-0.400000289;0;1.044444;1.00001732;1.00001727
21.149676;1.05181636;-0.406308381;-0.01859028;-0.38629204;-0.0176739257;1.04623874;1.0459052;-0.370448087;-0.00187696946;1.05181632;-0.243785588;-0.0111532037;10;-0.400000296;0;1.044444;1.00001632;1.00001629
21.155676;1.0517984;-0.406215102;-0.0186568632;-0.386209924;-0.017737624;1.04620173;1.04588524;-0.370366068;-0.00194402053;1.05179841;-0.243729558;-0.0111932361;10;-0.400000313;0;1.044444;1.00001631;1.00001641
21.156676;1.0517954;-0.406200106;-0.0186668478;-0.38619677;-0.0177471812;1.04619473;1.04588225;-0.370352801;-0.0019551958;1.05179542;-0.243720548;-0.0111992394;10;-0.40000031;0;1.044444;1.0000163;1.00001643
21.157676;1.05179341;-0.406183441;-0.018678498;-0.386181665;-0.0177583061;1.04618874;1.04587925;-0.370339531;-0.00196637116;1.05179342;-0.243710536;-0.0112062427;10;-0.400000305;0;1.044444;1.0000163;1.00001644
21.158676;1.05179042;-0.406168441;-0.0186884803;-0.386168514;-0.0177678637;1.04618274;1.04587526;-0.370325019;-0.00197754836;1.05179042;-0.243701523;-0.0112122462;10;-0.400000299;0;1.044444;1.0000163;1.00001646
21.161676;1.05178145;-0.406121769;-0.0187217517;-0.386127476;-0.0177997143;1.04616476;1.04586526;-0.370285539;-0.0020110739;1.0517814;-0.243673482;-0.0112322618;10;-0.400000271;0;1.044444;1.00001629;1.00001648
21.162676;1.05177847;-0.406106766;-0.018731728;-0.386114326;-0.0178092798;1.04615777;1.04586226;-0.370272254;-0.00202224693;1.05177839;-0.243664467;-0.0112382694;10;-0.400000259;0;1.044444;1.00001628;1.00001649
21.164676;1.0517725;-0.406076759;-0.018753344;-0.386088024;-0.0178300047;1.04614578;1.04585524;-0.370246034;-0.00204299754;1.05177237;-0.243646438;-0.011251289;10;-0.400000236;0;1.044444;1.00001627;1.00001649
21.165676;1.05177052;-0.406061755;-0.0187649847;-0.386074505;-0.0178411474;1.04613979;1.04585223;-0.370232745;-0.00205416646;1.05177036;-0.243637423;-0.0112583012;10;-0.400000225;0;1.044444;1.00001626;1.00001649
21.171676;1.05175264;-0.405971717;-0.0188298349;-0.385995584;-0.0179033995;1.04610387;1.04583214;-0.370155281;-0.00211956117;1.05175227;-0.243583336;-0.0112974198;10;-0.400000188;0;1.044444;1.00001619;1.00001648
21.172676;1.05175066;-0.405956708;-0.018839814;-0.385982059;-0.0179129695;1.04609787;1.04582912;-0.370141982;-0.00213072133;1.05175026;-0.243574322;-0.0113034486;10;-0.400000188;0;1.044444;1.00001618;1.00001649
21.173676;1.05174768;-0.405941697;-0.0188514621;-0.385968899;-0.0179241414;1.04609088;1.04582611;-0.370128681;-0.00214188059;1.05174725;-0.243565309;-0.0113104802;10;-0.400000191;0;1.044444;1.00001516;1.0000155
21.176676;1.05173873;-0.405896657;-0.0188830877;-0.385929412;-0.0179544852;1.0460729;1.04581608;-0.37009072;-0.00217376299;1.05173822;-0.243538272;-0.011329589;10;-0.400000205;0;1.044444;1.00001511;1.00001555
21.177676;1.05173675;-0.405883308;-0.0188930794;-0.385917467;-0.0179640533;1.0460669;1.04581307;-0.370077415;-0.00218492011;1.0517362;-0.24353026;-0.0113356292;10;-0.400000211;0;1.044444;1.00001509;1.00001557
21.178676;1.05173376;-0.405868291;-0.0189047406;-0.385904304;-0.0179752223;1.0460609;1.04581006;-0.370064107;-0.00219448337;1.05173319;-0.243521249;-0.0113426709;10;-0.400000218;0;1.044444;1.00001506;1.0000156
21.181676;1.0517248;-0.40582324;-0.0189364067;-0.385864822;-0.0180055498;1.0460429;1.04580005;-0.370026132;-0.00222795622;1.05172416;-0.243494219;-0.0113618013;10;-0.400000243;0;1.044444;1.00001499;1.00001568
21.182676;1.05172181;-0.40580989;-0.0189464114;-0.385853249;-0.018015126;1.04603689;1.04579705;-0.370014417;-0.00223751908;1.05172115;-0.24348621;-0.0113678447;10;-0.400000253;0;1.044444;1.00001496;1.00001571
21.183676;1.05171981;-0.405794874;-0.0189564184;-0.385839726;-0.0180246825;1.04603189;1.04579305;-0.370001464;-0.00224867733;1.05171913;-0.243477201;-0.0113738875;10;-0.400000262;0;1.044444;1.00001494;1.00001573
21.184676;1.05171682;-0.405779858;-0.0189680939;-0.385826572;-0.0180358382;1.04602588;1.04579005;-0.36998975;-0.00225983302;1.05171612;-0.243468192;-0.0113809291;10;-0.400000271;0;1.044444;1.00001491;1.00001576
21.186676;1.05171083;-0.405751497;-0.0189881169;-0.385801853;-0.0180549736;1.04601386;1.04578405;-0.369964731;-0.00228054974;1.0517101;-0.243451176;-0.0113930076;10;-0.400000283;0;1.044444;1.00001486;1.0000158
