time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.187676;1.05170883;-0.405738151;-0.0189981302;-0.385789921;-0.0180645213;1.04600784;1.04578105;-0.369951426;-0.00229011072;1.05170809;-0.243443169;-0.0113990436;10;-0.400000285;0;1.044444;1.00001483;1.00001582
21.191676;1.05169681;-0.405679781;-0.0190398516;-0.385738927;-0.0181043558;1.04598379;1.04576806;-0.369901759;-0.00233313467;1.05169605;-0.243408153;-0.0114241639;10;-0.400000262;0;1.044444;1.00001472;1.00001585
21.192676;1.0516948;-0.405666439;-0.0190515301;-0.385727003;-0.0181154852;1.04597777;1.04576506;-0.369890057;-0.00234269393;1.05169405;-0.243400152;-0.0114311889;10;-0.400000249;0;1.044444;1.00001469;1.00001586
21.193676;1.05169179;-0.40565143;-0.0190615408;-0.385713864;-0.0181250471;1.04597176;1.04576107;-0.36987871;-0.0023538484;1.05169105;-0.243391154;-0.0114372123;10;-0.400000233;0;1.044444;1.00001467;1.00001586
21.194676;1.05168878;-0.405638086;-0.0190715502;-0.385702309;-0.0181346096;1.04596674;1.04575807;-0.369865417;-0.00236499961;1.05168804;-0.243383156;-0.0114432343;10;-0.400000215;0;1.044444;1.00001464;1.00001585
21.195676;1.05168577;-0.405624741;-0.0190815582;-0.385690756;-0.0181441724;1.04596073;1.04575507;-0.369853721;-0.00237455604;1.05168504;-0.243375161;-0.011449255;10;-0.400000196;0;1.044444;1.00001462;1.00001585
21.196676;1.05168376;-0.405609729;-0.0190932313;-0.385677251;-0.0181553033;1.04595471;1.04575207;-0.369842028;-0.00238570538;1.05168304;-0.243366166;-0.0114562742;10;-0.400000175;0;1.044444;1.0000146;1.00001584
21.197676;1.05168075;-0.405596382;-0.0191032364;-0.385665697;-0.0181648673;1.0459487;1.04574906;-0.369828743;-0.00239526049;1.05168004;-0.243358171;-0.0114622918;10;-0.400000153;0;1.044444;1.00001459;1.00001583
21.198676;1.05167774;-0.405581368;-0.0191132403;-0.385652557;-0.0181744318;1.04594268;1.04574506;-0.369817408;-0.0024064116;1.05167704;-0.243349178;-0.0114683075;10;-0.400000129;0;1.044444;1.00001457;1.00001581
21.199676;1.05167473;-0.405568019;-0.0191232432;-0.385640999;-0.0181839968;1.04593667;1.04574206;-0.36980572;-0.002415967;1.05167404;-0.243341185;-0.0114743208;10;-0.400000105;0;1.044444;1.00001356;1.0000148
21.200676;1.05167271;-0.40555467;-0.0191332456;-0.385629073;-0.0181935449;1.04593166;1.04573905;-0.369794032;-0.00242711682;1.05167204;-0.243333192;-0.0114803318;10;-0.400000079;0;1.044444;1.00001356;1.00001478
21.201676;1.0516697;-0.405539653;-0.0191432478;-0.385615926;-0.0182031108;1.04592565;1.04573605;-0.369782344;-0.00243667361;1.05166904;-0.243324199;-0.0114863402;10;-0.400000053;0;1.044444;1.00001355;1.00001477
21.202676;1.05166668;-0.405526303;-0.0191532502;-0.38560436;-0.0182126772;1.04591965;1.04573305;-0.369769062;-0.00244782471;1.05166604;-0.243316206;-0.011492346;10;-0.400000026;0;1.044444;1.00001356;1.00001475
21.203676;1.05166466;-0.405512951;-0.0191649197;-0.385592426;-0.0182238115;1.04591364;1.04573004;-0.369757372;-0.00245738223;1.05166403;-0.243308212;-0.0114993489;10;-0.399999999;0;1.044444;1.00001356;1.00001473
21.204676;1.05166164;-0.4054996;-0.0191749232;-0.385580855;-0.018233379;1.04590764;1.04572704;-0.369745681;-0.00246693963;1.05166102;-0.243300218;-0.0115053488;10;-0.399999972;0;1.044444;1.00001357;1.00001472
21.205676;1.05165863;-0.405484583;-0.0191849276;-0.385567695;-0.018242947;1.04590264;1.04572304;-0.369734341;-0.00247809294;1.05165801;-0.243291222;-0.0115113455;10;-0.399999945;0;1.044444;1.00001359;1.0000147
21.206676;1.05165561;-0.405471233;-0.0191949333;-0.385556118;-0.0182525155;1.04589664;1.04572004;-0.369722646;-0.00248764989;1.051655;-0.243283225;-0.0115173394;10;-0.399999919;0;1.044444;1.0000136;1.00001468
21.208676;1.05165057;-0.405444534;-0.0192149496;-0.38553259;-0.0182716359;1.04588464;1.04571404;-0.369699253;-0.00250835769;1.05164997;-0.243267226;-0.0115293202;10;-0.399999872;0;1.044444;1.00001364;1.00001463
21.213676;1.05163748;-0.405376139;-0.0192650331;-0.385472329;-0.018319446;1.04585665;1.04569908;-0.369640759;-0.00255934017;1.05163691;-0.243226205;-0.011559244;10;-0.399999807;0;1.044444;1.00001377;1.00001449
21.214676;1.05163446;-0.405362796;-0.0192750576;-0.385460734;-0.0183290142;1.04585065;1.0456951;-0.369629416;-0.00256890325;1.0516339;-0.2432182;-0.011565225;10;-0.399999805;0;1.044444;1.0000138;1.00001446
21.215676;1.05163144;-0.405349455;-0.0192850842;-0.385449136;-0.0183385821;1.04584565;1.04569211;-0.369617719;-0.00258005801;1.05163089;-0.243210194;-0.0115712051;10;-0.399999806;0;1.044444;1.00001383;1.00001444
21.216676;1.05162942;-0.405336115;-0.0192951125;-0.385437169;-0.0183481319;1.04583965;1.04568913;-0.369606023;-0.00258961934;1.05162889;-0.243202188;-0.0115771843;10;-0.399999811;0;1.044444;1.00001386;1.00001441
21.218676;1.05162338;-0.405309435;-0.0193151735;-0.38541396;-0.0183672652;1.04582865;1.04568317;-0.369582632;-0.00261033826;1.05162288;-0.243186177;-0.0115891406;10;-0.399999828;0;1.044444;1.00001392;1.00001436
21.219676;1.05162135;-0.405296096;-0.0193252054;-0.385401984;-0.018376814;1.04582265;1.04568019;-0.369570937;-0.00261990268;1.05162089;-0.243178171;-0.0115951184;10;-0.39999984;0;1.044444;1.00001395;1.00001434
21.221676;1.0516153;-0.405271086;-0.0193452702;-0.385380343;-0.0183959461;1.04581165;1.04567422;-0.369549145;-0.00263903669;1.0516149;-0.24316316;-0.0116070746;10;-0.399999868;0;1.044444;1.00001402;1.0000143
21.222676;1.05161328;-0.405257748;-0.0193553021;-0.38536836;-0.0184054945;1.04580565;1.04567124;-0.369537454;-0.00265020042;1.0516129;-0.243155155;-0.0116130536;10;-0.399999885;0;1.044444;1.00001405;1.00001429
21.223676;1.05161025;-0.405244412;-0.0193653333;-0.385356742;-0.0184150602;1.04579965;1.04566825;-0.369525766;-0.00265977214;1.05160991;-0.24314715;-0.0116190334;10;-0.399999902;0;1.044444;1.00001408;1.00001427
21.224676;1.05160723;-0.405231076;-0.0193753636;-0.385345122;-0.0184246259;1.04579465;1.04566526;-0.369515673;-0.00266934561;1.05160692;-0.243139147;-0.011625014;10;-0.39999992;0;1.044444;1.00001411;1.00001426
21.225676;1.0516052;-0.40521774;-0.0193853928;-0.385333134;-0.0184341737;1.04578865;1.04566227;-0.369503987;-0.00267892068;1.05160494;-0.243131144;-0.0116309954;10;-0.399999939;0;1.044444;1.00001415;1.00001425
21.226676;1.05160218;-0.405206072;-0.0193954205;-0.385323096;-0.0184437387;1.04578365;1.04565928;-0.369492303;-0.00269009116;1.05160195;-0.243124141;-0.0116369775;10;-0.399999959;0;1.044444;1.00001318;1.00001324
21.227676;1.05159916;-0.405192735;-0.0194054463;-0.385311473;-0.0184533033;1.04577765;1.04565628;-0.369482213;-0.00269966918;1.05159896;-0.24311614;-0.0116429601;10;-0.39999998;0;1.044444;1.00001321;1.00001323
21.228676;1.05159714;-0.4051794;-0.0194154696;-0.385299484;-0.0184628501;1.04577165;1.04565328;-0.36947053;-0.00270924858;1.05159697;-0.24310814;-0.0116489432;10;-0.400000001;0;1.044444;1.00001325;1.00001323
21.230676;1.05159211;-0.405154393;-0.0194338416;-0.38527746;-0.0184803753;1.04576066;1.04564628;-0.369449114;-0.00272841364;1.05159198;-0.24309314;-0.0116599112;10;-0.400000047;0;1.044444;1.00001331;1.00001322
21.232676;1.05158608;-0.405127716;-0.0194538688;-0.385254227;-0.0184995017;1.04574966;1.04564028;-0.369425751;-0.00274917362;1.05158599;-0.243077139;-0.0116718836;10;-0.400000095;0;1.044444;1.00001338;1.00001322
21.235676;1.05157907;-0.405089365;-0.0194838898;-0.385220253;-0.018528153;1.04573367;1.04563126;-0.369393894;-0.0027779283;1.05157898;-0.243054136;-0.0116898528;10;-0.400000174;0;1.044444;1.00001347;1.00001322
21.240676;1.0515661;-0.405026009;-0.0195305428;-0.385164735;-0.0185727546;1.04570568;1.04561622;-0.369338652;-0.00282585752;1.05156592;-0.243016116;-0.0117178265;10;-0.400000315;0;1.044444;1.00001359;1.00001321
21.241676;1.05156312;-0.40501434;-0.0195405333;-0.38515474;-0.0185823157;1.04570068;1.04561321;-0.369328554;-0.00283544198;1.05156291;-0.243009107;-0.0117238237;10;-0.400000343;0;1.044444;1.00001362;1.00001321
21.242676;1.05156013;-0.405001007;-0.0195505216;-0.385143165;-0.0185918767;1.04569468;1.04561121;-0.369318102;-0.00284502315;1.0515599;-0.243001096;-0.0117298208;10;-0.400000369;0;1.044444;1.00001364;1.0000132
21.243676;1.05155815;-0.40498934;-0.0195605077;-0.38513281;-0.0186014199;1.04568969;1.04560821;-0.369306406;-0.00285620067;1.05155788;-0.242994082;-0.0117358172;10;-0.400000394;0;1.044444;1.00001366;1.0000132
21.244676;1.05155517;-0.404976007;-0.019568825;-0.38512124;-0.0186093961;1.04568469;1.04560521;-0.369296302;-0.00286578412;1.05155486;-0.242986067;-0.0117408122;10;-0.400000418;0;1.044444;1.00001368;1.00001319
21.247676;1.05154825;-0.404939349;-0.0195987669;-0.385088973;-0.0186380439;1.0456677;1.04559622;-0.369264381;-0.00289453613;1.05154781;-0.24296401;-0.0117587871;10;-0.400000479;0;1.044444;1.00001374;1.00001315
21.249676;1.0515433;-0.404916028;-0.019617057;-0.385068647;-0.0186555623;1.04565772;1.04559024;-0.369242561;-0.00291370687;1.05154276;-0.242949968;-0.0117697636;10;-0.400000509;0;1.044444;1.00001376;1.00001311
21.251676;1.05153735;-0.404891048;-0.0196353461;-0.385047106;-0.0186730963;1.04564674;1.04558426;-0.369222329;-0.00293128477;1.05153672;-0.242934927;-0.0117807367;10;-0.400000529;0;1.044444;1.00001378;1.00001307
21.255676;1.05152744;-0.404842775;-0.0196735944;-0.385004884;-0.0187096965;1.04562478;1.04557232;-0.369180262;-0.00296962515;1.05152664;-0.242905855;-0.0118036766;10;-0.400000538;0;1.044444;1.00001378;1.00001298
21.256676;1.05152545;-0.40483113;-0.0196835752;-0.38499454;-0.0187192286;1.04561979;1.04556933;-0.369170144;-0.00297920892;1.05152462;-0.24289884;-0.0118096621;10;-0.400000533;0;1.044444;1.00001278;1.00001196
21.257676;1.05152247;-0.404817819;-0.0196918905;-0.384982976;-0.0187271911;1.0456148;1.04556635;-0.369160026;-0.0029887921;1.05152161;-0.242890826;-0.0118146489;10;-0.400000526;0;1.044444;1.00001277;1.00001194
21.258676;1.05152049;-0.40480618;-0.0197018736;-0.384972631;-0.0187367186;1.0456088;1.04556436;-0.369149557;-0.00299837187;1.05151959;-0.242883813;-0.0118206374;10;-0.400000517;0;1.044444;1.00001277;1.00001192
21.260676;1.05151551;-0.404782907;-0.0197201763;-0.3849523;-0.0187542021;1.04559882;1.04555839;-0.369129335;-0.00301753568;1.05151457;-0.24286979;-0.0118316196;10;-0.400000492;0;1.044444;1.00001275;1.00001189
21.261676;1.05151252;-0.404771275;-0.0197284959;-0.384942317;-0.0187621593;1.04559383;1.0455554;-0.369119229;-0.00302552263;1.05151156;-0.242862779;-0.0118366131;10;-0.400000475;0;1.044444;1.00001274;1.00001188
21.263676;1.05150753;-0.404746345;-0.0197484708;-0.384920398;-0.0187812268;1.04558284;1.04554943;-0.369099029;-0.0030446816;1.05150654;-0.242847761;-0.0118486039;10;-0.400000434;0;1.044444;1.00001273;1.00001186
21.265676;1.05150253;-0.404723082;-0.0197667805;-0.384900068;-0.018798713;1.04557185;1.04554344;-0.369078844;-0.00306383587;1.05150154;-0.242833748;-0.0118595991;10;-0.400000382;0;1.044444;1.00001272;1.00001185
21.269676;1.0514925;-0.404676537;-0.0198033955;-0.384859416;-0.0188336964;1.04555187;1.04553244;-0.369038169;-0.00310053601;1.05149155;-0.24280574;-0.0118815991;10;-0.400000255;0;1.044444;1.00001268;1.00001186
21.270676;1.05149049;-0.404664895;-0.019811715;-0.384849071;-0.018841642;1.04554588;1.04552942;-0.369028097;-0.00311010821;1.05148956;-0.242798742;-0.0118866;10;-0.40000022;0;1.044444;1.00001267;1.00001186
21.271676;1.05148848;-0.40465325;-0.019821701;-0.384838726;-0.0188511726;1.04554088;1.04552641;-0.369018028;-0.00311808578;1.05148756;-0.242791745;-0.0118926009;10;-0.400000184;0;1.044444;1.00001266;1.00001187
21.273676;1.05148345;-0.404629957;-0.0198400057;-0.384818404;-0.0188686668;1.04553089;1.04552037;-0.368997893;-0.00313722887;1.05148258;-0.242777755;-0.0119036023;10;-0.40000011;0;1.044444;1.00001265;1.00001187
21.274676;1.05148043;-0.404618308;-0.0198483242;-0.384808424;-0.0188766303;1.04552589;1.04551835;-0.368989069;-0.00314679803;1.05147959;-0.242770761;-0.0119086029;10;-0.400000073;0;1.044444;1.00001264;1.00001188
21.275676;1.05147842;-0.404606657;-0.019856642;-0.384798077;-0.018884576;1.04551989;1.04551532;-0.368979005;-0.00315477695;1.05147761;-0.242763769;-0.0119136037;10;-0.400000036;0;1.044444;1.00001263;1.00001188
21.278676;1.05147037;-0.404573365;-0.0198849231;-0.384769347;-0.0189116189;1.0455049;1.04550624;-0.368948813;-0.003181911;1.05146965;-0.242743795;-0.0119306077;10;-0.399999931;0;1.044444;1.00001261;1.00001189
21.280676;1.05146634;-0.404550057;-0.0199032162;-0.384748641;-0.0189290945;1.0454949;1.04550119;-0.368929922;-0.00320107167;1.05146569;-0.242729813;-0.0119416119;10;-0.399999871;0;1.044444;1.00001259;1.00001189
21.282676;1.05146131;-0.404528411;-0.0199198406;-0.384729882;-0.0189450037;1.04548489;1.04549514;-0.368911381;-0.0032186537;1.05146073;-0.242716829;-0.0119516171;10;-0.399999821;0;1.044444;1.00001258;1.00001189
21.283676;1.0514583;-0.404516754;-0.0199298202;-0.384719893;-0.0189545532;1.04547889;1.04549212;-0.368901309;-0.00322824679;1.05145775;-0.242709837;-0.0119576195;10;-0.3999998;0;1.044444;1.00001257;1.00001189
21.288676;1.05144627;-0.404460094;-0.0199730796;-0.384670429;-0.0189959318;1.04545389;1.04547806;-0.368853765;-0.00327305567;1.05144587;-0.242675868;-0.011983626;10;-0.399999721;0;1.044444;1.00001255;1.00001184
21.289676;1.05144427;-0.404450086;-0.0199830719;-0.384661657;-0.0190054752;1.04544889;1.04547605;-0.368843332;-0.00328106028;1.0514439;-0.242669874;-0.0119896273;10;-0.39999971;0;1.044444;1.00001155;1.00001083
21.290676;1.05144127;-0.404438408;-0.0199914003;-0.384651667;-0.0190134534;1.04544389;1.04547305;-0.368834846;-0.00329066115;1.05144093;-0.242662881;-0.0119946293;10;-0.399999701;0;1.044444;1.00001155;1.00001082
21.292676;1.05143728;-0.404416713;-0.0200097312;-0.384632539;-0.0190309625;1.0454339;1.04546704;-0.368816276;-0.00330826392;1.05143698;-0.242649895;-0.0120056365;10;-0.399999687;0;1.044444;1.00001155;1.00001079
21.293676;1.05143428;-0.404405028;-0.020018067;-0.384622548;-0.0190389437;1.04542891;1.04546504;-0.368805839;-0.00331626186;1.051434;-0.242642902;-0.0120106424;10;-0.399999682;0;1.044444;1.00001155;1.00001078
21.295676;1.05143029;-0.404383325;-0.0200347451;-0.384603416;-0.0190548712;1.04541892;1.04545904;-0.368787262;-0.00333544438;1.05143006;-0.242629917;-0.0120206599;10;-0.399999679;0;1.044444;1.00001155;1.00001076
21.298676;1.0514233;-0.404349939;-0.0200614418;-0.384574284;-0.0190803685;1.04540395;1.04545104;-0.368759831;-0.00336100411;1.05142313;-0.242609938;-0.0120366975;10;-0.399999683;0;1.044444;1.00001156;1.00001074
21.300676;1.0514183;-0.404328245;-0.0200797986;-0.384555504;-0.0190979019;1.04539397;1.04544505;-0.368741235;-0.00337856204;1.05141817;-0.242596951;-0.0120477252;10;-0.399999689;0;1.044444;1.00001157;1.00001074
21.301676;1.0514153;-0.404318234;-0.0200881432;-0.38454709;-0.0191058851;1.04538898;1.04544306;-0.368732378;-0.00338653664;1.05141518;-0.242590956;-0.0120527389;10;-0.399999693;0;1.044444;1.00001157;1.00001074
21.303676;1.05141129;-0.404296553;-0.0201048292;-0.384527939;-0.0191218156;1.04537901;1.04543707;-0.368713768;-0.0034040806;1.05141121;-0.242577965;-0.0120627647;10;-0.399999703;0;1.044444;1.00001157;1.00001074
21.304676;1.05140829;-0.404286549;-0.0201131699;-0.384519522;-0.0191297994;1.04537402;1.04543509;-0.36870331;-0.00341364406;1.05140822;-0.242571969;-0.0120677761;10;-0.399999709;0;1.044444;1.00001157;1.00001075
21.306676;1.05140428;-0.40426488;-0.0201315135;-0.384500371;-0.0191473165;1.04536403;1.04542911;-0.368686285;-0.00343117904;1.05140423;-0.242558975;-0.0120787949;10;-0.399999724;0;1.044444;1.00001158;1.00001076
21.307676;1.05140128;-0.404254881;-0.0201398496;-0.384491955;-0.0191553012;1.04536004;1.04542713;-0.368677418;-0.00343914418;1.05140123;-0.242552978;-0.0120838026;10;-0.399999733;0;1.044444;1.00001158;1.00001077
21.310676;1.05139428;-0.404223222;-0.0201648504;-0.384464396;-0.0191792199;1.04534506;1.04541817;-0.368650276;-0.00346463801;1.05139421;-0.242533995;-0.0120988216;10;-0.399999768;0;1.044444;1.00001159;1.00001079
21.313676;1.05138829;-0.404191572;-0.0201898406;-0.384436478;-0.0192031211;1.04533007;1.04541021;-0.368622774;-0.003490124;1.05138817;-0.242515023;-0.0121138341;10;-0.399999806;0;1.044444;1.00001162;1.0000108
21.314676;1.05138529;-0.404179912;-0.020199835;-0.384426483;-0.0192126916;1.04532607;1.04540822;-0.368613902;-0.00349808491;1.05138515;-0.242508034;-0.0121198354;10;-0.399999818;0;1.044444;1.00001163;1.00001081
21.316676;1.0513813;-0.404159927;-0.0202164873;-0.384408932;-0.0192286258;1.04531607;1.04540324;-0.368596509;-0.00351560219;1.0513811;-0.242496059;-0.0121298328;10;-0.399999841;0;1.044444;1.00001166;1.00001083
21.317676;1.0513783;-0.404149936;-0.0202248119;-0.384400521;-0.0192366114;1.04531107;1.04540026;-0.368587989;-0.00352356401;1.05137808;-0.242490072;-0.0121348295;10;-0.399999851;0;1.044444;1.00001167;1.00001084
21.319676;1.0513743;-0.404128284;-0.020241459;-0.384381385;-0.0192525463;1.04530107;1.04539528;-0.368569001;-0.00354107595;1.05137402;-0.242477098;-0.0121448215;10;-0.39999987;0;1.044444;1.0000117;1.00001086
21.324676;1.05136331;-0.404078312;-0.0202830668;-0.384337864;-0.0192923921;1.04527806;1.04538135;-0.368526054;-0.00358246174;1.05136288;-0.242447162;-0.0121698111;10;-0.399999921;0;1.044444;1.00001177;1.00001092
21.325676;1.05136031;-0.404068315;-0.020291388;-0.384329449;-0.0193003746;1.04527306;1.04537936;-0.368517181;-0.0035904181;1.05135985;-0.242441174;-0.0121748134;10;-0.399999933;0;1.044444;1.00001078;1.00000993
21.326676;1.05135832;-0.404056651;-0.0202997097;-0.384319082;-0.0193083393;1.04526806;1.04537637;-0.368508661;-0.00359997328;1.05135782;-0.242434186;-0.0121798183;10;-0.399999944;0;1.044444;1.00001079;1.00000995
21.327676;1.05135632;-0.404046652;-0.020308032;-0.384310298;-0.0193163049;1.04526306;1.04537439;-0.368499788;-0.00360793198;1.05135578;-0.242428198;-0.0121848259;10;-0.399999955;0;1.044444;1.00001079;1.00000996
21.331676;1.05134733;-0.404006634;-0.0203413353;-0.384275516;-0.0193481979;1.04524506;1.04536343;-0.368465347;-0.00364138409;1.05134665;-0.242404245;-0.012204885;10;-0.399999997;0;1.044444;1.00001079;1.00001
21.332676;1.05134533;-0.403996624;-0.0203496651;-0.384266725;-0.0193561695;1.04524007;1.04536144;-0.368456473;-0.0036493482;1.05134462;-0.242398255;-0.012209906;10;-0.400000006;0;1.044444;1.00001078;1.00001002
21.333676;1.05134233;-0.403986613;-0.0203563299;-0.3842583;-0.0193625751;1.04523507;1.04535844;-0.368447952;-0.00365731658;1.05134159;-0.242392264;-0.0122139292;10;-0.400000013;0;1.044444;1.00001077;1.00001003
21.334676;1.05134033;-0.4039766;-0.0203646627;-0.384249508;-0.0193705485;1.04523007;1.04535545;-0.368441026;-0.00366528586;1.05133956;-0.242386272;-0.0122189542;10;-0.400000019;0;1.044444;1.00001076;1.00001004
21.336676;1.05133633;-0.403958235;-0.0203813318;-0.384233509;-0.0193864977;1.04522108;1.04535045;-0.368423636;-0.00368122444;1.05133551;-0.242375285;-0.0122290098;10;-0.400000025;0;1.044444;1.00001074;1.00001006
21.337676;1.05133334;-0.403948218;-0.0203896674;-0.384225082;-0.0193944917;1.04521608;1.04534845;-0.368414767;-0.00368919421;1.0513325;-0.242369289;-0.01223404;10;-0.400000026;0;1.044444;1.00001072;1.00001007
21.340676;1.05132735;-0.403918158;-0.0204146759;-0.3841987;-0.0194184242;1.04520309;1.04534045;-0.368390466;-0.00371471504;1.05132646;-0.242351296;-0.0122491374;10;-0.400000018;0;1.044444;1.00001068;1.00001009
21.343676;1.05132038;-0.403888094;-0.02043802;-0.384172682;-0.019440802;1.04518909;1.04533343;-0.368364231;-0.00373865157;1.05131947;-0.242333295;-0.0122632376;10;-0.400000004;0;1.044444;1.00001065;1.00001011
21.345676;1.05131641;-0.403869721;-0.0204546951;-0.384156679;-0.0194567735;1.04518009;1.04532743;-0.36834881;-0.00375461962;1.05131549;-0.242322293;-0.012273301;10;-0.399999994;0;1.044444;1.00001064;1.00001011
21.347676;1.05131245;-0.403849685;-0.0204697043;-0.384139094;-0.0194711638;1.04517009;1.04532242;-0.368331444;-0.00377058757;1.05131153;-0.24231029;-0.0122823584;10;-0.399999985;0;1.044444;1.00001064;1.00001011
21.348676;1.05130947;-0.403841334;-0.0204780424;-0.384132253;-0.0194791706;1.04516609;1.04532042;-0.368324179;-0.00377857106;1.05130856;-0.242305289;-0.012287384;10;-0.399999981;0;1.044444;1.00001064;1.00001011
21.350676;1.05130551;-0.403821303;-0.0204947189;-0.384114675;-0.019495145;1.04515709;1.04531541;-0.368306814;-0.00379454461;1.05130461;-0.242293289;-0.0122974288;10;-0.399999976;0;1.044444;1.00001065;1.00001011
21.353676;1.05129957;-0.403792931;-0.0205180694;-0.384089902;-0.0195175106;1.04514309;1.0453074;-0.368284128;-0.00381851466;1.05129869;-0.242276293;-0.0123114818;10;-0.399999979;0;1.044444;1.00001067;1.00001009
21.354676;1.0512966;-0.403782921;-0.0205264093;-0.384081485;-0.019525509;1.04513909;1.0453054;-0.368275267;-0.00382650428;1.05129572;-0.242270296;-0.0123164961;10;-0.399999984;0;1.044444;1.00001068;1.00001009
21.358676;1.05128869;-0.40374623;-0.0205564329;-0.384049537;-0.0195542313;1.0451211;1.04529536;-0.368243702;-0.00385847502;1.05128781;-0.242248307;-0.0123345359;10;-0.400000021;0;1.044444;1.0000107;1.00001006
21.361676;1.05128275;-0.403717892;-0.0205797759;-0.384024795;-0.0195765327;1.0451071;1.04528831;-0.368219035;-0.00388085459;1.05128187;-0.242231316;-0.0123485474;10;-0.400000063;0;1.044444;1.00001069;1.00001005
21.362676;1.05127976;-0.403707895;-0.0205881099;-0.384016387;-0.019584507;1.0451031;1.04528529;-0.368212104;-0.00388884772;1.05127889;-0.242225319;-0.0123535468;10;-0.400000078;0;1.044444;1.00001068;1.00001004
21.363676;1.05127777;-0.403699567;-0.0205964425;-0.384009201;-0.0195924592;1.0450981;1.04528326;-0.368203225;-0.00389683684;1.05127691;-0.242220322;-0.0123585437;10;-0.400000094;0;1.044444;1.00001067;1.00001004
21.364676;1.05127578;-0.403689574;-0.0206031065;-0.384000429;-0.0195988228;1.0450941;1.04528024;-0.368196291;-0.0039048293;1.05127492;-0.242214325;-0.012362538;10;-0.400000111;0;1.044444;1.00000966;1.00000903
21.366676;1.0512718;-0.40367126;-0.0206197626;-0.383984474;-0.0196147133;1.0450851;1.0452752;-0.36818047;-0.00391921391;1.05127096;-0.242203332;-0.0123725189;10;-0.400000147;0;1.044444;1.00000963;1.00000903
21.371676;1.05126178;-0.403626345;-0.0206580477;-0.383945379;-0.019651271;1.04506308;1.04526312;-0.368141538;-0.00395913848;1.05126105;-0.242176369;-0.0123954292;10;-0.400000247;0;1.044444;1.00000953;1.000009
21.373676;1.05125676;-0.403608056;-0.0206730273;-0.38392979;-0.019665609;1.04505406;1.04525809;-0.368125726;-0.0039735044;1.05125608;-0.242165391;-0.0124043778;10;-0.400000285;0;1.044444;1.00000949;1.00000899
21.379676;1.05124465;-0.403554846;-0.0207179886;-0.38388351;-0.0197086176;1.045029;1.04524403;-0.368079563;-0.00401975468;1.05124417;-0.242133415;-0.0124311871;10;-0.400000385;0;1.044444;1.00000938;1.00000892
21.381676;1.05124061;-0.403536545;-0.0207329881;-0.383867554;-0.0197229667;1.04501997;1.04523901;-0.36806536;-0.00403410506;1.0512402;-0.242122394;-0.0124401199;10;-0.400000411;0;1.044444;1.00000935;1.00000889
21.382676;1.05123858;-0.403528225;-0.0207396578;-0.383860368;-0.0197293503;1.04501596;1.04523701;-0.368058081;-0.00404207623;1.05123821;-0.242117379;-0.0124440867;10;-0.400000422;0;1.044444;1.00000935;1.00000887
21.383676;1.05123656;-0.403519904;-0.0207479964;-0.383853181;-0.0197373202;1.04501095;1.045235;-0.368050804;-0.00404845375;1.05123622;-0.24211236;-0.0124490541;10;-0.400000431;0;1.044444;1.00000934;1.00000886
21.386676;1.0512305;-0.403493262;-0.0207696936;-0.383830035;-0.0197580663;1.04499892;1.04522799;-0.368027728;-0.00407078729;1.05123026;-0.242096291;-0.0124619622;10;-0.400000445;0;1.044444;1.00000935;1.00000881
21.387676;1.05122848;-0.403484933;-0.0207780417;-0.383822848;-0.0197660414;1.04499392;1.04522499;-0.368020803;-0.00407876913;1.05122827;-0.242091264;-0.0124669342;10;-0.400000445;0;1.044444;1.00000935;1.00000879
21.388676;1.05122646;-0.403476602;-0.0207847251;-0.383815662;-0.0197724325;1.04498991;1.04522299;-0.368013528;-0.00408674865;1.05122627;-0.242086236;-0.0124709082;10;-0.400000444;0;1.044444;1.00000936;1.00000878
21.389676;1.05122445;-0.403468268;-0.0207930765;-0.383808476;-0.0197804098;1.04498591;1.04522;-0.368006604;-0.00409313898;1.05122428;-0.242081205;-0.0124758845;10;-0.400000441;0;1.044444;1.00000937;1.00000876
21.390676;1.05122243;-0.403458265;-0.0207997623;-0.383799703;-0.0197868024;1.04498191;1.045218;-0.367997736;-0.00410112134;1.05122228;-0.242075174;-0.0124798635;10;-0.400000436;0;1.044444;1.00000937;1.00000875
21.391676;1.05122042;-0.403449928;-0.0208064488;-0.383792516;-0.0197931957;1.04497691;1.04521601;-0.367990463;-0.0041075105;1.05122028;-0.24207014;-0.0124838454;10;-0.40000043;0;1.044444;1.00000938;1.00000874
21.394676;1.05121437;-0.403424905;-0.0208298416;-0.38377095;-0.0198155492;1.0449649;1.04520903;-0.367969004;-0.00412987917;1.05121427;-0.242055029;-0.01249781;10;-0.400000407;0;1.044444;1.0000094;1.00000871
21.396676;1.05121034;-0.403406553;-0.020843212;-0.383754982;-0.0198283381;1.04495589;1.04520405;-0.367954824;-0.00414426687;1.05121026;-0.242043952;-0.0125058015;10;-0.400000387;0;1.044444;1.0000094;1.00000868
21.402676;1.05119823;-0.403356512;-0.0208866336;-0.383711788;-0.0198698658;1.04493184;1.04519013;-0.367911987;-0.00418902606;1.0511982;-0.242013727;-0.0125318176;10;-0.400000323;0;1.044444;1.00000938;1.00000858
21.403676;1.05119622;-0.403348178;-0.0208949785;-0.38370458;-0.0198778432;1.04492683;1.04518814;-0.367904736;-0.00419542141;1.05119618;-0.242008692;-0.0125368226;10;-0.400000315;0;1.044444;1.00000937;1.00000856
21.406676;1.05119017;-0.403323188;-0.0209166802;-0.383682941;-0.0198986084;1.0449148;1.04518118;-0.367883337;-0.00421780073;1.05119012;-0.241993595;-0.0125498404;10;-0.400000294;0;1.044444;1.00000934;1.00000851
21.407676;1.05118816;-0.403314861;-0.0209233593;-0.383675722;-0.019905003;1.04491079;1.0451792;-0.367876085;-0.00422419574;1.05118811;-0.241988566;-0.0125538472;10;-0.400000288;0;1.044444;1.00000932;1.00000849
21.408676;1.05118615;-0.403306536;-0.020930039;-0.383668501;-0.0199113985;1.04490679;1.04517721;-0.367870427;-0.00423218506;1.05118609;-0.24198354;-0.0125578542;10;-0.400000284;0;1.044444;1.0000083;1.00000748
21.413676;1.05117613;-0.403266578;-0.0209651089;-0.383633948;-0.0199449755;1.0448868;1.0451663;-0.367834513;-0.00426734402;1.05117601;-0.241959451;-0.0125788925;10;-0.400000271;0;1.044444;1.0000082;1.00000748
21.414676;1.05117413;-0.403258253;-0.020973456;-0.383626715;-0.0199529628;1.04488281;1.04516331;-0.36782761;-0.0042737387;1.051174;-0.241954441;-0.012583901;10;-0.400000269;0;1.044444;1.00000818;1.00000749
21.415676;1.05117213;-0.40324993;-0.0209801359;-0.383619483;-0.0199593659;1.04487882;1.04516132;-0.367821951;-0.00428012835;1.05117198;-0.241949434;-0.0125879102;10;-0.400000266;0;1.044444;1.00000816;1.0000075
21.416676;1.05117113;-0.403241606;-0.0209868152;-0.383611884;-0.0199657513;1.04487483;1.04515933;-0.367814695;-0.00428811169;1.05117097;-0.24194443;-0.0125919199;10;-0.400000263;0;1.044444;1.00000814;1.00000751
21.418676;1.05116714;-0.403224959;-0.0210001719;-0.383597416;-0.0199785637;1.04486686;1.04515435;-0.367800538;-0.00430248518;1.05116695;-0.241934431;-0.0125999403;10;-0.400000252;0;1.044444;1.0000081;1.00000754
21.425676;1.05115317;-0.40317005;-0.0210485737;-0.383549992;-0.0200249817;1.04483895;1.04513935;-0.367753308;-0.0043503783;1.05115289;-0.241901495;-0.0126290108;10;-0.400000169;0;1.044444;1.00000801;1.00000763
21.426676;1.05115217;-0.403161733;-0.0210552469;-0.38354241;-0.0200313581;1.04483497;1.04513735;-0.367747653;-0.00435676209;1.05115189;-0.241896506;-0.0126330202;10;-0.400000151;0;1.044444;1.00000801;1.00000764
21.427676;1.05115018;-0.403153414;-0.0210635857;-0.383535196;-0.0200393356;1.04483098;1.04513534;-0.367740405;-0.00436474004;1.05114988;-0.241891516;-0.0126380295;10;-0.400000133;0;1.044444;1.00000801;1.00000765
21.428676;1.05114818;-0.403146765;-0.0210702571;-0.383529571;-0.0200457238;1.04482699;1.04513233;-0.367733508;-0.00437112719;1.05114788;-0.241887526;-0.0126420389;10;-0.400000113;0;1.044444;1.000008;1.00000765
21.433676;1.05113819;-0.403106843;-0.0211036069;-0.383495154;-0.0200776145;1.04480704;1.04512225;-0.367700457;-0.00440464664;1.05113787;-0.24186356;-0.0126620895;10;-0.400000013;0;1.044444;1.00000805;1.00000767
21.434676;1.0511372;-0.403100189;-0.0211102762;-0.383489183;-0.0200839644;1.04480404;1.04512023;-0.367694803;-0.0044110362;1.05113686;-0.241859563;-0.0126660999;10;-0.399999994;0;1.044444;1.00000806;1.00000767
21.435676;1.05113521;-0.403091868;-0.0211169455;-0.383481993;-0.0200903304;1.04480005;1.04511721;-0.367687904;-0.00441902657;1.05113486;-0.241854566;-0.0126701102;10;-0.399999976;0;1.044444;1.00000808;1.00000768
21.439676;1.05112724;-0.403061917;-0.0211436226;-0.383456418;-0.0201157675;1.04478404;1.04510913;-0.36766208;-0.00444461231;1.05112686;-0.241836565;-0.0126861481;10;-0.399999906;0;1.044444;1.00000817;1.00000771
21.440676;1.05112625;-0.403053598;-0.0211502916;-0.383448869;-0.020122102;1.04478004;1.04510711;-0.367654823;-0.00445260936;1.05112586;-0.241831563;-0.0126901556;10;-0.399999888;0;1.044444;1.0000082;1.00000772
21.441676;1.05112426;-0.40304528;-0.02115696;-0.383441684;-0.0201284543;1.04477704;1.04510509;-0.367649159;-0.0044590143;1.05112386;-0.241826559;-0.0126941621;10;-0.399999869;0;1.044444;1.00000822;1.00000773
21.442676;1.05112228;-0.40303863;-0.0211636276;-0.383436084;-0.0201348058;1.04477303;1.04510207;-0.36764225;-0.00446542595;1.05112186;-0.241822555;-0.0126981675;10;-0.39999985;0;1.044444;1.00000823;1.00000774
21.445676;1.05111631;-0.403015355;-0.0211836254;-0.38341611;-0.0201538629;1.04476101;1.045096;-0.367623648;-0.00448465891;1.05111587;-0.241808538;-0.0127101811;10;-0.399999781;0;1.044444;1.00000828;1.00000778
21.447676;1.05111333;-0.403000398;-0.0211969519;-0.383402952;-0.0201665554;1.04475398;1.04509195;-0.367610707;-0.00449908118;1.05111286;-0.241799526;-0.0127181908;10;-0.399999729;0;1.044444;1.0000083;1.0000078
21.450676;1.05110733;-0.402978796;-0.0212169336;-0.383384547;-0.0201856358;1.04474293;1.04508586;-0.36759208;-0.00451832906;1.05110686;-0.241786506;-0.0127302051;10;-0.39999965;0;1.044444;1.00000832;1.00000782
21.451676;1.05110633;-0.402970483;-0.0212235925;-0.383376988;-0.02019198;1.04473891;1.04508383;-0.367584804;-0.004524747;1.05110585;-0.241781499;-0.012734209;10;-0.399999625;0;1.044444;1.00000832;1.00000782
21.452676;1.05110432;-0.402963835;-0.021230251;-0.383371379;-0.0201983451;1.04473489;1.04508079;-0.367579471;-0.00453117007;1.05110385;-0.241777493;-0.0127382123;10;-0.399999602;0;1.044444;1.00000832;1.00000782
21.453676;1.05110231;-0.40295552;-0.0212369088;-0.383364185;-0.0202047117;1.04473086;1.04507876;-0.367573785;-0.00453758922;1.05110184;-0.241772487;-0.0127422152;10;-0.399999582;0;1.044444;1.00000833;1.00000781
21.454676;1.0511003;-0.402948868;-0.0212418992;-0.383358576;-0.0202094946;1.04472784;1.04507673;-0.367566503;-0.00454400831;1.05109983;-0.241768481;-0.0127452177;10;-0.399999563;0;1.044444;1.00000833;1.00000781
21.455676;1.05109929;-0.402942215;-0.0212485553;-0.383352601;-0.0202158457;1.04472382;1.0450747;-0.367560813;-0.00455042684;1.05109882;-0.241764477;-0.0127492199;10;-0.399999547;0;1.044444;1.00000833;1.0000078
21.456676;1.05109727;-0.402933891;-0.0212552104;-0.383345405;-0.020222218;1.04471979;1.04507267;-0.367555123;-0.00455684432;1.05109681;-0.241759473;-0.0127532221;10;-0.399999532;0;1.044444;1.00000833;1.00000779
21.457676;1.05109526;-0.402927232;-0.0212618644;-0.383339795;-0.0202285922;1.04471577;1.04507064;-0.367547837;-0.00456326022;1.0510948;-0.24175547;-0.0127572244;10;-0.399999519;0;1.044444;1.00000733;1.00000679
21.458676;1.05109325;-0.402918904;-0.0212685171;-0.383332598;-0.0202349682;1.04471275;1.04506861;-0.367542144;-0.00456967395;1.05109279;-0.241750468;-0.0127612267;10;-0.399999508;0;1.044444;1.00000733;1.00000678
21.459676;1.05109123;-0.402912241;-0.0212751687;-0.383326987;-0.0202413456;1.04470874;1.04506658;-0.36753645;-0.00457608502;1.05109077;-0.241746467;-0.012765229;10;-0.399999498;0;1.044444;1.00000733;1.00000678
21.460676;1.05109022;-0.402905575;-0.021281819;-0.383321011;-0.020247705;1.04470472;1.04506456;-0.367529159;-0.00458249313;1.05108976;-0.241742466;-0.0127692315;10;-0.39999949;0;1.044444;1.00000733;1.00000677
21.463676;1.05108419;-0.402883911;-0.0213000969;-0.38330258;-0.0202652584;1.04469369;1.04505849;-0.367510468;-0.00460169966;1.05108371;-0.241729465;-0.0127802399;10;-0.399999477;0;1.044444;1.00000731;1.00000677
21.466676;1.05107917;-0.402862251;-0.0213200378;-0.383283768;-0.020284378;1.04468268;1.04505245;-0.367493364;-0.00462088395;1.05107867;-0.241716463;-0.0127922459;10;-0.399999479;0;1.044444;1.00000727;1.00000677
21.467676;1.05107717;-0.402855586;-0.021325019;-0.383278145;-0.0202891705;1.04467968;1.04505044;-0.367487662;-0.00462727503;1.05107665;-0.241712462;-0.0127952465;10;-0.399999481;0;1.044444;1.00000726;1.00000678
21.469676;1.05107418;-0.402840589;-0.0213383176;-0.383264941;-0.0203019041;1.04467268;1.04504642;-0.367474666;-0.00464005376;1.05107363;-0.241703459;-0.012803246;10;-0.399999484;0;1.044444;1.00000722;1.00000679
21.471676;1.05107119;-0.402827257;-0.0213499541;-0.38325332;-0.0203130477;1.04466469;1.04504241;-0.367463272;-0.00465282952;1.05107062;-0.241695452;-0.012810245;10;-0.399999485;0;1.044444;1.00000719;1.0000068
21.474676;1.05106521;-0.40280559;-0.0213699167;-0.383234851;-0.0203321632;1.04465471;1.04503642;-0.3674446;-0.0046719876;1.05106461;-0.24168243;-0.0128222486;10;-0.399999483;0;1.044444;1.00000715;1.00000683
21.476676;1.05106222;-0.402792258;-0.0213815629;-0.383223239;-0.0203432963;1.04464673;1.04503244;-0.367433225;-0.00468316062;1.05106161;-0.241674407;-0.0128292584;10;-0.399999485;0;1.044444;1.00000713;1.00000685
21.481676;1.05105421;-0.402757257;-0.021411537;-0.383192848;-0.0203719149;1.04462976;1.0450225;-0.367403219;-0.00471507134;1.05105364;-0.241653341;-0.0128473258;10;-0.399999507;0;1.044444;1.0000071;1.00000689
21.482676;1.0510522;-0.402750588;-0.021418204;-0.38318724;-0.0203782791;1.04462577;1.04502051;-0.36739754;-0.00472145313;1.05105165;-0.241649329;-0.0128513473;10;-0.399999513;0;1.044444;1.0000071;1.0000069
21.484676;1.05104818;-0.402735579;-0.021429876;-0.383174445;-0.0203894197;1.04461877;1.04501653;-0.367386182;-0.0047326218;1.05104766;-0.24164031;-0.0128583976;10;-0.399999526;0;1.044444;1.00000708;1.00000691
21.488676;1.05104211;-0.402708876;-0.0214548989;-0.383151304;-0.0204132439;1.04460477;1.04500856;-0.367363453;-0.00475654971;1.05104167;-0.241624292;-0.0128735217;10;-0.399999555;0;1.044444;1.00000705;1.00000692
21.489676;1.05104009;-0.402702197;-0.0214615731;-0.383145699;-0.0204196079;1.04460177;1.04500656;-0.367357768;-0.00476292905;1.05103968;-0.241620293;-0.0128775569;10;-0.399999564;0;1.044444;1.00000704;1.00000692
21.490676;1.05103807;-0.402695517;-0.0214665815;-0.383140093;-0.0204243875;1.04459777;1.04500557;-0.367351731;-0.00476930348;1.05103769;-0.241616295;-0.0128805932;10;-0.399999574;0;1.044444;1.00000703;1.00000692
21.493676;1.05103402;-0.402675468;-0.0214849456;-0.383122536;-0.0204418679;1.04458777;1.0449996;-0.367334675;-0.00478684505;1.05103371;-0.241604309;-0.0128917049;10;-0.399999609;0;1.044444;1.00000701;1.00000692
21.495676;1.05102999;-0.402662098;-0.0214966368;-0.383111307;-0.0204530248;1.04458078;1.04499563;-0.367323308;-0.00479960451;1.05102972;-0.241596326;-0.0128987781;10;-0.399999642;0;1.044444;1.000007;1.00000691
21.496676;1.05102898;-0.402655411;-0.0215033167;-0.383105327;-0.0204593784;1.04457778;1.04499365;-0.367319221;-0.00480439071;1.05102873;-0.241592337;-0.0129028131;10;-0.399999661;0;1.044444;1.000007;1.0000069
21.499676;1.05102396;-0.402635343;-0.0215200275;-0.383088104;-0.0204753134;1.04456777;1.04498772;-0.367302188;-0.00482194543;1.05102373;-0.241580381;-0.0129129065;10;-0.399999729;0;1.044444;1.00000701;1.00000688
21.500676;1.05102196;-0.402628652;-0.0215267104;-0.383082484;-0.0204816913;1.04456377;1.04498674;-0.367296164;-0.00482832604;1.05102173;-0.241576399;-0.0129169324;10;-0.399999754;0;1.044444;1.00000702;1.00000687
21.501676;1.05101996;-0.402621961;-0.0215317274;-0.383076865;-0.0204864851;1.04456076;1.04498477;-0.367290494;-0.00483471252;1.05101973;-0.241572418;-0.0129199551;10;-0.39999978;0;1.044444;1.00000703;1.00000686
21.502676;1.05101897;-0.402615269;-0.0215384119;-0.383070882;-0.0204928466;1.04455676;1.0449828;-0.367284826;-0.00483950564;1.05101872;-0.241568438;-0.0129239743;10;-0.399999806;0;1.044444;1.00000704;1.00000685
21.504676;1.05101599;-0.40260355;-0.0215501163;-0.383060867;-0.0205040081;1.04455075;1.04497886;-0.367275092;-0.00485228698;1.05101571;-0.241561481;-0.0129310016;10;-0.399999858;0;1.044444;1.00000707;1.00000683
21.506676;1.05101203;-0.402590165;-0.0215618228;-0.383049634;-0.0205151941;1.04454374;1.04497492;-0.367263772;-0.00486348011;1.0510117;-0.241553526;-0.0129380154;10;-0.399999906;0;1.044444;1.0000071;1.0000068
21.509676;1.05100809;-0.402570091;-0.0215785505;-0.383032062;-0.0205311483;1.04453373;1.04497002;-0.367246447;-0.00488106964;1.05100766;-0.241541596;-0.0129480156;10;-0.399999972;0;1.044444;1.00000715;1.00000674
21.511676;1.05100414;-0.402558381;-0.0215902568;-0.383022424;-0.0205423409;1.04452673;1.04496609;-0.367236728;-0.00489226607;1.05100364;-0.241534642;-0.0129550069;10;-0.400000013;0;1.044444;1.00000719;1.0000067
21.512676;1.05100317;-0.402551695;-0.0215969427;-0.38301645;-0.0205487106;1.04452373;1.04496413;-0.367231071;-0.00489865986;1.05100263;-0.241530666;-0.012959001;10;-0.400000032;0;1.044444;1.0000072;1.00000668
21.513676;1.0510012;-0.40254501;-0.0216019613;-0.383010839;-0.020553514;1.04452073;1.04496216;-0.367225415;-0.00490345695;1.05100062;-0.241526689;-0.0129619945;10;-0.400000051;0;1.044444;1.00000722;1.00000666
21.514676;1.05100022;-0.402538328;-0.0216069791;-0.383004866;-0.0205582978;1.04451773;1.04496119;-0.367221;-0.0049098423;1.0509996;-0.241522713;-0.0129649873;10;-0.40000007;0;1.044444;1.00000623;1.00000564
21.515676;1.05099825;-0.402531649;-0.0216136627;-0.382999256;-0.0205646871;1.04451374;1.04495922;-0.367215342;-0.00491463523;1.05099759;-0.241518736;-0.0129689796;10;-0.400000087;0;1.044444;1.00000624;1.00000562
21.518676;1.05099332;-0.402513293;-0.0216303747;-0.382983655;-0.0205806641;1.04450474;1.0449533;-0.367199951;-0.00493219115;1.05099257;-0.241507805;-0.0129789532;10;-0.400000129;0;1.044444;1.00000626;1.00000556
21.519676;1.05099234;-0.402506625;-0.0216353875;-0.382977685;-0.0205854479;1.04450075;1.04495233;-0.367193934;-0.00493697171;1.05099157;-0.241503827;-0.0129819432;10;-0.400000139;0;1.044444;1.00000626;1.00000555
21.520676;1.05099035;-0.402501624;-0.0216420652;-0.382973664;-0.0205918369;1.04449775;1.04495035;-0.367188266;-0.00494335097;1.05098957;-0.241500849;-0.0129859323;10;-0.400000147;0;1.044444;1.00000626;1.00000554
21.522676;1.05098739;-0.402488293;-0.0216520815;-0.38296209;-0.0206014237;1.04449176;1.04494639;-0.367178515;-0.00495451264;1.05098658;-0.241492888;-0.012991908;10;-0.400000157;0;1.044444;1.00000625;1.00000553
21.523676;1.0509864;-0.40248163;-0.0216587533;-0.382956121;-0.0206077931;1.04448777;1.0449444;-0.367172838;-0.00495929546;1.05098558;-0.241488905;-0.0129958943;10;-0.400000158;0;1.044444;1.00000624;1.00000553
21.524676;1.05098442;-0.402476634;-0.0216637566;-0.382952103;-0.0206125962;1.04448478;1.04494342;-0.367168402;-0.00496566849;1.05098359;-0.24148592;-0.0129988795;10;-0.400000158;0;1.044444;1.00000623;1.00000553
21.525676;1.05098343;-0.402469972;-0.021670425;-0.382946136;-0.0206189661;1.04448179;1.04494143;-0.367162719;-0.0049704516;1.0509826;-0.241481933;-0.0130028636;10;-0.400000157;0;1.044444;1.00000621;1.00000554
21.527676;1.05098046;-0.402458316;-0.021680424;-0.382936155;-0.0206285562;1.04447581;1.04493745;-0.36715294;-0.00498161481;1.05097962;-0.241474951;-0.0130088298;10;-0.400000148;0;1.044444;1.00000619;1.00000556
21.528676;1.05097847;-0.402451657;-0.0216854219;-0.382930554;-0.0206333629;1.04447181;1.04493546;-0.36714725;-0.00498799515;1.05097763;-0.241470955;-0.0130118124;10;-0.40000014;0;1.044444;1.00000618;1.00000558
21.532676;1.05097249;-0.402426689;-0.0217087417;-0.382909017;-0.0206557362;1.04445985;1.04492848;-0.367127316;-0.00501032878;1.05097167;-0.241455946;-0.013025745;10;-0.4000001;0;1.044444;1.00000612;1.00000566
21.533676;1.05097149;-0.402421696;-0.0217137375;-0.382904643;-0.0206605298;1.04445685;1.04492748;-0.36712127;-0.00501511224;1.05097067;-0.241452938;-0.0130287285;10;-0.400000088;0;1.044444;1.00000611;1.00000568
21.534676;1.05096949;-0.402415037;-0.0217187331;-0.382899047;-0.0206653434;1.04445286;1.04492548;-0.367115573;-0.00501990081;1.05096868;-0.241448929;-0.0130317119;10;-0.400000076;0;1.044444;1.00000609;1.0000057
21.535676;1.05096748;-0.402408376;-0.0217237282;-0.382893452;-0.020670157;1.04444987;1.04492349;-0.367111472;-0.00502628479;1.05096668;-0.241444919;-0.0130346951;10;-0.400000064;0;1.044444;1.00000608;1.00000572
21.537676;1.05096547;-0.402396722;-0.0217353837;-0.382883119;-0.0206813301;1.04444388;1.0449205;-0.367101324;-0.0050374546;1.05096467;-0.241437896;-0.0130416597;10;-0.400000037;0;1.044444;1.00000605;1.00000577
21.540676;1.05096042;-0.402380061;-0.0217520305;-0.382869131;-0.0206973343;1.04443488;1.04491451;-0.367085827;-0.00505342071;1.05095966;-0.241427858;-0.0130516012;10;-0.399999991;0;1.044444;1.00000599;1.00000583
21.542676;1.05095736;-0.402366723;-0.0217620142;-0.382857561;-0.0207069397;1.04442887;1.04491151;-0.367075676;-0.00506299315;1.05095666;-0.241419833;-0.0130575579;10;-0.399999955;0;1.044444;1.00000596;1.00000588
21.543676;1.05095633;-0.402361718;-0.0217670046;-0.382853178;-0.0207117328;1.04442487;1.04490951;-0.367071574;-0.00506937509;1.05095565;-0.241416822;-0.0130605347;10;-0.399999936;0;1.044444;1.00000594;1.00000591
21.544676;1.05095429;-0.402355043;-0.0217736605;-0.382847572;-0.0207181317;1.04442187;1.04490851;-0.367065524;-0.00507415608;1.05095365;-0.241412813;-0.0130645105;10;-0.399999916;0;1.044444;1.00000593;1.00000593
21.548271;1.05094912;-0.402334997;-0.0217919489;-0.382830384;-0.0207357347;1.04441084;1.04490148;-0.367048777;-0.00509329113;1.05094864;-0.241400789;-0.0130754152;10;-0.399999839;0;1.044444;1.00000588;1.000006
21.549295;1.05094706;-0.402328312;-0.0217969352;-0.382824774;-0.020740549;1.04440783;1.04490046;-0.367042732;-0.00509806772;1.05094664;-0.241396784;-0.0130783859;10;-0.399999815;0;1.044444;1.00000588;1.00000602
21.553295;1.05094182;-0.402304887;-0.0218185516;-0.382804407;-0.0207613281;1.04439578;1.04489338;-0.367024415;-0.00511877409;1.05094164;-0.241382772;-0.0130912656;10;-0.399999723;0;1.044444;1.00000586;1.00000605
21.557295;1.05093559;-0.402283089;-0.021838508;-0.382785998;-0.0207805217;1.04438373;1.04488629;-0.367004545;-0.00514105948;1.05093566;-0.241369783;-0.0131031473;10;-0.399999635;0;1.044444;1.00000586;1.00000604
21.560295;1.05093044;-0.402264646;-0.0218551449;-0.382770397;-0.0207964928;1.0443747;1.04488122;-0.366990377;-0.00515537225;1.05093068;-0.241358819;-0.0131130662;10;-0.399999567;0;1.044444;1.00000586;1.000006
21.562295;1.05092836;-0.402254577;-0.0218651278;-0.382761625;-0.0208060445;1.04436869;1.04487818;-0.366980292;-0.005166504;1.05092869;-0.241352855;-0.0131190173;10;-0.399999516;0;1.044444;1.00000587;1.00000597
21.565295;1.05092327;-0.402236156;-0.0218801022;-0.382746023;-0.0208203874;1.04435968;1.04487314;-0.366966154;-0.00518239916;1.05092372;-0.241341918;-0.0131279545;10;-0.39999943;0;1.044444;1.0000059;1.00000591
21.569295;1.05091723;-0.40221441;-0.021901731;-0.382727632;-0.0208410325;1.04434767;1.04486612;-0.366947971;-0.00520306021;1.05091777;-0.241329009;-0.0131408978;10;-0.3999993;0;1.044444;1.00000593;1.0000058
21.571295;1.05091523;-0.402202719;-0.0219117111;-0.382717287;-0.0208505221;1.04434168;1.04486311;-0.366939502;-0.00521259429;1.0509158;-0.241322056;-0.0131468831;10;-0.399999234;0;1.044444;1.00000594;1.00000575
21.574295;1.05091027;-0.402187701;-0.0219266781;-0.38270489;-0.0208647766;1.04433271;1.04485811;-0.366925374;-0.00522850121;1.05091086;-0.241313124;-0.0131558738;10;-0.399999142;0;1.044444;1.00000596;1.00000568
21.580295;1.0509014;-0.402154373;-0.0219582632;-0.382676571;-0.0208948209;1.04431484;1.04484809;-0.366897098;-0.00525876571;1.05090203;-0.241293208;-0.0131748667;10;-0.399998994;0;1.044444;1.000006;1.0000056
21.581295;1.05090042;-0.402149378;-0.0219632505;-0.382672194;-0.0208995571;1.04431186;1.04484609;-0.366893029;-0.00526514605;1.05090107;-0.24129021;-0.013177863;10;-0.399998976;0;1.044444;1.00000501;1.0000046
21.582295;1.05089944;-0.402142717;-0.0219699055;-0.382666229;-0.0209058819;1.04430889;1.04484408;-0.366888958;-0.00526993219;1.0509001;-0.24128621;-0.0131818584;10;-0.399998961;0;1.044444;1.00000501;1.0000046
21.583295;1.05089747;-0.402137724;-0.0219748946;-0.382662212;-0.0209106437;1.04430592;1.04484208;-0.366884884;-0.00527471901;1.05089813;-0.241283207;-0.0131848529;10;-0.399998947;0;1.044444;1.00000501;1.0000046
21.589295;1.05088864;-0.402106128;-0.0220065148;-0.382635392;-0.0209408252;1.0442881;1.04483203;-0.366858092;-0.00530663231;1.0508893;-0.241264153;-0.0132038091;10;-0.399998896;0;1.044444;1.00000505;1.00000466
21.590295;1.05088767;-0.402101147;-0.0220115096;-0.382631;-0.0209455965;1.04428412;1.04483102;-0.36685365;-0.00531141985;1.05088832;-0.241261142;-0.0132068009;10;-0.399998893;0;1.044444;1.00000505;1.00000467
21.593295;1.05088276;-0.402084559;-0.0220264917;-0.382616959;-0.0209599749;1.04427518;1.04482498;-0.36683977;-0.00532740597;1.05088337;-0.241251112;-0.0132157743;10;-0.399998891;0;1.044444;1.00000508;1.00000472
21.595295;1.05088083;-0.402074629;-0.0220364773;-0.382608165;-0.0209695529;1.04426921;1.04482196;-0.366831218;-0.00533700726;1.05088138;-0.241245097;-0.0132217562;10;-0.399998895;0;1.044444;1.0000051;1.00000475
21.596295;1.05087886;-0.402069669;-0.0220414702;-0.382604131;-0.0209743668;1.04426622;1.04481995;-0.366827115;-0.00534340877;1.05087939;-0.241242091;-0.0132247472;10;-0.399998899;0;1.044444;1.0000051;1.00000476
21.597295;1.05087789;-0.402064711;-0.0220481306;-0.382599731;-0.0209807498;1.04426323;1.04481894;-0.366822659;-0.00534821163;1.05087839;-0.241239086;-0.0132287384;10;-0.399998903;0;1.044444;1.00000511;1.00000477
21.610295;1.05085818;-0.401998535;-0.0221149433;-0.382543462;-0.0210449779;1.0442243;1.04479584;-0.366768139;-0.00541561349;1.05085823;-0.241199052;-0.0132685392;10;-0.399999027;0;1.044444;1.00000508;1.0000048
21.611295;1.05085718;-0.401993561;-0.022121637;-0.38253906;-0.0210513769;1.04422131;1.04479484;-0.366763677;-0.00542043323;1.05085721;-0.241196046;-0.0132725157;10;-0.399999043;0;1.044444;1.00000506;1.0000048
21.612367;1.05085519;-0.401988587;-0.0221266666;-0.382535023;-0.0210562114;1.04421732;1.04479285;-0.366759565;-0.00542685637;1.05085519;-0.241193036;-0.0132754907;10;-0.39999906;0;1.044444;1.00000504;1.00000479
21.614367;1.05085219;-0.401978633;-0.0221367227;-0.382526588;-0.021065851;1.04421134;1.04478886;-0.366751351;-0.00543651045;1.05085215;-0.241187009;-0.013281446;10;-0.399999093;0;1.044444;1.000005;1.00000478
21.616367;1.05085019;-0.401968674;-0.0221467777;-0.382517793;-0.021075462;1.04420537;1.04478588;-0.366742792;-0.00544775832;1.05085012;-0.241180967;-0.0132874047;10;-0.399999121;0;1.044444;1.00000496;1.00000476
21.617367;1.05084819;-0.401963693;-0.0221534707;-0.382513761;-0.0210818692;1.04420239;1.04478389;-0.36673869;-0.00545258897;1.0508481;-0.241177941;-0.0132913856;10;-0.399999133;0;1.044444;1.00000494;1.00000475
21.618367;1.05084718;-0.40195871;-0.022158496;-0.382509366;-0.0210866671;1.0441994;1.0447829;-0.366734239;-0.00545741552;1.05084708;-0.241174911;-0.0132943679;10;-0.399999143;0;1.044444;1.00000491;1.00000474
21.621367;1.05084217;-0.401943752;-0.0221735645;-0.382496906;-0.0211010798;1.04419045;1.04477693;-0.366721942;-0.00547350924;1.05084203;-0.241165811;-0.0133033263;10;-0.399999157;0;1.044444;1.00000484;1.00000472
21.625367;1.05083615;-0.401923778;-0.0221936308;-0.382480038;-0.0211202355;1.04417849;1.04477094;-0.366706447;-0.00549441486;1.05083598;-0.241153677;-0.0133153068;10;-0.399999153;0;1.044444;1.00000475;1.0000047
21.627367;1.05083413;-0.401915451;-0.0222036488;-0.382472821;-0.0211297782;1.04417251;1.04476695;-0.366698258;-0.00550406423;1.05083396;-0.241148621;-0.0133213141;10;-0.399999151;0;1.044444;1.00000471;1.0000047
