time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.629367;1.05083112;-0.401905456;-0.0222136571;-0.38246438;-0.0211393354;1.04416652;1.04476395;-0.366689724;-0.00551370014;1.05083094;-0.241142575;-0.0133273341;10;-0.399999153;0;1.044444;1.00000468;1.00000471
21.630367;1.05082912;-0.401900458;-0.0222186585;-0.382460341;-0.0211441227;1.04416453;1.04476195;-0.36668723;-0.00551851779;1.05082893;-0.241139557;-0.0133303491;10;-0.399999156;0;1.044444;1.00000466;1.00000471
21.632367;1.0508261;-0.401890462;-0.0222286577;-0.382451897;-0.021153675;1.04415853;1.04475896;-0.366678706;-0.00552973677;1.05082591;-0.241133529;-0.0133363877;10;-0.399999167;0;1.044444;1.00000463;1.00000472
21.634367;1.05082409;-0.401882132;-0.0222386548;-0.382444677;-0.0211632033;1.04415254;1.04475596;-0.366670192;-0.00553935129;1.05082389;-0.241128515;-0.0133424354;10;-0.399999183;0;1.044444;1.00000461;1.00000474
21.642367;1.05081201;-0.401843791;-0.0222786481;-0.382412531;-0.021201354;1.04412953;1.04474289;-0.366639765;-0.00557769504;1.05081181;-0.241105572;-0.0133666538;10;-0.399999285;0;1.044444;1.00000462;1.00000483
21.644367;1.05080999;-0.401835451;-0.0222886401;-0.382405333;-0.0212108688;1.04412353;1.04473985;-0.366632877;-0.00558724674;1.05080979;-0.241100599;-0.0133727072;10;-0.399999316;0;1.044444;1.00000464;1.00000485
21.645367;1.05080798;-0.401830447;-0.0222936341;-0.382401306;-0.0212156479;1.04412054;1.04473783;-0.366628811;-0.00559202147;1.05080778;-0.241097614;-0.0133757335;10;-0.399999333;0;1.044444;1.00000466;1.00000486
21.646367;1.05080697;-0.401825443;-0.0222986265;-0.382396916;-0.0212204082;1.04411854;1.0447358;-0.366624744;-0.00559679441;1.05080677;-0.241094629;-0.0133787595;10;-0.399999349;0;1.044444;1.00000468;1.00000488
21.647367;1.05080596;-0.401822107;-0.0223036174;-0.382394112;-0.0212251701;1.04411554;1.04473478;-0.366621922;-0.00560156074;1.05080577;-0.241092645;-0.013381785;10;-0.399999365;0;1.044444;1.0000047;1.00000489
21.648367;1.05080395;-0.401817104;-0.0223069402;-0.382390085;-0.0212283682;1.04411254;1.04473275;-0.366617856;-0.00560633159;1.05080376;-0.241089661;-0.0133838099;10;-0.39999938;0;1.044444;1.00000472;1.00000489
21.650367;1.05080195;-0.401808767;-0.0223169154;-0.382382892;-0.0212379025;1.04410754;1.04472969;-0.366610967;-0.00561586652;1.05080175;-0.241084697;-0.013389858;10;-0.399999411;0;1.044444;1.00000477;1.00000491
21.651367;1.05079995;-0.401803768;-0.0223219019;-0.382378866;-0.021242693;1.04410454;1.04472866;-0.366606548;-0.00562063106;1.05079974;-0.241081716;-0.0133928813;10;-0.399999427;0;1.044444;1.0000048;1.00000491
21.653367;1.05079796;-0.401793774;-0.0223318739;-0.382370087;-0.0212522386;1.04409854;1.0447246;-0.366600003;-0.0056301719;1.05079773;-0.241075758;-0.0133989269;10;-0.399999462;0;1.044444;1.00000485;1.00000491
21.654367;1.05079597;-0.401790445;-0.0223368598;-0.382367647;-0.0212570332;1.04409653;1.04472357;-0.366595579;-0.00563493799;1.05079573;-0.241073781;-0.0134019495;10;-0.399999481;0;1.044444;1.00000387;1.00000391
21.656367;1.05079398;-0.401780456;-0.0223451653;-0.382358868;-0.0212649974;1.04409053;1.04472053;-0.366588673;-0.00564447966;1.05079373;-0.241067829;-0.0134069932;10;-0.399999523;0;1.044444;1.00000392;1.0000039
21.657367;1.05079199;-0.401777129;-0.022350152;-0.38235643;-0.0212697931;1.04408753;1.04471851;-0.366584596;-0.00564925602;1.05079172;-0.241065853;-0.0134100135;10;-0.399999546;0;1.044444;1.00000394;1.00000389
21.659367;1.05079001;-0.401767139;-0.0223601283;-0.382347654;-0.0212793444;1.04408252;1.04471547;-0.366577683;-0.00565880963;1.05078972;-0.241059902;-0.0134160488;10;-0.399999595;0;1.044444;1.00000398;1.00000387
21.660367;1.05078801;-0.401763808;-0.0223634518;-0.382345217;-0.0212825549;1.04407952;1.04471446;-0.366573253;-0.00566199108;1.05078772;-0.241057927;-0.0134180632;10;-0.399999621;0;1.044444;1.000004;1.00000386
21.663367;1.05078503;-0.401750472;-0.0223784336;-0.382333648;-0.021296889;1.04407151;1.04470943;-0.366563858;-0.00567633939;1.05078472;-0.241049997;-0.0134270925;10;-0.399999697;0;1.044444;1.00000405;1.0000038
21.667367;1.05077903;-0.401733764;-0.0223951063;-0.382320024;-0.02131288;1.04406149;1.04470343;-0.366548453;-0.00569388548;1.05077872;-0.241040059;-0.0134371067;10;-0.399999783;0;1.044444;1.00000409;1.00000373
21.669367;1.05077703;-0.401723728;-0.0224051204;-0.38231127;-0.0213224444;1.04405547;1.04470045;-0.366541553;-0.00570346351;1.05077672;-0.241034071;-0.0134431072;10;-0.399999818;0;1.044444;1.00000409;1.00000369
21.672367;1.05077301;-0.40171199;-0.0224184832;-0.382301679;-0.0213352282;1.04404844;1.04469649;-0.366531833;-0.00571624456;1.05077273;-0.241027067;-0.0134510987;10;-0.399999864;0;1.044444;1.00000408;1.00000367
21.674367;1.050771;-0.401703594;-0.0224268387;-0.382294511;-0.021343209;1.04404241;1.04469351;-0.366524946;-0.00572583935;1.05077074;-0.241022053;-0.0134560864;10;-0.39999989;0;1.044444;1.00000406;1.00000367
21.675367;1.05076898;-0.40169856;-0.0224318493;-0.382290494;-0.0213480125;1.04404039;1.04469153;-0.366520882;-0.00572904631;1.05076874;-0.241019043;-0.0134590784;10;-0.399999901;0;1.044444;1.00000405;1.00000368
21.677367;1.05076695;-0.401690154;-0.0224402012;-0.382283315;-0.0213559914;1.04403535;1.04468954;-0.366513652;-0.00573864254;1.05076677;-0.241014019;-0.0134640582;10;-0.399999917;0;1.044444;1.00000401;1.0000037
21.678367;1.05076594;-0.401686784;-0.0224452086;-0.382280515;-0.0213607727;1.04403233;1.04468755;-0.366511186;-0.00574344675;1.05076578;-0.241012006;-0.0134670457;10;-0.399999921;0;1.044444;1.00000399;1.00000372
21.679367;1.05076392;-0.401681746;-0.0224485476;-0.382276491;-0.0213639869;1.04403031;1.04468655;-0.366506773;-0.00574665019;1.05076379;-0.241008992;-0.0134690315;10;-0.399999923;0;1.044444;1.00000397;1.00000374
21.682367;1.05076086;-0.401669972;-0.0224618857;-0.38226649;-0.0213767299;1.04402224;1.04468156;-0.366497422;-0.00575946001;1.05076085;-0.241001944;-0.0134769768;10;-0.399999911;0;1.044444;1.0000039;1.00000381
21.683367;1.05075884;-0.40166494;-0.0224668826;-0.382262461;-0.0213815225;1.04402021;1.04468055;-0.366494602;-0.00576425644;1.05075887;-0.240998927;-0.0134799543;10;-0.399999903;0;1.044444;1.00000387;1.00000385
21.685367;1.05075681;-0.401656551;-0.0224752033;-0.382255252;-0.0213894742;1.04401517;1.04467755;-0.366487718;-0.0057738519;1.05075691;-0.240993894;-0.0134849023;10;-0.39999988;0;1.044444;1.00000382;1.00000391
21.686367;1.05075579;-0.401653193;-0.0224801943;-0.382252439;-0.0213942397;1.04401215;1.04467654;-0.366483303;-0.00577705004;1.05075594;-0.240991877;-0.0134878731;10;-0.399999866;0;1.044444;1.0000038;1.00000395
21.691367;1.05074971;-0.401631451;-0.0225001341;-0.382233939;-0.0214133011;1.04400007;1.04466953;-0.366466715;-0.00579782279;1.05075006;-0.240978802;-0.0134997202;10;-0.399999783;0;1.044444;1.00000369;1.00000414
21.692367;1.0507487;-0.401628109;-0.0225051196;-0.382231111;-0.0214180568;1.04399707;1.04466752;-0.366464246;-0.00580261594;1.05074909;-0.240976788;-0.0135026925;10;-0.399999765;0;1.044444;1.00000368;1.00000417
21.693367;1.05074669;-0.401624772;-0.0225084377;-0.382228645;-0.0214212456;1.04399506;1.04466652;-0.36645983;-0.00580740269;1.05074712;-0.240974775;-0.0135046669;10;-0.399999748;0;1.044444;1.00000366;1.00000421
21.694367;1.05074567;-0.40161977;-0.0225134222;-0.382224227;-0.0214259993;1.04399206;1.04466552;-0.366457008;-0.00581059326;1.05074615;-0.240971761;-0.0135076439;10;-0.399999732;0;1.044444;1.00000365;1.00000424
21.697367;1.05074264;-0.401608108;-0.0225250421;-0.382214142;-0.0214370825;1.04398506;1.04466151;-0.366447294;-0.00582335696;1.05074323;-0.240964714;-0.0135145923;10;-0.399999687;0;1.044444;1.00000361;1.00000434
21.698367;1.05074163;-0.401604781;-0.0225300269;-0.382211308;-0.0214418323;1.04398306;1.04465951;-0.366444822;-0.00582655031;1.05074225;-0.240962697;-0.0135175811;10;-0.399999674;0;1.044444;1.0000036;1.00000437
21.699367;1.05073962;-0.401599788;-0.0225333451;-0.382207252;-0.0214450157;1.04398006;1.04465851;-0.366440402;-0.00583133286;1.05074027;-0.240959679;-0.0135195727;10;-0.39999966;0;1.044444;1.00000359;1.0000044
21.700367;1.05073861;-0.401596463;-0.0225383303;-0.382204416;-0.0214497642;1.04397806;1.04465651;-0.366437928;-0.0058361203;1.0507393;-0.24095766;-0.0135225669;10;-0.399999647;0;1.044444;1.00000357;1.00000443
21.704367;1.0507346;-0.401579832;-0.022553273;-0.382189911;-0.0214640038;1.04396906;1.04465153;-0.366425382;-0.0058520528;1.05073535;-0.240947574;-0.0135315715;10;-0.399999595;0;1.044444;1.00000354;1.00000452
21.707367;1.05073061;-0.401568188;-0.0225665702;-0.382180208;-0.0214767029;1.04396106;1.04464755;-0.36641566;-0.00586319517;1.05073135;-0.240940495;-0.0135396118;10;-0.399999565;0;1.044444;1.00000352;1.00000456
21.709367;1.05072864;-0.401561535;-0.0225748849;-0.382174569;-0.0214846357;1.04395706;1.04464558;-0.366408414;-0.00587114928;1.05072934;-0.240936437;-0.0135446588;10;-0.399999548;0;1.044444;1.00000351;1.00000459
21.710367;1.05072765;-0.40155654;-0.0225782105;-0.382170168;-0.0214878115;1.04395507;1.04464359;-0.36640594;-0.00587593021;1.05072832;-0.240933407;-0.0135466879;10;-0.399999539;0;1.044444;1.00000351;1.00000459
21.711367;1.05072667;-0.401553211;-0.0225815372;-0.382167358;-0.0214909887;1.04395207;1.04464261;-0.36640152;-0.00587911101;1.05072731;-0.240931375;-0.0135487201;10;-0.399999531;0;1.044444;1.0000035;1.0000046
21.712367;1.05072568;-0.401549883;-0.0225865316;-0.382164551;-0.0214957536;1.04395007;1.04464163;-0.366398696;-0.00588388843;1.05072629;-0.240929343;-0.0135517549;10;-0.399999522;0;1.044444;1.0000035;1.0000046
21.713367;1.0507247;-0.401544888;-0.0225898604;-0.382160161;-0.0214989339;1.04394807;1.04463965;-0.366396223;-0.00588707735;1.05072527;-0.240926311;-0.0135537916;10;-0.399999513;0;1.044444;1.00000349;1.00000461
21.714367;1.05072372;-0.40154156;-0.0225931903;-0.38215736;-0.021502116;1.04394508;1.04463867;-0.366393399;-0.00589026204;1.05072425;-0.240924279;-0.0135558293;10;-0.399999503;0;1.044444;1.00000349;1.00000461
21.715367;1.05072175;-0.40153823;-0.0225981877;-0.382154927;-0.021506907;1.04394308;1.04463769;-0.366388978;-0.00589504376;1.05072222;-0.240922247;-0.0135588672;10;-0.399999493;0;1.044444;1.00000348;1.0000046
21.724367;1.05071301;-0.401504937;-0.0226331575;-0.382126654;-0.0215404196;1.04392315;1.04462587;-0.366361368;-0.00593018676;1.05071299;-0.240902091;-0.0135801768;10;-0.399999392;0;1.044444;1.0000035;1.00000454
21.725367;1.05071204;-0.401499942;-0.0226364838;-0.382122275;-0.0215436257;1.04392116;1.04462489;-0.366358529;-0.00593338654;1.05071197;-0.2408991;-0.0135822062;10;-0.399999382;0;1.044444;1.00000351;1.00000453
21.726367;1.05071107;-0.401496614;-0.0226398097;-0.382119479;-0.0215468339;1.04391817;1.04462391;-0.366355689;-0.00593658734;1.05071095;-0.240897116;-0.0135842339;10;-0.399999373;0;1.044444;1.00000352;1.00000451
21.727367;1.05070911;-0.401493285;-0.0226431357;-0.382117044;-0.0215500648;1.04391617;1.04462293;-0.366352846;-0.00594138451;1.05070893;-0.240895139;-0.0135862599;10;-0.399999366;0;1.044444;1.00000352;1.0000045
21.728367;1.05070814;-0.401489957;-0.0226481287;-0.382114242;-0.0215548636;1.04391418;1.04462095;-0.366350351;-0.00594459265;1.05070792;-0.240893168;-0.0135892839;10;-0.399999359;0;1.044444;1.00000353;1.00000448
21.733367;1.05070332;-0.401471629;-0.0226664354;-0.382098609;-0.0215725371;1.04390321;1.04461501;-0.366334838;-0.00596380855;1.05070287;-0.240882399;-0.0136003749;10;-0.399999342;0;1.044444;1.00000355;1.0000044
21.739367;1.0506975;-0.401449935;-0.0226880956;-0.38208011;-0.0215934534;1.04389123;1.044608;-0.366316392;-0.005984657;1.05069681;-0.240869774;-0.0136134258;10;-0.399999346;0;1.044444;1.00000352;1.00000429
21.740367;1.05069652;-0.401444928;-0.0226914343;-0.382075702;-0.0215966775;1.04388823;1.044607;-0.366313522;-0.00598786877;1.0506958;-0.240866832;-0.0136154304;10;-0.399999349;0;1.044444;1.00000351;1.00000428
21.742367;1.05069456;-0.401438249;-0.0226981197;-0.382070058;-0.0216031287;1.04388422;1.04460498;-0.366306191;-0.00599589013;1.05069378;-0.240862936;-0.0136194377;10;-0.399999357;0;1.044444;1.00000349;1.00000425
21.743367;1.05069358;-0.401434909;-0.0227031329;-0.382067237;-0.0216079419;1.04388221;1.04460297;-0.366303676;-0.00599910919;1.05069278;-0.240860982;-0.0136224399;10;-0.399999362;0;1.044444;1.00000348;1.00000423
21.750367;1.0506866;-0.401409863;-0.0227282622;-0.382045913;-0.0216321408;1.04386812;1.04459493;-0.366284019;-0.00602477478;1.05068581;-0.240846215;-0.01363741;10;-0.399999464;0;1.044444;1.00000343;1.00000414
21.754367;1.05068253;-0.401396513;-0.0227416693;-0.382034634;-0.0216450925;1.04386006;1.0445909;-0.366272614;-0.00603759535;1.05068189;-0.240838303;-0.0136453681;10;-0.399999606;0;1.044444;1.00000341;1.00000409
21.755367;1.05068151;-0.401393176;-0.022745019;-0.382031816;-0.0216483338;1.04385805;1.0445899;-0.366268168;-0.00604080053;1.05068091;-0.240836321;-0.0136473571;10;-0.39999965;0;1.044444;1.00000241;1.00000308
21.756367;1.05068048;-0.40138984;-0.0227483676;-0.382028998;-0.0216515759;1.04385604;1.04458889;-0.366265318;-0.00604560155;1.05067993;-0.240834338;-0.0136493464;10;-0.399999696;0;1.044444;1.00000241;1.00000307
21.757367;1.05067945;-0.401386503;-0.0227517149;-0.382026182;-0.0216548186;1.04385402;1.04458689;-0.366262817;-0.00604881303;1.05067896;-0.240832354;-0.0136513363;10;-0.399999745;0;1.044444;1.00000242;1.00000305
21.762367;1.0506743;-0.401368149;-0.0227684371;-0.382010535;-0.0216710337;1.04384396;1.04458186;-0.366248555;-0.0060648394;1.05067405;-0.240821414;-0.013661303;10;-0.400000002;0;1.044444;1.00000244;1.00000302
21.763367;1.05067327;-0.401364812;-0.0227717802;-0.382007727;-0.0216742774;1.04384195;1.04458086;-0.366245702;-0.00606804472;1.05067306;-0.240819423;-0.0136633002;10;-0.400000053;0;1.044444;1.00000245;1.00000302
21.764367;1.05067325;-0.401361474;-0.022775123;-0.382004558;-0.0216775008;1.04383994;1.04457985;-0.36624285;-0.00607284607;1.05067307;-0.24081743;-0.0136652982;10;-0.400000102;0;1.044444;1.00000247;1.00000302
21.772367;1.0506651;-0.401334802;-0.0228018775;-0.381982139;-0.0217034174;1.04382386;1.0445708;-0.366220429;-0.00609850844;1.05066512;-0.24080145;-0.0136813019;10;-0.400000365;0;1.044444;1.00000261;1.00000311
21.773367;1.05066408;-0.401331476;-0.0228052251;-0.381979339;-0.0217066459;1.04382285;1.04456979;-0.366219186;-0.00610171292;1.05066412;-0.240799452;-0.0136833032;10;-0.400000384;0;1.044444;1.00000263;1.00000313
21.776367;1.05066104;-0.401321506;-0.0228152707;-0.381970943;-0.0217163121;1.04381684;1.04456675;-0.366210684;-0.00611132029;1.05066112;-0.240793458;-0.0136893034;10;-0.400000428;0;1.044444;1.00000269;1.00000319
21.777367;1.05066103;-0.401319852;-0.0228186196;-0.381969369;-0.0217195078;1.04381484;1.04456573;-0.366207855;-0.00611452053;1.05066111;-0.24079246;-0.0136913019;10;-0.400000438;0;1.044444;1.00000271;1.00000321
21.780367;1.05065799;-0.40130989;-0.022828666;-0.381960977;-0.0217291414;1.04380884;1.04456268;-0.366199381;-0.0061241119;1.05065809;-0.240786468;-0.0136972939;10;-0.400000461;0;1.044444;1.00000277;1.00000327
21.781367;1.05065699;-0.401306568;-0.0228320143;-0.381958178;-0.0217323468;1.04380784;1.04456166;-0.366196559;-0.00612730538;1.05065708;-0.240784471;-0.0136992906;10;-0.400000466;0;1.044444;1.00000279;1.0000033
21.782367;1.05065598;-0.401303243;-0.022835362;-0.381955379;-0.0217355489;1.04380584;1.04456065;-0.366193739;-0.00613049705;1.05065607;-0.240782473;-0.0137012874;10;-0.400000471;0;1.044444;1.00000281;1.00000332
21.784367;1.05065397;-0.401296589;-0.0228403872;-0.381949774;-0.0217403561;1.04380185;1.04455861;-0.3661881;-0.0061368757;1.05065404;-0.240778478;-0.0137042819;10;-0.400000479;0;1.044444;1.00000285;1.00000336
21.785367;1.05065298;-0.401293258;-0.0228437306;-0.381946969;-0.0217435472;1.04379984;1.04455659;-0.366185632;-0.00614006891;1.05065302;-0.24077648;-0.0137062802;10;-0.400000484;0;1.044444;1.00000287;1.00000338
21.786367;1.05065298;-0.401289926;-0.0228470721;-0.381943797;-0.0217467141;1.04379884;1.04455557;-0.366182813;-0.00614325514;1.050653;-0.240774481;-0.0137082793;10;-0.400000489;0;1.044444;1.00000288;1.00000339
21.790367;1.050649;-0.401276582;-0.0228604145;-0.381932548;-0.0217594276;1.04379081;1.04455151;-0.366173141;-0.00615599456;1.05064891;-0.240766481;-0.0137162882;10;-0.400000505;0;1.044444;1.00000294;1.00000344
21.792367;1.05064701;-0.401271569;-0.022865408;-0.3819285;-0.021764173;1.04378779;1.0445495;-0.366167512;-0.00616236492;1.05064687;-0.240763475;-0.0137193008;10;-0.400000505;0;1.044444;1.00000296;1.00000345
21.793367;1.05064702;-0.401268227;-0.0228687362;-0.381925317;-0.0217673111;1.04378578;1.04454849;-0.366164699;-0.00616395534;1.05064686;-0.24076147;-0.0137213086;10;-0.400000503;0;1.044444;1.00000297;1.00000346
21.795367;1.05064504;-0.401261546;-0.0228753892;-0.381919678;-0.0217736158;1.04378176;1.04454649;-0.366160669;-0.00617032871;1.05064482;-0.240757458;-0.0137253258;10;-0.400000496;0;1.044444;1.00000299;1.00000347
21.799367;1.05064108;-0.401248184;-0.0228870064;-0.381908401;-0.0217846058;1.04377474;1.0445435;-0.366149064;-0.00618307186;1.05064076;-0.240749424;-0.0137323593;10;-0.400000479;0;1.044444;1.00000303;1.00000349
21.800367;1.0506411;-0.401246513;-0.0228903209;-0.381906806;-0.0217877254;1.04377374;1.04454251;-0.366146248;-0.00618625938;1.05064075;-0.240748415;-0.0137343674;10;-0.400000474;0;1.044444;1.00000304;1.0000035
21.804367;1.05063714;-0.40123317;-0.0229018886;-0.381895532;-0.0217986935;1.04376676;1.04453855;-0.366136559;-0.00619740849;1.05063672;-0.240740384;-0.0137414014;10;-0.400000451;0;1.044444;1.00000308;1.00000351
21.805367;1.05063715;-0.401229837;-0.0229051929;-0.381892348;-0.0218018106;1.04376478;1.04453755;-0.36613373;-0.00620059189;1.05063671;-0.240738377;-0.0137434104;10;-0.400000442;0;1.044444;1.00000309;1.00000351
21.806367;1.05063615;-0.401228172;-0.0229068298;-0.381891113;-0.0218033624;1.0437638;1.04453656;-0.366132495;-0.0062037741;1.0506357;-0.240737372;-0.0137444194;10;-0.40000043;0;1.044444;1.00000311;1.00000352
21.809367;1.05063315;-0.40121818;-0.0229167385;-0.381882643;-0.021812781;1.04375787;1.04453358;-0.366123983;-0.00621172075;1.05063269;-0.240731363;-0.0137504452;10;-0.400000373;0;1.044444;1.00000315;1.00000351
21.810367;1.05063215;-0.401214851;-0.022918374;-0.381879818;-0.0218143367;1.0437569;1.04453258;-0.366121139;-0.00621490103;1.05063168;-0.240729362;-0.0137514533;10;-0.400000345;0;1.044444;1.00000316;1.00000351
21.811367;1.05063214;-0.401211523;-0.0229216759;-0.381876629;-0.0218174598;1.04375493;1.04453159;-0.366119888;-0.00621808138;1.05063167;-0.240727363;-0.0137534612;10;-0.400000313;0;1.044444;1.00000317;1.00000351
21.815367;1.05062812;-0.40119988;-0.0229332134;-0.381866915;-0.0218284658;1.04374906;1.04452761;-0.366108471;-0.00622920927;1.05062765;-0.240720377;-0.0137604916;10;-0.40000015;0;1.044444;1.00000319;1.00000349
21.816367;1.05062812;-0.401198221;-0.0229365137;-0.381865315;-0.0218315971;1.04374709;1.04452762;-0.366106855;-0.00623238503;1.05062765;-0.240719384;-0.0137624992;10;-0.400000103;0;1.044444;1.0000032;1.00000348
21.819367;1.0506251;-0.40118825;-0.0229447481;-0.381856858;-0.0218394811;1.04374217;1.04452465;-0.366098259;-0.00624033656;1.05062464;-0.24071341;-0.0137675235;10;-0.399999957;0;1.044444;1.00000321;1.00000345
21.820367;1.0506251;-0.401184929;-0.0229463833;-0.381853681;-0.0218410374;1.04374019;1.04452365;-0.366096986;-0.00624351897;1.05062464;-0.24071142;-0.0137685315;10;-0.399999909;0;1.044444;1.00000321;1.00000344
21.824367;1.0506211;-0.401173321;-0.0229579401;-0.381844036;-0.0218521445;1.04373426;1.04451967;-0.366087098;-0.00625305333;1.05062062;-0.240704463;-0.013775557;10;-0.399999738;0;1.044444;1.00000322;1.00000336
21.825367;1.0506211;-0.401171672;-0.022961251;-0.381842456;-0.0218553067;1.04373227;1.04451867;-0.366084227;-0.00625623383;1.05062062;-0.240703473;-0.0137775609;10;-0.399999702;0;1.044444;1.00000321;1.00000334
21.826367;1.0506201;-0.401168356;-0.0229628972;-0.381839658;-0.0218569065;1.04373129;1.04451867;-0.366081006;-0.00625940816;1.05061961;-0.240701483;-0.0137785634;10;-0.399999667;0;1.044444;1.00000321;1.00000332
21.828367;1.0506181;-0.401161728;-0.0229695305;-0.381834068;-0.0218632866;1.04372831;1.04451666;-0.366076862;-0.00626417329;1.0506176;-0.240697497;-0.0137825642;10;-0.399999605;0;1.044444;1.00000321;1.00000327
21.829367;1.0506181;-0.40116008;-0.0229711847;-0.381832498;-0.0218648728;1.04372632;1.04451566;-0.366073994;-0.00626735409;1.05061759;-0.240696503;-0.0137835625;10;-0.399999577;0;1.044444;1.0000032;1.00000325
21.830367;1.0506171;-0.401156767;-0.0229745087;-0.381829709;-0.0218680681;1.04372532;1.04451465;-0.366072723;-0.00627053535;1.05061658;-0.240694506;-0.0137855595;10;-0.399999551;0;1.044444;1.00000319;1.00000323
21.832367;1.05061511;-0.401151807;-0.0229795017;-0.381825719;-0.0218728784;1.04372134;1.04451263;-0.366066996;-0.00627530371;1.05061457;-0.240691509;-0.0137885508;10;-0.399999503;0;1.044444;1.00000318;1.00000318
21.833367;1.05061512;-0.401148493;-0.0229828376;-0.381822568;-0.021876059;1.04372035;1.04451162;-0.366064137;-0.00627848636;1.05061457;-0.240689509;-0.0137905458;10;-0.399999481;0;1.044444;1.00000317;1.00000316
21.834367;1.05061412;-0.401145179;-0.022984511;-0.381819781;-0.0218776758;1.04371835;1.04451161;-0.366062523;-0.00628006781;1.05061357;-0.240687508;-0.0137915405;10;-0.399999461;0;1.044444;1.00000316;1.00000314
21.835367;1.05061312;-0.401141866;-0.0229878549;-0.381816992;-0.0218808806;1.04371736;1.0445106;-0.366059667;-0.00628325154;1.05061257;-0.240685505;-0.013793535;10;-0.399999442;0;1.044444;1.00000315;1.00000311
21.836367;1.05061212;-0.401140218;-0.0229895358;-0.38181579;-0.0218825003;1.04371537;1.04450959;-0.366056812;-0.00628643622;1.05061157;-0.240684501;-0.0137945293;10;-0.399999425;0;1.044444;1.00000314;1.00000309
21.840367;1.0506101;-0.40112862;-0.0230012851;-0.381805491;-0.0218936979;1.04370938;1.04450555;-0.366048587;-0.00629600073;1.05060959;-0.240677474;-0.0138015091;10;-0.399999382;0;1.044444;1.0000031;1.00000302
21.843367;1.05060706;-0.401120329;-0.0230080272;-0.38179871;-0.0219001339;1.04370538;1.04450353;-0.366041268;-0.00630398797;1.05060662;-0.240672448;-0.0138055016;10;-0.399999379;0;1.044444;1.00000306;1.00000298
21.846367;1.05060501;-0.401112024;-0.0230164413;-0.381791567;-0.0219081193;1.04370037;1.04450154;-0.366033943;-0.00631199057;1.05060466;-0.240667427;-0.0138105013;10;-0.399999392;0;1.044444;1.00000302;1.00000295
21.848367;1.05060397;-0.401107035;-0.0230214964;-0.381787206;-0.0219128971;1.04369738;1.04449956;-0.366029823;-0.00631680438;1.05060368;-0.240664413;-0.0138135051;10;-0.399999406;0;1.044444;1.00000298;1.00000293
21.849367;1.05060296;-0.401103703;-0.0230231899;-0.381784413;-0.0219145005;1.04369638;1.04449857;-0.366026967;-0.00632001091;1.05060269;-0.240662406;-0.0138145078;10;-0.399999413;0;1.044444;1.00000297;1.00000292
21.850367;1.05060294;-0.40110037;-0.0230265493;-0.381781254;-0.021917668;1.04369538;1.04449759;-0.366024112;-0.00632162304;1.0506027;-0.240660396;-0.0138165109;10;-0.399999421;0;1.044444;1.00000295;1.00000291
21.851367;1.05060192;-0.401098701;-0.023028241;-0.381780043;-0.0219192687;1.04369338;1.0444966;-0.366022854;-0.00632483221;1.05060171;-0.240659386;-0.0138175141;10;-0.399999429;0;1.044444;1.00000293;1.00000291
21.852367;1.05060091;-0.401095364;-0.0230315986;-0.381777243;-0.021922455;1.04369239;1.04449662;-0.366019654;-0.00632644117;1.05060072;-0.240657375;-0.0138195171;10;-0.399999437;0;1.044444;1.00000292;1.0000029
21.853367;1.0505999;-0.401092026;-0.0230332888;-0.381774442;-0.0219240537;1.04369039;1.04449563;-0.366016806;-0.00632965363;1.05059973;-0.240655361;-0.0138205197;10;-0.399999446;0;1.044444;1.0000029;1.0000029
21.855367;1.05059888;-0.401087009;-0.023038335;-0.381770054;-0.0219288136;1.0436874;1.04449366;-0.366012712;-0.00633448884;1.05059875;-0.240652331;-0.0138235224;10;-0.399999466;0;1.044444;1.00000287;1.00000288
21.856367;1.05059787;-0.401085332;-0.0230416911;-0.381768832;-0.0219319956;1.0436864;1.04449267;-0.366011467;-0.00633611143;1.05059776;-0.240651314;-0.013825522;10;-0.399999478;0;1.044444;1.00000286;1.00000287
21.857367;1.05059787;-0.401081987;-0.0230433801;-0.381765658;-0.0219335692;1.04368541;1.04449268;-0.366008277;-0.00633932516;1.05059777;-0.240649296;-0.0138265203;10;-0.399999491;0;1.044444;1.00000285;1.00000286
21.860367;1.05059588;-0.401073615;-0.0230517763;-0.381758442;-0.0219415005;1.04368043;1.04448972;-0.366001363;-0.00634739502;1.05059581;-0.240644237;-0.0138315057;10;-0.399999538;0;1.044444;1.0000028;1.00000284
21.861367;1.05059489;-0.401071935;-0.023053462;-0.381757214;-0.0219430932;1.04367943;1.04448973;-0.365999773;-0.00634901612;1.05059482;-0.240643216;-0.0138324975;10;-0.399999556;0;1.044444;1.00000279;1.00000283
21.862367;1.0505939;-0.401068588;-0.0230568134;-0.381754401;-0.0219462725;1.04367844;1.04448874;-0.365996937;-0.00635223894;1.05059384;-0.240641195;-0.0138344874;10;-0.399999575;0;1.044444;1.00000277;1.00000282
21.865367;1.05059196;-0.401060217;-0.0230635257;-0.381747183;-0.0219526202;1.04367347;1.04448677;-0.365989666;-0.00635870682;1.05059189;-0.240636134;-0.0138384437;10;-0.399999641;0;1.044444;1.00000272;1.0000028
21.868367;1.05059004;-0.401051846;-0.023070224;-0.381739966;-0.0219589725;1.0436695;1.0444838;-0.365984333;-0.00636517237;1.05058996;-0.240631074;-0.0138423814;10;-0.39999972;0;1.044444;1.00000267;1.00000279
21.871367;1.05058912;-0.401045136;-0.023076904;-0.381733971;-0.0219653086;1.04366553;1.04448183;-0.365977047;-0.00637321375;1.05058904;-0.240627017;-0.0138463073;10;-0.399999809;0;1.044444;1.00000263;1.00000277
21.875367;1.0505862;-0.401035078;-0.0230868852;-0.381725528;-0.0219748654;1.04366057;1.04447888;-0.365968502;-0.00638283993;1.05058616;-0.240620947;-0.0138522054;10;-0.399999926;0;1.044444;1.00000257;1.00000275
21.877367;1.05058522;-0.401030051;-0.0230918624;-0.381721125;-0.0219796384;1.04365757;1.04447791;-0.365964051;-0.00638603549;1.05058523;-0.240617918;-0.0138551567;10;-0.399999979;0;1.044444;1.00000254;1.00000273
21.879367;1.05058321;-0.401023359;-0.023095168;-0.381715499;-0.021982846;1.04365557;1.04447595;-0.365959952;-0.00639082068;1.05058329;-0.240613892;-0.0138571112;10;-0.400000022;0;1.044444;1.00000251;1.0000027
21.880367;1.05058321;-0.401021682;-0.0230984869;-0.381713909;-0.0219860152;1.04365457;1.04447497;-0.365958702;-0.00639400749;1.05058333;-0.24061288;-0.0138590901;10;-0.40000004;0;1.044444;1.0000025;1.00000269
21.882367;1.05058218;-0.401016662;-0.0231017929;-0.381709504;-0.0219892024;1.04365156;1.04447402;-0.365954259;-0.00639717895;1.05058239;-0.240609858;-0.0138610523;10;-0.400000066;0;1.044444;1.00000249;1.00000266
21.889367;1.05057699;-0.400998266;-0.0231167153;-0.381693811;-0.022003585;1.04364251;1.04446913;-0.365938503;-0.00641305763;1.05057754;-0.240598787;-0.0138699771;10;-0.400000074;0;1.044444;1.00000246;1.00000256
21.892367;1.05057588;-0.400991583;-0.0231233502;-0.381687793;-0.0220099717;1.04363849;1.04446715;-0.365932878;-0.00641940568;1.05057657;-0.240594752;-0.0138739683;10;-0.400000061;0;1.044444;1.00000247;1.00000252
21.893367;1.05057485;-0.400988246;-0.0231266725;-0.381684969;-0.0220131749;1.04363748;1.04446616;-0.36593006;-0.00642099267;1.05057558;-0.240592739;-0.0138759692;10;-0.400000056;0;1.044444;1.00000248;1.00000251
21.894367;1.05057381;-0.400986578;-0.0231283274;-0.381683731;-0.0220147928;1.04363647;1.04446616;-0.36592849;-0.00642416974;1.05057459;-0.240591725;-0.0138769723;10;-0.400000053;0;1.044444;1.00000248;1.0000025
21.898367;1.05057167;-0.400976592;-0.0231366115;-0.381674873;-0.0220228118;1.04363144;1.04446315;-0.365920084;-0.00643211227;1.05057261;-0.240585663;-0.0138819979;10;-0.400000043;0;1.044444;1.00000252;1.00000248
21.899367;1.05057163;-0.400974935;-0.0231382666;-0.381673268;-0.0220244079;1.04363043;1.04446215;-0.365918869;-0.00643370038;1.05057261;-0.240584647;-0.0138830049;10;-0.400000042;0;1.044444;1.00000153;1.00000147
21.900367;1.0505706;-0.400971616;-0.0231399222;-0.381670442;-0.0220260237;1.04362942;1.04446214;-0.36591571;-0.00643687759;1.05057161;-0.240582632;-0.0138840111;10;-0.400000043;0;1.044444;1.00000153;1.00000147
21.901367;1.05056957;-0.400969966;-0.0231432447;-0.381669201;-0.0220292247;1.04362842;1.04446114;-0.365914497;-0.00643846463;1.05057061;-0.240581618;-0.0138860162;10;-0.400000044;0;1.044444;1.00000154;1.00000147
21.905367;1.05056748;-0.400960062;-0.0231515325;-0.381660352;-0.0220372173;1.04362341;1.04445813;-0.365906101;-0.00644639157;1.05056862;-0.24057557;-0.0138910165;10;-0.400000064;0;1.044444;1.00000158;1.00000148
21.907367;1.05056644;-0.400955121;-0.0231548397;-0.381655938;-0.0220404204;1.04362141;1.04445713;-0.365901727;-0.0064511413;1.05056762;-0.240572554;-0.0138930009;10;-0.400000081;0;1.044444;1.0000016;1.00000149
21.908367;1.05056643;-0.400953485;-0.0231564927;-0.381654344;-0.0220420128;1.04361941;1.04445713;-0.365900163;-0.00645271311;1.05056763;-0.240571548;-0.0138939889;10;-0.40000009;0;1.044444;1.00000161;1.0000015
21.910367;1.05056442;-0.400948549;-0.0231614646;-0.3816503;-0.0220468297;1.04361741;1.04445514;-0.365896139;-0.00645586506;1.05056563;-0.240568542;-0.0138969576;10;-0.400000111;0;1.044444;1.00000163;1.00000151
21.911367;1.05056442;-0.400945248;-0.023163117;-0.381647124;-0.0220484261;1.04361641;1.04445515;-0.365894575;-0.00645902831;1.05056564;-0.240566543;-0.0138979388;10;-0.400000123;0;1.044444;1.00000163;1.00000152
21.913367;1.05056343;-0.400941978;-0.023166423;-0.38164431;-0.0220516449;1.04361441;1.04445318;-0.365890551;-0.00646217083;1.05056465;-0.24056455;-0.0138998966;10;-0.400000146;0;1.044444;1.00000164;1.00000154
21.914367;1.05056244;-0.400938674;-0.0231680769;-0.381641499;-0.0220532677;1.0436134;1.04445319;-0.365887389;-0.00646373377;1.05056366;-0.240562555;-0.0139008742;10;-0.400000157;0;1.044444;1.00000165;1.00000155
21.915367;1.05056245;-0.400937038;-0.0231713989;-0.381639913;-0.0220564581;1.0436114;1.04445221;-0.365886174;-0.00646689759;1.05056367;-0.240561561;-0.0139028513;10;-0.400000167;0;1.044444;1.00000165;1.00000156
21.926367;1.05055675;-0.400912276;-0.0231913912;-0.381618337;-0.02207586;1.04360028;1.04444642;-0.365864608;-0.00648733962;1.05055776;-0.240546619;-0.0139146589;10;-0.400000162;0;1.044444;1.00000159;1.00000163
21.927367;1.05055678;-0.400908952;-0.0231930688;-0.381615168;-0.0220774617;1.04359827;1.04444544;-0.365863376;-0.00648892154;1.05055776;-0.240544629;-0.0139156486;10;-0.40000015;0;1.044444;1.00000158;1.00000163
21.930367;1.05055488;-0.4009023;-0.0231981073;-0.381609564;-0.0220822952;1.04359522;1.0444435;-0.365857724;-0.00649367769;1.05055573;-0.240540661;-0.0139186274;10;-0.400000109;0;1.044444;1.00000155;1.00000166
21.931367;1.05055491;-0.400900632;-0.0232014537;-0.381607984;-0.0220854742;1.04359421;1.04444352;-0.365854537;-0.00649526465;1.05055571;-0.240539672;-0.0139206243;10;-0.400000094;0;1.044444;1.00000154;1.00000166
21.933367;1.05055396;-0.400895625;-0.0232048103;-0.381603598;-0.0220886733;1.04359217;1.04444156;-0.365852053;-0.0065000549;1.05055467;-0.240536697;-0.0139226258;10;-0.400000062;0;1.044444;1.00000152;1.00000168
21.940367;1.05055011;-0.400880565;-0.0232164988;-0.381590745;-0.0220998064;1.04358506;1.04443869;-0.365838724;-0.00651288088;1.05055046;-0.24052782;-0.013929729;10;-0.39999993;0;1.044444;1.0000015;1.00000172
21.942367;1.05054914;-0.400875538;-0.0232198224;-0.381586321;-0.0221029681;1.04358304;1.04443672;-0.365834622;-0.00651611809;1.05054939;-0.240524861;-0.0139317784;10;-0.399999885;0;1.044444;1.00000151;1.00000173
21.948367;1.05054614;-0.400863774;-0.0232297773;-0.381576178;-0.0221124392;1.04357697;1.04443375;-0.365822833;-0.00652585292;1.05054622;-0.240517957;-0.0139379169;10;-0.399999748;0;1.044444;1.00000163;1.00000176
21.950367;1.05054613;-0.400858744;-0.0232330914;-0.381571363;-0.0221155722;1.04357496;1.04443274;-0.365819965;-0.00652910426;1.05054616;-0.240514973;-0.0139399507;10;-0.399999707;0;1.044444;1.00000169;1.00000178
21.952367;1.0505451;-0.400853722;-0.0232364034;-0.381566909;-0.0221187254;1.04357297;1.04443173;-0.365815505;-0.00653235535;1.05054511;-0.240511983;-0.0139419767;10;-0.399999671;0;1.044444;1.00000175;1.00000179
21.953367;1.05054408;-0.400852049;-0.0232380589;-0.381565658;-0.0221203128;1.04357297;1.04443172;-0.365813901;-0.00653397727;1.05054408;-0.240510987;-0.013942987;10;-0.399999655;0;1.044444;1.00000177;1.00000179
21.957367;1.05054201;-0.400843711;-0.0232446844;-0.381558346;-0.0221266251;1.043569;1.04442969;-0.365806601;-0.00654206558;1.05054198;-0.240505997;-0.0139470177;10;-0.399999607;0;1.044444;1.00000185;1.00000182
21.959367;1.05054197;-0.400840387;-0.0232480015;-0.38155513;-0.0221297619;1.04356703;1.04442868;-0.365803758;-0.00654530539;1.05054193;-0.240504003;-0.013949035;10;-0.399999592;0;1.044444;1.00000188;1.00000183
21.964367;1.05053889;-0.400828741;-0.0232562911;-0.381545037;-0.0221376852;1.04356212;1.04442563;-0.36579365;-0.00655339331;1.05053881;-0.240497029;-0.013954115;10;-0.39999958;0;1.044444;1.00000193;1.00000188
21.965367;1.05053888;-0.400827075;-0.0232579468;-0.38154344;-0.0221392623;1.04356214;1.04442563;-0.365792058;-0.00655500569;1.05053879;-0.240496037;-0.0139551367;10;-0.399999582;0;1.044444;1.00000193;1.00000189
21.968367;1.05053785;-0.400820398;-0.0232629122;-0.381537431;-0.0221440268;1.04355919;1.0444236;-0.365787982;-0.00655825746;1.05053773;-0.240492067;-0.0139582027;10;-0.399999597;0;1.044444;1.00000192;1.00000192
21.970367;1.05053683;-0.400817046;-0.0232662208;-0.381534601;-0.022147221;1.04355722;1.04442258;-0.365783547;-0.00656148452;1.0505367;-0.240490091;-0.0139602392;10;-0.399999613;0;1.044444;1.00000191;1.00000194
21.971367;1.05053682;-0.400815367;-0.0232662077;-0.381533003;-0.0221472245;1.04355624;1.04442256;-0.365781951;-0.00656309418;1.05053669;-0.240489104;-0.0139602533;10;-0.399999623;0;1.044444;1.0000019;1.00000196
21.974367;1.05053477;-0.400808646;-0.023271167;-0.381527341;-0.022152051;1.04355427;1.04442052;-0.365776255;-0.00656793431;1.05053466;-0.24048514;-0.0139632754;10;-0.399999658;0;1.044444;1.00000187;1.000002
21.976367;1.05053474;-0.400805267;-0.0232744745;-0.381524132;-0.0221552513;1.04355229;1.04442048;-0.365773043;-0.00657115349;1.05053465;-0.240483162;-0.013965274;10;-0.399999683;0;1.044444;1.00000186;1.00000204
21.978367;1.0505337;-0.400800213;-0.0232777849;-0.381519695;-0.0221584797;1.04355031;1.04441945;-0.365770173;-0.00657438137;1.05053364;-0.240480182;-0.0139672627;10;-0.399999708;0;1.044444;1.00000185;1.00000208
21.979367;1.05053268;-0.400798518;-0.0232794415;-0.381518452;-0.0221601059;1.04355032;1.04441843;-0.36576891;-0.00657600003;1.05053265;-0.240479191;-0.0139682544;10;-0.399999721;0;1.044444;1.00000184;1.0000021
21.983367;1.05053162;-0.400790062;-0.0232844129;-0.381510809;-0.0221649567;1.04354637;1.04441637;-0.365761544;-0.00658087745;1.05053169;-0.240474215;-0.0139712083;10;-0.399999764;0;1.044444;1.00000187;1.00000222
21.984367;1.05053161;-0.400788363;-0.0232860761;-0.381509206;-0.0221665574;1.04354639;1.04441635;-0.365759923;-0.00658249452;1.0505317;-0.240473217;-0.0139721942;10;-0.399999773;0;1.044444;1.00000188;1.00000225
21.985367;1.05053061;-0.400786666;-0.0232877409;-0.381507968;-0.0221681776;1.04354541;1.04441634;-0.365758302;-0.00658411198;1.05053072;-0.240472218;-0.0139731792;10;-0.399999781;0;1.044444;1.0000019;1.00000228
21.987367;1.0505296;-0.400783273;-0.0232894083;-0.381505129;-0.0221698055;1.04354346;1.04441532;-0.365753815;-0.00658735351;1.05052976;-0.240470215;-0.0139741463;10;-0.399999795;0;1.044444;1.00000194;1.00000234
21.988367;1.05052961;-0.40078158;-0.0232910774;-0.38150353;-0.0221713995;1.04354248;1.04441431;-0.365752547;-0.00658897704;1.05052978;-0.240469213;-0.0139751282;10;-0.3999998;0;1.044444;1.00000196;1.00000237
21.989367;1.05052962;-0.400778222;-0.0232927476;-0.381500345;-0.0221729915;1.04354251;1.0444143;-0.365750928;-0.0065905935;1.0505298;-0.24046721;-0.0139761089;10;-0.399999805;0;1.044444;1.00000199;1.0000024
21.990367;1.05052863;-0.400776534;-0.023294419;-0.38149911;-0.0221746024;1.04354154;1.0444133;-0.36574966;-0.00659221514;1.05052882;-0.240466207;-0.0139770883;10;-0.39999981;0;1.044444;1.00000202;1.00000242
21.992367;1.05052866;-0.400773162;-0.0232977634;-0.381495917;-0.0221777757;1.04353959;1.04441329;-0.365744834;-0.00659384542;1.05052886;-0.2404642;-0.0139790442;10;-0.399999819;0;1.044444;1.00000208;1.00000246
21.995367;1.05052772;-0.400768119;-0.0233011147;-0.381491498;-0.0221809561;1.04353768;1.04441128;-0.3657407;-0.0065986827;1.05052792;-0.240461186;-0.0139809739;10;-0.399999834;0;1.044444;1.00000217;1.00000248
21.998367;1.05052578;-0.400761414;-0.0233044708;-0.381485862;-0.0221841462;1.04353576;1.04441029;-0.36573623;-0.00660189803;1.05052599;-0.240457172;-0.0139829052;10;-0.399999852;0;1.044444;1.00000225;1.00000247
22.004367;1.05052391;-0.400749671;-0.0233128889;-0.381475483;-0.0221920818;1.04353086;1.04440834;-0.365725715;-0.00660987838;1.05052409;-0.240450161;-0.0139877718;10;-0.399999894;0;1.044444;1.0000024;1.00000237
22.005367;1.05052394;-0.400747993;-0.023314577;-0.381473902;-0.0221936665;1.04353087;1.04440735;-0.365724465;-0.00661147582;1.0505241;-0.240449162;-0.0139887505;10;-0.399999903;0;1.044444;1.00000242;1.00000235
22.008367;1.050523;-0.400742962;-0.0233179884;-0.381469529;-0.0221968578;1.04352887;1.04440638;-0.365720021;-0.00661625566;1.05052313;-0.240446174;-0.0139906912;10;-0.399999929;0;1.044444;1.00000247;1.00000228
22.009367;1.05052302;-0.400741285;-0.0233196856;-0.38146795;-0.0221984423;1.04352786;1.04440638;-0.365718426;-0.00661625168;1.05052314;-0.240445181;-0.0139916736;10;-0.399999937;0;1.044444;1.00000248;1.00000226
22.010367;1.05052204;-0.400739607;-0.0233213845;-0.381466735;-0.0222000462;1.04352685;1.04440639;-0.365715237;-0.00661784408;1.05052214;-0.240444189;-0.0139926574;10;-0.399999945;0;1.044444;1.00000248;1.00000224
22.011367;1.05052205;-0.400737927;-0.023321418;-0.381465158;-0.0222000406;1.04352684;1.04440539;-0.365713996;-0.00661944339;1.05052214;-0.240443198;-0.0139926431;10;-0.399999952;0;1.044444;1.00000249;1.00000222
22.013367;1.05052109;-0.400732899;-0.0233248199;-0.381460779;-0.022203217;1.04352481;1.04440439;-0.365711169;-0.00662104101;1.05052114;-0.240440219;-0.0139946213;10;-0.399999965;0;1.044444;1.00000249;1.00000217
22.014367;1.0505211;-0.400731217;-0.0233248537;-0.381459203;-0.0222032053;1.04352379;1.04440439;-0.365709582;-0.00662263472;1.05052113;-0.240439231;-0.0139946142;10;-0.399999972;0;1.044444;1.00000248;1.00000215
22.016367;1.05052113;-0.400727851;-0.0233282505;-0.381456048;-0.0222063514;1.04352274;1.04440338;-0.365706764;-0.00662582796;1.05052112;-0.240437254;-0.0139966079;10;-0.399999984;0;1.044444;1.00000247;1.0000021
22.017367;1.05052015;-0.400726169;-0.0233299458;-0.381454833;-0.0222079447;1.04352172;1.04440337;-0.36570518;-0.00662582516;1.05052012;-0.240436266;-0.0139976091;10;-0.39999999;0;1.044444;1.00000245;1.00000207
22.023367;1.0505182;-0.400716085;-0.0233367171;-0.381446097;-0.0222142618;1.04351859;1.04440135;-0.365696358;-0.00663379648;1.0505181;-0.240430333;-0.0140016727;10;-0.40000001;0;1.044444;1.00000232;1.00000194
22.026367;1.05051822;-0.400709403;-0.0233400515;-0.381439793;-0.0222174171;1.04351652;1.04440036;-0.365690334;-0.00663698356;1.0505181;-0.240426375;-0.0140037175;10;-0.400000006;0;1.044444;1.00000224;1.0000019
22.028367;1.05051723;-0.400706076;-0.0233416989;-0.381437018;-0.0222190188;1.04351448;1.04439937;-0.365687495;-0.00663858106;1.0505171;-0.240424404;-0.0140047408;10;-0.4;0;1.044444;1.00000219;1.00000188
22.030367;1.05051623;-0.40070276;-0.0233433317;-0.38143425;-0.0222206246;1.04351343;1.04439937;-0.365684305;-0.00664177343;1.0505161;-0.240422431;-0.014005756;10;-0.399999995;0;1.044444;1.00000214;1.00000188
22.031367;1.05051623;-0.400701106;-0.0233449765;-0.381432687;-0.0222222118;1.04351341;1.04439836;-0.36568306;-0.00664337867;1.0505161;-0.240421444;-0.0140067603;10;-0.399999993;0;1.044444;1.00000212;1.00000188
22.033367;1.05051623;-0.400697802;-0.0233465899;-0.381429565;-0.0222238026;1.04351137;1.04439834;-0.365679869;-0.00664498646;1.05051609;-0.240419465;-0.0140077621;10;-0.399999992;0;1.044444;1.00000207;1.00000189
22.036367;1.05051521;-0.400692849;-0.0233498248;-0.381425254;-0.0222270113;1.04351031;1.04439727;-0.365675432;-0.00664821434;1.05051508;-0.240416494;-0.0140097461;10;-0.39999999;0;1.044444;1.00000201;1.00000192
22.037367;1.0505142;-0.400691198;-0.0233514558;-0.381424062;-0.0222286266;1.0435093;1.04439623;-0.365674185;-0.00664982843;1.05051407;-0.240415505;-0.014010736;10;-0.399999988;0;1.044444;1.00000199;1.00000193
22.038367;1.05051418;-0.400689545;-0.0233530861;-0.381422507;-0.0222302225;1.04350828;1.0443962;-0.365672588;-0.00664984085;1.05051406;-0.240414516;-0.0140117241;10;-0.399999984;0;1.044444;1.00000197;1.00000195
22.040367;1.05051415;-0.400686237;-0.0233546798;-0.3814194;-0.0222318329;1.04350724;1.04439511;-0.365669742;-0.00665306479;1.05051405;-0.24041254;-0.0140126968;10;-0.399999976;0;1.044444;1.00000193;1.00000199
22.043367;1.05051309;-0.400681265;-0.0233579098;-0.381415101;-0.022235072;1.04350618;1.04439497;-0.365664932;-0.00665629776;1.05051303;-0.240409575;-0.014014653;10;-0.399999958;0;1.044444;1.00000189;1.00000206
22.044367;1.05051307;-0.400679605;-0.0233578787;-0.381413545;-0.0222350881;1.04350516;1.04439392;-0.365663674;-0.00665631846;1.05051303;-0.240408585;-0.0140146385;10;-0.399999952;0;1.044444;1.00000187;1.00000208
22.045367;1.05051205;-0.400677944;-0.0233595163;-0.381412352;-0.0222367119;1.04350414;1.04439387;-0.365662063;-0.00665792882;1.05051202;-0.240407595;-0.0140156243;10;-0.399999946;0;1.044444;1.00000186;1.00000211
22.048367;1.05051198;-0.400672957;-0.0233627723;-0.381407677;-0.0222399295;1.04350308;1.04439271;-0.365657556;-0.00666117099;1.05051201;-0.240404621;-0.0140175849;10;-0.399999931;0;1.044444;1.00000182;1.00000219
22.049367;1.05051096;-0.400671293;-0.0233627488;-0.381406481;-0.0222399633;1.04350207;1.04439265;-0.36565593;-0.00666118549;1.05051101;-0.240403629;-0.0140175729;10;-0.399999927;0;1.044444;1.00000181;1.00000221
22.052367;1.05051091;-0.400666292;-0.0233660173;-0.381401797;-0.0222431674;1.04350102;1.0443915;-0.365651389;-0.00666442317;1.05051101;-0.240400654;-0.0140195395;10;-0.399999917;0;1.044444;1.00000179;1.00000229
22.053367;1.05050989;-0.400664623;-0.0233659978;-0.381400598;-0.022243197;1.04350001;1.04439145;-0.365649757;-0.00666602979;1.05051001;-0.240399663;-0.0140195288;10;-0.399999915;0;1.044444;1.00000178;1.00000231
22.054367;1.05050988;-0.400662952;-0.0233676459;-0.381399033;-0.0222447914;1.0435;1.0443904;-0.365648476;-0.00666604505;1.05051002;-0.240398672;-0.014020518;10;-0.399999914;0;1.044444;1.00000177;1.00000233
22.055367;1.05050986;-0.400661282;-0.0233692953;-0.381397469;-0.0222463849;1.04349899;1.04439035;-0.365646846;-0.00666764752;1.05051002;-0.240397682;-0.0140215071;10;-0.399999915;0;1.044444;1.00000176;1.00000235
22.057367;1.05050984;-0.400657937;-0.023370931;-0.381394335;-0.0222479828;1.04349797;1.04439027;-0.365643592;-0.00666924938;1.05051004;-0.240395705;-0.0140224849;10;-0.399999922;0;1.044444;1.00000175;1.00000237
22.058367;1.05050882;-0.400656265;-0.0233709177;-0.381393129;-0.0222480083;1.04349796;1.04438922;-0.365642319;-0.00667085114;1.05050905;-0.240394717;-0.0140224739;10;-0.399999929;0;1.044444;1.00000174;1.00000238
22.061367;1.05050879;-0.400651242;-0.0233742199;-0.381388415;-0.022251187;1.04349593;1.04438911;-0.365637465;-0.00667402963;1.05050909;-0.240391752;-0.0140244442;10;-0.399999955;0;1.044444;1.00000173;1.00000238
22.062367;1.05050778;-0.400649566;-0.0233742116;-0.381387206;-0.0222512071;1.04349592;1.04438808;-0.365636204;-0.00667402841;1.05050811;-0.240390763;-0.0140244363;10;-0.399999964;0;1.044444;1.00000173;1.00000237
22.064367;1.05050777;-0.400646214;-0.0233758629;-0.381384058;-0.0222527876;1.0434949;1.04438803;-0.36563299;-0.00667560663;1.05050814;-0.240388783;-0.0140254258;10;-0.39999998;0;1.044444;1.00000173;1.00000234
22.066367;1.05050777;-0.400642862;-0.0233775145;-0.381380906;-0.0222543633;1.04349388;1.044387;-0.365631739;-0.00667719236;1.05050817;-0.240386799;-0.0140264236;10;-0.39999999;0;1.044444;1.00000173;1.0000023
22.067367;1.05050677;-0.400641188;-0.0233791737;-0.38137969;-0.0222559645;1.04349287;1.04438698;-0.365630144;-0.00667878144;1.05050719;-0.240385805;-0.0140274252;10;-0.399999993;0;1.044444;1.00000173;1.00000227
22.069367;1.05050679;-0.40063784;-0.0233808244;-0.381376529;-0.0222575369;1.04349184;1.04438697;-0.365626964;-0.00668036608;1.05050722;-0.240383811;-0.0140284318;10;-0.399999997;0;1.044444;1.00000173;1.00000222
22.070367;1.0505068;-0.400636169;-0.0233808152;-0.381374946;-0.0222575299;1.04349183;1.04438596;-0.365625727;-0.00668036712;1.05050724;-0.240382812;-0.0140284362;10;-0.399999997;0;1.044444;1.00000173;1.00000219
22.071367;1.05050582;-0.400634499;-0.0233824716;-0.381373722;-0.0222591309;1.04349081;1.04438596;-0.365624144;-0.00668195716;1.05050626;-0.240381811;-0.0140294412;10;-0.399999996;0;1.044444;1.00000173;1.00000216
22.073367;1.05050585;-0.400631171;-0.0233841142;-0.381370544;-0.0222607058;1.04349077;1.04438596;-0.365620982;-0.00668353942;1.05050629;-0.240379806;-0.0140304514;10;-0.39999999;0;1.044444;1.00000173;1.0000021
22.074367;1.05050587;-0.400631179;-0.0233841006;-0.381370537;-0.0222607008;1.04348975;1.04438597;-0.365619403;-0.00668512778;1.0505063;-0.240379802;-0.0140304557;10;-0.399999985;0;1.044444;1.00000173;1.00000207
22.075367;1.05050589;-0.400629525;-0.0233857533;-0.381368943;-0.0222622827;1.04348972;1.04438497;-0.365618176;-0.00668512673;1.05050632;-0.240378796;-0.0140314591;10;-0.399999978;0;1.044444;1.00000174;1.00000204
22.076367;1.05050491;-0.400627875;-0.0233857391;-0.381367709;-0.0222622996;1.04348869;1.04438498;-0.365616601;-0.00668671538;1.05050533;-0.240377789;-0.0140314612;10;-0.399999972;0;1.044444;1.00000174;1.00000201
22.078367;1.05050495;-0.400624591;-0.0233873787;-0.381364512;-0.0222638794;1.04348763;1.04438499;-0.365613451;-0.00668829778;1.05050535;-0.24037577;-0.0140324611;10;-0.399999958;0;1.044444;1.00000174;1.00000195
22.079367;1.05050497;-0.400622955;-0.0233890334;-0.381362912;-0.0222654638;1.04348759;1.044384;-0.365612227;-0.00668829757;1.05050536;-0.240374758;-0.0140334584;10;-0.399999952;0;1.044444;1.00000175;1.00000192
22.081367;1.05050502;-0.400619696;-0.0233906819;-0.381359713;-0.0222670498;1.04348652;1.04438401;-0.365610676;-0.00668987937;1.05050537;-0.240372729;-0.0140344479;10;-0.399999944;0;1.044444;1.00000175;1.00000187
22.082367;1.05050404;-0.400618072;-0.0233906764;-0.381358478;-0.0222670725;1.04348649;1.04438402;-0.365609102;-0.00669146764;1.05050438;-0.240371712;-0.0140344404;10;-0.399999941;0;1.044444;1.00000175;1.00000185
22.085367;1.05050409;-0.400613216;-0.0233940117;-0.381353685;-0.0222702571;1.04348538;1.04438303;-0.365604729;-0.0066930457;1.05050441;-0.240368654;-0.0140364123;10;-0.399999939;0;1.044444;1.00000175;1.00000179
22.086367;1.0505041;-0.400611604;-0.0233940193;-0.38135209;-0.0222702628;1.04348435;1.04438302;-0.365603152;-0.00669463311;1.05050442;-0.240367633;-0.0140364023;10;-0.39999994;0;1.044444;1.00000175;1.00000177
22.087367;1.05050311;-0.400611659;-0.0233940303;-0.381352445;-0.0222702902;1.04348433;1.04438302;-0.365601575;-0.0066946247;1.05050343;-0.24036761;-0.0140363927;10;-0.399999941;0;1.044444;1.00000175;1.00000176
22.088367;1.05050312;-0.400610049;-0.0233957113;-0.38135085;-0.022271883;1.0434833;1.04438302;-0.365599997;-0.00669621231;1.05050345;-0.240366587;-0.014037384;10;-0.399999943;0;1.044444;1.00000175;1.00000175
22.090367;1.05050312;-0.400606832;-0.0233974155;-0.381347663;-0.0222734807;1.04348326;1.04438201;-0.365598782;-0.00669620327;1.05050347;-0.240364536;-0.0140383713;10;-0.399999946;0;1.044444;1.00000175;1.00000173
22.092367;1.0505031;-0.400603615;-0.0233991299;-0.381344477;-0.0222750752;1.04348223;1.044382;-0.365595614;-0.00669778455;1.0505035;-0.240362481;-0.0140393664;10;-0.399999949;0;1.044444;1.00000176;1.00000172
22.093367;1.05050209;-0.400602006;-0.023399157;-0.381343248;-0.0222750992;1.04348121;1.044382;-0.365594027;-0.00669937324;1.05050251;-0.240361452;-0.0140393666;10;-0.39999995;0;1.044444;1.00000177;1.00000172
