time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.094367;1.05050208;-0.400600395;-0.0233991858;-0.381341655;-0.0222751016;1.04348121;1.044381;-0.365592789;-0.00669937269;1.05050252;-0.240360423;-0.0140393683;10;-0.39999995;0;1.044444;1.00000177;1.00000172
22.098367;1.050502;-0.400595589;-0.0234026489;-0.381336879;-0.0222782845;1.04348019;1.04438099;-0.365586413;-0.00670254055;1.05050254;-0.240357294;-0.0140413762;10;-0.399999944;0;1.044444;1.00000181;1.00000174
22.099367;1.05050097;-0.40059396;-0.0234026843;-0.381335655;-0.0222783095;1.04347919;1.04438098;-0.365586409;-0.00670253647;1.05050154;-0.24035626;-0.0140413757;10;-0.399999941;0;1.044444;1.00000181;1.00000175
22.100367;1.05050094;-0.400592328;-0.023404387;-0.381334069;-0.0222799008;1.0434792;1.04437998;-0.365585156;-0.00670413566;1.05050153;-0.240355226;-0.0140423738;10;-0.399999938;0;1.044444;1.00000182;1.00000176
22.102367;1.05050088;-0.400589046;-0.0234061274;-0.381330902;-0.0222815007;1.0434782;1.04437996;-0.365581945;-0.00670572825;1.05050152;-0.240353155;-0.0140433651;10;-0.399999934;0;1.044444;1.00000182;1.00000179
22.105367;1.0505008;-0.400585751;-0.023407904;-0.381327739;-0.0222831145;1.04347723;1.04437993;-0.365577119;-0.00670732283;1.05050149;-0.240351045;-0.0140443412;10;-0.399999937;0;1.044444;1.00000182;1.00000183
22.106367;1.05049977;-0.400584086;-0.0234079388;-0.381326519;-0.0222831456;1.04347724;1.04437892;-0.365577457;-0.0067073278;1.05050047;-0.240350008;-0.0140443317;10;-0.399999942;0;1.044444;1.00000182;1.00000185
22.114367;1.05049856;-0.400572278;-0.0234131399;-0.381315788;-0.0222879892;1.04347442;1.04437786;-0.365566572;-0.00671203702;1.05049931;-0.240342745;-0.0140472668;10;-0.400000037;0;1.044444;1.00000181;1.00000193
22.117367;1.05049848;-0.400567183;-0.0234148438;-0.381311023;-0.022289589;1.04347451;1.04437786;-0.365561771;-0.00671516336;1.05049923;-0.240339669;-0.0140482567;10;-0.400000083;0;1.044444;1.00000181;1.00000194
22.119367;1.05049843;-0.40056545;-0.0234148577;-0.381309431;-0.022289593;1.04347357;1.04437787;-0.365560169;-0.00671511316;1.05049919;-0.240338622;-0.0140482589;10;-0.400000109;0;1.044444;1.00000181;1.00000194
22.120367;1.05049841;-0.400563749;-0.0234165284;-0.38130784;-0.0222911799;1.0434736;1.04437688;-0.36555892;-0.00671668909;1.05049916;-0.2403376;-0.0140492632;10;-0.400000119;0;1.044444;1.00000181;1.00000194
22.121367;1.05049839;-0.40056205;-0.023416531;-0.38130625;-0.022291179;1.04347363;1.04437688;-0.36555732;-0.00671666212;1.05049914;-0.240336579;-0.0140492698;10;-0.400000128;0;1.044444;1.00000182;1.00000194
22.122367;1.05049737;-0.400560351;-0.0234165323;-0.381305023;-0.0222911981;1.04347266;1.04437689;-0.36555572;-0.0067166345;1.05049811;-0.24033556;-0.0140492791;10;-0.400000136;0;1.044444;1.00000182;1.00000194
22.124367;1.05049735;-0.400556956;-0.0234181994;-0.381301842;-0.0222927771;1.04347272;1.04437691;-0.36555252;-0.00671817313;1.05049807;-0.240333524;-0.0140503063;10;-0.400000148;0;1.044444;1.00000183;1.00000194
22.125367;1.05049734;-0.400556926;-0.0234181991;-0.381301838;-0.0222927724;1.04347175;1.04437693;-0.365552515;-0.00671814386;1.05049805;-0.240333509;-0.014050324;10;-0.400000152;0;1.044444;1.00000084;1.00000094
22.129367;1.05049733;-0.400550147;-0.0234215344;-0.381295476;-0.0222959258;1.04347086;1.04437598;-0.365546468;-0.00672122535;1.05049798;-0.240329456;-0.0140524157;10;-0.400000149;0;1.044444;1.00000084;1.00000092
22.131367;1.05049734;-0.400548427;-0.0234215387;-0.381293877;-0.0222959171;1.04347091;1.04437602;-0.36554487;-0.00672116845;1.05049794;-0.240328434;-0.0140524696;10;-0.400000132;0;1.044444;1.00000083;1.0000009
22.132367;1.05049635;-0.400546736;-0.0234215416;-0.381292646;-0.0222959351;1.04347094;1.04437605;-0.365543275;-0.00672273652;1.05049692;-0.240327425;-0.0140524978;10;-0.40000012;0;1.044444;1.00000083;1.0000009
22.137367;1.05049648;-0.400539963;-0.0234248881;-0.381286251;-0.0222991206;1.04347007;1.0443762;-0.365536892;-0.0067242093;1.05049684;-0.240323408;-0.0140546371;10;-0.400000039;0;1.044444;1.0000008;1.00000087
22.138367;1.05049651;-0.40053828;-0.0234248897;-0.381284654;-0.0222991306;1.04346909;1.04437523;-0.365535645;-0.00672419568;1.05049683;-0.240322412;-0.0140546623;10;-0.40000002;0;1.044444;1.00000079;1.00000086
22.142367;1.05049669;-0.400533235;-0.0234265573;-0.381279858;-0.022300782;1.04346916;1.0443754;-0.36553085;-0.00672732334;1.05049679;-0.24031945;-0.0140557461;10;-0.399999937;0;1.044444;1.00000075;1.00000085
22.143367;1.05049573;-0.400531562;-0.023426556;-0.381278629;-0.0223008253;1.04346818;1.04437545;-0.365529252;-0.00672731125;1.05049578;-0.240318465;-0.0140557614;10;-0.399999914;0;1.044444;1.00000074;1.00000085
22.147367;1.05049592;-0.400526535;-0.0234282135;-0.381273874;-0.0223025194;1.04346822;1.0443756;-0.365524456;-0.00672887342;1.05049577;-0.240315544;-0.0140568028;10;-0.399999824;0;1.044444;1.0000007;1.00000085
22.148367;1.05049597;-0.400524861;-0.0234282104;-0.381272294;-0.0223025501;1.04346723;1.04437563;-0.365522859;-0.0067288685;1.05049577;-0.24031457;-0.0140568097;10;-0.399999803;0;1.044444;1.00000069;1.00000085
22.149367;1.05049601;-0.400523186;-0.0234298733;-0.381270716;-0.0223041685;1.04346724;1.04437566;-0.365522858;-0.00672886501;1.05049578;-0.240313598;-0.0140578158;10;-0.399999782;0;1.044444;1.00000068;1.00000085
22.150367;1.05049605;-0.400523177;-0.0234298685;-0.381270726;-0.0223042015;1.04346724;1.04437469;-0.36552161;-0.00673046528;1.05049579;-0.240313628;-0.0140578213;10;-0.399999763;0;1.044444;1.00000067;1.00000085
22.157367;1.05049628;-0.400513069;-0.0234314661;-0.381261282;-0.0223060515;1.04346628;1.04437485;-0.365513601;-0.0067320838;1.05049595;-0.24030787;-0.0140588668;10;-0.399999652;0;1.044444;1.00000061;1.00000085
22.158367;1.05049531;-0.400511383;-0.0234314509;-0.381260065;-0.0223061138;1.04346628;1.04437487;-0.365512003;-0.00673209193;1.05049498;-0.240306905;-0.0140588765;10;-0.399999643;0;1.044444;1.00000061;1.00000085
22.159367;1.05049533;-0.400511363;-0.023433101;-0.381260069;-0.022307741;1.04346629;1.04437489;-0.365510405;-0.00673369723;1.05049501;-0.24030694;-0.014059887;10;-0.399999635;0;1.044444;1.0000006;1.00000085
22.160367;1.05049535;-0.400509676;-0.0234330834;-0.381258484;-0.0223077805;1.04346529;1.04437491;-0.365508807;-0.00673370798;1.05049504;-0.240305975;-0.0140598978;10;-0.39999963;0;1.044444;1.0000006;1.00000086
22.161367;1.05049538;-0.40050799;-0.0234330648;-0.381256899;-0.0223078182;1.0434653;1.04437493;-0.365507211;-0.00673371999;1.05049506;-0.240305009;-0.0140599087;10;-0.399999627;0;1.044444;1.0000006;1.00000087
22.164367;1.05049543;-0.400504608;-0.0234346727;-0.381253718;-0.0223095026;1.04346531;1.04437499;-0.365504028;-0.0067353582;1.05049513;-0.2403031;-0.0140609388;10;-0.399999627;0;1.044444;1.00000059;1.00000089
22.168367;1.05049549;-0.400499565;-0.0234346069;-0.381248939;-0.0223095882;1.04346432;1.04437506;-0.365499269;-0.00673702832;1.05049518;-0.240300188;-0.0140609703;10;-0.399999637;0;1.044444;1.00000058;1.00000092
22.177367;1.05049552;-0.400487843;-0.023436254;-0.381237784;-0.0223111685;1.0434643;1.04437423;-0.365490144;-0.00673891332;1.05049516;-0.240293238;-0.0140619951;10;-0.399999586;0;1.044444;1.00000061;1.00000097
22.178367;1.05049552;-0.400487836;-0.023437929;-0.381237777;-0.0223127377;1.04346329;1.04437425;-0.365488562;-0.00673895297;1.05049515;-0.240293235;-0.0140629936;10;-0.39999957;0;1.044444;1.00000062;1.00000097
22.186367;1.05049545;-0.400477763;-0.0234380352;-0.381228205;-0.0223125389;1.04346324;1.04437442;-0.365479128;-0.00674090438;1.05049509;-0.240287223;-0.0140629809;10;-0.399999357;0;1.044444;1.00000071;1.00000096
22.187367;1.05049543;-0.400476087;-0.0234397201;-0.381226612;-0.0223140969;1.04346323;1.04437444;-0.365479149;-0.0067425462;1.05049508;-0.240286224;-0.0140639827;10;-0.399999328;0;1.044444;1.00000072;1.00000096
22.193367;1.0504953;-0.400469361;-0.0234398396;-0.381220237;-0.0223139173;1.04346314;1.04437452;-0.365472901;-0.00674281258;1.05049507;-0.240282217;-0.0140640144;10;-0.399999184;0;1.044444;1.0000008;1.00000096
22.194367;1.05049527;-0.400467687;-0.0234398569;-0.381218645;-0.0223138865;1.04346212;1.04437453;-0.365471328;-0.00674285478;1.05049506;-0.240281213;-0.0140640212;10;-0.399999166;0;1.044444;1.00000082;1.00000096
22.196367;1.05049522;-0.400466014;-0.0234398852;-0.381217051;-0.0223138256;1.04346208;1.04437454;-0.365468182;-0.00674453059;1.05049505;-0.240280203;-0.0140640363;10;-0.399999135;0;1.044444;1.00000085;1.00000095
22.197367;1.0504952;-0.400464347;-0.0234398956;-0.381215461;-0.0223137957;1.04346206;1.04437455;-0.365468203;-0.00674456761;1.05049504;-0.240279197;-0.0140640451;10;-0.399999124;0;1.044444;1.00000086;1.00000094
22.198367;1.05049517;-0.400462683;-0.0234415701;-0.381213873;-0.0223153532;1.04346204;1.04437455;-0.365466628;-0.00674460221;1.05049504;-0.24027819;-0.0140650549;10;-0.399999115;0;1.044444;1.00000087;1.00000093
22.208367;1.05049505;-0.400452764;-0.0234415321;-0.381204357;-0.0223151773;1.04346185;1.04437448;-0.365455578;-0.00674636075;1.05049493;-0.240272081;-0.0140652002;10;-0.399999194;0;1.044444;1.00000084;1.00000077
22.209367;1.05049505;-0.40045111;-0.0234415212;-0.381202777;-0.0223151753;1.04346183;1.04437546;-0.365455232;-0.00674635365;1.05049492;-0.240271063;-0.0140652154;10;-0.399999217;0;1.044444;1.00000083;1.00000075
22.219367;1.05049507;-0.400439676;-0.0234413589;-0.381191744;-0.0223152424;1.04346174;1.04437529;-0.365443983;-0.00674627217;1.05049485;-0.240263818;-0.0140652451;10;-0.399999534;0;1.044444;1.00000071;1.00000048
22.220367;1.05049508;-0.400439714;-0.0234413389;-0.38119175;-0.022315251;1.04346274;1.04437528;-0.36544237;-0.00674625764;1.05049485;-0.240263791;-0.0140652343;10;-0.399999569;0;1.044444;1.00000071;1.00000046
22.227367;1.05049515;-0.40043166;-0.0234412454;-0.381183838;-0.0223153056;1.04346274;1.04437525;-0.365435872;-0.00674609594;1.05049488;-0.240258625;-0.0140651401;10;-0.399999778;0;1.044444;1.00000068;1.00000038
22.228367;1.05049616;-0.400431696;-0.0234412426;-0.381183474;-0.022315289;1.04346274;1.04437625;-0.365433911;-0.00674605756;1.05049589;-0.240258611;-0.0140651254;10;-0.399999805;0;1.044444;1.00000068;1.00000037
22.240367;1.0504961;-0.400418542;-0.0234414125;-0.381170755;-0.0223151601;1.04346372;1.04437635;-0.365422636;-0.00674558005;1.05049597;-0.240250782;-0.0140650825;10;-0.400000129;0;1.044444;1.00000088;1.00000034
22.241367;1.05049609;-0.400416875;-0.0234414385;-0.381169159;-0.0223151331;1.04346373;1.04437736;-0.36542069;-0.00674553289;1.05049598;-0.240249817;-0.0140650932;10;-0.400000149;0;1.044444;1.0000009;1.00000034
22.243367;1.05049605;-0.400415203;-0.0234398301;-0.381167547;-0.022313486;1.04346374;1.04437739;-0.365419096;-0.00674545422;1.05049598;-0.240248888;-0.01406412;10;-0.400000187;0;1.044444;1.00000095;1.00000034
22.244367;1.05049703;-0.400413533;-0.0234398625;-0.381165582;-0.0223134319;1.04346375;1.0443774;-0.365417501;-0.00674541636;1.05049699;-0.240247923;-0.0140641356;10;-0.400000206;0;1.044444;1.00000097;1.00000034
22.245367;1.05049701;-0.400413528;-0.0234398969;-0.381165564;-0.0223133985;1.04346377;1.04437741;-0.365417502;-0.00674537961;1.050497;-0.240247956;-0.0140641524;10;-0.400000224;0;1.044444;1.00000099;1.00000035
22.246367;1.05049699;-0.400411857;-0.0234399333;-0.38116396;-0.022313365;1.04346478;1.04437742;-0.365415905;-0.0067453442;1.050497;-0.240246987;-0.01406417;10;-0.400000244;0;1.044444;1.00000101;1.00000035
22.250367;1.05049692;-0.400408496;-0.023440093;-0.381160712;-0.0223132446;1.04346483;1.04437746;-0.365412708;-0.00674522206;1.05049706;-0.240245086;-0.0140642384;10;-0.40000033;0;1.044444;1.00000105;1.00000039
22.251367;1.05049691;-0.400406824;-0.0234401333;-0.381159107;-0.0223132206;1.04346485;1.04437846;-0.365410758;-0.00674519066;1.05049708;-0.240244103;-0.0140642529;10;-0.400000353;0;1.044444;1.00000106;1.0000004
22.252367;1.05049689;-0.400406817;-0.0234401724;-0.38115909;-0.0223131998;1.04346486;1.04437847;-0.365410754;-0.00674516765;1.0504971;-0.240244116;-0.0140642661;10;-0.400000377;0;1.044444;1.00000106;1.00000042
22.255367;1.05049687;-0.400403474;-0.023440279;-0.381155877;-0.022313158;1.04346592;1.04437848;-0.365407538;-0.00674351084;1.05049716;-0.240242133;-0.0140643002;10;-0.400000451;0;1.044444;1.00000105;1.00000045
22.256367;1.05049687;-0.400401808;-0.0234386437;-0.381154283;-0.0223115647;1.04346594;1.04437849;-0.365405929;-0.00674349227;1.05049718;-0.240241132;-0.0140633109;10;-0.400000477;0;1.044444;1.00000104;1.00000047
22.257367;1.05049787;-0.40040181;-0.0234386728;-0.381153914;-0.0223115402;1.04346595;1.04437849;-0.365405915;-0.00674347423;1.0504982;-0.240241128;-0.0140633215;10;-0.400000503;0;1.044444;1.00000103;1.00000048
22.259367;1.05049788;-0.400398487;-0.023438724;-0.381150738;-0.0223115438;1.04346599;1.04437851;-0.365402689;-0.00674343925;1.05049823;-0.240239113;-0.0140633417;10;-0.400000554;0;1.044444;1.00000099;1.0000005
22.260367;1.05049788;-0.400398495;-0.023438746;-0.381150739;-0.02231155;1.043466;1.04437952;-0.365402322;-0.00674341591;1.05049825;-0.240239102;-0.014063351;10;-0.400000579;0;1.044444;1.00000097;1.00000052
22.267367;1.05049892;-0.400391937;-0.0234371679;-0.381144082;-0.0223100316;1.04346704;1.04437961;-0.365395828;-0.00674172772;1.0504993;-0.240235002;-0.0140623858;10;-0.400000681;0;1.044444;1.00000087;1.00000064
22.268367;1.05049892;-0.400390289;-0.0234371731;-0.381142505;-0.022310046;1.04346805;1.04438062;-0.365393868;-0.00674171265;1.0504993;-0.240233988;-0.0140623849;10;-0.400000682;0;1.044444;1.00000087;1.00000066
22.272367;1.05049894;-0.400387036;-0.0234371816;-0.381139361;-0.0223100964;1.04346806;1.04438063;-0.365390618;-0.0067416862;1.05049931;-0.240231931;-0.0140623634;10;-0.400000652;0;1.044444;1.00000089;1.00000076
22.273367;1.05049895;-0.400385389;-0.0234355144;-0.381137778;-0.0223085203;1.04346907;1.04438063;-0.365389011;-0.00674168108;1.05049931;-0.240230916;-0.0140613533;10;-0.400000637;0;1.044444;1.0000009;1.0000008
22.275367;1.05049896;-0.400383759;-0.0234355121;-0.381136194;-0.0223085382;1.04346908;1.04438062;-0.365387394;-0.00674007668;1.0504993;-0.240229889;-0.0140613279;10;-0.4000006;0;1.044444;1.00000093;1.00000086
22.276367;1.05049997;-0.400383776;-0.023435511;-0.38113583;-0.0223085242;1.04346908;1.04438162;-0.365387036;-0.00674006695;1.0505003;-0.240229877;-0.0140613132;10;-0.40000058;0;1.044444;1.00000095;1.00000089
22.278367;1.05049999;-0.400380472;-0.0234355107;-0.381132651;-0.022308535;1.0434691;1.0443816;-0.36538543;-0.0067400631;1.05050027;-0.240227854;-0.0140612828;10;-0.400000535;0;1.044444;1.00000099;1.00000096
22.288367;1.05050107;-0.400372164;-0.0234321898;-0.381124249;-0.0223053283;1.04347221;1.04438252;-0.365375546;-0.00673855971;1.05050106;-0.2402228;-0.0140591967;10;-0.400000354;0;1.044444;1.00000124;1.00000124
22.289367;1.05050107;-0.400370487;-0.0234321907;-0.381122647;-0.0223053199;1.04347222;1.04438352;-0.365373609;-0.00673697926;1.05050104;-0.240221797;-0.014059194;10;-0.400000345;0;1.044444;1.00000127;1.00000126
22.291367;1.05050107;-0.400368788;-0.0234305254;-0.381121027;-0.0223037147;1.04347225;1.04438351;-0.365372029;-0.00673702645;1.05050099;-0.240220788;-0.0140581905;10;-0.400000332;0;1.044444;1.00000131;1.0000013
22.292367;1.05050207;-0.400368769;-0.0234305257;-0.381120646;-0.0223036847;1.04347226;1.04438351;-0.365372037;-0.00673705093;1.05050197;-0.240220783;-0.0140581894;10;-0.400000329;0;1.044444;1.00000133;1.00000131
22.293367;1.05050207;-0.400367081;-0.0234305255;-0.381119042;-0.0223036769;1.04347327;1.04438351;-0.365370449;-0.00673707552;1.05050194;-0.240219778;-0.0140581887;10;-0.400000328;0;1.044444;1.00000135;1.00000132
22.294367;1.05050207;-0.400367058;-0.0234305249;-0.381119023;-0.0223036706;1.04347328;1.04438351;-0.365370457;-0.00673709995;1.05050192;-0.240219772;-0.0140581883;10;-0.400000329;0;1.044444;1.00000137;1.00000134
22.298367;1.05050206;-0.400361957;-0.0234288537;-0.381114183;-0.0223020782;1.04347431;1.04438453;-0.365366944;-0.00673558977;1.05050182;-0.240216752;-0.0140571902;10;-0.400000346;0;1.044444;1.00000141;1.00000138
22.299367;1.05050306;-0.400361931;-0.0234288529;-0.381113802;-0.0223020616;1.04347432;1.04438454;-0.365365354;-0.00673561132;1.0505028;-0.240216747;-0.014057191;10;-0.400000352;0;1.044444;1.00000141;1.00000139
22.300367;1.05050307;-0.400360238;-0.0234288526;-0.381112196;-0.0223020686;1.04347432;1.04438455;-0.365365359;-0.00673403682;1.05050277;-0.240215743;-0.0140571918;10;-0.400000358;0;1.044444;1.00000142;1.0000014
22.305367;1.05050309;-0.400356766;-0.0234255326;-0.381108956;-0.0222989573;1.04347633;1.04438556;-0.365360243;-0.00673254345;1.05050266;-0.240213731;-0.0140551998;10;-0.400000378;0;1.044444;1.00000143;1.00000146
22.306367;1.05050409;-0.400355071;-0.0234255386;-0.381106997;-0.0222989518;1.04347632;1.04438656;-0.3653583;-0.00673255939;1.05050364;-0.240212729;-0.0140552023;10;-0.40000038;0;1.044444;1.00000142;1.00000147
22.308367;1.05050411;-0.400353348;-0.0234255527;-0.381105396;-0.022298984;1.04347631;1.04438655;-0.36535671;-0.006732605;1.05050361;-0.240211728;-0.0140552077;10;-0.400000385;0;1.044444;1.00000142;1.0000015
22.312367;1.05050515;-0.400349916;-0.0234239128;-0.381101846;-0.0222974326;1.04347826;1.04438753;-0.365353165;-0.00673110217;1.05050456;-0.240209732;-0.0140542222;10;-0.4000004;0;1.044444;1.00000139;1.00000156
22.315367;1.05050517;-0.400346524;-0.0234222535;-0.381098678;-0.0222958709;1.04347822;1.04438752;-0.365351556;-0.00672958531;1.05050454;-0.240207744;-0.0140532392;10;-0.40000042;0;1.044444;1.00000135;1.00000161
22.316367;1.05050519;-0.400346509;-0.0234222518;-0.381098682;-0.0222958746;1.04347921;1.04438851;-0.365349604;-0.00672960407;1.05050454;-0.24020775;-0.0140532461;10;-0.400000428;0;1.044444;1.00000134;1.00000162
22.322367;1.05050626;-0.400341471;-0.0234188434;-0.381093593;-0.0222926543;1.0434811;1.0443895;-0.365344414;-0.0067281183;1.05050551;-0.240204817;-0.0140513075;10;-0.400000482;0;1.044444;1.00000128;1.00000171
22.323367;1.05050628;-0.400339806;-0.0234188182;-0.381092012;-0.0222926443;1.04348107;1.04438949;-0.365344404;-0.00672653372;1.05050551;-0.240203834;-0.014051322;10;-0.400000492;0;1.044444;1.00000127;1.00000172
22.324367;1.0505073;-0.40033981;-0.0234187896;-0.381091655;-0.0222926124;1.04348105;1.04438949;-0.365342799;-0.00672654217;1.0505065;-0.240203852;-0.0140513375;10;-0.400000501;0;1.044444;1.00000126;1.00000173
22.325367;1.05050732;-0.400338148;-0.0234187582;-0.381090074;-0.0222926012;1.04348103;1.04438949;-0.365342789;-0.00672654791;1.0505065;-0.24020287;-0.0140513539;10;-0.40000051;0;1.044444;1.00000125;1.00000174
22.329367;1.05050739;-0.400334842;-0.0234152833;-0.38108692;-0.0222893812;1.04348293;1.04439048;-0.365339216;-0.00672494779;1.05050649;-0.240200947;-0.0140494242;10;-0.400000527;0;1.044444;1.00000119;1.00000177
22.330367;1.05050841;-0.40033485;-0.0234152468;-0.381086561;-0.0222893487;1.0434829;1.04439048;-0.365337617;-0.00672494471;1.05050749;-0.240200965;-0.0140494422;10;-0.400000526;0;1.044444;1.00000117;1.00000177
22.334367;1.05050847;-0.40033155;-0.0234134469;-0.38108341;-0.0222877252;1.04348382;1.04439146;-0.365334077;-0.00672332268;1.05050751;-0.240199025;-0.0140485029;10;-0.400000504;0;1.044444;1.00000111;1.00000178
22.335367;1.05050948;-0.400329891;-0.023413419;-0.381081467;-0.0222876974;1.04348481;1.04439245;-0.365333732;-0.00672171414;1.05050851;-0.240198036;-0.0140485125;10;-0.400000496;0;1.044444;1.00000109;1.00000178
22.338367;1.0505095;-0.40032824;-0.0234116854;-0.381079904;-0.0222860989;1.04348578;1.04439241;-0.365330559;-0.00672169101;1.05050853;-0.240197054;-0.0140475215;10;-0.400000468;0;1.044444;1.00000105;1.00000178
22.339367;1.05050951;-0.400326577;-0.0234116685;-0.381078328;-0.022286098;1.04348577;1.04439239;-0.365330568;-0.00672008626;1.05050854;-0.240196055;-0.0140475175;10;-0.400000459;0;1.044444;1.00000104;1.00000178
22.340367;1.0505095;-0.400326578;-0.023409987;-0.381078338;-0.0222845123;1.04348577;1.04439337;-0.365328633;-0.00672007031;1.05050855;-0.240196054;-0.0140465098;10;-0.40000045;0;1.044444;1.00000103;1.00000177
22.341367;1.0505105;-0.400326578;-0.023409974;-0.381077986;-0.0222844937;1.04348677;1.04439334;-0.365328644;-0.00672005995;1.05050956;-0.24019605;-0.0140464986;10;-0.40000044;0;1.044444;1.00000102;1.00000177
22.345367;1.05051045;-0.400323229;-0.0234082661;-0.381074865;-0.0222829365;1.04348777;1.04439425;-0.365325157;-0.00671840449;1.05050963;-0.240194012;-0.0140454257;10;-0.400000395;0;1.044444;1.00000101;1.00000174
22.346367;1.05051143;-0.400321557;-0.0234065904;-0.381072931;-0.0222813414;1.04348777;1.04439422;-0.365325173;-0.00671679192;1.05051065;-0.240192998;-0.0140444028;10;-0.400000382;0;1.044444;1.00000102;1.00000173
22.349367;1.05051135;-0.40031987;-0.0234048961;-0.381071396;-0.0222798009;1.04348977;1.04439516;-0.365321684;-0.00671513016;1.05051073;-0.240191945;-0.0140433279;10;-0.400000336;0;1.044444;1.00000103;1.00000171
22.352367;1.05051226;-0.400316526;-0.0234031971;-0.381067922;-0.022278242;1.04349079;1.04439611;-0.365319788;-0.00671345813;1.05051181;-0.240189883;-0.0140422468;10;-0.400000285;0;1.044444;1.00000104;1.0000017
22.354367;1.05051219;-0.400314859;-0.0234031709;-0.381066385;-0.0222782739;1.04349081;1.04439609;-0.365318223;-0.00671341101;1.05051186;-0.240188841;-0.0140421913;10;-0.40000025;0;1.044444;1.00000104;1.00000169
22.355367;1.05051216;-0.400314862;-0.0234014899;-0.381066411;-0.0222767034;1.04349183;1.04439609;-0.365316642;-0.00671338807;1.05051189;-0.24018882;-0.0140411645;10;-0.400000234;0;1.044444;1.00000104;1.00000168
22.356367;1.05051313;-0.400313199;-0.0234014749;-0.381064489;-0.0222766982;1.04349184;1.04439709;-0.365316303;-0.0067117637;1.05051291;-0.240187798;-0.014041139;10;-0.40000022;0;1.044444;1.00000103;1.00000168
22.357367;1.0505131;-0.400313205;-0.0234014592;-0.381064517;-0.0222767141;1.04349286;1.04439708;-0.365314717;-0.00671174281;1.05051293;-0.240187777;-0.0140411151;10;-0.400000207;0;1.044444;1.00000103;1.00000168
22.364367;1.05051396;-0.400308286;-0.0233963343;-0.381059597;-0.0222720031;1.04349504;1.04439914;-0.365309217;-0.00670843422;1.05051405;-0.240184624;-0.0140379675;10;-0.400000183;0;1.044444;1.00000098;1.00000165
22.365367;1.05051495;-0.400306635;-0.0233963127;-0.381057674;-0.0222719829;1.04349606;1.04439915;-0.365309207;-0.00670682972;1.05051506;-0.240183602;-0.0140379445;10;-0.400000193;0;1.044444;1.00000098;1.00000165
22.366367;1.05051494;-0.400306649;-0.0233962899;-0.3810577;-0.0222719819;1.04349608;1.04439917;-0.365307599;-0.00670682277;1.05051507;-0.240183582;-0.0140379208;10;-0.400000205;0;1.044444;1.00000096;1.00000165
22.367367;1.05051493;-0.400304996;-0.023394599;-0.381056138;-0.0222703926;1.04349611;1.04439919;-0.365307586;-0.0067068175;1.05051507;-0.240182563;-0.0140368968;10;-0.400000221;0;1.044444;1.00000095;1.00000165
22.369367;1.05051491;-0.400303352;-0.0233928794;-0.381054602;-0.0222687962;1.04349714;1.04440022;-0.365305612;-0.00670520966;1.05051508;-0.240181529;-0.0140358496;10;-0.400000261;0;1.044444;1.00000093;1.00000164
22.370367;1.0505159;-0.400303361;-0.0233928506;-0.381054263;-0.0222687687;1.04349816;1.04440023;-0.365304001;-0.00670520943;1.05051608;-0.240181514;-0.0140358273;10;-0.400000284;0;1.044444;1.00000092;1.00000164
22.371367;1.05051589;-0.400303367;-0.0233928205;-0.381054287;-0.0222687621;1.04349817;1.04440124;-0.365303637;-0.00670360879;1.05051609;-0.2401815;-0.0140358063;10;-0.400000309;0;1.044444;1.00000091;1.00000164
22.372367;1.05051587;-0.400301705;-0.0233911228;-0.381052724;-0.0222671693;1.04349819;1.04440126;-0.365303623;-0.00670361216;1.05051609;-0.240180487;-0.0140347866;10;-0.400000334;0;1.044444;1.0000009;1.00000163
22.373367;1.05051586;-0.400301706;-0.0233910912;-0.381052745;-0.0222671639;1.0434992;1.04440127;-0.365302014;-0.00670202129;1.05051609;-0.240180475;-0.0140347681;10;-0.400000358;0;1.044444;1.00000089;1.00000163
22.374367;1.05051685;-0.400300038;-0.0233910596;-0.381050817;-0.0222671385;1.0434992;1.04440128;-0.365302002;-0.0067020275;1.05051709;-0.240179464;-0.0140347505;10;-0.400000382;0;1.044444;1.00000088;1.00000162
22.377367;1.05051681;-0.400298355;-0.0233876389;-0.38104928;-0.0222639609;1.04350121;1.04440231;-0.365298431;-0.00670044809;1.0505171;-0.240178432;-0.0140327019;10;-0.400000443;0;1.044444;1.00000087;1.0000016
22.378367;1.0505178;-0.40029668;-0.0233876151;-0.381047342;-0.0222639411;1.04350121;1.04440232;-0.365298423;-0.00670045592;1.0505181;-0.240177421;-0.0140326877;10;-0.400000458;0;1.044444;1.00000087;1.00000159
22.382367;1.05051773;-0.400294965;-0.023385893;-0.381045781;-0.0222623728;1.0435032;1.04440435;-0.365294509;-0.00669727726;1.05051811;-0.240176369;-0.0140316508;10;-0.400000495;0;1.044444;1.00000091;1.00000155
22.383367;1.05051871;-0.400293284;-0.0233842231;-0.381043833;-0.022260772;1.0435032;1.04440435;-0.365294505;-0.00669728196;1.05051911;-0.240175353;-0.0140306478;10;-0.400000498;0;1.044444;1.00000093;1.00000153
22.385367;1.05051867;-0.400291588;-0.023382563;-0.381042244;-0.0222592006;1.04350418;1.04440436;-0.365292906;-0.00669569436;1.05051912;-0.240174319;-0.0140296495;10;-0.400000495;0;1.044444;1.00000097;1.00000151
22.386367;1.05051864;-0.400291574;-0.0233825726;-0.381042243;-0.0222592083;1.04350418;1.04440536;-0.365290961;-0.00669569211;1.05051912;-0.240174301;-0.0140296543;10;-0.400000489;0;1.044444;1.00000099;1.00000149
22.387367;1.05051962;-0.400291559;-0.0233825858;-0.381041877;-0.0222591949;1.04350517;1.04440536;-0.365290963;-0.00669410106;1.05052012;-0.240174283;-0.0140296617;10;-0.400000481;0;1.044444;1.00000102;1.00000148
22.389367;1.05051957;-0.400289861;-0.0233809541;-0.381040286;-0.0222576237;1.04350616;1.04440635;-0.365289026;-0.00669410735;1.05052011;-0.240173249;-0.0140286839;10;-0.400000461;0;1.044444;1.00000107;1.00000145
22.390367;1.05051955;-0.400288179;-0.0233793081;-0.381038696;-0.0222560449;1.04350615;1.04440634;-0.365289032;-0.00669252005;1.05052011;-0.240172233;-0.0140276984;10;-0.400000449;0;1.044444;1.0000011;1.00000144
22.391367;1.05052053;-0.400288165;-0.0233793302;-0.38103833;-0.0222560315;1.04350714;1.04440633;-0.365287443;-0.00669253032;1.0505211;-0.240172218;-0.0140277148;10;-0.400000437;0;1.044444;1.00000113;1.00000143
22.392367;1.05052051;-0.400286485;-0.0233776867;-0.381036737;-0.0222544529;1.04350713;1.04440731;-0.365287101;-0.00669094025;1.05052109;-0.240171204;-0.0140267329;10;-0.400000425;0;1.044444;1.00000117;1.00000142
22.393367;1.0505205;-0.400286471;-0.0233777106;-0.381036731;-0.0222544607;1.04350812;1.04440729;-0.365287109;-0.00669095428;1.05052108;-0.240171192;-0.0140267523;10;-0.400000413;0;1.044444;1.0000012;1.00000142
22.395367;1.05052147;-0.400284779;-0.0233760922;-0.381034766;-0.0222528674;1.0435081;1.04440723;-0.365285532;-0.00668939177;1.05052207;-0.240170173;-0.0140257946;10;-0.400000389;0;1.044444;1.00000126;1.00000141
22.398367;1.05052145;-0.400283077;-0.0233744964;-0.381033147;-0.0222512964;1.04351008;1.04440814;-0.365282023;-0.00668784907;1.05052205;-0.240169158;-0.0140248672;10;-0.400000357;0;1.044444;1.00000135;1.0000014
22.399367;1.05052244;-0.4002814;-0.0233745192;-0.381031187;-0.0222512781;1.04351007;1.0444091;-0.365281685;-0.00668786394;1.05052305;-0.240168156;-0.0140248938;10;-0.400000347;0;1.044444;1.00000138;1.0000014
22.406367;1.05052348;-0.400278037;-0.0233696539;-0.381027581;-0.0222464887;1.04351396;1.04441088;-0.365276285;-0.00668320406;1.05052403;-0.240166182;-0.0140220797;10;-0.400000272;0;1.044444;1.0000015;1.00000141
22.410367;1.05052453;-0.400274715;-0.0233663711;-0.381024023;-0.0222432707;1.04351586;1.04441179;-0.3652728;-0.00668006176;1.05052502;-0.240164231;-0.0140201635;10;-0.400000202;0;1.044444;1.00000149;1.00000143
22.411367;1.05052554;-0.400273051;-0.0233647167;-0.381022068;-0.0222416555;1.04351583;1.04441177;-0.365272812;-0.00668007053;1.05052602;-0.240163246;-0.0140191806;10;-0.40000018;0;1.044444;1.00000148;1.00000143
22.417367;1.05052657;-0.400269739;-0.02336147;-0.381018492;-0.0222384042;1.04351867;1.04441365;-0.365268969;-0.00667529033;1.05052703;-0.240161361;-0.0140172523;10;-0.400000031;0;1.044444;1.00000139;1.00000136
22.418367;1.05052757;-0.400269744;-0.0233598192;-0.381018123;-0.0222367859;1.04351965;1.04441463;-0.36526703;-0.00667368828;1.05052804;-0.240161383;-0.0140162593;10;-0.400000003;0;1.044444;1.00000138;1.00000134
22.421367;1.05052756;-0.400266435;-0.023358199;-0.381014933;-0.0222351663;1.0435206;1.04441556;-0.365265109;-0.00667208524;1.05052804;-0.240159452;-0.0140152707;10;-0.399999915;0;1.044444;1.00000134;1.00000129
22.422367;1.05052855;-0.400266447;-0.0233565469;-0.381014567;-0.0222335471;1.04352158;1.04441553;-0.365265117;-0.00667208526;1.05052905;-0.240159476;-0.0140142709;10;-0.399999885;0;1.044444;1.00000133;1.00000127
22.425367;1.05052852;-0.400264826;-0.0233549175;-0.38101298;-0.0222319244;1.04352253;1.04441646;-0.365263189;-0.00666889102;1.05052906;-0.240158548;-0.0140132603;10;-0.3999998;0;1.044444;1.00000129;1.00000122
22.429367;1.05053047;-0.400261568;-0.0233516049;-0.381009114;-0.0222286516;1.04352447;1.04441736;-0.365259656;-0.00666571729;1.05053107;-0.24015665;-0.0140112175;10;-0.399999711;0;1.044444;1.00000123;1.0000012
22.432367;1.05053044;-0.400259959;-0.0233482549;-0.381007577;-0.0222254286;1.04352643;1.04441829;-0.365257709;-0.00666415488;1.05053107;-0.240155734;-0.0140091664;10;-0.399999676;0;1.044444;1.0000012;1.0000012
22.436367;1.0505324;-0.40025836;-0.0233448674;-0.381005352;-0.0222221431;1.0435284;1.0444202;-0.365253811;-0.00666102118;1.05053306;-0.240154856;-0.0140070933;10;-0.399999679;0;1.044444;1.00000116;1.00000122
22.439367;1.05053235;-0.400255062;-0.0233431484;-0.381002239;-0.0222205079;1.04352939;1.04442116;-0.365251857;-0.00665947116;1.05053304;-0.240152952;-0.0140060467;10;-0.399999707;0;1.044444;1.00000115;1.00000123
22.441367;1.05053332;-0.400255076;-0.0233414496;-0.381001905;-0.0222188699;1.04353139;1.04442114;-0.365250254;-0.00665790677;1.05053403;-0.240153015;-0.0140050211;10;-0.399999733;0;1.044444;1.00000114;1.00000124
22.446367;1.05053521;-0.40025174;-0.0233364222;-0.380998007;-0.0222139922;1.04353344;1.04442312;-0.365247938;-0.0066531523;1.05053603;-0.240151169;-0.0140019713;10;-0.399999805;0;1.044444;1.0000011;1.00000123
22.447367;1.05053519;-0.400250065;-0.023336428;-0.380996409;-0.0222139774;1.04353445;1.04442311;-0.365246336;-0.00665315219;1.05053603;-0.240150199;-0.014001963;10;-0.39999982;0;1.044444;1.0000011;1.00000123
22.448367;1.05053518;-0.400250054;-0.0233347699;-0.380996395;-0.0222123767;1.04353447;1.04442411;-0.36524598;-0.00665154645;1.05053603;-0.24015023;-0.014000955;10;-0.399999835;0;1.044444;1.00000109;1.00000122
22.449367;1.05053516;-0.400250041;-0.0233347808;-0.380996378;-0.0222123636;1.04353548;1.0444241;-0.365244376;-0.00665153956;1.05053604;-0.24015026;-0.0140009469;10;-0.399999849;0;1.044444;1.00000109;1.00000122
22.450367;1.05053615;-0.40024836;-0.0233331269;-0.380994411;-0.0222107443;1.0435365;1.0444251;-0.365244016;-0.00664992756;1.05053705;-0.240149289;-0.0139999386;10;-0.399999861;0;1.044444;1.00000108;1.00000121
22.456367;1.05053809;-0.400244924;-0.023328231;-0.380990387;-0.0222059332;1.04353963;1.04442709;-0.365240023;-0.00664503186;1.05053909;-0.240147423;-0.0139968989;10;-0.399999905;0;1.044444;1.0000011;1.0000012
22.457367;1.05053808;-0.400244907;-0.0233282535;-0.38099037;-0.0222059446;1.04353965;1.04442709;-0.365240001;-0.00664501312;1.05053909;-0.240147435;-0.0139968958;10;-0.399999911;0;1.044444;1.0000011;1.0000012
22.458367;1.05053807;-0.400243224;-0.0233266113;-0.380988769;-0.022204373;1.04354067;1.04442709;-0.365238383;-0.00664339821;1.05053909;-0.240146442;-0.0139958932;10;-0.399999917;0;1.044444;1.00000111;1.00000121
22.459367;1.05053806;-0.400243209;-0.0233266376;-0.380988756;-0.022204391;1.0435417;1.0444281;-0.365238012;-0.00664337239;1.05053909;-0.240146446;-0.0139958911;10;-0.399999924;0;1.044444;1.00000112;1.00000121
22.460367;1.05053906;-0.400243195;-0.0233249991;-0.380988384;-0.0222028039;1.04354172;1.0444281;-0.365236393;-0.00664175701;1.05054009;-0.240146447;-0.0139948893;10;-0.39999993;0;1.044444;1.00000112;1.00000123
22.461367;1.05053905;-0.400241516;-0.023325029;-0.380986792;-0.0222028267;1.04354275;1.04442911;-0.365236022;-0.00664173113;1.05054009;-0.240145445;-0.0139948879;10;-0.399999937;0;1.044444;1.00000112;1.00000124
22.463367;1.05054004;-0.400241494;-0.0233217589;-0.380986427;-0.0221996836;1.0435438;1.04442913;-0.365234385;-0.00664009734;1.05054107;-0.240145433;-0.0139928872;10;-0.399999952;0;1.044444;1.00000112;1.00000127
22.464367;1.05054004;-0.400239819;-0.0233217912;-0.380984844;-0.0221997109;1.04354482;1.04443015;-0.365234017;-0.00663847695;1.05054106;-0.240144423;-0.0139928885;10;-0.399999959;0;1.044444;1.00000112;1.00000129
22.465367;1.05054004;-0.400239811;-0.0233201563;-0.380984851;-0.0221981522;1.04354485;1.04443017;-0.365233999;-0.0066384592;1.05054105;-0.240144412;-0.0139918912;10;-0.399999965;0;1.044444;1.00000112;1.0000013
22.466367;1.05054104;-0.400239805;-0.0233201874;-0.380984499;-0.0221981588;1.04354588;1.04443019;-0.365232386;-0.00663684612;1.05054204;-0.240144398;-0.0139918954;10;-0.399999971;0;1.044444;1.00000112;1.00000132
22.469367;1.05054206;-0.400238126;-0.0233169386;-0.3809826;-0.0221950397;1.04354695;1.04443225;-0.365230041;-0.00663359157;1.050543;-0.240143348;-0.0139899191;10;-0.399999986;0;1.044444;1.00000109;1.00000137
22.472367;1.0505421;-0.400234785;-0.0233136744;-0.380979495;-0.0221919228;1.04354901;1.04443333;-0.365228047;-0.00663194191;1.05054297;-0.240141287;-0.0139879644;10;-0.399999992;0;1.044444;1.00000106;1.00000141
22.474367;1.05054314;-0.400234781;-0.0233120452;-0.380979177;-0.022190344;1.04355003;1.04443338;-0.365228015;-0.00663031852;1.05054396;-0.240141243;-0.0139870059;10;-0.39999999;0;1.044444;1.00000103;1.00000143
22.476367;1.05054419;-0.400233111;-0.0233104087;-0.380977267;-0.0221887605;1.04355203;1.04443444;-0.36522604;-0.00662869428;1.05054495;-0.240140197;-0.0139860537;10;-0.399999981;0;1.044444;1.000001;1.00000144
22.479367;1.05054527;-0.400231448;-0.0233087743;-0.380975353;-0.022187182;1.04355303;1.04443552;-0.365224058;-0.00662547681;1.05054595;-0.240139121;-0.0139851291;10;-0.399999951;0;1.044444;1.00000095;1.00000146
22.481367;1.05054532;-0.40022979;-0.023305454;-0.380973775;-0.0221840245;1.04355501;1.04443657;-0.365222098;-0.0066238722;1.05054595;-0.240138064;-0.0139831773;10;-0.39999992;0;1.044444;1.00000093;1.00000147
22.482367;1.05054635;-0.400229798;-0.0233054583;-0.380973414;-0.0221840101;1.043555;1.04443759;-0.365221744;-0.0066222717;1.05054695;-0.240138034;-0.0139832;10;-0.399999901;0;1.044444;1.00000091;1.00000148
22.484367;1.05054642;-0.400228151;-0.0233037971;-0.380971824;-0.0221824362;1.04355599;1.04443763;-0.365220151;-0.0066206828;1.05054695;-0.240136973;-0.0139822417;10;-0.399999856;0;1.044444;1.0000009;1.00000149
22.487367;1.05054752;-0.400226527;-0.023300471;-0.380969868;-0.0221792619;1.04355796;1.04443869;-0.365218231;-0.00661909137;1.05054794;-0.240135888;-0.0139802957;10;-0.399999774;0;1.044444;1.00000089;1.00000151
22.489367;1.05054858;-0.40022656;-0.023298811;-0.380969504;-0.0221776688;1.04355995;1.04443971;-0.365216316;-0.00661589591;1.05054893;-0.240135842;-0.0139793267;10;-0.399999708;0;1.044444;1.00000089;1.00000153
22.490367;1.05054861;-0.400224911;-0.0232971475;-0.380967917;-0.0221760896;1.04355995;1.04444072;-0.365215985;-0.00661588895;1.05054893;-0.240134824;-0.013978341;10;-0.399999671;0;1.044444;1.0000009;1.00000154
22.491367;1.05054964;-0.400224928;-0.02329715;-0.380967556;-0.0221760757;1.04356094;1.04444073;-0.365216005;-0.00661429159;1.05054993;-0.240134809;-0.0139783544;10;-0.399999633;0;1.044444;1.0000009;1.00000155
22.492367;1.05054967;-0.400224946;-0.0232954848;-0.380967558;-0.022174496;1.04356094;1.04444074;-0.365214431;-0.0066142893;1.05054993;-0.240134797;-0.0139773667;10;-0.399999593;0;1.044444;1.00000091;1.00000155
22.493367;1.05054969;-0.400223297;-0.0232938182;-0.380965976;-0.0221729158;1.04356193;1.04444175;-0.365214105;-0.00661268451;1.05054993;-0.240133788;-0.0139763777;10;-0.39999955;0;1.044444;1.00000091;1.00000156
22.497367;1.05055176;-0.400221706;-0.0232904675;-0.380963685;-0.0221697207;1.04356493;1.04444277;-0.365212251;-0.00660947589;1.05055193;-0.240132776;-0.0139744045;10;-0.399999367;0;1.044444;1.00000093;1.00000157
22.500367;1.05055277;-0.400220097;-0.0232870969;-0.380961749;-0.0221665335;1.04356594;1.04444477;-0.365210014;-0.00660626406;1.05055292;-0.240131788;-0.0139724035;10;-0.399999225;0;1.044444;1.00000093;1.00000156
22.501367;1.05055276;-0.400220116;-0.0232870785;-0.380961752;-0.0221665327;1.04356694;1.04444477;-0.365210031;-0.00660626121;1.05055292;-0.240131796;-0.0139723994;10;-0.399999179;0;1.044444;1.00000093;1.00000156
22.502367;1.05055276;-0.400218468;-0.0232853903;-0.380960167;-0.0221649436;1.04356794;1.04444476;-0.36520845;-0.00660466272;1.05055292;-0.240130805;-0.0139713939;10;-0.399999135;0;1.044444;1.00000092;1.00000155
22.507367;1.0505547;-0.400216889;-0.0232802377;-0.38095785;-0.0221601014;1.04357096;1.04444775;-0.365205869;-0.00659984971;1.05055488;-0.240129872;-0.0139683514;10;-0.399998946;0;1.044444;1.00000088;1.00000148
22.508367;1.05055469;-0.400215238;-0.0232785344;-0.380956261;-0.0221585042;1.04357197;1.04444776;-0.365204283;-0.00659825495;1.05055488;-0.24012889;-0.0139673411;10;-0.399998917;0;1.044444;1.00000087;1.00000146
22.509367;1.05055567;-0.400215253;-0.0232784969;-0.380955896;-0.0221584725;1.04357197;1.04444776;-0.365204293;-0.00659825695;1.05055587;-0.240128908;-0.0139673307;10;-0.399998889;0;1.044444;1.00000085;1.00000144
22.514367;1.05055662;-0.400213656;-0.0232733094;-0.380953949;-0.0221536435;1.043576;1.04444978;-0.365200434;-0.00659347752;1.05055687;-0.240128001;-0.0139642819;10;-0.3999988;0;1.044444;1.00000077;1.00000136
22.515367;1.05055762;-0.400211999;-0.0232716062;-0.380952005;-0.0221520261;1.04357601;1.04445079;-0.365200087;-0.00659188028;1.05055787;-0.240127017;-0.0139632739;10;-0.399998792;0;1.044444;1.00000076;1.00000135
22.516367;1.05055761;-0.400212007;-0.0232715696;-0.38095201;-0.022152016;1.04357702;1.0444508;-0.365200089;-0.0065918853;1.05055788;-0.240127033;-0.0139632671;10;-0.399998788;0;1.044444;1.00000074;1.00000134
22.517367;1.05055761;-0.400212012;-0.0232698663;-0.380952018;-0.0221504189;1.04357803;1.04445181;-0.365198145;-0.00659028863;1.05055788;-0.240127048;-0.0139622616;10;-0.399998786;0;1.044444;1.00000073;1.00000132
22.519367;1.05055861;-0.400210348;-0.023268126;-0.380950087;-0.0221487879;1.04357906;1.04445184;-0.365198144;-0.00658870506;1.05055889;-0.240126077;-0.0139612546;10;-0.399998791;0;1.044444;1.0000007;1.0000013
22.520367;1.05055961;-0.400210348;-0.0232664226;-0.380949735;-0.0221471672;1.04358007;1.04445286;-0.365196197;-0.00658710979;1.05055989;-0.24012609;-0.0139602528;10;-0.399998799;0;1.044444;1.00000069;1.00000128
22.531367;1.05056269;-0.400203624;-0.0232544823;-0.380942377;-0.0221357954;1.04358728;1.04445808;-0.365189651;-0.00657599503;1.05056298;-0.240122225;-0.0139532796;10;-0.399999051;0;1.044444;1.00000056;1.00000118
22.534367;1.05056471;-0.400201931;-0.0232511448;-0.380940047;-0.0221325317;1.04358935;1.04445914;-0.365187725;-0.00657282033;1.05056504;-0.240121245;-0.0139512864;10;-0.399999156;0;1.044444;1.00000052;1.0000012
22.540367;1.05056676;-0.400200203;-0.0232445448;-0.38093765;-0.0221260719;1.0435935;1.04446122;-0.365183879;-0.00656802027;1.05056714;-0.240120231;-0.0139472806;10;-0.399999356;0;1.044444;1.00000045;1.00000129
22.542367;1.05056679;-0.400198514;-0.023242914;-0.380936024;-0.022124468;1.04359454;1.04446223;-0.365183543;-0.00656480521;1.05056716;-0.240119211;-0.0139462669;10;-0.399999415;0;1.044444;1.00000043;1.00000132
22.545367;1.05056883;-0.400196815;-0.0232396422;-0.380933648;-0.0221212261;1.04359758;1.04446423;-0.36518126;-0.00656156618;1.05056918;-0.240118178;-0.0139442285;10;-0.399999494;0;1.044444;1.00000041;1.00000137
22.547367;1.05056886;-0.400196794;-0.0232380184;-0.380933607;-0.0221196221;1.04359859;1.04446523;-0.365179315;-0.0065599404;1.05056918;-0.240118157;-0.0139431949;10;-0.399999543;0;1.044444;1.0000004;1.00000141
22.549367;1.05056988;-0.40019511;-0.0232347277;-0.380931622;-0.0221164135;1.04359958;1.04446522;-0.365179309;-0.00655832403;1.05057018;-0.240117139;-0.0139411591;10;-0.399999589;0;1.044444;1.0000004;1.00000144
22.550367;1.0505699;-0.400195102;-0.0232347486;-0.380931608;-0.0221164075;1.04360057;1.04446621;-0.365178954;-0.00655671303;1.05057017;-0.240117133;-0.013941141;10;-0.39999961;0;1.044444;1.00000041;1.00000146
22.552367;1.05057092;-0.400193424;-0.0232314552;-0.380929636;-0.0221132039;1.04360254;1.0444672;-0.365176995;-0.00655509475;1.05057115;-0.240116124;-0.0139391044;10;-0.399999647;0;1.044444;1.00000042;1.00000148
22.553367;1.05057192;-0.40019342;-0.0232314741;-0.380929266;-0.0221131785;1.04360252;1.04446719;-0.365176987;-0.00655349153;1.05057214;-0.240116122;-0.0139390852;10;-0.399999663;0;1.044444;1.00000042;1.00000149
22.556367;1.05057292;-0.400191754;-0.0232281922;-0.380927311;-0.0221099691;1.04360446;1.04446916;-0.365174659;-0.00655026653;1.05057311;-0.240115126;-0.0139370226;10;-0.399999692;0;1.044444;1.00000045;1.00000151
22.558367;1.05057291;-0.400190098;-0.0232248899;-0.380925731;-0.0221067809;1.04360641;1.04446913;-0.365173036;-0.00654865833;1.05057308;-0.240114133;-0.0139349776;10;-0.399999695;0;1.044444;1.00000048;1.00000152
22.561367;1.0505749;-0.400190133;-0.0232216004;-0.380925023;-0.0221035349;1.04360835;1.04447108;-0.365170695;-0.00654543964;1.05057503;-0.240114148;-0.0139329134;10;-0.399999673;0;1.044444;1.00000052;1.00000153
22.563367;1.05057489;-0.400188505;-0.0232199615;-0.380923446;-0.0221019224;1.04360933;1.04447204;-0.365170312;-0.00654383026;1.050575;-0.240113157;-0.0139318774;10;-0.399999642;0;1.044444;1.00000055;1.00000153
22.566367;1.05057588;-0.400186919;-0.0232166663;-0.380921502;-0.0220986828;1.04361231;1.04447298;-0.365168312;-0.00654062979;1.05057595;-0.240112169;-0.0139298382;10;-0.39999958;0;1.044444;1.00000062;1.00000153
22.568367;1.05057687;-0.400186983;-0.0232133571;-0.380921132;-0.0220954571;1.04361331;1.04447395;-0.365166324;-0.00653744081;1.05057693;-0.240112175;-0.0139278228;10;-0.399999534;0;1.044444;1.00000067;1.00000152
22.569367;1.05057787;-0.400185349;-0.0232133687;-0.380919176;-0.0220954207;1.04361431;1.04447393;-0.365166302;-0.0065374491;1.05057791;-0.240111178;-0.0139278181;10;-0.399999512;0;1.044444;1.00000069;1.00000152
22.570367;1.05057786;-0.400185382;-0.0232117133;-0.380919169;-0.0220938196;1.04361431;1.04447492;-0.36516593;-0.00653585829;1.05057791;-0.240111181;-0.013926815;10;-0.39999949;0;1.044444;1.00000072;1.00000151
22.571367;1.05057786;-0.400185415;-0.0232100568;-0.38091916;-0.0220922196;1.04361532;1.04447491;-0.365165908;-0.00653427673;1.0505779;-0.240111183;-0.0139258133;10;-0.39999947;0;1.044444;1.00000074;1.0000015
22.572367;1.05057886;-0.400185447;-0.0232100661;-0.380918789;-0.0220921864;1.04361633;1.0444759;-0.365163941;-0.00653428762;1.05057889;-0.240111186;-0.0139258126;10;-0.399999452;0;1.044444;1.00000077;1.00000149
22.574367;1.05057985;-0.400183836;-0.0232067464;-0.380916823;-0.0220889751;1.04361735;1.04447688;-0.365163555;-0.00653113218;1.05057989;-0.24011019;-0.0139238131;10;-0.399999418;0;1.044444;1.00000083;1.00000148
22.575367;1.05057984;-0.400183859;-0.0232067497;-0.380916814;-0.0220889707;1.04361836;1.04447688;-0.36516354;-0.00652956048;1.05057988;-0.240110191;-0.013923814;10;-0.399999404;0;1.044444;1.00000086;1.00000147
22.579367;1.05058083;-0.400182252;-0.0232017324;-0.380914831;-0.0220841999;1.04362141;1.04447887;-0.365161213;-0.00652645374;1.05058088;-0.24010919;-0.0139208181;10;-0.399999362;0;1.044444;1.00000098;1.00000145
22.587367;1.05058486;-0.400178854;-0.0231915851;-0.380910121;-0.0220747209;1.04362753;1.04448292;-0.365155086;-0.00651692851;1.05058487;-0.240107162;-0.0139148311;10;-0.399999388;0;1.044444;1.00000122;1.00000144
22.592367;1.05058691;-0.400175387;-0.0231847541;-0.380906172;-0.0220684658;1.04363154;1.04448494;-0.365152869;-0.0065120878;1.05058685;-0.240105091;-0.0139108196;10;-0.399999497;0;1.044444;1.00000137;1.00000145
22.594367;1.05058695;-0.400175324;-0.023183006;-0.380906157;-0.0220669347;1.04363253;1.04448594;-0.365152553;-0.00650886311;1.05058684;-0.240105047;-0.0139098113;10;-0.399999551;0;1.044444;1.00000142;1.00000146
22.597367;1.050589;-0.400173565;-0.0231795453;-0.380903824;-0.0220637938;1.0436355;1.04448794;-0.365150305;-0.0065056174;1.05058883;-0.240103972;-0.0139077992;10;-0.399999635;0;1.044444;1.00000148;1.00000148
22.599367;1.05058903;-0.400171838;-0.0231761289;-0.380902227;-0.0220606648;1.04363647;1.04448893;-0.365148385;-0.00650399116;1.05058881;-0.240102921;-0.0139057927;10;-0.399999687;0;1.044444;1.00000151;1.00000148
22.601367;1.05059006;-0.400171777;-0.0231743838;-0.380901856;-0.0220591009;1.04363844;1.04448892;-0.365148403;-0.00650078072;1.0505898;-0.24010287;-0.0139047871;10;-0.399999733;0;1.044444;1.00000152;1.00000147
22.602367;1.05059108;-0.400171746;-0.0231726804;-0.380901492;-0.0220575162;1.04363842;1.04448991;-0.365148058;-0.00650076687;1.0505908;-0.240102846;-0.0139037845;10;-0.399999753;0;1.044444;1.00000152;1.00000147
22.603367;1.05059109;-0.400170049;-0.0231726457;-0.380899904;-0.0220575396;1.0436394;1.04448991;-0.365146465;-0.00649916471;1.0505908;-0.240101823;-0.013903782;10;-0.399999771;0;1.044444;1.00000152;1.00000146
22.604367;1.05059109;-0.400170019;-0.0231709463;-0.380899905;-0.0220559771;1.04364038;1.0444909;-0.365146117;-0.00649755744;1.05059079;-0.240101801;-0.0139027797;10;-0.399999787;0;1.044444;1.00000152;1.00000145
22.606367;1.05059209;-0.400169959;-0.023167554;-0.380899546;-0.0220528307;1.04364133;1.0444919;-0.36514576;-0.00649594831;1.05059178;-0.240101764;-0.0139007771;10;-0.399999813;0;1.044444;1.0000015;1.00000143
22.607367;1.05059309;-0.400168263;-0.0231675281;-0.3808976;-0.0220528324;1.04364231;1.0444919;-0.365144157;-0.00649435088;1.05059278;-0.240100748;-0.0139007771;10;-0.399999825;0;1.044444;1.00000149;1.00000142
22.610367;1.05059407;-0.400168178;-0.0231624689;-0.380897249;-0.022048114;1.04364523;1.04449391;-0.365143413;-0.00649114865;1.05059377;-0.240100721;-0.0138977833;10;-0.399999862;0;1.044444;1.00000145;1.00000139
22.614367;1.05059501;-0.40016641;-0.0231574362;-0.380895315;-0.0220433965;1.04364811;1.04449595;-0.365141018;-0.00648635789;1.05059475;-0.240099727;-0.0138948072;10;-0.399999931;0;1.044444;1.00000137;1.00000133
22.615367;1.05059599;-0.40016472;-0.0231574364;-0.380893369;-0.0220433867;1.04364809;1.04449596;-0.365139392;-0.00648476481;1.05059575;-0.240098735;-0.0138948167;10;-0.399999953;0;1.044444;1.00000135;1.00000131
22.617367;1.05059697;-0.400164678;-0.0231541133;-0.380893007;-0.0220402098;1.04365004;1.04449699;-0.365138977;-0.0064831705;1.05059676;-0.240098755;-0.0138928392;10;-0.399999998;0;1.044444;1.00000131;1.00000128
22.618367;1.05059695;-0.400164659;-0.0231524564;-0.380893007;-0.0220386291;1.04365102;1.04449801;-0.365138594;-0.00648157439;1.05059677;-0.240098766;-0.0138918518;10;-0.40000002;0;1.044444;1.00000129;1.00000127
22.619367;1.05059694;-0.400162974;-0.0231524691;-0.380891419;-0.022038633;1.04365199;1.04449803;-0.365136965;-0.00647998628;1.05059677;-0.240097777;-0.0138918654;10;-0.400000042;0;1.044444;1.00000127;1.00000125
22.620367;1.05059793;-0.400162958;-0.0231508179;-0.380891054;-0.0220370276;1.04365197;1.04449906;-0.365136582;-0.00647998959;1.05059778;-0.240097788;-0.0138908802;10;-0.400000061;0;1.044444;1.00000125;1.00000123
22.622367;1.05059891;-0.40016293;-0.0231491898;-0.380890685;-0.0220354188;1.04365394;1.04450011;-0.36513617;-0.00647681671;1.0505988;-0.240097811;-0.0138899143;10;-0.400000094;0;1.044444;1.00000122;1.00000119
22.624367;1.05059989;-0.40016124;-0.0231459042;-0.38088873;-0.0220322176;1.04365591;1.04450117;-0.365134172;-0.00647524513;1.05059981;-0.240096833;-0.013887957;10;-0.400000116;0;1.044444;1.00000118;1.00000115
22.629367;1.05060185;-0.400159526;-0.0231393759;-0.380886404;-0.0220258054;1.04365886;1.04450332;-0.365131801;-0.00646893275;1.05060184;-0.240095866;-0.0138841034;10;-0.400000124;0;1.044444;1.00000111;1.00000101
