time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.630367;1.05060185;-0.400159518;-0.0231377377;-0.380886404;-0.0220242152;1.04365986;1.04450436;-0.365131446;-0.0064673475;1.05060185;-0.240095866;-0.0138831359;10;-0.400000119;0;1.044444;1.0000011;1.00000098
22.631367;1.05060185;-0.400159509;-0.0231377664;-0.380886405;-0.0220242123;1.04366085;1.04450439;-0.365129849;-0.00646576828;1.05060186;-0.240095863;-0.0138831677;10;-0.400000113;0;1.044444;1.00000108;1.00000096
22.633367;1.05060285;-0.400157826;-0.0231344915;-0.380884461;-0.0220210148;1.04366284;1.04450546;-0.365129508;-0.0064641985;1.05060287;-0.240094847;-0.0138812278;10;-0.400000097;0;1.044444;1.00000106;1.00000091
22.634367;1.05060385;-0.400157819;-0.0231328543;-0.380884104;-0.0220194064;1.04366283;1.04450649;-0.365129168;-0.00646261213;1.05060388;-0.240094834;-0.013880256;10;-0.400000088;0;1.044444;1.00000105;1.00000088
22.636367;1.05060486;-0.400156141;-0.0231312455;-0.38088217;-0.0220177986;1.04366483;1.04450755;-0.365127254;-0.00646104005;1.0506049;-0.240093801;-0.0138793097;10;-0.400000067;0;1.044444;1.00000104;1.00000085
22.643367;1.05060693;-0.400154453;-0.0231230684;-0.380879941;-0.0220098449;1.04367081;1.04451069;-0.365124796;-0.00645154582;1.05060693;-0.240092652;-0.0138744822;10;-0.40000001;0;1.044444;1.00000103;1.00000079
22.644367;1.05060794;-0.400154451;-0.0231214124;-0.380879591;-0.0220082421;1.0436708;1.0445117;-0.365122883;-0.00645155008;1.05060793;-0.240092632;-0.0138735057;10;-0.400000007;0;1.044444;1.00000103;1.00000079
22.649367;1.05060995;-0.400151101;-0.0231147384;-0.380875752;-0.0220018757;1.04367576;1.04451371;-0.365120765;-0.0064451724;1.05060988;-0.240090563;-0.0138696049;10;-0.400000014;0;1.044444;1.00000103;1.0000008
22.655367;1.05061293;-0.400149408;-0.0231063251;-0.380873153;-0.0219938821;1.04367971;1.04451666;-0.365118353;-0.00643711192;1.05061278;-0.240089547;-0.0138646328;10;-0.400000082;0;1.044444;1.00000102;1.0000008
22.656367;1.05061292;-0.400149405;-0.0231063112;-0.380873168;-0.0219938796;1.04368071;1.04451764;-0.365118041;-0.00643708721;1.05061276;-0.24008955;-0.0138646246;10;-0.400000099;0;1.044444;1.00000102;1.00000079
22.657367;1.05061291;-0.400149403;-0.0231046313;-0.380873184;-0.0219922903;1.0436817;1.04451761;-0.365118078;-0.00643547168;1.05061275;-0.240089556;-0.013863613;10;-0.400000117;0;1.044444;1.00000102;1.00000077
22.659367;1.0506139;-0.400147735;-0.0231012743;-0.380871271;-0.0219890895;1.04368369;1.04451855;-0.3651162;-0.00643223214;1.05061371;-0.240088572;-0.0138615806;10;-0.400000159;0;1.044444;1.00000101;1.00000074
22.660367;1.0506149;-0.400147735;-0.0230995974;-0.380870928;-0.0219874778;1.04368368;1.04451952;-0.365115879;-0.00643060911;1.05061469;-0.240088584;-0.0138605603;10;-0.400000181;0;1.044444;1.00000101;1.00000072
22.662367;1.05061588;-0.400147737;-0.0230979137;-0.380870605;-0.0219858592;1.04368567;1.04452044;-0.365113982;-0.00642896676;1.05061566;-0.240088612;-0.0138595138;10;-0.400000227;0;1.044444;1.00000101;1.00000068
22.664367;1.05061587;-0.400146075;-0.0230945674;-0.380869058;-0.0219826699;1.04368766;1.04452136;-0.365113664;-0.00642573316;1.05061563;-0.240087645;-0.0138574621;10;-0.400000274;0;1.044444;1.00000101;1.00000063
22.665367;1.05061687;-0.400146078;-0.0230928954;-0.380868714;-0.0219810519;1.04368866;1.04452132;-0.365113674;-0.00642571706;1.05061662;-0.240087663;-0.0138564352;10;-0.400000297;0;1.044444;1.00000101;1.00000061
22.666367;1.05061686;-0.400146081;-0.0230928908;-0.38086873;-0.0219810395;1.04368865;1.04452228;-0.36511333;-0.00642410052;1.05061661;-0.24008768;-0.0138564082;10;-0.400000319;0;1.044444;1.00000101;1.00000059
22.669367;1.05061885;-0.400144422;-0.0230878781;-0.380866452;-0.021976191;1.04369164;1.04452315;-0.365111382;-0.00641927082;1.05061859;-0.240086727;-0.01385333;10;-0.40000038;0;1.044444;1.000001;1.00000054
22.671367;1.05061885;-0.400144425;-0.0230862015;-0.380866457;-0.0219745659;1.04369363;1.04452406;-0.365109422;-0.00641765138;1.05061858;-0.240086754;-0.0138522852;10;-0.400000419;0;1.044444;1.00000099;1.00000052
22.672367;1.05061986;-0.400142758;-0.0230845291;-0.380864505;-0.0219729383;1.04369363;1.04452502;-0.365109062;-0.0064160428;1.05061957;-0.240085766;-0.0138512666;10;-0.400000438;0;1.044444;1.00000098;1.00000051
22.676367;1.05062187;-0.400142747;-0.023079509;-0.380863744;-0.0219680604;1.04369761;1.04452686;-0.365106717;-0.00641122296;1.05062156;-0.240085813;-0.0138482195;10;-0.400000522;0;1.044444;1.00000096;1.00000048
22.677367;1.05062188;-0.400141076;-0.0230778401;-0.380862142;-0.0219664578;1.0436986;1.04452683;-0.365106704;-0.00640962172;1.05062156;-0.240084825;-0.0138472138;10;-0.400000544;0;1.044444;1.00000096;1.00000047
22.678367;1.05062189;-0.400141072;-0.0230761727;-0.380862124;-0.021964857;1.0436986;1.04452781;-0.365106343;-0.00640801337;1.05062156;-0.240084838;-0.0138462105;10;-0.400000566;0;1.044444;1.00000096;1.00000047
22.679367;1.05062289;-0.400141068;-0.0230745065;-0.380861743;-0.0219632371;1.0436996;1.04452878;-0.365105981;-0.0064079994;1.05062256;-0.240084851;-0.0138452094;10;-0.400000587;0;1.044444;1.00000097;1.00000047
22.685367;1.05062596;-0.40013942;-0.0230678774;-0.380858926;-0.0219567872;1.04370458;1.04453171;-0.365103279;-0.0063999355;1.05062556;-0.240083953;-0.0138412474;10;-0.400000699;0;1.044444;1.00000103;1.00000048
22.687367;1.05062599;-0.400137778;-0.0230645716;-0.380857288;-0.0219536066;1.04370658;1.0445327;-0.365101314;-0.00639671395;1.05062557;-0.240082997;-0.0138392731;10;-0.40000073;0;1.044444;1.00000105;1.00000049
22.689367;1.05062703;-0.40013781;-0.0230612714;-0.380856872;-0.021950405;1.04370858;1.0445337;-0.365100939;-0.00639508823;1.05062659;-0.240083044;-0.0138373017;10;-0.400000753;0;1.044444;1.00000107;1.0000005
22.690367;1.05062805;-0.400137829;-0.0230612899;-0.380856483;-0.0219503799;1.04370858;1.0445337;-0.36509933;-0.00639348085;1.0506276;-0.240083068;-0.0138373165;10;-0.400000761;0;1.044444;1.00000108;1.00000051
22.692367;1.05062908;-0.400136202;-0.0230579976;-0.38085448;-0.0219471762;1.04371059;1.0445347;-0.365098948;-0.00639026109;1.05062862;-0.240082116;-0.0138353456;10;-0.400000767;0;1.044444;1.00000108;1.00000054
22.694367;1.05062912;-0.400136243;-0.0230547106;-0.380854425;-0.0219439908;1.0437126;1.0445357;-0.365098561;-0.00638863885;1.05062864;-0.240082161;-0.0138333737;10;-0.400000762;0;1.044444;1.00000107;1.00000056
22.696367;1.05063015;-0.40013462;-0.0230530941;-0.380852423;-0.0219423688;1.04371461;1.04453669;-0.365096571;-0.00638542253;1.05062966;-0.2400812;-0.0138324011;10;-0.400000747;0;1.044444;1.00000104;1.00000059
22.697367;1.05063116;-0.400134643;-0.0230514533;-0.380852035;-0.0219407541;1.04371462;1.04453769;-0.365096197;-0.00638381166;1.05063067;-0.240081216;-0.0138314149;10;-0.400000736;0;1.044444;1.00000102;1.00000061
22.698367;1.05063117;-0.400134667;-0.0230498123;-0.380852009;-0.0219391604;1.04371564;1.04453768;-0.365096172;-0.00638380273;1.05063068;-0.240081231;-0.0138304288;10;-0.400000723;0;1.044444;1.000001;1.00000063
22.700367;1.05063219;-0.400134717;-0.0230465289;-0.380851598;-0.0219359538;1.04371766;1.04453968;-0.365093825;-0.00638058227;1.05063171;-0.240081251;-0.0138284572;10;-0.400000692;0;1.044444;1.00000095;1.00000067
22.701367;1.0506332;-0.400133074;-0.0230465521;-0.380849626;-0.0219359269;1.04371868;1.04453967;-0.365093799;-0.00637897859;1.05063272;-0.240080257;-0.0138284715;10;-0.400000675;0;1.044444;1.00000093;1.00000069
22.703367;1.0506332;-0.400133122;-0.0230432591;-0.380849581;-0.0219327412;1.04372071;1.04454066;-0.365093399;-0.00637736151;1.05063275;-0.240080261;-0.0138265003;10;-0.400000635;0;1.044444;1.00000088;1.00000073
22.704367;1.0506342;-0.400133146;-0.023041609;-0.380849199;-0.0219311262;1.04372072;1.04454166;-0.365093024;-0.00637575248;1.05063376;-0.240080259;-0.0138255151;10;-0.400000614;0;1.044444;1.00000085;1.00000076
22.706367;1.05063518;-0.400131526;-0.0230383009;-0.380847214;-0.0219279133;1.04372276;1.04454265;-0.365091029;-0.00637254106;1.05063478;-0.240079248;-0.0138235462;10;-0.400000569;0;1.044444;1.0000008;1.00000081
22.710367;1.05063708;-0.400131618;-0.0230333226;-0.380846446;-0.0219230648;1.04372683;1.04454465;-0.36509022;-0.00636771255;1.05063681;-0.240079203;-0.0138206104;10;-0.400000473;0;1.044444;1.00000073;1.00000093
22.711367;1.05063706;-0.400131641;-0.0230316564;-0.380846442;-0.021921466;1.04372685;1.04454465;-0.365088595;-0.00636610917;1.05063681;-0.240079189;-0.0138196261;10;-0.40000045;0;1.044444;1.00000072;1.00000096
22.712367;1.05063803;-0.400129996;-0.023031655;-0.380844491;-0.0219214328;1.04372787;1.04454565;-0.365088214;-0.00636449976;1.05063782;-0.240078174;-0.0138196416;10;-0.400000427;0;1.044444;1.00000072;1.000001
22.713367;1.050638;-0.400130019;-0.0230299854;-0.380844491;-0.0219198342;1.04372888;1.04454566;-0.365088183;-0.00636289659;1.05063782;-0.240078159;-0.0138186568;10;-0.400000406;0;1.044444;1.00000071;1.00000103
22.714367;1.05063797;-0.40013004;-0.0230283145;-0.380844494;-0.0219182358;1.0437299;1.04454667;-0.365087804;-0.00636288315;1.05063781;-0.240078145;-0.0138176714;10;-0.400000387;0;1.044444;1.00000071;1.00000107
22.715367;1.05063894;-0.400130062;-0.0230266427;-0.380844134;-0.0219166168;1.04373092;1.04454767;-0.365087424;-0.00636127458;1.05063881;-0.240078131;-0.013816685;10;-0.400000369;0;1.044444;1.00000071;1.0000011
22.717367;1.05063988;-0.400128435;-0.0230232972;-0.380842197;-0.0219134008;1.04373295;1.04454869;-0.365085425;-0.00635806588;1.0506398;-0.240077107;-0.0138147072;10;-0.400000341;0;1.044444;1.00000071;1.00000117
22.718367;1.05063986;-0.400128454;-0.0230232908;-0.380842204;-0.0219133905;1.04373296;1.0445487;-0.3650854;-0.00635646625;1.0506398;-0.240077098;-0.0138147147;10;-0.400000331;0;1.044444;1.00000071;1.0000012
22.721367;1.05064181;-0.400128498;-0.0230182701;-0.380841506;-0.0219085615;1.04373601;1.04455073;-0.36508304;-0.00635325876;1.05064179;-0.240077083;-0.0138117165;10;-0.40000031;0;1.044444;1.00000073;1.0000013
22.723367;1.05064179;-0.400126847;-0.0230149234;-0.38083994;-0.0219053721;1.04373804;1.04455175;-0.365082655;-0.00635006473;1.05064179;-0.24007608;-0.0138096997;10;-0.400000305;0;1.044444;1.00000076;1.00000137
22.724367;1.05064278;-0.40012685;-0.0230149178;-0.380839589;-0.021905343;1.04373906;1.04455176;-0.36508264;-0.0063484718;1.0506428;-0.240076081;-0.0138096863;10;-0.400000303;0;1.044444;1.00000077;1.0000014
22.725367;1.05064277;-0.40012685;-0.0230132468;-0.380839599;-0.0219037486;1.04373907;1.04455277;-0.365082277;-0.00634846865;1.0506428;-0.240076082;-0.0138086699;10;-0.400000303;0;1.044444;1.00000078;1.00000143
22.739367;1.05064989;-0.400121646;-0.0229934497;-0.380832369;-0.0218844485;1.04375221;1.0445601;-0.365075036;-0.00632923013;1.05064993;-0.240073006;-0.0137962347;10;-0.400000395;0;1.044444;1.00000102;1.00000179
22.740367;1.05064991;-0.400121628;-0.0229918154;-0.380832367;-0.0218828546;1.04375322;1.04456113;-0.365074695;-0.00632762;1.05064994;-0.240072991;-0.013795195;10;-0.400000401;0;1.044444;1.00000004;1.00000081
22.741367;1.05065093;-0.40012161;-0.0229901815;-0.380832001;-0.0218812406;1.04375323;1.04456216;-0.365074353;-0.00632601058;1.05065096;-0.240072976;-0.013794156;10;-0.400000406;0;1.044444;1.00000006;1.00000082
22.743367;1.05065196;-0.400121573;-0.0229885797;-0.380831629;-0.0218796219;1.04375525;1.04456321;-0.365072421;-0.0063243964;1.05065198;-0.240072945;-0.0137930834;10;-0.400000408;0;1.044444;1.00000011;1.00000085
22.745367;1.050652;-0.400119868;-0.0229853083;-0.380830028;-0.0218764408;1.04375726;1.04456425;-0.365072082;-0.00632119131;1.05065201;-0.240071915;-0.0137910201;10;-0.400000402;0;1.044444;1.00000015;1.00000086
22.748367;1.05065404;-0.400119804;-0.0229820574;-0.380829274;-0.021873215;1.04376026;1.0445653;-0.365070135;-0.00631799196;1.05065404;-0.240071876;-0.0137889448;10;-0.400000378;0;1.044444;1.00000024;1.00000087
22.749367;1.05065405;-0.40011978;-0.0229804139;-0.380829263;-0.0218716242;1.04376025;1.04456631;-0.365069782;-0.00631639214;1.05065405;-0.240071864;-0.0137879259;10;-0.400000366;0;1.044444;1.00000027;1.00000087
22.750367;1.05065506;-0.400118087;-0.0229787677;-0.380827305;-0.0218700123;1.04376125;1.04456633;-0.365069776;-0.00631479948;1.05065506;-0.240070853;-0.0137869103;10;-0.400000353;0;1.044444;1.0000003;1.00000087
22.752367;1.05065608;-0.400118028;-0.0229754659;-0.380826925;-0.0218668083;1.04376323;1.04456834;-0.365069064;-0.00631160455;1.05065608;-0.240070832;-0.0137848892;10;-0.400000323;0;1.044444;1.00000036;1.00000085
22.754367;1.0506571;-0.400117957;-0.0229721513;-0.380826548;-0.0218636034;1.0437652;1.04456935;-0.365067107;-0.00631001223;1.05065708;-0.240070813;-0.0137828792;10;-0.400000291;0;1.044444;1.00000043;1.00000083
22.756367;1.0506581;-0.400116209;-0.0229704913;-0.380824587;-0.0218619817;1.04376717;1.04457036;-0.365066747;-0.00630682372;1.05065807;-0.240069798;-0.0137818765;10;-0.40000026;0;1.044444;1.0000005;1.00000079
22.758367;1.05065811;-0.400116115;-0.0229671543;-0.380824577;-0.0218587896;1.04376814;1.04457137;-0.365066393;-0.00630363537;1.05065806;-0.240069786;-0.0137798792;10;-0.400000232;0;1.044444;1.00000056;1.00000074
22.759367;1.05065911;-0.400116064;-0.022965482;-0.38082421;-0.0218571703;1.04376913;1.04457137;-0.365066392;-0.00630204483;1.05065905;-0.240069781;-0.0137788826;10;-0.400000219;0;1.044444;1.0000006;1.00000072
22.761367;1.05066011;-0.400114294;-0.0229637968;-0.380822255;-0.0218555324;1.04377109;1.04457338;-0.365064103;-0.00630044976;1.05066002;-0.240068774;-0.0137778941;10;-0.400000199;0;1.044444;1.00000066;1.00000066
22.766367;1.0506621;-0.40011405;-0.0229553792;-0.380821494;-0.0218474545;1.04377601;1.04457538;-0.365061861;-0.00629410861;1.05066197;-0.240068755;-0.0137729527;10;-0.400000167;0;1.044444;1.00000079;1.00000051
22.769367;1.0506641;-0.400112269;-0.0229519865;-0.380819137;-0.0218441697;1.04377796;1.04457738;-0.365061218;-0.00628935423;1.05066395;-0.240067739;-0.0137710035;10;-0.400000151;0;1.044444;1.00000083;1.00000042
22.770367;1.0506641;-0.40011224;-0.0229503016;-0.380819117;-0.0218425621;1.04377894;1.04457738;-0.36506124;-0.00628777384;1.05066395;-0.240067732;-0.0137700216;10;-0.400000144;0;1.044444;1.00000085;1.00000039
22.771367;1.0506641;-0.400112215;-0.0229486183;-0.380819096;-0.0218409568;1.04377993;1.04457839;-0.365059319;-0.00628618723;1.05066395;-0.240067724;-0.0137690399;10;-0.400000137;0;1.044444;1.00000086;1.00000036
22.772367;1.0506651;-0.400112196;-0.022946937;-0.380818711;-0.0218393336;1.04378092;1.04457939;-0.365058993;-0.00628460011;1.05066495;-0.240067715;-0.0137680584;10;-0.40000013;0;1.044444;1.00000087;1.00000033
22.775367;1.05066611;-0.4001105;-0.022943574;-0.3808167;-0.0218361096;1.04378389;1.04458041;-0.365058719;-0.00628143945;1.05066597;-0.240066684;-0.0137661157;10;-0.400000109;0;1.044444;1.00000089;1.00000024
22.776367;1.05066711;-0.400110498;-0.0229419029;-0.38081632;-0.0218344972;1.04378389;1.04458141;-0.365058396;-0.00627984697;1.05066697;-0.240066673;-0.0137651355;10;-0.400000103;0;1.044444;1.0000009;1.00000021
22.779367;1.05066813;-0.400108836;-0.0229369063;-0.380814331;-0.0218297122;1.04378689;1.04458244;-0.365056521;-0.00627666754;1.05066799;-0.240065641;-0.0137621973;10;-0.400000092;0;1.044444;1.00000092;1.00000013
22.781367;1.05066915;-0.400108844;-0.0229335877;-0.380813954;-0.021826522;1.04378891;1.04458446;-0.365055863;-0.00627346764;1.050669;-0.240065625;-0.0137602375;10;-0.400000093;0;1.044444;1.00000093;1.00000006
22.784367;1.05067118;-0.400108857;-0.0229302908;-0.380813226;-0.0218233232;1.04379195;1.04458549;-0.365053967;-0.00626866524;1.05067102;-0.240065608;-0.0137582914;10;-0.400000104;0;1.044444;1.00000094;0.99999997
22.785367;1.05067119;-0.400107193;-0.022928639;-0.380811645;-0.0218217455;1.04379297;1.0445865;-0.365053629;-0.0062670571;1.05067103;-0.240064605;-0.0137573071;10;-0.400000111;0;1.044444;1.00000095;0.999999938
22.786367;1.05067121;-0.400107197;-0.0229269886;-0.380811654;-0.0218201697;1.043793;1.04458651;-0.36505364;-0.00626704955;1.05067103;-0.240064604;-0.0137563214;10;-0.400000119;0;1.044444;1.00000095;0.999999908
22.788367;1.05067224;-0.400107205;-0.0229236902;-0.380811319;-0.0218170037;1.04379505;1.04458753;-0.365053304;-0.0062638371;1.05067204;-0.240064607;-0.0137543452;10;-0.400000137;0;1.044444;1.00000096;0.999999851
22.795367;1.05067634;-0.400105625;-0.0229138137;-0.380808432;-0.021807558;1.04380222;1.04459154;-0.365050287;-0.00625423911;1.05067604;-0.24006366;-0.0137483971;10;-0.400000185;0;1.044444;1.00000099;0.999999715
22.796367;1.05067635;-0.400105648;-0.0229121632;-0.380808453;-0.0218059993;1.04380223;1.04459254;-0.365048334;-0.0062526476;1.05067604;-0.24006367;-0.0137474013;10;-0.400000183;0;1.044444;1.00000099;0.999999705
22.797367;1.05067735;-0.400105674;-0.0229121786;-0.38080811;-0.0218060065;1.04380324;1.04459354;-0.365047978;-0.00625105845;1.05067703;-0.240063678;-0.0137474044;10;-0.400000178;0;1.044444;1.00000099;0.999999698
22.801367;1.05067936;-0.400104129;-0.022905561;-0.380805864;-0.0217997278;1.04380724;1.04459551;-0.365047252;-0.00624632833;1.05067902;-0.240062696;-0.0137434051;10;-0.400000127;0;1.044444;1.00000097;0.999999694
22.803367;1.05067935;-0.400104194;-0.0229022442;-0.380805887;-0.0217966021;1.04380924;1.04459648;-0.365045295;-0.006243174;1.05067902;-0.240062692;-0.0137414004;10;-0.400000087;0;1.044444;1.00000093;0.999999707
22.804367;1.05068035;-0.400102559;-0.0229005843;-0.380803948;-0.0217950159;1.04381023;1.04459647;-0.365045289;-0.00624160086;1.05068002;-0.240061687;-0.0137403981;10;-0.400000064;0;1.044444;1.00000091;0.999999716
22.805367;1.05068034;-0.400102591;-0.0229005902;-0.380803957;-0.0217950347;1.04381123;1.04459745;-0.365044934;-0.00624002202;1.05068001;-0.24006168;-0.0137403963;10;-0.40000004;0;1.044444;1.00000089;0.999999726
22.806367;1.05068134;-0.400102622;-0.0228989286;-0.380803602;-0.0217934443;1.04381223;1.04459844;-0.365044579;-0.00623844329;1.05068102;-0.24006167;-0.0137393952;10;-0.400000014;0;1.044444;1.00000086;0.999999738
22.807367;1.05068133;-0.400102651;-0.0228972658;-0.380803609;-0.0217918723;1.04381223;1.04459842;-0.365044573;-0.00623846605;1.05068102;-0.240061659;-0.0137383949;10;-0.399999988;0;1.044444;1.00000082;0.999999751
22.811367;1.0506833;-0.400101096;-0.0228905939;-0.380801321;-0.0217855233;1.04381622;1.04460034;-0.365042247;-0.00623216301;1.05068304;-0.2400606;-0.0137343977;10;-0.399999886;0;1.044444;1.00000067;0.999999807
22.812367;1.05068429;-0.400101123;-0.0228889194;-0.380800964;-0.0217839219;1.04381721;1.04460132;-0.365041889;-0.00623058346;1.05068404;-0.240060582;-0.0137333973;10;-0.399999863;0;1.044444;1.00000063;0.99999982
22.813367;1.05068428;-0.400101149;-0.0228889089;-0.380800969;-0.0217839263;1.04381821;1.0446023;-0.36504153;-0.00622900308;1.05068405;-0.240060564;-0.0137333956;10;-0.399999842;0;1.044444;1.00000059;0.999999834
22.817367;1.05068625;-0.400099581;-0.0228821758;-0.380798677;-0.0217775498;1.04382217;1.04460423;-0.365039195;-0.00622427555;1.05068608;-0.240059493;-0.0137293695;10;-0.399999786;0;1.044444;1.00000041;0.999999884
22.818367;1.05068724;-0.400099603;-0.0228804869;-0.380798321;-0.0217759443;1.04382216;1.04460421;-0.365039185;-0.00622269382;1.05068709;-0.240059479;-0.0137283578;10;-0.399999779;0;1.044444;1.00000037;0.999999895
22.820367;1.05068821;-0.400099644;-0.0228771028;-0.380797972;-0.0217727535;1.04382414;1.04460518;-0.365038816;-0.00621951935;1.0506881;-0.240059459;-0.0137263285;10;-0.399999772;0;1.044444;1.00000029;0.999999918
22.821367;1.0506882;-0.400099662;-0.0228770741;-0.380797978;-0.0217727542;1.04382513;1.04460617;-0.365038457;-0.00621792658;1.0506881;-0.240059453;-0.0137263113;10;-0.399999772;0;1.044444;1.00000025;0.999999929
22.822367;1.05068818;-0.400099678;-0.0228753765;-0.380797985;-0.0217711683;1.04382612;1.04460716;-0.365036502;-0.00621792761;1.05068811;-0.240059448;-0.0137252929;10;-0.399999773;0;1.044444;1.00000021;0.999999939
22.827367;1.05069108;-0.400098076;-0.0228668639;-0.38079534;-0.0217631722;1.04383107;1.0446091;-0.365035771;-0.00620995065;1.05069113;-0.240058444;-0.0137201919;10;-0.399999808;0;1.044444;1.00000004;0.999999985
22.828367;1.05069105;-0.400098087;-0.0228651577;-0.380795346;-0.0217615851;1.04383207;1.04461008;-0.36503542;-0.00620834754;1.05069114;-0.240058445;-0.0137191725;10;-0.399999818;0;1.044444;1.00000001;0.999999994
22.829367;1.05069203;-0.400098097;-0.0228651175;-0.380794988;-0.0217615641;1.04383307;1.04461107;-0.365033476;-0.00620674295;1.05069214;-0.240058447;-0.013719154;10;-0.399999828;0;1.044444;0.999999982;1
22.836367;1.05069484;-0.400096461;-0.022853189;-0.380792312;-0.0217504052;1.04383907;1.04461503;-0.365030535;-0.00619707396;1.05069517;-0.240057457;-0.0137120658;10;-0.399999874;0;1.044444;0.999999823;1.00000003
22.839367;1.05069679;-0.400094781;-0.0228497761;-0.380789989;-0.0217471908;1.04384208;1.04461603;-0.365030232;-0.00619382307;1.05069717;-0.240056454;-0.013710048;10;-0.399999882;0;1.044444;0.999999767;1.00000004
22.841367;1.05069677;-0.400094766;-0.0228464057;-0.380789984;-0.0217440196;1.04384409;1.04461703;-0.365029922;-0.00619058717;1.05069718;-0.240056452;-0.0137080389;10;-0.399999884;0;1.044444;0.99999973;1.00000004
22.843367;1.05069775;-0.400094747;-0.0228430489;-0.380789623;-0.02174083;1.0438451;1.04461804;-0.365028022;-0.00618734998;1.05069818;-0.240056453;-0.013706031;10;-0.399999886;0;1.044444;0.999999693;1.00000005
22.845367;1.05069874;-0.40009306;-0.0228397044;-0.380787677;-0.021737641;1.04384712;1.04462006;-0.365027372;-0.00618410531;1.05069919;-0.240055458;-0.013704026;10;-0.399999889;0;1.044444;0.999999656;1.00000006
22.846367;1.05069974;-0.40009305;-0.0228397027;-0.380787317;-0.0217376224;1.04384813;1.04462007;-0.365027398;-0.0061840838;1.0507002;-0.240055463;-0.0137040254;10;-0.399999891;0;1.044444;0.999999638;1.00000007
22.850367;1.05070174;-0.400093013;-0.0228330461;-0.380786605;-0.021731245;1.04385216;1.04462212;-0.365025213;-0.00617760518;1.0507022;-0.24005549;-0.0137000399;10;-0.399999902;0;1.044444;0.999999566;1.00000011
22.852367;1.05070273;-0.400091328;-0.0228297264;-0.380784665;-0.0217280567;1.04385417;1.04462415;-0.365024569;-0.00617436465;1.0507032;-0.240054509;-0.0136980577;10;-0.399999907;0;1.044444;0.999999535;1.00000012
22.854367;1.05070371;-0.400091307;-0.0228264148;-0.380784313;-0.0217248695;1.04385617;1.04462518;-0.365024272;-0.00617273219;1.0507042;-0.240054536;-0.0136960816;10;-0.399999911;0;1.044444;0.999999509;1.00000013
22.855367;1.0507037;-0.400091296;-0.0228264295;-0.380784319;-0.0217248729;1.04385618;1.0446252;-0.365024297;-0.00617112411;1.0507042;-0.240054553;-0.0136960954;10;-0.399999914;0;1.044444;0.999999498;1.00000014
22.864367;1.05070851;-0.400089557;-0.0228133195;-0.380780977;-0.0217120753;1.04386525;1.04463036;-0.365019502;-0.00615829915;1.05070917;-0.240053798;-0.0136882397;10;-0.399999915;0;1.044444;0.999999449;1.00000005
22.866367;1.05070846;-0.400089558;-0.0228100486;-0.380780991;-0.0217088888;1.04386727;1.04463238;-0.365018818;-0.00615509896;1.05070916;-0.240053863;-0.0136862709;10;-0.399999905;0;1.044444;0.999999454;1.00000002
22.867367;1.05070944;-0.400087893;-0.022808414;-0.380779051;-0.0217072741;1.04386828;1.04463239;-0.365018822;-0.00615350487;1.05071015;-0.240052895;-0.0136852852;10;-0.399999899;0;1.044444;0.99999946;1
22.868367;1.05070942;-0.400087896;-0.0228067796;-0.380779059;-0.0217056802;1.04386829;1.0446334;-0.365018474;-0.00615190479;1.05071013;-0.240052926;-0.0136842982;10;-0.399999893;0;1.044444;0.999999467;0.999999988
22.870367;1.05071038;-0.400087905;-0.0228035085;-0.380778709;-0.0217024718;1.0438703;1.04463441;-0.36501812;-0.00615030489;1.05071111;-0.240052985;-0.0136823198;10;-0.399999884;0;1.044444;0.999999485;0.999999968
22.872367;1.05071135;-0.400087915;-0.0228002322;-0.380778355;-0.0216992629;1.04387231;1.04463541;-0.365016163;-0.00614710714;1.05071207;-0.240053036;-0.0136803338;10;-0.399999876;0;1.044444;0.999999507;0.999999955
22.873367;1.05071233;-0.400087921;-0.0228002575;-0.380777994;-0.0216992337;1.04387331;1.0446364;-0.365015804;-0.00614550419;1.05071306;-0.240053058;-0.0136803373;10;-0.399999873;0;1.044444;0.99999952;0.999999952
22.880367;1.05071523;-0.400086318;-0.0227886953;-0.380775284;-0.0216879902;1.04388022;1.04464036;-0.365012723;-0.0061358694;1.05071596;-0.240052105;-0.0136732923;10;-0.399999854;0;1.044444;0.999999665;0.999999987
22.881367;1.05071622;-0.400086329;-0.0227870352;-0.380774913;-0.0216863703;1.0438802;1.04464036;-0.36501271;-0.00613426623;1.05071695;-0.240052094;-0.0136722793;10;-0.399999854;0;1.044444;0.999999693;1
22.882367;1.0507162;-0.40008634;-0.0227853739;-0.380774903;-0.0216847714;1.04388117;1.04464135;-0.36501235;-0.00613265746;1.05071694;-0.24005208;-0.0136712653;10;-0.399999855;0;1.044444;0.999999724;1.00000001
22.891367;1.05072105;-0.400083126;-0.0227720633;-0.380769853;-0.021671907;1.04388991;1.04464629;-0.365008964;-0.00611983631;1.05072193;-0.240049875;-0.0136631048;10;-0.399999973;0;1.044444;1.00000001;1.00000018
22.892367;1.05072104;-0.400083144;-0.0227720641;-0.38076985;-0.0216719042;1.04389088;1.04464628;-0.365008961;-0.00611824277;1.05072194;-0.240049853;-0.0136630828;10;-0.399999999;0;1.044444;1.00000004;1.00000019
22.893367;1.05072103;-0.400083163;-0.0227703975;-0.380769847;-0.021670316;1.04389185;1.04464727;-0.365008608;-0.00611664426;1.05072194;-0.240049833;-0.0136620602;10;-0.400000027;0;1.044444;1.00000007;1.00000021
22.895367;1.05072202;-0.400083207;-0.0227670623;-0.380769483;-0.0216671215;1.0438938;1.04464825;-0.365006654;-0.00611345582;1.05072295;-0.240049799;-0.0136600149;10;-0.400000085;0;1.044444;1.00000013;1.00000025
22.896367;1.05072302;-0.40008323;-0.0227653933;-0.380769121;-0.0216655153;1.04389377;1.04464924;-0.365006299;-0.00611185994;1.05072396;-0.240049786;-0.0136589926;10;-0.400000115;0;1.044444;1.00000016;1.00000026
22.899367;1.05072403;-0.400081638;-0.0227603793;-0.380767183;-0.0216607453;1.0438967;1.0446502;-0.365005924;-0.00610868433;1.05072498;-0.240048761;-0.0136559294;10;-0.400000205;0;1.044444;1.00000023;1.0000003
22.906367;1.05072817;-0.400081822;-0.0227502831;-0.380765792;-0.0216512207;1.04390357;1.04465508;-0.365002495;-0.00609916077;1.05072904;-0.240048776;-0.0136498317;10;-0.400000406;0;1.044444;1.00000034;1.0000003
22.909367;1.05072927;-0.400080231;-0.0227452157;-0.380763869;-0.0216464978;1.04390653;1.04465603;-0.365002097;-0.00609440462;1.05073004;-0.240047801;-0.0136468149;10;-0.40000048;0;1.044444;1.00000034;1.00000027
22.910367;1.05073031;-0.400080254;-0.0227435247;-0.380763514;-0.021644913;1.04390652;1.04465701;-0.365001731;-0.00609281377;1.05073104;-0.240047812;-0.013645812;10;-0.400000503;0;1.044444;1.00000033;1.00000026
22.911367;1.05073034;-0.400080277;-0.0227418335;-0.38076352;-0.0216433505;1.04390751;1.04465699;-0.36500012;-0.00609122779;1.05073103;-0.240047824;-0.0136448102;10;-0.400000526;0;1.044444;1.00000032;1.00000024
22.920367;1.05073569;-0.400078748;-0.0227283282;-0.380760109;-0.0216308347;1.04391649;1.04466286;-0.364996323;-0.00607847404;1.0507359;-0.240046983;-0.0136368502;10;-0.400000675;0;1.044444;1.00000018;1.0000001
22.921367;1.05073572;-0.400078753;-0.0227283176;-0.380760104;-0.0216308666;1.04391749;1.04466285;-0.364996321;-0.00607687756;1.05073588;-0.240047001;-0.0136368632;10;-0.400000685;0;1.044444;1.00000016;1.00000008
22.922367;1.05073576;-0.400078756;-0.022726642;-0.3807601;-0.0216293117;1.04391849;1.04466384;-0.364995972;-0.00607527424;1.05073586;-0.240047019;-0.0136358774;10;-0.400000693;0;1.044444;1.00000015;1.00000005
22.924367;1.05073682;-0.400077087;-0.0227232952;-0.380758149;-0.0216261797;1.04392048;1.04466482;-0.36499563;-0.00607366762;1.05073683;-0.240046049;-0.013633907;10;-0.400000704;0;1.044444;1.00000011;1.00000001
22.925367;1.05073785;-0.400077083;-0.022721624;-0.380757788;-0.0216246026;1.04392048;1.04466481;-0.364995635;-0.00607206981;1.05073782;-0.240046063;-0.0136329213;10;-0.400000707;0;1.044444;1.00000009;0.999999986
22.939367;1.05074537;-0.400075346;-0.0226999118;-0.38075387;-0.0216042233;1.04393448;1.04467286;-0.364989724;-0.00605133737;1.05074488;-0.240045088;-0.0136199649;10;-0.400000572;0;1.044444;0.999999764;0.999999733
22.940367;1.05074541;-0.400075348;-0.0226982388;-0.38075389;-0.0216026615;1.04393449;1.04467387;-0.364989376;-0.00604974622;1.0507449;-0.240045081;-0.0136189651;10;-0.400000561;0;1.044444;0.999999749;0.999999726
22.941367;1.05074645;-0.400075351;-0.0226982328;-0.380753547;-0.0216026647;1.0439355;1.04467489;-0.364989026;-0.00604815544;1.05074592;-0.240045073;-0.0136189665;10;-0.400000551;0;1.044444;0.999999736;0.99999972
22.946367;1.05074862;-0.400073714;-0.022689885;-0.380751316;-0.0215947985;1.04394057;1.04467798;-0.36498636;-0.00604180131;1.05074803;-0.240044028;-0.0136139938;10;-0.400000502;0;1.044444;0.99999969;0.999999711
22.951367;1.05075173;-0.400072083;-0.0226832364;-0.380748671;-0.0215884454;1.04394563;1.04468008;-0.364985634;-0.00603540991;1.05075116;-0.240042983;-0.0136100659;10;-0.400000456;0;1.044444;0.99999965;0.999999732
22.953367;1.05075176;-0.400072096;-0.0226799248;-0.380748673;-0.0215852727;1.04394766;1.04468211;-0.364984931;-0.00603218745;1.05075122;-0.240042966;-0.0136081023;10;-0.400000445;0;1.044444;0.999999628;0.999999744
22.954367;1.05075276;-0.400072101;-0.0226782726;-0.380748313;-0.0215836606;1.04394866;1.04468213;-0.364984931;-0.00603057711;1.05075225;-0.240042958;-0.0136071203;10;-0.400000442;0;1.044444;0.999999614;0.99999975
22.955367;1.05075277;-0.400072106;-0.0226766226;-0.380748315;-0.0215820658;1.04394867;1.04468314;-0.364982988;-0.00602895818;1.05075228;-0.240042949;-0.0136061378;10;-0.40000044;0;1.044444;0.999999599;0.999999756
22.969367;1.0507596;-0.400070326;-0.0226552174;-0.380744253;-0.0215611745;1.04396282;1.04469124;-0.364978499;-0.00600787969;1.05075962;-0.240041999;-0.013593279;10;-0.400000548;0;1.044444;0.999999309;0.999999927
22.970367;1.05076058;-0.400068644;-0.0226535601;-0.380742301;-0.0215595679;1.04396284;1.04469124;-0.364978481;-0.00600786303;1.05076063;-0.240041019;-0.0135922839;10;-0.400000566;0;1.044444;0.999999293;0.999999941
22.979367;1.05076444;-0.400068518;-0.0226402872;-0.380740747;-0.021546779;1.04397194;1.04469623;-0.364975;-0.0059949719;1.0507647;-0.240041203;-0.0135843107;10;-0.400000728;0;1.044444;0.999999271;0.999999985
22.980367;1.05076543;-0.400066838;-0.0226386302;-0.380738783;-0.0215451727;1.04397295;1.04469723;-0.364974641;-0.00599336895;1.0507657;-0.24004022;-0.013583308;10;-0.40000074;0;1.044444;0.999999286;0.999999979
22.981367;1.05076541;-0.400066824;-0.0226386408;-0.380738767;-0.0215451742;1.04397395;1.04469822;-0.364974281;-0.00599176789;1.0507657;-0.240040236;-0.0135833044;10;-0.400000751;0;1.044444;0.999999304;0.999999972
22.982367;1.05076639;-0.40006681;-0.0226369855;-0.380738389;-0.0215435698;1.04397496;1.04469822;-0.364974272;-0.00599017417;1.05076669;-0.240040253;-0.0135822999;10;-0.40000076;0;1.044444;0.999999327;0.999999962
22.984367;1.05076635;-0.400066781;-0.0226336757;-0.380738359;-0.0215404045;1.04397696;1.04469922;-0.364972312;-0.0059869847;1.05076667;-0.240040285;-0.0135802891;10;-0.400000774;0;1.044444;0.999999385;0.999999935
22.985367;1.05076734;-0.400066767;-0.0226320206;-0.380737983;-0.0215388023;1.04397697;1.04470022;-0.364971955;-0.00598538843;1.05076766;-0.240040302;-0.0135792834;10;-0.400000778;0;1.044444;0.99999942;0.999999919
22.986367;1.05076731;-0.400066753;-0.0226303648;-0.380737969;-0.021537221;1.04397797;1.04470122;-0.3649716;-0.00598379281;1.05076765;-0.240040318;-0.0135782779;10;-0.40000078;0;1.044444;0.999999457;0.9999999
22.990367;1.05076922;-0.400065027;-0.0226237293;-0.38073561;-0.0215308614;1.04398198;1.04470324;-0.364970889;-0.00597902206;1.05076958;-0.240039383;-0.0135742634;10;-0.400000768;0;1.044444;0.999999628;0.999999808
22.991367;1.05077019;-0.400065011;-0.0226237333;-0.380735237;-0.0215308485;1.04398298;1.04470324;-0.364970889;-0.00597743392;1.05077056;-0.240039398;-0.0135742622;10;-0.400000761;0;1.044444;0.999999672;0.999999785
22.993367;1.05077114;-0.400064979;-0.0226204043;-0.380734856;-0.0215276709;1.04398499;1.04470525;-0.364970193;-0.00597424586;1.05077152;-0.240039428;-0.0135722625;10;-0.400000746;0;1.044444;0.999999759;0.999999739
22.999367;1.05077401;-0.400064902;-0.0226103857;-0.380733732;-0.0215181231;1.04399098;1.04470826;-0.364967568;-0.00596629133;1.05077441;-0.240039504;-0.0135662834;10;-0.400000702;0;1.044444;0.999999978;0.999999656
23.000367;1.050774;-0.400064891;-0.02260871;-0.380733728;-0.0215165382;1.04399097;1.04470926;-0.364967224;-0.00596469617;1.0507744;-0.24003951;-0.0135652901;10;-0.400000696;0;1.044444;1.00000001;0.999999652
23.005367;1.05077695;-0.400063179;-0.0226019788;-0.380731028;-0.0215101196;1.04399597;1.04471124;-0.364964944;-0.00595672796;1.05077734;-0.240038482;-0.0135613313;10;-0.400000672;0;1.044444;1.00000011;0.999999661
23.007367;1.05077794;-0.400063161;-0.0225986121;-0.380730651;-0.0215069123;1.04399798;1.04471322;-0.364964245;-0.00595511979;1.05077832;-0.240038447;-0.0135593435;10;-0.400000662;0;1.044444;1.00000014;0.99999967
23.009367;1.05077894;-0.400063142;-0.0225952413;-0.380730276;-0.0215036993;1.04399998;1.0447142;-0.364963895;-0.0059519169;1.05077931;-0.240038402;-0.0135573496;10;-0.400000648;0;1.044444;1.00000016;0.999999678
23.010367;1.05077893;-0.400063133;-0.0225935543;-0.38073027;-0.0215021015;1.04400098;1.04471418;-0.364963895;-0.00595031706;1.0507793;-0.240038376;-0.0135563501;10;-0.40000064;0;1.044444;1.00000017;0.999999681
23.011367;1.05077893;-0.400063123;-0.0225935329;-0.380730264;-0.0215020894;1.04400198;1.04471517;-0.364963546;-0.0059487111;1.05077929;-0.240038349;-0.0135563487;10;-0.400000631;0;1.044444;1.00000018;0.999999683
23.014367;1.05078092;-0.400061429;-0.0225884641;-0.380727939;-0.0214972538;1.04400499;1.04471713;-0.364962859;-0.00594389854;1.05078125;-0.240037256;-0.0135533336;10;-0.400000601;0;1.044444;1.00000021;0.99999969
23.015367;1.05078092;-0.40006142;-0.0225867739;-0.380727933;-0.0214956559;1.044005;1.04471712;-0.364961269;-0.00594229826;1.05078123;-0.240037223;-0.0135523249;10;-0.400000592;0;1.044444;1.00000023;0.999999693
23.019367;1.05078292;-0.400061393;-0.0225800134;-0.380727183;-0.0214892293;1.044009;1.04471907;-0.364960607;-0.00593748513;1.05078315;-0.240037082;-0.0135482727;10;-0.400000564;0;1.044444;1.00000027;0.999999708
23.020367;1.05078392;-0.40006139;-0.0225783246;-0.380726812;-0.0214876146;1.04401;1.04472006;-0.364960268;-0.00593588233;1.05078413;-0.240037048;-0.0135472555;10;-0.40000056;0;1.044444;1.00000029;0.999999713
23.021367;1.05078392;-0.400061389;-0.0225783037;-0.380726802;-0.0214876074;1.044011;1.04472105;-0.364959931;-0.00593428067;1.0507841;-0.240037014;-0.0135472371;10;-0.400000557;0;1.044444;1.0000003;0.999999718
23.028367;1.05078789;-0.400059765;-0.0225665432;-0.380723662;-0.0214763878;1.04401792;1.04472494;-0.36495702;-0.00592470676;1.05078793;-0.240035821;-0.0135401014;10;-0.400000554;0;1.044444;1.00000041;0.999999754
23.029367;1.05078788;-0.400059774;-0.0225648708;-0.380723646;-0.021474796;1.04401791;1.04472492;-0.36495703;-0.00592311687;1.05078791;-0.240035801;-0.0135390843;10;-0.400000552;0;1.044444;1.00000042;0.999999757
23.033367;1.05078984;-0.400059806;-0.0225598578;-0.380722867;-0.0214699657;1.04402186;1.04472684;-0.36495636;-0.00591675026;1.05078988;-0.240035744;-0.01353603;10;-0.400000529;0;1.044444;1.00000048;0.999999756
23.036367;1.0507918;-0.400058153;-0.022554856;-0.380720527;-0.021465133;1.04402484;1.04472878;-0.364954074;-0.00591357148;1.05079189;-0.240034724;-0.0135330065;10;-0.400000496;0;1.044444;1.00000052;0.999999749
23.038367;1.05079178;-0.400058158;-0.0225515266;-0.380720511;-0.0214619309;1.04402682;1.04472973;-0.364953723;-0.00591039256;1.05079192;-0.240034719;-0.0135309978;10;-0.40000047;0;1.044444;1.00000055;0.999999744
23.039367;1.05079277;-0.400058159;-0.0225498638;-0.38072014;-0.0214603065;1.04402781;1.0447307;-0.364953372;-0.00590880138;1.05079293;-0.24003472;-0.013529995;10;-0.400000457;0;1.044444;1.00000056;0.999999742
23.040367;1.05079276;-0.400058159;-0.0225498691;-0.380720132;-0.0214602864;1.04402881;1.04473067;-0.364953369;-0.00590721695;1.05079295;-0.240034721;-0.0135299931;10;-0.400000445;0;1.044444;1.00000057;0.999999739
23.041367;1.05079375;-0.400058157;-0.0225482091;-0.380719761;-0.0214586577;1.0440298;1.04473164;-0.364953017;-0.00590562823;1.05079397;-0.240034724;-0.0135289919;10;-0.400000433;0;1.044444;1.00000057;0.999999736
23.042367;1.05079374;-0.400058155;-0.0225465506;-0.380719751;-0.0214570471;1.0440298;1.04473261;-0.364952662;-0.00590563627;1.05079399;-0.240034728;-0.0135279914;10;-0.400000423;0;1.044444;1.00000058;0.999999732
23.047367;1.05079673;-0.400056461;-0.02253828;-0.38071702;-0.0214489073;1.04403476;1.04473447;-0.364951919;-0.00589773846;1.05079711;-0.24003376;-0.0135230025;10;-0.400000396;0;1.044444;1.00000056;0.999999728
23.048367;1.05079673;-0.400056452;-0.0225366307;-0.380717007;-0.0214472887;1.04403575;1.04473544;-0.364949962;-0.0058961599;1.05079713;-0.240033768;-0.0135220095;10;-0.400000396;0;1.044444;1.00000055;0.999999733
23.049367;1.05079774;-0.400056441;-0.0225366497;-0.380716631;-0.0214472357;1.04403674;1.04473641;-0.364949601;-0.00589458248;1.05079816;-0.240033776;-0.0135220187;10;-0.400000399;0;1.044444;1.00000054;0.999999741
23.054367;1.05079976;-0.400056374;-0.0225284209;-0.380715849;-0.0214391132;1.0440417;1.0447383;-0.364948843;-0.00588831033;1.05080025;-0.240033832;-0.0135170934;10;-0.40000042;0;1.044444;1.00000045;0.999999826
23.055367;1.05080076;-0.400056359;-0.0225267738;-0.380715477;-0.0214374821;1.04404169;1.04473928;-0.364948484;-0.00588673106;1.05080126;-0.240033847;-0.0135161111;10;-0.400000423;0;1.044444;1.00000043;0.999999848
23.056367;1.05080077;-0.400056344;-0.022525125;-0.380715469;-0.0214358741;1.04404269;1.04473927;-0.364948475;-0.00588515548;1.05080127;-0.240033864;-0.0135151281;10;-0.400000425;0;1.044444;1.00000041;0.999999871
23.057367;1.05080178;-0.400054662;-0.0225234742;-0.380713514;-0.0214342486;1.04404369;1.04474025;-0.364948118;-0.00588357183;1.05080227;-0.240032884;-0.013514144;10;-0.400000426;0;1.044444;1.00000039;0.999999894
23.058367;1.05080178;-0.400054649;-0.022523488;-0.380713508;-0.0214342325;1.04404469;1.04474124;-0.364947761;-0.00588198537;1.05080228;-0.240032905;-0.0135141584;10;-0.400000426;0;1.044444;1.00000037;0.999999916
23.059367;1.05080179;-0.400054638;-0.0225218331;-0.380713503;-0.0214326331;1.04404569;1.04474123;-0.364947755;-0.0058804015;1.05080228;-0.240032929;-0.0135131713;10;-0.400000424;0;1.044444;1.00000035;0.999999938
23.063367;1.05080383;-0.400054619;-0.0225151925;-0.380712769;-0.0214262159;1.04404972;1.04474322;-0.364945448;-0.00587562043;1.05080425;-0.240033042;-0.0135092077;10;-0.400000405;0;1.044444;1.00000026;1.00000001
23.066367;1.05080588;-0.400054626;-0.0225101868;-0.380712042;-0.0214214102;1.04405275;1.04474524;-0.364944754;-0.005870813;1.0508062;-0.240033134;-0.0135062253;10;-0.40000037;0;1.044444;1.00000019;1.00000005
23.067367;1.05080589;-0.40005463;-0.0225101797;-0.38071204;-0.0214214117;1.04405377;1.04474625;-0.364944409;-0.00586920666;1.05080618;-0.240033165;-0.0135062308;10;-0.400000353;0;1.044444;1.00000016;1.00000006
23.068367;1.0508069;-0.400054635;-0.0225085036;-0.380711674;-0.0214198091;1.04405379;1.04474626;-0.364944415;-0.00586920063;1.05080716;-0.240033194;-0.0135052363;10;-0.400000334;0;1.044444;1.00000014;1.00000007
23.072367;1.05080896;-0.400052986;-0.0225017829;-0.380709337;-0.0214134642;1.04405785;1.04474934;-0.364941813;-0.00586277417;1.05080906;-0.240032301;-0.0135012589;10;-0.400000234;0;1.044444;1.00000003;1.0000001
23.075367;1.05081001;-0.400052994;-0.0224967338;-0.380708946;-0.0214087347;1.0440609;1.04475042;-0.364941505;-0.00585796025;1.05080996;-0.240032365;-0.0134982711;10;-0.400000144;0;1.044444;0.999999948;1.00000012
23.076367;1.05081103;-0.400052996;-0.0224967173;-0.380708574;-0.0214087326;1.04406192;1.04475145;-0.36494117;-0.00585635213;1.05081093;-0.240032382;-0.0134982734;10;-0.400000113;0;1.044444;0.999999923;1.00000013
23.079367;1.05081207;-0.400052998;-0.0224916706;-0.380708184;-0.0214040075;1.04406496;1.04475256;-0.364940869;-0.0058531367;1.05081181;-0.240032421;-0.0134952752;10;-0.400000022;0;1.044444;0.999999858;1.00000014
23.080367;1.05081208;-0.400052999;-0.0224899898;-0.380708175;-0.0214024367;1.04406498;1.0447536;-0.364940537;-0.00585153049;1.05081176;-0.240032431;-0.0134942735;10;-0.399999993;0;1.044444;0.99999984;1.00000014
23.084367;1.05081411;-0.400051338;-0.0224832777;-0.380705826;-0.0213960866;1.04406903;1.04475579;-0.364938315;-0.00584512833;1.05081359;-0.240031455;-0.0134902541;10;-0.399999886;0;1.044444;0.999999784;1.00000014
23.088367;1.0508161;-0.40005135;-0.0224782533;-0.380705045;-0.0213912795;1.0440731;1.04475899;-0.36493734;-0.00584034447;1.05081542;-0.240031459;-0.0134872196;10;-0.399999796;0;1.044444;0.999999756;1.00000014
23.091367;1.05081808;-0.400051361;-0.0224732474;-0.38070427;-0.0213864522;1.04407615;1.04476013;-0.364937029;-0.00583559292;1.05081731;-0.24003145;-0.0134841823;10;-0.399999738;0;1.044444;0.999999747;1.00000014
23.092367;1.05081807;-0.400051364;-0.0224715795;-0.380704254;-0.0213848531;1.04407617;1.04476118;-0.36493669;-0.00583401034;1.05081727;-0.240031445;-0.0134831679;10;-0.399999722;0;1.044444;0.999999744;1.00000013
23.093367;1.05081905;-0.400051366;-0.0224715779;-0.380703877;-0.0213848185;1.04407718;1.04476122;-0.364936698;-0.0058340306;1.05081824;-0.240031441;-0.013483153;10;-0.399999707;0;1.044444;0.999999743;1.00000013
23.095367;1.05082003;-0.400049704;-0.0224682392;-0.380701904;-0.0213815952;1.04407921;1.04476231;-0.364936364;-0.00583087913;1.05081919;-0.240030432;-0.0134811231;10;-0.399999682;0;1.044444;0.99999974;1.00000011
23.097367;1.05082102;-0.40004971;-0.0224648988;-0.380701527;-0.021378373;1.04408123;1.04476439;-0.364934085;-0.00582772418;1.05082015;-0.240030427;-0.0134790954;10;-0.399999662;0;1.044444;0.999999738;1.00000009
23.099367;1.050821;-0.400049719;-0.0224615584;-0.380701523;-0.0213751765;1.04408325;1.04476546;-0.364933751;-0.00582457172;1.05082012;-0.240030423;-0.0134770714;10;-0.399999645;0;1.044444;0.999999734;1.00000006
23.101367;1.05082199;-0.400049731;-0.022458219;-0.380701166;-0.0213719679;1.04408526;1.04476651;-0.364933418;-0.00582300691;1.0508211;-0.240030423;-0.0134750515;10;-0.399999631;0;1.044444;0.999999727;1.00000003
23.102367;1.05082298;-0.400049739;-0.0224582166;-0.380700808;-0.0213719431;1.04408626;1.04476653;-0.364933428;-0.00582142613;1.05082209;-0.240030424;-0.0134750429;10;-0.399999624;0;1.044444;0.999999721;1.00000002
23.103367;1.05082298;-0.400049748;-0.0224565483;-0.380700815;-0.0213703551;1.04408726;1.04476754;-0.364933088;-0.00581983744;1.05082208;-0.240030424;-0.0134740353;10;-0.399999619;0;1.044444;0.999999713;1.00000001
23.104367;1.05082397;-0.400049758;-0.0224548808;-0.380700461;-0.0213687492;1.04408727;1.04476856;-0.364932749;-0.00581824659;1.05082308;-0.240030425;-0.013473029;10;-0.399999614;0;1.044444;0.999999703;0.999999992
23.110367;1.05082695;-0.400048167;-0.0224465622;-0.380697856;-0.021360789;1.04409327;1.04477156;-0.364930164;-0.00581029051;1.05082608;-0.240029421;-0.0134680267;10;-0.399999603;0;1.044444;0.999999631;0.999999914
23.111367;1.05082695;-0.400048181;-0.0224449009;-0.380697872;-0.0213592105;1.04409427;1.04477156;-0.364930168;-0.00580870145;1.05082609;-0.240029419;-0.013467032;10;-0.399999604;0;1.044444;0.999999622;0.999999903
23.113367;1.05082795;-0.400048212;-0.0224415794;-0.380697549;-0.021356035;1.04409625;1.04477354;-0.364929475;-0.00580551399;1.05082713;-0.240029415;-0.0134650462;10;-0.39999961;0;1.044444;0.99999961;0.999999882
23.114367;1.05082895;-0.400048228;-0.0224399186;-0.380697209;-0.0213544376;1.04409724;1.04477353;-0.364929476;-0.00580392689;1.05082815;-0.240029412;-0.0134640544;10;-0.399999616;0;1.044444;0.999999607;0.999999873
23.115367;1.05082895;-0.400048245;-0.0224382574;-0.380697234;-0.0213528606;1.04409723;1.04477451;-0.364929129;-0.0058023351;1.05082818;-0.240029408;-0.013463063;10;-0.399999624;0;1.044444;0.999999607;0.999999865
23.116367;1.05082895;-0.400048262;-0.0224365959;-0.38069726;-0.0213512831;1.04409822;1.0447745;-0.364929131;-0.00580234516;1.05082821;-0.240029403;-0.0134620719;10;-0.399999634;0;1.044444;0.999999609;0.999999858
23.117367;1.05082995;-0.400048279;-0.0224349338;-0.380696924;-0.0213496848;1.0440992;1.04477548;-0.364928785;-0.00580075566;1.05082924;-0.240029396;-0.0134610811;10;-0.399999647;0;1.044444;0.999999614;0.999999852
23.118367;1.05082995;-0.400048297;-0.0224349377;-0.380696952;-0.0213496917;1.04410018;1.04477547;-0.364928788;-0.00579917302;1.05082928;-0.240029389;-0.0134610906;10;-0.399999662;0;1.044444;0.999999621;0.999999847
23.120367;1.05083095;-0.400048333;-0.0224316104;-0.380696648;-0.0213465091;1.04410214;1.04477643;-0.364928447;-0.00579600596;1.05083037;-0.240029372;-0.0134591107;10;-0.399999698;0;1.044444;0.999999637;0.999999836
23.122367;1.05083195;-0.400048368;-0.0224282812;-0.380696343;-0.0213433201;1.0441041;1.0447784;-0.36492776;-0.00579283807;1.05083147;-0.240029354;-0.0134571316;10;-0.399999742;0;1.044444;0.999999654;0.999999825
23.124367;1.05083295;-0.400046734;-0.0224249517;-0.38069445;-0.0213401236;1.04410605;1.04477936;-0.364925829;-0.00579127472;1.05083257;-0.240028337;-0.0134551531;10;-0.39999979;0;1.044444;0.999999673;0.999999811
23.125367;1.05083395;-0.400046747;-0.0224232873;-0.380694113;-0.0213385122;1.04410603;1.04477935;-0.364925836;-0.00578969899;1.05083362;-0.240028329;-0.0134541642;10;-0.399999815;0;1.044444;0.999999682;0.999999803
23.129367;1.05083593;-0.40004678;-0.0224182997;-0.380693483;-0.0213336771;1.04410994;1.0447813;-0.364925154;-0.00578338196;1.05083582;-0.240028308;-0.0134512056;10;-0.399999913;0;1.044444;0.99999973;0.999999769
23.131367;1.05083592;-0.400046783;-0.0224149745;-0.380693525;-0.0213304796;1.0441119;1.04478327;-0.364924458;-0.00578180755;1.0508359;-0.240028302;-0.0134492195;10;-0.399999957;0;1.044444;0.999999762;0.999999747
23.133367;1.0508369;-0.400046776;-0.0224116505;-0.380693205;-0.0213272582;1.04411387;1.04478425;-0.364924106;-0.00577863846;1.05083697;-0.240028297;-0.0134472271;10;-0.4;0;1.044444;0.999999797;0.999999723
23.134367;1.0508379;-0.400046769;-0.022411655;-0.380692864;-0.0213272224;1.04411485;1.04478424;-0.364924104;-0.00577705494;1.05083801;-0.240028294;-0.0134472291;10;-0.40000002;0;1.044444;0.999999817;0.999999711
23.135367;1.05083789;-0.400046759;-0.0224099923;-0.380692886;-0.0213256202;1.04411484;1.04478523;-0.364923752;-0.00577546496;1.05083804;-0.24002829;-0.0134462303;10;-0.400000039;0;1.044444;0.999999836;0.9999997
23.138367;1.05083986;-0.400045048;-0.0224049999;-0.380690641;-0.0213207689;1.0441178;1.0447862;-0.364921799;-0.0057707015;1.05084011;-0.240027273;-0.0134432311;10;-0.40000009;0;1.044444;0.999999896;0.999999671
23.140367;1.05084084;-0.400045005;-0.022401666;-0.38069032;-0.0213175391;1.04411978;1.04478818;-0.364921096;-0.00576911008;1.05084115;-0.240027258;-0.0134412308;10;-0.400000119;0;1.044444;0.999999933;0.999999661
23.141367;1.05084083;-0.400044979;-0.0223999966;-0.38069034;-0.0213159343;1.04412077;1.04478817;-0.364921093;-0.00576752137;1.05084117;-0.24002725;-0.0134402308;10;-0.400000132;0;1.044444;0.99999995;0.99999966
23.144367;1.05084279;-0.400044885;-0.0223966428;-0.380689668;-0.021312671;1.04412374;1.04479014;-0.364920387;-0.00576274158;1.05084322;-0.240027225;-0.0134382345;10;-0.400000165;0;1.044444;0.999999996;0.999999675
23.145367;1.05084278;-0.40004485;-0.0223949649;-0.380689683;-0.0213110709;1.04412373;1.04479014;-0.364920384;-0.00576115122;1.05084323;-0.240027216;-0.0134372375;10;-0.400000175;0;1.044444;1.00000001;0.999999686
23.149367;1.05084468;-0.40004471;-0.022389904;-0.380689006;-0.0213062359;1.0441277;1.04479213;-0.364919662;-0.00575636593;1.05084528;-0.240027187;-0.0134342619;10;-0.400000212;0;1.044444;1.00000005;0.999999753
23.154367;1.05084655;-0.400042923;-0.0223814874;-0.380686735;-0.0212982815;1.04413266;1.04479514;-0.364916965;-0.00574994238;1.05084731;-0.240026165;-0.013429312;10;-0.400000233;0;1.044444;1.00000008;0.999999867
