time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.155367;1.05084753;-0.40004291;-0.0223798069;-0.380686379;-0.0212966864;1.04413265;1.04479615;-0.364916601;-0.00574832915;1.05084831;-0.240026162;-0.0134283231;10;-0.400000233;0;1.044444;1.00000008;0.99999989
23.156367;1.05084752;-0.400042901;-0.0223797949;-0.380686386;-0.0212966994;1.04413364;1.04479615;-0.364916586;-0.00574671943;1.05084831;-0.24002616;-0.0134283342;10;-0.400000233;0;1.044444;1.00000008;0.999999914
23.157367;1.0508485;-0.400042896;-0.0223781181;-0.380686031;-0.0212951078;1.04413463;1.04479716;-0.364916221;-0.00574510264;1.0508493;-0.240026158;-0.013427345;10;-0.400000231;0;1.044444;1.00000008;0.999999937
23.159367;1.05084848;-0.400042895;-0.0223747707;-0.380686045;-0.021291968;1.04413661;1.04479817;-0.364915838;-0.00574187093;1.05084927;-0.240026159;-0.0134253648;10;-0.400000224;0;1.044444;1.00000008;0.999999983
23.160367;1.05084947;-0.400042898;-0.0223731005;-0.380685689;-0.0212903782;1.0441376;1.04479917;-0.364915472;-0.00574184581;1.05085024;-0.240026161;-0.0134243735;10;-0.400000219;0;1.044444;1.00000007;1
23.169367;1.05085354;-0.400041287;-0.022359856;-0.380682661;-0.0212777262;1.04414559;1.04480327;-0.364912386;-0.0057288111;1.05085387;-0.240025199;-0.0134164123;10;-0.400000103;0;1.044444;0.999999991;1.00000016
23.171367;1.05085459;-0.400041296;-0.022358231;-0.3806823;-0.0212761313;1.04414759;1.04480529;-0.364911681;-0.00572553802;1.05085476;-0.240025202;-0.013415404;10;-0.400000071;0;1.044444;0.999999964;1.00000018
23.177367;1.0508577;-0.400041312;-0.0223483632;-0.380681241;-0.0212665504;1.0441526;1.04480831;-0.364910642;-0.0057173349;1.05085743;-0.24002518;-0.0134093304;10;-0.400000003;0;1.044444;0.999999902;1.00000025
23.180367;1.05085873;-0.400041325;-0.022345097;-0.380680906;-0.0212633392;1.0441556;1.04480931;-0.364910317;-0.00571405246;1.05085829;-0.240025153;-0.0134072805;10;-0.400000002;0;1.044444;0.99999988;1.00000027
23.181367;1.05085973;-0.400041333;-0.0223434527;-0.380680554;-0.021261725;1.0441556;1.04481031;-0.364909976;-0.00571242739;1.05085926;-0.240025145;-0.0134062634;10;-0.400000007;0;1.044444;0.999999872;1.00000027
23.183367;1.05085973;-0.40004135;-0.0223401633;-0.380680575;-0.0212585368;1.04415759;1.04481131;-0.364908046;-0.00570918968;1.0508592;-0.24002513;-0.0134042296;10;-0.400000025;0;1.044444;0.999999854;1.00000028
23.184367;1.05086073;-0.400039694;-0.0223401844;-0.380678637;-0.0212585085;1.04415859;1.04481231;-0.364907702;-0.00570757144;1.05086018;-0.240024125;-0.013404213;10;-0.400000037;0;1.044444;0.999999843;1.00000028
23.189367;1.05086268;-0.400039745;-0.0223319435;-0.380677964;-0.0212505;1.04416356;1.04481431;-0.364907;-0.00570111452;1.05086216;-0.240024111;-0.0133991309;10;-0.400000111;0;1.044444;0.999999761;1.00000025
23.190367;1.05086366;-0.400039753;-0.022330292;-0.380677612;-0.0212488879;1.04416356;1.04481531;-0.364906647;-0.00569950403;1.05086316;-0.24002411;-0.0133981143;10;-0.400000126;0;1.044444;0.999999739;1.00000024
23.191367;1.05086364;-0.40003976;-0.0223303059;-0.380677622;-0.0212488828;1.04416455;1.04481531;-0.364906643;-0.00569789988;1.05086317;-0.240024109;-0.0133980982;10;-0.400000141;0;1.044444;0.999999716;1.00000022
23.192367;1.05086462;-0.400039767;-0.0223286515;-0.38067727;-0.0212472726;1.04416555;1.04481631;-0.364906291;-0.00569629102;1.05086418;-0.240024107;-0.0133970828;10;-0.400000156;0;1.044444;0.999999691;1.00000021
23.193367;1.0508646;-0.400039772;-0.0223269953;-0.380677278;-0.0212456836;1.04416654;1.04481631;-0.364906287;-0.00569628328;1.0508642;-0.240024105;-0.0133960683;10;-0.40000017;0;1.044444;0.999999665;1.00000019
23.194367;1.05086459;-0.400039778;-0.0223253368;-0.380677286;-0.0212440956;1.04416754;1.0448173;-0.364905935;-0.00569467508;1.05086422;-0.240024102;-0.0133950549;10;-0.400000186;0;1.044444;0.999999639;1.00000017
23.195367;1.05086557;-0.400039783;-0.0223236757;-0.38067693;-0.0212424883;1.04416854;1.04481829;-0.364905585;-0.00569306665;1.05086523;-0.240024098;-0.0133940425;10;-0.400000201;0;1.044444;0.999999613;1.00000015
23.197367;1.05086654;-0.400039794;-0.0223203441;-0.380676575;-0.0212392958;1.04417053;1.04481926;-0.364905237;-0.00568985316;1.05086627;-0.240024087;-0.0133920204;10;-0.400000233;0;1.044444;0.999999558;1.0000001
23.201367;1.05086851;-0.400038156;-0.0223153057;-0.380674264;-0.0212345051;1.04417352;1.0448212;-0.36490297;-0.0056850121;1.05086835;-0.240023051;-0.0133889853;10;-0.400000303;0;1.044444;0.999999446;1
23.203367;1.05086851;-0.400038175;-0.0223119375;-0.380674255;-0.0212313397;1.04417552;1.04482216;-0.364902648;-0.00568179274;1.05086839;-0.240023025;-0.013386973;10;-0.400000338;0;1.044444;0.999999387;0.999999964
23.204367;1.05086951;-0.400038186;-0.0223119181;-0.380673888;-0.0212313226;1.04417652;1.04482214;-0.364902664;-0.00568018657;1.05086941;-0.24002301;-0.0133869676;10;-0.400000354;0;1.044444;0.999999357;0.999999946
23.210367;1.05087254;-0.400038257;-0.0223017807;-0.380672789;-0.0212217584;1.04418158;1.04482603;-0.364901372;-0.00567214926;1.05087247;-0.240022909;-0.0133809197;10;-0.400000434;0;1.044444;0.999999198;0.999999859
23.212367;1.05087355;-0.400038276;-0.0223000577;-0.38067243;-0.0212201524;1.0441836;1.04482699;-0.36490105;-0.0056705485;1.05087349;-0.240022876;-0.0133798931;10;-0.400000455;0;1.044444;0.99999916;0.99999984
23.213367;1.05087356;-0.400038284;-0.0222983606;-0.380672432;-0.0212185651;1.04418461;1.04482698;-0.364901061;-0.00566895529;1.0508735;-0.24002286;-0.0133788774;10;-0.400000465;0;1.044444;0.999999146;0.999999831
23.214367;1.05087357;-0.40003829;-0.0222966624;-0.380672435;-0.0212169767;1.04418463;1.04482797;-0.364900722;-0.00566735789;1.0508735;-0.240022846;-0.0133778601;10;-0.400000475;0;1.044444;0.999999134;0.999999824
23.220367;1.05087665;-0.400036625;-0.0222881304;-0.380669762;-0.0212089581;1.04419073;1.04483091;-0.364898126;-0.00565940287;1.05087653;-0.240021789;-0.0133727258;10;-0.400000531;0;1.044444;0.999999133;0.999999806
23.221367;1.05087766;-0.400036622;-0.0222864326;-0.380669392;-0.0212073474;1.04419075;1.04483091;-0.364898134;-0.00565781354;1.05087753;-0.240021785;-0.0133717007;10;-0.400000539;0;1.044444;0.999999145;0.999999808
23.223367;1.05087769;-0.400036614;-0.0222847085;-0.380669368;-0.0212057527;1.04419279;1.0448319;-0.3648978;-0.00565462638;1.05087754;-0.240021778;-0.0133706512;10;-0.400000556;0;1.044444;0.999999178;0.999999818
23.229367;1.05088078;-0.4000366;-0.0222762714;-0.380668138;-0.0211977286;1.0441979;1.04483588;-0.36489645;-0.00564822329;1.05088058;-0.240021768;-0.0133655365;10;-0.4000006;0;1.044444;0.999999321;0.999999864
23.230367;1.0508818;-0.400036599;-0.0222746006;-0.380667744;-0.0211961146;1.04419891;1.04483588;-0.364896458;-0.00564662288;1.05088159;-0.240021769;-0.0133645249;10;-0.400000604;0;1.044444;0.999999349;0.99999987
23.232367;1.05088183;-0.400036599;-0.0222712721;-0.380667679;-0.0211929226;1.04420093;1.04483689;-0.364894529;-0.00564341094;1.0508816;-0.240021777;-0.0133625082;10;-0.400000606;0;1.044444;0.999999408;0.999999877
23.234367;1.05088287;-0.400036603;-0.0222679593;-0.380667255;-0.0211897046;1.04420294;1.0448379;-0.364894197;-0.00564019202;1.0508826;-0.240021789;-0.0133604985;10;-0.400000601;0;1.044444;0.99999947;0.999999877
23.235367;1.05088389;-0.400036607;-0.0222679748;-0.380666864;-0.0211896698;1.04420293;1.04483891;-0.364893856;-0.00564017287;1.05088361;-0.240021796;-0.0133604953;10;-0.400000594;0;1.044444;0.999999501;0.999999874
23.239367;1.05088596;-0.400034965;-0.0222613973;-0.380664468;-0.0211832208;1.0442069;1.04484096;-0.364893192;-0.00563371839;1.0508856;-0.240020837;-0.0133564898;10;-0.400000543;0;1.044444;0.999999624;0.999999849
23.240367;1.05088597;-0.400034973;-0.022259757;-0.380664453;-0.0211816182;1.04420788;1.04484097;-0.3648932;-0.00563210736;1.0508856;-0.24002085;-0.0133554904;10;-0.400000524;0;1.044444;0.999999654;0.99999984
23.241367;1.05088599;-0.400034983;-0.0222597841;-0.38066444;-0.021181602;1.04420886;1.04484198;-0.364892859;-0.00563208698;1.05088559;-0.240020864;-0.0133554918;10;-0.400000503;0;1.044444;0.999999682;0.999999832
23.242367;1.050887;-0.400034993;-0.0222581446;-0.380664067;-0.0211799806;1.04420884;1.044842;-0.364892866;-0.00563047822;1.05088659;-0.240020879;-0.013354494;10;-0.400000479;0;1.044444;0.999999709;0.999999824
23.244367;1.05088803;-0.400035019;-0.0222548642;-0.38066369;-0.0211767606;1.0442108;1.04484403;-0.364892178;-0.00562725514;1.05088759;-0.240020908;-0.0133525004;10;-0.400000428;0;1.044444;0.99999976;0.999999809
23.246367;1.05088905;-0.400035049;-0.0222532458;-0.380663323;-0.0211751311;1.04421275;1.04484505;-0.364891837;-0.00562563965;1.05088861;-0.240020936;-0.0133515076;10;-0.400000373;0;1.044444;0.999999806;0.999999798
23.248367;1.05089007;-0.400035087;-0.0222499537;-0.380662961;-0.0211719201;1.04421469;1.04484607;-0.364891495;-0.0056224348;1.05088963;-0.240020961;-0.0133495133;10;-0.400000317;0;1.044444;0.999999849;0.999999791
23.249367;1.05089008;-0.400035109;-0.022248304;-0.380662964;-0.021170326;1.04421466;1.04484608;-0.364891498;-0.0056208366;1.05088965;-0.240020972;-0.0133485151;10;-0.40000029;0;1.044444;0.99999987;0.999999789
23.250367;1.05089009;-0.400035134;-0.022246652;-0.380662966;-0.0211687328;1.04421563;1.04484708;-0.364889558;-0.00561923373;1.05088967;-0.240020981;-0.0133475159;10;-0.400000262;0;1.044444;0.99999989;0.999999789
23.255367;1.05089312;-0.40003362;-0.0222400285;-0.380660307;-0.0211623118;1.0442205;1.0448491;-0.364888872;-0.00561283639;1.05089279;-0.240020016;-0.0133434983;10;-0.400000134;0;1.044444;0.999999989;0.999999792
23.256367;1.05089313;-0.400033653;-0.0222383683;-0.380660307;-0.021160728;1.04422048;1.0448501;-0.364888522;-0.00561123466;1.05089281;-0.24002002;-0.0133424912;10;-0.400000111;0;1.044444;1.00000001;0.999999792
23.257367;1.05089313;-0.400033687;-0.022236709;-0.380660306;-0.0211591465;1.04422146;1.0448501;-0.364888519;-0.0056112331;1.05089284;-0.240020024;-0.0133414836;10;-0.400000089;0;1.044444;1.00000002;0.999999793
23.261367;1.05089513;-0.400033822;-0.0222317512;-0.380659566;-0.021154385;1.04422544;1.04485211;-0.364887789;-0.00560483519;1.05089494;-0.240020027;-0.0133384526;10;-0.400000006;0;1.044444;1.00000009;0.999999798
23.262367;1.05089614;-0.400033855;-0.0222300974;-0.380659197;-0.0211527915;1.04422545;1.04485311;-0.364887427;-0.00560323388;1.05089597;-0.240020025;-0.0133374457;10;-0.399999987;0;1.044444;1.00000011;0.9999998
23.263367;1.05089614;-0.400033887;-0.0222301102;-0.380659188;-0.0211528053;1.04422646;1.04485311;-0.364887414;-0.00560323373;1.050896;-0.24002002;-0.0133374393;10;-0.399999969;0;1.044444;1.00000013;0.999999802
23.264367;1.05089714;-0.400033919;-0.0222284557;-0.380658816;-0.0211512144;1.04422748;1.04485411;-0.364887053;-0.00560163392;1.05089703;-0.240020015;-0.0133364329;10;-0.399999951;0;1.044444;1.00000015;0.999999803
23.266367;1.05089714;-0.400033979;-0.0222251435;-0.380658797;-0.0211480774;1.04422953;1.04485511;-0.364886679;-0.00559844298;1.05089708;-0.240020001;-0.0133344181;10;-0.399999919;0;1.044444;1.00000018;0.999999805
23.267367;1.05089814;-0.400034007;-0.0222234853;-0.380658425;-0.0211464907;1.04423056;1.04485511;-0.364886667;-0.00559685244;1.05089811;-0.240019992;-0.0133334089;10;-0.399999905;0;1.044444;1.0000002;0.999999805
23.268367;1.05089814;-0.400034033;-0.0222218259;-0.380658415;-0.0211449251;1.0442316;1.04485612;-0.364886307;-0.00559685343;1.05089814;-0.240019982;-0.0133323982;10;-0.399999892;0;1.044444;1.00000021;0.999999805
23.269367;1.05089915;-0.400034056;-0.0222218319;-0.380658043;-0.0211449263;1.04423164;1.04485712;-0.364884351;-0.00559526118;1.05089916;-0.240019972;-0.0133323863;10;-0.399999879;0;1.044444;1.00000023;0.999999804
23.274367;1.05090118;-0.400034106;-0.0222151842;-0.380657261;-0.0211386571;1.04423687;1.04485913;-0.364883618;-0.00558894079;1.05090128;-0.240019904;-0.0133283191;10;-0.39999984;0;1.044444;1.0000003;0.999999797
23.275367;1.05090119;-0.400032435;-0.0222135207;-0.380655662;-0.0211370953;1.04423692;1.04486014;-0.364883267;-0.00558736117;1.05090129;-0.24001889;-0.0133273053;10;-0.399999837;0;1.044444;1.00000031;0.999999795
23.278367;1.05090323;-0.400032394;-0.0222085317;-0.380654898;-0.0211323713;1.04424008;1.04486116;-0.364882922;-0.00558424003;1.05090333;-0.240018849;-0.01332426;10;-0.399999837;0;1.044444;1.00000034;0.999999789
23.280367;1.05090326;-0.400032348;-0.0222068732;-0.380654867;-0.0211308337;1.04424219;1.04486217;-0.364882583;-0.005581101;1.05090334;-0.240018827;-0.0133232254;10;-0.399999842;0;1.044444;1.00000036;0.999999785
23.281367;1.05090428;-0.400032322;-0.0222052103;-0.380654488;-0.021129251;1.04424224;1.04486318;-0.364882241;-0.00557953007;1.05090435;-0.240018818;-0.0133222075;10;-0.399999845;0;1.044444;1.00000037;0.999999783
23.285367;1.05090633;-0.400032201;-0.0222002186;-0.380653679;-0.0211245413;1.04424644;1.04486522;-0.364881579;-0.00557485734;1.05090634;-0.240018803;-0.0133191397;10;-0.399999866;0;1.044444;1.00000042;0.999999775
23.287367;1.05090635;-0.400032135;-0.0221968849;-0.380653629;-0.021121411;1.04424753;1.04486624;-0.364881257;-0.00557172363;1.05090633;-0.240018807;-0.0133171152;10;-0.399999877;0;1.044444;1.00000045;0.999999769
23.289367;1.05090736;-0.400032072;-0.0221952168;-0.380653216;-0.0211198459;1.04424961;1.04486728;-0.364879346;-0.00557018283;1.05090731;-0.240018816;-0.0133161008;10;-0.399999888;0;1.044444;1.00000047;0.999999764
23.292367;1.05090936;-0.400031987;-0.0221902144;-0.380652419;-0.0211151099;1.04425272;1.04486834;-0.364879049;-0.00556547378;1.05090926;-0.240018834;-0.0133130973;10;-0.399999904;0;1.044444;1.00000052;0.999999764
23.293367;1.05090935;-0.400031962;-0.0221885468;-0.380652397;-0.0211135452;1.04425274;1.04486937;-0.364878716;-0.00556549223;1.05090923;-0.24001884;-0.0133121011;10;-0.39999991;0;1.044444;1.00000053;0.999999768
23.294367;1.05090934;-0.400031938;-0.022186879;-0.380652376;-0.0211119806;1.04425377;1.04486939;-0.364878732;-0.00556391862;1.05090921;-0.240018847;-0.0133111074;10;-0.399999915;0;1.044444;1.00000055;0.999999774
23.297367;1.05091131;-0.400030206;-0.0221835413;-0.380650022;-0.0211088316;1.04425683;1.04487145;-0.364878072;-0.00555917064;1.05091112;-0.240017868;-0.0133091385;10;-0.39999993;0;1.044444;1.0000006;0.999999805
23.298367;1.05091129;-0.400030186;-0.0221818733;-0.380650013;-0.0211072659;1.04425785;1.04487147;-0.364878083;-0.00555918064;1.05091109;-0.240017876;-0.0133081519;10;-0.399999934;0;1.044444;1.00000062;0.999999819
23.299367;1.05091227;-0.400030166;-0.0221818719;-0.380649645;-0.0211072654;1.04425786;1.04487248;-0.364877744;-0.00555758713;1.05091206;-0.240017885;-0.0133081661;10;-0.399999938;0;1.044444;1.00000064;0.999999835
23.301367;1.05091223;-0.400030126;-0.0221785346;-0.380649644;-0.0211041305;1.04425989;1.04487351;-0.364877412;-0.00555439576;1.05091199;-0.240017904;-0.0133061964;10;-0.399999944;0;1.044444;1.00000067;0.999999875
23.304367;1.05091418;-0.400030062;-0.0221751863;-0.380648939;-0.0211009678;1.04426191;1.04487454;-0.364877085;-0.00555118109;1.0509139;-0.240017938;-0.0133042463;10;-0.399999944;0;1.044444;1.00000071;0.999999954
23.306367;1.05091514;-0.400030015;-0.0221718308;-0.380648597;-0.0210978073;1.04426393;1.04487554;-0.364876747;-0.00554795707;1.05091483;-0.24001796;-0.0133022858;10;-0.399999939;0;1.044444;1.00000073;1.00000002
23.307367;1.05091512;-0.40002999;-0.0221701484;-0.380648608;-0.0210962369;1.04426493;1.04487654;-0.364876404;-0.00554633885;1.0509148;-0.240017971;-0.0133013078;10;-0.399999935;0;1.044444;1.00000074;1.00000005
23.308367;1.05091511;-0.400029966;-0.0221684632;-0.380648619;-0.0210946664;1.04426594;1.04487654;-0.364876409;-0.00554631932;1.05091477;-0.240017982;-0.0133003313;10;-0.39999993;0;1.044444;1.00000075;1.00000009
23.309367;1.05091609;-0.400029941;-0.022168442;-0.380648269;-0.0210946615;1.04426694;1.04487753;-0.364876064;-0.0055446982;1.05091574;-0.240017991;-0.0133003561;10;-0.399999925;0;1.044444;1.00000075;1.00000012
23.313367;1.05091805;-0.400029847;-0.0221616729;-0.380647597;-0.0210883328;1.04426993;1.04487946;-0.364873784;-0.00553981728;1.05091763;-0.240018008;-0.0132964685;10;-0.399999904;0;1.044444;1.00000074;1.00000026
23.315367;1.05091803;-0.400029804;-0.0221599515;-0.380647631;-0.0210867707;1.04427092;1.04488041;-0.364873438;-0.00553658243;1.05091759;-0.240018004;-0.0132955289;10;-0.399999899;0;1.044444;1.00000073;1.00000031
23.320367;1.05092001;-0.400028053;-0.0221531786;-0.380645439;-0.0210804234;1.04427586;1.04488228;-0.364872727;-0.00553012611;1.05091955;-0.240016972;-0.0132916574;10;-0.399999905;0;1.044444;1.00000068;1.00000038
23.325367;1.05092301;-0.400028011;-0.0221464859;-0.380644501;-0.0210740156;1.04427976;1.04488515;-0.364871632;-0.00552373537;1.05092256;-0.240016951;-0.0132877272;10;-0.399999927;0;1.044444;1.0000006;1.00000037
23.326367;1.05092301;-0.400028009;-0.0221448227;-0.380644531;-0.0210724246;1.04427974;1.04488513;-0.364871617;-0.00552374508;1.05092256;-0.240016951;-0.0132867346;10;-0.399999931;0;1.044444;1.00000058;1.00000035
23.330367;1.05092502;-0.400028021;-0.0221398517;-0.380643923;-0.0210675991;1.04428365;1.04488705;-0.364870836;-0.0055174148;1.05092457;-0.240016964;-0.0132837446;10;-0.399999935;0;1.044444;1.0000005;1.00000028
23.332367;1.05092502;-0.400028039;-0.0221365361;-0.380643976;-0.0210644121;1.0442846;1.04488802;-0.36486884;-0.00551585296;1.05092458;-0.240016973;-0.0132817391;10;-0.399999928;0;1.044444;1.00000046;1.00000024
23.336367;1.05092703;-0.400028091;-0.0221315716;-0.380643354;-0.0210595835;1.04428752;1.04488999;-0.364868021;-0.00551113453;1.05092659;-0.240016988;-0.0132787168;10;-0.399999895;0;1.044444;1.00000039;1.00000013
23.337367;1.05092803;-0.400028107;-0.0221315794;-0.380643018;-0.0210595549;1.0442885;1.04489099;-0.364867639;-0.00550955239;1.05092759;-0.240016991;-0.0132787118;10;-0.399999884;0;1.044444;1.00000037;1.0000001
23.340367;1.05092904;-0.400028158;-0.0221265998;-0.380642733;-0.0210547456;1.04429144;1.044892;-0.364867188;-0.0055064078;1.05092861;-0.240016998;-0.0132757042;10;-0.399999855;0;1.044444;1.00000031;1.00000001
23.344367;1.05093006;-0.400026555;-0.0221216341;-0.380640892;-0.0210499074;1.04429437;1.04489403;-0.36486635;-0.00550166786;1.05092965;-0.240016005;-0.0132727032;10;-0.399999825;0;1.044444;1.00000021;0.999999871
23.346367;1.05093108;-0.400026576;-0.0221199915;-0.380640581;-0.0210482635;1.04429534;1.04489504;-0.364865933;-0.00549849259;1.05093068;-0.240016007;-0.013271705;10;-0.399999812;0;1.044444;1.00000016;0.999999807
23.349367;1.05093311;-0.400026594;-0.0221150294;-0.380639924;-0.0210434015;1.04429828;1.04489706;-0.364865144;-0.00549531149;1.05093274;-0.240016005;-0.0132687153;10;-0.399999793;0;1.044444;1.00000009;0.999999721
23.351367;1.05093313;-0.400026595;-0.0221133832;-0.380639962;-0.0210417679;1.04429924;1.04489808;-0.364864742;-0.00549212227;1.05093279;-0.240015999;-0.0132677292;10;-0.39999978;0;1.044444;1.00000004;0.999999674
23.354367;1.05093518;-0.400026586;-0.022108397;-0.38063929;-0.0210368959;1.04430218;1.04489909;-0.364864327;-0.00548892763;1.05093487;-0.240015982;-0.0132647596;10;-0.399999759;0;1.044444;0.999999975;0.999999625
23.355367;1.05093519;-0.400026582;-0.0221083963;-0.380639306;-0.021036872;1.04430316;1.04490009;-0.364862363;-0.0054873252;1.0509349;-0.240015975;-0.0132647713;10;-0.399999752;0;1.044444;0.999999952;0.999999614
23.361367;1.0509373;-0.400026542;-0.0221000207;-0.380638662;-0.0210287916;1.04430708;1.04490211;-0.364861563;-0.00548089735;1.05093708;-0.240015922;-0.013259841;10;-0.399999707;0;1.044444;0.999999806;0.999999592
23.364367;1.05093935;-0.400026514;-0.0220966451;-0.380637948;-0.0210255467;1.04431008;1.04490412;-0.364860822;-0.00547608062;1.05093916;-0.240015893;-0.0132578708;10;-0.399999691;0;1.044444;0.999999737;0.999999605
23.365367;1.05093936;-0.400026504;-0.0220949603;-0.380637947;-0.0210239522;1.04431108;1.04490413;-0.36486081;-0.00547607374;1.05093918;-0.240015884;-0.0132568788;10;-0.399999688;0;1.044444;0.999999716;0.999999613
23.367367;1.05094039;-0.400024815;-0.0220932514;-0.380635988;-0.0210223316;1.04431209;1.04490514;-0.364860442;-0.00547286269;1.05094021;-0.240014868;-0.013255892;10;-0.399999683;0;1.044444;0.999999678;0.999999633
23.370367;1.05094143;-0.40002478;-0.022088178;-0.380635596;-0.0210175359;1.04431413;1.04490718;-0.364859731;-0.00546963141;1.05094126;-0.240014844;-0.0132529057;10;-0.399999686;0;1.044444;0.999999632;0.999999672
23.371367;1.05094144;-0.400024768;-0.0220881522;-0.380635583;-0.0210175299;1.04431515;1.04490719;-0.36485973;-0.00546802497;1.05094127;-0.240014834;-0.0132529089;10;-0.399999689;0;1.044444;0.999999621;0.999999688
23.374367;1.05094346;-0.400024734;-0.0220830762;-0.380634815;-0.0210127117;1.04431821;1.04490924;-0.364859036;-0.00546479122;1.0509433;-0.240014797;-0.0132499152;10;-0.399999705;0;1.044444;0.999999598;0.999999743
23.376367;1.05094346;-0.400024714;-0.0220813648;-0.380634785;-0.0210111109;1.04431927;1.04491027;-0.364858694;-0.00546157474;1.05094332;-0.240014763;-0.0132489175;10;-0.399999717;0;1.044444;0.999999593;0.999999785
23.379367;1.05094543;-0.400024692;-0.022076315;-0.380634025;-0.0210062914;1.04432136;1.04491131;-0.36485677;-0.00545834479;1.05094535;-0.240014701;-0.0132459176;10;-0.399999733;0;1.044444;0.999999594;0.999999855
23.381367;1.0509454;-0.400024686;-0.022074628;-0.380634011;-0.0210046927;1.04432342;1.04491234;-0.364856439;-0.00545671696;1.05094536;-0.240014653;-0.0132449151;10;-0.399999743;0;1.044444;0.999999597;0.999999907
23.382367;1.05094638;-0.400024686;-0.0220729546;-0.380633644;-0.0210030811;1.04432446;1.04491335;-0.3648561;-0.00545510136;1.05094637;-0.240014628;-0.013243913;10;-0.399999747;0;1.044444;0.999999598;0.999999934
23.383367;1.05094636;-0.400024688;-0.0220712836;-0.38063364;-0.0210014903;1.0443255;1.04491336;-0.364856111;-0.0054534899;1.05094638;-0.240014603;-0.0132429106;10;-0.399999752;0;1.044444;0.999999598;0.999999961
23.384367;1.05094734;-0.400024692;-0.0220712816;-0.380633276;-0.0210014662;1.04432553;1.04491336;-0.364856121;-0.0054518773;1.05094739;-0.240014579;-0.0132429079;10;-0.399999758;0;1.044444;0.999999597;0.99999999
23.389367;1.05094921;-0.40002474;-0.0220646425;-0.380632558;-0.0209950796;1.04432972;1.04491635;-0.364855135;-0.00544697554;1.05094942;-0.240014472;-0.0132388947;10;-0.399999813;0;1.044444;0.999999576;1.00000014
23.391367;1.05094916;-0.400024766;-0.022061335;-0.38063257;-0.0209919122;1.04433179;1.04491732;-0.364854816;-0.00544374119;1.05094943;-0.240014442;-0.0132368901;10;-0.399999848;0;1.044444;0.99999956;1.0000002
23.392367;1.05095014;-0.40002478;-0.0220613508;-0.380632215;-0.0209918948;1.04433182;1.04491731;-0.364854831;-0.00544212841;1.05095043;-0.24001443;-0.0132368881;10;-0.399999868;0;1.044444;0.99999955;1.00000023
23.394367;1.05095109;-0.40002314;-0.0220580562;-0.380630282;-0.0209887079;1.04433387;1.04491828;-0.364854515;-0.00544049684;1.05095142;-0.240013414;-0.0132348848;10;-0.399999912;0;1.044444;0.99999953;1.00000028
23.395367;1.05095107;-0.400023154;-0.0220580792;-0.380630288;-0.0209887096;1.04433489;1.04491926;-0.364854182;-0.00543888289;1.05095142;-0.240013411;-0.0132348835;10;-0.399999934;0;1.044444;0.999999519;1.0000003
23.396367;1.05095105;-0.400023167;-0.0220564378;-0.380630294;-0.0209871249;1.04433591;1.04491924;-0.364854197;-0.00543887036;1.05095142;-0.240013412;-0.0132338823;10;-0.399999956;0;1.044444;0.999999508;1.00000033
23.399367;1.05095299;-0.400023206;-0.0220531929;-0.380629579;-0.0209839125;1.04433793;1.04492119;-0.364853538;-0.00543404494;1.0509534;-0.240013433;-0.013231876;10;-0.400000022;0;1.044444;0.999999471;1.00000038
23.401367;1.05095294;-0.400023231;-0.0220499279;-0.380629578;-0.0209807348;1.04433893;1.04492116;-0.364853558;-0.00543243817;1.05095338;-0.240013461;-0.0132298682;10;-0.400000063;0;1.044444;0.999999449;1.00000039
23.408367;1.05095575;-0.400023329;-0.0220418616;-0.380628455;-0.0209727014;1.04434484;1.044925;-0.364850586;-0.00542445764;1.05095631;-0.240013609;-0.0132248111;10;-0.400000199;0;1.044444;0.999999395;1.00000034
23.409367;1.05095672;-0.400023347;-0.0220402358;-0.380628083;-0.0209710913;1.04434482;1.04492496;-0.364850583;-0.00542286781;1.05095729;-0.240013629;-0.0132238;10;-0.400000219;0;1.044444;0.999999392;1.00000033
23.410367;1.0509567;-0.400023367;-0.0220386111;-0.380628072;-0.0209695029;1.0443458;1.04492593;-0.364850229;-0.0054212724;1.05095728;-0.240013647;-0.0132227885;10;-0.400000239;0;1.044444;0.999999391;1.00000031
23.411367;1.05095667;-0.400023388;-0.022038654;-0.380628059;-0.0209695022;1.04434678;1.04492589;-0.364850221;-0.00542127656;1.05095727;-0.240013664;-0.0132227768;10;-0.400000259;0;1.044444;0.999999392;1.00000029
23.412367;1.05095765;-0.400023412;-0.0220370311;-0.380627683;-0.0209678978;1.04434776;1.04492684;-0.364849862;-0.00541967971;1.05095825;-0.240013679;-0.013221765;10;-0.400000278;0;1.044444;0.999999395;1.00000027
23.413367;1.05095762;-0.400023437;-0.0220354086;-0.380627667;-0.0209663155;1.04434774;1.0449268;-0.36484985;-0.00541808708;1.05095824;-0.240013692;-0.0132207532;10;-0.400000297;0;1.044444;0.999999398;1.00000025
23.414367;1.0509586;-0.400023464;-0.0220354531;-0.380627288;-0.0209663011;1.04434872;1.04492775;-0.364849486;-0.00541648823;1.05095922;-0.240013704;-0.0132207414;10;-0.400000316;0;1.044444;0.999999403;1.00000023
23.419367;1.05095949;-0.400023615;-0.0220289987;-0.38062682;-0.0209599977;1.04435261;1.04492952;-0.364848714;-0.00541169344;1.05096015;-0.240013749;-0.0132166774;10;-0.400000394;0;1.044444;0.999999443;1.00000012
23.425367;1.05096241;-0.400022106;-0.0220225221;-0.380624031;-0.0209537075;1.04435747;1.04493233;-0.364847648;-0.00540373379;1.05096306;-0.240012776;-0.0132125886;10;-0.400000416;0;1.044444;0.999999524;1.00000001
23.427367;1.0509634;-0.400022147;-0.0220192289;-0.380623641;-0.0209505566;1.04435843;1.0449333;-0.364847311;-0.00540215715;1.05096403;-0.240012778;-0.0132105583;10;-0.400000406;0;1.044444;0.999999552;0.999999981
23.429367;1.05096341;-0.400022185;-0.0220175893;-0.38062362;-0.0209490112;1.04435939;1.0449333;-0.364847329;-0.00540059296;1.05096399;-0.240012779;-0.0132095301;10;-0.40000039;0;1.044444;0.999999576;0.999999951
23.432367;1.05096445;-0.40002224;-0.0220126046;-0.380623233;-0.0209442912;1.04436232;1.04493531;-0.364845067;-0.00539585555;1.05096494;-0.240012784;-0.0132064961;10;-0.40000036;0;1.044444;0.999999603;0.999999912
23.440367;1.05096861;-0.400022341;-0.0220041903;-0.380621716;-0.0209363674;1.04436814;1.04493847;-0.364844116;-0.00538803262;1.05096879;-0.24001283;-0.0132014955;10;-0.400000327;0;1.044444;0.999999677;0.99999986
23.445367;1.0509697;-0.400022334;-0.0219974009;-0.38062129;-0.0209299916;1.04437105;1.04494159;-0.364843129;-0.0053816941;1.05096966;-0.240012878;-0.0131975684;10;-0.400000336;0;1.044444;0.9999998;0.999999873
23.446367;1.05097071;-0.400022326;-0.0219957053;-0.380620914;-0.020928377;1.04437203;1.04494162;-0.364843139;-0.00538010397;1.05097063;-0.240012888;-0.0131965867;10;-0.400000338;0;1.044444;0.999999829;0.999999882
23.448367;1.05097172;-0.400022304;-0.0219939768;-0.380620523;-0.0209267482;1.04437402;1.04494266;-0.364842804;-0.00537850681;1.05097158;-0.240012906;-0.0131956255;10;-0.40000034;0;1.044444;0.999999886;0.999999907
23.450766;1.05097173;-0.400022268;-0.0219905644;-0.380620487;-0.0209235389;1.04437502;1.04494371;-0.364842459;-0.00537530379;1.05097153;-0.240012931;-0.0131936735;10;-0.400000341;0;1.044444;0.999999949;0.999999948
23.453766;1.05097372;-0.400020547;-0.0219871316;-0.380618129;-0.0209202667;1.04437703;1.04494475;-0.364842098;-0.0053720857;1.05097349;-0.240011966;-0.0131917283;10;-0.400000339;0;1.044444;1.00000001;1.00000001
23.458766;1.05097467;-0.40002044;-0.021981988;-0.380617678;-0.0209153682;1.04438108;1.04494776;-0.364841019;-0.00536723681;1.05097448;-0.240012019;-0.0131887959;10;-0.400000343;0;1.044444;1.0000001;1.00000014
23.460766;1.05097565;-0.400020389;-0.0219786075;-0.380617272;-0.0209121235;1.0443831;1.04494874;-0.364840664;-0.00536402272;1.0509755;-0.240012035;-0.0131868149;10;-0.400000345;0;1.044444;1.00000013;1.00000018
23.461766;1.05097665;-0.400020363;-0.0219785854;-0.380616886;-0.020912077;1.04438311;1.04494873;-0.364839068;-0.00536401415;1.05097651;-0.240012041;-0.013186823;10;-0.400000346;0;1.044444;1.00000015;1.0000002
23.462766;1.05097664;-0.400020335;-0.0219768974;-0.380616862;-0.0209104649;1.04438412;1.04494872;-0.364839068;-0.00536241152;1.05097652;-0.240012047;-0.0131858304;10;-0.400000347;0;1.044444;1.00000016;1.00000021
23.464766;1.05097763;-0.40002028;-0.0219735222;-0.380616446;-0.0209072233;1.04438613;1.0449497;-0.364838721;-0.00536079932;1.05097755;-0.240012052;-0.0131838435;10;-0.400000346;0;1.044444;1.00000019;1.00000024
23.466766;1.05097762;-0.400020229;-0.0219718153;-0.380616386;-0.0209055914;1.04438714;1.04495068;-0.364838376;-0.00535759536;1.05097758;-0.240012048;-0.013182855;10;-0.400000344;0;1.044444;1.00000022;1.00000026
23.468766;1.05097861;-0.400020186;-0.0219701107;-0.380615958;-0.0209039443;1.04438815;1.04495167;-0.36483803;-0.00535598609;1.05097861;-0.240012035;-0.0131818644;10;-0.400000342;0;1.044444;1.00000024;1.00000027
23.471766;1.0509796;-0.400020142;-0.0219650616;-0.380615486;-0.0208991195;1.04439115;1.04495367;-0.36483733;-0.005352766;1.05097968;-0.240012002;-0.0131788741;10;-0.400000335;0;1.044444;1.00000027;1.00000027
23.472766;1.05098059;-0.400020132;-0.021965049;-0.380615087;-0.0208990887;1.04439115;1.04495367;-0.364837328;-0.00535116305;1.0509807;-0.240011988;-0.013178877;10;-0.400000332;0;1.044444;1.00000027;1.00000027
23.473766;1.05098059;-0.400020123;-0.0219633725;-0.38061505;-0.0208974949;1.04439215;1.04495368;-0.364837325;-0.00534955977;1.05098073;-0.240011974;-0.0131778804;10;-0.400000329;0;1.044444;1.00000028;1.00000026
23.474766;1.05098159;-0.400020117;-0.0219616996;-0.380614652;-0.0208958845;1.04439314;1.04495468;-0.364836972;-0.00534795101;1.05098176;-0.240011958;-0.0131768847;10;-0.400000326;0;1.044444;1.00000028;1.00000026
23.475766;1.05098159;-0.400020111;-0.021961697;-0.380614618;-0.0208958833;1.04439414;1.04495469;-0.364836966;-0.00534794184;1.05098178;-0.24001194;-0.01317689;10;-0.400000324;0;1.044444;1.00000028;1.00000025
23.476766;1.0509816;-0.400020107;-0.0219600317;-0.380614586;-0.0208943001;1.04439413;1.0449557;-0.364836611;-0.00534633189;1.05098181;-0.240011922;-0.0131758964;10;-0.400000323;0;1.044444;1.00000028;1.00000024
23.479766;1.05098261;-0.400020108;-0.0219567276;-0.380614145;-0.0208911374;1.04439709;1.04495674;-0.364836232;-0.00534310229;1.05098288;-0.240011865;-0.0131739207;10;-0.400000321;0;1.044444;1.00000026;1.00000022
23.482766;1.05098464;-0.400020126;-0.0219517903;-0.380613368;-0.0208863904;1.04439905;1.04495879;-0.364835487;-0.00533985839;1.05098496;-0.240011805;-0.0131709428;10;-0.400000318;0;1.044444;1.00000022;1.00000019
23.483766;1.05098466;-0.400020136;-0.021951817;-0.380613357;-0.020886409;1.04440004;1.04495881;-0.364835468;-0.00533824625;1.05098498;-0.240011785;-0.013170948;10;-0.400000317;0;1.044444;1.0000002;1.00000018
23.484766;1.05098467;-0.400020147;-0.0219501793;-0.380613349;-0.0208848419;1.04440003;1.04495983;-0.364835099;-0.00533662763;1.050985;-0.240011765;-0.013169952;10;-0.400000315;0;1.044444;1.00000018;1.00000017
23.488766;1.05098673;-0.400020196;-0.0219453099;-0.380612623;-0.020880115;1.04440299;1.04496091;-0.364834658;-0.00533175383;1.05098709;-0.240011686;-0.0131669591;10;-0.400000302;0;1.044444;1.00000005;1.00000013
23.492766;1.0509888;-0.400018583;-0.0219404454;-0.38061035;-0.0208753811;1.04440699;1.04496297;-0.364833865;-0.00532687879;1.05098915;-0.24001062;-0.013163957;10;-0.400000272;0;1.044444;0.999999865;1.00000009
23.494766;1.05098883;-0.400018611;-0.0219388426;-0.380610381;-0.0208738278;1.04440799;1.044964;-0.364833471;-0.00532524703;1.05098917;-0.240010595;-0.0131629535;10;-0.400000246;0;1.044444;0.999999759;1.00000007
23.497766;1.05099088;-0.400018652;-0.0219339234;-0.380609714;-0.0208690856;1.04441002;1.04496605;-0.364831122;-0.00532041616;1.05099119;-0.240010571;-0.0131599484;10;-0.400000194;0;1.044444;0.999999597;1.00000005
23.499766;1.0509909;-0.400018677;-0.0219322964;-0.380609757;-0.0208675425;1.04441205;1.04496708;-0.364830743;-0.00531880003;1.05099119;-0.240010565;-0.0131589491;10;-0.400000149;0;1.044444;0.999999495;1.00000003
23.501766;1.05099192;-0.400018698;-0.0219289883;-0.380609439;-0.0208643988;1.04441408;1.04496711;-0.364830719;-0.00531719654;1.05099218;-0.240010564;-0.0131569536;10;-0.400000095;0;1.044444;0.999999405;1
23.502766;1.05099293;-0.400018708;-0.0219289953;-0.380609099;-0.0208644041;1.0444141;1.04496813;-0.364830359;-0.00531559526;1.05099318;-0.240010564;-0.0131569567;10;-0.400000065;0;1.044444;0.999999366;0.999999989
23.504766;1.05099295;-0.400018726;-0.0219256654;-0.380609143;-0.0208612846;1.04441615;1.04496917;-0.364829988;-0.0053124029;1.05099316;-0.240010565;-0.0131549627;10;-0.4;0;1.044444;0.999999301;0.999999953
23.506766;1.05099397;-0.400018739;-0.02192399;-0.38060882;-0.0208597305;1.04441721;1.04497022;-0.36482962;-0.00531081091;1.05099414;-0.240010563;-0.0131539669;10;-0.399999933;0;1.044444;0.999999254;0.999999911
23.510766;1.05099601;-0.400018733;-0.0219172734;-0.380608157;-0.0208534412;1.04442135;1.04497233;-0.364828887;-0.00530604208;1.05099608;-0.240010547;-0.0131499621;10;-0.399999809;0;1.044444;0.999999218;0.999999816
23.512766;1.05099705;-0.400018713;-0.0219155704;-0.380607819;-0.0208518749;1.04442242;1.04497338;-0.364828528;-0.00530285894;1.05099704;-0.240010534;-0.0131489518;10;-0.399999761;0;1.044444;0.999999228;0.999999769
23.514766;1.05099708;-0.400018683;-0.0219121979;-0.380607844;-0.020848736;1.0444245;1.04497443;-0.364828174;-0.0053012641;1.05099701;-0.240010521;-0.013146939;10;-0.399999723;0;1.044444;0.999999252;0.999999726
23.515766;1.05099809;-0.400018666;-0.0219121778;-0.380607496;-0.02084873;1.04442454;1.04497445;-0.364828173;-0.00529966856;1.05099799;-0.240010514;-0.0131469323;10;-0.399999709;0;1.044444;0.999999269;0.999999708
23.517766;1.05099911;-0.40001863;-0.0219088039;-0.380607163;-0.0208455616;1.04442661;1.04497549;-0.364827824;-0.00529646617;1.05099896;-0.2400105;-0.0131449193;10;-0.399999688;0;1.044444;0.999999307;0.999999675
23.519766;1.05099913;-0.400018591;-0.0219070963;-0.380607194;-0.020843992;1.04442868;1.04497651;-0.364827477;-0.00529485209;1.05099894;-0.240010487;-0.0131439091;10;-0.399999675;0;1.044444;0.999999352;0.999999648
23.522766;1.05100115;-0.40001853;-0.0219020321;-0.38060651;-0.0208392092;1.04443077;1.04497851;-0.364826783;-0.00529162288;1.05100091;-0.24001047;-0.0131409034;10;-0.399999665;0;1.044444;0.999999429;0.999999614
23.524766;1.05100115;-0.400018486;-0.021900321;-0.380606531;-0.0208376305;1.04443282;1.04497949;-0.364826441;-0.00528840605;1.05100089;-0.240010458;-0.0131399092;10;-0.399999661;0;1.044444;0.999999485;0.999999594
23.529766;1.05100412;-0.400018361;-0.0218935385;-0.380605469;-0.0208312456;1.0444369;1.04498141;-0.36482578;-0.00528197005;1.0510039;-0.240010429;-0.0131359654;10;-0.399999655;0;1.044444;0.999999624;0.999999553
23.530766;1.0510041;-0.400018333;-0.0218918483;-0.380605473;-0.0208296631;1.04443691;1.04498238;-0.364825441;-0.00528036349;1.0510039;-0.240010426;-0.013134982;10;-0.399999657;0;1.044444;0.99999965;0.999999548
23.532766;1.05100507;-0.400018274;-0.0218901339;-0.380605118;-0.0208280651;1.04443892;1.04498233;-0.364825464;-0.00527875731;1.05100492;-0.240010424;-0.0131340164;10;-0.399999668;0;1.044444;0.999999699;0.999999542
23.534766;1.05100604;-0.400018212;-0.0218867528;-0.380604768;-0.0208248849;1.04444094;1.04498328;-0.364825139;-0.00527555307;1.05100593;-0.240010432;-0.01313205;10;-0.399999686;0;1.044444;0.999999744;0.999999539
23.536766;1.051006;-0.400016482;-0.0218833728;-0.380603198;-0.0208217294;1.04444195;1.04498422;-0.364824817;-0.00527394492;1.05100595;-0.240009448;-0.0131300806;10;-0.399999713;0;1.044444;0.999999784;0.999999538
23.540766;1.05100793;-0.400016369;-0.021878285;-0.380602506;-0.0208169793;1.04444495;1.04498611;-0.364824181;-0.00526913783;1.05100797;-0.240009506;-0.0131271293;10;-0.399999789;0;1.044444;0.999999849;0.999999545
23.541766;1.05100891;-0.400016346;-0.021878264;-0.380602151;-0.020816973;1.04444594;1.04498708;-0.364822257;-0.00526753637;1.05100898;-0.240009526;-0.013127139;10;-0.399999811;0;1.044444;0.999999863;0.99999955
23.544766;1.05100987;-0.400016294;-0.021873204;-0.380601808;-0.0208122362;1.04444891;1.04498802;-0.364821975;-0.00526434379;1.05100999;-0.240009598;-0.0131241621;10;-0.399999885;0;1.044444;0.999999901;0.999999569
23.545766;1.05100986;-0.400016284;-0.0218715186;-0.380601813;-0.0208106625;1.04444989;1.04498901;-0.364821652;-0.00526274751;1.05101;-0.240009625;-0.0131231677;10;-0.39999991;0;1.044444;0.999999911;0.999999577
23.546766;1.05101085;-0.400016277;-0.0218715005;-0.380601456;-0.0208106532;1.04444988;1.04498899;-0.364821679;-0.00526115797;1.051011;-0.240009653;-0.013123172;10;-0.399999935;0;1.044444;0.99999992;0.999999585
23.548766;1.05101083;-0.400016275;-0.0218681345;-0.380601463;-0.0208074963;1.04445184;1.04498996;-0.364821389;-0.00525797924;1.05101101;-0.240009711;-0.0131211759;10;-0.399999981;0;1.044444;0.999999936;0.999999601
23.555766;1.05101377;-0.400016393;-0.0218580436;-0.380600404;-0.0207978846;1.04445767;1.04499385;-0.364820207;-0.00525009547;1.051014;-0.240009928;-0.0131151241;10;-0.400000069;0;1.044444;0.999999967;0.999999638
23.556766;1.05101476;-0.400016423;-0.0218580298;-0.380600048;-0.0207978483;1.04445765;1.04499383;-0.364820239;-0.0052485218;1.051015;-0.240009959;-0.0131151096;10;-0.400000069;0;1.044444;0.999999968;0.999999641
23.560766;1.05101677;-0.400016565;-0.0218512985;-0.380599349;-0.0207913877;1.04446153;1.04499577;-0.364819669;-0.00524381958;1.05101697;-0.240010068;-0.0131110455;10;-0.400000041;0;1.044444;0.999999951;0.999999651
23.567766;1.05101887;-0.400016817;-0.0218428224;-0.380598662;-0.0207833109;1.04446729;1.04499969;-0.364818503;-0.00523443382;1.05101892;-0.240010192;-0.013105958;10;-0.39999994;0;1.044444;0.999999844;0.999999647
23.579766;1.05102518;-0.400017018;-0.0218260959;-0.380596456;-0.0207672005;1.04447691;1.04500568;-0.364816586;-0.0052204848;1.05102501;-0.240010093;-0.0130958985;10;-0.399999854;0;1.044444;0.999999618;0.999999667
23.580766;1.0510252;-0.400017022;-0.0218244389;-0.38059645;-0.0207656001;1.04447688;1.04500669;-0.364816234;-0.00521891244;1.05102502;-0.240010071;-0.0130949014;10;-0.399999852;0;1.044444;0.999999601;0.99999967
23.581766;1.05102523;-0.400017024;-0.0218244502;-0.380596445;-0.020765585;1.04447786;1.0450067;-0.364816229;-0.00521734318;1.05102504;-0.240010048;-0.0130949062;10;-0.39999985;0;1.044444;0.999999584;0.999999672
23.585766;1.05102733;-0.400017025;-0.0218178399;-0.380595703;-0.0207591401;1.04448177;1.04500875;-0.364815503;-0.00521263469;1.05102711;-0.240009959;-0.0130909437;10;-0.399999841;0;1.044444;0.999999525;0.999999684
23.586766;1.05102835;-0.400017023;-0.0218178553;-0.38059534;-0.0207591055;1.04448175;1.04500977;-0.36481355;-0.0052110526;1.05102812;-0.240009938;-0.0130909562;10;-0.399999839;0;1.044444;0.999999512;0.999999689
23.588766;1.05102938;-0.400015352;-0.021814552;-0.380593396;-0.0207558854;1.04448371;1.0450108;-0.364813184;-0.00520788849;1.05102916;-0.240008901;-0.0130889825;10;-0.39999984;0;1.044444;0.999999487;0.999999701
23.590766;1.0510294;-0.40001535;-0.0218112441;-0.380593409;-0.0207526845;1.04448567;1.04501182;-0.36481282;-0.00520631227;1.0510292;-0.24000887;-0.0130870092;10;-0.399999844;0;1.044444;0.999999463;0.999999719
23.591766;1.05103041;-0.400015351;-0.0218095871;-0.380593056;-0.0207510634;1.04448665;1.04501183;-0.364812815;-0.00520472657;1.05103021;-0.240008858;-0.0130860221;10;-0.399999848;0;1.044444;0.999999453;0.999999731
23.595766;1.05103243;-0.400015365;-0.0218046012;-0.380592385;-0.0207461982;1.0444896;1.04501384;-0.364812107;-0.00519995203;1.05103226;-0.240008823;-0.0130830663;10;-0.399999873;0;1.044444;0.999999428;0.99999978
23.597766;1.05103242;-0.400015369;-0.0218029272;-0.380592415;-0.0207445768;1.04449158;1.04501484;-0.364811763;-0.00519675883;1.05103228;-0.240008812;-0.0130820827;10;-0.399999887;0;1.044444;0.999999426;0.999999802
23.598766;1.05103342;-0.400015369;-0.0218012545;-0.380592066;-0.0207429528;1.04449158;1.04501584;-0.364811418;-0.00519515794;1.05103328;-0.240008808;-0.0130810897;10;-0.399999894;0;1.044444;0.999999428;0.999999811
23.602766;1.05103541;-0.400015363;-0.0217945571;-0.380591391;-0.0207364915;1.04449556;1.04501783;-0.364810742;-0.00519034639;1.05103527;-0.240008801;-0.0130771072;10;-0.399999918;0;1.044444;0.999999448;0.999999835
23.604766;1.05103541;-0.400015363;-0.0217928774;-0.38059141;-0.0207348669;1.04449757;1.04501881;-0.364810405;-0.00518713348;1.05103526;-0.2400088;-0.0130761082;10;-0.399999929;0;1.044444;0.999999468;0.999999839
23.608766;1.05103742;-0.40001538;-0.0217878658;-0.380590715;-0.0207300033;1.0445006;1.04502075;-0.364809736;-0.0051822837;1.05103724;-0.240008799;-0.0130730907;10;-0.399999954;0;1.044444;0.999999542;0.999999841
23.611766;1.05103943;-0.40001541;-0.0217828694;-0.380590007;-0.0207251661;1.04450365;1.04502268;-0.364809064;-0.00517903218;1.05103924;-0.240008799;-0.0130700608;10;-0.399999977;0;1.044444;0.999999625;0.999999834
23.612766;1.05103943;-0.400015423;-0.021781206;-0.380590012;-0.0207235689;1.04450368;1.04502266;-0.364809074;-0.00517742041;1.05103924;-0.2400088;-0.013069049;10;-0.399999985;0;1.044444;0.999999657;0.999999829
23.613766;1.05103943;-0.400015437;-0.0217795436;-0.380590017;-0.020721973;1.0445047;1.04502364;-0.364808735;-0.00517580467;1.05103924;-0.240008801;-0.013068037;10;-0.399999994;0;1.044444;0.999999689;0.999999822
23.617766;1.05104143;-0.400015495;-0.0217745778;-0.380589305;-0.0207171498;1.04450882;1.04502556;-0.364808078;-0.00517095695;1.05104128;-0.240008814;-0.0130649966;10;-0.400000025;0;1.044444;0.999999825;0.999999793
23.618766;1.05104243;-0.400015508;-0.0217729248;-0.380588942;-0.0207155414;1.04450885;1.04502554;-0.364808088;-0.00516935093;1.0510423;-0.24000882;-0.0130639902;10;-0.400000031;0;1.044444;0.99999986;0.999999788
23.620766;1.05104243;-0.400015529;-0.0217712915;-0.380588938;-0.0207139538;1.04451092;1.0450265;-0.364807755;-0.0051661362;1.05104233;-0.240008837;-0.0130629839;10;-0.400000039;0;1.044444;0.999999926;0.999999784
23.625766;1.05104543;-0.400015563;-0.0217630626;-0.380587815;-0.0207059879;1.04451505;1.04502941;-0.364806724;-0.00515969686;1.05104539;-0.240008898;-0.0130580086;10;-0.400000038;0;1.044444;1.00000007;0.999999801
23.630766;1.05104741;-0.400015566;-0.0217565082;-0.380587007;-0.0206996721;1.04452013;1.04503134;-0.36480601;-0.0051532534;1.05104743;-0.240008957;-0.0130540779;10;-0.400000015;0;1.044444;1.00000017;0.99999983
23.632766;1.0510484;-0.400015553;-0.0217548892;-0.380586601;-0.0206981057;1.04452114;1.04503333;-0.364805296;-0.00515003127;1.05104845;-0.240008979;-0.0130531089;10;-0.400000006;0;1.044444;1.00000019;0.999999839
23.633766;1.05104839;-0.400015542;-0.0217532472;-0.380586577;-0.0206965413;1.04452215;1.04503332;-0.364803692;-0.00515002034;1.05104846;-0.24000899;-0.0130521237;10;-0.400000001;0;1.044444;1.00000019;0.999999841
23.636766;1.05105037;-0.400015492;-0.0217483241;-0.380585779;-0.0206918122;1.04452516;1.04503531;-0.364802962;-0.00514519594;1.05105048;-0.240009024;-0.013049164;10;-0.399999991;0;1.044444;1.00000021;0.999999842
23.638766;1.05105036;-0.40001544;-0.0217467117;-0.38058573;-0.020690271;1.04452717;1.04503632;-0.364802594;-0.00514198418;1.05105049;-0.240009046;-0.0130481888;10;-0.399999986;0;1.044444;1.00000021;0.999999838
23.639766;1.05105136;-0.400015409;-0.0217450728;-0.380585344;-0.0206886869;1.04452817;1.04503633;-0.364802585;-0.00514197628;1.05105149;-0.240009058;-0.0130472013;10;-0.399999985;0;1.044444;1.00000021;0.999999835
23.640766;1.05105135;-0.400015374;-0.0217434343;-0.380585321;-0.0206871212;1.04452817;1.04503733;-0.364802228;-0.00514036877;1.0510515;-0.240009068;-0.0130462139;10;-0.399999985;0;1.044444;1.00000021;0.999999833
23.643766;1.05105333;-0.400013585;-0.0217385185;-0.380582952;-0.0206823737;1.04453117;1.04503836;-0.364801858;-0.00513555559;1.05105351;-0.240008093;-0.013043252;10;-0.399999995;0;1.044444;1.0000002;0.999999827
23.645766;1.05105432;-0.400013492;-0.0217369058;-0.380582558;-0.0206807915;1.04453317;1.04503938;-0.364801493;-0.00513393992;1.05105451;-0.240008105;-0.0130422774;10;-0.40000001;0;1.044444;1.0000002;0.999999823
23.646766;1.05105431;-0.400013443;-0.0217352651;-0.380582545;-0.0206792151;1.04453417;1.0450404;-0.364801134;-0.00513233248;1.05105451;-0.24000811;-0.0130412901;10;-0.400000018;0;1.044444;1.00000019;0.999999821
23.647766;1.0510543;-0.400013392;-0.0217336236;-0.380582534;-0.0206776374;1.04453417;1.04504041;-0.364801123;-0.00513073037;1.0510545;-0.240008114;-0.013040303;10;-0.400000028;0;1.044444;1.00000019;0.99999982
23.649766;1.05105528;-0.40001329;-0.021730338;-0.380582154;-0.0206744585;1.04453616;1.04504244;-0.364800397;-0.00512751862;1.05105549;-0.240008123;-0.0130383281;10;-0.400000048;0;1.044444;1.00000019;0.999999821
23.650766;1.05105627;-0.400013239;-0.0217303605;-0.380581784;-0.020674443;1.04453716;1.04504246;-0.364800379;-0.00512591916;1.05105649;-0.240008128;-0.0130383398;10;-0.400000058;0;1.044444;1.00000019;0.999999824
23.654766;1.05105824;-0.400013044;-0.021723773;-0.380581037;-0.0206680641;1.04454113;1.04504454;-0.364799592;-0.0051211162;1.05105846;-0.240008148;-0.0130343787;10;-0.400000091;0;1.044444;1.00000022;0.999999844
23.655766;1.05105823;-0.400013;-0.021722123;-0.380581032;-0.020666476;1.04454113;1.04504556;-0.364799216;-0.00511951515;1.05105846;-0.240008153;-0.0130333859;10;-0.400000097;0;1.044444;1.00000023;0.99999985
23.656766;1.05105822;-0.400012959;-0.0217204712;-0.380581027;-0.0206648865;1.04454212;1.04504558;-0.364799188;-0.00511791828;1.05105845;-0.240008159;-0.0130323918;10;-0.400000102;0;1.044444;1.00000024;0.999999857
23.661766;1.05106119;-0.400012791;-0.0217138559;-0.380579919;-0.0206584571;1.04454708;1.04504869;-0.364797993;-0.00511148817;1.05106142;-0.240008185;-0.0130283994;10;-0.400000114;0;1.044444;1.00000029;0.999999902
23.662766;1.05106118;-0.400012766;-0.021712196;-0.380579916;-0.0206568665;1.04454708;1.04504871;-0.364797963;-0.0051098782;1.05106141;-0.240008187;-0.0130273958;10;-0.400000115;0;1.044444;1.00000031;0.999999912
23.663766;1.05106217;-0.400012745;-0.0217122021;-0.380579551;-0.0206568424;1.04454807;1.04504973;-0.364797584;-0.00510826021;1.0510624;-0.240008188;-0.0130273901;10;-0.400000116;0;1.044444;1.00000032;0.999999921
23.664766;1.05106215;-0.400012727;-0.0217105409;-0.380579548;-0.020655253;1.04454906;1.04504976;-0.364797556;-0.00510823901;1.05106239;-0.240008187;-0.0130263823;10;-0.400000116;0;1.044444;1.00000033;0.99999993
23.665766;1.05106314;-0.400012712;-0.0217088793;-0.380579184;-0.0206536445;1.04455005;1.04505078;-0.364797178;-0.00510661542;1.05106338;-0.240008185;-0.0130253722;10;-0.400000116;0;1.044444;1.00000034;0.999999939
23.666766;1.05106312;-0.4000127;-0.0217072172;-0.380579182;-0.0206520563;1.04455104;1.0450518;-0.364796801;-0.00510498947;1.05106337;-0.240008181;-0.0130243601;10;-0.400000115;0;1.044444;1.00000035;0.999999948
23.667766;1.05106311;-0.400012689;-0.0217055543;-0.380579181;-0.0206504685;1.04455203;1.04505182;-0.364796775;-0.00510336642;1.05106336;-0.240008177;-0.0130233464;10;-0.400000115;0;1.044444;1.00000036;0.999999957
23.669766;1.05106407;-0.400012674;-0.0217022253;-0.380578819;-0.0206472746;1.04455402;1.04505286;-0.364796378;-0.00510011193;1.05106433;-0.240008164;-0.0130213153;10;-0.400000113;0;1.044444;1.00000038;0.999999975
23.670766;1.05106506;-0.400012669;-0.0217022256;-0.380578457;-0.0206472545;1.04455402;1.04505389;-0.364796007;-0.00510007678;1.05106532;-0.240008157;-0.0130212989;10;-0.400000111;0;1.044444;1.00000039;0.999999983
23.674766;1.05106699;-0.400012665;-0.0216955434;-0.380577747;-0.0206408797;1.04455799;1.04505598;-0.364795241;-0.0050935776;1.05106726;-0.24000812;-0.0130172348;10;-0.400000108;0;1.044444;1.00000042;1.00000001
23.676766;1.05106695;-0.400012673;-0.0216938562;-0.380577758;-0.0206393061;1.04455998;1.04505703;-0.364794868;-0.00509033664;1.05106723;-0.240008096;-0.0130162062;10;-0.40000011;0;1.044444;1.00000043;1.00000002
