time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.677766;1.05106794;-0.400012679;-0.0216921762;-0.380577404;-0.0206377094;1.04456097;1.04505706;-0.364794858;-0.00509031542;1.05106821;-0.240008083;-0.0130151925;10;-0.400000111;0;1.044444;1.00000044;1.00000002
23.678766;1.05106792;-0.400012687;-0.0216904945;-0.380577412;-0.0206361343;1.04456096;1.04505808;-0.3647945;-0.00508869603;1.05106819;-0.240008069;-0.013014179;10;-0.400000112;0;1.044444;1.00000044;1.00000002
23.679766;1.05106891;-0.400012698;-0.0216888116;-0.380577058;-0.0206345413;1.04456195;1.0450591;-0.364794142;-0.00508707838;1.05106917;-0.240008054;-0.0130131654;10;-0.400000113;0;1.044444;1.00000045;1.00000002
23.685766;1.05107182;-0.40001277;-0.0216803735;-0.380576032;-0.0206266536;1.0445679;1.0450622;-0.364791467;-0.00507901989;1.05107205;-0.240007934;-0.0130080779;10;-0.400000128;0;1.044444;1.00000052;0.999999976
23.686766;1.05107181;-0.400012778;-0.0216786889;-0.380576044;-0.0206250873;1.04456789;1.0450622;-0.364791465;-0.00507741808;1.05107203;-0.240007911;-0.0130070621;10;-0.400000134;0;1.044444;1.00000054;0.999999968
23.687766;1.0510718;-0.400012783;-0.0216770046;-0.380576056;-0.0206235214;1.04456888;1.04506321;-0.364791114;-0.00507581216;1.05107202;-0.240007888;-0.0130060464;10;-0.400000142;0;1.044444;1.00000056;0.999999961
23.690766;1.05107375;-0.40001278;-0.0216736189;-0.380575371;-0.0206203704;1.04457185;1.04506422;-0.364790767;-0.00507260352;1.05107398;-0.240007825;-0.0130040049;10;-0.400000175;0;1.044444;1.00000063;0.999999952
23.692766;1.05107473;-0.400012765;-0.0216702516;-0.380575036;-0.0206172169;1.04457383;1.04506622;-0.364790075;-0.00506939877;1.05107496;-0.240007789;-0.0130019846;10;-0.400000206;0;1.044444;1.00000068;0.999999958
23.694766;1.05107571;-0.400012744;-0.0216668851;-0.380574699;-0.0206140596;1.04457581;1.04506723;-0.364789734;-0.00506620024;1.05107594;-0.240007757;-0.0129999707;10;-0.400000242;0;1.044444;1.00000072;0.999999974
23.695766;1.0510757;-0.400012731;-0.0216652022;-0.380574709;-0.0206124891;1.0445758;1.04506723;-0.364789739;-0.00506460333;1.05107593;-0.240007743;-0.0129989662;10;-0.400000263;0;1.044444;1.00000074;0.999999985
23.696766;1.05107669;-0.400012717;-0.0216635194;-0.380574355;-0.0206108979;1.04457679;1.04506824;-0.364789396;-0.0050630015;1.05107693;-0.240007729;-0.0129979633;10;-0.400000284;0;1.044444;1.00000076;0.999999998
23.698766;1.05107669;-0.400011019;-0.0216618212;-0.380572782;-0.0206093366;1.04457878;1.04506926;-0.364789058;-0.00506139728;1.05107691;-0.240006702;-0.0129969613;10;-0.400000329;0;1.044444;1.00000078;1.00000003
23.699136;1.05107769;-0.400011012;-0.0216601487;-0.380572422;-0.0206077353;1.04457878;1.04506926;-0.36478906;-0.00505980163;1.05107791;-0.240006696;-0.0129959614;10;-0.400000338;0;1.044444;1.00000078;1.00000004
23.700160;1.05107769;-0.400010992;-0.0216601329;-0.380572425;-0.0206077453;1.04457978;1.04506927;-0.364789064;-0.00505979928;1.05107791;-0.240006682;-0.0129959624;10;-0.400000363;0;1.044444;1.00000079;1.00000005
23.701160;1.0510787;-0.400010971;-0.021658451;-0.380572063;-0.0206061487;1.04458077;1.04507029;-0.364788719;-0.00505819746;1.0510789;-0.240006668;-0.012994964;10;-0.400000388;0;1.044444;1.00000079;1.00000007
23.702160;1.0510787;-0.400010948;-0.0216567692;-0.380572063;-0.0206045706;1.04458177;1.04507131;-0.364788371;-0.00505659578;1.0510789;-0.240006654;-0.012993966;10;-0.400000415;0;1.044444;1.00000079;1.00000009
23.703160;1.05107871;-0.400010925;-0.0216550869;-0.38057206;-0.0206029914;1.04458277;1.04507132;-0.364788372;-0.00505499916;1.0510789;-0.24000664;-0.0129929681;10;-0.400000442;0;1.044444;1.00000078;1.00000011
23.706160;1.05108073;-0.400010848;-0.0216500341;-0.380571321;-0.020598209;1.04458576;1.04507338;-0.36478767;-0.00505020363;1.0510809;-0.240006604;-0.0129899731;10;-0.400000526;0;1.044444;1.00000074;1.00000017
23.707160;1.05108074;-0.400010822;-0.0216500134;-0.380571315;-0.020598213;1.04458576;1.04507339;-0.364787668;-0.00505020541;1.0510809;-0.240006596;-0.0129899744;10;-0.400000553;0;1.044444;1.00000072;1.00000019
23.712160;1.05108379;-0.400010699;-0.0216415581;-0.380570205;-0.0205902458;1.04459073;1.04507645;-0.364786609;-0.00504224312;1.05108391;-0.240006593;-0.0129849785;10;-0.400000666;0;1.044444;1.00000058;1.00000029
23.713160;1.05108381;-0.400010677;-0.0216398653;-0.380570202;-0.0205886628;1.04459172;1.04507646;-0.364786608;-0.0050422495;1.05108392;-0.2400066;-0.0129839776;10;-0.40000068;0;1.044444;1.00000055;1.00000031
23.714160;1.05108382;-0.400010657;-0.021639839;-0.380570199;-0.0205886645;1.04459271;1.04507746;-0.364786259;-0.00504065559;1.05108392;-0.240006611;-0.0129839753;10;-0.400000692;0;1.044444;1.00000052;1.00000032
23.715160;1.05108483;-0.400010638;-0.0216381458;-0.380569836;-0.02058706;1.0445927;1.04507847;-0.364785911;-0.00503906076;1.05108493;-0.240006624;-0.0129829714;10;-0.4000007;0;1.044444;1.00000048;1.00000034
23.721160;1.05108788;-0.400010564;-0.0216296557;-0.380568761;-0.0205790538;1.04459858;1.04508146;-0.364784877;-0.00503107955;1.05108799;-0.240006775;-0.0129779138;10;-0.400000691;0;1.044444;1.00000028;1.00000039
23.723160;1.05108788;-0.400010556;-0.021626276;-0.380568774;-0.0205758639;1.04459953;1.04508244;-0.36478453;-0.00502788232;1.05108802;-0.240006848;-0.0129758851;10;-0.400000671;0;1.044444;1.00000022;1.00000039
23.728160;1.05109091;-0.400010572;-0.0216195118;-0.380567718;-0.0205693835;1.04460439;1.04508435;-0.364783832;-0.00502149905;1.05109114;-0.240007049;-0.0129718022;10;-0.400000596;0;1.044444;1.0000001;1.00000039
23.729160;1.05109092;-0.400010581;-0.0216178294;-0.38056772;-0.0205677767;1.04460436;1.04508532;-0.364783482;-0.0050199033;1.05109117;-0.240007088;-0.0129707856;10;-0.400000578;0;1.044444;1.00000009;1.00000039
23.730160;1.05109093;-0.400010592;-0.0216161486;-0.380567721;-0.0205661685;1.04460534;1.0450853;-0.364781884;-0.00501990767;1.05109119;-0.240007127;-0.0129697698;10;-0.400000559;0;1.044444;1.00000007;1.00000038
23.734160;1.05109297;-0.400010664;-0.0216111066;-0.380566994;-0.0205612783;1.04460923;1.04508718;-0.364781168;-0.00501354029;1.05109328;-0.240007263;-0.0129667168;10;-0.400000473;0;1.044444;1.00000004;1.00000035
23.735160;1.05109398;-0.40001069;-0.0216094325;-0.38056663;-0.0205596498;1.04460921;1.04508816;-0.364780812;-0.00501194683;1.0510943;-0.240007293;-0.0129657056;10;-0.400000448;0;1.044444;1.00000003;1.00000034
23.737160;1.051094;-0.400010753;-0.0216077552;-0.380566629;-0.02055802;1.04461117;1.0450891;-0.364780445;-0.00501036033;1.05109433;-0.240007346;-0.0129646847;10;-0.400000396;0;1.044444;1.00000004;1.00000032
23.740160;1.05109604;-0.40001087;-0.0216027533;-0.38056591;-0.020553168;1.04461412;1.04509004;-0.364780064;-0.00500718888;1.05109637;-0.240007416;-0.0129616567;10;-0.400000312;0;1.044444;1.00000006;1.00000027
23.741160;1.05109606;-0.400010913;-0.0216027572;-0.380565915;-0.0205531532;1.04461411;1.04509102;-0.364779703;-0.00500559846;1.05109637;-0.240007435;-0.0129616476;10;-0.400000283;0;1.044444;1.00000007;1.00000026
23.747160;1.05109919;-0.400011175;-0.0215945092;-0.38056487;-0.0205451294;1.04461911;1.04509395;-0.364778583;-0.00499768901;1.05109939;-0.240007523;-0.0129565854;10;-0.400000113;0;1.044444;1.00000016;1.00000013
23.749160;1.05109924;-0.40000959;-0.0215912302;-0.380563295;-0.0205419621;1.04462113;1.04509493;-0.364778214;-0.00499452951;1.05109938;-0.240006542;-0.0129545571;10;-0.400000053;0;1.044444;1.00000019;1.00000007
23.750160;1.05110027;-0.400009629;-0.0215895948;-0.380562936;-0.02054036;1.04462214;1.04509493;-0.364778205;-0.00499454801;1.05110038;-0.240006549;-0.0129535408;10;-0.40000002;0;1.044444;1.0000002;1.00000004
23.754160;1.05110239;-0.400009779;-0.0215847347;-0.380562219;-0.0205355701;1.04462519;1.04509692;-0.36477748;-0.00498982802;1.05110234;-0.240006564;-0.0129504672;10;-0.399999879;0;1.044444;1.00000025;0.999999902
23.756160;1.05110244;-0.400009849;-0.0215831394;-0.380562223;-0.0205339806;1.04462622;1.04509791;-0.364777125;-0.00498666815;1.05110231;-0.240006566;-0.0129494311;10;-0.399999806;0;1.044444;1.00000028;0.999999835
23.760160;1.05110452;-0.400009969;-0.0215782717;-0.380561512;-0.0205291597;1.04463027;1.0450999;-0.36477644;-0.00498194295;1.05110422;-0.240006571;-0.0129463735;10;-0.399999674;0;1.044444;1.00000032;0.999999704
23.764160;1.05110655;-0.400010077;-0.0215733669;-0.380560804;-0.0205243133;1.04463331;1.04510191;-0.364775782;-0.00497722365;1.05110611;-0.240006581;-0.012943345;10;-0.399999579;0;1.044444;1.00000036;0.99999957
23.765160;1.05110654;-0.400010104;-0.0215717156;-0.380560806;-0.020522713;1.04463332;1.04510291;-0.364775445;-0.00497564289;1.05110609;-0.240006584;-0.0129423434;10;-0.399999562;0;1.044444;1.00000037;0.999999537
23.769160;1.05110852;-0.400010207;-0.0215667388;-0.380560082;-0.0205178561;1.04463735;1.04510495;-0.364774793;-0.0049709115;1.05110798;-0.240006592;-0.0129393591;10;-0.399999526;0;1.044444;1.0000004;0.999999414
23.771160;1.05110851;-0.400010259;-0.021565063;-0.380560071;-0.0205162409;1.04463837;1.04510498;-0.364773221;-0.0049693366;1.05110794;-0.240006596;-0.0129383811;10;-0.399999529;0;1.044444;1.00000041;0.999999362
23.778160;1.05111147;-0.400010442;-0.0215549377;-0.380558886;-0.020506557;1.04464341;1.04510904;-0.364771902;-0.00496137439;1.05111088;-0.240006621;-0.012932513;10;-0.399999623;0;1.044444;1.00000047;0.99999922
23.779160;1.05111246;-0.400010468;-0.0215549093;-0.380558507;-0.0205065209;1.04464442;1.04510904;-0.364771912;-0.00495978138;1.05111189;-0.240006626;-0.0129325352;10;-0.399999638;0;1.044444;1.00000048;0.999999204
23.781160;1.05111246;-0.400010515;-0.0215515136;-0.380558475;-0.0205033166;1.04464644;1.04511004;-0.364771582;-0.00495658802;1.0511119;-0.240006633;-0.0129305803;10;-0.399999666;0;1.044444;1.00000052;0.999999176
23.784160;1.05111345;-0.400010573;-0.0215480741;-0.38055807;-0.0205000803;1.04464847;1.04511103;-0.364771264;-0.00495338861;1.05111292;-0.240006634;-0.0129286461;10;-0.399999703;0;1.044444;1.00000058;0.999999141
23.792160;1.05111741;-0.400010615;-0.0215377717;-0.380556539;-0.0204904262;1.04465455;1.04511493;-0.36477;-0.00494535533;1.05111697;-0.240006525;-0.0129227452;10;-0.399999746;0;1.044444;1.0000007;0.999999098
23.793160;1.0511174;-0.40001061;-0.0215377381;-0.380556534;-0.0204904265;1.04465556;1.04511591;-0.364769674;-0.00494375369;1.05111697;-0.240006501;-0.0129227462;10;-0.399999748;0;1.044444;1.00000071;0.999999099
23.795160;1.05111837;-0.400010596;-0.0215343413;-0.380556163;-0.0204872425;1.04465658;1.04511588;-0.364769724;-0.00494056666;1.05111798;-0.240006451;-0.0129207409;10;-0.399999748;0;1.044444;1.00000073;0.999999105
23.796160;1.05111835;-0.400008919;-0.0215326449;-0.380554576;-0.0204856631;1.04465758;1.04511686;-0.3647694;-0.00494056667;1.05111798;-0.240005426;-0.0129197352;10;-0.399999748;0;1.044444;1.00000074;0.99999911
23.797160;1.05111833;-0.400008906;-0.0215326167;-0.380554576;-0.020485671;1.04465859;1.04511684;-0.364769425;-0.0049389788;1.05111798;-0.2400054;-0.0129197278;10;-0.399999747;0;1.044444;1.00000074;0.999999116
23.800160;1.05112025;-0.400008856;-0.0215292105;-0.380553858;-0.0204824959;1.0446606;1.0451188;-0.364768793;-0.00493581113;1.05111999;-0.240005321;-0.0129176967;10;-0.399999747;0;1.044444;1.00000076;0.999999137
23.802160;1.0511202;-0.400008815;-0.0215258408;-0.380553867;-0.0204793576;1.0446616;1.04511978;-0.364768482;-0.00493424076;1.05112;-0.24000527;-0.0129156694;10;-0.399999747;0;1.044444;1.00000076;0.999999152
23.803160;1.05112117;-0.400008793;-0.0215241597;-0.380553511;-0.020477771;1.04466259;1.04511977;-0.364768499;-0.00493266294;1.05112101;-0.240005246;-0.0129146545;10;-0.399999746;0;1.044444;1.00000076;0.999999159
23.804160;1.05112114;-0.40000877;-0.0215241478;-0.380553518;-0.02047779;1.04466359;1.04511976;-0.364768515;-0.00493108658;1.05112101;-0.240005223;-0.0129146396;10;-0.399999745;0;1.044444;1.00000075;0.999999166
23.808160;1.05112202;-0.400008692;-0.0215191204;-0.380553198;-0.0204730794;1.04466557;1.04512174;-0.364767878;-0.00492637674;1.05112202;-0.240005141;-0.0129115911;10;-0.399999735;0;1.044444;1.00000071;0.999999203
23.811160;1.05112391;-0.400008654;-0.0215157815;-0.380552522;-0.0204698991;1.04466856;1.04512373;-0.364767215;-0.00492324257;1.05112402;-0.240005097;-0.0129095761;10;-0.399999722;0;1.044444;1.00000066;0.999999246
23.815160;1.05112477;-0.400008635;-0.0215107868;-0.380552247;-0.0204651398;1.04467054;1.04512473;-0.364766893;-0.00492012157;1.05112501;-0.240005068;-0.0129065962;10;-0.399999693;0;1.044444;1.00000057;0.999999326
23.818160;1.05112568;-0.400008643;-0.0215074609;-0.380551964;-0.0204619507;1.04467352;1.04512676;-0.3647646;-0.00491696495;1.051126;-0.240005065;-0.0129046498;10;-0.39999966;0;1.044444;1.00000049;0.999999397
23.819160;1.05112565;-0.400008648;-0.021505797;-0.380551991;-0.0204603644;1.04467351;1.04512677;-0.364764595;-0.00491538223;1.051126;-0.240005068;-0.012903675;10;-0.399999646;0;1.044444;1.00000046;0.99999942
23.822160;1.05112758;-0.400008666;-0.0215024743;-0.380551348;-0.0204571492;1.04467548;1.04512781;-0.364764213;-0.00491221823;1.05112801;-0.240005088;-0.012901771;10;-0.399999596;0;1.044444;1.00000038;0.999999485
23.825160;1.05112852;-0.400008686;-0.0214991596;-0.380551058;-0.0204539494;1.04467745;1.04512884;-0.364763809;-0.004909049;1.05112903;-0.240005119;-0.012899891;10;-0.399999532;0;1.044444;1.00000031;0.999999534
23.830160;1.05112945;-0.400008706;-0.0214942113;-0.380550789;-0.0204491414;1.04468138;1.0451319;-0.364762643;-0.00490429215;1.05113011;-0.240005183;-0.0128970912;10;-0.399999403;0;1.044444;1.00000024;0.999999583
23.831160;1.05113044;-0.400008704;-0.021492558;-0.380550443;-0.0204475277;1.04468136;1.0451319;-0.364762617;-0.00490270491;1.05113113;-0.240005197;-0.0128961243;10;-0.399999376;0;1.044444;1.00000023;0.99999959
23.834160;1.0511314;-0.400008683;-0.0214892689;-0.380550126;-0.0204443096;1.04468434;1.04513293;-0.364762192;-0.00489952994;1.05113219;-0.240005237;-0.0128942024;10;-0.399999297;0;1.044444;1.00000021;0.999999606
23.835160;1.05113139;-0.400008671;-0.0214892837;-0.380550141;-0.0204443002;1.04468434;1.04513394;-0.364761819;-0.00489793582;1.05113221;-0.240005249;-0.0128942217;10;-0.399999272;0;1.044444;1.00000021;0.999999611
23.836160;1.05113138;-0.400008656;-0.0214876316;-0.380550156;-0.0204427049;1.04468534;1.04513395;-0.364761798;-0.00489794059;1.05113223;-0.24000526;-0.0128932377;10;-0.399999247;0;1.044444;1.0000002;0.999999616
23.837160;1.05113237;-0.400008638;-0.021487646;-0.380549808;-0.0204426753;1.04468635;1.04513396;-0.364761779;-0.00489635011;1.05113325;-0.24000527;-0.0128932506;10;-0.399999223;0;1.044444;1.0000002;0.999999622
23.839160;1.05113336;-0.400008595;-0.0214843418;-0.380549474;-0.0204394619;1.04468737;1.04513498;-0.364761397;-0.00489475642;1.05113428;-0.240005284;-0.0128912679;10;-0.399999178;0;1.044444;1.00000019;0.999999634
23.842160;1.05113436;-0.400008513;-0.021481054;-0.380549152;-0.0204362288;1.04468941;1.04513702;-0.364760666;-0.00489155397;1.05113533;-0.240005297;-0.012889278;10;-0.399999122;0;1.044444;1.00000017;0.999999651
23.851160;1.05113745;-0.400008189;-0.0214711677;-0.380548114;-0.02042651;1.04469566;1.04514012;-0.364759641;-0.00488188178;1.05113844;-0.240005309;-0.0128832896;10;-0.399999085;0;1.044444;1.00000017;0.999999689
23.852160;1.05113747;-0.40000815;-0.0214711787;-0.380548109;-0.0204264989;1.04469668;1.04514113;-0.364759304;-0.00488026977;1.05113845;-0.240005308;-0.01288329;10;-0.399999092;0;1.044444;1.00000017;0.999999694
23.853160;1.0511375;-0.40000811;-0.021469524;-0.380548101;-0.0204249035;1.04469671;1.04514114;-0.364759316;-0.00488025702;1.05113845;-0.240005307;-0.0128822894;10;-0.3999991;0;1.044444;1.00000018;0.999999699
23.854160;1.05113853;-0.400006404;-0.0214695371;-0.380546145;-0.0204248755;1.04469773;1.04514115;-0.364759328;-0.00487864953;1.05113946;-0.240004306;-0.012882288;10;-0.399999109;0;1.044444;1.00000018;0.999999704
23.855160;1.05113855;-0.400006365;-0.0214678846;-0.380546134;-0.0204232824;1.04469876;1.04514216;-0.364758992;-0.00487863208;1.05113946;-0.240004306;-0.012881286;10;-0.399999119;0;1.044444;1.00000019;0.99999971
23.858160;1.05113964;-0.400006255;-0.0214645975;-0.380545734;-0.0204200755;1.04469981;1.04514318;-0.364758681;-0.00487540215;1.05114045;-0.240004314;-0.0128792799;10;-0.399999155;0;1.044444;1.0000002;0.999999725
23.859160;1.05113966;-0.400006223;-0.0214629456;-0.38054572;-0.0204184865;1.04470083;1.04514319;-0.364758694;-0.00487379709;1.05114045;-0.24000432;-0.0128782788;10;-0.399999169;0;1.044444;1.00000021;0.99999973
23.860160;1.05114069;-0.400006193;-0.0214629594;-0.380545343;-0.0204184647;1.04470185;1.0451442;-0.364758359;-0.00487218821;1.05114144;-0.240004328;-0.0128782785;10;-0.399999185;0;1.044444;1.00000021;0.999999734
23.867160;1.05114282;-0.400006069;-0.0214546671;-0.380544532;-0.0204105033;1.04470601;1.04514724;-0.364757421;-0.00486572932;1.05114335;-0.240004432;-0.0128732989;10;-0.399999348;0;1.044444;1.00000019;0.999999738
23.868160;1.05114284;-0.400006062;-0.0214546629;-0.380544524;-0.0204105075;1.04470704;1.04514724;-0.364757435;-0.00486412236;1.05114334;-0.240004449;-0.0128733034;10;-0.399999379;0;1.044444;1.00000018;0.999999733
23.869160;1.05114385;-0.400006057;-0.0214529894;-0.380544156;-0.0204089075;1.04470806;1.04514724;-0.364757448;-0.00486410936;1.05114432;-0.240004465;-0.0128723079;10;-0.399999412;0;1.044444;1.00000018;0.999999727
23.872160;1.05114489;-0.400006056;-0.0214496232;-0.380543782;-0.0204057344;1.04470912;1.04514822;-0.364757133;-0.00486087336;1.05114526;-0.240004506;-0.0128703195;10;-0.399999521;0;1.044444;1.00000017;0.999999699
23.875160;1.05114591;-0.40000608;-0.0214479133;-0.380543415;-0.0204041482;1.04471118;1.04515018;-0.364754871;-0.00485763255;1.0511462;-0.240004531;-0.0128693251;10;-0.399999638;0;1.044444;1.00000016;0.999999661
23.877160;1.05114593;-0.40000611;-0.0214445536;-0.380543417;-0.0204009907;1.0447132;1.04515014;-0.364754894;-0.00485601448;1.05114616;-0.240004535;-0.0128673252;10;-0.399999715;0;1.044444;1.00000015;0.999999635
23.880160;1.05114694;-0.400006174;-0.0214411953;-0.380543064;-0.0203978217;1.04471423;1.04515208;-0.364754233;-0.0048527936;1.0511471;-0.240004523;-0.0128653198;10;-0.399999819;0;1.044444;1.00000014;0.9999996
23.881160;1.05114795;-0.400006199;-0.0214411923;-0.380542707;-0.0203978094;1.04471523;1.04515206;-0.364754246;-0.0048527898;1.05114809;-0.240004515;-0.0128653166;10;-0.399999848;0;1.044444;1.00000014;0.99999959
23.884160;1.05114797;-0.400006273;-0.0214378689;-0.380542721;-0.0203946575;1.04471724;1.04515301;-0.364753939;-0.00484959262;1.05114806;-0.240004489;-0.0128633009;10;-0.399999919;0;1.044444;1.00000012;0.999999557
23.885160;1.05114897;-0.400006296;-0.0214362122;-0.380542364;-0.0203930578;1.04471825;1.04515299;-0.364753952;-0.00484799837;1.05114905;-0.240004481;-0.0128622939;10;-0.399999939;0;1.044444;1.00000012;0.999999546
23.887160;1.05114899;-0.400006336;-0.0214345749;-0.380542379;-0.0203914814;1.04471925;1.04515395;-0.364753627;-0.00484639873;1.05114905;-0.240004471;-0.012861278;10;-0.399999974;0;1.044444;1.0000001;0.999999524
23.888160;1.05114999;-0.400006353;-0.0214345942;-0.380542025;-0.020391466;1.04471925;1.04515494;-0.364753286;-0.00484479748;1.05115005;-0.240004467;-0.0128612698;10;-0.39999999;0;1.044444;1.00000009;0.999999513
23.890160;1.05115001;-0.400006382;-0.0214313084;-0.380542044;-0.0203883026;1.04472125;1.0451549;-0.364753299;-0.00484319396;1.05115006;-0.240004463;-0.0128592544;10;-0.400000021;0;1.044444;1.00000007;0.999999493
23.893160;1.05115104;-0.400006411;-0.0214297359;-0.380541718;-0.0203867101;1.04472225;1.04515585;-0.364752951;-0.00483997608;1.05115109;-0.240004461;-0.0128582391;10;-0.400000062;0;1.044444;1.00000004;0.999999465
23.896160;1.05115207;-0.400006431;-0.0214265197;-0.380541399;-0.0203835316;1.04472422;1.0451578;-0.36475223;-0.00483833862;1.05115212;-0.240004457;-0.0128562395;10;-0.400000095;0;1.044444;1.00000002;0.999999448
23.898160;1.05115309;-0.400006442;-0.0214249385;-0.380541069;-0.0203819349;1.04472621;1.04515777;-0.3647522;-0.00483512388;1.05115314;-0.240004452;-0.0128552511;10;-0.400000109;0;1.044444;1.00000001;0.999999448
23.900160;1.05115409;-0.400006451;-0.0214233588;-0.380540739;-0.0203803381;1.04472719;1.04515874;-0.364751808;-0.00483349918;1.05115416;-0.240004446;-0.0128542713;10;-0.400000115;0;1.044444;1.00000001;0.99999946
23.901160;1.05115409;-0.400006455;-0.0214217352;-0.380540755;-0.020378756;1.04472718;1.04515873;-0.364751783;-0.00483348735;1.05115418;-0.240004441;-0.0128532838;10;-0.400000116;0;1.044444;1.00000001;0.99999947
23.903160;1.05115409;-0.40000646;-0.0214201534;-0.380540787;-0.0203771753;1.04472915;1.04515972;-0.364751379;-0.00483186823;1.05115421;-0.240004432;-0.0128523115;10;-0.400000111;0;1.044444;1.00000003;0.999999496
23.908160;1.05115608;-0.40000646;-0.0214153606;-0.380540124;-0.0203723794;1.04473107;1.04516171;-0.364750542;-0.00482705871;1.05115631;-0.240004412;-0.0128493731;10;-0.400000072;0;1.044444;1.0000001;0.999999596
23.910160;1.05115708;-0.400006456;-0.0214137706;-0.380539774;-0.0203707709;1.04473301;1.04516272;-0.364750142;-0.00482546474;1.05115736;-0.240004407;-0.0128483867;10;-0.400000051;0;1.044444;1.00000013;0.999999645
23.913160;1.05115709;-0.400006446;-0.0214105451;-0.38053978;-0.0203675931;1.04473393;1.04516373;-0.36474972;-0.00482227926;1.05115744;-0.240004402;-0.0128463875;10;-0.400000023;0;1.044444;1.0000002;0.999999721
23.915160;1.0511581;-0.400006438;-0.0214089442;-0.380539413;-0.0203659829;1.04473587;1.04516374;-0.364749675;-0.0048206829;1.05115849;-0.240004403;-0.0128453746;10;-0.400000008;0;1.044444;1.00000024;0.999999768
23.918160;1.05115913;-0.400006423;-0.0214056953;-0.380539029;-0.0203627815;1.04473678;1.04516576;-0.364748917;-0.00481746233;1.05115957;-0.240004407;-0.012843339;10;-0.399999991;0;1.044444;1.00000029;0.999999829
23.920160;1.05116015;-0.400006409;-0.0214040735;-0.380538644;-0.0203611664;1.04473874;1.04516577;-0.364748884;-0.00481583965;1.05116061;-0.240004414;-0.0128423081;10;-0.399999983;0;1.044444;1.00000032;0.999999862
23.921160;1.05116016;-0.400006401;-0.0214040925;-0.38053863;-0.0203611608;1.04473872;1.04516678;-0.364748521;-0.00481422328;1.05116063;-0.240004418;-0.0128422919;10;-0.39999998;0;1.044444;1.00000032;0.999999876
23.923160;1.05116019;-0.400006382;-0.0214007906;-0.380538599;-0.0203579776;1.04473968;1.04516678;-0.364748498;-0.00481259028;1.05116068;-0.240004429;-0.012840259;10;-0.399999974;0;1.044444;1.00000032;0.999999899
23.925160;1.05116122;-0.400006359;-0.021399148;-0.380538206;-0.0203563594;1.04474066;1.04516778;-0.364748131;-0.00481094818;1.05116172;-0.240004442;-0.0128392253;10;-0.399999967;0;1.044444;1.00000031;0.999999916
23.927160;1.05116225;-0.400006331;-0.0213975007;-0.380537815;-0.0203547406;1.04474264;1.04516878;-0.364747767;-0.0048093019;1.05116275;-0.240004456;-0.01283819;10;-0.399999959;0;1.044444;1.00000029;0.999999926
23.930160;1.05116329;-0.400006279;-0.0213958535;-0.380537413;-0.0203531143;1.04474365;1.04516977;-0.364747404;-0.00480603196;1.0511638;-0.240004481;-0.0128371341;10;-0.399999937;0;1.044444;1.00000024;0.999999929
23.933160;1.05116333;-0.400006218;-0.0213925234;-0.380537379;-0.0203499164;1.04474567;1.04517078;-0.364747051;-0.00480435245;1.05116383;-0.240004506;-0.0128350792;10;-0.399999902;0;1.044444;1.0000002;0.999999917
23.937160;1.05116536;-0.400006124;-0.0213891639;-0.380536612;-0.0203466598;1.04474773;1.0451718;-0.364746711;-0.00479945744;1.05116585;-0.24000453;-0.0128330214;10;-0.399999842;0;1.044444;1.00000015;0.999999887
23.939160;1.05116537;-0.40000441;-0.0213874734;-0.380535004;-0.0203450489;1.04474877;1.04517281;-0.364746371;-0.00479780905;1.05116586;-0.240003538;-0.0128320036;10;-0.399999809;0;1.044444;1.00000014;0.999999872
23.940160;1.05116537;-0.400004388;-0.021385793;-0.380534992;-0.0203434512;1.0447498;1.04517282;-0.364746377;-0.00479778577;1.05116586;-0.240003542;-0.0128309984;10;-0.399999792;0;1.044444;1.00000013;0.999999864
23.941160;1.05116637;-0.400004367;-0.021384112;-0.380534617;-0.020341835;1.04475082;1.04517383;-0.364746034;-0.00479616413;1.05116686;-0.240003544;-0.0128299959;10;-0.399999776;0;1.044444;1.00000013;0.999999855
23.944160;1.05116737;-0.400004311;-0.0213824004;-0.380534217;-0.0203402051;1.0447519;1.04517485;-0.364745705;-0.00479450104;1.05116784;-0.240003544;-0.0128290071;10;-0.399999735;0;1.044444;1.00000014;0.999999824
23.947160;1.05116738;-0.400004275;-0.0213790186;-0.380534186;-0.0203370254;1.04475398;1.04517588;-0.364745376;-0.00479124749;1.0511678;-0.240003531;-0.0128270425;10;-0.399999708;0;1.044444;1.00000017;0.999999792
23.948160;1.05116838;-0.400004268;-0.021379002;-0.380533816;-0.0203370072;1.04475401;1.04517589;-0.364745382;-0.00479122962;1.05116878;-0.240003524;-0.0128270576;10;-0.3999997;0;1.044444;1.00000018;0.999999783
23.950160;1.05116837;-0.400004261;-0.0213773026;-0.380533801;-0.0203354298;1.04475607;1.0451769;-0.364745043;-0.00478800441;1.05116874;-0.240003504;-0.0128260903;10;-0.399999687;0;1.044444;1.00000021;0.999999769
23.953160;1.05116936;-0.400004273;-0.0213739204;-0.380533421;-0.0203322648;1.04475716;1.04517794;-0.364743106;-0.00478636952;1.05116965;-0.240003462;-0.0128241377;10;-0.399999668;0;1.044444;1.00000027;0.999999763
23.954160;1.05116936;-0.400004282;-0.0213739035;-0.380533415;-0.020332277;1.04475819;1.04517795;-0.364743105;-0.00478476593;1.05116962;-0.240003445;-0.0128241508;10;-0.399999663;0;1.044444;1.00000029;0.999999765
23.956160;1.05117034;-0.400004306;-0.0213705347;-0.380533037;-0.020329117;1.04475925;1.04517897;-0.364742751;-0.0047831531;1.05117055;-0.240003409;-0.0128221707;10;-0.399999655;0;1.044444;1.00000032;0.999999774
23.958160;1.05117132;-0.400004339;-0.0213688294;-0.380532652;-0.02032755;1.04476029;1.04517899;-0.36474274;-0.0047815515;1.05117147;-0.240003373;-0.0128211807;10;-0.399999653;0;1.044444;1.00000035;0.999999787
23.961160;1.05117129;-0.400004394;-0.0213671;-0.380532609;-0.0203260312;1.04476234;1.04518003;-0.364742374;-0.00477995596;1.05117134;-0.24000332;-0.0128201739;10;-0.399999662;0;1.044444;1.0000004;0.999999809
23.965160;1.05117323;-0.400004469;-0.0213636783;-0.38053182;-0.0203229236;1.04476435;1.04518207;-0.364741674;-0.00477678276;1.05117319;-0.240003253;-0.0128181264;10;-0.399999701;0;1.044444;1.00000045;0.99999985
23.972160;1.05117416;-0.400004582;-0.0213568773;-0.380531377;-0.0203167491;1.04476728;1.04518412;-0.364741063;-0.00477045167;1.05117397;-0.240003117;-0.0128140031;10;-0.399999835;0;1.044444;1.00000054;0.999999976
23.974160;1.05117515;-0.400004613;-0.0213551776;-0.380531002;-0.0203151921;1.04476825;1.04518515;-0.364740751;-0.00476887161;1.05117492;-0.240003074;-0.0128129696;10;-0.399999878;0;1.044444;1.00000055;1.00000004
23.976160;1.05117615;-0.400004645;-0.0213534796;-0.380530627;-0.0203136305;1.04477025;1.04518517;-0.364740786;-0.00476729536;1.05117588;-0.240003031;-0.0128119404;10;-0.39999992;0;1.044444;1.00000056;1.0000001
23.987160;1.05117809;-0.400004797;-0.0213450463;-0.380529772;-0.0203058341;1.04477534;1.04518929;-0.364739524;-0.00475785871;1.05117777;-0.240002867;-0.0128069427;10;-0.400000158;0;1.044444;1.0000005;1.00000049
23.991160;1.05118005;-0.400004783;-0.0213417289;-0.380528972;-0.0203026666;1.04477738;1.04519029;-0.364739185;-0.0047547698;1.05117981;-0.240002847;-0.012804994;10;-0.400000236;0;1.044444;1.00000043;1.00000062
23.994160;1.05118002;-0.400004746;-0.0213384134;-0.380528909;-0.0202995211;1.04477941;1.04519126;-0.364738831;-0.00475327159;1.05117986;-0.240002838;-0.0128030466;10;-0.400000285;0;1.044444;1.00000037;1.00000071
23.995160;1.05118101;-0.400004732;-0.0213384173;-0.380528524;-0.0202995094;1.04477942;1.04519125;-0.364738827;-0.00475171359;1.05118088;-0.240002836;-0.0128030656;10;-0.4000003;0;1.044444;1.00000035;1.00000074
23.996160;1.051181;-0.400004718;-0.0213367528;-0.380528499;-0.0202979312;1.04478042;1.04519223;-0.364738473;-0.00475174637;1.0511809;-0.240002834;-0.0128020846;10;-0.400000315;0;1.044444;1.00000033;1.00000076
23.998160;1.05118098;-0.400004691;-0.021335086;-0.380528447;-0.0202963585;1.04478143;1.0451922;-0.364738459;-0.00475022734;1.05118094;-0.240002832;-0.0128011222;10;-0.400000342;0;1.044444;1.0000003;1.00000081
23.999160;1.05118197;-0.400004679;-0.0213350846;-0.380528057;-0.0202963446;1.04478142;1.04519218;-0.364738451;-0.00475026497;1.05118196;-0.240002832;-0.0128011406;10;-0.400000356;0;1.044444;1.00000029;1.00000083
24.002160;1.05118193;-0.400004646;-0.021331747;-0.380527971;-0.0202931859;1.04478341;1.04519311;-0.364738074;-0.00474717935;1.05118202;-0.240002844;-0.0127991923;10;-0.400000393;0;1.044444;1.00000026;1.0000009
24.003160;1.05118292;-0.400004637;-0.0213317463;-0.380527582;-0.0202931701;1.0447834;1.04519409;-0.364737716;-0.00474720834;1.05118303;-0.240002852;-0.0127992073;10;-0.400000404;0;1.044444;1.00000025;1.00000091
24.006160;1.05118289;-0.400004616;-0.0213284141;-0.380527516;-0.0202900116;1.04478538;1.04519502;-0.364737339;-0.00474410315;1.05118308;-0.240002893;-0.0127972396;10;-0.400000435;0;1.044444;1.00000022;1.00000097
24.007160;1.05118389;-0.40000461;-0.0213284161;-0.380527139;-0.020289998;1.04478537;1.045195;-0.36473733;-0.00474412725;1.05118409;-0.240002911;-0.0127972442;10;-0.400000443;0;1.044444;1.00000021;1.00000098
24.010160;1.05118388;-0.400004597;-0.0213250961;-0.380527118;-0.0202868492;1.04478735;1.04519595;-0.364736957;-0.00474098458;1.0511841;-0.240002974;-0.0127952347;10;-0.400000463;0;1.044444;1.00000017;1.00000101
24.011160;1.05118488;-0.400004593;-0.0213251029;-0.380526756;-0.0202868389;1.04478735;1.04519593;-0.36473695;-0.00474099382;1.0511851;-0.240002996;-0.012795224;10;-0.400000467;0;1.044444;1.00000016;1.00000102
24.018160;1.05118589;-0.40000458;-0.0213185336;-0.380526436;-0.0202805385;1.04479134;1.04519786;-0.364736218;-0.0047345636;1.05118602;-0.240003166;-0.0127910711;10;-0.400000452;0;1.044444;1.00000011;1.000001
24.019160;1.0511869;-0.400004578;-0.0213185559;-0.380526082;-0.0202805235;1.04479134;1.04519785;-0.364736216;-0.00473454426;1.051187;-0.240003192;-0.0127910422;10;-0.400000445;0;1.044444;1.0000001;1.00000099
24.020160;1.05118691;-0.400004575;-0.0213169132;-0.38052609;-0.0202789406;1.04479235;1.04519885;-0.364735865;-0.00473292346;1.05118699;-0.240003218;-0.0127900126;10;-0.400000436;0;1.044444;1.0000001;1.00000097
24.022160;1.05118693;-0.400004565;-0.0213169638;-0.380526105;-0.020278941;1.04479337;1.04519885;-0.364735862;-0.00473287545;1.05118695;-0.240003266;-0.0127899537;10;-0.400000416;0;1.044444;1.00000008;1.00000092
24.026160;1.05118797;-0.400004528;-0.0213137358;-0.38052577;-0.0202757372;1.04479538;1.04520086;-0.364735162;-0.00472957825;1.05118791;-0.240003347;-0.012787845;10;-0.400000367;0;1.044444;1.00000006;1.00000079
24.030160;1.05118901;-0.400004481;-0.0213105086;-0.380525428;-0.0202725225;1.04479737;1.04520192;-0.364734825;-0.00472630252;1.05118892;-0.24000341;-0.0127857562;10;-0.400000314;0;1.044444;1.00000004;1.00000062
24.031160;1.05119002;-0.40000447;-0.0213088683;-0.38052507;-0.0202709108;1.04479737;1.04520193;-0.364734832;-0.00472469232;1.05118993;-0.240003424;-0.012784738;10;-0.400000302;0;1.044444;1.00000004;1.00000057
24.032160;1.05119002;-0.40000446;-0.0213088942;-0.380525075;-0.0202709034;1.04479836;1.04520195;-0.364734842;-0.00472467897;1.05118994;-0.240003438;-0.0127847213;10;-0.400000291;0;1.044444;1.00000004;1.00000053
24.034160;1.05119003;-0.400004443;-0.0213072771;-0.380525085;-0.0202693017;1.04479834;1.04520299;-0.364734518;-0.00472306047;1.05118997;-0.240003463;-0.0127836926;10;-0.40000027;0;1.044444;1.00000004;1.00000044
24.038160;1.05119102;-0.400004424;-0.0213040345;-0.380524747;-0.0202660714;1.04480027;1.04520408;-0.364734237;-0.00471985849;1.05119106;-0.240003502;-0.0127816578;10;-0.40000024;0;1.044444;1.00000007;1.00000029
24.039160;1.05119202;-0.400004422;-0.0213040558;-0.380524392;-0.0202660409;1.04480125;1.0452041;-0.364734254;-0.00471986228;1.05119208;-0.240003508;-0.0127816544;10;-0.400000235;0;1.044444;1.00000008;1.00000026
24.042160;1.05119201;-0.400004424;-0.0213007841;-0.380524415;-0.0202628384;1.04480218;1.04520516;-0.364733956;-0.0047166905;1.05119216;-0.240003514;-0.0127796576;10;-0.400000221;0;1.044444;1.00000014;1.00000017
24.043160;1.05119301;-0.400004427;-0.0213008044;-0.380524063;-0.0202628101;1.04480316;1.04520518;-0.364733972;-0.00471670006;1.05119318;-0.240003512;-0.0127796631;10;-0.400000217;0;1.044444;1.00000016;1.00000015
24.044160;1.05119301;-0.400004431;-0.021299158;-0.380524074;-0.0202612168;1.04480313;1.0452062;-0.364733639;-0.0047167053;1.0511932;-0.240003509;-0.0127786708;10;-0.400000213;0;1.044444;1.00000018;1.00000012
24.046160;1.051193;-0.400004445;-0.0212991972;-0.380524104;-0.0202612046;1.04480407;1.04520625;-0.364733671;-0.00471512801;1.05119324;-0.240003499;-0.0127786923;10;-0.400000205;0;1.044444;1.00000024;1.00000008
24.047160;1.05119399;-0.400004455;-0.0212975487;-0.38052376;-0.0202595955;1.04480504;1.04520727;-0.364733338;-0.00471353557;1.05119426;-0.240003494;-0.0127777056;10;-0.400000202;0;1.044444;1.00000027;1.00000006
24.049160;1.05119397;-0.400004482;-0.0212959136;-0.380523804;-0.0202580038;1.04480497;1.04520731;-0.364733371;-0.00471194949;1.0511943;-0.240003485;-0.0127767351;10;-0.400000197;0;1.044444;1.00000033;1.00000002
24.050160;1.05119396;-0.400004499;-0.0212959268;-0.38052383;-0.0202580011;1.04480594;1.04520733;-0.364733387;-0.00471195127;1.05119431;-0.240003482;-0.0127767503;10;-0.400000195;0;1.044444;1.00000035;1
24.051160;1.05119495;-0.400004519;-0.0212942718;-0.380523496;-0.0202563934;1.0448059;1.04520835;-0.364733055;-0.00471035234;1.05119533;-0.24000348;-0.0127757654;10;-0.400000192;0;1.044444;1.00000038;0.999999989
24.053160;1.05119493;-0.400004565;-0.0212926249;-0.38052356;-0.0202548002;1.04480683;1.04520839;-0.364733087;-0.00471034803;1.05119535;-0.240003483;-0.0127747941;10;-0.400000187;0;1.044444;1.00000043;0.999999962
24.054160;1.05119492;-0.40000459;-0.0212926334;-0.380523596;-0.0202547948;1.04480779;1.04520941;-0.364732754;-0.00470874466;1.05119536;-0.240003488;-0.012774807;10;-0.400000185;0;1.044444;1.00000045;0.999999951
24.055160;1.05119491;-0.400004616;-0.0212926414;-0.380523633;-0.020254788;1.04480776;1.04520943;-0.36473277;-0.00470873902;1.05119536;-0.240003495;-0.0127748187;10;-0.400000182;0;1.044444;1.00000047;0.99999994
24.056160;1.0511959;-0.400004643;-0.0212909825;-0.380523309;-0.0202531746;1.04480872;1.04520946;-0.364731192;-0.00470713744;1.05119636;-0.240003503;-0.0127738288;10;-0.400000179;0;1.044444;1.00000049;0.99999993
24.058160;1.05119588;-0.400004699;-0.0212893329;-0.380523388;-0.0202515656;1.04480966;1.0452105;-0.364730877;-0.00470552036;1.05119636;-0.240003522;-0.0127728445;10;-0.400000171;0;1.044444;1.00000052;0.999999911
24.060160;1.05119687;-0.400004756;-0.0212876869;-0.380523104;-0.0202499287;1.04480959;1.04521055;-0.364730909;-0.00470390341;1.05119735;-0.240003543;-0.0127718557;10;-0.40000016;0;1.044444;1.00000054;0.999999897
24.061160;1.05119687;-0.400004783;-0.0212876986;-0.380523142;-0.0202499093;1.04481057;1.04521058;-0.364730923;-0.00470389141;1.05119734;-0.240003553;-0.0127718599;10;-0.400000154;0;1.044444;1.00000054;0.999999891
24.063160;1.05119686;-0.400003169;-0.0212860563;-0.380521625;-0.0202482792;1.04481151;1.04521163;-0.364730597;-0.00470226852;1.05119731;-0.240002573;-0.0127708653;10;-0.400000138;0;1.044444;1.00000054;0.999999886
24.064160;1.05119786;-0.400003194;-0.021286068;-0.380521294;-0.0202482354;1.04481149;1.04521165;-0.364730605;-0.00470225723;1.0511983;-0.240002582;-0.0127708663;10;-0.400000128;0;1.044444;1.00000054;0.999999885
24.065160;1.05119786;-0.400003218;-0.0212844122;-0.380521322;-0.0202466247;1.04481247;1.04521267;-0.364730261;-0.00470064753;1.05119829;-0.240002589;-0.0127698661;10;-0.400000118;0;1.044444;1.00000053;0.999999887
24.068160;1.05119787;-0.400003278;-0.0212827701;-0.380521389;-0.0202449659;1.04481341;1.04521273;-0.364730265;-0.00469902683;1.05119825;-0.240002601;-0.0127688601;10;-0.400000085;0;1.044444;1.00000049;0.999999904
24.069160;1.05119886;-0.400003294;-0.0212811079;-0.380521043;-0.020243339;1.04481339;1.04521375;-0.364729914;-0.00469901623;1.05119924;-0.240002601;-0.0127678566;10;-0.400000075;0;1.044444;1.00000048;0.999999913
24.072160;1.05119885;-0.40000333;-0.0212794412;-0.380521079;-0.0202416988;1.04481535;1.04521379;-0.364729897;-0.00469581945;1.05119922;-0.240002589;-0.0127668416;10;-0.400000052;0;1.044444;1.00000041;0.999999952
24.073160;1.05119985;-0.400003337;-0.0212794362;-0.380520725;-0.0202416659;1.04481533;1.0452148;-0.364729539;-0.00469581643;1.05120022;-0.240002582;-0.0127668354;10;-0.400000047;0;1.044444;1.00000039;0.999999969
24.074160;1.05119984;-0.400003342;-0.0212777619;-0.380520732;-0.0202400689;1.04481631;1.04521481;-0.364729528;-0.00469422534;1.05120022;-0.240002574;-0.0127658289;10;-0.400000043;0;1.044444;1.00000037;0.999999986
24.076160;1.05119983;-0.400003346;-0.0212777389;-0.380520742;-0.0202400514;1.04481628;1.04521582;-0.364729155;-0.00469423266;1.05120022;-0.240002553;-0.0127658166;10;-0.400000039;0;1.044444;1.00000032;1.00000002
24.077160;1.05119982;-0.400003345;-0.0212760573;-0.380520745;-0.0202384593;1.04481727;1.04521582;-0.364729141;-0.00469264535;1.05120022;-0.240002542;-0.0127648115;10;-0.400000039;0;1.044444;1.0000003;1.00000004
24.078160;1.05120082;-0.400003344;-0.0212760409;-0.380520387;-0.0202384349;1.04481726;1.04521582;-0.364729126;-0.00469265259;1.05120123;-0.24000253;-0.0127648073;10;-0.400000039;0;1.044444;1.00000028;1.00000006
24.081160;1.05120081;-0.400003335;-0.0212726555;-0.380520394;-0.0202352571;1.04481923;1.04521679;-0.364728722;-0.00469107042;1.05120127;-0.240002495;-0.0127628007;10;-0.400000044;0;1.044444;1.00000023;1.00000012
24.082160;1.05120181;-0.40000333;-0.0212726392;-0.380520035;-0.0202352392;1.04481923;1.04521677;-0.364728702;-0.00468947918;1.05120229;-0.240002484;-0.0127628;10;-0.400000048;0;1.044444;1.00000021;1.00000014
24.083160;1.05120181;-0.400003324;-0.0212726242;-0.380520038;-0.0202352424;1.04482023;1.04521675;-0.36472868;-0.00468948118;1.05120231;-0.240002473;-0.0127627998;10;-0.400000054;0;1.044444;1.0000002;1.00000015
24.088160;1.05120282;-0.400003281;-0.0212692368;-0.38051969;-0.0202320845;1.04482229;1.04521863;-0.364727877;-0.00468627343;1.0512034;-0.240002433;-0.0127607942;10;-0.400000098;0;1.044444;1.00000014;1.00000021
24.090160;1.05120284;-0.400003259;-0.0212675523;-0.380519694;-0.0202305118;1.04482234;1.04521857;-0.364727839;-0.00468467007;1.05120343;-0.240002425;-0.0127597851;10;-0.400000119;0;1.044444;1.00000013;1.00000021
24.091160;1.05120385;-0.400003246;-0.0212658759;-0.380519333;-0.0202289115;1.04482337;1.04521855;-0.364727821;-0.0046830712;1.05120445;-0.240002422;-0.0127587788;10;-0.400000129;0;1.044444;1.00000012;1.00000021
24.093160;1.05120387;-0.40000322;-0.0212641872;-0.380519333;-0.0202273288;1.04482443;1.04521949;-0.364727439;-0.00468306012;1.05120448;-0.240002418;-0.0127577632;10;-0.40000015;0;1.044444;1.00000012;1.00000021
24.095160;1.0512039;-0.400003191;-0.0212641607;-0.380519327;-0.0202273235;1.0448255;1.04521944;-0.364727406;-0.00468146358;1.0512045;-0.240002413;-0.0127577447;10;-0.400000167;0;1.044444;1.00000011;1.0000002
24.097160;1.05120493;-0.400003159;-0.0212624631;-0.380518952;-0.0202257077;1.04482558;1.04522039;-0.364727023;-0.00467986785;1.05120553;-0.240002402;-0.0127567247;10;-0.400000179;0;1.044444;1.00000011;1.00000018
24.099160;1.05120497;-0.400003122;-0.0212607602;-0.380518931;-0.0202241082;1.04482666;1.04522034;-0.364726985;-0.00467828033;1.05120555;-0.240002384;-0.012755704;10;-0.400000186;0;1.044444;1.00000011;1.00000015
24.100160;1.05120499;-0.400003101;-0.0212607396;-0.380518918;-0.0202241008;1.0448277;1.04522132;-0.364726617;-0.00467827969;1.05120556;-0.240002372;-0.0127556934;10;-0.400000188;0;1.044444;1.00000011;1.00000014
24.101160;1.05120601;-0.40000308;-0.0212590505;-0.380518541;-0.0202224883;1.04482774;1.0452213;-0.364726596;-0.00467668851;1.05120657;-0.240002359;-0.0127546827;10;-0.40000019;0;1.044444;1.0000001;1.00000012
24.102160;1.05120603;-0.400003059;-0.0212590267;-0.380518526;-0.0202224802;1.04482878;1.04522128;-0.364726575;-0.00467669098;1.05120658;-0.240002344;-0.0127546717;10;-0.400000191;0;1.044444;1.0000001;1.00000011
24.103160;1.05120605;-0.400003038;-0.0212573352;-0.380518511;-0.0202208863;1.04482882;1.04522226;-0.364726204;-0.00467668774;1.05120658;-0.240002327;-0.0127536604;10;-0.400000192;0;1.044444;1.0000001;1.00000009
24.104160;1.05120607;-0.400003017;-0.0212573097;-0.380518495;-0.0202208781;1.04482885;1.04522224;-0.364726181;-0.00467509299;1.05120659;-0.240002307;-0.0127536486;10;-0.400000194;0;1.044444;1.0000001;1.00000007
24.105160;1.05120709;-0.400002997;-0.0212572837;-0.380518118;-0.020220851;1.04482989;1.04522222;-0.364726158;-0.00467509126;1.05120759;-0.240002285;-0.0127536361;10;-0.400000195;0;1.044444;1.0000001;1.00000005
24.111160;1.05120823;-0.400002907;-0.0212521142;-0.380517662;-0.0202160318;1.04483202;1.04522315;-0.364725656;-0.00467027229;1.05120857;-0.240002097;-0.0127505348;10;-0.400000218;0;1.044444;1.00000012;0.999999965
24.114160;1.05120831;-0.400002892;-0.0212503589;-0.380517614;-0.020214426;1.04483305;1.04522414;-0.364725239;-0.00466866459;1.05120854;-0.24000197;-0.0127494721;10;-0.400000244;0;1.044444;1.00000013;0.999999935
24.115160;1.05120934;-0.400002891;-0.0212503299;-0.380517236;-0.0202143994;1.04483405;1.04522413;-0.364725219;-0.00466866539;1.05120952;-0.240001926;-0.0127494518;10;-0.400000255;0;1.044444;1.00000014;0.999999926
24.116160;1.05120937;-0.400002891;-0.0212486348;-0.38051722;-0.0202128056;1.04483405;1.04522513;-0.364724851;-0.00466706947;1.0512095;-0.240001881;-0.0127484322;10;-0.400000267;0;1.044444;1.00000014;0.999999919
24.118160;1.05120942;-0.400002896;-0.0212485804;-0.380517186;-0.0202127856;1.04483504;1.04522513;-0.364724819;-0.00466708282;1.05120947;-0.240001793;-0.0127483963;10;-0.400000294;0;1.044444;1.00000015;0.999999907
24.119160;1.05120945;-0.400002901;-0.0212468882;-0.38051717;-0.0202111879;1.04483504;1.04522513;-0.364724806;-0.00466549808;1.05120945;-0.240001751;-0.0127473808;10;-0.400000308;0;1.044444;1.00000015;0.999999902
24.120160;1.05121048;-0.400002908;-0.0212468641;-0.380516792;-0.0202111544;1.04483603;1.04522613;-0.364724444;-0.00466550484;1.05121044;-0.240001709;-0.0127473674;10;-0.400000321;0;1.044444;1.00000015;0.999999898
24.124160;1.05121059;-0.400002948;-0.0212434529;-0.380516739;-0.0202079056;1.044837;1.04522712;-0.364724063;-0.00466235492;1.05121038;-0.240001558;-0.012745338;10;-0.400000367;0;1.044444;1.00000014;0.999999898
24.125160;1.05121162;-0.400002961;-0.0212434385;-0.380516368;-0.0202078626;1.04483799;1.04522712;-0.364724059;-0.00466236211;1.05121137;-0.240001526;-0.0127453369;10;-0.400000375;0;1.044444;1.00000013;0.999999902
24.126160;1.05121165;-0.400002974;-0.0212417593;-0.380516363;-0.0202062525;1.04483798;1.04522711;-0.364724056;-0.00466236694;1.05121136;-0.240001497;-0.0127443381;10;-0.400000382;0;1.044444;1.00000012;0.999999909
24.129160;1.05121172;-0.40000301;-0.021240063;-0.380516365;-0.0202045931;1.04483895;1.04522809;-0.364723706;-0.00466076797;1.05121135;-0.240001429;-0.0127433558;10;-0.400000389;0;1.044444;1.00000008;0.999999939
24.130160;1.05121275;-0.40000302;-0.0212400552;-0.380516011;-0.020204551;1.04483994;1.04522808;-0.364723707;-0.00465916946;1.05121234;-0.240001412;-0.012743366;10;-0.400000388;0;1.044444;1.00000007;0.999999951
24.131160;1.05121277;-0.400003028;-0.0212400482;-0.380516022;-0.0202045297;1.04483993;1.04522807;-0.364723709;-0.00465916417;1.05121234;-0.240001398;-0.0127433781;10;-0.400000385;0;1.044444;1.00000005;0.999999964
24.132160;1.0512128;-0.400003034;-0.0212383757;-0.380516036;-0.0202029248;1.04484092;1.04522906;-0.364723362;-0.00465755885;1.05121234;-0.240001385;-0.0127423922;10;-0.40000038;0;1.044444;1.00000004;0.999999978
24.134160;1.05121284;-0.400003037;-0.0212367018;-0.38051607;-0.0202013072;1.0448409;1.04522903;-0.364723368;-0.00465754377;1.05121234;-0.240001363;-0.0127414257;10;-0.400000366;0;1.044444;1.00000001;1.00000001
24.136160;1.05121388;-0.400003029;-0.021236701;-0.380515746;-0.0202012643;1.04484188;1.04523;-0.364723027;-0.0046559268;1.05121334;-0.240001343;-0.0127414655;10;-0.400000345;0;1.044444;0.999999973;1.00000005
24.139160;1.0512139;-0.400003001;-0.021235041;-0.380515806;-0.0201996573;1.04484287;1.04522994;-0.364723037;-0.00465430084;1.05121333;-0.240001316;-0.0127405294;10;-0.400000307;0;1.044444;0.999999923;1.00000012
24.140160;1.0512149;-0.400002988;-0.021233377;-0.380515464;-0.020198049;1.04484387;1.04522992;-0.36472304;-0.004652695;1.05121432;-0.240001309;-0.0127395492;10;-0.400000294;0;1.044444;0.999999907;1.00000015
24.142160;1.05121489;-0.400002961;-0.0212317144;-0.380515506;-0.0201964617;1.04484387;1.04523088;-0.364722699;-0.00465266713;1.05121431;-0.240001295;-0.0127385829;10;-0.40000027;0;1.044444;0.999999878;1.0000002
24.150160;1.05121672;-0.400002852;-0.0212283575;-0.380514949;-0.0201933242;1.0448469;1.04523268;-0.364722081;-0.00464777856;1.0512162;-0.24000127;-0.0127366348;10;-0.400000257;0;1.044444;0.999999876;1.00000039
24.153160;1.05121662;-0.400002816;-0.02122499;-0.380515012;-0.0201901981;1.04484789;1.04523261;-0.364722147;-0.00464615945;1.05121616;-0.240001283;-0.0127346246;10;-0.400000282;0;1.044444;0.999999931;1.00000043
24.154160;1.05121658;-0.400002804;-0.0212249762;-0.380515032;-0.020190213;1.04484888;1.04523359;-0.364721825;-0.00464455412;1.05121614;-0.240001289;-0.0127346194;10;-0.400000291;0;1.044444;0.999999954;1.00000043
24.155160;1.05121755;-0.400002792;-0.0212249613;-0.38051469;-0.0201902083;1.04484887;1.04523358;-0.364721853;-0.00464454848;1.05121712;-0.240001296;-0.0127346141;10;-0.400000301;0;1.044444;0.999999978;1.00000043
24.156160;1.05121751;-0.400002781;-0.0212232788;-0.380514708;-0.0201886372;1.04484985;1.04523357;-0.364721883;-0.00464454335;1.05121709;-0.240001303;-0.0127336086;10;-0.40000031;0;1.044444;1;1.00000043
24.159160;1.0512174;-0.400002751;-0.0212215631;-0.380514753;-0.0201870951;1.0448508;1.04523456;-0.364721627;-0.00464293012;1.05121701;-0.240001326;-0.012732591;10;-0.400000341;0;1.044444;1.00000008;1.00000041
24.160160;1.05121836;-0.400002743;-0.0212215473;-0.380514403;-0.020187091;1.04485078;1.04523457;-0.364721658;-0.00464133072;1.05121798;-0.240001334;-0.0127325844;10;-0.400000352;0;1.044444;1.00000011;1.00000041
24.164160;1.05121821;-0.400002725;-0.0212198303;-0.380514439;-0.0201855688;1.04485171;1.04523562;-0.364721428;-0.0046397117;1.05121787;-0.240001379;-0.0127315553;10;-0.400000396;0;1.044444;1.00000023;1.00000037
24.165160;1.05121817;-0.400002723;-0.0212181555;-0.380514446;-0.0201839995;1.0448527;1.04523564;-0.364721456;-0.0046397072;1.05121784;-0.240001394;-0.0127305481;10;-0.400000405;0;1.044444;1.00000025;1.00000036
24.166160;1.05121913;-0.400002722;-0.0212181493;-0.38051409;-0.0201839964;1.04485268;1.04523565;-0.364721481;-0.00463810909;1.05121882;-0.240001411;-0.0127305415;10;-0.400000412;0;1.044444;1.00000028;1.00000035
24.167160;1.0512191;-0.400002721;-0.0212181451;-0.380514097;-0.0201840124;1.04485367;1.04523667;-0.364721156;-0.0046381025;1.05121879;-0.24000143;-0.0127305356;10;-0.400000418;0;1.044444;1.00000031;1.00000034
24.170160;1.051219;-0.400002725;-0.0212164801;-0.380514116;-0.02018248;1.04485463;1.04523673;-0.364721213;-0.00463651407;1.05121873;-0.240001497;-0.0127295241;10;-0.400000425;0;1.044444;1.00000038;1.00000031
24.171160;1.05121998;-0.400002728;-0.0212148196;-0.38051376;-0.0201808966;1.04485462;1.04523674;-0.364721226;-0.00463492658;1.05121971;-0.240001521;-0.012728523;10;-0.400000425;0;1.044444;1.00000041;1.0000003
24.173160;1.05121993;-0.400002738;-0.0212131744;-0.380513772;-0.0201793604;1.04485561;1.04523777;-0.364720896;-0.00463494415;1.05121967;-0.240001569;-0.0127275275;10;-0.400000421;0;1.044444;1.00000045;1.00000028
24.176160;1.05121988;-0.400002765;-0.0212115581;-0.380513784;-0.0201778604;1.04485661;1.0452378;-0.364720908;-0.0046334012;1.05121963;-0.240001638;-0.012726556;10;-0.40000041;0;1.044444;1.00000049;1.00000026
