time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.181160;1.05122086;-0.400002822;-0.0212099898;-0.380513414;-0.0201764048;1.04485764;1.04523984;-0.364720186;-0.00463033457;1.05122057;-0.240001724;-0.0127256692;10;-0.400000396;0;1.044444;1.00000053;1.00000022
24.182160;1.05122186;-0.400002833;-0.0212083416;-0.380513044;-0.0201748284;1.04485865;1.04523985;-0.364720175;-0.00463036605;1.05122156;-0.240001736;-0.0127247;10;-0.400000395;0;1.044444;1.00000054;1.00000021
24.184160;1.05122187;-0.400002853;-0.0212083782;-0.380513023;-0.0201748827;1.04485868;1.04523986;-0.364718553;-0.00462883835;1.05122155;-0.240001754;-0.0127247668;10;-0.400000395;0;1.044444;1.00000056;1.0000002
24.187160;1.0512219;-0.400002877;-0.0212067662;-0.380512973;-0.0201733738;1.04486073;1.04524087;-0.364718149;-0.00462734853;1.05122152;-0.24000177;-0.0127238723;10;-0.400000402;0;1.044444;1.00000058;1.00000019
24.188160;1.05122291;-0.400002884;-0.0212051175;-0.38051259;-0.0201717931;1.04486075;1.04524087;-0.364718128;-0.00462738704;1.05122252;-0.240001771;-0.012722907;10;-0.400000405;0;1.044444;1.00000059;1.00000019
24.198160;1.05122398;-0.400002936;-0.021200281;-0.380512034;-0.0201672038;1.04486394;1.04524284;-0.364717209;-0.00462143097;1.05122358;-0.240001689;-0.0127201466;10;-0.400000417;0;1.044444;1.00000067;1.00000009
24.199160;1.05122398;-0.400002943;-0.0212002957;-0.380512022;-0.0201672155;1.04486496;1.04524284;-0.364717188;-0.00462147237;1.05122359;-0.240001677;-0.012720155;10;-0.400000417;0;1.044444;1.00000067;1.00000007
24.200160;1.05122498;-0.400002951;-0.0212003105;-0.38051165;-0.0201672056;1.04486498;1.04524284;-0.36471717;-0.00462151211;1.0512246;-0.240001666;-0.01272016;10;-0.400000419;0;1.044444;1.00000066;1.00000005
24.205160;1.05122493;-0.400003011;-0.0211970578;-0.380511617;-0.0201640374;1.04486709;1.04524386;-0.36471676;-0.00461849098;1.05122465;-0.240001616;-0.0127181361;10;-0.400000442;0;1.044444;1.00000062;0.999999922
24.206160;1.05122592;-0.400003027;-0.0211970749;-0.380511251;-0.0201640098;1.04486711;1.04524486;-0.364716406;-0.00461851454;1.05122565;-0.240001606;-0.0127181229;10;-0.40000045;0;1.044444;1.00000061;0.999999896
24.208160;1.05122589;-0.400003065;-0.0211954427;-0.380511248;-0.0201624005;1.04486816;1.04524487;-0.364716403;-0.00461696958;1.05122567;-0.240001584;-0.0127170896;10;-0.400000468;0;1.044444;1.0000006;0.999999845
24.210160;1.05122586;-0.400003107;-0.0211938104;-0.380511248;-0.020160785;1.0448682;1.04524488;-0.364716409;-0.00461701211;1.05122568;-0.240001557;-0.0127160489;10;-0.400000489;0;1.044444;1.0000006;0.999999795
24.211160;1.05122685;-0.400003129;-0.0211938278;-0.380510887;-0.0201607497;1.04486821;1.04524589;-0.364716065;-0.00461543242;1.05122669;-0.240001543;-0.0127160267;10;-0.400000501;0;1.044444;1.0000006;0.999999769
24.215160;1.05122682;-0.400003216;-0.0211922306;-0.3805109;-0.0201591055;1.04487026;1.04524591;-0.3647161;-0.00461390319;1.05122673;-0.240001491;-0.0127149325;10;-0.400000554;0;1.044444;1.00000064;0.99999967
24.216160;1.05122681;-0.400003237;-0.0211905804;-0.380510905;-0.0201575089;1.04487026;1.04524692;-0.364715763;-0.00461391156;1.05122673;-0.240001482;-0.0127139087;10;-0.400000566;0;1.044444;1.00000066;0.999999646
24.217160;1.05122681;-0.400003258;-0.0211905957;-0.38051091;-0.0201574996;1.04487027;1.04524692;-0.364715776;-0.00461392279;1.05122674;-0.240001475;-0.0127138852;10;-0.400000578;0;1.044444;1.00000068;0.999999622
24.218160;1.05122782;-0.400003277;-0.0211906095;-0.380510555;-0.0201574729;1.04487127;1.04524693;-0.364715789;-0.00461233807;1.05122774;-0.240001471;-0.0127138621;10;-0.400000588;0;1.044444;1.0000007;0.9999996
24.219160;1.05122782;-0.400003296;-0.0211906215;-0.380510563;-0.0201574671;1.04487127;1.04524693;-0.364715803;-0.00461234656;1.05122775;-0.24000147;-0.0127138393;10;-0.400000598;0;1.044444;1.00000073;0.999999578
24.225160;1.05122885;-0.400001753;-0.0211873165;-0.380508698;-0.0201542612;1.04487322;1.04524794;-0.364715526;-0.00460916646;1.0512288;-0.240000511;-0.0127117137;10;-0.400000631;0;1.044444;1.00000094;0.99999946
24.226160;1.05122886;-0.40000178;-0.0211856469;-0.380508716;-0.0201526752;1.04487321;1.04524895;-0.364715185;-0.0046091561;1.05122881;-0.240000524;-0.0127106972;10;-0.400000634;0;1.044444;1.00000098;0.999999441
24.227160;1.05122886;-0.400001808;-0.021185642;-0.380508734;-0.0201526752;1.0448742;1.04524894;-0.364715192;-0.00460914776;1.05122882;-0.240000538;-0.012710683;10;-0.400000638;0;1.044444;1.00000102;0.999999422
24.229160;1.05122886;-0.40000187;-0.0211856259;-0.380508767;-0.0201526772;1.04487417;1.04524894;-0.364715199;-0.00460753003;1.05122886;-0.240000568;-0.0127106628;10;-0.400000646;0;1.044444;1.0000011;0.999999385
24.230160;1.05122986;-0.400001904;-0.0211839474;-0.38050842;-0.0201510748;1.04487415;1.04524893;-0.364715199;-0.00460751576;1.05122987;-0.240000582;-0.0127096572;10;-0.400000651;0;1.044444;1.00000113;0.999999368
24.231160;1.05122985;-0.400001938;-0.0211839328;-0.380508433;-0.0201510781;1.04487514;1.04524993;-0.364714847;-0.0046059012;1.05122989;-0.240000597;-0.0127096547;10;-0.400000657;0;1.044444;1.00000116;0.999999351
24.235160;1.05122983;-0.400002078;-0.0211821792;-0.380508465;-0.0201495215;1.0448761;1.04524989;-0.364714814;-0.0046042339;1.05122996;-0.240000645;-0.012708679;10;-0.400000678;0;1.044444;1.00000124;0.999999299
24.236160;1.05123082;-0.400002113;-0.021180485;-0.380508105;-0.0201479282;1.0448761;1.04524989;-0.364714802;-0.0046042136;1.05123097;-0.240000654;-0.0127076943;10;-0.400000683;0;1.044444;1.00000125;0.999999288
24.237160;1.05123082;-0.400002147;-0.0211804559;-0.380508106;-0.0201479405;1.04487709;1.04525088;-0.36471444;-0.0046041881;1.05123099;-0.240000662;-0.0127077131;10;-0.400000687;0;1.044444;1.00000126;0.999999279
24.240160;1.0512308;-0.400002248;-0.0211786943;-0.380508094;-0.0201463931;1.04487709;1.04525086;-0.364714399;-0.00460252573;1.05123101;-0.240000678;-0.0127067882;10;-0.400000698;0;1.044444;1.00000124;0.999999255
24.242160;1.05123079;-0.400002309;-0.0211786274;-0.380508075;-0.0201464161;1.04487809;1.04525184;-0.364714022;-0.00460087753;1.05123101;-0.240000686;-0.0127068508;10;-0.400000704;0;1.044444;1.0000012;0.999999245
24.243160;1.05123179;-0.400002337;-0.0211769268;-0.380507701;-0.0201448217;1.0448781;1.04525184;-0.364714009;-0.0046008519;1.05123201;-0.240000688;-0.0127058852;10;-0.400000707;0;1.044444;1.00000117;0.999999242
24.247160;1.05123179;-0.400002425;-0.0211751247;-0.380507651;-0.0201432649;1.04488012;1.04525182;-0.364713952;-0.00459915627;1.05123198;-0.240000701;-0.0127050422;10;-0.400000718;0;1.044444;1.00000104;0.999999251
24.248160;1.05123179;-0.400002439;-0.0211750912;-0.38050764;-0.0201432694;1.04488013;1.04525281;-0.364713589;-0.00459753433;1.05123197;-0.240000708;-0.0127050855;10;-0.400000721;0;1.044444;1.000001;0.999999259
24.249160;1.05123279;-0.40000245;-0.0211750579;-0.380507268;-0.0201432539;1.04488014;1.04525281;-0.364713575;-0.0045975128;1.05123296;-0.240000716;-0.0127051295;10;-0.400000723;0;1.044444;1.00000097;0.999999269
24.250160;1.05123279;-0.400002458;-0.0211733582;-0.38050726;-0.0201416719;1.04488015;1.0452528;-0.364713562;-0.00459749293;1.05123295;-0.240000726;-0.0127041738;10;-0.400000725;0;1.044444;1.00000093;0.999999281
24.253160;1.05123279;-0.400002461;-0.0211732634;-0.380507242;-0.0201416803;1.04488118;1.04525378;-0.364713172;-0.00459584552;1.05123292;-0.240000773;-0.0127043047;10;-0.400000726;0;1.044444;1.0000008;0.99999932
24.261160;1.05123379;-0.400002402;-0.0211680824;-0.380506865;-0.0201369454;1.04488431;1.04525479;-0.364712785;-0.00459257543;1.05123392;-0.240000963;-0.0127015809;10;-0.400000671;0;1.044444;1.00000042;0.99999938
24.262160;1.05123379;-0.40000239;-0.0211680677;-0.380506864;-0.020136952;1.04488433;1.0452548;-0.364712792;-0.00459256495;1.05123392;-0.240000986;-0.0127016034;10;-0.400000657;0;1.044444;1.00000037;0.999999383
24.263160;1.05123478;-0.400002377;-0.0211680548;-0.380506502;-0.0201369394;1.04488435;1.04525481;-0.364712801;-0.00459095959;1.05123492;-0.240001007;-0.0127016232;10;-0.400000641;0;1.044444;1.00000033;0.999999384
24.264160;1.05123478;-0.400002362;-0.0211680434;-0.380506502;-0.0201369458;1.04488437;1.04525482;-0.364712812;-0.00459094881;1.05123493;-0.240001026;-0.0127016404;10;-0.400000623;0;1.044444;1.00000028;0.999999385
24.268160;1.05123476;-0.400002287;-0.0211646762;-0.380506504;-0.0201337935;1.04488644;1.04525588;-0.364712526;-0.00458931876;1.05123495;-0.240001079;-0.012699693;10;-0.400000519;0;1.044444;1.00000012;0.999999383
24.269160;1.05123476;-0.400002265;-0.0211646694;-0.380506505;-0.0201337955;1.04488646;1.04525589;-0.364712544;-0.00458931572;1.05123495;-0.240001087;-0.0126997042;10;-0.400000486;0;1.044444;1.00000008;0.999999383
24.270160;1.05123576;-0.400002242;-0.021164663;-0.380506144;-0.020133777;1.04488647;1.0452559;-0.364712563;-0.00458771989;1.05123596;-0.240001092;-0.0126997146;10;-0.400000451;0;1.044444;1.00000005;0.999999384
24.275160;1.05123573;-0.400002125;-0.0211629629;-0.380506155;-0.0201321697;1.04488755;1.04525695;-0.364712313;-0.00458613143;1.05123598;-0.240001083;-0.0126987419;10;-0.400000262;0;1.044444;0.999999922;0.999999404
24.276160;1.05123572;-0.400002102;-0.0211612877;-0.380506157;-0.0201305742;1.04488856;1.04525696;-0.364712334;-0.0045861359;1.05123598;-0.240001074;-0.0126977408;10;-0.400000226;0;1.044444;0.999999899;0.999999413
24.277160;1.05123671;-0.400002079;-0.0211612783;-0.380505796;-0.0201305435;1.04488857;1.04525796;-0.364712006;-0.00458613651;1.05123698;-0.240001065;-0.0126977379;10;-0.40000019;0;1.044444;0.999999878;0.999999423
24.279160;1.05123669;-0.400002035;-0.021161257;-0.380505799;-0.0201305166;1.04488958;1.04525798;-0.364712048;-0.00458455234;1.05123698;-0.240001045;-0.0126977283;10;-0.400000129;0;1.044444;0.999999839;0.999999448
24.281160;1.05123667;-0.400001992;-0.0211595667;-0.380505802;-0.0201289012;1.0448896;1.04525799;-0.364712088;-0.00458296707;1.05123698;-0.240001026;-0.0126967163;10;-0.400000081;0;1.044444;0.999999804;0.999999478
24.283160;1.05123666;-0.400001953;-0.0211595413;-0.380505804;-0.0201288698;1.04489061;1.045259;-0.364711777;-0.00458297039;1.05123697;-0.240001006;-0.0126967051;10;-0.400000051;0;1.044444;0.999999771;0.99999951
24.284160;1.05123765;-0.400001935;-0.0211578613;-0.380505443;-0.0201272496;1.04489062;1.045259;-0.364711795;-0.00458297366;1.05123796;-0.240000997;-0.0126957002;10;-0.400000042;0;1.044444;0.999999756;0.999999526
24.290160;1.05123763;-0.400001852;-0.0211561104;-0.380505439;-0.0201255819;1.04489164;1.04525996;-0.364711544;-0.00457977936;1.05123791;-0.240000943;-0.0126946812;10;-0.400000068;0;1.044444;0.999999691;0.999999609
24.291160;1.05123763;-0.400001842;-0.0211544291;-0.380505438;-0.0201239874;1.04489264;1.04525995;-0.364711558;-0.00457977287;1.0512379;-0.240000935;-0.0126936804;10;-0.400000079;0;1.044444;0.999999687;0.999999621
24.292160;1.05123863;-0.400001832;-0.0211544145;-0.380505074;-0.0201239615;1.04489264;1.04525994;-0.36471157;-0.00457976406;1.05123889;-0.240000927;-0.0126936803;10;-0.40000009;0;1.044444;0.999999685;0.999999631
24.294160;1.05123864;-0.400001813;-0.0211543865;-0.380505071;-0.0201239545;1.04489364;1.04525991;-0.364711589;-0.00457814552;1.05123887;-0.240000913;-0.0126936828;10;-0.400000114;0;1.044444;0.999999688;0.999999646
24.295160;1.05123864;-0.400001804;-0.0211527069;-0.380505069;-0.0201223687;1.04489365;1.0452609;-0.364711248;-0.00457812648;1.05123886;-0.240000906;-0.0126926851;10;-0.400000125;0;1.044444;0.999999693;0.999999651
24.298160;1.05123865;-0.400001784;-0.0211526765;-0.380505059;-0.0201223788;1.04489464;1.04526087;-0.364711272;-0.00457648174;1.05123883;-0.240000892;-0.012692694;10;-0.400000155;0;1.044444;0.999999721;0.999999657
24.299160;1.05123965;-0.400001782;-0.0211510031;-0.380504691;-0.0201207808;1.04489464;1.04526086;-0.36471128;-0.0045764638;1.05123982;-0.240000891;-0.012691697;10;-0.400000164;0;1.044444;0.999999736;0.999999656
24.301160;1.05123966;-0.400001785;-0.0211509954;-0.380504676;-0.020120797;1.04489463;1.04526086;-0.364711297;-0.00457483332;1.0512398;-0.240000892;-0.0126917018;10;-0.400000181;0;1.044444;0.999999771;0.999999648
24.305160;1.05123967;-0.400001815;-0.0211493461;-0.380504633;-0.020119247;1.04489561;1.04526187;-0.364710986;-0.00457317109;1.05123977;-0.240000914;-0.0126907035;10;-0.400000218;0;1.044444;0.999999863;0.999999615
24.306160;1.05123968;-0.400001826;-0.0211493587;-0.38050462;-0.0201192555;1.04489661;1.04526188;-0.364710997;-0.00457315829;1.05123977;-0.240000923;-0.0126907007;10;-0.400000228;0;1.044444;0.999999888;0.999999604
24.307160;1.05124068;-0.400001838;-0.0211493749;-0.380504244;-0.020119245;1.0448966;1.04526189;-0.364711009;-0.0045731468;1.05124076;-0.240000932;-0.0126906963;10;-0.400000239;0;1.044444;0.999999915;0.999999592
24.308160;1.05124069;-0.400001851;-0.0211477282;-0.38050423;-0.0201176684;1.0448966;1.0452629;-0.364710672;-0.00457313212;1.05124076;-0.240000942;-0.0126896899;10;-0.40000025;0;1.044444;0.999999941;0.99999958
24.314160;1.05124075;-0.400001943;-0.0211462394;-0.380504157;-0.0201161419;1.04489858;1.04526298;-0.364710756;-0.00456989052;1.05124074;-0.240000978;-0.0126886102;10;-0.400000323;0;1.044444;1.00000007;0.999999499
24.315160;1.05124176;-0.400001961;-0.0211462729;-0.380503788;-0.0201161327;1.04489857;1.045264;-0.364710421;-0.0045698769;1.05124174;-0.240000977;-0.0126885912;10;-0.400000335;0;1.044444;1.00000009;0.999999485
24.318160;1.05124178;-0.400002019;-0.0211447018;-0.380503776;-0.0201145748;1.04489856;1.04526407;-0.364710458;-0.00456825303;1.05124175;-0.24000096;-0.0126875326;10;-0.400000366;0;1.044444;1.00000013;0.999999447
24.319160;1.05124178;-0.400002039;-0.021144731;-0.380503777;-0.0201145825;1.04489956;1.04526409;-0.364710472;-0.0045682436;1.05124176;-0.240000952;-0.0126875146;10;-0.400000374;0;1.044444;1.00000014;0.999999435
24.320160;1.05124179;-0.400002058;-0.0211430917;-0.380503781;-0.0201130041;1.04489956;1.04526412;-0.364710485;-0.00456823478;1.05124177;-0.240000942;-0.0126864982;10;-0.400000381;0;1.044444;1.00000015;0.999999424
24.322160;1.05124179;-0.400002093;-0.0211431404;-0.380503794;-0.0201130162;1.04489956;1.04526516;-0.364710166;-0.00456661974;1.05124178;-0.24000092;-0.0126864715;10;-0.400000392;0;1.044444;1.00000016;0.999999408
24.323160;1.05124279;-0.400002108;-0.0211431616;-0.380503441;-0.0201130028;1.04490056;1.04526519;-0.364710183;-0.00456661195;1.05124279;-0.240000908;-0.0126864613;10;-0.400000396;0;1.044444;1.00000017;0.999999402
24.324160;1.05124279;-0.400002123;-0.0211431805;-0.380503452;-0.0201130091;1.04490055;1.04526521;-0.3647102;-0.00456660413;1.0512428;-0.240000896;-0.012686453;10;-0.400000398;0;1.044444;1.00000017;0.999999398
24.326160;1.05124278;-0.400002147;-0.0211415441;-0.380503476;-0.0201114406;1.04490055;1.04526525;-0.364710237;-0.00456658863;1.05124281;-0.24000087;-0.0126854396;10;-0.400000401;0;1.044444;1.00000017;0.999999396
24.329160;1.05124276;-0.400002172;-0.0211399031;-0.380503515;-0.0201098972;1.04490154;1.04526631;-0.364709945;-0.00456496809;1.05124284;-0.240000831;-0.0126844231;10;-0.4000004;0;1.044444;1.00000016;0.999999407
24.330160;1.05124275;-0.400002176;-0.0211399071;-0.380503528;-0.0201099171;1.04490154;1.04526633;-0.364709963;-0.00456496115;1.05124285;-0.240000818;-0.0126844182;10;-0.400000398;0;1.044444;1.00000015;0.999999414
24.331160;1.05124373;-0.400002178;-0.0211399094;-0.38050318;-0.0201099212;1.04490253;1.04526635;-0.36470998;-0.00456335963;1.05124386;-0.240000806;-0.012684414;10;-0.400000396;0;1.044444;1.00000014;0.999999422
24.333160;1.05124371;-0.400002177;-0.0211399102;-0.380503207;-0.0201099769;1.04490252;1.04526638;-0.364710007;-0.00456334424;1.05124389;-0.240000785;-0.0126844083;10;-0.400000391;0;1.044444;1.00000012;0.999999445
24.335160;1.05124369;-0.400002166;-0.0211382414;-0.380503235;-0.0201084576;1.04490252;1.04526641;-0.364710025;-0.00456332509;1.05124392;-0.240000767;-0.0126834061;10;-0.400000383;0;1.044444;1.0000001;0.999999477
24.338160;1.05124365;-0.400002136;-0.0211365716;-0.380503276;-0.0201069855;1.04490351;1.04526745;-0.364709687;-0.00456168769;1.05124396;-0.240000741;-0.0126824066;10;-0.400000369;0;1.044444;1.00000006;0.99999954
24.339160;1.05124364;-0.400002123;-0.0211365711;-0.38050329;-0.0201070258;1.04490351;1.04526745;-0.364709687;-0.004561673;1.05124398;-0.240000731;-0.0126824067;10;-0.400000364;0;1.044444;1.00000005;0.999999565
24.340160;1.05124462;-0.400002109;-0.0211365712;-0.380502943;-0.0201070478;1.04490451;1.04526746;-0.364709684;-0.00456006362;1.05124499;-0.240000721;-0.0126824064;10;-0.40000036;0;1.044444;1.00000003;0.999999591
24.342160;1.0512446;-0.400002077;-0.0211365728;-0.380502975;-0.020107131;1.04490451;1.04526747;-0.364709672;-0.0045600351;1.05124503;-0.240000698;-0.012682404;10;-0.400000355;0;1.044444;1.00000002;0.999999647
24.343160;1.05124459;-0.40000206;-0.0211349075;-0.380502993;-0.0201055867;1.04490451;1.04526848;-0.364709314;-0.00456001772;1.05124504;-0.240000685;-0.0126814014;10;-0.400000354;0;1.044444;1.00000001;0.999999676
24.347160;1.05124458;-0.40000199;-0.0211332518;-0.380503072;-0.0201041541;1.04490551;1.04526848;-0.364709258;-0.00455837708;1.0512451;-0.240000634;-0.012680379;10;-0.40000036;0;1.044444;0.999999995;0.999999797
24.348160;1.05124458;-0.400001974;-0.0211332558;-0.380503092;-0.0201041887;1.04490551;1.04526848;-0.36470924;-0.00455836607;1.05124511;-0.240000623;-0.0126803716;10;-0.400000362;0;1.044444;0.999999994;0.999999828
24.349160;1.05124558;-0.400001959;-0.02113326;-0.38050275;-0.0201042028;1.0449065;1.04526848;-0.36470922;-0.00455835524;1.05124612;-0.240000614;-0.0126803641;10;-0.400000364;0;1.044444;0.999999993;0.999999858
24.350160;1.05124558;-0.400001946;-0.0211332643;-0.380502771;-0.020104235;1.0449065;1.04526848;-0.3647092;-0.00455675021;1.05124613;-0.240000607;-0.0126803568;10;-0.400000366;0;1.044444;0.999999991;0.999999887
24.351160;1.05124558;-0.400001934;-0.0211332689;-0.380502791;-0.0201042659;1.0449065;1.04526948;-0.364708831;-0.00455673575;1.05124614;-0.240000602;-0.0126803497;10;-0.400000368;0;1.044444;0.99999999;0.999999916
24.353160;1.05124559;-0.400001919;-0.0211316122;-0.380502832;-0.0201027384;1.04490649;1.04526949;-0.364708789;-0.00455671742;1.05124615;-0.2400006;-0.012679337;10;-0.40000037;0;1.044444;0.999999987;0.999999969
24.354160;1.05124559;-0.400001916;-0.0211316177;-0.380502853;-0.0201027649;1.04490749;1.0452695;-0.364708768;-0.00455670938;1.05124615;-0.240000603;-0.0126793317;10;-0.400000369;0;1.044444;0.999999985;0.999999994
24.357160;1.05124559;-0.400001921;-0.0211299691;-0.380502909;-0.0201012484;1.04490748;1.0452695;-0.364708704;-0.00455509587;1.05124614;-0.240000621;-0.0126783229;10;-0.400000363;0;1.044444;0.999999981;1.00000006
24.358160;1.05124659;-0.400001927;-0.0211299758;-0.380502562;-0.0201012486;1.04490748;1.0452705;-0.364708335;-0.00455508705;1.05124713;-0.240000631;-0.0126783221;10;-0.400000359;0;1.044444;0.999999981;1.00000008
24.363160;1.05124658;-0.400001977;-0.0211283591;-0.380502593;-0.020099727;1.04490947;1.04527048;-0.364708256;-0.0045534875;1.05124704;-0.240000708;-0.0126773294;10;-0.40000033;0;1.044444;0.99999999;1.00000017
24.364160;1.05124658;-0.40000199;-0.0211283736;-0.380502587;-0.0200997326;1.04490947;1.04527046;-0.364708244;-0.00455189722;1.05124702;-0.240000728;-0.012677331;10;-0.400000322;0;1.044444;0.999999993;1.00000018
24.366160;1.05124659;-0.400002017;-0.0211284069;-0.380502561;-0.0200997351;1.04490947;1.04527144;-0.364707875;-0.00455190686;1.05124697;-0.240000773;-0.0126773323;10;-0.400000304;0;1.044444;0.999999999;1.00000021
24.367160;1.0512476;-0.400002031;-0.0211267586;-0.380502179;-0.0200981273;1.04490947;1.04527142;-0.364706272;-0.00455191623;1.05124794;-0.240000796;-0.0126763317;10;-0.400000294;0;1.044444;1;1.00000022
24.373160;1.05124772;-0.400002107;-0.0211252091;-0.380501985;-0.0200964614;1.04491152;1.04527131;-0.364706216;-0.00455040531;1.05124778;-0.240000941;-0.012675303;10;-0.40000022;0;1.044444;0.999999997;1.0000003
24.374160;1.05124775;-0.400002116;-0.0211252288;-0.380501942;-0.02009644;1.04491153;1.04527229;-0.364705856;-0.00455041913;1.05124775;-0.240000965;-0.0126752936;10;-0.400000206;0;1.044444;0.999999993;1.00000032
24.376160;1.0512478;-0.400002129;-0.0211252681;-0.380501854;-0.0200963911;1.04491155;1.04527225;-0.36470583;-0.00454886499;1.0512477;-0.240001013;-0.0126752722;10;-0.400000177;0;1.044444;0.99999998;1.00000036
24.377160;1.05124883;-0.400002131;-0.0211236202;-0.380501447;-0.0200947589;1.04491157;1.04527223;-0.364705816;-0.00454888699;1.05124867;-0.240001036;-0.012674261;10;-0.400000161;0;1.044444;0.999999972;1.00000038
24.382160;1.05124896;-0.400002111;-0.0211220226;-0.380501235;-0.0200930076;1.04491262;1.04527212;-0.364705725;-0.00454741813;1.05124855;-0.240001144;-0.0126732189;10;-0.400000081;0;1.044444;0.999999906;1.00000047
24.383160;1.05124899;-0.4000021;-0.0211220295;-0.380501197;-0.0200929705;1.04491362;1.04527309;-0.364705355;-0.00454744096;1.05124853;-0.240001162;-0.0126732149;10;-0.400000066;0;1.044444;0.999999888;1.00000049
24.386160;1.05124907;-0.400002054;-0.0211220341;-0.380501091;-0.0200928556;1.04491363;1.04527301;-0.364705291;-0.00454592643;1.0512485;-0.240001206;-0.0126732097;10;-0.400000022;0;1.044444;0.999999826;1.00000053
24.387160;1.0512501;-0.400002035;-0.0211220293;-0.380500698;-0.020092798;1.04491363;1.04527299;-0.364705269;-0.00454595147;1.05124949;-0.240001218;-0.0126732092;10;-0.400000009;0;1.044444;0.999999804;1.00000054
24.388160;1.05125013;-0.400002015;-0.0211203542;-0.38050067;-0.0200911744;1.04491363;1.04527296;-0.364705247;-0.00454597523;1.05124949;-0.240001229;-0.0126722092;10;-0.399999997;0;1.044444;0.999999781;1.00000055
24.393160;1.05125027;-0.400001898;-0.0211185871;-0.380500562;-0.0200894026;1.04491459;1.04527383;-0.364704786;-0.00454447177;1.05124954;-0.240001267;-0.0126712214;10;-0.399999956;0;1.044444;0.999999677;1.00000054
24.394160;1.05125029;-0.400001872;-0.0211185566;-0.380500545;-0.0200893669;1.04491558;1.0452738;-0.364704765;-0.0045444865;1.05124956;-0.240001272;-0.0126712269;10;-0.39999995;0;1.044444;0.999999659;1.00000053
24.396160;1.05125033;-0.400001819;-0.0211184881;-0.380500514;-0.020089297;1.04491555;1.04527375;-0.364704728;-0.00454291809;1.0512496;-0.240001278;-0.0126712415;10;-0.399999941;0;1.044444;0.999999628;1.00000051
24.397160;1.05125134;-0.400001792;-0.0211184507;-0.380500136;-0.0200892439;1.04491554;1.04527373;-0.364704712;-0.00454292945;1.05125062;-0.240001279;-0.0126712506;10;-0.399999936;0;1.044444;0.999999616;1.0000005
24.398160;1.05125136;-0.400001763;-0.0211184118;-0.38050012;-0.0200892108;1.04491552;1.04527371;-0.364704698;-0.00454293964;1.05125064;-0.240001279;-0.0126712606;10;-0.399999931;0;1.044444;0.999999606;1.00000049
24.399160;1.05125137;-0.400001734;-0.0211167053;-0.380500105;-0.0200875935;1.04491651;1.04527369;-0.364704686;-0.00454294864;1.05125067;-0.240001278;-0.0126702712;10;-0.399999926;0;1.044444;0.999999599;1.00000047
24.404160;1.0512514;-0.40000158;-0.0211148494;-0.380500035;-0.0200858758;1.04491645;1.0452746;-0.364704302;-0.00454138229;1.05125078;-0.240001252;-0.0126693151;10;-0.399999898;0;1.044444;0.999999607;1.00000043
24.408160;1.05125242;-0.400001455;-0.0211147361;-0.380499649;-0.0200857874;1.04491741;1.04527455;-0.364704299;-0.00453982447;1.05125186;-0.240001224;-0.0126693095;10;-0.399999888;0;1.044444;0.999999657;1.00000041
24.409160;1.05125242;-0.400001428;-0.021114714;-0.38049965;-0.0200857748;1.0449174;1.04527553;-0.364703952;-0.0045398334;1.05125188;-0.240001219;-0.0126693003;10;-0.399999889;0;1.044444;0.999999675;1.00000041
24.410160;1.05125242;-0.400001402;-0.0211130271;-0.380499653;-0.0200841787;1.04491839;1.04527552;-0.364703955;-0.00453984804;1.05125189;-0.240001214;-0.0126682883;10;-0.399999891;0;1.044444;0.999999694;1.00000041
24.418160;1.05125236;-0.400001272;-0.0211112306;-0.380499753;-0.0200825704;1.04491931;1.04527548;-0.364703972;-0.0045383824;1.05125195;-0.240001217;-0.0126671102;10;-0.399999957;0;1.044444;0.999999893;1.00000044
24.419160;1.05125334;-0.400001263;-0.0211112184;-0.38049941;-0.0200825528;1.0449193;1.04527648;-0.364703618;-0.00453839201;1.05125295;-0.24000122;-0.0126670805;10;-0.39999997;0;1.044444;0.99999992;1.00000045
24.421160;1.0512533;-0.400001248;-0.0211111966;-0.380499449;-0.0200825579;1.04491926;1.04527649;-0.364703601;-0.0045368218;1.05125296;-0.240001223;-0.0126670198;10;-0.399999996;0;1.044444;0.999999971;1.00000045
24.422160;1.05125327;-0.400001242;-0.0211095203;-0.38049947;-0.0200809767;1.04492025;1.04527649;-0.364703589;-0.00453683188;1.05125296;-0.240001224;-0.012665989;10;-0.400000009;0;1.044444;0.999999994;1.00000045
24.427160;1.05125315;-0.400001212;-0.0211094797;-0.380499584;-0.0200810197;1.04492015;1.04527651;-0.364703503;-0.00453526334;1.051253;-0.240001213;-0.0126658284;10;-0.400000076;0;1.044444;1.00000007;1.0000004
24.428160;1.05125313;-0.400001206;-0.0211094721;-0.380499607;-0.0200810337;1.04492113;1.04527652;-0.364703481;-0.00453526349;1.051253;-0.240001208;-0.0126657958;10;-0.400000091;0;1.044444;1.00000008;1.00000039
24.429160;1.05125311;-0.400001199;-0.0211077979;-0.38049963;-0.0200794641;1.04492111;1.04527752;-0.364703109;-0.00453525768;1.05125301;-0.240001202;-0.0126647634;10;-0.400000107;0;1.044444;1.00000008;1.00000037
24.434160;1.05125399;-0.40000116;-0.0211077717;-0.380499363;-0.0200795505;1.04492101;1.04527753;-0.364702996;-0.00453363456;1.05125404;-0.240001169;-0.0126646101;10;-0.400000187;0;1.044444;1.00000007;1.00000025
24.435160;1.05125397;-0.40000115;-0.0211061029;-0.380499378;-0.0200779917;1.04492199;1.04527753;-0.364702979;-0.0045336258;1.05125404;-0.240001162;-0.0126635829;10;-0.400000203;0;1.044444;1.00000006;1.00000022
24.438160;1.05125392;-0.400001118;-0.0211061018;-0.380499416;-0.0200780814;1.04492194;1.04527752;-0.364702947;-0.00453359764;1.05125403;-0.24000114;-0.0126635125;10;-0.400000243;0;1.044444;1.00000003;1.00000015
24.439160;1.0512539;-0.400001106;-0.021106103;-0.380499428;-0.0200781131;1.04492192;1.04527852;-0.364702594;-0.00453198949;1.05125402;-0.240001133;-0.0126634938;10;-0.400000255;0;1.044444;1.00000001;1.00000012
24.440160;1.05125389;-0.400001094;-0.0211061048;-0.38049944;-0.0200781448;1.0449219;1.04527852;-0.364702593;-0.00453198046;1.05125401;-0.240001127;-0.0126634779;10;-0.400000265;0;1.044444;0.999999999;1.0000001
24.441160;1.05125387;-0.400001081;-0.0211061072;-0.380499451;-0.0200781763;1.04492289;1.04527852;-0.364702596;-0.0045319717;1.051254;-0.240001121;-0.0126634649;10;-0.400000274;0;1.044444;0.999999986;1.00000007
24.442160;1.05125386;-0.400001067;-0.0211044431;-0.380499462;-0.020076622;1.04492287;1.04527852;-0.364702601;-0.00453196308;1.05125399;-0.240001115;-0.0126624551;10;-0.400000283;0;1.044444;0.999999973;1.00000005
24.443160;1.05125485;-0.400001052;-0.0211044461;-0.380499111;-0.0200766334;1.04492285;1.04527852;-0.364702608;-0.0045319544;1.05125498;-0.240001109;-0.0126624486;10;-0.400000291;0;1.044444;0.99999996;1.00000003
24.447160;1.05125481;-0.400000982;-0.0211044595;-0.380499149;-0.0200767521;1.04492279;1.04527854;-0.364702664;-0.00453032591;1.05125493;-0.240001083;-0.0126624533;10;-0.40000031;0;1.044444;0.9999999;0.999999953
24.448160;1.05125481;-0.400000963;-0.0211044633;-0.380499155;-0.0200767814;1.04492378;1.04527855;-0.364702685;-0.00453031858;1.05125493;-0.240001077;-0.0126624615;10;-0.400000312;0;1.044444;0.999999881;0.999999939
24.453160;1.0512548;-0.400000874;-0.0211028273;-0.38049917;-0.020075322;1.04492371;1.0452796;-0.364702477;-0.00452868664;1.05125491;-0.240001055;-0.012661534;10;-0.400000324;0;1.044444;0.999999764;0.9999999
24.454160;1.05125481;-0.40000086;-0.0211028359;-0.380499172;-0.0200753395;1.0449247;1.04527962;-0.36470251;-0.00452867905;1.05125491;-0.240001053;-0.0126615534;10;-0.400000329;0;1.044444;0.999999737;0.999999898
24.460160;1.05125584;-0.400000828;-0.0211012176;-0.380498846;-0.0200737604;1.04492463;1.04527975;-0.364702731;-0.00452702122;1.05125598;-0.240001073;-0.0126606728;10;-0.400000391;0;1.044444;0.999999577;0.999999923
24.461160;1.05125585;-0.400000834;-0.0211012228;-0.380498856;-0.0200737523;1.04492563;1.04528077;-0.364702421;-0.00452700293;1.051256;-0.240001082;-0.012660689;10;-0.400000405;0;1.044444;0.999999556;0.999999932
24.467160;1.05125589;-0.400000918;-0.0210995745;-0.380498943;-0.020072065;1.04492557;1.04528099;-0.364702651;-0.00452530889;1.0512561;-0.240001152;-0.0126597523;10;-0.40000049;0;1.044444;0.999999453;1.00000001
24.468160;1.05125589;-0.400000937;-0.0210995765;-0.380498963;-0.0200720398;1.04492556;1.04528104;-0.364702687;-0.00452528982;1.05125611;-0.240001165;-0.0126597583;10;-0.400000504;0;1.044444;0.999999439;1.00000003
24.469160;1.0512559;-0.400000956;-0.0210995786;-0.380498984;-0.0200720128;1.04492655;1.04528108;-0.364702722;-0.0045252699;1.05125613;-0.240001178;-0.0126597634;10;-0.400000517;0;1.044444;0.999999425;1.00000004
24.470160;1.0512569;-0.400000974;-0.0210979143;-0.380498645;-0.0200703802;1.04492654;1.04528113;-0.364702755;-0.00452524911;1.05125714;-0.240001192;-0.0126587679;10;-0.40000053;0;1.044444;0.999999412;1.00000006
24.472160;1.05125689;-0.400001005;-0.0210979215;-0.380498696;-0.0200703226;1.04492652;1.04528123;-0.364702816;-0.00452520428;1.05125716;-0.240001219;-0.0126587749;10;-0.400000555;0;1.044444;0.999999388;1.00000009
24.473160;1.05125689;-0.400001018;-0.0210979268;-0.380498723;-0.020070294;1.0449265;1.04528227;-0.364702495;-0.00452517559;1.05125717;-0.240001233;-0.0126587774;10;-0.400000567;0;1.044444;0.999999377;1.0000001
24.484160;1.05125686;-0.40000108;-0.0210964077;-0.38049902;-0.020068531;1.04492837;1.04528262;-0.364702673;-0.00452166042;1.05125715;-0.24000131;-0.0126577658;10;-0.400000714;0;1.044444;0.99999937;1.00000024
24.485160;1.05125787;-0.400001082;-0.0210964231;-0.380498676;-0.0200685113;1.04492836;1.04528264;-0.364702679;-0.00452163102;1.05125814;-0.240001314;-0.0126577597;10;-0.400000731;0;1.044444;0.999999382;1.00000025
24.491160;1.05125793;-0.399999423;-0.0210948103;-0.380497119;-0.0200669547;1.04492832;1.04528368;-0.364702341;-0.00451988738;1.05125804;-0.240000351;-0.0126566922;10;-0.40000084;0;1.044444;0.999999454;1.00000029
24.492160;1.05125794;-0.399999426;-0.0210948127;-0.38049711;-0.0200669624;1.04492931;1.04528368;-0.36470234;-0.00451986687;1.05125801;-0.240000357;-0.0126566768;10;-0.400000857;0;1.044444;0.999999467;1.00000029
24.499160;1.05125803;-0.399999477;-0.0210931533;-0.38049694;-0.0200654029;1.04492929;1.04528465;-0.364701965;-0.00451974661;1.05125783;-0.240000385;-0.0126555739;10;-0.40000087;0;1.044444;0.999999591;1.0000003
24.500160;1.05125805;-0.399999489;-0.0210931552;-0.380496904;-0.0200654004;1.04493028;1.04528464;-0.364701959;-0.00451814229;1.0512578;-0.240000385;-0.0126555606;10;-0.400000854;0;1.044444;0.999999612;1.0000003
24.501160;1.05125907;-0.399999502;-0.0210931573;-0.380496504;-0.0200653773;1.04493028;1.04528463;-0.364701953;-0.00451813542;1.05125878;-0.240000384;-0.0126555477;10;-0.400000833;0;1.044444;0.999999632;1.0000003
24.508160;1.05125917;-0.399999588;-0.021091519;-0.380496182;-0.020063724;1.04493027;1.04528454;-0.364701895;-0.00451817756;1.05125867;-0.240000334;-0.0126544745;10;-0.400000614;0;1.044444;0.999999744;1.00000028
24.509160;1.05125918;-0.399999598;-0.0210915241;-0.380496132;-0.0200637089;1.04493128;1.04528453;-0.364701885;-0.00451659769;1.05125867;-0.240000322;-0.0126544681;10;-0.400000577;0;1.044444;0.999999754;1.00000028
24.512160;1.0512592;-0.399999626;-0.0210915364;-0.380495982;-0.0200636549;1.04493128;1.0452845;-0.364701847;-0.00451664608;1.05125869;-0.240000281;-0.0126544602;10;-0.400000475;0;1.044444;0.999999776;1.00000027
24.513160;1.05125921;-0.399999636;-0.0210898724;-0.380495934;-0.0200620487;1.04493129;1.04528449;-0.364701832;-0.00451666295;1.05125871;-0.240000267;-0.0126534618;10;-0.400000445;0;1.044444;0.99999978;1.00000027
24.514160;1.05125921;-0.399999647;-0.0210898742;-0.380495887;-0.0200620264;1.04493129;1.04528549;-0.364701466;-0.0045166755;1.05125872;-0.240000253;-0.0126534655;10;-0.400000417;0;1.044444;0.999999783;1.00000026
24.517160;1.05125922;-0.399999687;-0.0210898715;-0.380495761;-0.0200619508;1.0449313;1.04528547;-0.364701416;-0.00451672463;1.05125879;-0.24000021;-0.0126534904;10;-0.400000348;0;1.044444;0.999999784;1.00000024
24.518160;1.05125923;-0.399999703;-0.0210898675;-0.380495725;-0.0200619231;1.04493231;1.04528547;-0.3647014;-0.00451673991;1.05125882;-0.240000195;-0.0126535029;10;-0.40000033;0;1.044444;0.999999782;1.00000024
24.519160;1.05126023;-0.399999721;-0.021089862;-0.380495331;-0.0200618754;1.04493231;1.04528547;-0.364701384;-0.00451515985;1.05125985;-0.240000179;-0.0126535175;10;-0.400000314;0;1.044444;0.999999778;1.00000023
24.522160;1.05126024;-0.399999785;-0.021089838;-0.380495258;-0.0200617895;1.04493233;1.04528546;-0.364701342;-0.00451519729;1.05125994;-0.240000135;-0.0126535711;10;-0.400000281;0;1.044444;0.999999757;1.00000021
24.523160;1.05126025;-0.399999809;-0.0210881613;-0.380495242;-0.0200601774;1.04493234;1.04528545;-0.36470133;-0.00451520795;1.05125997;-0.240000122;-0.0126525919;10;-0.400000275;0;1.044444;0.999999745;1.00000021
24.527160;1.05126025;-0.399999911;-0.0210881126;-0.380495211;-0.0200600887;1.04493237;1.04528544;-0.364701307;-0.00451524466;1.05126008;-0.240000084;-0.0126526868;10;-0.400000267;0;1.044444;0.999999686;1.00000019
24.528160;1.05126025;-0.399999938;-0.0210880991;-0.380495208;-0.0200600705;1.04493338;1.04528543;-0.364701306;-0.00451525311;1.05126011;-0.24000008;-0.0126527134;10;-0.400000268;0;1.044444;0.999999669;1.00000019
24.529160;1.05126025;-0.399999964;-0.0210880854;-0.380495208;-0.0200600533;1.04493339;1.04528543;-0.364701306;-0.00451366715;1.05126013;-0.240000077;-0.0126527412;10;-0.400000271;0;1.044444;0.999999652;1.00000019
24.530160;1.05126025;-0.399999991;-0.0210880718;-0.380495208;-0.0200600369;1.0449334;1.04528643;-0.364700958;-0.00451367147;1.05126014;-0.240000076;-0.0126527702;10;-0.400000274;0;1.044444;0.999999635;1.00000019
24.532160;1.05126024;-0.400000046;-0.0210880459;-0.38049521;-0.0200600061;1.04493343;1.04528642;-0.364700963;-0.00451368893;1.05126017;-0.240000078;-0.0126528304;10;-0.400000282;0;1.044444;0.999999605;1.00000019
24.533160;1.05126024;-0.400000073;-0.021086367;-0.380495211;-0.0200584065;1.04493344;1.04528641;-0.364700966;-0.00451369753;1.05126019;-0.24000008;-0.0126518609;10;-0.400000286;0;1.044444;0.999999592;1.00000019
24.538160;1.05126022;-0.4000002;-0.0210863043;-0.380495211;-0.0200583475;1.0449335;1.04528638;-0.364700965;-0.00451373232;1.05126023;-0.240000104;-0.012652;10;-0.40000028;0;1.044444;0.99999956;1.00000019
24.539160;1.05126121;-0.400000223;-0.0210862914;-0.380494847;-0.0200583184;1.04493451;1.04528638;-0.364700961;-0.00451373657;1.05126123;-0.24000011;-0.0126520222;10;-0.400000271;0;1.044444;0.999999561;1.00000018
24.546160;1.05126114;-0.400000355;-0.021084545;-0.380494799;-0.0200566851;1.04493454;1.04528634;-0.364700911;-0.00451214987;1.05126125;-0.240000133;-0.012651104;10;-0.400000156;0;1.044444;0.999999599;1.00000009
24.547160;1.05126113;-0.40000037;-0.0210845376;-0.380494791;-0.0200566835;1.04493455;1.04528733;-0.364700553;-0.00451214476;1.05126125;-0.240000131;-0.012651107;10;-0.400000138;0;1.044444;0.999999607;1.00000007
24.555160;1.05126102;-0.400000463;-0.0210845339;-0.380494764;-0.0200567239;1.04493559;1.04528728;-0.364700472;-0.00451052188;1.0512612;-0.240000076;-0.0126510975;10;-0.400000041;0;1.044444;0.999999676;0.999999896
24.556160;1.05126101;-0.400000474;-0.0210828728;-0.380494768;-0.020055151;1.04493559;1.04528727;-0.364700461;-0.00451051608;1.05126119;-0.240000063;-0.012650092;10;-0.400000039;0;1.044444;0.999999683;0.999999871
24.561160;1.05126096;-0.400000533;-0.0210829024;-0.380494829;-0.0200552354;1.04493562;1.04528722;-0.364700406;-0.00451049047;1.05126114;-0.23999998;-0.0126500486;10;-0.40000006;0;1.044444;0.999999713;0.999999759
24.562160;1.05126195;-0.400000546;-0.021082907;-0.380494487;-0.0200552358;1.04493662;1.0452872;-0.364700396;-0.00451048714;1.05126213;-0.239999962;-0.0126500372;10;-0.400000071;0;1.044444;0.999999719;0.999999743
24.567160;1.05126193;-0.400000603;-0.0210829165;-0.380494606;-0.0200553261;1.04493665;1.04528713;-0.364700364;-0.00450888906;1.05126212;-0.239999878;-0.0126499774;10;-0.400000136;0;1.044444;0.999999758;0.999999701
24.568160;1.05126192;-0.400000611;-0.0210829155;-0.380494631;-0.0200553414;1.04493666;1.04528811;-0.364700012;-0.00450888711;1.05126212;-0.239999862;-0.0126499653;10;-0.40000015;0;1.044444;0.999999767;0.999999698
24.579160;1.05126186;-0.400000602;-0.0210812132;-0.380494863;-0.0200537951;1.04493757;1.0452879;-0.364699973;-0.00450740767;1.05126208;-0.239999725;-0.0126488535;10;-0.400000245;0;1.044444;0.999999847;0.999999745
24.588160;1.05126181;-0.400000363;-0.0210795785;-0.380494943;-0.0200521072;1.04493749;1.0452878;-0.364700012;-0.00450767914;1.05126204;-0.239999755;-0.012647895;10;-0.400000224;0;1.044444;0.999999852;0.999999894
24.589160;1.0512628;-0.40000033;-0.0210795888;-0.380494588;-0.0200520792;1.04493749;1.0452878;-0.364700024;-0.00450772009;1.05126303;-0.239999764;-0.0126479064;10;-0.400000224;0;1.044444;0.999999856;0.999999918
24.590160;1.0512628;-0.400000299;-0.0210796001;-0.380494595;-0.0200520715;1.04493749;1.0452878;-0.364700037;-0.00450776204;1.05126304;-0.239999774;-0.012647919;10;-0.400000226;0;1.044444;0.99999986;0.999999943
24.591160;1.05126279;-0.400000269;-0.0210796122;-0.380494602;-0.0200520647;1.0449385;1.04528879;-0.364699702;-0.00450780015;1.05126304;-0.239999782;-0.012647933;10;-0.40000023;0;1.044444;0.999999866;0.999999967
24.600160;1.0512627;-0.400000047;-0.0210797482;-0.380494609;-0.020052002;1.04493855;1.04528873;-0.364699862;-0.00450650106;1.05126308;-0.239999785;-0.0126480672;10;-0.400000273;0;1.044444;0.999999921;1.00000016
24.601160;1.05126269;-0.400000027;-0.0210781009;-0.380494603;-0.0200504054;1.04493855;1.04528872;-0.364699883;-0.00450651311;1.05126309;-0.239999779;-0.0126470776;10;-0.400000277;0;1.044444;0.999999927;1.00000018
24.607160;1.05126269;-0.399999953;-0.0210782364;-0.380494563;-0.0200503293;1.04493859;1.04528872;-0.364700014;-0.00450649449;1.05126315;-0.239999761;-0.0126471161;10;-0.400000297;0;1.044444;0.99999998;1.00000024
24.608160;1.0512627;-0.399999947;-0.0210782608;-0.38049456;-0.0200503185;1.0449396;1.04528872;-0.364700035;-0.00450648133;1.05126316;-0.239999762;-0.0126471173;10;-0.400000299;0;1.044444;0.999999994;1.00000025
24.621160;1.05126278;-0.399999938;-0.0210785702;-0.380494775;-0.0200503657;1.04493983;1.04528894;-0.364700236;-0.0045046947;1.05126319;-0.23999986;-0.0126469879;10;-0.400000225;0;1.044444;1.00000023;1.00000011
24.622160;1.05126278;-0.39999994;-0.0210769228;-0.380494811;-0.0200488012;1.04493985;1.04528997;-0.364699901;-0.00450468397;1.05126319;-0.239999872;-0.012645971;10;-0.400000206;0;1.044444;1.00000024;1.00000009
24.625160;1.05126276;-0.399999948;-0.0210769714;-0.380494929;-0.0200488764;1.04493993;1.04529004;-0.364699939;-0.00450467333;1.05126319;-0.239999911;-0.012645923;10;-0.400000142;0;1.044444;1.00000025;1.00000006
24.626160;1.05126375;-0.399999951;-0.0210769848;-0.380494607;-0.0200488848;1.04493995;1.04529006;-0.36469995;-0.00450467173;1.0512642;-0.239999923;-0.0126459085;10;-0.400000118;0;1.044444;1.00000024;1.00000005
24.629160;1.0512637;-0.399999963;-0.0210770182;-0.380494727;-0.0200489687;1.04494002;1.04529013;-0.364699976;-0.00450466814;1.05126421;-0.239999958;-0.01264587;10;-0.400000045;0;1.044444;1.00000023;1.00000004
24.630160;1.05126368;-0.399999968;-0.0210770271;-0.380494765;-0.0200489961;1.04494104;1.04529014;-0.364699982;-0.00450466661;1.05126421;-0.239999968;-0.0126458586;10;-0.400000021;0;1.044444;1.00000022;1.00000004
24.648160;1.05126343;-0.400000111;-0.0210769121;-0.380495008;-0.0200493339;1.04494115;1.04529018;-0.364699953;-0.00450297768;1.05126429;-0.240000147;-0.01264582;10;-0.399999845;0;1.044444;1.00000026;1.00000018
24.649160;1.05126342;-0.400000114;-0.0210752282;-0.380494993;-0.0200477516;1.04494115;1.04529017;-0.364699944;-0.00450297354;1.0512643;-0.240000156;-0.0126448171;10;-0.399999845;0;1.044444;1.00000027;1.00000019
24.660160;1.05126336;-0.400000087;-0.0210750395;-0.380494781;-0.020047744;1.04494107;1.04529;-0.364699818;-0.00450303108;1.05126425;-0.24000012;-0.0126447951;10;-0.399999866;0;1.044444;1.00000037;1.00000025
24.661160;1.05126336;-0.400000084;-0.0210750272;-0.38049476;-0.0200477418;1.04494206;1.04528998;-0.364699808;-0.00450303975;1.05126423;-0.240000101;-0.0126447996;10;-0.399999861;0;1.044444;1.00000036;1.00000025
24.675160;1.05126342;-0.39999999;-0.0210750003;-0.38049458;-0.020047502;1.04494189;1.04528981;-0.364699818;-0.004503255;1.05126391;-0.239999691;-0.0126450876;10;-0.399999699;0;1.044444;1.00000016;1.00000021
24.676160;1.05126343;-0.399999985;-0.0210750086;-0.380494578;-0.0200474699;1.04494188;1.0452908;-0.364699481;-0.00450326747;1.05126388;-0.239999663;-0.0126451112;10;-0.399999687;0;1.044444;1.00000014;1.0000002
24.683160;1.05126356;-0.399999977;-0.0210750986;-0.380494594;-0.0200472351;1.04494182;1.0452908;-0.364699555;-0.0045017544;1.05126373;-0.239999495;-0.0126452361;10;-0.399999601;0;1.044444;1.00000002;1.00000014
24.756160;1.05126449;-0.399999617;-0.0210755839;-0.380494032;-0.0200466647;1.04494201;1.04528974;-0.364699063;-0.00450321915;1.05126428;-0.239999912;-0.0126447647;10;-0.400000463;0;1.044444;0.99999968;0.99999959
24.757160;1.05126448;-0.399999591;-0.0210755804;-0.380494029;-0.0200466559;1.044941;1.04528973;-0.364699043;-0.00450319747;1.05126428;-0.239999913;-0.0126447538;10;-0.400000469;0;1.044444;0.999999677;0.999999601
24.768160;1.05126439;-0.399999436;-0.0210755347;-0.380493966;-0.0200466368;1.04494089;1.04528967;-0.364699041;-0.00450292457;1.05126421;-0.239999943;-0.0126446511;10;-0.400000543;0;1.044444;0.999999653;0.99999974
24.769160;1.05126438;-0.399999432;-0.021077201;-0.380493951;-0.0200482264;1.04494087;1.04528967;-0.364699063;-0.00450290356;1.0512642;-0.239999947;-0.0126456451;10;-0.400000546;0;1.044444;0.999999656;0.99999975
24.779160;1.05126414;-0.399999433;-0.0210771599;-0.380493797;-0.0200482564;1.04494077;1.04528965;-0.364699394;-0.00450270721;1.05126405;-0.240000028;-0.0126456198;10;-0.400000492;0;1.044444;0.999999758;0.999999833
24.789160;1.05126374;-0.399999577;-0.0210769667;-0.380493814;-0.0200482153;1.04494079;1.04528966;-0.364699619;-0.00450402264;1.05126391;-0.2400001;-0.0126457234;10;-0.400000371;0;1.044444;0.999999937;0.999999958
24.790160;1.0512637;-0.399999594;-0.0210769466;-0.380493825;-0.0200482116;1.04493979;1.04528965;-0.364699623;-0.00450399921;1.0512639;-0.240000104;-0.0126457396;10;-0.400000359;0;1.044444;0.999999959;0.999999969
24.794160;1.05126357;-0.399999653;-0.0210768791;-0.380493882;-0.020048193;1.04493984;1.04528963;-0.364699605;-0.0045039226;1.05126383;-0.24000012;-0.0126457932;10;-0.40000032;0;1.044444;1.00000005;1.00000001
24.795160;1.05126254;-0.399999665;-0.0210768649;-0.38049426;-0.0200482068;1.04493985;1.04528963;-0.364697999;-0.00450390809;1.05126282;-0.240000124;-0.0126458012;10;-0.400000314;0;1.044444;1.00000007;1.00000002
24.798160;1.05126248;-0.399999695;-0.0210768266;-0.380494309;-0.020048192;1.04493991;1.0452896;-0.364697955;-0.00450387206;1.05126277;-0.240000135;-0.0126458098;10;-0.400000305;0;1.044444;1.00000012;1.00000005
24.799160;1.05126246;-0.399999703;-0.021078482;-0.380494325;-0.0200497728;1.04493993;1.0452886;-0.364698287;-0.00450386547;1.05126275;-0.240000137;-0.0126468078;10;-0.400000305;0;1.044444;1.00000014;1.00000006
24.813160;1.05126247;-0.399999922;-0.0210784966;-0.3804946;-0.0200498;1.04494001;1.04528845;-0.364698086;-0.00450534619;1.05126245;-0.239999979;-0.0126466604;10;-0.40000041;0;1.044444;1.00000024;1.00000026
24.814160;1.05126249;-0.399999945;-0.0210785112;-0.380494623;-0.0200498184;1.044939;1.04528845;-0.364698075;-0.00450534511;1.05126243;-0.239999963;-0.0126466483;10;-0.400000423;0;1.044444;1.00000025;1.00000027
24.820160;1.05126258;-0.400000068;-0.0210786009;-0.380494745;-0.0200499807;1.04493888;1.04528844;-0.364698047;-0.0045053678;1.05126232;-0.239999888;-0.0126465992;10;-0.400000487;0;1.044444;1.00000024;1.00000035
24.821160;1.0512626;-0.400000087;-0.0210802817;-0.380494763;-0.0200515983;1.04493886;1.04528844;-0.36469805;-0.0045053772;1.0512623;-0.239999878;-0.0126475978;10;-0.400000493;0;1.044444;1.00000024;1.00000036
24.832160;1.05126276;-0.400000339;-0.0210803381;-0.380494877;-0.0200519478;1.04493865;1.04528857;-0.364698224;-0.00450721063;1.05126222;-0.239999833;-0.0126477371;10;-0.400000406;0;1.044444;1.00000019;1.00000043
24.833160;1.05126277;-0.40000036;-0.0210803259;-0.380494878;-0.0200519783;1.04493763;1.04528759;-0.364698601;-0.00450724717;1.05126222;-0.239999838;-0.0126477564;10;-0.400000384;0;1.044444;1.00000017;1.00000043
24.849160;1.05126192;-0.400000512;-0.0210814844;-0.380495141;-0.0200538951;1.04493762;1.04528782;-0.364698934;-0.00450922209;1.05126137;-0.240000022;-0.0126488445;10;-0.400000009;0;1.044444;1.00000006;1.00000045
24.850160;1.05126194;-0.400000516;-0.0210814564;-0.380495134;-0.0200538977;1.04493663;1.04528783;-0.364698929;-0.00450923339;1.05126138;-0.240000035;-0.0126488432;10;-0.399999989;0;1.044444;1.00000007;1.00000046
24.865160;1.05126208;-0.400000474;-0.0210830972;-0.380495112;-0.0200554733;1.04493582;1.04528692;-0.364698976;-0.00451095687;1.05126155;-0.240000109;-0.0126498447;10;-0.39999971;0;1.044444;1.00000015;1.0000003
24.866160;1.05126109;-0.400000463;-0.0210831173;-0.380495461;-0.0200554902;1.04493583;1.04528693;-0.364698955;-0.00451096619;1.05126056;-0.240000098;-0.012649844;10;-0.399999702;0;1.044444;1.00000014;1.00000028
24.871160;1.05126109;-0.400000374;-0.0210832159;-0.38049536;-0.0200554857;1.04493592;1.04528699;-0.364698884;-0.00451099614;1.05126061;-0.240000024;-0.012649832;10;-0.399999703;0;1.044444;1.0000001;1.00000014
24.872160;1.05126109;-0.40000035;-0.0210848992;-0.380495334;-0.0200570739;1.04493594;1.04528701;-0.364698876;-0.00451099782;1.05126062;-0.240000008;-0.0126508268;10;-0.399999711;0;1.044444;1.00000009;1.00000012
24.878160;1.05126101;-0.400000177;-0.0210849453;-0.380495179;-0.0200571213;1.04493612;1.04528707;-0.364698865;-0.00451258161;1.05126069;-0.239999919;-0.0126507859;10;-0.399999804;0;1.044444;1.00000007;0.999999938
24.879160;1.05126099;-0.400000145;-0.0210849421;-0.380495157;-0.0200571316;1.04493515;1.04528708;-0.36469887;-0.00451257857;1.0512607;-0.239999908;-0.0126507804;10;-0.399999824;0;1.044444;1.00000007;0.999999906
24.892160;1.05126073;-0.399999845;-0.021086323;-0.380495024;-0.0200588186;1.04493445;1.04528611;-0.36469936;-0.00451411466;1.05126084;-0.239999767;-0.0126518955;10;-0.400000044;0;1.044444;1.00000004;0.999999762
24.893160;1.05125972;-0.39999983;-0.0210862883;-0.380495384;-0.0200588407;1.04493446;1.04528611;-0.364699363;-0.0045141049;1.05125986;-0.239999761;-0.0126519188;10;-0.400000053;0;1.044444;1.00000002;0.999999779
24.898160;1.05125969;-0.399999734;-0.0210861244;-0.380495386;-0.0200588509;1.04493445;1.04528613;-0.364699349;-0.00451403644;1.05125995;-0.239999749;-0.0126520431;10;-0.400000096;0;1.044444;0.999999949;0.999999908
24.899160;1.05125969;-0.39999971;-0.0210877621;-0.38049539;-0.0200604395;1.04493444;1.04528614;-0.364699342;-0.00451401878;1.05125997;-0.239999749;-0.0126530666;10;-0.400000108;0;1.044444;0.999999935;0.99999994
24.902160;1.0512597;-0.399999628;-0.021087685;-0.380495401;-0.020060455;1.04493441;1.04528616;-0.364699319;-0.00451396141;1.05126002;-0.239999749;-0.0126531275;10;-0.400000153;0;1.044444;0.999999897;1.00000004
24.903160;1.05125971;-0.399999599;-0.0210876631;-0.380495405;-0.0200604618;1.04493439;1.04528616;-0.364699312;-0.00451553678;1.05126004;-0.23999975;-0.0126531445;10;-0.40000017;0;1.044444;0.999999885;1.00000007
24.904160;1.05125972;-0.399999568;-0.0210876437;-0.380495408;-0.0200604692;1.04493437;1.04528517;-0.364699654;-0.00451552287;1.05126006;-0.239999752;-0.01265316;10;-0.400000187;0;1.044444;0.999999874;1.0000001
24.910160;1.0512598;-0.399999395;-0.0210875918;-0.38049542;-0.0200605198;1.04493325;1.04528527;-0.364699617;-0.00451544545;1.05126014;-0.239999778;-0.0126532212;10;-0.400000258;0;1.044444;0.999999814;1.00000028
