time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.911160;1.05125982;-0.399999371;-0.0210892608;-0.380495423;-0.020062112;1.04493323;1.04528529;-0.36469961;-0.00451543639;1.05126015;-0.239999785;-0.0126542275;10;-0.400000261;0;1.044444;0.999999804;1.00000031
24.915160;1.05125986;-0.399999306;-0.0210892955;-0.380495434;-0.020062121;1.04493313;1.04528537;-0.364699578;-0.00451699254;1.05126019;-0.239999807;-0.0126542512;10;-0.400000249;0;1.044444;0.999999762;1.00000044
24.916160;1.05125887;-0.399999297;-0.0210893099;-0.380495799;-0.0200621374;1.04493311;1.04528538;-0.364699567;-0.00451698202;1.0512592;-0.23999981;-0.0126542576;10;-0.400000243;0;1.044444;0.999999751;1.00000047
24.917160;1.05125888;-0.399999293;-0.0210893266;-0.380495802;-0.020062133;1.04493208;1.0452854;-0.364699556;-0.00451697148;1.05125921;-0.239999813;-0.0126542645;10;-0.400000235;0;1.044444;0.99999974;1.0000005
24.922160;1.0512589;-0.399999335;-0.021089439;-0.380495806;-0.0200620921;1.04493194;1.04528545;-0.364699478;-0.00451692742;1.05125926;-0.239999813;-0.0126543018;10;-0.400000201;0;1.044444;0.999999691;1.00000061
24.923160;1.0512589;-0.399999354;-0.0210911329;-0.380495806;-0.0200636675;1.04493191;1.04528445;-0.364699808;-0.00451692583;1.05125927;-0.239999811;-0.0126553089;10;-0.400000196;0;1.044444;0.999999685;1.00000062
24.933160;1.0512589;-0.399999624;-0.0210913979;-0.380495838;-0.0200635389;1.04493061;1.0452844;-0.364699676;-0.00451852366;1.05125922;-0.239999837;-0.012655361;10;-0.400000096;0;1.044444;0.999999658;1.00000065
24.934160;1.0512589;-0.399999651;-0.0210930847;-0.380495844;-0.0200651088;1.04493057;1.04528439;-0.364699671;-0.00451853037;1.05125921;-0.239999846;-0.0126563655;10;-0.400000082;0;1.044444;0.999999655;1.00000064
24.936160;1.05125891;-0.3999997;-0.0210931198;-0.380495856;-0.020065077;1.0449305;1.04528436;-0.364699663;-0.00451854766;1.05125918;-0.239999865;-0.0126563739;10;-0.400000058;0;1.044444;0.999999648;1.00000061
24.937160;1.05125791;-0.399999722;-0.021093134;-0.380496223;-0.0200650796;1.04493047;1.04528435;-0.364699661;-0.00451855789;1.05125817;-0.239999875;-0.0126563779;10;-0.400000049;0;1.044444;0.999999644;1.0000006
24.938160;1.05125792;-0.399999744;-0.0210931457;-0.380496228;-0.0200650627;1.04493043;1.04528434;-0.364699659;-0.00452016317;1.05125816;-0.239999884;-0.0126563819;10;-0.400000043;0;1.044444;0.999999639;1.00000058
24.939160;1.05125792;-0.399999765;-0.0210931546;-0.380496233;-0.0200650456;1.0449294;1.04528433;-0.364699657;-0.0045201741;1.05125814;-0.239999894;-0.0126563862;10;-0.400000039;0;1.044444;0.999999635;1.00000057
24.940160;1.05125793;-0.399999785;-0.0210931607;-0.380496236;-0.0200650284;1.04492936;1.04528332;-0.364700006;-0.00452018903;1.05125813;-0.239999903;-0.0126563911;10;-0.400000038;0;1.044444;0.999999631;1.00000055
24.944160;1.05125795;-0.399999857;-0.0210931588;-0.380496241;-0.020064963;1.04492924;1.04528329;-0.364700014;-0.00452022146;1.0512581;-0.239999941;-0.0126564101;10;-0.400000063;0;1.044444;0.999999623;1.00000047
24.945160;1.05125796;-0.399999873;-0.0210948191;-0.380496239;-0.020066534;1.04492921;1.04528329;-0.364700018;-0.00452022632;1.05125809;-0.23999995;-0.0126574134;10;-0.400000077;0;1.044444;0.999999623;1.00000044
24.948160;1.05125797;-0.39999992;-0.0210947897;-0.380496224;-0.0200664993;1.04492915;1.04528329;-0.36470003;-0.00452023476;1.0512581;-0.23999998;-0.0126574181;10;-0.400000134;0;1.044444;0.999999639;1.00000036
24.949160;1.05125798;-0.399999936;-0.0210947776;-0.380496217;-0.0200664909;1.04492813;1.04528329;-0.364700034;-0.00452183084;1.0512581;-0.23999999;-0.0126574172;10;-0.400000158;0;1.044444;0.999999649;1.00000033
24.956160;1.05125803;-0.400000048;-0.0210963637;-0.380496177;-0.0200680551;1.04492814;1.04528332;-0.364700022;-0.00452182098;1.05125815;-0.240000036;-0.0126583608;10;-0.400000341;0;1.044444;0.999999781;1.00000009
24.957160;1.05125704;-0.40000006;-0.0210963553;-0.380496538;-0.0200680746;1.04492815;1.04528232;-0.364700362;-0.00452181931;1.05125716;-0.240000037;-0.0126583457;10;-0.400000367;0;1.044444;0.999999807;1.00000006
24.958160;1.05125705;-0.400000072;-0.0210963483;-0.380496537;-0.0200680756;1.04492817;1.04528232;-0.364700353;-0.0045218127;1.05125716;-0.240000036;-0.0126583294;10;-0.400000393;0;1.044444;0.999999833;1.00000003
24.959160;1.05125706;-0.400000083;-0.0210963433;-0.380496539;-0.0200680772;1.04492718;1.04528233;-0.364700343;-0.00452340011;1.05125717;-0.240000033;-0.0126583122;10;-0.400000417;0;1.044444;0.99999986;1.00000001
24.967160;1.05125714;-0.400000144;-0.0210980927;-0.38049661;-0.0200696626;1.0449274;1.04528233;-0.364700241;-0.00452334682;1.05125718;-0.240000013;-0.0126591556;10;-0.400000572;0;1.044444;1.00000008;0.999999924
24.968160;1.05125715;-0.40000015;-0.0210981183;-0.380496623;-0.0200696595;1.04492644;1.04528233;-0.364700227;-0.00452334198;1.05125718;-0.240000014;-0.0126591343;10;-0.400000583;0;1.044444;1.00000011;0.999999927
24.972160;1.05125718;-0.400000167;-0.0210982424;-0.380496684;-0.0200696421;1.0449266;1.04528228;-0.364700166;-0.00452491957;1.05125717;-0.240000028;-0.0126590555;10;-0.4000006;0;1.044444;1.00000021;0.999999949
24.973160;1.05125719;-0.40000017;-0.0210982773;-0.380496701;-0.0200696367;1.04492665;1.04528126;-0.364700501;-0.00452492158;1.05125717;-0.240000033;-0.0126590385;10;-0.400000597;0;1.044444;1.00000023;0.999999953
24.977160;1.05125622;-0.400000185;-0.0211000842;-0.380497135;-0.0200712149;1.0449268;1.04528119;-0.364700457;-0.00452493336;1.05125619;-0.240000071;-0.0126599783;10;-0.400000556;0;1.044444;1.00000032;0.999999953
24.978160;1.05125622;-0.40000019;-0.0211001173;-0.380497154;-0.0200712075;1.04492584;1.04528117;-0.36470045;-0.00452494231;1.05125619;-0.240000084;-0.0126599633;10;-0.400000537;0;1.044444;1.00000033;0.999999948
24.984160;1.05125626;-0.400000251;-0.0211002797;-0.380497264;-0.0200711582;1.044926;1.04528114;-0.364700453;-0.00452662737;1.05125622;-0.240000185;-0.0126598536;10;-0.400000364;0;1.044444;1.0000004;0.999999896
24.985160;1.05125626;-0.400000269;-0.0211019662;-0.38049728;-0.0200727348;1.04492602;1.04528114;-0.364700462;-0.00452664567;1.05125623;-0.240000202;-0.0126608308;10;-0.400000327;0;1.044444;1.00000041;0.999999883
24.987160;1.05125627;-0.400000308;-0.0211019987;-0.380497309;-0.0200727185;1.04492506;1.04528116;-0.364700487;-0.00452668093;1.05125623;-0.240000234;-0.0126607832;10;-0.400000251;0;1.044444;1.00000041;0.999999854
24.988160;1.05125627;-0.400000328;-0.0211020117;-0.380497323;-0.0200727115;1.04492507;1.04528017;-0.364700852;-0.00452829585;1.05125623;-0.240000249;-0.0126607593;10;-0.400000212;0;1.044444;1.00000041;0.999999838
24.993160;1.05125626;-0.400000446;-0.0211020549;-0.380497388;-0.0200726928;1.04492513;1.04528026;-0.364700961;-0.00452835571;1.05125622;-0.240000283;-0.012660652;10;-0.400000031;0;1.044444;1.00000038;0.999999752
24.994160;1.05125525;-0.400000472;-0.0211037273;-0.380497762;-0.0200742965;1.04492514;1.04528028;-0.364700988;-0.00452836433;1.05125521;-0.24000028;-0.0126616356;10;-0.399999999;0;1.044444;1.00000036;0.999999735
24.995160;1.05125524;-0.400000499;-0.0211037327;-0.380497773;-0.0200742965;1.04492515;1.0452803;-0.364701017;-0.00452837227;1.05125521;-0.240000272;-0.0126616216;10;-0.399999969;0;1.044444;1.00000035;0.999999718
24.996160;1.05125523;-0.400000526;-0.0211037382;-0.380497785;-0.0200742977;1.04492416;1.04528032;-0.364701046;-0.00452837972;1.0512552;-0.240000261;-0.0126616099;10;-0.39999994;0;1.044444;1.00000034;0.999999702
25.001160;1.05125515;-0.400000638;-0.021103768;-0.380497842;-0.02007432;1.04492419;1.04528041;-0.364701182;-0.00453000568;1.05125514;-0.240000157;-0.0126615803;10;-0.399999814;0;1.044444;1.00000026;0.999999643
25.002160;1.05125512;-0.400000653;-0.0211037735;-0.380497851;-0.020074328;1.04492419;1.04527943;-0.364701555;-0.00453001521;1.05125513;-0.240000128;-0.0126615781;10;-0.399999792;0;1.044444;1.00000024;0.999999635
25.004160;1.05125508;-0.400000674;-0.0211054468;-0.380497867;-0.020075933;1.04492419;1.04527946;-0.364701596;-0.00453002592;1.0512551;-0.240000068;-0.0126625755;10;-0.399999754;0;1.044444;1.00000021;0.999999624
25.005160;1.05125505;-0.40000068;-0.0211054469;-0.380497873;-0.0200759442;1.04492319;1.04527947;-0.364701615;-0.00453003197;1.05125509;-0.240000036;-0.0126625748;10;-0.399999737;0;1.044444;1.00000019;0.99999962
25.012160;1.05125389;-0.400000634;-0.0211070396;-0.380498261;-0.0200776525;1.04492319;1.04527951;-0.364701689;-0.00453169429;1.051254;-0.23999983;-0.012663574;10;-0.399999674;0;1.044444;1.00000008;0.999999636
25.013160;1.05125387;-0.400000618;-0.0211070227;-0.380498263;-0.0200776701;1.04492218;1.04527951;-0.364701692;-0.00453170754;1.05125398;-0.239999806;-0.012663575;10;-0.399999673;0;1.044444;1.00000007;0.999999647
25.014160;1.05125386;-0.400000602;-0.0211070061;-0.380498265;-0.0200776883;1.04492218;1.04527951;-0.364701693;-0.0045317212;1.05125397;-0.239999783;-0.0126635764;10;-0.399999673;0;1.044444;1.00000006;0.999999659
25.015160;1.05125384;-0.400000584;-0.0211069903;-0.380498266;-0.0200777074;1.04492217;1.04527951;-0.364701693;-0.0045333297;1.05125396;-0.239999761;-0.0126635781;10;-0.399999674;0;1.044444;1.00000005;0.999999673
25.016160;1.05125383;-0.400000565;-0.0211069759;-0.380498267;-0.0200777276;1.04492217;1.04527851;-0.36470204;-0.00453334841;1.05125394;-0.239999742;-0.0126635801;10;-0.399999676;0;1.044444;1.00000004;0.999999689
25.020160;1.05125378;-0.400000489;-0.0211086007;-0.380498265;-0.0200794067;1.04492214;1.04527847;-0.36470203;-0.00453340452;1.05125388;-0.239999683;-0.0126645874;10;-0.399999686;0;1.044444;1.00000002;0.999999761
25.021160;1.05125377;-0.40000047;-0.0211085941;-0.380498263;-0.0200794327;1.04492113;1.04527845;-0.364702029;-0.00453341639;1.05125387;-0.239999675;-0.0126645886;10;-0.399999688;0;1.044444;1.00000002;0.999999781
25.026160;1.05125377;-0.400000394;-0.0211085765;-0.380498227;-0.0200795715;1.04492109;1.04527835;-0.364702041;-0.00453504218;1.05125379;-0.239999663;-0.0126645885;10;-0.399999685;0;1.044444;1.00000004;0.999999881
25.027160;1.05125277;-0.400000383;-0.0211085753;-0.380498575;-0.0200796194;1.04492108;1.04527833;-0.364702047;-0.00453504122;1.05125277;-0.239999664;-0.0126645877;10;-0.399999682;0;1.044444;1.00000004;0.999999903
25.028160;1.05125278;-0.400000375;-0.0211085748;-0.380498557;-0.0200796485;1.04492107;1.0452783;-0.364702053;-0.00453503749;1.05125276;-0.239999664;-0.0126645871;10;-0.399999677;0;1.044444;1.00000005;0.999999925
25.029160;1.05125279;-0.400000368;-0.0211102418;-0.380498536;-0.0200812631;1.04492106;1.04527828;-0.364702061;-0.0045350309;1.05125275;-0.239999663;-0.0126655866;10;-0.399999672;0;1.044444;1.00000005;0.999999948
25.030160;1.0512528;-0.400000364;-0.0211102428;-0.380498513;-0.0200812924;1.04492006;1.04527725;-0.364702419;-0.0045350258;1.05125274;-0.239999662;-0.0126655864;10;-0.399999666;0;1.044444;1.00000005;0.999999972
25.041160;1.05125281;-0.400000422;-0.021111946;-0.380498164;-0.0200830966;1.04491901;1.04527708;-0.364702541;-0.00453799897;1.05125282;-0.239999643;-0.0126666445;10;-0.399999621;0;1.044444;1.00000009;1.00000025
25.042160;1.05125179;-0.400000435;-0.0211119509;-0.380498494;-0.0200831175;1.044919;1.04527708;-0.364702551;-0.00453797313;1.05125185;-0.239999646;-0.0126666543;10;-0.39999962;0;1.044444;1.0000001;1.00000028
25.043160;1.05125178;-0.400000448;-0.0211119559;-0.380498464;-0.0200831162;1.044919;1.04527607;-0.364702908;-0.00453795034;1.05125187;-0.239999651;-0.0126666647;10;-0.399999621;0;1.044444;1.0000001;1.0000003
25.044160;1.05125176;-0.400000463;-0.0211119614;-0.380498436;-0.0200831123;1.04491899;1.04527607;-0.364702916;-0.00453792211;1.0512519;-0.239999657;-0.0126666757;10;-0.399999621;0;1.044444;1.00000011;1.00000032
25.045160;1.05125174;-0.400000479;-0.0211136344;-0.38049841;-0.0200846918;1.04491899;1.04527606;-0.364702922;-0.00453789311;1.05125193;-0.239999664;-0.0126676873;10;-0.399999623;0;1.044444;1.00000012;1.00000034
25.046160;1.05125172;-0.400000497;-0.021113642;-0.380498388;-0.0200846847;1.04491798;1.04527606;-0.364702928;-0.00453786382;1.05125196;-0.239999673;-0.0126676994;10;-0.399999624;0;1.044444;1.00000012;1.00000037
25.052160;1.05125161;-0.400000622;-0.0211137053;-0.380498324;-0.0200846399;1.04491792;1.04527603;-0.36470295;-0.00453930947;1.05125216;-0.239999743;-0.0126677743;10;-0.39999964;0;1.044444;1.00000012;1.00000046
25.053160;1.0512516;-0.400000642;-0.0211153822;-0.380498323;-0.0200862178;1.04491691;1.04527602;-0.36470295;-0.00453929365;1.0512522;-0.239999756;-0.0126687855;10;-0.399999646;0;1.044444;1.00000012;1.00000047
25.055160;1.05125159;-0.400000682;-0.0211154001;-0.380498325;-0.0200862017;1.04491689;1.04527601;-0.364702948;-0.00453927155;1.05125227;-0.23999978;-0.0126688071;10;-0.399999664;0;1.044444;1.00000011;1.00000049
25.056160;1.0512516;-0.400000701;-0.0211154076;-0.380498328;-0.020086193;1.04491689;1.045275;-0.364703294;-0.00454086394;1.0512523;-0.239999791;-0.0126688171;10;-0.399999676;0;1.044444;1.00000011;1.00000049
25.057160;1.0512506;-0.400000718;-0.021115414;-0.380498694;-0.0200862028;1.04491688;1.04527498;-0.36470329;-0.00454086033;1.05125134;-0.239999799;-0.012668826;10;-0.399999691;0;1.044444;1.0000001;1.0000005
25.060160;1.05125063;-0.400000754;-0.0211154259;-0.380498707;-0.0200861695;1.04491686;1.04527494;-0.364703275;-0.00454086322;1.05125144;-0.239999816;-0.0126688433;10;-0.399999752;0;1.044444;1.0000001;1.00000049
25.061160;1.05125065;-0.40000076;-0.0211170932;-0.380498712;-0.0200877413;1.04491585;1.04527492;-0.364703269;-0.00454086788;1.05125147;-0.23999982;-0.0126698456;10;-0.399999778;0;1.044444;1.0000001;1.00000049
25.067160;1.05125078;-0.400000718;-0.0211170535;-0.380498737;-0.0200876288;1.04491581;1.04527479;-0.364703243;-0.00454251864;1.05125162;-0.23999983;-0.0126698198;10;-0.399999989;0;1.044444;1.00000017;1.0000004
25.068160;1.05125081;-0.400000699;-0.0211170414;-0.380498742;-0.0200876049;1.0449148;1.04527376;-0.364703588;-0.00454253453;1.05125164;-0.239999831;-0.012669809;10;-0.400000029;0;1.044444;1.00000019;1.00000038
25.071160;1.05125089;-0.400000625;-0.0211186686;-0.38049876;-0.0200891107;1.04491478;1.04527368;-0.36470358;-0.00454256692;1.0512517;-0.239999836;-0.0126707691;10;-0.400000151;0;1.044444;1.00000026;1.00000033
25.072160;1.05124992;-0.400000596;-0.0211186553;-0.380499129;-0.0200891011;1.04491478;1.04527365;-0.364703577;-0.00454417084;1.05125072;-0.239999838;-0.0126707544;10;-0.400000191;0;1.044444;1.00000028;1.00000031
25.075160;1.05125002;-0.400000498;-0.0211186155;-0.380499164;-0.0200890123;1.04491478;1.04527357;-0.364703565;-0.00454419298;1.05125076;-0.239999846;-0.0126707112;10;-0.40000031;0;1.044444;1.00000035;1.00000026
25.076160;1.05125006;-0.400000464;-0.021120269;-0.380499178;-0.0200905679;1.04491378;1.04527355;-0.364703559;-0.00454419805;1.05125077;-0.239999852;-0.0126716976;10;-0.400000349;0;1.044444;1.00000037;1.00000025
25.079160;1.05125015;-0.400000365;-0.0211202335;-0.380499225;-0.0200904807;1.0449138;1.04527348;-0.364703537;-0.00454579948;1.05125081;-0.239999877;-0.0126716592;10;-0.40000046;0;1.044444;1.00000041;1.00000021
25.080160;1.05125018;-0.400000334;-0.0211202238;-0.380499241;-0.0200904529;1.04491381;1.04527246;-0.364703878;-0.00454580393;1.05125083;-0.239999887;-0.0126716472;10;-0.400000496;0;1.044444;1.00000042;1.00000019
25.083160;1.05125024;-0.400000247;-0.0211201998;-0.380499292;-0.0200903736;1.04491286;1.0452724;-0.364703855;-0.00454580347;1.05125088;-0.239999926;-0.0126716138;10;-0.400000597;0;1.044444;1.00000041;1.00000015
25.091160;1.05124928;-0.400000047;-0.0211235012;-0.380499769;-0.0200933732;1.04491204;1.04527228;-0.364703839;-0.00454744366;1.05125006;-0.240000053;-0.0126735524;10;-0.400000761;0;1.044444;1.00000026;1.00000009
25.092160;1.05124928;-0.400000023;-0.0211235012;-0.380499779;-0.0200933524;1.04491207;1.04527127;-0.364704194;-0.0045474611;1.05125008;-0.240000068;-0.0126735475;10;-0.400000769;0;1.044444;1.00000023;1.00000008
25.096160;1.05124926;-0.399999933;-0.0211235086;-0.38049981;-0.0200932709;1.04491215;1.04527124;-0.364704228;-0.00454912068;1.05125014;-0.24000011;-0.0126735387;10;-0.400000782;0;1.044444;1.0000001;1.00000006
25.097160;1.05124926;-0.399999912;-0.0211235119;-0.380499815;-0.0200932517;1.04491117;1.04527123;-0.364704237;-0.00454913841;1.05125015;-0.240000116;-0.0126735394;10;-0.400000781;0;1.044444;1.00000006;1.00000006
25.098160;1.05124926;-0.399999892;-0.0211251825;-0.38049982;-0.0200948186;1.04491119;1.04527123;-0.364704247;-0.00454915636;1.05125015;-0.24000012;-0.0126745407;10;-0.400000779;0;1.044444;1.00000003;1.00000005
25.099160;1.05124925;-0.399999873;-0.0211251869;-0.380499825;-0.0200948007;1.04491121;1.04527122;-0.364704256;-0.00454917444;1.05125016;-0.240000122;-0.0126745427;10;-0.400000776;0;1.044444;0.999999998;1.00000005
25.100160;1.05124825;-0.399999855;-0.0211251918;-0.380500193;-0.0200948024;1.04491122;1.04527122;-0.364704265;-0.00454919244;1.05124916;-0.240000124;-0.0126745453;10;-0.400000772;0;1.044444;0.999999964;1.00000004
25.102160;1.05124824;-0.399999824;-0.0211252018;-0.380500208;-0.0200947686;1.04491124;1.04527122;-0.36470428;-0.00455082119;1.05124915;-0.240000123;-0.0126745518;10;-0.40000076;0;1.044444;0.999999896;1.00000004
25.103160;1.05124823;-0.39999981;-0.0211252064;-0.380500218;-0.0200947521;1.04491125;1.04527022;-0.364704634;-0.0045508409;1.05124914;-0.240000123;-0.0126745554;10;-0.400000752;0;1.044444;0.999999862;1.00000004
25.112160;1.05124814;-0.399999743;-0.0211268934;-0.380500337;-0.0200962121;1.04490911;1.04527026;-0.364704611;-0.00455249873;1.05124906;-0.24000012;-0.0126755867;10;-0.400000604;0;1.044444;0.999999621;1.00000004
25.113160;1.05124713;-0.399999739;-0.0211285588;-0.38050071;-0.0200978052;1.04490908;1.04527027;-0.364704604;-0.00455250086;1.05124805;-0.240000121;-0.0126765924;10;-0.400000583;0;1.044444;0.99999961;1.00000004
25.114160;1.05124713;-0.399999735;-0.0211285569;-0.380500719;-0.0200977945;1.04490905;1.04527028;-0.364704595;-0.00455250277;1.05124804;-0.240000123;-0.0126765988;10;-0.400000562;0;1.044444;0.999999602;1.00000004
25.117160;1.05124712;-0.399999722;-0.0211285526;-0.380500741;-0.0200977663;1.04490895;1.04526931;-0.364704914;-0.00455410936;1.051248;-0.240000136;-0.0126766222;10;-0.400000501;0;1.044444;0.999999604;1.00000004
25.118160;1.05124713;-0.399999717;-0.0211285533;-0.380500746;-0.0200977587;1.04490792;1.04526932;-0.364704903;-0.00455411364;1.05124798;-0.240000142;-0.0126766306;10;-0.400000482;0;1.044444;0.999999612;1.00000004
25.124160;1.05124724;-0.399999687;-0.0211302557;-0.380500758;-0.0200993343;1.04490777;1.04526939;-0.364704824;-0.0045557541;1.05124786;-0.240000198;-0.012677674;10;-0.400000389;0;1.044444;0.999999701;1.00000007
25.125160;1.05124727;-0.399999682;-0.021130264;-0.380500757;-0.0200993399;1.04490675;1.04526941;-0.36470481;-0.0045557646;1.05124783;-0.240000208;-0.0126776786;10;-0.400000377;0;1.044444;0.999999718;1.00000008
25.126160;1.0512473;-0.399999678;-0.0211302715;-0.380500754;-0.0200993477;1.04490673;1.04526842;-0.364705144;-0.00455578028;1.05124781;-0.240000218;-0.0126776829;10;-0.400000364;0;1.044444;0.999999736;1.00000009
25.127160;1.05124634;-0.399999675;-0.0211319445;-0.380501111;-0.0201009622;1.04490671;1.04526843;-0.364705128;-0.0045557925;1.05124678;-0.240000227;-0.0126786872;10;-0.400000351;0;1.044444;0.999999753;1.0000001
25.131160;1.0512465;-0.39999967;-0.0211319479;-0.380501072;-0.0201010207;1.04490665;1.04526847;-0.36470506;-0.00455744293;1.05124665;-0.240000256;-0.0126787164;10;-0.400000294;0;1.044444;0.999999826;1.00000015
25.132160;1.05124654;-0.399999671;-0.0211319418;-0.380501057;-0.0201010391;1.04490564;1.04526848;-0.364705042;-0.00455745793;1.05124661;-0.240000261;-0.0126787283;10;-0.400000279;0;1.044444;0.999999846;1.00000016
25.133160;1.05124658;-0.399999672;-0.0211319331;-0.38050104;-0.0201010588;1.04490563;1.04526849;-0.364705024;-0.00455747288;1.05124658;-0.240000264;-0.012678742;10;-0.400000265;0;1.044444;0.999999868;1.00000017
25.136160;1.05124671;-0.399999685;-0.0211335628;-0.380500981;-0.0201027135;1.04490561;1.04526852;-0.364704972;-0.00455751557;1.05124647;-0.240000261;-0.0126797933;10;-0.400000227;0;1.044444;0.999999937;1.00000021
25.137160;1.05124675;-0.399999691;-0.0211335484;-0.380500959;-0.0201027412;1.0449056;1.04526753;-0.364705305;-0.00455912749;1.05124644;-0.240000256;-0.0126798128;10;-0.400000216;0;1.044444;0.999999961;1.00000023
25.138160;1.05124678;-0.399999699;-0.0211335335;-0.380500938;-0.0201027711;1.04490459;1.04526754;-0.36470529;-0.00455913973;1.0512464;-0.240000248;-0.0126798329;10;-0.400000205;0;1.044444;0.999999985;1.00000024
25.139160;1.05124582;-0.399999707;-0.0211335184;-0.380501279;-0.0201028223;1.04490459;1.04526755;-0.364705275;-0.00455915105;1.05124537;-0.240000239;-0.0126798534;10;-0.400000195;0;1.044444;1.00000001;1.00000026
25.140160;1.05124585;-0.399999716;-0.0211351702;-0.380501258;-0.0201044413;1.04490458;1.04526756;-0.364705262;-0.00455916152;1.05124534;-0.240000227;-0.0126808743;10;-0.400000187;0;1.044444;1.00000003;1.00000027
25.144160;1.05124596;-0.399999753;-0.021135118;-0.380501183;-0.0201045828;1.04490456;1.04526759;-0.364705222;-0.0045607931;1.0512452;-0.240000167;-0.0126809623;10;-0.400000153;0;1.044444;1.00000013;1.00000032
25.145160;1.05124597;-0.399999762;-0.0211351077;-0.380501166;-0.0201046178;1.04490355;1.0452676;-0.364705214;-0.00456080167;1.05124518;-0.240000149;-0.012680986;10;-0.400000145;0;1.044444;1.00000016;1.00000033
25.146160;1.05124599;-0.399999771;-0.0211350988;-0.38050115;-0.0201046518;1.04490354;1.04526761;-0.364705207;-0.00456080972;1.05124515;-0.24000013;-0.0126810105;10;-0.400000136;0;1.044444;1.00000018;1.00000033
25.147160;1.05124601;-0.399999781;-0.021136758;-0.380501134;-0.0201062701;1.04490353;1.04526662;-0.36470555;-0.00456082134;1.05124513;-0.24000011;-0.0126820353;10;-0.400000126;0;1.044444;1.0000002;1.00000034
25.150160;1.05124603;-0.39999981;-0.0211367445;-0.38050109;-0.0201063594;1.04490351;1.04526664;-0.364705533;-0.00456243033;1.05124508;-0.240000045;-0.0126821078;10;-0.400000094;0;1.044444;1.00000026;1.00000034
25.151160;1.05124604;-0.39999982;-0.0211367432;-0.380501077;-0.0201063856;1.0449025;1.04526665;-0.364705529;-0.00456243224;1.05124507;-0.240000021;-0.0126821299;10;-0.400000082;0;1.044444;1.00000028;1.00000034
25.152160;1.05124504;-0.39999983;-0.0211367435;-0.380501426;-0.0201064289;1.04490249;1.04526666;-0.364705525;-0.00456243266;1.05124407;-0.239999997;-0.0126821506;10;-0.400000069;0;1.044444;1.00000029;1.00000034
25.153160;1.05124504;-0.399999839;-0.0211367455;-0.380501414;-0.0201064511;1.04490249;1.04526667;-0.364705521;-0.00456243177;1.05124407;-0.239999971;-0.0126821697;10;-0.400000056;0;1.044444;1.00000031;1.00000033
25.157160;1.05124503;-0.399999874;-0.0211384368;-0.380501377;-0.0201081072;1.04490249;1.04526671;-0.364705513;-0.00456401303;1.0512441;-0.239999852;-0.0126832309;10;-0.399999988;0;1.044444;1.00000035;1.00000032
25.158160;1.05124503;-0.399999882;-0.0211384472;-0.380501371;-0.0201081212;1.04490149;1.04526572;-0.364705863;-0.00456401227;1.05124411;-0.239999819;-0.0126832424;10;-0.399999966;0;1.044444;1.00000036;1.00000032
25.160160;1.05124502;-0.399999892;-0.0211401389;-0.380501364;-0.0201097307;1.04490151;1.04526574;-0.364705867;-0.00456400123;1.05124413;-0.239999753;-0.0126842601;10;-0.399999916;0;1.044444;1.00000037;1.00000031
25.164160;1.051245;-0.399999898;-0.0211401977;-0.38050136;-0.0201097671;1.04490057;1.04526576;-0.364705891;-0.00456557116;1.05124417;-0.239999624;-0.0126842706;10;-0.399999791;0;1.044444;1.00000036;1.0000003
25.165160;1.051244;-0.3999999;-0.021140212;-0.380501721;-0.0201097937;1.04490059;1.04526576;-0.364705899;-0.00456556369;1.05124317;-0.239999594;-0.0126842683;10;-0.399999757;0;1.044444;1.00000035;1.00000029
25.166160;1.051244;-0.399999903;-0.0211402252;-0.380501721;-0.0201098007;1.04490062;1.04526576;-0.364705909;-0.00456555541;1.05124318;-0.239999565;-0.0126842646;10;-0.399999724;0;1.044444;1.00000034;1.00000029
25.167160;1.05124399;-0.399999908;-0.0211419037;-0.380501721;-0.0201113926;1.04490064;1.04526575;-0.364705919;-0.0045655463;1.05124319;-0.239999538;-0.0126852599;10;-0.399999691;0;1.044444;1.00000032;1.00000028
25.168160;1.05124399;-0.399999915;-0.0211419137;-0.380501721;-0.0201113985;1.04490066;1.04526475;-0.364706279;-0.00456554085;1.0512432;-0.239999513;-0.0126852545;10;-0.399999659;0;1.044444;1.0000003;1.00000028
25.170160;1.05124398;-0.399999934;-0.0211419274;-0.380501722;-0.0201114079;1.04490072;1.04526475;-0.364706302;-0.00456711411;1.05124321;-0.239999469;-0.0126852427;10;-0.3999996;0;1.044444;1.00000026;1.00000027
25.171160;1.05124397;-0.399999947;-0.0211419307;-0.380501724;-0.0201114112;1.04489974;1.04526475;-0.364706314;-0.0045671027;1.05124321;-0.239999451;-0.0126852367;10;-0.399999574;0;1.044444;1.00000023;1.00000027
25.173160;1.05124395;-0.399999978;-0.0211435971;-0.380501731;-0.0201130003;1.0448998;1.04526476;-0.364706338;-0.00456707834;1.0512432;-0.23999942;-0.0126862255;10;-0.399999526;0;1.044444;1.00000017;1.00000027
25.176160;1.05124391;-0.400000029;-0.0211435833;-0.380501755;-0.0201130021;1.04489988;1.04526477;-0.364706379;-0.00456863203;1.05124317;-0.239999395;-0.0126862112;10;-0.399999469;0;1.044444;1.00000007;1.00000027
25.177160;1.05124289;-0.400000046;-0.0211435758;-0.380502128;-0.0201130216;1.0448989;1.04526477;-0.364706395;-0.00456861634;1.05124216;-0.239999393;-0.0126862071;10;-0.399999454;0;1.044444;1.00000003;1.00000028
25.178160;1.05124287;-0.400000062;-0.0211435672;-0.38050214;-0.0201130218;1.04489892;1.04526478;-0.364706412;-0.00456859925;1.05124214;-0.239999395;-0.0126862034;10;-0.399999441;0;1.044444;0.999999995;1.00000028
25.179160;1.05124285;-0.400000077;-0.0211435575;-0.380502153;-0.0201130217;1.04489895;1.04526379;-0.36470678;-0.00456858504;1.05124212;-0.2399994;-0.0126862002;10;-0.399999429;0;1.044444;0.999999959;1.00000028
25.186160;1.05124263;-0.400000147;-0.0211468122;-0.380502273;-0.0201161789;1.04489806;1.04526388;-0.36470696;-0.00457001511;1.05124193;-0.239999528;-0.0126881951;10;-0.399999408;0;1.044444;0.999999719;1.00000026
25.188160;1.05124255;-0.400000163;-0.0211467926;-0.38050231;-0.0201161657;1.04489809;1.04526392;-0.364707014;-0.00456996054;1.05124187;-0.239999588;-0.0126881914;10;-0.39999942;0;1.044444;0.999999657;1.00000023
25.189160;1.0512415;-0.400000172;-0.0211467841;-0.380502689;-0.0201161762;1.0448971;1.04526294;-0.364707387;-0.00457153186;1.05124085;-0.239999622;-0.0126881876;10;-0.399999428;0;1.044444;0.999999628;1.00000022
25.192160;1.05124137;-0.400000201;-0.0211467641;-0.380502732;-0.0201161398;1.04489714;1.04526301;-0.364707453;-0.00457145069;1.05124079;-0.23999973;-0.0126881684;10;-0.399999461;0;1.044444;0.999999547;1.00000016
25.200160;1.05124104;-0.400000267;-0.0211500588;-0.380502809;-0.0201191369;1.04489626;1.04526216;-0.364707863;-0.00457288866;1.05124072;-0.240000037;-0.0126900888;10;-0.399999578;0;1.044444;0.999999427;0.999999953
25.201160;1.05124001;-0.400000269;-0.0211500558;-0.380503183;-0.0201191305;1.04489527;1.04526218;-0.364707859;-0.00457288011;1.05123972;-0.240000073;-0.0126900773;10;-0.399999593;0;1.044444;0.999999425;0.999999929
25.211160;1.05123972;-0.400000177;-0.0211533973;-0.380503333;-0.0201220946;1.04489448;1.04526133;-0.364708087;-0.00457608794;1.05123982;-0.240000349;-0.0126919136;10;-0.399999721;0;1.044444;0.999999514;0.999999832
25.212160;1.0512397;-0.400000159;-0.0211534002;-0.380503344;-0.0201220793;1.04489449;1.04526135;-0.364708071;-0.00457609276;1.05123983;-0.240000365;-0.0126918904;10;-0.399999727;0;1.044444;0.999999525;0.999999835
25.213160;1.05123868;-0.400000139;-0.0211534033;-0.380503715;-0.0201220836;1.0448935;1.04526136;-0.364708054;-0.00457609703;1.05123884;-0.240000378;-0.0126918664;10;-0.399999732;0;1.044444;0.999999534;0.999999839
25.217160;1.05123864;-0.40000005;-0.0211534207;-0.380503736;-0.0201220264;1.04489353;1.0452614;-0.36470798;-0.00457770317;1.05123887;-0.240000417;-0.0126917637;10;-0.399999729;0;1.044444;0.999999552;0.999999863
25.218160;1.05123864;-0.400000026;-0.0211550928;-0.380503738;-0.0201235981;1.04489353;1.0452614;-0.364707961;-0.00457770513;1.05123887;-0.240000425;-0.0126927381;10;-0.399999724;0;1.044444;0.999999553;0.999999868
25.219160;1.05123864;-0.400000002;-0.0211550984;-0.380503739;-0.0201235847;1.04489253;1.04526041;-0.364708291;-0.0045777114;1.05123887;-0.240000433;-0.0126927135;10;-0.399999718;0;1.044444;0.999999553;0.999999873
25.223160;1.05123868;-0.399999904;-0.0211551157;-0.380503732;-0.0201235391;1.04489253;1.04526041;-0.364708219;-0.00457932;1.05123887;-0.240000463;-0.0126926378;10;-0.39999969;0;1.044444;0.999999548;0.999999889
25.224160;1.0512377;-0.399999882;-0.0211567841;-0.380504091;-0.0201251351;1.04489254;1.0452604;-0.364708205;-0.00457932598;1.05123787;-0.240000472;-0.0126936263;10;-0.399999683;0;1.044444;0.999999546;0.999999892
25.227160;1.05123776;-0.399999825;-0.0211567806;-0.380504082;-0.0201251161;1.04489154;1.04526039;-0.364708175;-0.00458094281;1.05123786;-0.240000501;-0.0126936096;10;-0.399999666;0;1.044444;0.999999539;0.999999893
25.228160;1.05123779;-0.399999809;-0.0211567762;-0.380504079;-0.0201251121;1.04489154;1.04525938;-0.364708517;-0.0045809559;1.05123787;-0.240000512;-0.0126936091;10;-0.399999661;0;1.044444;0.999999537;0.999999891
25.235160;1.05123798;-0.399999747;-0.0211583907;-0.380504049;-0.020126685;1.04489049;1.04525937;-0.364708495;-0.00458262133;1.05123791;-0.240000575;-0.0126946654;10;-0.399999638;0;1.044444;0.999999531;0.999999851
25.236160;1.051237;-0.399999744;-0.0211600504;-0.380504403;-0.0201282894;1.04489048;1.04525937;-0.364708492;-0.00458263213;1.05123692;-0.240000581;-0.0126956802;10;-0.399999637;0;1.044444;0.999999529;0.999999842
25.237160;1.05123702;-0.399999743;-0.0211600442;-0.380504395;-0.0201282897;1.04488946;1.04525937;-0.364708489;-0.00458264297;1.05123694;-0.240000587;-0.0126956958;10;-0.399999638;0;1.044444;0.999999526;0.999999832
25.242160;1.05123711;-0.399999762;-0.0211616952;-0.380504344;-0.0201298872;1.04488936;1.04525839;-0.364708818;-0.00458429296;1.05123701;-0.240000597;-0.0126967838;10;-0.399999655;0;1.044444;0.999999478;0.999999781
25.243160;1.05123712;-0.39999977;-0.0211616948;-0.380504332;-0.020129892;1.04488833;1.04525839;-0.364708813;-0.00458430216;1.05123702;-0.240000594;-0.0126968036;10;-0.399999661;0;1.044444;0.999999465;0.999999772
25.246160;1.05123717;-0.399999795;-0.0211616979;-0.380504296;-0.0201299101;1.04488826;1.04525841;-0.364708798;-0.0045859187;1.05123705;-0.240000576;-0.012696865;10;-0.39999968;0;1.044444;0.999999427;0.999999751
25.247160;1.05123619;-0.399999803;-0.0211617004;-0.380504644;-0.0201299358;1.04488824;1.04525841;-0.364708793;-0.00458592358;1.05123606;-0.240000567;-0.0126968854;10;-0.399999686;0;1.044444;0.999999415;0.999999747
25.248160;1.05123621;-0.399999811;-0.02116337;-0.38050463;-0.0201315282;1.04488821;1.04525742;-0.364709137;-0.00458593148;1.05123607;-0.240000557;-0.0126979054;10;-0.399999693;0;1.044444;0.999999404;0.999999744
25.254160;1.0512363;-0.39999984;-0.0211650659;-0.380504528;-0.0201331677;1.04488605;1.04525749;-0.364709122;-0.00458752651;1.05123609;-0.240000487;-0.012699004;10;-0.399999741;0;1.044444;0.999999365;0.999999785
25.256160;1.05123632;-0.399999844;-0.0211650793;-0.380504492;-0.0201331886;1.044886;1.04525751;-0.364709127;-0.00458752697;1.05123609;-0.240000457;-0.0126990242;10;-0.399999759;0;1.044444;0.999999368;0.99999982
25.257160;1.05123632;-0.399999845;-0.0211650868;-0.380504475;-0.0201331985;1.04488597;1.04525652;-0.364709481;-0.00458912778;1.05123609;-0.240000441;-0.0126990315;10;-0.399999768;0;1.044444;0.999999372;0.999999839
25.258160;1.05123533;-0.399999844;-0.021165095;-0.38050482;-0.020133227;1.04488594;1.04525652;-0.364709487;-0.00458913132;1.05123509;-0.240000423;-0.0126990368;10;-0.399999776;0;1.044444;0.999999378;0.999999859
25.259160;1.05123533;-0.399999842;-0.0211651039;-0.380504803;-0.0201332357;1.04488591;1.04525652;-0.364709494;-0.00458913672;1.05123509;-0.240000405;-0.0126990401;10;-0.399999785;0;1.044444;0.999999385;0.999999878
25.262160;1.05123534;-0.399999826;-0.0211667995;-0.380504764;-0.020134842;1.04488483;1.0452565;-0.364709518;-0.00458916394;1.0512351;-0.240000347;-0.0127000407;10;-0.399999819;0;1.044444;0.999999414;0.999999925
25.265160;1.05123533;-0.399999796;-0.0211684949;-0.380504745;-0.0201364361;1.04488477;1.04525645;-0.364709541;-0.00459079396;1.0512351;-0.240000286;-0.0127010362;10;-0.399999865;0;1.044444;0.99999945;0.999999947
25.266160;1.05123532;-0.399999783;-0.0211685045;-0.380504743;-0.020136435;1.04488375;1.04525542;-0.364709895;-0.00459080974;1.05123511;-0.240000265;-0.0127010348;10;-0.399999884;0;1.044444;0.999999463;0.999999949
25.268160;1.05123531;-0.399999758;-0.0211685246;-0.380504744;-0.0201364264;1.04488373;1.04525537;-0.364709901;-0.00459242492;1.05123512;-0.240000227;-0.0127010321;10;-0.399999925;0;1.044444;0.999999491;0.999999944
25.269160;1.0512343;-0.399999745;-0.021168535;-0.380505108;-0.0201364385;1.04488372;1.04525534;-0.364709901;-0.0045924342;1.05123413;-0.240000211;-0.0127010307;10;-0.399999948;0;1.044444;0.999999508;0.999999938
25.271160;1.05123428;-0.399999721;-0.0211702227;-0.380505115;-0.0201380049;1.04488371;1.04525528;-0.364709893;-0.00459245071;1.05123414;-0.240000184;-0.0127020264;10;-0.399999998;0;1.044444;0.999999545;0.999999922
25.275160;1.05123423;-0.399999686;-0.0211702628;-0.380505136;-0.0201379472;1.04488271;1.04525516;-0.364709857;-0.00459407185;1.05123416;-0.240000153;-0.012702009;10;-0.400000101;0;1.044444;0.99999964;0.999999887
25.276160;1.05123422;-0.399999681;-0.0211702721;-0.380505143;-0.0201379285;1.04488271;1.04525413;-0.364710193;-0.00459408293;1.05123416;-0.240000148;-0.0127020028;10;-0.400000124;0;1.044444;0.999999665;0.99999988
25.277160;1.0512342;-0.399999677;-0.0211719473;-0.38050515;-0.0201394938;1.04488171;1.0452541;-0.36471018;-0.00459409034;1.05123416;-0.240000144;-0.0127029958;10;-0.400000146;0;1.044444;0.999999691;0.999999875
25.279160;1.05123417;-0.399999672;-0.0211719605;-0.380505165;-0.02013945;1.0448817;1.04525403;-0.364710153;-0.0045941085;1.05123417;-0.240000136;-0.0127029793;10;-0.400000185;0;1.044444;0.999999742;0.999999869
25.280160;1.05123315;-0.399999671;-0.0211719645;-0.380505536;-0.0201394459;1.0448817;1.045254;-0.364710141;-0.00459571393;1.05123318;-0.240000132;-0.0127029697;10;-0.400000201;0;1.044444;0.999999767;0.99999987
25.282160;1.05123312;-0.399999669;-0.0211719659;-0.380505552;-0.0201393983;1.04488169;1.04525393;-0.364710121;-0.00459573894;1.05123319;-0.240000121;-0.0127029479;10;-0.40000023;0;1.044444;0.999999816;0.999999876
25.288160;1.05123303;-0.399999685;-0.0211735864;-0.380505593;-0.0201408501;1.04487969;1.04525276;-0.364710471;-0.00459743315;1.05123328;-0.240000072;-0.0127038844;10;-0.4000003;0;1.044444;0.999999944;0.999999903
25.290160;1.05123301;-0.399999706;-0.0211752278;-0.3805056;-0.0201423988;1.04487969;1.04525271;-0.364710494;-0.00459746768;1.05123331;-0.240000052;-0.0127048709;10;-0.400000321;0;1.044444;0.999999976;0.999999905
25.291160;1.051232;-0.399999721;-0.0211752151;-0.380505964;-0.0201424015;1.04487969;1.0452527;-0.364710508;-0.00459748481;1.05123232;-0.240000042;-0.0127048665;10;-0.400000332;0;1.044444;0.999999991;0.999999904
25.293160;1.05123197;-0.399999757;-0.0211751921;-0.380505961;-0.020142373;1.04487969;1.04525267;-0.364710537;-0.00459911275;1.05123235;-0.240000022;-0.0127048622;10;-0.40000035;0;1.044444;1.00000001;0.999999895
25.294160;1.05123196;-0.399999778;-0.0211768492;-0.380505956;-0.0201439468;1.04487869;1.04525166;-0.364710901;-0.00459913347;1.05123235;-0.240000012;-0.0127058625;10;-0.400000357;0;1.044444;1.00000003;0.999999888
25.299160;1.0512319;-0.399999896;-0.0211768152;-0.380505901;-0.0201439248;1.04487768;1.04525165;-0.364710957;-0.00460080874;1.05123236;-0.239999966;-0.0127058887;10;-0.400000379;0;1.044444;1.00000006;0.999999837
25.302160;1.05123088;-0.399999961;-0.0211784598;-0.380506213;-0.0201455528;1.04487767;1.04525168;-0.364710975;-0.00460085667;1.05123133;-0.239999943;-0.012706922;10;-0.400000386;0;1.044444;1.00000006;0.999999804
25.303160;1.05123088;-0.399999981;-0.0211784512;-0.380506194;-0.0201455682;1.04487767;1.04525069;-0.364711329;-0.00460247031;1.05123131;-0.239999936;-0.0127069347;10;-0.400000389;0;1.044444;1.00000006;0.999999794
25.305160;1.05123088;-0.400000016;-0.0211784342;-0.380506155;-0.0201456108;1.04487666;1.04525072;-0.364711338;-0.00460249524;1.05123128;-0.239999921;-0.012706961;10;-0.400000394;0;1.044444;1.00000006;0.999999777
25.309160;1.0512309;-0.40000008;-0.0211800801;-0.380506073;-0.020147326;1.04487666;1.04525076;-0.36471136;-0.00460411685;1.0512312;-0.239999888;-0.0127080078;10;-0.400000408;0;1.044444;1.00000003;0.999999756
25.310160;1.05123091;-0.400000096;-0.0211800787;-0.380506054;-0.0201473653;1.04487566;1.04525077;-0.364711368;-0.00460411825;1.05123118;-0.23999988;-0.0127080165;10;-0.400000411;0;1.044444;1.00000002;0.999999754
25.311160;1.05123091;-0.400000112;-0.0211817454;-0.380506036;-0.0201489913;1.04487566;1.04525078;-0.364711376;-0.004604117;1.05123115;-0.239999873;-0.0127090236;10;-0.400000414;0;1.044444;1.00000001;0.999999754
25.312160;1.05122992;-0.400000127;-0.0211817466;-0.38050638;-0.0201490516;1.04487566;1.04524978;-0.364711733;-0.00460411715;1.05123013;-0.239999867;-0.012709029;10;-0.400000416;0;1.044444;1;0.999999756
25.320160;1.05122993;-0.400000222;-0.0211834433;-0.380506239;-0.0201509301;1.04487472;1.04524977;-0.364711811;-0.00460716426;1.05122985;-0.239999865;-0.0127100218;10;-0.400000441;0;1.044444;0.99999991;0.999999852
25.321160;1.05122993;-0.40000023;-0.0211834499;-0.380506219;-0.0201509546;1.04487374;1.04524876;-0.364712168;-0.0046071432;1.05122981;-0.239999872;-0.0127100158;10;-0.400000444;0;1.044444;0.999999903;0.999999871
25.322160;1.05122992;-0.400000237;-0.0211851238;-0.380506199;-0.020152561;1.04487375;1.04524876;-0.364712175;-0.00460711747;1.05122976;-0.239999879;-0.0127110091;10;-0.400000447;0;1.044444;0.999999898;0.99999989
25.323160;1.0512289;-0.400000243;-0.0211851312;-0.380506541;-0.0201525974;1.04487378;1.04524876;-0.364712183;-0.0046070916;1.05122872;-0.239999887;-0.0127110016;10;-0.40000045;0;1.044444;0.999999895;0.999999908
25.326160;1.05122886;-0.40000026;-0.0211851545;-0.38050648;-0.0201526313;1.04487384;1.04524875;-0.364712203;-0.0046086068;1.05122858;-0.239999919;-0.0127109752;10;-0.400000453;0;1.044444;0.999999901;0.999999957
25.329160;1.0512288;-0.400000274;-0.0211868507;-0.380506424;-0.0201542327;1.04487291;1.04524876;-0.364712218;-0.00460852335;1.05122844;-0.239999961;-0.0127119393;10;-0.40000045;0;1.044444;0.999999928;0.999999988
25.330160;1.05122878;-0.400000278;-0.0211868625;-0.380506407;-0.0201542353;1.04487293;1.04524777;-0.364714163;-0.0046084991;1.05122839;-0.239999977;-0.0127119242;10;-0.400000446;0;1.044444;0.999999941;0.999999995
25.332160;1.05122874;-0.400000284;-0.0211868868;-0.380506374;-0.0201542376;1.04487197;1.04524779;-0.36471416;-0.00461003695;1.0512283;-0.240000014;-0.0127118874;10;-0.400000433;0;1.044444;0.999999972;1
25.333160;1.05122772;-0.400000287;-0.0211868982;-0.380506721;-0.0201542571;1.04487199;1.0452478;-0.364714156;-0.00461000994;1.05122726;-0.240000035;-0.012711865;10;-0.400000425;0;1.044444;0.999999989;1
25.337160;1.05122765;-0.400000304;-0.0211885984;-0.38050667;-0.0201558482;1.04487205;1.04524788;-0.364714118;-0.00461151389;1.05122711;-0.240000122;-0.0127127486;10;-0.400000384;0;1.044444;1.00000005;0.999999988
25.338160;1.05122763;-0.400000312;-0.0211886028;-0.38050666;-0.0201558524;1.04487107;1.0452469;-0.364714453;-0.00461150043;1.05122708;-0.240000143;-0.0127127139;10;-0.400000372;0;1.044444;1.00000007;0.999999983
25.342160;1.05122761;-0.400000363;-0.0211902726;-0.380506637;-0.0201574654;1.04487112;1.04524695;-0.36471438;-0.00461304076;1.051227;-0.240000215;-0.012713563;10;-0.400000326;0;1.044444;1.00000012;0.999999959
25.343160;1.0512276;-0.400000382;-0.0211902706;-0.380506636;-0.0201574743;1.04487013;1.04524696;-0.364714359;-0.00461303088;1.05122699;-0.240000228;-0.0127135243;10;-0.400000316;0;1.044444;1.00000013;0.999999953
25.344160;1.0512266;-0.400000403;-0.0211902681;-0.380506997;-0.0201575028;1.04487013;1.04524697;-0.364714339;-0.00461302185;1.05122598;-0.240000239;-0.0127134865;10;-0.400000308;0;1.044444;1.00000014;0.999999946
25.348160;1.05122661;-0.400000503;-0.0211919253;-0.380507013;-0.0201591283;1.04486915;1.04524598;-0.364714624;-0.00461458569;1.05122598;-0.240000269;-0.01271436;10;-0.400000295;0;1.044444;1.00000017;0.999999918
25.353160;1.05122665;-0.400000628;-0.0211936102;-0.380507055;-0.0201607696;1.04486916;1.04524597;-0.364714607;-0.00461611669;1.05122602;-0.240000305;-0.0127152706;10;-0.40000034;0;1.044444;1.00000022;0.99999989
25.354160;1.05122566;-0.400000648;-0.0211936199;-0.380507425;-0.0201608006;1.04486816;1.04524597;-0.364714612;-0.00461609989;1.05122503;-0.240000313;-0.0127152597;10;-0.400000354;0;1.044444;1.00000023;0.999999886
25.355160;1.05122567;-0.400000668;-0.0211936309;-0.380507434;-0.0201608122;1.04486815;1.04524597;-0.364714619;-0.00461608208;1.05122505;-0.240000321;-0.0127152507;10;-0.400000369;0;1.044444;1.00000024;0.999999882
25.363160;1.05122577;-0.400000796;-0.0211970626;-0.380507505;-0.0201640278;1.04486713;1.04524503;-0.364715041;-0.00461753244;1.05122524;-0.24000041;-0.0127172342;10;-0.400000489;0;1.044444;1.00000033;0.99999986
25.364160;1.05122478;-0.400000811;-0.0211970765;-0.380507879;-0.0201640452;1.04486613;1.04524505;-0.364715049;-0.00461911022;1.05122428;-0.240000423;-0.0127172359;10;-0.400000501;0;1.044444;1.00000034;0.999999856
25.365160;1.05122479;-0.400000825;-0.0211970914;-0.380507891;-0.0201640417;1.04486612;1.04524406;-0.364715406;-0.00461909846;1.05122431;-0.240000436;-0.0127172383;10;-0.400000511;0;1.044444;1.00000035;0.999999849
25.366160;1.0512248;-0.400000838;-0.0211987735;-0.380507905;-0.0201656216;1.04486612;1.04524408;-0.364715414;-0.00461908276;1.05122434;-0.240000448;-0.0127182415;10;-0.40000052;0;1.044444;1.00000035;0.999999841
25.368160;1.05122481;-0.40000086;-0.0211988055;-0.380507933;-0.0201656028;1.04486611;1.04524412;-0.364715425;-0.00461905261;1.0512244;-0.240000472;-0.0127182497;10;-0.400000535;0;1.044444;1.00000037;0.999999818
25.369160;1.05122482;-0.400000869;-0.0211988216;-0.380507948;-0.0201655892;1.04486511;1.04524414;-0.36471543;-0.00461903824;1.05122443;-0.240000482;-0.0127182544;10;-0.400000541;0;1.044444;1.00000038;0.999999803
25.371160;1.05122484;-0.400000878;-0.0211988535;-0.380507978;-0.0201655542;1.0448651;1.04524418;-0.364715439;-0.00462060613;1.05122449;-0.240000498;-0.0127182638;10;-0.400000547;0;1.044444;1.00000039;0.999999766
25.372160;1.05122485;-0.400000878;-0.0212005355;-0.380507991;-0.0201671188;1.0448651;1.0452442;-0.364715442;-0.00462059407;1.05122452;-0.240000501;-0.0127192681;10;-0.400000548;0;1.044444;1.0000004;0.999999744
25.373160;1.05122486;-0.400000874;-0.0212005501;-0.380508003;-0.0201670964;1.04486509;1.04524323;-0.364715793;-0.00462058718;1.05122454;-0.240000502;-0.0127192718;10;-0.400000547;0;1.044444;1.00000041;0.99999972
25.374160;1.05122487;-0.400000867;-0.0212005641;-0.380508013;-0.020167073;1.04486509;1.04524325;-0.364715795;-0.00462057639;1.05122457;-0.240000498;-0.0127192751;10;-0.400000545;0;1.044444;1.00000041;0.999999694
25.375160;1.05122388;-0.400000857;-0.0212005779;-0.380508383;-0.0201670683;1.04486409;1.04524327;-0.364715798;-0.00462216049;1.0512236;-0.240000491;-0.0127192778;10;-0.400000541;0;1.044444;1.00000042;0.999999668
25.377160;1.05122391;-0.400000831;-0.021202273;-0.380508391;-0.0201686059;1.04486409;1.04524331;-0.364715804;-0.00462214057;1.05122365;-0.240000464;-0.0127202831;10;-0.400000529;0;1.044444;1.00000043;0.999999613
25.380160;1.05122396;-0.400000786;-0.0212023205;-0.380508389;-0.0201685407;1.04486309;1.04524337;-0.364715823;-0.00462370942;1.05122373;-0.240000396;-0.0127202963;10;-0.400000505;0;1.044444;1.00000043;0.999999532
25.381160;1.05122398;-0.400000772;-0.0212023372;-0.380508386;-0.0201685226;1.04486309;1.04524338;-0.364715832;-0.00462370247;1.05122376;-0.240000366;-0.012720303;10;-0.400000496;0;1.044444;1.00000043;0.999999505
25.382160;1.051224;-0.400000759;-0.0212023541;-0.380508381;-0.020168507;1.0448631;1.0452424;-0.364716191;-0.00462370082;1.05122378;-0.240000334;-0.0127203109;10;-0.400000487;0;1.044444;1.00000043;0.999999478
25.384160;1.05122403;-0.400000739;-0.0212040544;-0.380508372;-0.0201700693;1.04486311;1.04524243;-0.364716215;-0.00462369149;1.05122383;-0.240000264;-0.012721331;10;-0.400000471;0;1.044444;1.00000043;0.999999427
25.385160;1.05122305;-0.400000731;-0.0212040709;-0.380508731;-0.0201700809;1.04486212;1.04524244;-0.364716228;-0.0046236883;1.05122286;-0.240000227;-0.0127213434;10;-0.400000464;0;1.044444;1.00000042;0.999999403
25.389160;1.05122312;-0.400000716;-0.0212057984;-0.38050874;-0.0201716651;1.04486218;1.04524248;-0.364716296;-0.00462528262;1.05122294;-0.240000077;-0.0127224071;10;-0.400000438;0;1.044444;1.00000039;0.999999325
25.390160;1.05122313;-0.400000714;-0.021205812;-0.380508747;-0.0201716726;1.0448612;1.04524149;-0.364716664;-0.00462529084;1.05122296;-0.240000042;-0.012722425;10;-0.400000433;0;1.044444;1.00000038;0.999999311
25.393160;1.05122318;-0.400000712;-0.0212075139;-0.380508782;-0.0201732995;1.04486126;1.04524151;-0.364716726;-0.00462690787;1.05122301;-0.239999947;-0.0127234761;10;-0.400000423;0;1.044444;1.00000033;0.999999285
25.394160;1.0512232;-0.400000712;-0.0212075234;-0.380508797;-0.0201733192;1.04486129;1.04524152;-0.364716748;-0.00462691893;1.05122303;-0.23999992;-0.0127234908;10;-0.400000422;0;1.044444;1.00000032;0.999999281
25.395160;1.05122221;-0.400000712;-0.0212075317;-0.380509174;-0.0201733606;1.04486031;1.04524152;-0.364716769;-0.00462693146;1.05122204;-0.239999895;-0.0127235039;10;-0.400000422;0;1.044444;1.0000003;0.99999928
25.396160;1.05122222;-0.400000712;-0.021207539;-0.38050919;-0.020173385;1.04486033;1.04524152;-0.36471679;-0.00462694543;1.05122206;-0.239999872;-0.0127235154;10;-0.400000423;0;1.044444;1.00000028;0.999999281
25.398160;1.05122224;-0.400000711;-0.0212075512;-0.380509221;-0.0201734389;1.04486037;1.04524151;-0.364716829;-0.00462857266;1.05122209;-0.239999832;-0.0127235338;10;-0.400000424;0;1.044444;1.00000023;0.999999289
25.399160;1.05122225;-0.400000711;-0.0212092231;-0.380509235;-0.020175053;1.04486039;1.0452405;-0.364717196;-0.00462859601;1.0512221;-0.239999815;-0.0127245412;10;-0.400000424;0;1.044444;1.00000021;0.999999294
25.400160;1.05122225;-0.400000709;-0.021209228;-0.380509248;-0.0201750823;1.04486041;1.0452405;-0.364717214;-0.00462861648;1.05122211;-0.239999799;-0.0127245476;10;-0.400000424;0;1.044444;1.00000019;0.9999993
25.401160;1.05122226;-0.400000707;-0.0212092325;-0.380509261;-0.0201751119;1.04485943;1.04524049;-0.364717231;-0.00462863823;1.05122213;-0.239999785;-0.0127245533;10;-0.400000423;0;1.044444;1.00000017;0.999999307
25.404160;1.05122225;-0.400000688;-0.0212109096;-0.380509291;-0.0201767853;1.04485947;1.04524046;-0.364717273;-0.004630303;1.05122215;-0.239999752;-0.0127255671;10;-0.400000416;0;1.044444;1.00000011;0.999999327
25.405160;1.05122125;-0.400000678;-0.0212109116;-0.380509661;-0.0201768328;1.04485948;1.04524046;-0.364717284;-0.00463032712;1.05122116;-0.239999743;-0.0127255716;10;-0.400000412;0;1.044444;1.00000009;0.999999333
25.406160;1.05122124;-0.400000667;-0.0212109127;-0.380509668;-0.0201768599;1.04485849;1.04524045;-0.364717291;-0.00463035085;1.05122117;-0.239999735;-0.0127255765;10;-0.400000407;0;1.044444;1.00000007;0.99999934
25.407160;1.05122123;-0.400000655;-0.0212109131;-0.380509675;-0.0201768854;1.04485849;1.04523945;-0.364717645;-0.00463197254;1.05122117;-0.239999729;-0.0127255823;10;-0.400000402;0;1.044444;1.00000005;0.999999346
25.409160;1.0512212;-0.400000628;-0.0212125778;-0.380509689;-0.0201785162;1.04485849;1.04523945;-0.364717645;-0.0046320127;1.05122118;-0.239999719;-0.0127265979;10;-0.40000039;0;1.044444;1;0.999999359
25.414160;1.05122113;-0.400000533;-0.0212125529;-0.380509731;-0.0201785937;1.04485744;1.04523948;-0.364717591;-0.00463366749;1.05122121;-0.239999709;-0.0127266644;10;-0.400000357;0;1.044444;0.999999884;0.999999401
