time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.415160;1.05122012;-0.40000051;-0.0212142117;-0.380510105;-0.0201802078;1.04485742;1.04523948;-0.364717574;-0.00463367323;1.05122022;-0.23999971;-0.0127276803;10;-0.400000351;0;1.044444;0.999999859;0.999999412
25.416160;1.0512201;-0.400000487;-0.0212142034;-0.380510118;-0.0201802152;1.04485641;1.04523849;-0.364717904;-0.00463368151;1.05122022;-0.239999712;-0.0127276958;10;-0.400000344;0;1.044444;0.999999834;0.999999425
25.424160;1.05122005;-0.400000333;-0.0212157861;-0.380510246;-0.0201817842;1.04485518;1.04523749;-0.364718072;-0.00463685904;1.05122032;-0.239999758;-0.0127287731;10;-0.400000267;0;1.044444;0.999999664;0.999999583
25.425160;1.05121905;-0.400000321;-0.0212174406;-0.38051062;-0.020183378;1.04485514;1.04523749;-0.364718045;-0.00463685424;1.05121933;-0.239999765;-0.0127297792;10;-0.400000253;0;1.044444;0.99999965;0.99999961
25.426160;1.05121905;-0.400000311;-0.021217429;-0.380510631;-0.0201833657;1.04485411;1.04523748;-0.364718017;-0.00463684964;1.05121935;-0.239999772;-0.0127297855;10;-0.400000239;0;1.044444;0.999999637;0.999999637
25.435160;1.05121811;-0.400000338;-0.0212190912;-0.380511037;-0.0201847894;1.04485283;1.04523635;-0.364718108;-0.00464004467;1.05121849;-0.23999985;-0.01273089;10;-0.400000073;0;1.044444;0.999999623;0.999999896
25.440160;1.05121818;-0.400000403;-0.0212208633;-0.380511032;-0.0201862405;1.04485172;1.04523625;-0.364717998;-0.00464166868;1.05121852;-0.239999911;-0.0127319806;10;-0.399999982;0;1.044444;0.999999702;1.00000005
25.441160;1.0512182;-0.400000415;-0.0212225585;-0.380511028;-0.0201877999;1.0448507;1.04523523;-0.364718328;-0.00464168138;1.05121852;-0.239999925;-0.0127329981;10;-0.399999968;0;1.044444;0.999999723;1.00000008
25.444160;1.05121825;-0.400000451;-0.0212226516;-0.380511017;-0.0201877318;1.04485066;1.04523518;-0.364718278;-0.00464330885;1.05121852;-0.23999997;-0.0127330448;10;-0.39999994;0;1.044444;0.999999788;1.00000016
25.445160;1.05121727;-0.400000462;-0.0212226839;-0.380511376;-0.0201877328;1.04485065;1.04523517;-0.364718264;-0.00464332285;1.05121751;-0.239999989;-0.0127330578;10;-0.399999934;0;1.044444;0.99999981;1.00000019
25.446160;1.05121729;-0.400000474;-0.0212243828;-0.380511374;-0.0201893027;1.04485065;1.04523515;-0.364718253;-0.00464333811;1.0512175;-0.240000009;-0.0127340691;10;-0.39999993;0;1.044444;0.999999831;1.00000021
25.452160;1.05121735;-0.400000542;-0.0212262025;-0.380511381;-0.0201908641;1.04484872;1.04523407;-0.364718581;-0.00464505128;1.0512174;-0.240000183;-0.0127350938;10;-0.399999939;0;1.044444;0.999999926;1.00000028
25.453160;1.05121736;-0.400000552;-0.0212262152;-0.380511385;-0.0201908707;1.04484875;1.04523405;-0.364718585;-0.0046450726;1.05121738;-0.240000218;-0.0127350919;10;-0.399999948;0;1.044444;0.999999937;1.00000028
25.454160;1.05121636;-0.40000056;-0.0212262237;-0.38051175;-0.0201908985;1.04484878;1.04523404;-0.364718592;-0.00464509379;1.05121635;-0.240000253;-0.0127350888;10;-0.39999996;0;1.044444;0.999999948;1.00000028
25.464160;1.0512153;-0.400000537;-0.0212294343;-0.380512129;-0.0201942238;1.04484713;1.04523289;-0.364719026;-0.00464845332;1.0512151;-0.240000552;-0.0127369731;10;-0.400000134;0;1.044444;1.00000003;1.00000017
25.465160;1.05121529;-0.400000522;-0.021229406;-0.380512126;-0.0201942365;1.04484716;1.04523188;-0.364719376;-0.00465006236;1.05121509;-0.240000565;-0.0127369538;10;-0.40000015;0;1.044444;1.00000004;1.00000015
25.466160;1.05121527;-0.400000505;-0.0212293762;-0.380512122;-0.0201942481;1.04484719;1.04523187;-0.364719377;-0.00465007116;1.05121508;-0.240000575;-0.0127369343;10;-0.400000165;0;1.044444;1.00000005;1.00000014
25.467160;1.05121525;-0.400000486;-0.0212310119;-0.380512117;-0.0201958442;1.04484622;1.04523186;-0.364719375;-0.00465007855;1.05121507;-0.240000581;-0.0127379149;10;-0.400000179;0;1.044444;1.00000006;1.00000012
25.473160;1.05121513;-0.400000365;-0.0212324699;-0.380512093;-0.020197476;1.04484536;1.04523183;-0.364719344;-0.00465169258;1.05121504;-0.240000579;-0.0127388111;10;-0.400000238;0;1.044444;1.00000013;1.00000004
25.474160;1.05121411;-0.400000344;-0.0212324301;-0.380512455;-0.0201975;1.04484538;1.04523083;-0.364719687;-0.00465169903;1.05121404;-0.240000576;-0.0127387968;10;-0.400000241;0;1.044444;1.00000014;1.00000002
25.481160;1.051214;-0.400000187;-0.0212337973;-0.380512507;-0.0201991083;1.04484446;1.04523084;-0.364719658;-0.00465491984;1.05121403;-0.240000539;-0.0127397414;10;-0.400000199;0;1.044444;1.00000018;1
25.482160;1.05121398;-0.400000162;-0.0212354249;-0.38051252;-0.0202006945;1.04484346;1.04522984;-0.364720006;-0.00465493099;1.05121403;-0.240000531;-0.0127407396;10;-0.400000186;0;1.044444;1.00000019;1.00000001
25.483160;1.05121397;-0.400000136;-0.0212353884;-0.380512534;-0.0202006941;1.04484345;1.04522984;-0.364720006;-0.00465493766;1.05121403;-0.240000521;-0.0127407391;10;-0.400000172;0;1.044444;1.0000002;1.00000001
25.484160;1.05121295;-0.40000011;-0.0212353547;-0.38051291;-0.0202007122;1.04484343;1.04522984;-0.364720007;-0.00465494404;1.05121303;-0.24000051;-0.0127407398;10;-0.400000158;0;1.044444;1.0000002;1.00000002
25.489160;1.05121289;-0.399999994;-0.0212368956;-0.380512981;-0.0202022867;1.04484233;1.04522982;-0.364720022;-0.00465655993;1.05121298;-0.240000436;-0.0127417637;10;-0.400000097;0;1.044444;1.00000025;1.00000006
25.490160;1.05121287;-0.399999978;-0.0212368786;-0.380512992;-0.020202284;1.0448423;1.04522882;-0.364720375;-0.00465656674;1.05121296;-0.240000418;-0.0127417725;10;-0.400000088;0;1.044444;1.00000026;1.00000007
25.491160;1.05121286;-0.399999964;-0.0212368638;-0.380513001;-0.0202022807;1.04484228;1.04522882;-0.364720379;-0.00465816334;1.05121295;-0.2400004;-0.0127417823;10;-0.40000008;0;1.044444;1.00000027;1.00000008
25.492160;1.05121285;-0.399999953;-0.021238518;-0.380513009;-0.0202038621;1.04484126;1.04522882;-0.364720382;-0.00465816518;1.05121294;-0.24000038;-0.012742793;10;-0.400000072;0;1.044444;1.00000028;1.00000009
25.493160;1.05121183;-0.399999947;-0.0212385079;-0.380513377;-0.0202038762;1.04484123;1.04522882;-0.364720386;-0.00465816685;1.05121192;-0.24000036;-0.0127428046;10;-0.400000064;0;1.044444;1.0000003;1.0000001
25.505160;1.05121076;-0.40000012;-0.0212418388;-0.380513695;-0.0202069483;1.04483913;1.04522805;-0.36472079;-0.00466134101;1.05121071;-0.240000134;-0.0127449646;10;-0.399999924;0;1.044444;1.00000034;1.00000013
25.506160;1.05121076;-0.400000146;-0.0212418434;-0.380513683;-0.0202069334;1.04483914;1.04522708;-0.364721146;-0.00466293698;1.05121069;-0.240000123;-0.0127449734;10;-0.39999991;0;1.044444;1.00000033;1.00000012
25.511160;1.0512108;-0.400000253;-0.021243517;-0.380513608;-0.0202084383;1.0448372;1.0452272;-0.364721192;-0.00466451711;1.05121061;-0.240000097;-0.0127459858;10;-0.399999844;0;1.044444;1.00000026;1.00000004
25.512160;1.05121081;-0.400000268;-0.0212435131;-0.380513591;-0.020208423;1.04483722;1.04522721;-0.364721204;-0.00466451223;1.0512106;-0.240000093;-0.0127459802;10;-0.399999831;0;1.044444;1.00000024;1.00000001
25.513160;1.05120983;-0.400000281;-0.0212451738;-0.380513937;-0.0202100136;1.04483723;1.04522723;-0.364721218;-0.00466450584;1.05120958;-0.240000088;-0.0127469717;10;-0.399999817;0;1.044444;1.00000023;0.999999987
25.520160;1.05120996;-0.400000327;-0.0212467645;-0.380513868;-0.0202115423;1.04483634;1.04522627;-0.3647217;-0.00466602804;1.05120951;-0.240000041;-0.0127478416;10;-0.399999737;0;1.044444;1.00000011;0.9999998
25.521160;1.05120998;-0.400000328;-0.0212467553;-0.380513869;-0.0202115396;1.04483535;1.04522627;-0.364721724;-0.004667609;1.0512095;-0.240000033;-0.012747818;10;-0.399999728;0;1.044444;1.0000001;0.999999774
25.522160;1.051209;-0.400000327;-0.0212467482;-0.380514234;-0.0202115578;1.04483536;1.04522527;-0.364722095;-0.00466759932;1.0512085;-0.240000025;-0.0127477951;10;-0.399999719;0;1.044444;1.00000009;0.999999748
25.530160;1.05120907;-0.400000252;-0.0212500977;-0.380514321;-0.0202147676;1.04483435;1.04522425;-0.36472255;-0.00466908194;1.05120852;-0.239999998;-0.0127496594;10;-0.399999643;0;1.044444;1.00000004;0.999999555
25.531160;1.05120907;-0.400000234;-0.0212501046;-0.380514335;-0.0202147741;1.04483335;1.04522425;-0.364722553;-0.00466906832;1.05120853;-0.240000002;-0.0127496511;10;-0.399999632;0;1.044444;1.00000004;0.999999532
25.532160;1.05120807;-0.400000216;-0.0212501117;-0.380514712;-0.0202147993;1.04483334;1.04522425;-0.364722554;-0.00467064896;1.05120754;-0.240000009;-0.0127496448;10;-0.399999622;0;1.044444;1.00000004;0.999999511
25.535160;1.05120806;-0.400000153;-0.0212518001;-0.380514755;-0.0202163981;1.0448333;1.04522425;-0.364722555;-0.0046705998;1.05120759;-0.24000004;-0.0127506375;10;-0.399999593;0;1.044444;1.00000006;0.999999457
25.536160;1.05120806;-0.400000132;-0.0212518077;-0.380514768;-0.020216401;1.04483229;1.04522425;-0.364722556;-0.00467057935;1.05120761;-0.240000054;-0.0127506387;10;-0.399999585;0;1.044444;1.00000007;0.999999443
25.537160;1.05120806;-0.40000011;-0.0212518158;-0.38051478;-0.0202164035;1.04483228;1.04522426;-0.364722558;-0.004672151;1.05120763;-0.24000007;-0.0127506414;10;-0.399999579;0;1.044444;1.00000007;0.999999432
25.538160;1.05120806;-0.400000089;-0.0212534914;-0.380514791;-0.0202179913;1.04483226;1.04522326;-0.364722909;-0.00467213013;1.05120766;-0.240000088;-0.0127516454;10;-0.399999575;0;1.044444;1.00000008;0.999999424
25.540160;1.05120806;-0.400000051;-0.021253512;-0.380514806;-0.0202179963;1.04483224;1.04522326;-0.364722912;-0.00467207306;1.0512077;-0.240000127;-0.012751657;10;-0.399999572;0;1.044444;1.00000009;0.999999417
25.541160;1.05120707;-0.400000033;-0.0212535234;-0.380515172;-0.0202180185;1.04483122;1.04522327;-0.364722912;-0.00467204201;1.05120673;-0.240000147;-0.0127516645;10;-0.399999574;0;1.044444;1.0000001;0.999999417
25.545160;1.0512071;-0.399999977;-0.0212552437;-0.38051516;-0.0202196188;1.04483118;1.04522328;-0.364722893;-0.00467350594;1.05120682;-0.240000224;-0.0127527087;10;-0.399999609;0;1.044444;1.0000001;0.999999448
25.546160;1.05120711;-0.399999966;-0.0212552597;-0.380515151;-0.0202196224;1.04483018;1.04522329;-0.364722882;-0.00467347385;1.05120685;-0.24000024;-0.0127527245;10;-0.399999625;0;1.044444;1.0000001;0.999999463
25.547160;1.05120712;-0.399999957;-0.0212552769;-0.38051514;-0.020219626;1.04483017;1.04522229;-0.364723219;-0.00467504159;1.05120688;-0.240000255;-0.0127527426;10;-0.399999644;0;1.044444;1.0000001;0.999999481
25.550160;1.05120716;-0.399999931;-0.0212570023;-0.380515096;-0.0202212227;1.04483014;1.04522231;-0.364723172;-0.0046749545;1.05120697;-0.240000284;-0.0127538112;10;-0.399999708;0;1.044444;1.00000009;0.99999955
25.551160;1.05120617;-0.399999925;-0.0212570235;-0.380515441;-0.0202212462;1.04482913;1.04522231;-0.364723155;-0.00467492891;1.05120601;-0.24000029;-0.0127538385;10;-0.399999731;0;1.044444;1.00000009;0.999999578
25.559160;1.05120625;-0.399999927;-0.0212605194;-0.380515288;-0.0202244824;1.04482799;1.04522132;-0.364723397;-0.00467802395;1.0512063;-0.240000248;-0.0127560881;10;-0.399999912;0;1.044444;1.00000009;0.999999849
25.560160;1.05120526;-0.399999934;-0.0212605383;-0.38051563;-0.0202245157;1.04482797;1.04522131;-0.364723392;-0.0046780223;1.05120533;-0.240000231;-0.0127561188;10;-0.399999934;0;1.044444;1.00000009;0.99999988
25.565160;1.05120526;-0.399999966;-0.0212622856;-0.380515524;-0.0202261871;1.04482584;1.04522024;-0.36472374;-0.00467964484;1.05120544;-0.240000121;-0.0127572501;10;-0.40000006;0;1.044444;1.0000001;0.999999986
25.569160;1.05120523;-0.399999974;-0.0212639863;-0.380515454;-0.0202278386;1.04482575;1.04522014;-0.364723764;-0.00468130457;1.05120548;-0.240000014;-0.0127583263;10;-0.400000176;0;1.044444;1.0000001;1
25.570160;1.05120422;-0.399999973;-0.0212639898;-0.380515801;-0.0202278714;1.04482474;1.04522011;-0.364723774;-0.00468132653;1.05120449;-0.239999987;-0.0127583412;10;-0.400000207;0;1.044444;1.0000001;0.999999998
25.578160;1.05120415;-0.399999945;-0.0212673014;-0.380515739;-0.0202311112;1.04482368;1.04521886;-0.36472425;-0.00468473066;1.05120447;-0.239999818;-0.0127603983;10;-0.400000463;0;1.044444;1.00000003;0.99999986
25.579160;1.05120314;-0.399999944;-0.0212672953;-0.380516101;-0.0202311358;1.04482368;1.04521783;-0.364724621;-0.00468476233;1.05120346;-0.239999801;-0.0127604003;10;-0.400000492;0;1.044444;1.00000001;0.999999836
25.584160;1.0512031;-0.39999996;-0.0212689233;-0.38051612;-0.0202327403;1.04482266;1.0452177;-0.364724734;-0.00468647506;1.05120336;-0.239999712;-0.0127614017;10;-0.400000602;0;1.044444;0.999999936;0.999999707
25.585160;1.0512031;-0.39999997;-0.0212689131;-0.380516125;-0.0202327426;1.04482166;1.04521767;-0.364724754;-0.0046864917;1.05120334;-0.239999694;-0.0127614006;10;-0.400000618;0;1.044444;0.999999922;0.99999968
25.586160;1.05120309;-0.399999982;-0.0212689025;-0.380516129;-0.0202327442;1.04482165;1.04521665;-0.364725122;-0.00468650961;1.05120331;-0.239999676;-0.0127613989;10;-0.400000632;0;1.044444;0.999999907;0.999999652
25.588160;1.05120307;-0.400000011;-0.0212705483;-0.380516138;-0.0202343289;1.04482163;1.04521661;-0.36472515;-0.00468812126;1.05120327;-0.239999642;-0.0127623927;10;-0.400000654;0;1.044444;0.999999877;0.999999595
25.589160;1.05120207;-0.400000027;-0.0212705388;-0.380516504;-0.0202343455;1.04482162;1.04521658;-0.36472516;-0.00468812513;1.05120224;-0.239999626;-0.0127623879;10;-0.400000663;0;1.044444;0.999999861;0.999999566
25.593160;1.05120203;-0.400000103;-0.0212721829;-0.38051652;-0.0202359043;1.04482059;1.0452165;-0.364725169;-0.00468970892;1.05120217;-0.23999958;-0.0127633582;10;-0.400000683;0;1.044444;0.999999792;0.999999446
25.594160;1.05120202;-0.400000125;-0.0212721811;-0.380516524;-0.0202358932;1.04482058;1.04521548;-0.364725514;-0.00468970533;1.05120215;-0.239999573;-0.0127633494;10;-0.400000686;0;1.044444;0.999999774;0.999999418
25.595160;1.05120201;-0.400000147;-0.0212721802;-0.380516527;-0.0202358803;1.04481958;1.04521547;-0.364725508;-0.00468969571;1.05120214;-0.23999957;-0.0127633406;10;-0.400000687;0;1.044444;0.999999756;0.999999392
25.597160;1.051202;-0.40000019;-0.0212721803;-0.380516533;-0.0202358499;1.04481957;1.04521543;-0.36472549;-0.00469126801;1.05120211;-0.239999569;-0.0127633228;10;-0.40000069;0;1.044444;0.99999972;0.999999348
25.598160;1.05120099;-0.400000211;-0.0212738475;-0.380516897;-0.0202374379;1.04481957;1.04521542;-0.364725478;-0.00469125618;1.0512011;-0.239999573;-0.0127643138;10;-0.40000069;0;1.044444;0.999999703;0.99999933
25.599160;1.05120097;-0.400000231;-0.0212738484;-0.380516899;-0.0202374206;1.04481957;1.0452154;-0.364725464;-0.00469124441;1.05120108;-0.239999578;-0.0127643046;10;-0.40000069;0;1.044444;0.999999687;0.999999316
25.604160;1.05120089;-0.400000306;-0.0212755237;-0.38051691;-0.020238921;1.04481761;1.04521436;-0.364725719;-0.00469279261;1.05120104;-0.239999622;-0.0127652539;10;-0.400000673;0;1.044444;0.999999601;0.999999291
25.607160;1.05120083;-0.40000033;-0.0212755362;-0.380516923;-0.0202388725;1.04481766;1.04521436;-0.36472564;-0.00469436734;1.05120103;-0.23999965;-0.0127652221;10;-0.400000656;0;1.044444;0.999999544;0.999999299
25.608160;1.0511998;-0.400000335;-0.0212772093;-0.38051729;-0.0202404612;1.04481768;1.04521436;-0.364725611;-0.00469436417;1.05120004;-0.239999659;-0.0127662112;10;-0.40000065;0;1.044444;0.999999525;0.999999304
25.613160;1.0511997;-0.400000335;-0.0212789252;-0.380517316;-0.0202419702;1.04481683;1.04521338;-0.364725818;-0.00469598566;1.05120007;-0.239999705;-0.0127671527;10;-0.400000623;0;1.044444;0.999999428;0.999999344
25.614160;1.05119968;-0.40000033;-0.021278938;-0.380517323;-0.0202419565;1.04481587;1.04521339;-0.364725792;-0.00469599892;1.05120009;-0.239999716;-0.0127671405;10;-0.40000062;0;1.044444;0.999999411;0.999999355
25.617160;1.05119864;-0.400000306;-0.0212789823;-0.380517715;-0.0202419454;1.04481597;1.04521341;-0.364725722;-0.00469765123;1.05119913;-0.239999749;-0.0127671032;10;-0.400000619;0;1.044444;0.999999366;0.999999392
25.618160;1.05119863;-0.400000296;-0.0212806647;-0.380517726;-0.0202435256;1.044816;1.04521241;-0.364726051;-0.00469768018;1.05119914;-0.23999976;-0.01276809;10;-0.40000062;0;1.044444;0.999999356;0.999999404
25.625160;1.05119857;-0.400000209;-0.0212824223;-0.380517801;-0.0202451518;1.04481419;1.04521249;-0.364725981;-0.00469943767;1.05119924;-0.239999824;-0.0127689769;10;-0.400000655;0;1.044444;0.999999387;0.999999463
25.626160;1.05119757;-0.400000195;-0.0212824307;-0.380518171;-0.0202451862;1.0448142;1.04521151;-0.364726333;-0.00469945516;1.05119825;-0.239999833;-0.0127689609;10;-0.400000663;0;1.044444;0.999999405;0.999999469
25.628160;1.05119756;-0.400000167;-0.021284112;-0.380518187;-0.0202468064;1.04481422;1.04521156;-0.364726348;-0.00470106414;1.05119826;-0.239999852;-0.0127699331;10;-0.400000682;0;1.044444;0.999999448;0.999999478
25.633160;1.05119755;-0.400000085;-0.0212858206;-0.380518228;-0.0202485021;1.04481218;1.04521168;-0.364726418;-0.00470262971;1.05119827;-0.23999991;-0.012770898;10;-0.400000715;0;1.044444;0.999999577;0.999999495
25.634160;1.05119754;-0.400000069;-0.0212858309;-0.380518238;-0.0202485291;1.04481217;1.04521071;-0.364726783;-0.00470261781;1.05119826;-0.239999923;-0.0127708976;10;-0.400000718;0;1.044444;0.999999604;0.999999498
25.635160;1.05119754;-0.400000053;-0.0212858412;-0.38051825;-0.0202485582;1.04481215;1.04521073;-0.3647268;-0.00470259818;1.05119826;-0.239999937;-0.0127708992;10;-0.40000072;0;1.044444;0.999999631;0.9999995
25.636160;1.05119653;-0.400000038;-0.0212858514;-0.380518625;-0.0202486088;1.04481213;1.04521076;-0.364726816;-0.0047025758;1.05119725;-0.239999951;-0.0127709026;10;-0.400000719;0;1.044444;0.999999659;0.999999504
25.644160;1.05119648;-0.399999915;-0.0212892393;-0.380518788;-0.0202520547;1.04481;1.04520998;-0.364727309;-0.00470553624;1.05119722;-0.240000077;-0.012772938;10;-0.40000063;0;1.044444;0.999999859;0.999999572
25.645160;1.05119548;-0.3999999;-0.0212892414;-0.380519176;-0.0202521028;1.04480999;1.04521;-0.364727328;-0.00470550668;1.05119622;-0.240000086;-0.0127729377;10;-0.400000609;0;1.044444;0.999999879;0.999999586
25.654160;1.05119549;-0.399999795;-0.0212925149;-0.380519441;-0.0202554652;1.0448079;1.04520907;-0.364727801;-0.00470855949;1.0511963;-0.240000068;-0.0127748615;10;-0.400000356;0;1.044444;1.00000002;0.999999684
25.655160;1.05119449;-0.39999979;-0.0212924992;-0.380519829;-0.0202555;1.04480789;1.04520906;-0.36472781;-0.00470856045;1.05119531;-0.240000061;-0.0127748485;10;-0.400000327;0;1.044444;1.00000003;0.99999969
25.657160;1.05119451;-0.399999787;-0.0212924641;-0.380519876;-0.0202555247;1.04480787;1.04520904;-0.364727825;-0.00471016377;1.05119533;-0.240000043;-0.0127748227;10;-0.40000027;0;1.044444;1.00000005;0.999999698
25.658160;1.05119452;-0.399999789;-0.0212941116;-0.380519895;-0.020257119;1.04480686;1.04520802;-0.364728181;-0.0047101754;1.05119534;-0.240000033;-0.0127758098;10;-0.400000243;0;1.044444;1.00000006;0.999999702
25.662160;1.05119455;-0.399999818;-0.0212940258;-0.380519948;-0.0202571265;1.04480585;1.04520796;-0.3647282;-0.00471181688;1.05119538;-0.239999989;-0.0127757612;10;-0.400000146;0;1.044444;1.00000009;0.999999715
25.663160;1.05119456;-0.399999831;-0.0212956692;-0.380519955;-0.0202587063;1.04480586;1.04520794;-0.364728204;-0.00471183324;1.05119539;-0.239999978;-0.0127767514;10;-0.400000127;0;1.044444;1.00000009;0.999999719
25.664160;1.05119357;-0.399999846;-0.021295645;-0.380520322;-0.0202587165;1.04480586;1.04520792;-0.364728207;-0.00471185121;1.0511944;-0.239999968;-0.012776743;10;-0.40000011;0;1.044444;1.0000001;0.999999723
25.672160;1.05119365;-0.400000014;-0.0212970875;-0.38052031;-0.0202601061;1.04480387;1.04520684;-0.364728544;-0.00471522794;1.05119449;-0.239999921;-0.0127777148;10;-0.400000077;0;1.044444;1.00000007;0.999999744
25.673160;1.05119266;-0.400000034;-0.0212987238;-0.380520667;-0.020261672;1.04480386;1.04520684;-0.364728539;-0.00471525105;1.0511935;-0.239999921;-0.0127787155;10;-0.400000081;0;1.044444;1.00000006;0.999999747
25.681160;1.05119273;-0.400000098;-0.0213001657;-0.380520616;-0.0202629291;1.04480284;1.04520588;-0.364728865;-0.00471697795;1.05119355;-0.239999971;-0.012779718;10;-0.400000114;0;1.044444;1.00000001;0.999999799
25.682160;1.05119274;-0.400000095;-0.0213001431;-0.380520611;-0.0202628914;1.04480184;1.04520489;-0.364729215;-0.00471858254;1.05119355;-0.239999983;-0.0127797167;10;-0.400000116;0;1.044444;1.00000001;0.99999981
25.683160;1.05119174;-0.40000009;-0.0213017884;-0.380520968;-0.02026446;1.04480184;1.04520489;-0.364729217;-0.00471858631;1.05119254;-0.239999996;-0.0127807158;10;-0.400000118;0;1.044444;1;0.999999821
25.686160;1.05119176;-0.400000066;-0.0213017291;-0.380520957;-0.0202643643;1.04480185;1.04520488;-0.364729222;-0.00471859054;1.05119252;-0.240000037;-0.0127807182;10;-0.400000112;0;1.044444;0.999999997;0.999999862
25.689160;1.05119176;-0.400000035;-0.0213033414;-0.380520954;-0.0202658776;1.04480087;1.04520486;-0.364729223;-0.00472018142;1.05119248;-0.240000084;-0.0127817242;10;-0.400000095;0;1.044444;0.99999999;0.999999912
25.690160;1.05119176;-0.400000024;-0.0213033244;-0.380520955;-0.020265859;1.04480088;1.04520385;-0.364729571;-0.00472018298;1.05119247;-0.2400001;-0.0127817248;10;-0.400000088;0;1.044444;0.999999988;0.999999931
25.691160;1.05119175;-0.400000013;-0.021303308;-0.380520958;-0.0202658427;1.04479989;1.04520384;-0.36472957;-0.00472017914;1.05119245;-0.240000118;-0.0127817242;10;-0.400000081;0;1.044444;0.999999985;0.999999952
25.692160;1.05119075;-0.400000001;-0.0213032921;-0.380521323;-0.0202658473;1.04479989;1.04520382;-0.364729568;-0.00472176905;1.05119144;-0.240000135;-0.0127817223;10;-0.400000073;0;1.044444;0.999999983;0.999999974
25.697160;1.05119072;-0.399999939;-0.0213048841;-0.380521348;-0.0202673688;1.04479893;1.04520372;-0.364729561;-0.00472333198;1.05119137;-0.240000213;-0.0127827;10;-0.400000036;0;1.044444;0.999999985;1.00000009
25.698160;1.05119072;-0.399999927;-0.0213065372;-0.380521353;-0.0202689428;1.04479894;1.0452027;-0.364729908;-0.0047233293;1.05119136;-0.240000223;-0.012783694;10;-0.40000003;0;1.044444;0.999999987;1.00000012
25.701160;1.05119072;-0.399999895;-0.0213065002;-0.380521365;-0.0202689142;1.04479797;1.04520264;-0.3647299;-0.00472330396;1.05119132;-0.240000234;-0.0127836754;10;-0.400000021;0;1.044444;0.999999995;1.0000002
25.702160;1.05118973;-0.399999886;-0.021306489;-0.380521728;-0.0202689268;1.04479798;1.04520262;-0.364729897;-0.00472488802;1.05119031;-0.240000231;-0.0127836696;10;-0.400000021;0;1.044444;0.999999997;1.00000023
25.704160;1.05118974;-0.399999872;-0.0213081341;-0.380521726;-0.0202705037;1.044798;1.04520258;-0.364729894;-0.00472486258;1.0511903;-0.240000216;-0.0127846593;10;-0.400000024;0;1.044444;1;1.00000028
25.705160;1.05118974;-0.399999866;-0.0213081239;-0.380521722;-0.0202705016;1.04479801;1.04520157;-0.364730242;-0.00472485198;1.05119029;-0.240000203;-0.0127846549;10;-0.400000027;0;1.044444;1;1.00000031
25.710160;1.05118977;-0.399999857;-0.0213097456;-0.380521682;-0.0202720952;1.04479708;1.04520149;-0.364730246;-0.00472635622;1.05119028;-0.240000108;-0.0127856424;10;-0.400000051;0;1.044444;1.00000003;1.00000043
25.711160;1.05118878;-0.399999858;-0.0213097366;-0.380522034;-0.02027212;1.04479609;1.04520147;-0.364730246;-0.00472633918;1.05118929;-0.240000087;-0.0127856429;10;-0.400000057;0;1.044444;1.00000004;1.00000045
25.715160;1.05118879;-0.39999986;-0.0213113583;-0.380521993;-0.0202737367;1.04479614;1.04520043;-0.364730586;-0.0047278886;1.05118932;-0.240000013;-0.0127866556;10;-0.400000085;0;1.044444;1.00000011;1.00000053
25.719160;1.05118881;-0.399999862;-0.0213129683;-0.380521976;-0.0202753568;1.04479519;1.04520041;-0.364730561;-0.00472946288;1.05118936;-0.239999967;-0.0127876874;10;-0.400000123;0;1.044444;1.0000002;1.0000006
25.720160;1.05118782;-0.399999864;-0.0213129534;-0.38052234;-0.0202753853;1.04479419;1.04520042;-0.364730552;-0.00472946094;1.05118836;-0.23999996;-0.0127876969;10;-0.400000133;0;1.044444;1.00000023;1.00000061
25.721160;1.05118782;-0.399999866;-0.0213129384;-0.380522345;-0.0202753953;1.0447942;1.04519942;-0.364730892;-0.00472946417;1.05118837;-0.239999955;-0.0127877059;10;-0.400000142;0;1.044444;1.00000025;1.00000062
25.724160;1.05118782;-0.399999878;-0.0213145627;-0.380522377;-0.0202770145;1.04479421;1.04519946;-0.364730866;-0.00473105603;1.05118837;-0.239999954;-0.0127887251;10;-0.400000161;0;1.044444;1.00000031;1.00000064
25.730160;1.05118683;-0.399999923;-0.0213162069;-0.380522862;-0.0202786965;1.04479218;1.04519857;-0.364731169;-0.00473264291;1.05118731;-0.240000019;-0.0127897236;10;-0.400000132;0;1.044444;1.0000004;1.00000058
25.738160;1.05118686;-0.399999967;-0.0213197631;-0.380523059;-0.0202819383;1.04479111;1.04519772;-0.364731492;-0.00473583927;1.05118713;-0.240000191;-0.012791741;10;-0.399999988;0;1.044444;1.00000045;1.00000039
25.739160;1.05118586;-0.39999997;-0.0213198036;-0.380523438;-0.020281961;1.0447911;1.04519774;-0.364731491;-0.00473584516;1.0511861;-0.240000216;-0.012791752;10;-0.399999969;0;1.044444;1.00000045;1.00000036
25.744160;1.05118587;-0.39999998;-0.0213216628;-0.380523464;-0.0202835567;1.04479009;1.04519781;-0.364731483;-0.00473748563;1.05118593;-0.240000349;-0.012792843;10;-0.39999989;0;1.044444;1.00000044;1.00000022
25.745160;1.05118588;-0.399999982;-0.0213216966;-0.38052346;-0.0202835593;1.04478909;1.04519682;-0.364731828;-0.00473750057;1.05118589;-0.240000373;-0.0127928654;10;-0.399999881;0;1.044444;1.00000044;1.0000002
25.748160;1.05118589;-0.399999991;-0.0213234501;-0.38052343;-0.0202851591;1.04478909;1.04519686;-0.364731812;-0.00473912094;1.05118578;-0.240000435;-0.0127939336;10;-0.399999869;0;1.044444;1.00000042;1.00000013
25.749160;1.0511849;-0.399999996;-0.0213234733;-0.380523778;-0.0202851858;1.04478909;1.04519688;-0.364731806;-0.0047391266;1.05118475;-0.240000451;-0.0127939556;10;-0.39999987;0;1.044444;1.00000041;1.00000011
25.752160;1.05118492;-0.400000007;-0.0213235226;-0.380523733;-0.0202852149;1.04478809;1.04519693;-0.364731789;-0.00474072653;1.05118467;-0.240000482;-0.0127940194;10;-0.399999882;0;1.044444;1.00000038;1.00000005
25.753160;1.05118493;-0.40000001;-0.0213251988;-0.380523717;-0.0202868118;1.04478809;1.04519595;-0.364732133;-0.00474072925;1.05118465;-0.240000486;-0.0127950408;10;-0.399999887;0;1.044444;1.00000037;1.00000004
25.754160;1.05118494;-0.400000011;-0.0213252052;-0.380523702;-0.020286824;1.04478708;1.04519596;-0.364732128;-0.00474072621;1.05118463;-0.240000488;-0.0127950625;10;-0.399999893;0;1.044444;1.00000036;1.00000004
25.757160;1.05118497;-0.400000004;-0.0213252116;-0.380523657;-0.0202868649;1.04478707;1.04519602;-0.364732114;-0.00474230895;1.0511846;-0.24000048;-0.012795128;10;-0.39999991;0;1.044444;1.00000033;1.00000004
25.758160;1.05118397;-0.399999998;-0.0213268778;-0.380524004;-0.0202884846;1.04478707;1.04519604;-0.364732109;-0.00474230547;1.0511836;-0.240000475;-0.0127961492;10;-0.399999914;0;1.044444;1.00000032;1.00000005
25.760160;1.05118398;-0.399999983;-0.0213268762;-0.380523977;-0.0202885158;1.04478606;1.04519608;-0.364732096;-0.0047423015;1.0511836;-0.240000461;-0.01279619;10;-0.399999919;0;1.044444;1.0000003;1.00000008
25.761160;1.05118398;-0.399999975;-0.0213268762;-0.380523963;-0.0202885319;1.04478605;1.0451951;-0.364732437;-0.00474230643;1.0511836;-0.240000452;-0.0127962096;10;-0.39999992;0;1.044444;1.0000003;1.0000001
25.767160;1.05118397;-0.399999923;-0.0213285646;-0.380523875;-0.0202902053;1.04478501;1.04519519;-0.364732394;-0.00474555034;1.05118365;-0.240000387;-0.0127973191;10;-0.399999908;0;1.044444;1.00000031;1.0000003
25.768160;1.05118296;-0.399999914;-0.0213302375;-0.380524221;-0.0202918203;1.044785;1.04519519;-0.364732389;-0.00474556812;1.05118267;-0.240000372;-0.0127983364;10;-0.399999903;0;1.044444;1.00000032;1.00000034
25.769160;1.05118296;-0.399999905;-0.0213302441;-0.380524206;-0.0202918286;1.044784;1.0451942;-0.364732734;-0.00474559252;1.05118268;-0.240000355;-0.0127983529;10;-0.399999898;0;1.044444;1.00000033;1.00000039
25.778160;1.05118197;-0.399999824;-0.0213336483;-0.380524434;-0.020294994;1.04478292;1.04519315;-0.364733067;-0.00474901549;1.05118185;-0.240000159;-0.0128004114;10;-0.399999879;0;1.044444;1.00000051;1.00000072
25.783160;1.051182;-0.399999828;-0.0213353339;-0.380524363;-0.0202964913;1.04478092;1.0451931;-0.364733066;-0.00475072041;1.05118195;-0.240000066;-0.0128013686;10;-0.39999992;0;1.044444;1.00000063;1.0000008
25.785160;1.05118202;-0.399999845;-0.021335339;-0.380524344;-0.020296447;1.04478092;1.04519209;-0.364733417;-0.0047507531;1.05118198;-0.240000045;-0.012801339;10;-0.399999945;0;1.044444;1.00000068;1.0000008
25.786160;1.05118102;-0.399999857;-0.0213353416;-0.3805247;-0.0202964436;1.04478093;1.04519209;-0.364733419;-0.00475076246;1.05118099;-0.240000038;-0.0128013212;10;-0.399999959;0;1.044444;1.0000007;1.0000008
25.787160;1.05118103;-0.39999987;-0.0213353443;-0.380524697;-0.020296421;1.04478093;1.04519209;-0.36473342;-0.00475236317;1.051181;-0.240000034;-0.0128013017;10;-0.399999974;0;1.044444;1.00000073;1.00000079
25.793160;1.05118104;-0.399999977;-0.0213386989;-0.380524717;-0.0202994667;1.04477897;1.04519112;-0.364733776;-0.00475395839;1.05118102;-0.240000057;-0.0128031637;10;-0.400000063;0;1.044444;1.00000084;1.0000007
25.795160;1.05118103;-0.400000019;-0.0213387095;-0.380524735;-0.0202994313;1.04477899;1.04519114;-0.364733773;-0.00475395392;1.051181;-0.240000076;-0.0128031128;10;-0.400000086;0;1.044444;1.00000087;1.00000067
25.796160;1.05118002;-0.400000041;-0.0213387163;-0.380525109;-0.0202994344;1.044779;1.04519115;-0.36473377;-0.00475395181;1.05117999;-0.240000086;-0.0128030864;10;-0.400000096;0;1.044444;1.00000089;1.00000065
25.804160;1.05117995;-0.40000022;-0.0213421306;-0.380525184;-0.0203024855;1.04477706;1.04519019;-0.364734074;-0.00475711879;1.0511799;-0.240000123;-0.0128048525;10;-0.400000147;0;1.044444;1.00000101;1.0000005
25.805160;1.05117894;-0.400000247;-0.0213421426;-0.380525548;-0.020302489;1.04477706;1.04519018;-0.36473407;-0.00475711255;1.05117889;-0.240000118;-0.0128048215;10;-0.400000154;0;1.044444;1.00000102;1.00000048
25.807160;1.05117893;-0.400000306;-0.0213421678;-0.380525549;-0.0203024551;1.04477706;1.04519017;-0.364734064;-0.00475709599;1.05117888;-0.240000103;-0.0128047595;10;-0.400000172;0;1.044444;1.00000105;1.00000044
25.808160;1.05117892;-0.400000338;-0.0213438473;-0.380525546;-0.0203040225;1.04477606;1.04519015;-0.364734063;-0.00475867984;1.05117887;-0.240000092;-0.0128057289;10;-0.400000184;0;1.044444;1.00000106;1.00000042
25.809160;1.05117891;-0.400000371;-0.0213438602;-0.380525543;-0.0203040035;1.04477606;1.04518914;-0.364734412;-0.00475867183;1.05117886;-0.24000008;-0.0128056986;10;-0.400000198;0;1.044444;1.00000107;1.0000004
25.814160;1.05117888;-0.40000054;-0.0213455839;-0.3805255;-0.0203054904;1.04477503;1.04518903;-0.364734416;-0.00476018302;1.05117883;-0.239999994;-0.0128065559;10;-0.400000297;0;1.044444;1.00000111;1.00000029
25.815160;1.05117788;-0.400000572;-0.0213455938;-0.380525847;-0.020305491;1.04477502;1.04518901;-0.364734416;-0.00476016373;1.05117783;-0.239999973;-0.0128065303;10;-0.400000322;0;1.044444;1.00000111;1.00000027
25.822160;1.05117785;-0.400000751;-0.0213473236;-0.380525723;-0.0203069731;1.04477391;1.04518791;-0.364734761;-0.00476159986;1.05117779;-0.239999811;-0.0128073915;10;-0.400000477;0;1.044444;1.00000109;1.00000008
25.823160;1.05117784;-0.400000769;-0.0213489996;-0.380525707;-0.0203085495;1.04477289;1.04518792;-0.364734762;-0.00476316603;1.05117779;-0.239999789;-0.0128083785;10;-0.400000491;0;1.044444;1.00000108;1.00000005
25.824160;1.05117684;-0.400000784;-0.0213490091;-0.380526053;-0.0203085613;1.04477287;1.04518792;-0.364734764;-0.00476313643;1.05117679;-0.239999767;-0.012808367;10;-0.400000503;0;1.044444;1.00000106;1.00000002
25.827160;1.05117683;-0.400000822;-0.0213490386;-0.380526016;-0.0203085502;1.04477182;1.04518697;-0.364735124;-0.00476304599;1.05117678;-0.239999711;-0.0128083381;10;-0.400000522;0;1.044444;1.00000099;0.999999956
25.831160;1.05117682;-0.400000851;-0.0213507427;-0.380525993;-0.0203101523;1.04477178;1.04518705;-0.364735156;-0.00476450265;1.05117676;-0.239999656;-0.0128093109;10;-0.400000527;0;1.044444;1.00000087;0.999999897
25.832160;1.05117683;-0.400000854;-0.0213507494;-0.380525991;-0.020310162;1.04477078;1.04518708;-0.364735167;-0.00476446736;1.05117676;-0.239999643;-0.0128093064;10;-0.400000526;0;1.044444;1.00000084;0.999999885
25.833160;1.05117683;-0.400000853;-0.0213524208;-0.380525991;-0.0203117593;1.04477078;1.0451861;-0.364735528;-0.00476603139;1.05117675;-0.23999963;-0.0128103028;10;-0.400000524;0;1.044444;1.0000008;0.999999873
25.834160;1.05117584;-0.400000849;-0.0213524232;-0.380526355;-0.0203117924;1.04477079;1.04518612;-0.364735543;-0.00476599654;1.05117574;-0.239999617;-0.0128103003;10;-0.400000521;0;1.044444;1.00000077;0.999999861
25.836160;1.05117586;-0.400000834;-0.02135242;-0.380526363;-0.0203118245;1.0447708;1.04518617;-0.36473558;-0.00476592852;1.05117572;-0.239999587;-0.0128102981;10;-0.400000512;0;1.044444;1.00000071;0.999999837
25.842160;1.05117593;-0.400000755;-0.0213540177;-0.380526399;-0.0203135247;1.04476889;1.04518526;-0.364736093;-0.0047673523;1.0511757;-0.239999491;-0.0128113024;10;-0.400000448;0;1.044444;1.00000052;0.99999977
25.843160;1.05117493;-0.400000742;-0.0213556658;-0.380526765;-0.0203151492;1.04476891;1.04518528;-0.364736127;-0.00476892263;1.05117469;-0.239999478;-0.012812303;10;-0.400000432;0;1.044444;1.00000049;0.999999761
25.846160;1.05117496;-0.40000071;-0.0213556001;-0.380526771;-0.0203152049;1.04476899;1.04518532;-0.364736233;-0.004768862;1.05117469;-0.23999945;-0.0128123043;10;-0.400000377;0;1.044444;1.00000039;0.999999739
25.847160;1.05117496;-0.400000701;-0.0213555746;-0.380526771;-0.0203152221;1.04476802;1.04518534;-0.364736269;-0.00476884723;1.0511747;-0.239999444;-0.012812305;10;-0.400000355;0;1.044444;1.00000036;0.999999732
25.848160;1.05117497;-0.400000693;-0.0213572137;-0.38052677;-0.0203168243;1.04476804;1.04518535;-0.364736304;-0.00477043044;1.0511747;-0.239999441;-0.0128133062;10;-0.400000333;0;1.044444;1.00000033;0.999999726
25.849160;1.05117497;-0.400000685;-0.0213571839;-0.380526769;-0.0203168405;1.04476807;1.04518437;-0.364736687;-0.00477042727;1.0511747;-0.239999438;-0.0128133083;10;-0.400000311;0;1.044444;1.00000029;0.99999972
25.861160;1.0511741;-0.400000579;-0.021360017;-0.380527112;-0.0203201509;1.04476625;1.04518347;-0.364737255;-0.004773823;1.05117381;-0.23999943;-0.0128154164;10;-0.400000166;0;1.044444;0.999999977;0.999999643
25.862160;1.05117412;-0.400000563;-0.0213599673;-0.380527112;-0.020320149;1.04476524;1.04518347;-0.364737259;-0.00477385529;1.05117383;-0.239999428;-0.0128154256;10;-0.400000166;0;1.044444;0.99999996;0.99999964
25.863160;1.05117314;-0.400000545;-0.0213599171;-0.380527475;-0.0203201641;1.04476523;1.04518346;-0.364737261;-0.00477548298;1.05117286;-0.239999424;-0.0128154334;10;-0.400000167;0;1.044444;0.999999944;0.999999638
25.872160;1.05117223;-0.400000296;-0.0213627933;-0.380527864;-0.0203232448;1.04476298;1.04518235;-0.364737572;-0.00477734266;1.0511721;-0.239999357;-0.0128174363;10;-0.400000168;0;1.044444;0.999999883;0.99999969
25.873160;1.05117224;-0.400000264;-0.0213627447;-0.380527869;-0.0203232247;1.04476294;1.04518134;-0.364737912;-0.00477736852;1.05117212;-0.239999348;-0.0128174318;10;-0.400000166;0;1.044444;0.999999884;0.999999703
25.876160;1.05117224;-0.400000176;-0.0213642737;-0.380527885;-0.0203247384;1.04476283;1.0451813;-0.364737884;-0.00477902436;1.05117218;-0.239999325;-0.0128184217;10;-0.400000152;0;1.044444;0.999999895;0.999999742
25.877160;1.05117224;-0.400000148;-0.0213642316;-0.380527892;-0.0203247115;1.04476179;1.04518128;-0.364737874;-0.0047790448;1.0511722;-0.239999318;-0.0128184205;10;-0.400000144;0;1.044444;0.999999902;0.999999754
25.880160;1.05117224;-0.400000076;-0.0213657873;-0.380527918;-0.0203262148;1.04476169;1.04518124;-0.364737836;-0.00478070201;1.05117224;-0.239999298;-0.0128194291;10;-0.400000113;0;1.044444;0.999999925;0.999999789
25.881160;1.05117224;-0.400000057;-0.0213657558;-0.380527928;-0.020326189;1.04476166;1.04518023;-0.36473817;-0.00478072809;1.05117226;-0.239999291;-0.0128194375;10;-0.4000001;0;1.044444;0.999999933;0.999999799
25.882160;1.05117123;-0.400000041;-0.021365727;-0.380528301;-0.0203261844;1.04476063;1.04518021;-0.364738152;-0.00478074985;1.05117127;-0.239999285;-0.0128194493;10;-0.400000086;0;1.044444;0.999999943;0.999999807
25.887160;1.0511712;-0.400000002;-0.021367291;-0.380528347;-0.0203276887;1.04475949;1.04518012;-0.36473804;-0.00478244668;1.05117129;-0.239999262;-0.0128205548;10;-0.400000014;0;1.044444;0.999999991;0.999999842
25.888160;1.05117119;-0.4;-0.0213672797;-0.380528352;-0.020327682;1.04475946;1.0451801;-0.364738014;-0.00478246411;1.05117129;-0.23999926;-0.0128205832;10;-0.400000001;0;1.044444;1;0.999999849
25.889160;1.05117119;-0.399999999;-0.0213689387;-0.380528354;-0.0203292646;1.04475944;1.04517908;-0.364738337;-0.00478407941;1.05117129;-0.23999926;-0.0128216132;10;-0.39999999;0;1.044444;1.00000001;0.999999855
25.891160;1.05117118;-0.399999997;-0.0213689344;-0.380528348;-0.0203292703;1.04475939;1.04517904;-0.364738285;-0.00478410713;1.05117128;-0.239999264;-0.0128216758;10;-0.399999972;0;1.044444;1.00000003;0.999999867
25.892160;1.05117017;-0.399999996;-0.0213689379;-0.380528703;-0.0203292979;1.04475837;1.04517902;-0.364738261;-0.00478411876;1.05117027;-0.239999268;-0.0128217074;10;-0.399999966;0;1.044444;1.00000004;0.999999874
25.897160;1.05117017;-0.399999991;-0.021370669;-0.380528635;-0.0203309647;1.04475729;1.04517893;-0.364738148;-0.00478574976;1.05117021;-0.239999304;-0.0128228596;10;-0.399999946;0;1.044444;1.00000008;0.999999904
25.898160;1.05117017;-0.399999989;-0.0213706883;-0.380528617;-0.0203309856;1.04475728;1.04517791;-0.364738478;-0.00478575689;1.05117019;-0.239999312;-0.0128228881;10;-0.399999943;0;1.044444;1.00000008;0.99999991
25.901160;1.05116918;-0.399999984;-0.0213724178;-0.380528923;-0.0203326552;1.04475727;1.04517787;-0.364738428;-0.00478734941;1.05116914;-0.239999335;-0.012823968;10;-0.399999935;0;1.044444;1.00000009;0.999999923
25.902160;1.05116919;-0.399999981;-0.0213724392;-0.380528902;-0.0203326765;1.04475626;1.04517787;-0.364738415;-0.00478734544;1.05116912;-0.239999343;-0.0128239914;10;-0.399999933;0;1.044444;1.00000009;0.999999925
25.904160;1.05116919;-0.399999975;-0.0213741479;-0.380528861;-0.0203343037;1.04475624;1.04517786;-0.364738397;-0.00478892579;1.05116907;-0.239999359;-0.0128250304;10;-0.399999928;0;1.044444;1.00000009;0.999999926
25.909160;1.05116919;-0.399999953;-0.0213742404;-0.380528757;-0.0203344027;1.04475519;1.0451769;-0.364738749;-0.00478885401;1.05116894;-0.239999407;-0.0128250757;10;-0.399999918;0;1.044444;1.00000004;0.999999905
25.910160;1.05116918;-0.399999947;-0.0213759226;-0.380528738;-0.0203360076;1.04475518;1.04517691;-0.364738758;-0.00479042751;1.05116891;-0.23999942;-0.0128260767;10;-0.399999915;0;1.044444;1.00000003;0.999999898
25.911160;1.05116818;-0.399999939;-0.0213759372;-0.380529083;-0.0203360463;1.04475517;1.04517693;-0.364738768;-0.00479040482;1.05116789;-0.239999436;-0.0128260757;10;-0.399999913;0;1.044444;1.00000002;0.999999891
25.916160;1.05116809;-0.399999867;-0.0213776721;-0.380529031;-0.0203377204;1.04475412;1.04517604;-0.364739192;-0.0047918718;1.05116778;-0.239999538;-0.0128270592;10;-0.399999904;0;1.044444;0.999999969;0.999999863
25.917160;1.05116807;-0.399999846;-0.0213776863;-0.380529029;-0.0203377344;1.04475311;1.04517606;-0.36473921;-0.00479184186;1.05116777;-0.239999564;-0.0128270559;10;-0.399999905;0;1.044444;0.999999958;0.99999986
25.920160;1.05116801;-0.399999779;-0.0213794005;-0.380529037;-0.0203393514;1.0447531;1.04517614;-0.364739262;-0.0047933402;1.05116774;-0.23999965;-0.0128280462;10;-0.399999912;0;1.044444;0.999999922;0.99999986
25.921160;1.05116698;-0.399999757;-0.0213794185;-0.380529404;-0.0203393783;1.04475309;1.04517617;-0.364739278;-0.00479330674;1.05116674;-0.239999682;-0.0128280423;10;-0.399999916;0;1.044444;0.999999908;0.999999863
25.922160;1.05116696;-0.399999735;-0.0213794376;-0.380529408;-0.020339385;1.04475209;1.04517519;-0.364739643;-0.00479327787;1.05116674;-0.239999715;-0.0128280378;10;-0.399999922;0;1.044444;0.999999894;0.999999868
25.926160;1.05116691;-0.399999652;-0.0213811872;-0.380529424;-0.0203409963;1.04475211;1.04517528;-0.364739691;-0.00479474831;1.05116677;-0.23999985;-0.0128290127;10;-0.399999951;0;1.044444;0.999999833;0.999999899
25.927160;1.05116691;-0.399999633;-0.0213812083;-0.380529426;-0.0203410027;1.04475112;1.04517529;-0.364739698;-0.00479472162;1.05116679;-0.239999884;-0.0128290046;10;-0.399999959;0;1.044444;0.999999817;0.999999908
25.929160;1.05116691;-0.399999595;-0.0213812493;-0.380529432;-0.0203410134;1.04475116;1.04517531;-0.364739705;-0.00479467568;1.05116683;-0.239999948;-0.0128289855;10;-0.399999978;0;1.044444;0.999999785;0.999999928
25.930160;1.05116592;-0.399999578;-0.0213829355;-0.380529797;-0.0203426217;1.04475117;1.04517432;-0.364740055;-0.00479625617;1.05116585;-0.239999979;-0.0128299741;10;-0.399999988;0;1.044444;0.99999977;0.999999937
25.935160;1.05116601;-0.399999504;-0.021384685;-0.38052984;-0.0203441929;1.04475028;1.0451743;-0.364740044;-0.00479620733;1.05116597;-0.240000092;-0.0128309019;10;-0.400000048;0;1.044444;0.999999703;0.999999979
25.938160;1.05116608;-0.399999484;-0.0213847175;-0.380529894;-0.020344158;1.04474933;1.04517426;-0.364740034;-0.00479779668;1.05116605;-0.240000121;-0.0128308596;10;-0.400000083;0;1.044444;0.999999677;1.00000001
25.939160;1.0511661;-0.399999482;-0.0213847238;-0.380529916;-0.020344143;1.04474934;1.04517324;-0.36474038;-0.00479780037;1.05116608;-0.240000124;-0.0128308477;10;-0.400000092;0;1.044444;0.99999967;1.00000002
25.940160;1.05116513;-0.399999484;-0.0213847273;-0.3805303;-0.0203441462;1.04474935;1.04517322;-0.364740377;-0.00479779927;1.0511651;-0.240000125;-0.0128308367;10;-0.400000101;0;1.044444;0.999999664;1.00000003
25.941160;1.05116516;-0.399999488;-0.0213863945;-0.380530324;-0.020345715;1.04474936;1.04517319;-0.364740374;-0.00479939252;1.05116512;-0.240000124;-0.0128318266;10;-0.400000108;0;1.044444;0.99999966;1.00000004
25.942160;1.05116519;-0.399999496;-0.0213863922;-0.380530347;-0.0203456978;1.04474837;1.04517317;-0.364740371;-0.00479939105;1.05116515;-0.240000121;-0.0128318174;10;-0.400000115;0;1.044444;0.999999658;1.00000005
25.949160;1.05116541;-0.399999591;-0.0213879993;-0.380530486;-0.0203471744;1.04474738;1.04517202;-0.364740757;-0.00480097668;1.05116526;-0.240000055;-0.0128327787;10;-0.400000123;0;1.044444;0.999999716;1.00000015
25.950160;1.05116444;-0.399999606;-0.0213879898;-0.380530858;-0.0203471813;1.04474737;1.04517201;-0.364740774;-0.00480097111;1.05116427;-0.240000041;-0.0128327785;10;-0.40000012;0;1.044444;0.999999738;1.00000017
25.951160;1.05116447;-0.399999621;-0.0213896474;-0.380530866;-0.020348755;1.04474737;1.04517199;-0.364740793;-0.00480255902;1.05116428;-0.240000027;-0.0128337801;10;-0.400000117;0;1.044444;0.999999763;1.00000019
25.952160;1.0511645;-0.399999635;-0.0213896387;-0.380530869;-0.0203487438;1.04474636;1.04517197;-0.364740815;-0.00480255128;1.05116429;-0.240000013;-0.0128337835;10;-0.400000114;0;1.044444;0.99999979;1.00000021
25.956160;1.0511646;-0.399999692;-0.0213912762;-0.380530849;-0.0203502867;1.04474632;1.04517091;-0.364741271;-0.00480411332;1.05116431;-0.239999968;-0.0128348105;10;-0.400000108;0;1.044444;0.999999911;1.00000028
25.957160;1.05116462;-0.399999705;-0.0213912707;-0.380530837;-0.0203502749;1.04474531;1.04517089;-0.364741301;-0.00480410348;1.05116431;-0.239999962;-0.0128348193;10;-0.40000011;0;1.044444;0.999999939;1.00000029
25.959160;1.05116466;-0.399999729;-0.0213912626;-0.380530805;-0.020350246;1.0447453;1.04517087;-0.364741359;-0.00480408415;1.05116431;-0.239999954;-0.0128348382;10;-0.400000117;0;1.044444;0.999999989;1.00000032
25.960160;1.05116367;-0.39999974;-0.02139126;-0.38053115;-0.0203502474;1.04474529;1.04517086;-0.364741387;-0.00480407503;1.05116331;-0.239999953;-0.0128348486;10;-0.400000123;0;1.044444;1.00000001;1.00000033
25.961160;1.05116368;-0.399999751;-0.0213929246;-0.380531131;-0.0203518122;1.04474528;1.04517086;-0.364741413;-0.00480406662;1.0511633;-0.239999954;-0.0128358597;10;-0.40000013;0;1.044444;1.00000003;1.00000033
25.962160;1.05116369;-0.399999761;-0.0213929232;-0.380531112;-0.0203517885;1.04474427;1.04517086;-0.364741438;-0.00480565385;1.0511633;-0.239999958;-0.0128358716;10;-0.400000137;0;1.044444;1.00000004;1.00000034
25.963160;1.0511637;-0.399999772;-0.0213929223;-0.380531093;-0.0203517616;1.04474427;1.04516986;-0.36474181;-0.00480565222;1.05116329;-0.239999963;-0.0128358841;10;-0.400000146;0;1.044444;1.00000005;1.00000034
25.966160;1.05116372;-0.399999807;-0.0213929251;-0.380531036;-0.0203516639;1.04474424;1.04516987;-0.364741864;-0.00480564231;1.05116326;-0.239999994;-0.0128359247;10;-0.400000173;0;1.044444;1.00000007;1.00000034
25.969160;1.05116373;-0.399999847;-0.0213946078;-0.380530988;-0.0203531347;1.04474323;1.0451699;-0.364741896;-0.00480724479;1.05116322;-0.240000043;-0.0128369649;10;-0.400000196;0;1.044444;1.00000006;1.00000032
25.970160;1.05116274;-0.399999861;-0.021394616;-0.380531338;-0.0203531142;1.04474322;1.04516991;-0.364741902;-0.00480725225;1.05116221;-0.240000061;-0.012836977;10;-0.400000203;0;1.044444;1.00000006;1.00000032
25.971160;1.05116274;-0.399999875;-0.0213946252;-0.380531328;-0.0203530744;1.04474322;1.04516992;-0.364741905;-0.00480726215;1.0511622;-0.240000079;-0.0128369883;10;-0.400000209;0;1.044444;1.00000005;1.00000032
25.972160;1.05116275;-0.39999989;-0.021396302;-0.38053132;-0.0203546205;1.04474222;1.04516893;-0.364742256;-0.00480887348;1.05116218;-0.240000097;-0.0128379989;10;-0.400000216;0;1.044444;1.00000004;1.00000031
25.979160;1.05116274;-0.400000006;-0.021398035;-0.380531328;-0.0203559823;1.04474124;1.04516892;-0.36474224;-0.00481058962;1.05116201;-0.240000199;-0.0128390774;10;-0.400000251;0;1.044444;0.999999962;1.00000029
25.980160;1.05116173;-0.400000022;-0.0213980421;-0.380531697;-0.0203559808;1.04474124;1.04516791;-0.364742586;-0.00481061226;1.05116098;-0.240000207;-0.0128390928;10;-0.400000257;0;1.044444;0.999999953;1.00000028
25.981160;1.05116172;-0.400000037;-0.0213980487;-0.380531705;-0.0203559626;1.04474125;1.04516789;-0.364742584;-0.00481062947;1.05116096;-0.240000214;-0.0128391096;10;-0.400000264;0;1.044444;0.999999944;1.00000028
25.982160;1.05116171;-0.400000053;-0.0213997217;-0.380531713;-0.0203575326;1.04474026;1.04516787;-0.364742582;-0.0048106457;1.05116093;-0.240000218;-0.0128401275;10;-0.400000272;0;1.044444;0.999999936;1.00000027
25.986160;1.05116167;-0.400000112;-0.0213997507;-0.380531748;-0.0203574952;1.04474029;1.04516776;-0.364742576;-0.00481229133;1.05116082;-0.240000213;-0.0128402062;10;-0.4000003;0;1.044444;0.999999906;1.00000026
25.987160;1.05116165;-0.400000125;-0.0213997608;-0.380531757;-0.0203574938;1.04473931;1.04516773;-0.364742575;-0.0048122996;1.05116079;-0.240000206;-0.0128402266;10;-0.400000306;0;1.044444;0.999999898;1.00000025
25.989160;1.05116162;-0.400000148;-0.021401452;-0.380531774;-0.0203590892;1.04473934;1.04516666;-0.364742922;-0.00481390863;1.05116075;-0.240000188;-0.0128412672;10;-0.400000316;0;1.044444;0.999999883;1.00000024
25.990160;1.0511606;-0.400000157;-0.0214014661;-0.380532144;-0.0203591205;1.04473935;1.04516663;-0.36474292;-0.00481390942;1.05115973;-0.240000177;-0.0128412871;10;-0.40000032;0;1.044444;0.999999875;1.00000024
25.992160;1.05116056;-0.400000173;-0.0214014969;-0.38053216;-0.0203591568;1.04473939;1.04516655;-0.364742916;-0.00481390074;1.05115969;-0.240000151;-0.012841324;10;-0.400000331;0;1.044444;0.999999862;1.00000023
25.998160;1.0511604;-0.400000208;-0.0214049342;-0.380532173;-0.0203625011;1.04473752;1.04516532;-0.364743249;-0.00481538556;1.05115963;-0.240000057;-0.0128433982;10;-0.400000376;0;1.044444;0.999999834;1.0000002
25.999160;1.05116037;-0.400000211;-0.0214049532;-0.380532165;-0.0203625337;1.04473754;1.04516529;-0.364743249;-0.00481695015;1.05115962;-0.240000041;-0.0128434061;10;-0.400000383;0;1.044444;0.999999829;1.0000002
