time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.000160;1.05115934;-0.400000214;-0.0214049724;-0.380532516;-0.0203625855;1.04473756;1.04516525;-0.364743249;-0.00481691779;1.05115862;-0.240000025;-0.0128434131;10;-0.400000389;0;1.044444;0.999999822;1.00000019
26.003160;1.05115925;-0.400000212;-0.0214050277;-0.380532465;-0.0203626808;1.04473664;1.04516515;-0.364743253;-0.00481681204;1.0511586;-0.239999983;-0.0128434311;10;-0.400000403;0;1.044444;0.999999801;1.00000018
26.004160;1.05115922;-0.400000207;-0.0214067111;-0.380532444;-0.0203642971;1.04473667;1.04516512;-0.364743256;-0.00481837062;1.0511586;-0.239999972;-0.0128444373;10;-0.400000404;0;1.044444;0.999999794;1.00000017
26.005160;1.05115919;-0.4000002;-0.0214067268;-0.380532422;-0.0203643273;1.0447367;1.04516409;-0.364743609;-0.00481834004;1.0511586;-0.239999962;-0.0128444438;10;-0.400000404;0;1.044444;0.999999787;1.00000017
26.013160;1.051158;-0.400000088;-0.0214084786;-0.380532597;-0.0203661472;1.04473497;1.04516394;-0.36474365;-0.004819755;1.05115766;-0.239999961;-0.0128455003;10;-0.400000337;0;1.044444;0.999999727;1.00000012
26.014160;1.05115798;-0.400000072;-0.0214101496;-0.380532577;-0.020367754;1.044735;1.04516294;-0.364744007;-0.00481975469;1.05115768;-0.239999971;-0.012846507;10;-0.400000324;0;1.044444;0.999999717;1.00000011
26.017160;1.05115792;-0.400000031;-0.0214101516;-0.380532525;-0.0203678045;1.0447351;1.04516294;-0.364744032;-0.00482135891;1.05115774;-0.240000007;-0.012846523;10;-0.400000292;0;1.044444;0.999999679;1.00000009
26.018160;1.05115791;-0.400000021;-0.0214101486;-0.38053251;-0.0203678166;1.04473413;1.04516295;-0.364744041;-0.00482136867;1.05115776;-0.24000002;-0.0128465258;10;-0.400000286;0;1.044444;0.999999664;1.00000008
26.019160;1.05115789;-0.400000012;-0.0214101438;-0.380532497;-0.0203678266;1.04473416;1.04516296;-0.364744048;-0.00482138081;1.05115778;-0.240000035;-0.0128465266;10;-0.400000281;0;1.044444;0.999999647;1.00000007
26.020160;1.05115687;-0.400000005;-0.0214118038;-0.380532846;-0.0203694395;1.04473418;1.04516298;-0.364744055;-0.00482298947;1.0511568;-0.24000005;-0.0128475251;10;-0.400000278;0;1.044444;0.999999629;1.00000007
26.021160;1.05115685;-0.4;-0.0214117953;-0.380532835;-0.0203694456;1.04473421;1.04516299;-0.36474406;-0.00482300482;1.05115682;-0.240000066;-0.0128475211;10;-0.400000277;0;1.044444;0.99999961;1.00000006
26.022160;1.05115684;-0.399999996;-0.0214117847;-0.380532826;-0.0203694502;1.04473423;1.04516201;-0.364744411;-0.0048230257;1.05115684;-0.240000082;-0.0128475145;10;-0.400000277;0;1.044444;0.999999591;1.00000005
26.023160;1.05115682;-0.399999993;-0.0214117719;-0.380532817;-0.0203694532;1.04473425;1.04516204;-0.364744411;-0.00482304267;1.05115686;-0.240000098;-0.0128475056;10;-0.400000277;0;1.044444;0.999999572;1.00000005
26.024160;1.0511568;-0.399999991;-0.0214117568;-0.380532809;-0.0203694547;1.04473327;1.04516206;-0.364744408;-0.00482306031;1.05115687;-0.240000113;-0.0128474944;10;-0.400000278;0;1.044444;0.999999554;1.00000004
26.029160;1.05115672;-0.399999996;-0.0214133178;-0.380532787;-0.0203710252;1.04473234;1.0451622;-0.364744344;-0.00482474734;1.05115693;-0.240000184;-0.0128484018;10;-0.400000282;0;1.044444;0.999999488;0.999999992
26.030160;1.05115571;-0.399999998;-0.0214149599;-0.380533148;-0.0203726235;1.04473235;1.04516222;-0.364744321;-0.0048247648;1.05115594;-0.240000196;-0.0128493759;10;-0.40000028;0;1.044444;0.999999482;0.999999982
26.035160;1.05115567;-0.400000011;-0.0214148371;-0.380533148;-0.0203725812;1.04473138;1.04516135;-0.364744512;-0.00482644002;1.05115595;-0.240000236;-0.0128492395;10;-0.400000255;0;1.044444;0.999999476;0.999999957
26.038160;1.05115567;-0.400000011;-0.0214164327;-0.380533147;-0.0203741427;1.04473139;1.04516142;-0.364744396;-0.00482807161;1.05115593;-0.240000256;-0.0128501708;10;-0.400000229;0;1.044444;0.999999496;0.999999969
26.039160;1.05115567;-0.400000009;-0.0214164099;-0.380533147;-0.0203741367;1.04473039;1.04516044;-0.364744706;-0.00482808862;1.05115591;-0.240000264;-0.0128501506;10;-0.400000219;0;1.044444;0.999999505;0.999999979
26.040160;1.05115467;-0.400000006;-0.0214163878;-0.380533508;-0.0203741513;1.04473038;1.04516046;-0.364744667;-0.00482810139;1.0511549;-0.240000273;-0.0128501314;10;-0.400000208;0;1.044444;0.999999515;0.99999999
26.044160;1.0511547;-0.399999986;-0.0214179729;-0.3805335;-0.0203757279;1.04472936;1.04516053;-0.364744511;-0.0048297514;1.05115483;-0.24000032;-0.012851057;10;-0.400000155;0;1.044444;0.999999566;1.00000004
26.046160;1.05115472;-0.39999997;-0.0214196044;-0.380533493;-0.020377313;1.04472934;1.04516054;-0.364744436;-0.00482978161;1.05115479;-0.240000345;-0.0128520184;10;-0.400000124;0;1.044444;0.999999596;1.00000007
26.049160;1.05115477;-0.399999942;-0.0214195577;-0.380533484;-0.0203773157;1.04472931;1.04515955;-0.364744685;-0.00483142817;1.05115474;-0.24000038;-0.012851959;10;-0.400000079;0;1.044444;0.999999646;1.00000009
26.050160;1.05115379;-0.399999932;-0.021419544;-0.380533845;-0.0203773372;1.04472831;1.04515955;-0.364744656;-0.00483144467;1.05115373;-0.240000389;-0.0128519389;10;-0.400000065;0;1.044444;0.999999664;1.00000009
26.051160;1.05115381;-0.399999924;-0.0214195313;-0.380533844;-0.0203773404;1.0447283;1.04515955;-0.36474463;-0.00483146146;1.05115372;-0.240000398;-0.0128519186;10;-0.400000051;0;1.044444;0.999999684;1.00000009
26.055160;1.0511539;-0.399999904;-0.0214211561;-0.380533854;-0.0203789513;1.04472726;1.04515954;-0.36474456;-0.004833121;1.05115369;-0.24000042;-0.0128528369;10;-0.400000003;0;1.044444;0.99999977;1.00000006
26.056160;1.05115393;-0.399999901;-0.0214211472;-0.380533858;-0.0203789606;1.04472725;1.04515953;-0.364744551;-0.00483313578;1.05115368;-0.240000423;-0.0128528171;10;-0.399999993;0;1.044444;0.999999792;1.00000005
26.057160;1.05115395;-0.399999899;-0.0214228053;-0.380533863;-0.0203805567;1.04472724;1.04515853;-0.364744895;-0.00483315465;1.05115368;-0.240000425;-0.0128537978;10;-0.399999983;0;1.044444;0.999999814;1.00000004
26.059160;1.05115399;-0.399999896;-0.0214227908;-0.380533875;-0.0203805807;1.04472723;1.04515852;-0.364744894;-0.00483477625;1.05115368;-0.240000428;-0.0128537612;10;-0.399999965;0;1.044444;0.999999857;1.00000001
26.060160;1.05115302;-0.399999895;-0.0214227854;-0.380534244;-0.0203806131;1.04472622;1.04515852;-0.364744898;-0.00483478902;1.05115268;-0.240000429;-0.012853744;10;-0.399999955;0;1.044444;0.999999877;0.999999993
26.062160;1.05115306;-0.399999898;-0.0214227805;-0.380534259;-0.0203806402;1.04472621;1.04515851;-0.364744912;-0.00483481374;1.05115268;-0.240000432;-0.0128537124;10;-0.399999936;0;1.044444;0.999999915;0.999999959
26.064160;1.0511531;-0.399999905;-0.0214244519;-0.380534276;-0.0203822524;1.04472619;1.0451585;-0.364744936;-0.00483643231;1.05115268;-0.240000437;-0.0128546842;10;-0.399999917;0;1.044444;0.999999947;0.999999926
26.065160;1.05115311;-0.39999991;-0.0214244581;-0.380534284;-0.0203822651;1.04472519;1.0451575;-0.3647453;-0.00483644842;1.05115268;-0.24000044;-0.012854671;10;-0.399999909;0;1.044444;0.99999996;0.999999911
26.068160;1.05115317;-0.39999993;-0.0214261587;-0.380534307;-0.020383885;1.04472515;1.04515748;-0.364745355;-0.00483648081;1.05115267;-0.240000451;-0.0128556342;10;-0.399999892;0;1.044444;0.999999985;0.999999874
26.070160;1.0511532;-0.399999944;-0.0214261926;-0.380534321;-0.0203839032;1.04472513;1.04515747;-0.364745394;-0.00483809471;1.05115266;-0.240000455;-0.0128556109;10;-0.399999887;0;1.044444;0.999999992;0.99999986
26.071160;1.05115221;-0.399999951;-0.021426212;-0.38053469;-0.0203839305;1.04472411;1.04515747;-0.364745413;-0.00483810301;1.05115165;-0.240000456;-0.0128555997;10;-0.399999887;0;1.044444;0.999999992;0.999999855
26.073160;1.05115225;-0.399999963;-0.0214262537;-0.380534705;-0.0203839454;1.04472408;1.04515746;-0.364745446;-0.00483811635;1.05115164;-0.240000453;-0.0128555784;10;-0.399999886;0;1.044444;0.999999988;0.999999849
26.080160;1.05115238;-0.399999992;-0.0214297161;-0.380534775;-0.0203871703;1.04472297;1.04515644;-0.36474586;-0.00484133307;1.05115161;-0.240000385;-0.0128575068;10;-0.399999872;0;1.044444;0.99999994;0.999999824
26.081160;1.0511514;-0.399999993;-0.0214297295;-0.380535153;-0.0203871954;1.04472195;1.04515644;-0.364745865;-0.00484133666;1.05115061;-0.24000037;-0.0128574962;10;-0.399999869;0;1.044444;0.999999931;0.999999815
26.082160;1.05115142;-0.399999991;-0.0214297417;-0.380535172;-0.0203871999;1.04472194;1.04515645;-0.36474587;-0.00484134081;1.0511506;-0.240000354;-0.0128574851;10;-0.399999866;0;1.044444;0.999999922;0.999999805
26.083160;1.05115144;-0.399999989;-0.0214297528;-0.380535194;-0.0203872032;1.04472193;1.04515546;-0.364746223;-0.00484135013;1.0511506;-0.240000338;-0.0128574737;10;-0.399999862;0;1.044444;0.999999913;0.999999794
26.084160;1.05115146;-0.399999986;-0.0214314294;-0.380535219;-0.0203887907;1.04472192;1.04515547;-0.364746225;-0.00484135537;1.05115059;-0.24000032;-0.0128584624;10;-0.399999858;0;1.044444;0.999999904;0.999999782
26.086160;1.0511515;-0.399999976;-0.0214314473;-0.380535279;-0.0203887912;1.0447219;1.04515549;-0.364746226;-0.00484296275;1.05115058;-0.240000282;-0.0128584414;10;-0.399999849;0;1.044444;0.999999887;0.999999756
26.090160;1.05115156;-0.399999957;-0.0214331503;-0.38053543;-0.0203903581;1.04472091;1.04515555;-0.364746207;-0.00484300118;1.05115057;-0.240000193;-0.0128594145;10;-0.39999982;0;1.044444;0.999999856;0.999999704
26.091160;1.05115057;-0.399999954;-0.0214331614;-0.380535836;-0.0203903686;1.04472092;1.04515456;-0.364746549;-0.00484461294;1.05114957;-0.240000168;-0.0128594118;10;-0.39999981;0;1.044444;0.999999851;0.99999969
26.092160;1.05115058;-0.399999952;-0.0214331736;-0.38053588;-0.0203903587;1.04471994;1.04515457;-0.364746543;-0.00484462639;1.05114957;-0.24000014;-0.0128594106;10;-0.3999998;0;1.044444;0.999999849;0.999999676
26.095160;1.0511506;-0.399999954;-0.0214332152;-0.38053602;-0.0203903259;1.04471999;1.04515461;-0.36474653;-0.00484467089;1.05114959;-0.240000051;-0.0128594121;10;-0.399999766;0;1.044444;0.999999856;0.999999632
26.096160;1.0511506;-0.399999958;-0.0214348959;-0.380536066;-0.0203919005;1.04472002;1.04515462;-0.364746528;-0.00484628094;1.05114959;-0.240000019;-0.0128604131;10;-0.399999756;0;1.044444;0.999999863;0.999999617
26.097160;1.0511506;-0.399999965;-0.0214349091;-0.380536112;-0.02039189;1.04471904;1.04515463;-0.364746529;-0.00484629607;1.0511496;-0.239999986;-0.0128604139;10;-0.399999746;0;1.044444;0.999999871;0.999999602
26.099160;1.0511506;-0.399999983;-0.0214349322;-0.380536198;-0.0203918724;1.0447191;1.04515465;-0.364746536;-0.00484632421;1.05114963;-0.239999918;-0.0128604139;10;-0.39999973;0;1.044444;0.999999891;0.999999572
26.100160;1.0511506;-0.399999996;-0.0214349422;-0.380536238;-0.0203918655;1.04471912;1.04515365;-0.364746892;-0.00484634124;1.05114965;-0.239999885;-0.0128604131;10;-0.399999723;0;1.044444;0.999999901;0.999999558
26.101160;1.0511506;-0.40000001;-0.021436618;-0.380536275;-0.0203934456;1.04471915;1.04515366;-0.364746899;-0.00484635204;1.05114967;-0.239999852;-0.0128614118;10;-0.399999717;0;1.044444;0.999999911;0.999999544
26.102160;1.0511496;-0.400000026;-0.0214366262;-0.380536671;-0.020393461;1.04471918;1.04515367;-0.364746908;-0.00484795558;1.05114869;-0.239999821;-0.0128614098;10;-0.399999713;0;1.044444;0.999999921;0.999999531
26.106160;1.05114962;-0.400000104;-0.0214366411;-0.380536772;-0.0203934572;1.04471828;1.04515369;-0.364746948;-0.00484796683;1.0511488;-0.239999712;-0.012861394;10;-0.399999705;0;1.044444;0.999999963;0.999999487
26.108160;1.05114963;-0.400000145;-0.0214383002;-0.380536802;-0.020395045;1.04471731;1.04515371;-0.364746967;-0.00484955223;1.05114887;-0.239999668;-0.0128623831;10;-0.399999702;0;1.044444;0.999999984;0.999999469
26.109160;1.05114964;-0.400000165;-0.0214382935;-0.380536812;-0.0203950466;1.04471732;1.04515272;-0.364747324;-0.00484954923;1.05114891;-0.239999649;-0.0128623776;10;-0.3999997;0;1.044444;0.999999994;0.999999462
26.111160;1.05114966;-0.400000202;-0.0214382784;-0.38053682;-0.0203950505;1.04471734;1.04515274;-0.364747339;-0.00484952877;1.05114898;-0.239999615;-0.0128623679;10;-0.399999693;0;1.044444;1.00000001;0.99999945
26.112160;1.05114867;-0.40000022;-0.021439938;-0.38053718;-0.0203966575;1.04471734;1.04515275;-0.364747344;-0.00484951609;1.05114802;-0.239999602;-0.0128633639;10;-0.399999689;0;1.044444;1.00000002;0.999999446
26.113160;1.05114868;-0.400000237;-0.021439932;-0.380537174;-0.0203966594;1.04471734;1.04515276;-0.364747349;-0.00485109657;1.05114807;-0.239999592;-0.0128633605;10;-0.399999683;0;1.044444;1.00000004;0.999999443
26.114160;1.05114869;-0.400000254;-0.0214399272;-0.380537165;-0.0203966609;1.04471634;1.04515278;-0.364747352;-0.00485108101;1.05114811;-0.239999584;-0.0128633576;10;-0.399999677;0;1.044444;1.00000005;0.999999442
26.117160;1.05114871;-0.400000298;-0.0214399231;-0.380537122;-0.0203966609;1.04471631;1.04515282;-0.364747354;-0.00485102749;1.05114824;-0.239999578;-0.0128633476;10;-0.399999654;0;1.044444;1.00000009;0.99999945
26.122160;1.05114872;-0.400000342;-0.0214416095;-0.380537012;-0.0203982336;1.04471523;1.04515191;-0.364747676;-0.00485253632;1.05114845;-0.239999601;-0.0128643085;10;-0.399999608;0;1.044444;1.00000014;0.999999501
26.123160;1.05114772;-0.400000346;-0.021443282;-0.380537347;-0.0203998361;1.04471522;1.04515193;-0.364747666;-0.00485252179;1.05114749;-0.239999607;-0.0128652969;10;-0.399999598;0;1.044444;1.00000014;0.999999517
26.124160;1.05114772;-0.400000349;-0.0214432882;-0.38053732;-0.0203998345;1.0447142;1.04515194;-0.364747654;-0.00485410398;1.05114752;-0.239999615;-0.0128652851;10;-0.399999589;0;1.044444;1.00000015;0.999999534
26.126160;1.05114772;-0.400000353;-0.0214433011;-0.380537265;-0.0203998337;1.04471418;1.04515198;-0.364747624;-0.00485408638;1.05114759;-0.239999632;-0.0128652636;10;-0.399999575;0;1.044444;1.00000015;0.999999576
26.127160;1.05114771;-0.400000355;-0.0214433078;-0.380537237;-0.0203998344;1.04471417;1.04515099;-0.364747955;-0.00485408614;1.05114761;-0.239999641;-0.0128652551;10;-0.39999957;0;1.044444;1.00000015;0.999999599
26.128160;1.05114771;-0.400000356;-0.0214433148;-0.38053721;-0.0203998357;1.04471417;1.04515101;-0.364747935;-0.0048540838;1.05114763;-0.239999651;-0.0128652487;10;-0.399999566;0;1.044444;1.00000015;0.999999624
26.129160;1.0511477;-0.400000358;-0.0214449887;-0.380537184;-0.0204014226;1.04471416;1.04515102;-0.364747914;-0.00485408392;1.05114765;-0.239999662;-0.0128662442;10;-0.399999564;0;1.044444;1.00000015;0.999999651
26.132160;1.05114766;-0.400000366;-0.0214450083;-0.380537109;-0.0204014256;1.04471316;1.04515106;-0.364747846;-0.00485569386;1.05114768;-0.239999698;-0.0128662416;10;-0.399999569;0;1.044444;1.00000014;0.999999738
26.133160;1.05114665;-0.400000368;-0.0214450138;-0.380537447;-0.0204014453;1.04471316;1.04515107;-0.364747822;-0.00485570411;1.05114669;-0.239999711;-0.0128662436;10;-0.399999573;0;1.044444;1.00000014;0.999999767
26.134160;1.05114663;-0.400000371;-0.0214466853;-0.380537424;-0.0204030307;1.04471316;1.04515108;-0.364747798;-0.00485571691;1.05114669;-0.239999724;-0.0128672467;10;-0.399999578;0;1.044444;1.00000013;0.999999797
26.135160;1.05114661;-0.400000374;-0.0214466898;-0.380537401;-0.02040303;1.04471216;1.04515109;-0.364747774;-0.00485732677;1.05114668;-0.239999736;-0.0128672506;10;-0.399999584;0;1.044444;1.00000012;0.999999825
26.140160;1.0511465;-0.400000397;-0.0214483776;-0.380537282;-0.0204045981;1.04471217;1.04515013;-0.364747999;-0.00485743409;1.05114662;-0.239999781;-0.0128682796;10;-0.399999628;0;1.044444;1.00000004;0.999999939
26.141160;1.05114647;-0.400000404;-0.0214483831;-0.380537258;-0.0204045899;1.04471117;1.04515013;-0.364747972;-0.00485905319;1.0511466;-0.239999785;-0.0128682872;10;-0.39999964;0;1.044444;1.00000003;0.999999957
26.145160;1.05114538;-0.400000437;-0.021448414;-0.380537534;-0.0204045554;1.0447112;1.04514911;-0.364748208;-0.00485916296;1.05114552;-0.239999787;-0.0128683252;10;-0.399999689;0;1.044444;0.999999976;1.00000001
26.151160;1.0511453;-0.400000481;-0.0214518139;-0.380537476;-0.0204076421;1.04471027;1.04514903;-0.364748059;-0.00486089443;1.0511454;-0.239999739;-0.0128703961;10;-0.399999763;0;1.044444;0.999999947;1.00000006
26.153160;1.05114529;-0.400000495;-0.0214518428;-0.380537479;-0.0204076285;1.04470929;1.04514899;-0.364748022;-0.00486252014;1.05114535;-0.239999718;-0.0128704196;10;-0.399999781;0;1.044444;0.99999995;1.00000008
26.154160;1.05114529;-0.400000501;-0.0214518584;-0.380537484;-0.0204076259;1.0447093;1.04514798;-0.364748356;-0.00486253749;1.05114533;-0.239999707;-0.0128704309;10;-0.399999787;0;1.044444;0.999999953;1.00000009
26.155160;1.05114429;-0.400000507;-0.0214518744;-0.380537853;-0.020407646;1.0447093;1.04514796;-0.364748342;-0.00486254844;1.0511443;-0.239999696;-0.0128704419;10;-0.399999792;0;1.044444;0.999999958;1.00000009
26.157160;1.05114429;-0.400000518;-0.0214535726;-0.38053787;-0.0204092434;1.04470831;1.04514792;-0.36474832;-0.00486256578;1.05114425;-0.239999675;-0.0128714636;10;-0.399999795;0;1.044444;0.999999969;1.00000011
26.162160;1.05114431;-0.400000536;-0.0214536492;-0.380537912;-0.0204093197;1.04470832;1.04514784;-0.364748302;-0.00486418912;1.05114415;-0.239999632;-0.0128715219;10;-0.399999774;0;1.044444;1.00000001;1.00000018
26.164160;1.05114431;-0.400000537;-0.0214553521;-0.380537925;-0.0204109452;1.04470731;1.04514682;-0.364748659;-0.00486579554;1.05114411;-0.239999617;-0.0128725515;10;-0.399999756;0;1.044444;1.00000004;1.00000021
26.165160;1.05114331;-0.400000535;-0.0214553714;-0.380538293;-0.0204109849;1.04470731;1.04514681;-0.364748665;-0.00486579808;1.0511431;-0.23999961;-0.0128725685;10;-0.399999746;0;1.044444;1.00000005;1.00000023
26.168160;1.05114331;-0.400000517;-0.0214554295;-0.3805383;-0.0204110456;1.04470629;1.04514678;-0.364748686;-0.00486580178;1.05114305;-0.239999588;-0.0128726283;10;-0.399999707;0;1.044444;1.00000009;1.00000027
26.171160;1.05114332;-0.400000484;-0.0214571487;-0.380538288;-0.0204126894;1.04470626;1.04514673;-0.364748704;-0.00486739574;1.051143;-0.239999574;-0.0128736984;10;-0.399999665;0;1.044444;1.00000012;1.00000031
26.172160;1.05114332;-0.400000472;-0.0214571641;-0.38053828;-0.0204127072;1.04470626;1.04514572;-0.364749059;-0.00486739986;1.05114299;-0.239999571;-0.0128737233;10;-0.399999652;0;1.044444;1.00000013;1.00000032
26.173160;1.05114332;-0.400000459;-0.0214571785;-0.380538269;-0.0204127239;1.04470625;1.0451457;-0.364749065;-0.00486739917;1.05114297;-0.239999568;-0.0128737486;10;-0.39999964;0;1.044444;1.00000014;1.00000033
26.174160;1.05114332;-0.400000446;-0.0214588586;-0.380538256;-0.0204143248;1.04470524;1.04514569;-0.36474907;-0.00486739833;1.05114295;-0.239999566;-0.0128747742;10;-0.399999631;0;1.044444;1.00000014;1.00000033
26.175160;1.05114332;-0.400000433;-0.0214588713;-0.380538242;-0.0204143389;1.04470523;1.04514568;-0.364749076;-0.00486899199;1.05114294;-0.239999563;-0.0128747999;10;-0.399999624;0;1.044444;1.00000015;1.00000034
26.176160;1.05114232;-0.400000421;-0.0214588835;-0.38053859;-0.0204143711;1.04470522;1.04514566;-0.364749081;-0.00486899066;1.05114192;-0.239999561;-0.0128748254;10;-0.399999619;0;1.044444;1.00000015;1.00000034
26.179160;1.05114233;-0.400000383;-0.0214589211;-0.380538542;-0.0204144035;1.04470418;1.04514565;-0.364749098;-0.00486898271;1.05114186;-0.239999557;-0.0128748972;10;-0.399999621;0;1.044444;1.00000014;1.00000032
26.184160;1.05114233;-0.400000324;-0.0214606695;-0.380538464;-0.0204160317;1.04470413;1.04514469;-0.364749485;-0.00487055031;1.05114176;-0.23999954;-0.0128759874;10;-0.399999655;0;1.044444;1.00000009;1.00000026
26.185160;1.05114233;-0.400000315;-0.021460688;-0.380538449;-0.0204160385;1.04470312;1.04514471;-0.364749495;-0.00487054161;1.05114174;-0.239999535;-0.0128759998;10;-0.399999663;0;1.044444;1.00000007;1.00000024
26.189160;1.05114134;-0.400000294;-0.0214624259;-0.38053876;-0.0204176679;1.04470307;1.04514481;-0.364749536;-0.00487209623;1.05114067;-0.239999505;-0.0128770266;10;-0.399999694;0;1.044444;1.00000001;1.00000018
26.190160;1.05114135;-0.400000294;-0.0214624429;-0.38053875;-0.020417674;1.04470306;1.04514383;-0.364749895;-0.00487208971;1.05114066;-0.239999495;-0.0128770289;10;-0.399999702;0;1.044444;0.999999987;1.00000017
26.191160;1.05114135;-0.400000296;-0.02146246;-0.38053874;-0.02041768;1.04470204;1.04514386;-0.364749905;-0.00487207829;1.05114065;-0.239999484;-0.0128770303;10;-0.39999971;0;1.044444;0.999999969;1.00000016
26.196160;1.05114138;-0.400000351;-0.0214642183;-0.380538712;-0.0204192911;1.04470098;1.04514399;-0.364749965;-0.00487361063;1.05114061;-0.239999428;-0.0128780341;10;-0.399999756;0;1.044444;0.999999901;1.00000014
26.197160;1.05114138;-0.400000372;-0.0214659043;-0.380538713;-0.0204208795;1.04470097;1.04514402;-0.364749981;-0.00487359612;1.05114061;-0.239999419;-0.0128790352;10;-0.399999766;0;1.044444;0.999999892;1.00000013
26.198160;1.05114038;-0.400000396;-0.0214659234;-0.380539079;-0.0204209008;1.04470096;1.04514404;-0.364749997;-0.0048735808;1.05113961;-0.23999941;-0.0128790363;10;-0.399999774;0;1.044444;0.999999884;1.00000013
26.199160;1.05114038;-0.400000423;-0.0214659418;-0.380539086;-0.0204209019;1.04470096;1.04514307;-0.364750364;-0.00487516403;1.05113962;-0.239999402;-0.0128790371;10;-0.399999782;0;1.044444;0.999999877;1.00000012
26.207160;1.05114037;-0.400000726;-0.0214676728;-0.380539203;-0.0204224948;1.04469993;1.04514319;-0.364750531;-0.00487659538;1.05113969;-0.239999381;-0.0128800352;10;-0.399999803;0;1.044444;0.999999844;1.00000007
26.210160;1.05113936;-0.400000852;-0.0214693133;-0.38053963;-0.0204241121;1.04469893;1.0451422;-0.364750944;-0.00487812767;1.05113873;-0.239999391;-0.0128810458;10;-0.39999979;0;1.044444;0.999999843;1.00000006
26.213160;1.05113934;-0.400000961;-0.0214692672;-0.380539707;-0.0204241286;1.04469793;1.04514219;-0.364751001;-0.004878068;1.05113877;-0.239999408;-0.0128810634;10;-0.399999776;0;1.044444;0.999999854;1.00000003
26.214160;1.05113933;-0.40000099;-0.0214692474;-0.380539735;-0.020424135;1.04469793;1.04514219;-0.364751017;-0.00487804979;1.05113878;-0.239999416;-0.0128810699;10;-0.399999771;0;1.044444;0.99999986;1.00000002
26.215160;1.05113932;-0.400001016;-0.021470892;-0.380539761;-0.0204257271;1.04469792;1.04514219;-0.364751032;-0.00487803233;1.05113878;-0.239999424;-0.012882077;10;-0.399999765;0;1.044444;0.999999869;1.00000001
26.219160;1.05113926;-0.40000107;-0.0214707803;-0.380539852;-0.0204257518;1.04469688;1.04514117;-0.364751424;-0.00487956789;1.0511388;-0.239999467;-0.0128821191;10;-0.399999734;0;1.044444;0.99999992;0.999999964
26.220160;1.05113825;-0.40000107;-0.0214707473;-0.38054023;-0.0204257767;1.04469686;1.04514117;-0.364751433;-0.00487955333;1.05113779;-0.239999479;-0.0128821333;10;-0.399999724;0;1.044444;0.999999937;0.999999951
26.224160;1.05113818;-0.400001017;-0.0214722654;-0.380540263;-0.0204273863;1.04469677;1.04514116;-0.36475147;-0.00488109702;1.05113778;-0.239999537;-0.0128831989;10;-0.39999967;0;1.044444;1.00000001;0.999999907
26.226160;1.05113816;-0.400000967;-0.0214721847;-0.380540263;-0.0204274008;1.04469572;1.04514116;-0.364751491;-0.00488107793;1.05113778;-0.239999567;-0.012883233;10;-0.399999639;0;1.044444;1.00000005;0.99999989
26.227160;1.05113815;-0.400000938;-0.0214738104;-0.380540261;-0.0204289933;1.04469569;1.04514016;-0.364751852;-0.00488107532;1.05113777;-0.239999581;-0.0128842494;10;-0.399999623;0;1.044444;1.00000007;0.999999882
26.230160;1.05113814;-0.400000841;-0.0214736901;-0.380540252;-0.0204290087;1.04469461;1.04514016;-0.364751889;-0.00488265893;1.05113778;-0.239999622;-0.0128842912;10;-0.399999577;0;1.044444;1.00000013;0.99999987
26.231160;1.05113714;-0.400000806;-0.021473652;-0.380540611;-0.0204290304;1.04469458;1.04514017;-0.364751904;-0.00488265907;1.05113678;-0.239999635;-0.012884301;10;-0.399999561;0;1.044444;1.00000014;0.999999871
26.236160;1.05113714;-0.400000608;-0.0214751582;-0.380540612;-0.0204305866;1.04469349;1.04514019;-0.36475199;-0.0048842853;1.05113682;-0.239999678;-0.0128853035;10;-0.399999497;0;1.044444;1.00000023;0.999999909
26.237160;1.05113715;-0.400000564;-0.0214751331;-0.380540617;-0.0204305701;1.04469348;1.04513919;-0.364752358;-0.00488430349;1.05113682;-0.239999684;-0.0128852937;10;-0.399999489;0;1.044444;1.00000025;0.999999923
26.242160;1.05113715;-0.400000341;-0.0214767039;-0.380540667;-0.0204320199;1.04469245;1.04513921;-0.364752438;-0.00488600763;1.05113688;-0.239999701;-0.0128862042;10;-0.399999481;0;1.044444;1.00000036;1.00000002
26.243160;1.05113615;-0.400000299;-0.0214766898;-0.380541043;-0.0204320037;1.04469245;1.04513922;-0.364752449;-0.00488603618;1.0511359;-0.239999702;-0.0128861793;10;-0.399999486;0;1.044444;1.00000038;1.00000005
26.244160;1.05113615;-0.400000258;-0.0214766769;-0.380541057;-0.0204319663;1.04469245;1.04513922;-0.364752459;-0.00488606628;1.05113591;-0.239999703;-0.0128861524;10;-0.399999492;0;1.044444;1.0000004;1.00000007
26.245160;1.05113614;-0.400000219;-0.0214783313;-0.380541071;-0.0204335132;1.04469244;1.04513923;-0.364752466;-0.00488609764;1.05113592;-0.239999703;-0.0128871236;10;-0.399999499;0;1.044444;1.00000043;1.0000001
26.246160;1.05113614;-0.400000182;-0.0214783197;-0.380541084;-0.0204334738;1.04469245;1.04513824;-0.364752819;-0.00488772929;1.05113593;-0.239999703;-0.0128870933;10;-0.399999507;0;1.044444;1.00000045;1.00000013
26.247160;1.05113613;-0.400000147;-0.0214783082;-0.380541096;-0.0204334342;1.04469245;1.04513824;-0.364752821;-0.00488776219;1.05113594;-0.239999704;-0.0128870616;10;-0.399999516;0;1.044444;1.00000047;1.00000015
26.248160;1.05113613;-0.400000114;-0.0214782969;-0.380541107;-0.020433395;1.04469145;1.04513825;-0.36475282;-0.00488779544;1.05113595;-0.239999705;-0.0128870287;10;-0.399999526;0;1.044444;1.0000005;1.00000018
26.253160;1.05113608;-0.400000005;-0.0214799074;-0.380541133;-0.0204348044;1.04469147;1.04513829;-0.364752792;-0.00488955234;1.051136;-0.239999715;-0.0128878648;10;-0.399999588;0;1.044444;1.00000058;1.00000027
26.254160;1.05113508;-0.399999994;-0.0214798959;-0.380541495;-0.0204347941;1.04469048;1.0451383;-0.364752785;-0.00488958141;1.05113501;-0.239999715;-0.012887836;10;-0.399999605;0;1.044444;1.00000059;1.00000028
26.255160;1.05113507;-0.399999986;-0.0214798841;-0.380541493;-0.0204347664;1.04469049;1.0451383;-0.364752777;-0.00488960844;1.05113502;-0.239999712;-0.0128878094;10;-0.399999624;0;1.044444;1.0000006;1.00000029
26.256160;1.05113506;-0.39999998;-0.0214815382;-0.38054149;-0.0204363262;1.0446905;1.04513731;-0.364753118;-0.00488963786;1.05113503;-0.239999708;-0.0128887852;10;-0.399999645;0;1.044444;1.0000006;1.0000003
26.259160;1.05113505;-0.399999976;-0.0214814948;-0.380541472;-0.0204362602;1.04469053;1.04513731;-0.364753093;-0.00489129061;1.05113506;-0.239999679;-0.0128887259;10;-0.399999722;0;1.044444;1.0000006;1.00000033
26.262160;1.05113503;-0.399999983;-0.0214814414;-0.380541446;-0.0204362108;1.04468956;1.04513728;-0.364753064;-0.00489132187;1.0511351;-0.239999635;-0.0128886855;10;-0.39999981;0;1.044444;1.00000057;1.00000035
26.264160;1.05113502;-0.399999993;-0.0214830659;-0.380541427;-0.0204377725;1.04468959;1.04513725;-0.364753043;-0.00489292297;1.05113513;-0.239999604;-0.0128896683;10;-0.399999869;0;1.044444;1.00000054;1.00000035
26.265160;1.05113401;-0.4;-0.021483043;-0.380541779;-0.0204377823;1.0446886;1.04513623;-0.364753381;-0.00489292636;1.05113414;-0.23999959;-0.0128896616;10;-0.399999897;0;1.044444;1.00000053;1.00000035
26.274160;1.05113398;-0.400000087;-0.0214844595;-0.380541675;-0.0204393387;1.04468773;1.04513604;-0.364753273;-0.00489440928;1.05113422;-0.239999528;-0.0128905932;10;-0.400000064;0;1.044444;1.00000037;1.00000027
26.275160;1.05113398;-0.400000098;-0.0214860958;-0.380541662;-0.020440931;1.04468774;1.04513502;-0.364753609;-0.00489440245;1.05113422;-0.239999529;-0.0128915814;10;-0.400000069;0;1.044444;1.00000036;1.00000025
26.276160;1.05113397;-0.400000108;-0.0214860654;-0.380541648;-0.02044094;1.04468776;1.045135;-0.364753596;-0.00489598769;1.05113423;-0.239999532;-0.0128915687;10;-0.400000072;0;1.044444;1.00000034;1.00000024
26.277160;1.05113297;-0.400000119;-0.0214860353;-0.380541996;-0.0204409708;1.04468677;1.04513499;-0.364753585;-0.00489598022;1.05113324;-0.239999536;-0.0128915549;10;-0.400000073;0;1.044444;1.00000033;1.00000023
26.286160;1.0511329;-0.400000241;-0.0214874971;-0.380541915;-0.0204427303;1.04468585;1.04513386;-0.364753877;-0.00489756757;1.05113335;-0.239999641;-0.0128923815;10;-0.399999995;0;1.044444;1.00000019;1.0000001
26.294160;1.05113186;-0.40000035;-0.021490809;-0.38054238;-0.0204461367;1.04468483;1.04513376;-0.364753831;-0.00489922257;1.05113241;-0.239999848;-0.0128942145;10;-0.399999888;0;1.044444;1.00000004;0.999999903
26.295160;1.05113186;-0.400000362;-0.0214908171;-0.380542399;-0.0204461644;1.04468383;1.04513275;-0.364754169;-0.00490083523;1.05113242;-0.239999875;-0.0128942047;10;-0.399999871;0;1.044444;1.00000003;0.999999872
26.298160;1.05113185;-0.4000004;-0.0214908523;-0.380542456;-0.0204462418;1.04468381;1.04513272;-0.36475413;-0.00490087709;1.05113243;-0.239999956;-0.0128941931;10;-0.399999814;0;1.044444;0.999999975;0.999999781
26.299160;1.05113185;-0.400000412;-0.0214925336;-0.380542474;-0.0204478506;1.04468381;1.04513271;-0.364754117;-0.00490089036;1.05113243;-0.239999984;-0.0128951948;10;-0.399999793;0;1.044444;0.999999959;0.999999752
26.300160;1.05113085;-0.400000425;-0.0214925499;-0.380542853;-0.0204478915;1.0446838;1.04513269;-0.364754105;-0.00490090276;1.05113143;-0.240000012;-0.0128951992;10;-0.399999773;0;1.044444;0.999999945;0.999999723
26.301160;1.05113085;-0.400000437;-0.021492568;-0.380542869;-0.0204479112;1.0446828;1.04513268;-0.364754095;-0.00490250886;1.05113144;-0.240000041;-0.0128952061;10;-0.399999751;0;1.044444;0.999999932;0.999999695
26.303160;1.05113085;-0.40000046;-0.0214926098;-0.380542899;-0.0204479451;1.0446828;1.04513266;-0.364754082;-0.00490252866;1.05113144;-0.240000101;-0.0128952273;10;-0.399999709;0;1.044444;0.999999907;0.999999641
26.304160;1.05113085;-0.40000047;-0.0214926336;-0.380542914;-0.0204479594;1.0446828;1.04513165;-0.364754429;-0.00490254183;1.05113144;-0.240000131;-0.0128952412;10;-0.399999689;0;1.044444;0.999999895;0.999999616
26.305160;1.05113086;-0.400000479;-0.0214943256;-0.380542928;-0.0204495572;1.04468281;1.04513164;-0.36475443;-0.00490254955;1.05113144;-0.240000161;-0.0128962569;10;-0.399999669;0;1.044444;0.999999883;0.999999592
26.306160;1.05113087;-0.400000488;-0.0214943523;-0.380542943;-0.0204495673;1.04468282;1.04513164;-0.364754436;-0.0049025568;1.05113144;-0.240000191;-0.0128962741;10;-0.399999651;0;1.044444;0.999999872;0.99999957
26.307160;1.05113088;-0.400000496;-0.0214943797;-0.380542958;-0.0204495751;1.04468183;1.04513163;-0.364754444;-0.00490415874;1.05113145;-0.240000219;-0.0128962925;10;-0.399999634;0;1.044444;0.999999861;0.999999549
26.311160;1.05113095;-0.40000052;-0.0214944883;-0.380543022;-0.0204495861;1.04468191;1.04513162;-0.364754509;-0.00490419784;1.05113145;-0.240000315;-0.01289637;10;-0.399999591;0;1.044444;0.999999832;0.999999489
26.312160;1.05112998;-0.400000523;-0.0214961797;-0.3805434;-0.0204511902;1.04468194;1.04513161;-0.36475453;-0.00490421194;1.05113045;-0.240000334;-0.0128973893;10;-0.399999586;0;1.044444;0.999999829;0.99999948
26.313160;1.05113;-0.400000526;-0.0214962026;-0.380543414;-0.0204511882;1.04468096;1.04513161;-0.364754553;-0.00490582272;1.05113045;-0.24000035;-0.0128974081;10;-0.399999584;0;1.044444;0.999999828;0.999999473
26.323160;1.05112915;-0.400000508;-0.0214980121;-0.38054381;-0.0204527385;1.04468026;1.04513055;-0.364755144;-0.00490762511;1.05112944;-0.240000325;-0.012898545;10;-0.399999616;0;1.044444;0.999999892;0.9999995
26.324160;1.05112915;-0.400000497;-0.0214996872;-0.380543803;-0.0204543177;1.04468029;1.04512955;-0.364755516;-0.0049076461;1.05112944;-0.240000304;-0.0128995551;10;-0.399999616;0;1.044444;0.999999901;0.999999508
26.325160;1.05112915;-0.400000484;-0.0214996953;-0.380543796;-0.0204543113;1.04467932;1.04512954;-0.364755538;-0.00490766085;1.05112944;-0.240000281;-0.0128995649;10;-0.399999613;0;1.044444;0.99999991;0.999999516
26.330160;1.05112911;-0.400000414;-0.0215013976;-0.380543751;-0.0204558715;1.04467946;1.04512951;-0.364755634;-0.00490929762;1.05112939;-0.240000145;-0.0129006092;10;-0.399999573;0;1.044444;0.999999946;0.999999559
26.331160;1.0511291;-0.400000403;-0.0215014031;-0.380543742;-0.0204558702;1.04467849;1.0451295;-0.364755649;-0.00490929846;1.05112938;-0.240000118;-0.0129006166;10;-0.39999956;0;1.044444;0.999999952;0.999999566
26.334160;1.05112905;-0.400000387;-0.0215014143;-0.380543715;-0.0204558765;1.04467857;1.04512849;-0.364756035;-0.00491088598;1.05112933;-0.240000044;-0.0129006373;10;-0.399999516;0;1.044444;0.999999973;0.999999586
26.335160;1.05112803;-0.400000386;-0.0215014164;-0.380544069;-0.0204558998;1.04467859;1.04512848;-0.364756046;-0.00491087796;1.05112831;-0.240000023;-0.0129006443;10;-0.399999501;0;1.044444;0.99999998;0.999999592
26.336160;1.05112801;-0.400000387;-0.0215014182;-0.38054406;-0.0204559035;1.04467861;1.04512848;-0.364756056;-0.00491086807;1.05112829;-0.240000003;-0.0129006516;10;-0.399999488;0;1.044444;0.999999987;0.999999597
26.337160;1.051128;-0.40000039;-0.0215030869;-0.380544049;-0.0204574923;1.04467863;1.04512848;-0.364756065;-0.00491085634;1.05112827;-0.239999985;-0.0129016593;10;-0.399999475;0;1.044444;0.999999993;0.999999602
26.338160;1.05112798;-0.400000394;-0.0215030896;-0.380544037;-0.0204574948;1.04467765;1.04512848;-0.364756074;-0.00491084277;1.05112826;-0.239999968;-0.0129016675;10;-0.399999464;0;1.044444;0.999999998;0.999999608
26.343160;1.05112788;-0.400000439;-0.021504797;-0.38054394;-0.0204590708;1.0446777;1.04512848;-0.364756117;-0.00491234217;1.05112815;-0.239999906;-0.0129027202;10;-0.39999943;0;1.044444;1.00000002;0.999999631
26.344160;1.05112786;-0.40000045;-0.0215048116;-0.380543912;-0.0204590622;1.0446767;1.04512748;-0.364756473;-0.00491232284;1.05112813;-0.239999896;-0.0129027335;10;-0.399999428;0;1.044444;1.00000002;0.999999633
26.346160;1.05112783;-0.400000475;-0.0215048453;-0.38054385;-0.0204590371;1.0446767;1.04512749;-0.364756484;-0.00491386486;1.05112809;-0.239999877;-0.0129027621;10;-0.399999429;0;1.044444;1.00000002;0.999999635
26.347160;1.05112681;-0.400000487;-0.0215048635;-0.380544177;-0.0204590402;1.0446767;1.0451275;-0.364756487;-0.0049138362;1.05112707;-0.239999867;-0.0129027776;10;-0.399999432;0;1.044444;1.00000001;0.999999634
26.349160;1.05112678;-0.400000512;-0.0215065667;-0.380544104;-0.0204605861;1.04467668;1.0451275;-0.364756491;-0.00491377376;1.05112702;-0.239999845;-0.0129038117;10;-0.399999443;0;1.044444;1;0.999999629
26.354160;1.05112672;-0.40000059;-0.0215066344;-0.380543917;-0.0204604662;1.04467559;1.04512751;-0.364756484;-0.00491518478;1.05112693;-0.23999978;-0.0129039253;10;-0.399999489;0;1.044444;0.999999936;0.999999587
26.355160;1.05112671;-0.400000607;-0.0215066407;-0.380543882;-0.0204604409;1.04467557;1.0451265;-0.364756831;-0.00491515102;1.05112691;-0.239999765;-0.0129039525;10;-0.399999501;0;1.044444;0.999999918;0.999999574
26.356160;1.05112669;-0.400000625;-0.0215083111;-0.380543849;-0.0204620011;1.04467455;1.0451265;-0.364756828;-0.00491511304;1.0511269;-0.239999751;-0.0129049803;10;-0.399999513;0;1.044444;0.999999899;0.999999561
26.358160;1.05112666;-0.40000066;-0.0215083134;-0.380543791;-0.0204619516;1.04467451;1.04512649;-0.364756823;-0.00491663472;1.05112687;-0.239999719;-0.0129050359;10;-0.399999538;0;1.044444;0.99999986;0.999999531
26.359160;1.05112564;-0.400000676;-0.0215083126;-0.38054413;-0.0204619477;1.04467449;1.04512649;-0.36475682;-0.00491660055;1.05112586;-0.239999703;-0.0129050631;10;-0.399999551;0;1.044444;0.999999842;0.999999516
26.361160;1.05112561;-0.400000707;-0.0215083094;-0.380544093;-0.0204619053;1.04467445;1.04512648;-0.364756814;-0.00491653904;1.05112583;-0.239999668;-0.0129051143;10;-0.399999577;0;1.044444;0.999999807;0.999999486
26.362160;1.05112559;-0.40000072;-0.0215099743;-0.380544081;-0.0204634723;1.04467343;1.04512647;-0.36475681;-0.00491651234;1.05112582;-0.23999965;-0.0129061375;10;-0.39999959;0;1.044444;0.999999792;0.999999472
26.368160;1.05112555;-0.400000774;-0.0215099828;-0.380544095;-0.0204633937;1.04467336;1.04512544;-0.364757115;-0.00491799768;1.05112579;-0.239999551;-0.012906243;10;-0.399999662;0;1.044444;0.999999753;0.999999418
26.369160;1.05112556;-0.400000778;-0.0215116548;-0.380544109;-0.0204649711;1.04467236;1.04512544;-0.364757103;-0.00491798309;1.05112579;-0.239999537;-0.0129072586;10;-0.399999674;0;1.044444;0.999999755;0.999999414
26.371160;1.05112556;-0.400000782;-0.021511667;-0.380544143;-0.0204649596;1.04467235;1.04512544;-0.364757076;-0.00491955105;1.0511258;-0.239999515;-0.0129072909;10;-0.399999698;0;1.044444;0.999999763;0.999999411
26.372160;1.05112457;-0.400000784;-0.0215116734;-0.380544524;-0.0204649764;1.04467235;1.04512545;-0.364757063;-0.00491953894;1.0511248;-0.239999506;-0.0129073079;10;-0.39999971;0;1.044444;0.999999769;0.99999941
26.374160;1.05112459;-0.400000788;-0.0215116853;-0.380544562;-0.0204649785;1.04467234;1.04512546;-0.364757037;-0.00491951746;1.05112481;-0.239999495;-0.0129073432;10;-0.399999733;0;1.044444;0.999999785;0.999999412
26.375160;1.0511246;-0.400000791;-0.0215133568;-0.38054458;-0.0204665693;1.04467134;1.04512447;-0.364757375;-0.00491951282;1.05112481;-0.239999493;-0.0129083609;10;-0.399999744;0;1.044444;0.999999794;0.999999413
26.377160;1.05112463;-0.4000008;-0.0215133629;-0.380544612;-0.0204665871;1.04467133;1.0451245;-0.364757353;-0.00492109202;1.05112483;-0.239999493;-0.0129083951;10;-0.399999764;0;1.044444;0.999999816;0.999999417
26.380160;1.05112466;-0.400000821;-0.0215133626;-0.380544643;-0.0204666256;1.04467132;1.04512455;-0.364757324;-0.00492107921;1.05112486;-0.239999504;-0.0129084392;10;-0.399999794;0;1.044444;0.999999856;0.999999428
26.381160;1.05112468;-0.400000829;-0.0215133606;-0.380544649;-0.0204666397;1.04467031;1.04512457;-0.364757316;-0.00492107809;1.05112487;-0.23999951;-0.012908451;10;-0.399999803;0;1.044444;0.99999987;0.999999432
26.383160;1.0511247;-0.400000846;-0.0215150225;-0.380544657;-0.0204682534;1.0446703;1.04512461;-0.364757303;-0.00492108068;1.0511249;-0.239999525;-0.0129094696;10;-0.399999822;0;1.044444;0.999999898;0.999999438
26.384160;1.05112371;-0.400000855;-0.0215150205;-0.380545022;-0.0204682866;1.0446703;1.04512463;-0.364757298;-0.00492267887;1.05112391;-0.239999535;-0.0129094763;10;-0.399999831;0;1.044444;0.999999913;0.99999944
26.385160;1.05112372;-0.400000863;-0.0215150193;-0.380545024;-0.0204682998;1.04467029;1.04512365;-0.364757643;-0.0049226881;1.05112393;-0.239999546;-0.012909481;10;-0.399999839;0;1.044444;0.999999928;0.99999944
26.387160;1.05112372;-0.400000877;-0.0215150197;-0.380545028;-0.0204683236;1.04467028;1.04512369;-0.364757637;-0.00492269869;1.05112395;-0.239999574;-0.012909483;10;-0.399999853;0;1.044444;0.999999958;0.99999944
26.388160;1.05112372;-0.400000882;-0.021516688;-0.38054503;-0.0204699195;1.04466927;1.04512371;-0.364757636;-0.00492270412;1.05112397;-0.239999591;-0.0129104798;10;-0.399999859;0;1.044444;0.999999971;0.999999439
26.393160;1.05112367;-0.400000881;-0.0215167034;-0.380545047;-0.0204699518;1.04466923;1.04512381;-0.364757643;-0.00492431701;1.05112402;-0.239999696;-0.0129104219;10;-0.399999874;0;1.044444;1.00000003;0.999999428
26.394160;1.05112366;-0.400000873;-0.021516708;-0.380545055;-0.0204699536;1.04466823;1.04512383;-0.364757644;-0.00492431776;1.05112403;-0.239999719;-0.0129104035;10;-0.399999876;0;1.044444;1.00000003;0.999999426
26.395160;1.05112364;-0.400000863;-0.0215183802;-0.380545065;-0.0204715388;1.04466822;1.04512384;-0.364757643;-0.00492431756;1.05112404;-0.239999742;-0.0129113833;10;-0.399999878;0;1.044444;1.00000004;0.999999424
26.396160;1.05112262;-0.400000852;-0.0215183866;-0.380545438;-0.0204715558;1.04466822;1.04512286;-0.36475799;-0.00492432125;1.05112305;-0.239999765;-0.0129113616;10;-0.39999988;0;1.044444;1.00000004;0.999999422
26.399160;1.05112256;-0.400000814;-0.0215184094;-0.380545475;-0.0204715352;1.04466821;1.0451229;-0.364757969;-0.00492590996;1.05112307;-0.239999832;-0.0129112915;10;-0.399999885;0;1.044444;1.00000005;0.999999418
26.400160;1.05112254;-0.400000801;-0.0215184174;-0.380545489;-0.0204715246;1.04466721;1.04512291;-0.364757957;-0.00492590785;1.05112307;-0.239999855;-0.0129112677;10;-0.399999886;0;1.044444;1.00000005;0.999999418
26.401160;1.05112253;-0.400000789;-0.0215184254;-0.380545503;-0.0204715129;1.04466721;1.04512292;-0.364757942;-0.00492590599;1.05112308;-0.239999878;-0.0129112441;10;-0.399999888;0;1.044444;1.00000005;0.999999419
26.406160;1.05112249;-0.400000743;-0.0215201283;-0.380545576;-0.0204730414;1.04466722;1.045123;-0.364757835;-0.00492748466;1.05112313;-0.240000019;-0.0129121255;10;-0.399999897;0;1.044444;1.00000003;0.999999441
26.407160;1.05112248;-0.400000738;-0.0215201342;-0.38054559;-0.0204730322;1.04466622;1.04512201;-0.364758157;-0.00492748199;1.05112314;-0.240000054;-0.0129121003;10;-0.399999899;0;1.044444;1.00000003;0.999999451
26.408160;1.05112248;-0.400000733;-0.021521806;-0.380545604;-0.0204746095;1.04466622;1.04512203;-0.364758127;-0.00492747296;1.05112315;-0.240000092;-0.0129130746;10;-0.399999902;0;1.044444;1.00000003;0.999999464
26.409160;1.05112148;-0.400000728;-0.0215218103;-0.38054598;-0.0204746214;1.04466621;1.04512204;-0.364758094;-0.00492746253;1.05112216;-0.240000132;-0.0129130484;10;-0.399999904;0;1.044444;1.00000003;0.999999479
26.412160;1.05112149;-0.400000711;-0.0215218194;-0.380546024;-0.0204746017;1.04466621;1.04512209;-0.364757982;-0.00492901973;1.05112218;-0.240000261;-0.012912969;10;-0.399999906;0;1.044444;1.00000002;0.999999541
26.413160;1.0511215;-0.400000704;-0.0215218215;-0.380546038;-0.0204745959;1.04466521;1.0451221;-0.364757942;-0.00492900554;1.05112218;-0.240000306;-0.0129129433;10;-0.399999905;0;1.044444;1.00000002;0.999999565
26.416160;1.05112153;-0.400000673;-0.0215234931;-0.380546079;-0.0204761654;1.04466522;1.04512214;-0.364757822;-0.00492895916;1.05112219;-0.240000442;-0.0129138736;10;-0.399999897;0;1.044444;1;0.999999644
26.417160;1.05112154;-0.40000066;-0.021523495;-0.380546092;-0.0204761603;1.04466522;1.04512115;-0.364758134;-0.00493054158;1.05112219;-0.240000486;-0.0129138533;10;-0.399999893;0;1.044444;0.999999998;0.99999967
26.420160;1.05112159;-0.400000616;-0.0215235056;-0.380546131;-0.0204761456;1.04466424;1.04512117;-0.364758035;-0.00493048499;1.0511222;-0.240000612;-0.0129138014;10;-0.399999875;0;1.044444;0.99999999;0.999999746
26.421160;1.05112061;-0.4000006;-0.0215235109;-0.380546505;-0.0204761601;1.04466425;1.04512117;-0.364758007;-0.00493046486;1.0511212;-0.240000651;-0.0129137864;10;-0.399999868;0;1.044444;0.999999991;0.99999977
26.425160;1.05112068;-0.40000054;-0.0215252061;-0.38054655;-0.0204777291;1.04466428;1.04512116;-0.364757927;-0.00493198052;1.05112122;-0.24000079;-0.0129147299;10;-0.399999826;0;1.044444;1.00000002;0.999999858
26.426160;1.0511207;-0.400000526;-0.0215252146;-0.380546561;-0.0204777261;1.04466329;1.04512115;-0.364757914;-0.00493196274;1.05112123;-0.24000082;-0.0129147152;10;-0.399999812;0;1.044444;1.00000003;0.999999879
26.427160;1.05112072;-0.400000512;-0.0215252232;-0.380546572;-0.0204777237;1.0446633;1.04512114;-0.364757904;-0.00493194582;1.05112124;-0.240000847;-0.0129146997;10;-0.399999797;0;1.044444;1.00000004;0.9999999
26.428160;1.05112074;-0.400000498;-0.0215268987;-0.380546583;-0.0204793077;1.0446633;1.04512013;-0.364758246;-0.00493193426;1.05112124;-0.240000871;-0.0129156835;10;-0.399999782;0;1.044444;1.00000005;0.999999922
26.438160;1.0511199;-0.400000339;-0.0215286052;-0.380547027;-0.0204809582;1.04466232;1.04511994;-0.36475831;-0.00493498147;1.05112029;-0.240000902;-0.0129165403;10;-0.399999615;0;1.044444;1.00000004;1.00000017
26.439160;1.05111992;-0.400000328;-0.021528604;-0.38054703;-0.0204809694;1.04466231;1.04511891;-0.364758677;-0.00493497922;1.05112029;-0.240000883;-0.0129165306;10;-0.399999602;0;1.044444;1.00000002;1.00000019
26.440160;1.05111993;-0.400000318;-0.0215286022;-0.380547033;-0.0204809823;1.04466131;1.04511889;-0.364758696;-0.00493497477;1.05112029;-0.24000086;-0.0129165211;10;-0.399999589;0;1.044444;1.00000001;1.00000022
26.441160;1.05111995;-0.400000311;-0.0215285998;-0.380547034;-0.0204809969;1.0446613;1.04511887;-0.364758718;-0.00493497297;1.05112029;-0.240000835;-0.0129165116;10;-0.399999576;0;1.044444;0.999999995;1.00000024
26.442160;1.05111996;-0.400000306;-0.0215302637;-0.380547034;-0.0204825983;1.04466129;1.04511884;-0.36475874;-0.00493497383;1.05112029;-0.240000808;-0.0129175022;10;-0.399999563;0;1.044444;0.99999998;1.00000026
26.445160;1.05111999;-0.400000304;-0.0215302514;-0.380547032;-0.020482646;1.04466125;1.04511878;-0.364758815;-0.00493658513;1.0511203;-0.240000718;-0.0129174764;10;-0.399999522;0;1.044444;0.999999931;1.0000003
26.446160;1.05112;-0.400000307;-0.0215302458;-0.380547031;-0.0204826598;1.04466023;1.04511876;-0.36475884;-0.00493659438;1.05112031;-0.240000688;-0.0129174694;10;-0.399999507;0;1.044444;0.999999913;1.00000031
26.447160;1.05111901;-0.40000031;-0.0215302391;-0.380547391;-0.0204826916;1.04466022;1.04511875;-0.364758864;-0.00493660516;1.05111932;-0.240000658;-0.0129174631;10;-0.399999492;0;1.044444;0.999999896;1.00000032
26.459160;1.05111894;-0.400000256;-0.0215334153;-0.380547302;-0.0204858959;1.04465903;1.04511775;-0.364759358;-0.00494006031;1.05111952;-0.240000461;-0.0129194314;10;-0.39999927;0;1.044444;0.999999679;1.00000036
26.460160;1.05111791;-0.400000248;-0.0215333975;-0.380547647;-0.0204859104;1.04465801;1.04511776;-0.364759353;-0.00494008806;1.05111852;-0.240000463;-0.012919433;10;-0.399999257;0;1.044444;0.999999665;1.00000037
26.462160;1.05111787;-0.400000236;-0.021533362;-0.380547607;-0.0204858987;1.04465797;1.0451168;-0.364759687;-0.00494014597;1.05111853;-0.240000474;-0.0129194388;10;-0.399999238;0;1.044444;0.999999637;1.00000037
26.463160;1.05111784;-0.400000232;-0.0215350112;-0.380547584;-0.0204874778;1.04465795;1.04511682;-0.364759677;-0.004940171;1.05111853;-0.240000482;-0.0129204437;10;-0.399999232;0;1.044444;0.999999623;1.00000038
26.465160;1.05111779;-0.400000223;-0.0215349779;-0.380547533;-0.0204874648;1.04465792;1.04511686;-0.364759656;-0.00494181189;1.05111853;-0.240000502;-0.0129204584;10;-0.399999229;0;1.044444;0.999999595;1.00000039
26.466160;1.05111777;-0.40000022;-0.0215349624;-0.380547505;-0.0204874588;1.0446569;1.04511688;-0.364759646;-0.0049418326;1.05111852;-0.240000513;-0.0129204684;10;-0.399999231;0;1.044444;0.999999581;1.0000004
26.471160;1.05111766;-0.400000199;-0.0215365648;-0.380547359;-0.0204890304;1.04465686;1.04511698;-0.364759591;-0.00494190355;1.05111845;-0.240000553;-0.0129215388;10;-0.399999273;0;1.044444;0.999999506;1.00000044
26.472160;1.05111764;-0.400000194;-0.0215365538;-0.380547329;-0.0204890312;1.04465686;1.045116;-0.364759929;-0.00494350992;1.05111844;-0.240000556;-0.0129215551;10;-0.399999285;0;1.044444;0.999999493;1.00000045
26.473160;1.05111663;-0.40000019;-0.0215365435;-0.380547661;-0.0204890521;1.04465586;1.04511602;-0.364759918;-0.00494351437;1.05111742;-0.240000558;-0.0129215718;10;-0.399999299;0;1.044444;0.999999481;1.00000045
26.476160;1.0511166;-0.400000179;-0.0215365176;-0.380547571;-0.0204890581;1.04465588;1.04511607;-0.364759883;-0.00494351275;1.05111737;-0.240000553;-0.0129216226;10;-0.399999341;0;1.044444;0.999999457;1.00000047
26.477160;1.0511166;-0.400000175;-0.0215381774;-0.380547541;-0.0204906462;1.0446559;1.04511609;-0.364759872;-0.00494350759;1.05111735;-0.240000548;-0.0129226394;10;-0.399999355;0;1.044444;0.999999452;1.00000047
26.479160;1.0511166;-0.400000169;-0.021538166;-0.380547484;-0.0204906526;1.04465592;1.04511611;-0.364759852;-0.00494508714;1.05111732;-0.240000537;-0.0129226729;10;-0.399999382;0;1.044444;0.999999448;1.00000046
26.480160;1.0511166;-0.400000166;-0.0215381611;-0.380547458;-0.0204906568;1.04465494;1.04511612;-0.364759845;-0.00494507796;1.0511173;-0.240000531;-0.0129226896;10;-0.399999396;0;1.044444;0.999999449;1.00000046
26.483160;1.05111662;-0.400000156;-0.0215381492;-0.380547392;-0.0204906757;1.044655;1.04511513;-0.364760181;-0.0049450534;1.05111724;-0.240000513;-0.0129227408;10;-0.399999441;0;1.044444;0.999999452;1.00000045
