time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.484160;1.05111663;-0.400000153;-0.0215398132;-0.380547376;-0.0204922697;1.04465502;1.04511513;-0.364760179;-0.00494504411;1.05111722;-0.240000506;-0.0129237585;10;-0.399999457;0;1.044444;0.999999452;1.00000044
26.486160;1.05111665;-0.400000145;-0.0215398109;-0.380547354;-0.020492289;1.04465507;1.04511511;-0.364760181;-0.00494662179;1.05111718;-0.240000491;-0.0129237955;10;-0.399999491;0;1.044444;0.99999945;1.00000043
26.487160;1.05111566;-0.400000141;-0.0215398119;-0.38054771;-0.0204923187;1.04465409;1.0451151;-0.364760184;-0.00494661398;1.05111617;-0.240000483;-0.0129238142;10;-0.399999508;0;1.044444;0.999999447;1.00000042
26.493160;1.05111574;-0.400000119;-0.0215415009;-0.380547754;-0.0204939582;1.04465424;1.04511496;-0.364760222;-0.00494657371;1.0511161;-0.240000411;-0.0129249241;10;-0.399999618;0;1.044444;0.999999412;1.00000037
26.494160;1.05111576;-0.400000114;-0.0215415043;-0.380547773;-0.0204939644;1.04465327;1.04511394;-0.364760578;-0.00494816746;1.05111609;-0.240000396;-0.0129249424;10;-0.399999638;0;1.044444;0.999999403;1.00000036
26.499160;1.05111587;-0.400000087;-0.0215431735;-0.380547889;-0.020495572;1.0446534;1.0451138;-0.364760607;-0.00494814127;1.05111605;-0.240000317;-0.0129260212;10;-0.399999739;0;1.044444;0.999999364;1.0000003
26.500160;1.0511149;-0.400000082;-0.0215431714;-0.380548276;-0.0204955945;1.04465342;1.04511378;-0.364760611;-0.00494813635;1.05111504;-0.240000301;-0.0129260343;10;-0.399999758;0;1.044444;0.999999359;1.00000029
26.501160;1.05111492;-0.400000078;-0.0215431684;-0.380548301;-0.020495597;1.04465244;1.04511376;-0.364760614;-0.00494972598;1.05111503;-0.240000286;-0.0129260472;10;-0.399999776;0;1.044444;0.999999356;1.00000028
26.504160;1.051115;-0.40000007;-0.0215431537;-0.380548379;-0.020495601;1.04465249;1.04511369;-0.364760616;-0.00494970841;1.051115;-0.240000247;-0.0129260889;10;-0.399999821;0;1.044444;0.999999355;1.00000028
26.505160;1.05111502;-0.400000068;-0.021544814;-0.380548406;-0.0204971865;1.0446525;1.04511267;-0.364760964;-0.00494970699;1.05111499;-0.240000236;-0.0129271044;10;-0.399999832;0;1.044444;0.999999357;1.00000029
26.511160;1.05111514;-0.400000086;-0.021544772;-0.380548562;-0.0204971808;1.04465154;1.04511261;-0.364760949;-0.00495128788;1.05111496;-0.240000189;-0.0129272093;10;-0.399999863;0;1.044444;0.999999381;1.00000039
26.513160;1.05111518;-0.400000098;-0.0215464235;-0.3805486;-0.0204987686;1.04465155;1.04511261;-0.364760954;-0.00495129396;1.05111496;-0.240000176;-0.0129282399;10;-0.399999857;0;1.044444;0.999999392;1.00000045
26.514160;1.05111419;-0.400000106;-0.0215464154;-0.380548976;-0.0204987903;1.04465155;1.04511261;-0.364760959;-0.00495129764;1.05111396;-0.240000169;-0.0129282527;10;-0.399999852;0;1.044444;0.999999397;1.00000048
26.519160;1.05111426;-0.400000138;-0.0215480382;-0.380549004;-0.0205003914;1.04465056;1.04511163;-0.364761371;-0.00495291358;1.05111399;-0.240000147;-0.0129292918;10;-0.399999801;0;1.044444;0.99999942;1.00000063
26.521160;1.05111429;-0.400000145;-0.0215480222;-0.380548997;-0.0205003978;1.04465056;1.04511164;-0.364761412;-0.00495291411;1.05111401;-0.240000144;-0.0129293005;10;-0.399999773;0;1.044444;0.999999424;1.00000067
26.522160;1.0511143;-0.400000147;-0.0215480158;-0.380548991;-0.0205004014;1.04464956;1.04511165;-0.364761435;-0.00495450596;1.05111402;-0.240000143;-0.0129293045;10;-0.399999758;0;1.044444;0.999999425;1.00000069
26.526160;1.05111432;-0.400000145;-0.0215480096;-0.380548942;-0.0205004244;1.04464954;1.04511169;-0.364761533;-0.00495446948;1.05111407;-0.240000137;-0.0129293192;10;-0.399999692;0;1.044444;0.99999942;1.00000075
26.527160;1.05111332;-0.400000142;-0.0215496802;-0.380549287;-0.0205020377;1.04464953;1.0451117;-0.364761557;-0.00495445534;1.05111308;-0.240000134;-0.0129303219;10;-0.399999676;0;1.044444;0.999999418;1.00000076
26.528160;1.05111332;-0.400000138;-0.0215496862;-0.38054927;-0.0205020464;1.04464952;1.04511072;-0.364761929;-0.00495444466;1.05111309;-0.24000013;-0.0129303239;10;-0.399999659;0;1.044444;0.999999415;1.00000077
26.541160;1.05111239;-0.400000074;-0.0215531911;-0.380549381;-0.0205054131;1.04464732;1.04510996;-0.364762528;-0.00495748911;1.0511121;-0.240000058;-0.0129322156;10;-0.399999531;0;1.044444;0.999999493;1.00000074
26.542160;1.0511124;-0.400000072;-0.0215532062;-0.38054937;-0.0205054244;1.0446473;1.04510998;-0.364762544;-0.00495749028;1.0511121;-0.240000052;-0.0129322074;10;-0.399999526;0;1.044444;0.999999516;1.00000073
26.543160;1.05111241;-0.400000071;-0.0215532205;-0.38054936;-0.0205054343;1.04464629;1.04511;-0.364762559;-0.00495749291;1.05111209;-0.240000046;-0.0129322004;10;-0.399999521;0;1.044444;0.999999541;1.00000072
26.548160;1.05111246;-0.400000068;-0.021553274;-0.380549346;-0.0205054618;1.04464625;1.04511013;-0.36476261;-0.00495911542;1.05111206;-0.240000011;-0.0129321779;10;-0.399999496;0;1.044444;0.999999711;1.00000066
26.549160;1.05111247;-0.400000067;-0.021554947;-0.380549349;-0.0205070485;1.04464624;1.04511016;-0.364762616;-0.00495912407;1.05111205;-0.240000005;-0.0129331739;10;-0.399999492;0;1.044444;0.999999752;1.00000065
26.550160;1.05111248;-0.400000066;-0.0215549516;-0.380549353;-0.0205070482;1.04464523;1.04511019;-0.364762621;-0.00495913379;1.05111205;-0.239999999;-0.0129331693;10;-0.39999949;0;1.044444;0.999999794;1.00000064
26.554160;1.05111252;-0.400000056;-0.0215549538;-0.380549386;-0.0205070352;1.04464516;1.04510928;-0.364762981;-0.00496078143;1.05111203;-0.239999985;-0.0129331503;10;-0.399999501;0;1.044444;0.999999971;1.0000006
26.555160;1.05111152;-0.400000051;-0.0215549507;-0.38054976;-0.0205070487;1.04464514;1.0451093;-0.364762981;-0.00496079551;1.05111102;-0.239999983;-0.012933147;10;-0.399999508;0;1.044444;1.00000001;1.00000059
26.556160;1.05111153;-0.400000046;-0.021556613;-0.380549773;-0.0205086271;1.04464511;1.04510932;-0.364762979;-0.0049608103;1.05111102;-0.239999981;-0.0129341448;10;-0.399999516;0;1.044444;1.00000006;1.00000058
26.557160;1.05111154;-0.40000004;-0.0215566073;-0.380549787;-0.0205086185;1.04464508;1.04510933;-0.364762976;-0.00496082575;1.05111102;-0.239999979;-0.0129341435;10;-0.399999526;0;1.044444;1.0000001;1.00000057
26.558160;1.05111155;-0.400000033;-0.0215566001;-0.380549803;-0.0205086085;1.04464405;1.04510935;-0.364762972;-0.00496084177;1.05111102;-0.239999978;-0.0129341432;10;-0.399999537;0;1.044444;1.00000014;1.00000055
26.563160;1.05111158;-0.399999995;-0.0215565509;-0.380549905;-0.020508523;1.04464386;1.04510942;-0.364762933;-0.00496252044;1.05111103;-0.239999988;-0.0129341483;10;-0.399999612;0;1.044444;1.00000029;1.0000005
26.564160;1.05111159;-0.399999986;-0.0215582074;-0.380549929;-0.0205100851;1.04464382;1.04510843;-0.364763269;-0.00496254255;1.05111104;-0.239999993;-0.0129351501;10;-0.399999629;0;1.044444;1.00000031;1.00000048
26.565160;1.05111159;-0.399999978;-0.021558198;-0.380549953;-0.0205100604;1.04464278;1.04510843;-0.364763252;-0.0049625604;1.05111104;-0.239999999;-0.0129351523;10;-0.399999645;0;1.044444;1.00000033;1.00000047
26.568160;1.05111161;-0.399999958;-0.0215581731;-0.380550029;-0.0205099822;1.04464268;1.04510845;-0.364763184;-0.00496421294;1.05111106;-0.240000021;-0.0129351597;10;-0.399999694;0;1.044444;1.00000035;1.00000044
26.569160;1.05111062;-0.399999953;-0.0215581655;-0.380550416;-0.0205099748;1.04464266;1.04510846;-0.364763155;-0.00496423384;1.05111006;-0.240000029;-0.0129351617;10;-0.399999709;0;1.044444;1.00000035;1.00000043
26.571160;1.05111064;-0.399999948;-0.0215598174;-0.380550464;-0.0205115062;1.04464261;1.04510846;-0.364763091;-0.00496427803;1.05111008;-0.240000047;-0.0129361632;10;-0.399999737;0;1.044444;1.00000033;1.00000041
26.572160;1.05111065;-0.399999947;-0.0215598101;-0.380550486;-0.0205114791;1.04464159;1.04510846;-0.364763057;-0.00496430117;1.0511101;-0.240000056;-0.0129361621;10;-0.39999975;0;1.044444;1.00000032;1.00000039
26.579160;1.05111073;-0.399999962;-0.021561426;-0.380550568;-0.0205128904;1.04464149;1.04510742;-0.364763167;-0.00496606235;1.05111021;-0.240000105;-0.0129371149;10;-0.399999821;0;1.044444;1.00000018;1.00000027
26.580160;1.05111074;-0.399999965;-0.0215614192;-0.380550569;-0.0205128687;1.04464049;1.04510742;-0.364763137;-0.00496608326;1.05111023;-0.240000108;-0.0129371034;10;-0.399999827;0;1.044444;1.00000015;1.00000026
26.583160;1.05111075;-0.399999964;-0.0215614008;-0.380550562;-0.0205128074;1.04464047;1.0451074;-0.364763062;-0.00496773438;1.05111027;-0.240000111;-0.0129370606;10;-0.399999839;0;1.044444;1.00000009;1.00000019
26.584160;1.05110975;-0.399999959;-0.0215613962;-0.380550919;-0.0205128075;1.04464046;1.0451074;-0.364763042;-0.00496775066;1.05110929;-0.240000109;-0.0129370434;10;-0.39999984;0;1.044444;1.00000006;1.00000017
26.586160;1.05110974;-0.399999943;-0.0215613901;-0.380550907;-0.0205127705;1.04464046;1.04510738;-0.364763012;-0.0049677794;1.05110931;-0.240000104;-0.0129370064;10;-0.399999841;0;1.044444;1.00000002;1.00000013
26.587160;1.05110973;-0.399999931;-0.0215630547;-0.380550901;-0.0205143393;1.04463945;1.04510737;-0.364763001;-0.00496779166;1.05110932;-0.2400001;-0.0129379876;10;-0.39999984;0;1.044444;1;1.00000011
26.588160;1.05110972;-0.399999917;-0.021563053;-0.380550894;-0.0205143239;1.04463945;1.04510635;-0.364763342;-0.00496780687;1.05110933;-0.240000096;-0.0129379688;10;-0.399999838;0;1.044444;0.999999983;1.00000009
26.594160;1.0511096;-0.399999807;-0.0215646922;-0.380550856;-0.0205158716;1.04463947;1.04510624;-0.36476334;-0.00496942342;1.05110936;-0.24000007;-0.0129388707;10;-0.399999811;0;1.044444;0.999999893;0.999999994
26.595160;1.05110957;-0.399999787;-0.0215646817;-0.380550849;-0.0205158754;1.04463848;1.04510621;-0.364763346;-0.0049694232;1.05110936;-0.240000064;-0.0129388581;10;-0.399999807;0;1.044444;0.999999885;0.999999983
26.597160;1.0511095;-0.39999975;-0.0215646551;-0.380550835;-0.0205158907;1.0446385;1.04510617;-0.364764956;-0.0049694239;1.05110937;-0.240000049;-0.0129388365;10;-0.399999799;0;1.044444;0.999999875;0.999999968
26.598160;1.05110847;-0.399999734;-0.02156464;-0.38055119;-0.0205159216;1.04463852;1.04510614;-0.364764965;-0.00497102007;1.05110837;-0.240000041;-0.0129388274;10;-0.399999794;0;1.044444;0.999999874;0.999999963
26.599160;1.05110843;-0.399999721;-0.0215646242;-0.380551183;-0.0205159352;1.04463853;1.04510611;-0.364764974;-0.00497102225;1.05110836;-0.240000033;-0.0129388195;10;-0.39999979;0;1.044444;0.999999876;0.999999959
26.600160;1.0511084;-0.399999711;-0.0215646082;-0.380551177;-0.0205159507;1.04463854;1.04510509;-0.364765332;-0.00497102993;1.05110836;-0.240000025;-0.0129388127;10;-0.399999785;0;1.044444;0.999999881;0.999999958
26.601160;1.05110837;-0.399999705;-0.0215645924;-0.380551171;-0.0205159677;1.04463856;1.04510506;-0.364765341;-0.00497103371;1.05110836;-0.240000017;-0.0129388068;10;-0.39999978;0;1.044444;0.999999889;0.999999959
26.602160;1.05110834;-0.399999703;-0.021566244;-0.380551167;-0.0205175714;1.04463757;1.04510503;-0.364765349;-0.00497103865;1.05110836;-0.24000001;-0.0129398014;10;-0.399999776;0;1.044444;0.999999899;0.999999961
26.609160;1.05110817;-0.399999781;-0.0215661751;-0.380551164;-0.0205177043;1.04463767;1.04510488;-0.364765435;-0.00497272482;1.05110831;-0.239999949;-0.0129397717;10;-0.399999779;0;1.044444;1.00000001;1.00000001
26.610160;1.05110815;-0.399999802;-0.0215678405;-0.380551165;-0.020519309;1.04463668;1.04510487;-0.364765453;-0.00497274595;1.0511083;-0.239999936;-0.0129407685;10;-0.399999787;0;1.044444;1.00000002;1.00000001
26.612160;1.05110812;-0.399999848;-0.0215678457;-0.380551166;-0.0205193479;1.04463672;1.04510484;-0.364765491;-0.00497279018;1.05110828;-0.239999905;-0.0129407639;10;-0.399999811;0;1.044444;1.00000005;1.00000002
26.613160;1.0511071;-0.399999871;-0.0215678517;-0.380551528;-0.0205193872;1.04463673;1.04510384;-0.364765859;-0.00497281737;1.05110727;-0.239999888;-0.0129407625;10;-0.399999827;0;1.044444;1.00000006;1.00000003
26.616160;1.05110707;-0.399999934;-0.0215678791;-0.380551524;-0.0205194477;1.04463679;1.04510382;-0.364765914;-0.00497447935;1.05110723;-0.239999835;-0.0129407596;10;-0.399999885;0;1.044444;1.00000008;1.00000003
26.617160;1.05110706;-0.399999952;-0.0215678903;-0.380551522;-0.0205194684;1.04463581;1.04510382;-0.364765932;-0.00497450217;1.05110722;-0.239999819;-0.0129407587;10;-0.399999906;0;1.044444;1.00000009;1.00000003
26.618160;1.05110706;-0.399999967;-0.0215695689;-0.38055152;-0.0205210751;1.04463583;1.04510382;-0.364765949;-0.00497452535;1.0511072;-0.239999805;-0.0129417577;10;-0.399999928;0;1.044444;1.00000009;1.00000003
26.625160;1.05110711;-0.399999995;-0.0215696552;-0.380551499;-0.0205212261;1.04463494;1.04510382;-0.36476605;-0.0049762652;1.05110708;-0.239999804;-0.0129417536;10;-0.400000062;0;1.044444;1.00000009;0.999999979
26.626160;1.05110712;-0.39999999;-0.0215713323;-0.380551496;-0.0205228312;1.04463495;1.04510282;-0.364766414;-0.00497628366;1.05110706;-0.239999817;-0.0129427551;10;-0.400000077;0;1.044444;1.00000009;0.999999969
26.627160;1.05110713;-0.399999983;-0.0215713416;-0.380551494;-0.0205228497;1.04463496;1.04510281;-0.36476643;-0.00497629491;1.05110705;-0.239999832;-0.012942757;10;-0.400000091;0;1.044444;1.00000009;0.999999958
26.628160;1.05110614;-0.399999976;-0.0215713495;-0.380551855;-0.0205228866;1.04463498;1.04510281;-0.364766447;-0.00497630366;1.05110604;-0.23999985;-0.012942759;10;-0.400000106;0;1.044444;1.00000009;0.999999947
26.633160;1.05110621;-0.399999944;-0.0215713704;-0.380551842;-0.0205229503;1.04463402;1.04510276;-0.364766554;-0.00497791165;1.051106;-0.239999971;-0.0129427578;10;-0.400000186;0;1.044444;1.00000011;0.999999899
26.634160;1.05110622;-0.399999941;-0.0215730379;-0.380551835;-0.0205245446;1.04463403;1.04510275;-0.364766579;-0.00497791023;1.051106;-0.24;-0.0129437546;10;-0.400000204;0;1.044444;1.00000012;0.999999894
26.637160;1.05110626;-0.39999994;-0.0215730319;-0.380551801;-0.0205245635;1.04463405;1.04510271;-0.364766656;-0.00497790053;1.05110598;-0.240000091;-0.0129437395;10;-0.400000263;0;1.044444;1.00000015;0.999999886
26.638160;1.05110627;-0.399999943;-0.0215730263;-0.380551787;-0.0205245677;1.04463406;1.0451017;-0.36476703;-0.00497949505;1.05110598;-0.24000012;-0.0129437322;10;-0.400000283;0;1.044444;1.00000016;0.999999886
26.640160;1.05110629;-0.399999956;-0.0215730095;-0.380551756;-0.0205245749;1.04463407;1.04510167;-0.364767076;-0.00497948285;1.05110597;-0.240000176;-0.0129437135;10;-0.400000323;0;1.044444;1.00000018;0.999999888
26.641160;1.0511063;-0.399999965;-0.0215729986;-0.380551739;-0.0205245788;1.04463308;1.04510166;-0.364767096;-0.00497947573;1.05110597;-0.240000202;-0.0129437025;10;-0.400000342;0;1.044444;1.00000019;0.999999889
26.642160;1.05110632;-0.399999977;-0.0215746533;-0.380551722;-0.020526169;1.04463308;1.04510164;-0.364767114;-0.00497946795;1.05110598;-0.240000226;-0.0129446909;10;-0.400000361;0;1.044444;1.0000002;0.99999989
26.643160;1.05110533;-0.39999999;-0.0215746405;-0.380552067;-0.0205261939;1.04463309;1.04510163;-0.36476713;-0.00497945954;1.05110498;-0.240000249;-0.0129446793;10;-0.400000378;0;1.044444;1.00000021;0.99999989
26.650160;1.05110537;-0.400000146;-0.0215762206;-0.380551979;-0.0205278294;1.04463211;1.04510155;-0.364767167;-0.00498098313;1.05110505;-0.24000038;-0.0129456233;10;-0.400000461;0;1.044444;1.00000024;0.999999889
26.651160;1.05110538;-0.400000176;-0.0215762118;-0.380551975;-0.0205278348;1.04463211;1.04510055;-0.364767512;-0.00498097545;1.05110507;-0.240000396;-0.0129456213;10;-0.400000465;0;1.044444;1.00000024;0.999999889
26.657160;1.05110536;-0.40000037;-0.0215761787;-0.380551978;-0.0205278275;1.04463109;1.04510052;-0.364767456;-0.00498248276;1.05110518;-0.240000461;-0.0129456555;10;-0.400000449;0;1.044444;1.00000022;0.999999892
26.658160;1.05110535;-0.400000403;-0.0215778407;-0.380551981;-0.0205294054;1.04463108;1.04510052;-0.364767444;-0.00498246702;1.0511052;-0.240000467;-0.0129466687;10;-0.400000441;0;1.044444;1.00000022;0.999999893
26.659160;1.05110434;-0.400000435;-0.021577836;-0.380552346;-0.020529416;1.04463107;1.04510052;-0.364767432;-0.00498245167;1.05110422;-0.240000471;-0.0129466839;10;-0.400000432;0;1.044444;1.00000021;0.999999896
26.663160;1.05110431;-0.400000554;-0.0215778165;-0.380552362;-0.0205293702;1.04463101;1.04510053;-0.364767384;-0.00498398977;1.05110429;-0.240000468;-0.0129467603;10;-0.400000382;0;1.044444;1.00000016;0.999999921
26.664160;1.0511043;-0.400000582;-0.0215778119;-0.380552367;-0.0205293566;1.04463;1.04509954;-0.364767723;-0.0049839794;1.0511043;-0.240000463;-0.0129467825;10;-0.400000366;0;1.044444;1.00000015;0.999999929
26.665160;1.05110429;-0.400000608;-0.0215778078;-0.380552372;-0.0205293423;1.04462998;1.04509955;-0.364767713;-0.00498396251;1.05110431;-0.240000457;-0.0129468053;10;-0.400000348;0;1.044444;1.00000013;0.999999938
26.666160;1.05110429;-0.400000634;-0.0215794711;-0.380552378;-0.0205309132;1.04462997;1.04509956;-0.364767705;-0.0049839434;1.05110432;-0.240000449;-0.0129478282;10;-0.400000329;0;1.044444;1.00000012;0.999999947
26.670160;1.05110427;-0.400000723;-0.0215794687;-0.38055241;-0.0205308548;1.0446299;1.04509962;-0.364767692;-0.00498543913;1.05110432;-0.240000407;-0.0129479212;10;-0.400000235;0;1.044444;1.00000006;0.999999981
26.671160;1.05110427;-0.400000741;-0.0215794707;-0.38055242;-0.0205308404;1.04462988;1.04509965;-0.364767694;-0.0049854104;1.05110431;-0.240000395;-0.0129479447;10;-0.400000207;0;1.044444;1.00000004;0.999999988
26.672160;1.05110427;-0.400000757;-0.0215794736;-0.380552431;-0.0205308263;1.04462886;1.04509967;-0.364767698;-0.00498538107;1.0511043;-0.240000384;-0.0129479681;10;-0.400000177;0;1.044444;1.00000003;0.999999995
26.673160;1.05110427;-0.40000077;-0.0215794772;-0.380552443;-0.0205308125;1.04462885;1.0450997;-0.364767704;-0.00498535161;1.05110429;-0.240000373;-0.0129479908;10;-0.400000145;0;1.044444;1.00000001;1
26.674160;1.05110328;-0.400000781;-0.0215794817;-0.380552818;-0.0205308189;1.04462883;1.04509972;-0.364767711;-0.00498532242;1.05110328;-0.240000364;-0.0129480124;10;-0.400000112;0;1.044444;1;1.00000001
26.675160;1.05110328;-0.400000789;-0.0215811536;-0.380552832;-0.0205323922;1.04462882;1.04509975;-0.364767719;-0.00498529386;1.05110327;-0.240000357;-0.0129490326;10;-0.400000078;0;1.044444;0.999999988;1.00000002
26.676160;1.05110329;-0.400000794;-0.0215811595;-0.380552847;-0.0205323805;1.04462881;1.04509978;-0.364767728;-0.00498526622;1.05110326;-0.240000352;-0.0129490512;10;-0.400000043;0;1.044444;0.999999975;1.00000002
26.677160;1.0511033;-0.400000797;-0.0215811659;-0.380552863;-0.0205323695;1.04462881;1.04509881;-0.364768086;-0.00498524451;1.05110324;-0.240000348;-0.0129490681;10;-0.400000008;0;1.044444;0.999999962;1.00000003
26.680160;1.05110334;-0.400000793;-0.021581189;-0.380552916;-0.0205323412;1.0446288;1.04509889;-0.364768116;-0.00498676954;1.05110321;-0.240000341;-0.0129491115;10;-0.399999903;0;1.044444;0.999999927;1.00000004
26.681160;1.05110335;-0.400000788;-0.0215811981;-0.380552935;-0.0205323334;1.04462781;1.04509892;-0.364768125;-0.00498675052;1.05110321;-0.240000339;-0.0129491246;10;-0.399999869;0;1.044444;0.999999919;1.00000005
26.682160;1.05110337;-0.400000782;-0.021581208;-0.380552955;-0.0205323261;1.04462782;1.04509895;-0.364768133;-0.00498673403;1.0511032;-0.240000337;-0.0129491374;10;-0.399999835;0;1.044444;0.999999912;1.00000005
26.689160;1.05110352;-0.400000729;-0.0215829714;-0.380553099;-0.0205338569;1.04462696;1.04509907;-0.364768143;-0.00498828266;1.0511032;-0.240000285;-0.0129502509;10;-0.399999583;0;1.044444;0.999999884;1.00000007
26.690160;1.05110254;-0.400000719;-0.0215829893;-0.380553479;-0.0205338673;1.04462698;1.04509907;-0.364768138;-0.00498828383;1.0511022;-0.240000271;-0.0129502732;10;-0.399999545;0;1.044444;0.999999881;1.00000007
26.691160;1.05110255;-0.400000708;-0.0215846747;-0.380553494;-0.0205354437;1.04462701;1.04509807;-0.364768482;-0.00498829086;1.0511022;-0.240000256;-0.0129512967;10;-0.399999507;0;1.044444;0.999999877;1.00000008
26.699160;1.05110264;-0.400000535;-0.0215848201;-0.38055353;-0.0205353424;1.04462625;1.04509796;-0.364768423;-0.00498991003;1.05110221;-0.240000111;-0.0129515;10;-0.399999242;0;1.044444;0.999999834;1.00000013
26.703160;1.05110263;-0.400000396;-0.0215865427;-0.380553486;-0.0205368682;1.04462631;1.04509786;-0.364768405;-0.00498991257;1.05110221;-0.240000092;-0.0129525873;10;-0.399999147;0;1.044444;0.999999825;1.00000015
26.704160;1.05110263;-0.400000358;-0.0215865552;-0.380553471;-0.0205368556;1.04462632;1.04509684;-0.364768751;-0.00499151234;1.05110221;-0.240000096;-0.0129526053;10;-0.399999128;0;1.044444;0.999999825;1.00000015
26.705160;1.05110262;-0.40000032;-0.021586567;-0.380553455;-0.0205368446;1.04462533;1.04509682;-0.364768748;-0.00499151301;1.05110222;-0.240000103;-0.0129526216;10;-0.399999113;0;1.044444;0.999999828;1.00000015
26.706160;1.05110161;-0.400000281;-0.0215865782;-0.380553801;-0.020536855;1.04462533;1.04509681;-0.364768746;-0.00499151422;1.05110122;-0.240000113;-0.0129526363;10;-0.3999991;0;1.044444;0.999999832;1.00000015
26.708160;1.05110159;-0.400000204;-0.0215882657;-0.380553769;-0.0205384295;1.04462533;1.04509678;-0.364768742;-0.00499151775;1.05110122;-0.240000139;-0.0129536604;10;-0.399999081;0;1.044444;0.999999847;1.00000014
26.713160;1.05110148;-0.400000022;-0.0215883099;-0.380553709;-0.0205384391;1.04462531;1.04509674;-0.364768737;-0.00499311914;1.05110125;-0.240000213;-0.0129536897;10;-0.399999079;0;1.044444;0.99999992;1.00000009
26.714160;1.05110146;-0.399999991;-0.021588318;-0.3805537;-0.0205384464;1.0446243;1.04509674;-0.364768737;-0.00499311793;1.05110126;-0.240000224;-0.0129536911;10;-0.399999085;0;1.044444;0.999999938;1.00000007
26.721160;1.05110121;-0.399999858;-0.0215900476;-0.380553642;-0.0205401151;1.04462426;1.04509577;-0.364769083;-0.00499307505;1.05110133;-0.240000249;-0.0129546657;10;-0.399999149;0;1.044444;1.00000005;0.999999971
26.722160;1.05110117;-0.39999985;-0.0215900563;-0.380553633;-0.0205401297;1.04462325;1.04509578;-0.364769084;-0.00499465895;1.05110134;-0.240000244;-0.0129546578;10;-0.399999162;0;1.044444;1.00000006;0.999999958
26.723160;1.05110013;-0.399999844;-0.021590065;-0.380553985;-0.0205401643;1.04462325;1.04509579;-0.364769086;-0.0049946475;1.05110035;-0.240000237;-0.0129546492;10;-0.399999175;0;1.044444;1.00000007;0.999999946
26.729160;1.05109991;-0.399999846;-0.0215917928;-0.380553892;-0.0205418358;1.04462317;1.04509586;-0.364769118;-0.00499457137;1.05110043;-0.240000169;-0.0129555905;10;-0.399999256;0;1.044444;1.00000008;0.999999874
26.730160;1.05109987;-0.399999851;-0.0215918044;-0.380553868;-0.0205418479;1.04462216;1.04509587;-0.364769125;-0.00499615259;1.05110045;-0.240000155;-0.0129555807;10;-0.399999268;0;1.044444;1.00000008;0.999999862
26.734160;1.05109974;-0.399999875;-0.0215918495;-0.380553749;-0.0205418901;1.04462208;1.04509493;-0.364769505;-0.00499610057;1.05110051;-0.240000094;-0.0129555423;10;-0.399999319;0;1.044444;1.00000006;0.999999813
26.743160;1.0510986;-0.399999993;-0.0215951843;-0.380553807;-0.0205450722;1.04462087;1.04509508;-0.364769532;-0.00499757158;1.05109958;-0.239999986;-0.0129574571;10;-0.39999947;0;1.044444;0.999999989;0.99999974
26.745160;1.0510986;-0.400000024;-0.02159515;-0.380553763;-0.0205450551;1.04462084;1.04509513;-0.364769531;-0.0049975558;1.05109958;-0.239999989;-0.0129574386;10;-0.39999953;0;1.044444;0.999999984;0.999999732
26.746160;1.0510986;-0.400000039;-0.021595128;-0.380553747;-0.0205450454;1.04462082;1.04509415;-0.36476988;-0.00499755588;1.05109957;-0.239999996;-0.0129574285;10;-0.399999566;0;1.044444;0.999999983;0.99999973
26.747160;1.05109861;-0.400000054;-0.0215951031;-0.380553733;-0.020545035;1.04462081;1.04509417;-0.364769879;-0.00499755331;1.05109957;-0.240000007;-0.0129574176;10;-0.399999607;0;1.044444;0.999999983;0.999999729
26.748160;1.05109861;-0.400000068;-0.0215950757;-0.380553722;-0.020545024;1.0446198;1.04509419;-0.364769879;-0.00499914754;1.05109956;-0.240000022;-0.0129574055;10;-0.39999965;0;1.044444;0.999999984;0.999999728
26.755160;1.0510987;-0.400000146;-0.0215965189;-0.380553726;-0.0205465396;1.04461977;1.04509431;-0.364769868;-0.00499918917;1.05109947;-0.240000203;-0.012958283;10;-0.399999992;0;1.044444;1.00000001;0.999999732
26.756160;1.05109771;-0.400000152;-0.0215964893;-0.3805541;-0.0205465528;1.04461877;1.04509432;-0.364769867;-0.0049991995;1.05109844;-0.240000234;-0.0129582625;10;-0.400000038;0;1.044444;1.00000001;0.999999729
26.759160;1.05109776;-0.400000155;-0.0215964107;-0.380554152;-0.0205465428;1.04461879;1.04509434;-0.364769872;-0.00500082729;1.05109837;-0.240000323;-0.0129582093;10;-0.400000161;0;1.044444;1.00000003;0.999999712
26.760160;1.05109777;-0.400000153;-0.0215963879;-0.380554173;-0.0205465424;1.0446188;1.04509335;-0.364770225;-0.00500084399;1.05109835;-0.240000351;-0.0129581954;10;-0.400000196;0;1.044444;1.00000004;0.999999703
26.770160;1.05109783;-0.400000103;-0.0215979341;-0.380554429;-0.0205481871;1.04461798;1.04509326;-0.364770259;-0.00500257744;1.05109814;-0.240000522;-0.0129591873;10;-0.400000431;0;1.044444;1;0.999999609
26.771160;1.05109782;-0.400000098;-0.0215995973;-0.38055446;-0.0205497805;1.04461799;1.04509324;-0.364770259;-0.0050025924;1.05109812;-0.240000525;-0.0129602007;10;-0.400000448;0;1.044444;0.999999995;0.999999605
26.772160;1.05109782;-0.400000093;-0.0215995947;-0.380554491;-0.0205497882;1.04461801;1.04509322;-0.364770257;-0.00500260694;1.05109811;-0.240000523;-0.0129602169;10;-0.400000463;0;1.044444;0.999999989;0.999999603
26.773160;1.05109682;-0.400000088;-0.0215995929;-0.380554885;-0.0205498152;1.04461803;1.0450932;-0.364770256;-0.0050026208;1.05109709;-0.240000517;-0.0129602362;10;-0.400000475;0;1.044444;0.999999983;0.999999603
26.774160;1.05109681;-0.400000081;-0.0215995918;-0.380554918;-0.0205498224;1.04461705;1.04509319;-0.364770253;-0.0050026337;1.05109708;-0.240000507;-0.0129602584;10;-0.400000486;0;1.044444;0.999999977;0.999999605
26.775160;1.05109681;-0.400000075;-0.0215995912;-0.380554951;-0.020549829;1.04461707;1.04509217;-0.364770599;-0.00500265026;1.05109707;-0.240000492;-0.0129602835;10;-0.400000494;0;1.044444;0.99999997;0.99999961
26.782160;1.05109676;-0.399999998;-0.0216012509;-0.380555191;-0.0205514468;1.04461717;1.04509202;-0.364770553;-0.00500431066;1.05109699;-0.240000301;-0.0129614887;10;-0.400000487;0;1.044444;0.999999898;0.999999702
26.783160;1.05109675;-0.399999982;-0.0216012479;-0.380555224;-0.0205514511;1.04461618;1.045092;-0.364770543;-0.00500432135;1.05109697;-0.24000027;-0.012961514;10;-0.400000479;0;1.044444;0.999999884;0.999999722
26.788160;1.05109671;-0.399999911;-0.0216012138;-0.380555376;-0.0205514816;1.0446162;1.0450919;-0.36477049;-0.00500597426;1.0510969;-0.240000133;-0.0129615969;10;-0.400000429;0;1.044444;0.999999801;0.999999841
26.789160;1.0510967;-0.3999999;-0.0216028692;-0.380555401;-0.0205530743;1.04461621;1.04509188;-0.364770482;-0.00500598673;1.05109688;-0.240000109;-0.0129626031;10;-0.400000421;0;1.044444;0.999999782;0.999999868
26.790160;1.05109669;-0.399999889;-0.0216028568;-0.380555423;-0.0205530816;1.04461621;1.04509086;-0.364770825;-0.0050060047;1.05109687;-0.240000084;-0.0129626055;10;-0.400000414;0;1.044444;0.999999762;0.999999897
26.791160;1.05109568;-0.399999879;-0.0216028434;-0.380555805;-0.0205531087;1.04461621;1.04509084;-0.364770822;-0.00500601888;1.05109585;-0.240000059;-0.0129626041;10;-0.400000409;0;1.044444;0.999999742;0.999999926
26.792160;1.05109567;-0.399999871;-0.0216028293;-0.380555822;-0.0205531164;1.04461521;1.04509083;-0.364770821;-0.0050060343;1.05109584;-0.240000035;-0.0129625991;10;-0.400000406;0;1.044444;0.999999722;0.999999955
26.797160;1.05109563;-0.399999837;-0.021602763;-0.380555857;-0.0205531693;1.04461523;1.04509077;-0.364770873;-0.00500772609;1.05109579;-0.239999918;-0.0129625285;10;-0.400000414;0;1.044444;0.999999625;1.00000009
26.798160;1.05109562;-0.399999833;-0.0216044209;-0.380555856;-0.0205547697;1.04461523;1.04509076;-0.364770893;-0.00500774759;1.05109578;-0.239999898;-0.0129635077;10;-0.400000419;0;1.044444;0.999999608;1.00000011
26.800160;1.0510956;-0.399999826;-0.0216044107;-0.380555848;-0.020554804;1.04461523;1.04509075;-0.364770944;-0.00500778925;1.05109576;-0.239999864;-0.0129634628;10;-0.400000435;0;1.044444;0.999999577;1.00000015
26.801160;1.0510956;-0.399999823;-0.0216044094;-0.380555843;-0.0205548233;1.04461423;1.04509074;-0.364770973;-0.00500780871;1.05109575;-0.239999851;-0.0129634395;10;-0.400000445;0;1.044444;0.999999563;1.00000017
26.804160;1.05109558;-0.399999818;-0.0216044188;-0.380555824;-0.0205548858;1.04461423;1.04509072;-0.364771073;-0.00500945522;1.05109573;-0.239999822;-0.0129633692;10;-0.400000482;0;1.044444;0.999999529;1.00000022
26.805160;1.05109558;-0.399999817;-0.0216044255;-0.380555817;-0.0205549063;1.04461422;1.04508972;-0.364771459;-0.00500947542;1.05109572;-0.239999817;-0.012963346;10;-0.400000497;0;1.044444;0.99999952;1.00000023
26.807160;1.05109557;-0.399999817;-0.0216044419;-0.380555802;-0.0205549442;1.04461422;1.0450897;-0.364771535;-0.00500950398;1.05109571;-0.239999813;-0.0129632992;10;-0.400000531;0;1.044444;0.999999512;1.00000025
26.808160;1.05109457;-0.399999819;-0.0216061176;-0.380556156;-0.0205565666;1.04461422;1.04508969;-0.364771572;-0.00500951735;1.05109471;-0.239999814;-0.0129642752;10;-0.40000055;0;1.044444;0.999999512;1.00000026
26.809160;1.05109457;-0.399999821;-0.0216061271;-0.380556149;-0.0205565824;1.04461421;1.04508968;-0.364771608;-0.00500953034;1.05109471;-0.239999816;-0.0129642505;10;-0.40000057;0;1.044444;0.999999515;1.00000026
26.810160;1.05109457;-0.399999824;-0.0216061374;-0.380556142;-0.0205565969;1.04461321;1.04508966;-0.364771642;-0.0050095431;1.05109471;-0.23999982;-0.0129642249;10;-0.400000591;0;1.044444;0.999999521;1.00000027
26.813160;1.05109458;-0.399999841;-0.0216061761;-0.380556124;-0.02055663;1.04461322;1.04508962;-0.364771728;-0.00501117469;1.05109472;-0.239999834;-0.0129641429;10;-0.400000658;0;1.044444;0.999999558;1.00000027
26.817160;1.05109458;-0.39999987;-0.0216079172;-0.380556112;-0.0205582272;1.04461324;1.04508957;-0.364771805;-0.00501121183;1.05109475;-0.23999985;-0.0129650269;10;-0.400000741;0;1.044444;0.999999643;1.00000025
26.819160;1.05109458;-0.399999881;-0.0216079627;-0.38055611;-0.0205582199;1.04461327;1.04508955;-0.364771828;-0.00501122383;1.05109478;-0.239999853;-0.012964968;10;-0.400000775;0;1.044444;0.999999697;1.00000022
26.820160;1.05109458;-0.399999886;-0.0216079871;-0.38055611;-0.0205582139;1.04461228;1.04508855;-0.364772184;-0.00501123337;1.05109479;-0.239999853;-0.0129649391;10;-0.40000079;0;1.044444;0.999999725;1.00000021
26.826160;1.05109458;-0.399999898;-0.0216081555;-0.380556136;-0.0205581635;1.04461237;1.04508855;-0.36477217;-0.00501284492;1.05109492;-0.239999856;-0.0129647857;10;-0.400000833;0;1.044444;0.999999896;1.00000012
26.827160;1.05109358;-0.399999898;-0.0216098537;-0.380556505;-0.0205597583;1.04461238;1.04508856;-0.36477216;-0.00501284455;1.05109394;-0.239999859;-0.0129657643;10;-0.400000832;0;1.044444;0.999999923;1.00000011
26.828160;1.05109358;-0.399999897;-0.0216098862;-0.380556513;-0.0205597472;1.0446124;1.04508856;-0.364772149;-0.00501284256;1.05109397;-0.239999861;-0.0129657442;10;-0.400000828;0;1.044444;0.99999995;1.0000001
26.829160;1.05109358;-0.399999894;-0.0216099199;-0.38055652;-0.0205597357;1.04461141;1.04508857;-0.364772135;-0.00501283857;1.05109399;-0.239999865;-0.0129657255;10;-0.400000822;0;1.044444;0.999999977;1.00000009
26.834160;1.05109355;-0.399999858;-0.0216101012;-0.380556545;-0.0205596735;1.04461149;1.04508861;-0.364772046;-0.00501437698;1.0510941;-0.239999884;-0.0129656507;10;-0.400000766;0;1.044444;1.00000008;1.00000003
26.835160;1.05109354;-0.399999847;-0.0216101382;-0.380556546;-0.0205596599;1.0446115;1.04508763;-0.364772373;-0.00501436436;1.05109412;-0.239999888;-0.0129656399;10;-0.400000751;0;1.044444;1.0000001;1.00000002
26.838160;1.05109352;-0.39999981;-0.0216119145;-0.380556541;-0.0205612055;1.04461154;1.04508766;-0.364772297;-0.00501430729;1.05109418;-0.2399999;-0.0129666147;10;-0.4000007;0;1.044444;1.00000014;0.999999979
26.839160;1.05109351;-0.399999797;-0.02161195;-0.380556537;-0.0205611935;1.04461055;1.04508768;-0.36477227;-0.00501428743;1.05109421;-0.239999905;-0.0129666078;10;-0.400000681;0;1.044444;1.00000014;0.999999965
26.845160;1.05109249;-0.399999753;-0.0216121277;-0.380556836;-0.0205611692;1.04461058;1.04508777;-0.364772087;-0.00501575473;1.05109334;-0.239999936;-0.0129665717;10;-0.400000574;0;1.044444;1.00000019;0.999999898
26.863160;1.05109259;-0.40000005;-0.0216155637;-0.380556466;-0.0205643615;1.04460853;1.04508695;-0.364771833;-0.00501865235;1.05109359;-0.239999942;-0.0129686026;10;-0.40000029;0;1.044444;1.00000025;0.999999805
26.864160;1.0510916;-0.400000075;-0.0216155603;-0.380556808;-0.0205643766;1.04460852;1.04508697;-0.364771804;-0.00501862766;1.05109259;-0.239999942;-0.0129686123;10;-0.400000271;0;1.044444;1.00000025;0.999999803
26.866160;1.05109162;-0.400000121;-0.0216155498;-0.380556769;-0.0205643617;1.0446085;1.04508702;-0.36477175;-0.00501857367;1.05109258;-0.239999936;-0.0129686367;10;-0.400000228;0;1.044444;1.00000026;0.999999798
26.867160;1.05109163;-0.400000143;-0.0216172097;-0.380556751;-0.0205659367;1.04460849;1.04508604;-0.364772074;-0.00501854971;1.05109257;-0.23999993;-0.0129696514;10;-0.400000205;0;1.044444;1.00000027;0.999999796
26.868160;1.05109164;-0.400000164;-0.0216172022;-0.380556733;-0.0205659241;1.04460748;1.04508606;-0.364772052;-0.00501852026;1.05109256;-0.239999922;-0.0129696678;10;-0.400000182;0;1.044444;1.00000027;0.999999794
26.876160;1.05109181;-0.400000302;-0.0216171396;-0.380556605;-0.0205657957;1.04460742;1.04508621;-0.364771901;-0.00501988038;1.05109241;-0.239999797;-0.0129698098;10;-0.399999996;0;1.044444;1.0000003;0.999999823
26.877160;1.05109184;-0.400000316;-0.0216188016;-0.380556588;-0.0205673664;1.04460742;1.04508622;-0.364771886;-0.00501985357;1.05109238;-0.239999775;-0.012970822;10;-0.399999976;0;1.044444;1.00000029;0.999999834
26.878160;1.05109187;-0.40000033;-0.0216187988;-0.380556572;-0.0205673522;1.04460642;1.04508624;-0.364771873;-0.00501982805;1.05109236;-0.239999753;-0.0129708326;10;-0.399999958;0;1.044444;1.00000029;0.999999847
26.882160;1.051092;-0.400000381;-0.0216188062;-0.380556504;-0.0205673078;1.04460642;1.04508628;-0.364771839;-0.00501974353;1.05109225;-0.239999668;-0.012970864;10;-0.3999999;0;1.044444;1.00000029;0.999999908
26.883160;1.05109104;-0.400000392;-0.0216188123;-0.380556847;-0.0205673201;1.04460642;1.04508529;-0.364772185;-0.00502132611;1.05109123;-0.239999648;-0.0129708706;10;-0.39999989;0;1.044444;1.00000029;0.999999926
26.886160;1.05109114;-0.400000423;-0.0216188371;-0.38055679;-0.02056731;1.04460642;1.0450853;-0.364772188;-0.00502128054;1.05109116;-0.2399996;-0.0129708933;10;-0.399999867;0;1.044444;1.0000003;0.999999985
26.887160;1.05109117;-0.400000433;-0.0216205133;-0.38055677;-0.0205688968;1.04460641;1.04508531;-0.364772194;-0.00502126678;1.05109114;-0.239999588;-0.0129719026;10;-0.39999986;0;1.044444;1.00000031;1.00000001
26.888160;1.0510912;-0.400000443;-0.0216205231;-0.380556751;-0.0205689001;1.04460541;1.04508531;-0.364772202;-0.00502125392;1.05109113;-0.239999577;-0.0129719127;10;-0.399999854;0;1.044444;1.00000031;1.00000003
26.897160;1.05109135;-0.400000516;-0.0216205826;-0.380556536;-0.0205690037;1.04460535;1.04508527;-0.364772319;-0.00502282483;1.05109107;-0.239999574;-0.0129720035;10;-0.399999834;0;1.044444;1.00000038;1.00000027
26.898160;1.05109135;-0.400000521;-0.0216222502;-0.380556509;-0.0205706056;1.04460434;1.04508527;-0.364772329;-0.00502283743;1.05109107;-0.239999583;-0.0129730109;10;-0.399999841;0;1.044444;1.00000038;1.00000029
26.899160;1.05109135;-0.400000525;-0.0216222498;-0.380556482;-0.0205706221;1.04460433;1.04508526;-0.364772336;-0.00502285352;1.05109107;-0.239999593;-0.0129730183;10;-0.399999848;0;1.044444;1.00000038;1.00000031
26.900160;1.05109135;-0.400000528;-0.0216222481;-0.380556456;-0.0205706385;1.04460433;1.04508425;-0.364772691;-0.00502287792;1.05109108;-0.239999603;-0.0129730259;10;-0.399999857;0;1.044444;1.00000037;1.00000033
26.902160;1.05109134;-0.400000531;-0.0216222414;-0.380556409;-0.02057067;1.04460432;1.04508425;-0.364772697;-0.00502292736;1.05109109;-0.239999626;-0.0129730425;10;-0.399999876;0;1.044444;1.00000036;1.00000037
26.903160;1.05109033;-0.400000529;-0.0216222364;-0.380556751;-0.0205707047;1.04460432;1.04508424;-0.364772698;-0.00502295658;1.05109009;-0.239999639;-0.0129730515;10;-0.399999886;0;1.044444;1.00000035;1.00000039
26.907160;1.05109026;-0.400000509;-0.0216222083;-0.380556703;-0.0205707686;1.04460431;1.04508425;-0.364772692;-0.00502468503;1.05109013;-0.239999704;-0.0129730888;10;-0.399999926;0;1.044444;1.00000027;1.00000045
26.908160;1.05109024;-0.400000501;-0.0216238671;-0.380556699;-0.0205723718;1.04460332;1.04508425;-0.364772691;-0.00502472047;1.05109014;-0.239999725;-0.0129740986;10;-0.399999935;0;1.044444;1.00000024;1.00000046
26.916160;1.05109003;-0.400000452;-0.0216237937;-0.380556789;-0.0205725329;1.04460335;1.04508426;-0.364772693;-0.00502658332;1.05109021;-0.23999991;-0.0129741502;10;-0.399999978;0;1.044444;1.00000004;1.00000044
26.917160;1.05109001;-0.400000449;-0.0216237811;-0.380556811;-0.0205725583;1.04460335;1.04508325;-0.364773042;-0.00502661753;1.05109022;-0.239999928;-0.0129741519;10;-0.399999982;0;1.044444;1.00000002;1.00000042
26.918160;1.05108998;-0.400000445;-0.0216237677;-0.380556836;-0.0205725855;1.04460235;1.04508325;-0.364773042;-0.00502664605;1.05109022;-0.239999943;-0.0129741536;10;-0.399999987;0;1.044444;1;1.00000041
26.922160;1.05108988;-0.400000426;-0.0216253806;-0.380556945;-0.0205742924;1.04460234;1.04508322;-0.364773034;-0.00502674605;1.05109019;-0.239999982;-0.0129751621;10;-0.40000002;0;1.044444;0.999999947;1.00000032
26.923160;1.05108886;-0.40000042;-0.0216253683;-0.380557336;-0.0205743434;1.04460233;1.04508321;-0.36477303;-0.00502676607;1.05108918;-0.239999986;-0.0129751643;10;-0.400000032;0;1.044444;0.999999936;1.0000003
26.928160;1.05108876;-0.400000376;-0.0216253132;-0.380557474;-0.0205744789;1.04460226;1.04508313;-0.364773002;-0.00502843251;1.05108909;-0.239999993;-0.0129751701;10;-0.400000107;0;1.044444;0.999999887;1.00000018
26.929160;1.05108874;-0.400000365;-0.021625303;-0.380557498;-0.020574499;1.04460124;1.04508311;-0.364772996;-0.00502844387;1.05108906;-0.239999992;-0.0129751696;10;-0.400000122;0;1.044444;0.999999876;1.00000016
26.933160;1.05108867;-0.400000308;-0.0216269243;-0.380557574;-0.0205761438;1.04460115;1.04508301;-0.36477298;-0.00502849244;1.05108896;-0.23999998;-0.0129761664;10;-0.40000018;0;1.044444;0.999999822;1.00000007
26.934160;1.05108865;-0.400000292;-0.0216269107;-0.380557589;-0.0205761542;1.04460113;1.04508198;-0.364773328;-0.00502851082;1.05108894;-0.239999976;-0.0129761656;10;-0.400000193;0;1.044444;0.999999806;1.00000005
26.939160;1.05108861;-0.400000202;-0.0216268237;-0.380557641;-0.0205761768;1.04460101;1.04508183;-0.364773344;-0.00503017996;1.05108879;-0.239999964;-0.0129761573;10;-0.400000251;0;1.044444;0.999999722;0.999999958
26.940160;1.0510886;-0.400000183;-0.0216268029;-0.380557646;-0.0205761753;1.04459998;1.04508181;-0.364773352;-0.00503019571;1.05108877;-0.239999964;-0.0129761542;10;-0.400000258;0;1.044444;0.99999971;0.999999939
26.943160;1.0510886;-0.400000126;-0.0216284037;-0.380557652;-0.0205777452;1.04459992;1.04508174;-0.364773388;-0.00503024492;1.05108869;-0.239999964;-0.012977142;10;-0.400000262;0;1.044444;0.999999686;0.999999885
26.944160;1.05108761;-0.400000107;-0.0216283819;-0.380558012;-0.0205777563;1.0445999;1.04508172;-0.364773403;-0.00503026229;1.05108767;-0.239999965;-0.0129771367;10;-0.400000258;0;1.044444;0.999999683;0.999999868
26.947160;1.05108762;-0.40000005;-0.0216283209;-0.380557996;-0.0205777222;1.04459984;1.04508168;-0.364773454;-0.00503191409;1.05108762;-0.239999964;-0.0129771162;10;-0.400000231;0;1.044444;0.999999689;0.999999819
26.949160;1.05108763;-0.400000011;-0.0216282873;-0.380557977;-0.0205776943;1.04459981;1.04508166;-0.36477349;-0.00503195627;1.0510876;-0.239999956;-0.0129770989;10;-0.400000201;0;1.044444;0.999999699;0.999999792
26.950160;1.05108763;-0.39999999;-0.0216282738;-0.380557965;-0.0205776795;1.04459879;1.04508165;-0.364773508;-0.00503197827;1.05108759;-0.239999949;-0.0129770897;10;-0.400000185;0;1.044444;0.999999705;0.999999781
26.951160;1.05108764;-0.39999997;-0.0216282631;-0.380557951;-0.0205776645;1.04459878;1.04508065;-0.364773876;-0.00503200536;1.05108758;-0.23999994;-0.0129770804;10;-0.400000167;0;1.044444;0.99999971;0.99999977
26.960160;1.05108767;-0.399999787;-0.0216299529;-0.380557762;-0.0205791139;1.04459867;1.04508069;-0.36477401;-0.0050338034;1.05108754;-0.239999772;-0.012978012;10;-0.400000026;0;1.044444;0.999999687;0.999999687
26.961160;1.05108769;-0.399999773;-0.0216299633;-0.380557735;-0.0205790985;1.04459766;1.0450807;-0.364774018;-0.00503382801;1.05108754;-0.23999975;-0.0129780082;10;-0.400000011;0;1.044444;0.999999678;0.999999678
26.964160;1.05108774;-0.399999738;-0.0216316649;-0.380557648;-0.0205806373;1.04459764;1.04508074;-0.36477403;-0.00503390438;1.05108754;-0.239999685;-0.0129790053;10;-0.399999961;0;1.044444;0.999999648;0.999999651
26.965160;1.05108676;-0.39999973;-0.0216316776;-0.38055798;-0.0205806417;1.04459763;1.04508075;-0.364774029;-0.00503392952;1.05108653;-0.239999664;-0.0129790074;10;-0.399999943;0;1.044444;0.999999638;0.999999644
26.968160;1.05108683;-0.399999723;-0.021631718;-0.380557889;-0.020580601;1.04459761;1.04508079;-0.364774009;-0.00503399639;1.05108652;-0.239999604;-0.012979022;10;-0.399999888;0;1.044444;0.999999605;0.999999625
26.969160;1.05108685;-0.399999726;-0.0216317323;-0.38055786;-0.0205805899;1.0445976;1.04507981;-0.364774345;-0.00503401922;1.05108652;-0.239999585;-0.0129790292;10;-0.399999868;0;1.044444;0.999999593;0.99999962
26.971160;1.05108689;-0.399999742;-0.0216317625;-0.380557803;-0.0205805718;1.0445976;1.04507983;-0.364774309;-0.00503564239;1.0510865;-0.239999554;-0.0129790452;10;-0.39999983;0;1.044444;0.999999571;0.999999613
26.972160;1.05108691;-0.399999753;-0.0216317784;-0.380557776;-0.0205805647;1.0445966;1.04507983;-0.364774286;-0.00503565251;1.05108649;-0.239999541;-0.0129790534;10;-0.399999812;0;1.044444;0.999999561;0.999999612
26.973160;1.05108693;-0.399999767;-0.0216317949;-0.380557751;-0.0205805589;1.0445966;1.04507984;-0.364774261;-0.0050356598;1.05108648;-0.239999531;-0.0129790613;10;-0.399999794;0;1.044444;0.999999552;0.999999612
26.974160;1.05108695;-0.399999781;-0.0216334789;-0.380557728;-0.0205821399;1.0445966;1.04507985;-0.364774233;-0.00503566424;1.05108647;-0.239999525;-0.0129800686;10;-0.399999777;0;1.044444;0.999999544;0.999999614
26.982160;1.05108703;-0.399999893;-0.0216336588;-0.380557666;-0.0205821331;1.04459666;1.04507983;-0.364773973;-0.00503719138;1.05108633;-0.239999579;-0.0129801219;10;-0.399999672;0;1.044444;0.999999548;0.999999655
26.983160;1.05108703;-0.399999907;-0.0216336828;-0.380557674;-0.0205821348;1.04459567;1.04507983;-0.364773942;-0.0050371695;1.05108631;-0.239999597;-0.012980128;10;-0.399999662;0;1.044444;0.999999557;0.99999966
26.985160;1.05108703;-0.399999935;-0.0216337274;-0.380557694;-0.0205821388;1.04459569;1.04507982;-0.364773881;-0.00503711608;1.05108626;-0.239999638;-0.0129801386;10;-0.399999644;0;1.044444;0.999999579;0.999999668
26.986160;1.05108702;-0.399999948;-0.0216354139;-0.380557707;-0.0205837261;1.0445957;1.04507982;-0.364773852;-0.00503708484;1.05108623;-0.239999661;-0.0129811426;10;-0.399999636;0;1.044444;0.999999592;0.999999671
26.987160;1.05108601;-0.39999996;-0.0216354319;-0.380558083;-0.0205837465;1.0445957;1.04507982;-0.364773823;-0.00503705122;1.0510852;-0.239999684;-0.0129811453;10;-0.39999963;0;1.044444;0.999999607;0.999999673
26.994160;1.05108593;-0.400000007;-0.0216354994;-0.38055821;-0.0205836982;1.04459569;1.04507883;-0.364773995;-0.00503840815;1.05108505;-0.23999985;-0.0129811104;10;-0.399999607;0;1.044444;0.999999724;0.999999674
26.995160;1.05108593;-0.400000007;-0.0216355008;-0.380558231;-0.0205836809;1.04459469;1.04507883;-0.364773972;-0.00503837815;1.05108504;-0.239999868;-0.0129810985;10;-0.399999607;0;1.044444;0.999999739;0.999999674
26.997160;1.05108592;-0.400000004;-0.0216354986;-0.380558276;-0.0205836394;1.04459468;1.04507883;-0.364773923;-0.00503832376;1.05108502;-0.2399999;-0.0129810719;10;-0.399999612;0;1.044444;0.999999767;0.999999673
26.998160;1.05108591;-0.400000001;-0.0216371623;-0.380558301;-0.0205852014;1.04459468;1.04507883;-0.364773898;-0.00503829941;1.05108501;-0.239999913;-0.0129820576;10;-0.399999617;0;1.044444;0.99999978;0.999999672
27.005160;1.05108595;-0.399999991;-0.0216371152;-0.380558491;-0.0205850191;1.04459465;1.04507882;-0.364773699;-0.00503975814;1.05108502;-0.239999985;-0.0129819648;10;-0.3999997;0;1.044444;0.999999839;0.999999674
27.006160;1.05108596;-0.399999991;-0.0216371051;-0.380558519;-0.0205849979;1.04459364;1.04507783;-0.364774022;-0.00503974555;1.05108502;-0.239999996;-0.0129819543;10;-0.39999972;0;1.044444;0.999999844;0.999999678
27.008160;1.05108598;-0.399999989;-0.0216370813;-0.380558575;-0.0205849637;1.04459363;1.04507784;-0.364773977;-0.00503971122;1.05108502;-0.240000016;-0.012981936;10;-0.399999766;0;1.044444;0.999999848;0.99999969
27.009160;1.051085;-0.399999987;-0.0216387339;-0.380558965;-0.0205865564;1.04459363;1.04507785;-0.364773961;-0.00503969448;1.05108403;-0.240000026;-0.0129829286;10;-0.399999793;0;1.044444;0.999999849;0.999999698
27.017160;1.05108517;-0.399999891;-0.0216385648;-0.38055916;-0.020586534;1.04459361;1.04507793;-0.364773983;-0.00504120069;1.05108403;-0.240000117;-0.0129829348;10;-0.40000006;0;1.044444;0.999999823;0.999999825
27.018160;1.05108519;-0.399999867;-0.0216385384;-0.38055918;-0.0205865361;1.04459261;1.04507793;-0.364774003;-0.00504119655;1.05108403;-0.240000128;-0.0129829464;10;-0.400000094;0;1.044444;0.999999818;0.999999849
27.021160;1.05108523;-0.399999779;-0.0216384554;-0.380559231;-0.0205865474;1.04459263;1.04507794;-0.364774082;-0.00504118756;1.05108405;-0.240000156;-0.0129829935;10;-0.40000019;0;1.044444;0.999999801;0.999999925
27.022160;1.05108524;-0.399999745;-0.0216400946;-0.380559245;-0.020588139;1.04459264;1.04507794;-0.364774112;-0.00504118456;1.05108406;-0.240000164;-0.0129840123;10;-0.400000219;0;1.044444;0.999999795;0.999999951
27.029160;1.05108524;-0.399999478;-0.0216399354;-0.380559313;-0.0205882079;1.04459279;1.04507689;-0.364774697;-0.00504276329;1.05108416;-0.240000168;-0.0129841416;10;-0.400000347;0;1.044444;0.999999719;1.00000011
27.030160;1.05108523;-0.399999441;-0.0216399185;-0.380559317;-0.0205882213;1.04459182;1.04507688;-0.364774731;-0.0050427629;1.05108418;-0.240000157;-0.0129841562;10;-0.400000355;0;1.044444;0.999999706;1.00000013
27.031160;1.05108522;-0.399999408;-0.0216399032;-0.380559319;-0.0205882349;1.04459185;1.04507688;-0.364774765;-0.00504276379;1.0510842;-0.240000144;-0.0129841696;10;-0.400000361;0;1.044444;0.999999693;1.00000014
27.032160;1.0510842;-0.399999377;-0.0216398895;-0.380559683;-0.0205882678;1.04459188;1.04507688;-0.364774799;-0.00504276594;1.05108322;-0.240000128;-0.0129841817;10;-0.400000365;0;1.044444;0.999999681;1.00000015
27.033160;1.05108419;-0.399999349;-0.0216398772;-0.380559683;-0.0205882805;1.04459192;1.04507688;-0.364774832;-0.00504276923;1.05108324;-0.24000011;-0.0129841923;10;-0.400000368;0;1.044444;0.999999671;1.00000017
27.034160;1.05108417;-0.399999325;-0.0216415329;-0.380559681;-0.0205898778;1.04459195;1.04507688;-0.364774865;-0.00504277342;1.05108326;-0.240000091;-0.0129852012;10;-0.400000371;0;1.044444;0.999999661;1.00000018
27.041160;1.05108402;-0.399999251;-0.0216414713;-0.380559655;-0.020589929;1.04459215;1.04507696;-0.364775076;-0.0050428133;1.0510834;-0.239999916;-0.0129851851;10;-0.400000385;0;1.044444;0.99999963;1.00000024
27.042160;1.051084;-0.399999254;-0.0216414616;-0.380559651;-0.020589933;1.04459117;1.04507697;-0.364775102;-0.0050444134;1.05108342;-0.23999989;-0.01298517;10;-0.400000387;0;1.044444;0.999999632;1.00000025
27.044160;1.05108396;-0.399999267;-0.0216414398;-0.380559642;-0.0205899389;1.04459119;1.04507701;-0.36477515;-0.00504442193;1.05108345;-0.23999984;-0.0129851333;10;-0.40000039;0;1.044444;0.99999964;1.00000027
