time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.045160;1.05108394;-0.399999277;-0.0216414275;-0.380559637;-0.020589941;1.0445912;1.04507602;-0.364775522;-0.00504443003;1.05108347;-0.239999816;-0.0129851131;10;-0.400000391;0;1.044444;0.999999647;1.00000028
27.046160;1.05108391;-0.39999929;-0.021643081;-0.380559631;-0.0205915286;1.0445912;1.04507604;-0.364775544;-0.00504443282;1.05108349;-0.239999793;-0.0129860927;10;-0.400000393;0;1.044444;0.999999657;1.00000028
27.053160;1.05108379;-0.399999392;-0.0216429782;-0.380559578;-0.0205915511;1.04459118;1.04507611;-0.364775698;-0.00504444197;1.05108363;-0.239999654;-0.012985974;10;-0.400000401;0;1.044444;0.999999772;1.00000032
27.054160;1.05108377;-0.399999405;-0.0216429665;-0.380559568;-0.0205915564;1.04459017;1.04507612;-0.36477572;-0.00504603589;1.05108365;-0.239999638;-0.0129859651;10;-0.400000401;0;1.044444;0.999999793;1.00000033
27.055160;1.05108276;-0.399999418;-0.0216429568;-0.380559921;-0.0205915823;1.04459016;1.04507612;-0.364775744;-0.00504603424;1.05108267;-0.239999622;-0.0129859592;10;-0.4000004;0;1.044444;0.999999813;1.00000034
27.058160;1.05108271;-0.399999461;-0.0216429418;-0.380559897;-0.020591611;1.04459014;1.04507614;-0.364775814;-0.00504602273;1.05108275;-0.239999576;-0.0129859596;10;-0.400000396;0;1.044444;0.999999868;1.00000039
27.059160;1.0510827;-0.399999478;-0.0216446088;-0.38055989;-0.0205932109;1.04459013;1.04507615;-0.364775837;-0.00504601557;1.05108278;-0.239999563;-0.0129869653;10;-0.400000394;0;1.044444;0.999999882;1.0000004
27.065160;1.05108263;-0.399999617;-0.0216446705;-0.380559862;-0.0205933584;1.04459013;1.04507519;-0.364776291;-0.00504591997;1.051083;-0.239999494;-0.0129870264;10;-0.400000362;0;1.044444;0.999999951;1.00000047
27.066160;1.05108263;-0.399999647;-0.0216446896;-0.380559859;-0.0205933917;1.04458914;1.04507519;-0.364776301;-0.00504589119;1.05108304;-0.239999483;-0.0129870376;10;-0.400000353;0;1.044444;0.999999962;1.00000048
27.071160;1.05108265;-0.399999814;-0.0216448096;-0.380559843;-0.02059357;1.04458917;1.04507521;-0.364776319;-0.00504729407;1.05108325;-0.239999437;-0.0129870939;10;-0.400000298;0;1.044444;1.00000001;1.00000049
27.072160;1.05108266;-0.399999848;-0.0216465042;-0.380559841;-0.0205951894;1.04458918;1.04507521;-0.364776317;-0.0050472492;1.05108328;-0.239999429;-0.0129881038;10;-0.400000288;0;1.044444;1.00000001;1.00000048
27.078160;1.05108274;-0.400000048;-0.0216466802;-0.380559833;-0.0205953452;1.04458926;1.04507521;-0.364776265;-0.00504699856;1.05108347;-0.239999399;-0.0129881345;10;-0.400000255;0;1.044444;1.00000005;1.00000038
27.079160;1.05108176;-0.400000079;-0.0216467091;-0.380560193;-0.0205953818;1.04458828;1.04507521;-0.364776248;-0.00504696551;1.0510825;-0.239999398;-0.0129881346;10;-0.400000254;0;1.044444;1.00000006;1.00000035
27.084160;1.05108183;-0.400000213;-0.0216468411;-0.380560191;-0.0205954293;1.04458833;1.04507517;-0.364776133;-0.00504844258;1.05108256;-0.239999418;-0.0129881219;10;-0.40000025;0;1.044444;1.00000008;1.00000022
27.085160;1.05108184;-0.400000234;-0.0216485321;-0.380560193;-0.0205970178;1.04458833;1.04507516;-0.364776106;-0.00504842888;1.05108256;-0.239999427;-0.0129891186;10;-0.400000249;0;1.044444;1.00000009;1.00000019
27.097160;1.05108194;-0.400000323;-0.0216488212;-0.380560279;-0.0205969586;1.04458731;1.04507391;-0.364776209;-0.00505012184;1.05108248;-0.239999527;-0.0129890863;10;-0.400000201;0;1.044444;1.00000022;0.999999947
27.098160;1.05108194;-0.400000323;-0.0216505077;-0.380560292;-0.0205985331;1.04458731;1.04507387;-0.364776206;-0.00505014081;1.05108247;-0.239999529;-0.012990085;10;-0.400000197;0;1.044444;1.00000023;0.999999935
27.103160;1.05108195;-0.400000338;-0.0216505802;-0.380560372;-0.0205984783;1.04458733;1.04507372;-0.364776225;-0.0050502241;1.05108241;-0.239999522;-0.0129900812;10;-0.400000185;0;1.044444;1.00000031;0.999999898
27.104160;1.05108096;-0.400000344;-0.0216505886;-0.380560751;-0.0205984861;1.04458633;1.04507369;-0.364776233;-0.00505023799;1.0510814;-0.239999518;-0.0129900793;10;-0.400000186;0;1.044444;1.00000032;0.999999893
27.106160;1.05108097;-0.40000036;-0.0216505989;-0.380560785;-0.020598459;1.04458634;1.04507365;-0.364776251;-0.00505026147;1.05108138;-0.239999512;-0.0129900734;10;-0.400000191;0;1.044444;1.00000034;0.999999882
27.107160;1.05108097;-0.400000368;-0.0216506007;-0.380560801;-0.0205984433;1.04458635;1.04507263;-0.364776609;-0.00505187023;1.05108137;-0.239999511;-0.0129900694;10;-0.400000196;0;1.044444;1.00000034;0.999999876
27.110160;1.05108098;-0.400000398;-0.0216505891;-0.380560844;-0.0205983859;1.04458638;1.04507259;-0.364776632;-0.00505188506;1.05108134;-0.239999514;-0.0129900536;10;-0.400000218;0;1.044444;1.00000035;0.999999854
27.111160;1.05108099;-0.400000408;-0.0216522456;-0.380560854;-0.020599949;1.0445864;1.04507257;-0.364776636;-0.00505188566;1.05108133;-0.239999517;-0.0129910468;10;-0.400000227;0;1.044444;1.00000034;0.999999844
27.117160;1.05108096;-0.400000441;-0.0216521073;-0.380560856;-0.0205997848;1.04458654;1.04507252;-0.364776614;-0.00505186347;1.0510813;-0.239999538;-0.0129909906;10;-0.400000291;0;1.044444;1.00000028;0.999999767
27.118160;1.05108095;-0.40000044;-0.0216520731;-0.380560849;-0.0205997538;1.04458557;1.04507252;-0.364776603;-0.00505185559;1.05108129;-0.239999539;-0.0129909795;10;-0.400000302;0;1.044444;1.00000026;0.999999752
27.128160;1.05108079;-0.40000029;-0.0216533095;-0.380560773;-0.0206010405;1.04458579;1.04507255;-0.364776384;-0.00505328147;1.05108122;-0.239999537;-0.0129918511;10;-0.40000036;0;1.044444;1.0000001;0.999999607
27.129160;1.05108078;-0.400000265;-0.0216532675;-0.38056077;-0.0206010157;1.0445858;1.04507156;-0.364776707;-0.0050532674;1.05108121;-0.239999537;-0.0129918343;10;-0.400000364;0;1.044444;1.00000008;0.999999595
27.130160;1.05107977;-0.400000238;-0.0216532275;-0.380561131;-0.020601012;1.04458581;1.04507156;-0.364776683;-0.00505324971;1.05108021;-0.239999537;-0.0129918169;10;-0.400000368;0;1.044444;1.00000006;0.999999583
27.131160;1.05107976;-0.400000211;-0.0216531897;-0.38056113;-0.0206009901;1.04458481;1.04507157;-0.364776661;-0.00505323336;1.0510802;-0.239999537;-0.0129917992;10;-0.400000373;0;1.044444;1.00000005;0.999999572
27.134160;1.05107974;-0.400000129;-0.0216530913;-0.380561129;-0.0206009318;1.04458482;1.04507158;-0.364776615;-0.00505478799;1.05108019;-0.239999533;-0.0129917469;10;-0.400000387;0;1.044444;1;0.999999546
27.150160;1.0510798;-0.399999809;-0.021654466;-0.380561051;-0.0206023684;1.04458362;1.0450716;-0.364776792;-0.00505633534;1.05108021;-0.239999476;-0.0129924786;10;-0.400000325;0;1.044444;0.999999952;0.999999609
27.151160;1.05107981;-0.399999789;-0.0216544507;-0.380561051;-0.0206023657;1.04458361;1.04507059;-0.364777156;-0.00505634448;1.05108021;-0.239999482;-0.012992463;10;-0.400000313;0;1.044444;0.999999962;0.999999621
27.158160;1.05107899;-0.399999644;-0.0216560266;-0.380561447;-0.0206039275;1.04458361;1.04507058;-0.364777241;-0.00505639206;1.05107924;-0.239999563;-0.0129933507;10;-0.400000209;0;1.044444;1.00000009;0.999999724
27.159160;1.05107903;-0.399999625;-0.0216560165;-0.380561455;-0.0206039203;1.04458261;1.04507057;-0.364777251;-0.00505640156;1.05107924;-0.239999577;-0.0129933357;10;-0.40000019;0;1.044444;1.00000012;0.999999737
27.172160;1.05107952;-0.399999434;-0.0216576484;-0.380561449;-0.0206055062;1.04458268;1.04507051;-0.364777301;-0.00505812812;1.05107928;-0.239999669;-0.0129942497;10;-0.399999913;0;1.044444;1.00000056;0.999999885
27.173160;1.05107955;-0.39999942;-0.0216576558;-0.38056144;-0.0206055237;1.04458168;1.04507051;-0.364777298;-0.0050581354;1.05107928;-0.239999669;-0.0129942488;10;-0.399999895;0;1.044444;1.0000006;0.999999889
27.174160;1.05107958;-0.399999404;-0.0216576632;-0.380561431;-0.0206055441;1.04458168;1.04507051;-0.364777294;-0.0050581421;1.05107928;-0.239999668;-0.0129942473;10;-0.399999879;0;1.044444;1.00000063;0.99999989
27.175160;1.0510796;-0.399999387;-0.0216576704;-0.380561421;-0.0206055672;1.04458168;1.04506951;-0.364777638;-0.0050581531;1.05107928;-0.239999667;-0.012994245;10;-0.399999862;0;1.044444;1.00000066;0.999999888
27.184160;1.05107963;-0.399999211;-0.0216594027;-0.380561343;-0.0206074005;1.04458154;1.04506967;-0.364777593;-0.0050597756;1.05107922;-0.239999648;-0.0129952051;10;-0.39999968;0;1.044444;1.0000009;0.999999739
27.185160;1.05107862;-0.399999195;-0.0216594141;-0.380561697;-0.0206074438;1.04458151;1.0450697;-0.36477759;-0.00505977617;1.05107822;-0.239999644;-0.0129952034;10;-0.399999655;0;1.044444;1.00000092;0.999999712
27.186160;1.05107861;-0.399999181;-0.021659427;-0.380561689;-0.0206074652;1.04458148;1.04506973;-0.364777588;-0.00505977636;1.05107821;-0.239999641;-0.0129952027;10;-0.399999631;0;1.044444;1.00000094;0.999999684
27.187160;1.0510786;-0.399999169;-0.0216594415;-0.380561682;-0.0206074837;1.04458046;1.04506977;-0.364777587;-0.00505977608;1.0510782;-0.239999639;-0.012995203;10;-0.399999608;0;1.044444;1.00000095;0.999999656
27.197160;1.05107839;-0.399999085;-0.021659679;-0.380561679;-0.0206075255;1.04458015;1.04507014;-0.364777659;-0.00506135418;1.05107813;-0.239999747;-0.0129952262;10;-0.399999476;0;1.044444;1.0000009;0.999999506
27.198160;1.05107837;-0.399999075;-0.0216613774;-0.380561684;-0.0206091084;1.04458012;1.04507018;-0.364777675;-0.00506135223;1.05107813;-0.23999977;-0.0129962281;10;-0.399999473;0;1.044444;1.00000088;0.999999514
27.199160;1.05107834;-0.399999065;-0.02166141;-0.38056169;-0.0206091054;1.04458009;1.04506921;-0.364778039;-0.00506135484;1.05107813;-0.239999795;-0.0129962303;10;-0.39999947;0;1.044444;1.00000086;0.999999528
27.201160;1.05107829;-0.399999045;-0.0216614771;-0.380561702;-0.0206090993;1.04458003;1.04506928;-0.364778069;-0.00506134968;1.05107815;-0.23999985;-0.012996235;10;-0.399999463;0;1.044444;1.00000081;0.999999568
27.202160;1.05107827;-0.399999035;-0.0216615111;-0.380561708;-0.0206090964;1.04457901;1.04506931;-0.364778082;-0.005061347;1.05107816;-0.239999879;-0.0129962374;10;-0.399999459;0;1.044444;1.00000079;0.999999594
27.212160;1.05107809;-0.399998919;-0.0216618185;-0.380561739;-0.0206091088;1.04457874;1.0450695;-0.364778127;-0.00506293548;1.05107829;-0.240000175;-0.0129962647;10;-0.399999367;0;1.044444;1.00000059;1.00000002
27.213160;1.05107808;-0.399998906;-0.0216635071;-0.380561736;-0.0206107009;1.04457872;1.04506951;-0.364778128;-0.00506293762;1.0510783;-0.2400002;-0.0129972676;10;-0.39999936;0;1.044444;1.00000058;1.00000007
27.214160;1.05107707;-0.399998893;-0.0216635266;-0.380562094;-0.0206107274;1.0445787;1.04506951;-0.364778128;-0.00506294008;1.05107731;-0.240000224;-0.0129972709;10;-0.399999355;0;1.044444;1.00000058;1.00000012
27.216160;1.05107705;-0.399998868;-0.0216635567;-0.380562081;-0.0206107413;1.04457866;1.04506951;-0.364778128;-0.00506294585;1.05107734;-0.240000269;-0.0129972798;10;-0.399999348;0;1.044444;1.00000057;1.00000021
27.217160;1.05107705;-0.399998856;-0.0216635666;-0.380562073;-0.0206107476;1.04457765;1.04506951;-0.364778128;-0.00506294939;1.05107735;-0.24000029;-0.0129972853;10;-0.399999347;0;1.044444;1.00000057;1.00000024
27.222160;1.05107702;-0.399998789;-0.0216635505;-0.380562022;-0.0206107654;1.04457762;1.04506945;-0.364778117;-0.00506297578;1.05107737;-0.240000366;-0.0129973202;10;-0.399999362;0;1.044444;1.0000006;1.00000039
27.223160;1.05107702;-0.399998775;-0.0216635328;-0.380562011;-0.0206107663;1.04457762;1.04506844;-0.364778461;-0.00506298681;1.05107736;-0.240000376;-0.0129973286;10;-0.399999369;0;1.044444;1.0000006;1.00000041
27.228160;1.05107701;-0.399998701;-0.0216633972;-0.380561961;-0.020610764;1.04457765;1.04506837;-0.364778434;-0.00506461645;1.05107728;-0.240000388;-0.0129973903;10;-0.399999437;0;1.044444;1.00000064;1.00000043
27.229160;1.05107701;-0.399998688;-0.0216650329;-0.380561954;-0.0206123465;1.04457766;1.04506835;-0.364778429;-0.00506462492;1.05107726;-0.240000384;-0.0129984089;10;-0.399999457;0;1.044444;1.00000065;1.00000042
27.243160;1.05107715;-0.399998712;-0.0216647999;-0.380561968;-0.0206122014;1.04457679;1.04506817;-0.364778357;-0.0050663396;1.05107668;-0.240000262;-0.0129988777;10;-0.399999963;0;1.044444;1.00000069;1.00000021
27.244160;1.05107617;-0.39999873;-0.0216648028;-0.380562341;-0.020612213;1.04457681;1.04506816;-0.364778356;-0.00506634313;1.05107564;-0.240000255;-0.0129989096;10;-0.400000008;0;1.044444;1.00000067;1.00000018
27.245160;1.05107619;-0.39999875;-0.0216664754;-0.380562353;-0.0206137926;1.04457683;1.04506816;-0.364778356;-0.00506634631;1.0510756;-0.240000248;-0.0129999392;10;-0.400000053;0;1.044444;1.00000066;1.00000016
27.247160;1.05107622;-0.399998792;-0.0216664973;-0.380562382;-0.0206137866;1.04457686;1.04506815;-0.364778362;-0.00506635159;1.05107553;-0.240000234;-0.0129999912;10;-0.400000142;0;1.044444;1.00000063;1.00000011
27.248160;1.05107624;-0.399998814;-0.0216665133;-0.380562398;-0.020613787;1.04457588;1.04506815;-0.364778367;-0.00506635339;1.0510755;-0.240000227;-0.0130000138;10;-0.400000186;0;1.044444;1.00000061;1.00000009
27.249160;1.05107626;-0.399998836;-0.0216665325;-0.380562414;-0.0206137896;1.04457589;1.04506714;-0.364778722;-0.00506635923;1.05107548;-0.240000222;-0.0130000346;10;-0.400000229;0;1.044444;1.00000059;1.00000007
27.274160;1.05107652;-0.399999212;-0.021668909;-0.380562571;-0.0206153169;1.04457469;1.04506699;-0.364779071;-0.00506919998;1.05107573;-0.240000715;-0.0130014217;10;-0.400000714;0;1.044444;0.99999981;0.999999823
27.275160;1.05107553;-0.399999216;-0.0216689211;-0.380562934;-0.0206153133;1.04457468;1.04506699;-0.364779088;-0.00506919596;1.05107475;-0.240000753;-0.0130014384;10;-0.40000072;0;1.044444;0.99999977;0.999999827
27.276160;1.05107554;-0.399999218;-0.0216689314;-0.380562934;-0.0206152905;1.04457468;1.04506599;-0.364779453;-0.00506920025;1.05107476;-0.240000791;-0.0130014538;10;-0.400000725;0;1.044444;0.999999732;0.999999829
27.277160;1.05107555;-0.399999218;-0.0216689403;-0.380562934;-0.0206152685;1.04457469;1.04506599;-0.364779468;-0.00506920297;1.05107477;-0.240000827;-0.0130014673;10;-0.400000732;0;1.044444;0.999999697;0.99999983
27.278160;1.05107556;-0.399999216;-0.0216706149;-0.380562934;-0.0206168335;1.04457469;1.045066;-0.364779483;-0.00506920864;1.05107478;-0.240000861;-0.0130024785;10;-0.400000738;0;1.044444;0.999999664;0.99999983
27.280160;1.05107558;-0.39999921;-0.0216706279;-0.380562933;-0.0206167971;1.04457471;1.045066;-0.364779511;-0.00506922732;1.0510748;-0.240000921;-0.0130024923;10;-0.40000075;0;1.044444;0.999999608;0.999999825
27.281160;1.05107559;-0.399999206;-0.0216706332;-0.380562933;-0.0206167816;1.04457372;1.04506601;-0.364779524;-0.0050692395;1.0510748;-0.240000947;-0.0130024946;10;-0.400000755;0;1.044444;0.999999585;0.999999821
27.302160;1.05107566;-0.399999254;-0.0216720866;-0.380562824;-0.0206183497;1.04457337;1.04506607;-0.364779879;-0.00507105489;1.05107472;-0.24000087;-0.0130034986;10;-0.400000605;0;1.044444;0.999999593;0.999999717
27.303160;1.05107566;-0.399999268;-0.0216720641;-0.380562812;-0.0206183624;1.04457339;1.04506509;-0.364780254;-0.00507106449;1.05107471;-0.240000853;-0.0130035193;10;-0.400000592;0;1.044444;0.999999601;0.999999722
27.307160;1.05107568;-0.399999325;-0.0216719695;-0.380562756;-0.0206184258;1.04457345;1.04506523;-0.364780365;-0.00507107894;1.05107469;-0.240000775;-0.0130036069;10;-0.400000547;0;1.044444;0.99999964;0.999999756
27.308160;1.05107469;-0.399999339;-0.0216719462;-0.380563102;-0.0206184628;1.04457346;1.04506527;-0.364780394;-0.00507108193;1.05107369;-0.240000752;-0.0130036298;10;-0.400000539;0;1.044444;0.999999652;0.999999768
27.327160;1.05107485;-0.399999439;-0.0216732645;-0.380562978;-0.020620152;1.04457258;1.04506543;-0.364780848;-0.00507423184;1.05107387;-0.239999956;-0.0130048205;10;-0.400000278;0;1.044444;0.999999798;0.999999904
27.331160;1.05107481;-0.39999944;-0.0216731892;-0.380562996;-0.0206201528;1.04457259;1.04506529;-0.364780867;-0.00507417524;1.05107388;-0.23999978;-0.013004785;10;-0.400000202;0;1.044444;0.999999789;0.999999936
27.332160;1.0510748;-0.39999944;-0.0216748333;-0.380562997;-0.020621739;1.04457259;1.04506425;-0.364781211;-0.00507416634;1.05107389;-0.239999742;-0.0130057734;10;-0.400000186;0;1.044444;0.999999786;0.999999945
27.333160;1.05107479;-0.399999438;-0.0216748093;-0.380562998;-0.0206217393;1.04457159;1.04506421;-0.364781202;-0.00507415347;1.05107389;-0.239999706;-0.0130057606;10;-0.400000171;0;1.044444;0.999999782;0.999999955
27.342160;1.05107461;-0.399999387;-0.0216745656;-0.380563012;-0.0206217791;1.04457153;1.04506384;-0.364780967;-0.00507410636;1.05107392;-0.239999475;-0.0130056123;10;-0.400000153;0;1.044444;0.999999726;1.00000002
27.343160;1.05107359;-0.399999379;-0.0216745413;-0.380563381;-0.0206218109;1.04457151;1.04506381;-0.364780932;-0.00507410794;1.05107293;-0.23999946;-0.0130055977;10;-0.400000162;0;1.044444;0.999999718;1.00000002
27.350160;1.05107346;-0.399999338;-0.021674448;-0.380563451;-0.0206219156;1.04457141;1.04506367;-0.364780675;-0.00507576025;1.05107299;-0.23999943;-0.0130055426;10;-0.400000211;0;1.044444;0.999999638;0.999999909
27.351160;1.05107345;-0.399999338;-0.0216761167;-0.380563464;-0.0206235173;1.0445704;1.04506366;-0.364780636;-0.00507577657;1.05107299;-0.239999437;-0.0130065404;10;-0.400000213;0;1.044444;0.999999625;0.999999887
27.361160;1.05107345;-0.399999452;-0.0216763345;-0.380563646;-0.0206236527;1.04457025;1.04506357;-0.364780202;-0.00507600222;1.05107306;-0.239999564;-0.0130065366;10;-0.400000164;0;1.044444;0.999999526;0.999999697
27.362160;1.05107345;-0.399999473;-0.0216763622;-0.380563661;-0.0206236605;1.04457024;1.04506257;-0.364780507;-0.00507602965;1.05107306;-0.239999576;-0.013006535;10;-0.400000155;0;1.044444;0.99999952;0.999999688
27.369160;1.05107344;-0.399999637;-0.0216764856;-0.380563679;-0.0206236846;1.04457012;1.04506254;-0.364780271;-0.00507775059;1.05107302;-0.239999627;-0.0130065163;10;-0.400000093;0;1.044444;0.999999506;0.999999675
27.370160;1.05107343;-0.39999966;-0.0216781576;-0.380563672;-0.0206252665;1.0445691;1.04506255;-0.36478025;-0.00507776227;1.05107301;-0.239999629;-0.0130075137;10;-0.400000087;0;1.044444;0.999999511;0.999999678
27.389160;1.05107205;-0.399999758;-0.0216782085;-0.380563894;-0.0206251503;1.04456884;1.04506275;-0.364779766;-0.00507933507;1.05107185;-0.239999704;-0.0130073677;10;-0.399999918;0;1.044444;0.999999939;0.999999881
27.390160;1.05107203;-0.399999759;-0.0216798799;-0.380563888;-0.0206267445;1.04456784;1.04506277;-0.364779736;-0.00507933984;1.05107186;-0.239999709;-0.0130083603;10;-0.3999999;0;1.044444;0.999999968;0.999999896
27.409160;1.05107197;-0.400000071;-0.0216798009;-0.380563815;-0.0206269768;1.04456782;1.04506216;-0.364780002;-0.00508120418;1.0510722;-0.239999985;-0.0130083176;10;-0.399999578;0;1.044444;1.00000012;0.999999948
27.410160;1.05107198;-0.400000093;-0.0216797925;-0.38056382;-0.0206269781;1.04456684;1.04506216;-0.364780012;-0.00508121208;1.05107221;-0.240000011;-0.0130083153;10;-0.399999561;0;1.044444;1.0000001;0.999999937
27.411160;1.05107198;-0.400000115;-0.0216814514;-0.380563825;-0.0206285648;1.04456686;1.04506216;-0.364780022;-0.00508121994;1.05107222;-0.240000036;-0.0130093116;10;-0.399999544;0;1.044444;1.00000009;0.999999927
27.418160;1.05107202;-0.400000242;-0.0216814174;-0.380563833;-0.0206285727;1.04456706;1.04506209;-0.364780099;-0.00508128746;1.05107226;-0.240000197;-0.0130092599;10;-0.399999428;0;1.044444;0.999999958;0.999999848
27.419160;1.05107102;-0.400000259;-0.021681415;-0.380564191;-0.0206285925;1.04456709;1.04506208;-0.36478011;-0.00508129976;1.05107126;-0.240000215;-0.0130092502;10;-0.399999415;0;1.044444;0.999999935;0.999999838
27.430160;1.05107098;-0.400000465;-0.0216813988;-0.38056413;-0.0206285585;1.0445674;1.04506111;-0.364780637;-0.00508302559;1.05107116;-0.24000033;-0.0130091964;10;-0.399999375;0;1.044444;0.999999736;0.999999868
27.431160;1.05107097;-0.400000482;-0.0216814023;-0.38056412;-0.0206285571;1.04456642;1.04506112;-0.364780661;-0.0050830313;1.05107114;-0.24000033;-0.0130091991;10;-0.399999378;0;1.044444;0.999999728;0.999999884
27.432160;1.05107097;-0.400000497;-0.0216830733;-0.380564108;-0.0206301422;1.04456644;1.04506113;-0.364780687;-0.00508303514;1.05107113;-0.240000329;-0.0130102027;10;-0.399999381;0;1.044444;0.999999721;0.9999999
27.451160;1.05107076;-0.400000421;-0.0216835026;-0.38056371;-0.0206301845;1.04456665;1.04506116;-0.364780907;-0.00508453313;1.05107086;-0.239999988;-0.0130101478;10;-0.399999378;0;1.044444;0.999999674;1.00000018
27.452160;1.05107074;-0.4000004;-0.021683526;-0.38056369;-0.0206301854;1.04456564;1.04506115;-0.364780901;-0.00508452096;1.05107085;-0.239999958;-0.0130101353;10;-0.399999373;0;1.044444;0.999999674;1.00000019
27.459160;1.05107058;-0.400000238;-0.0216852925;-0.380563607;-0.0206317441;1.04456556;1.04506099;-0.364780861;-0.00508441224;1.05107083;-0.239999765;-0.0130110679;10;-0.399999383;0;1.044444;0.999999661;1.0000003
27.460160;1.05106957;-0.400000218;-0.021685297;-0.380563972;-0.0206317531;1.04456555;1.04506097;-0.364780859;-0.0050843949;1.05106983;-0.23999974;-0.0130110617;10;-0.399999394;0;1.044444;0.999999657;1.00000031
27.462160;1.05106954;-0.40000018;-0.0216852985;-0.380563988;-0.0206317244;1.04456553;1.04506092;-0.364780859;-0.00508435972;1.05106983;-0.239999695;-0.0130110507;10;-0.399999425;0;1.044444;0.999999646;1.00000032
27.463160;1.05106953;-0.400000162;-0.0216852957;-0.380564003;-0.0206317065;1.04456552;1.04505989;-0.36478121;-0.00508434674;1.05106983;-0.239999675;-0.0130110458;10;-0.399999443;0;1.044444;0.999999639;1.00000032
27.496160;1.0510696;-0.39999972;-0.0216870484;-0.380564831;-0.0206326576;1.0445649;1.04505992;-0.364781396;-0.00508737538;1.05106946;-0.23999994;-0.0130117929;10;-0.400000336;0;1.044444;0.999999416;0.999999863
27.497160;1.0510696;-0.399999702;-0.0216870665;-0.380564839;-0.0206326475;1.0445639;1.04505993;-0.364781411;-0.0050873891;1.05106945;-0.239999951;-0.013011767;10;-0.400000349;0;1.044444;0.999999421;0.99999984
27.500160;1.05106964;-0.399999656;-0.0216871089;-0.380564856;-0.0206326294;1.04456391;1.04505998;-0.364781457;-0.00508744343;1.05106942;-0.239999979;-0.0130116956;10;-0.400000376;0;1.044444;0.999999444;0.999999775
27.501160;1.05106966;-0.399999644;-0.0216871177;-0.380564858;-0.0206326269;1.04456391;1.045059;-0.364781823;-0.00508746993;1.05106941;-0.239999988;-0.0130116764;10;-0.40000038;0;1.044444;0.999999455;0.999999755
27.521160;1.05106907;-0.399999729;-0.0216885514;-0.380565114;-0.0206342723;1.04456401;1.04505937;-0.364782102;-0.00508937767;1.05106878;-0.240000021;-0.0130128154;10;-0.400000294;0;1.044444;1.00000003;0.999999822
27.522160;1.05106908;-0.399999742;-0.0216885344;-0.380565102;-0.0206342772;1.04456299;1.04505939;-0.364782121;-0.00508937667;1.05106882;-0.240000009;-0.0130128371;10;-0.400000279;0;1.044444;1.00000006;0.999999846
27.526160;1.05106909;-0.399999809;-0.0216884786;-0.380565063;-0.0206342938;1.04456293;1.04505949;-0.364782201;-0.00508935662;1.05106893;-0.239999945;-0.0130129186;10;-0.400000197;0;1.044444;1.00000016;0.999999965
27.527160;1.0510691;-0.399999828;-0.0216901369;-0.380565058;-0.0206358831;1.04456291;1.04505951;-0.36478222;-0.0050893479;1.05106896;-0.239999925;-0.0130139372;10;-0.400000173;0;1.044444;1.00000018;1
27.546160;1.05106917;-0.400000218;-0.021690218;-0.380565159;-0.0206360689;1.04456246;1.04505848;-0.364782671;-0.00508902402;1.05106892;-0.239999685;-0.0130143339;10;-0.399999919;0;1.044444;1.00000015;1.00000063
27.547160;1.05106918;-0.400000231;-0.0216902213;-0.38056517;-0.0206360886;1.04456145;1.04505848;-0.36478266;-0.00509060577;1.05106889;-0.239999696;-0.0130143558;10;-0.399999932;0;1.044444;1.00000013;1.00000064
27.552160;1.05106923;-0.400000291;-0.0216902401;-0.380565238;-0.0206362097;1.04456139;1.04505844;-0.36478256;-0.00509057528;1.05106878;-0.239999775;-0.0130144524;10;-0.400000016;0;1.044444;1.00000007;1.00000065
27.553160;1.05106924;-0.400000303;-0.0216919129;-0.380565252;-0.0206378225;1.04456137;1.04505843;-0.364782529;-0.00509057688;1.05106876;-0.239999792;-0.0130154698;10;-0.400000034;0;1.044444;1.00000005;1.00000064
27.554160;1.05106824;-0.400000315;-0.02169192;-0.380565628;-0.0206378689;1.04456136;1.04505843;-0.364782495;-0.00509058055;1.05106774;-0.239999808;-0.0130154866;10;-0.400000052;0;1.044444;1.00000004;1.00000064
27.572160;1.05106826;-0.400000268;-0.021692039;-0.380565686;-0.0206379766;1.04456086;1.04505809;-0.364781859;-0.00509061643;1.05106778;-0.24000007;-0.0130155171;10;-0.400000238;0;1.044444;0.999999893;1.00000034
27.573160;1.05106825;-0.400000258;-0.021692044;-0.380565686;-0.0206379682;1.04455983;1.04505807;-0.364781841;-0.00509061068;1.05106779;-0.240000086;-0.0130155083;10;-0.400000249;0;1.044444;0.999999866;1.00000034
27.579160;1.0510682;-0.400000188;-0.021692108;-0.380565682;-0.0206379185;1.04455969;1.04505796;-0.364781777;-0.00509216799;1.0510679;-0.240000155;-0.0130154506;10;-0.40000032;0;1.044444;0.999999679;1.00000035
27.580160;1.0510682;-0.400000175;-0.0216937936;-0.38056568;-0.0206394976;1.04455967;1.04505794;-0.364781774;-0.00509216297;1.05106792;-0.240000162;-0.013016444;10;-0.400000332;0;1.044444;0.999999648;1.00000035
27.600160;1.05106805;-0.399999832;-0.0216941784;-0.380565454;-0.0206395662;1.0445596;1.0450568;-0.364782284;-0.00509202272;1.05106814;-0.240000106;-0.0130163358;10;-0.400000117;0;1.044444;0.999999291;0.999999779
27.601160;1.05106805;-0.399999808;-0.0216941674;-0.380565435;-0.0206395713;1.04455861;1.04505679;-0.364782298;-0.00509200068;1.05106814;-0.240000091;-0.0130163155;10;-0.400000093;0;1.044444;0.999999287;0.999999746
27.606160;1.05106804;-0.399999667;-0.0216940812;-0.380565324;-0.0206395615;1.04455867;1.04505679;-0.36478236;-0.0050934801;1.05106812;-0.240000007;-0.0130162386;10;-0.400000018;0;1.044444;0.999999278;0.999999624
27.607160;1.05106703;-0.399999637;-0.0216940628;-0.38056566;-0.0206395719;1.04455868;1.04505679;-0.36478237;-0.00509345795;1.05106711;-0.239999991;-0.013016232;10;-0.400000014;0;1.044444;0.999999277;0.999999611
27.608160;1.05106702;-0.399999606;-0.0216940454;-0.380565634;-0.0206395603;1.04455869;1.04505679;-0.364782379;-0.00509343635;1.05106711;-0.239999976;-0.0130162287;10;-0.400000012;0;1.044444;0.999999276;0.999999602
27.609160;1.05106702;-0.399999575;-0.0216956958;-0.380565608;-0.0206411321;1.0445587;1.0450568;-0.364782387;-0.00509341534;1.0510671;-0.239999962;-0.013017229;10;-0.400000014;0;1.044444;0.999999273;0.999999598
27.629160;1.05106688;-0.399999347;-0.0216954493;-0.380565302;-0.0206405979;1.04455877;1.04505697;-0.364782249;-0.00509315249;1.05106701;-0.239999939;-0.0130175872;10;-0.400000146;0;1.044444;0.999999162;0.999999905
27.630160;1.05106688;-0.39999936;-0.0216954393;-0.380565315;-0.0206405691;1.04455777;1.04505696;-0.364782232;-0.00509314981;1.05106701;-0.239999943;-0.0130176035;10;-0.400000134;0;1.044444;0.999999152;0.999999922
27.631160;1.05106688;-0.399999376;-0.0216954321;-0.380565331;-0.0206405421;1.04455777;1.04505695;-0.364782216;-0.00509314749;1.051067;-0.239999948;-0.0130176172;10;-0.40000012;0;1.044444;0.999999142;0.999999938
27.632160;1.05106687;-0.399999393;-0.0216954279;-0.380565349;-0.0206405174;1.04455777;1.04505594;-0.36478255;-0.00509315014;1.051067;-0.239999953;-0.013017628;10;-0.400000104;0;1.044444;0.999999134;0.999999955
27.665160;1.05106695;-0.399999984;-0.0216971069;-0.380565922;-0.0206419208;1.04455688;1.04505555;-0.364782628;-0.0050966673;1.05106677;-0.240000028;-0.0130183526;10;-0.399999891;0;1.044444;0.999999292;1.00000008
27.666160;1.05106596;-0.399999978;-0.0216970807;-0.380566286;-0.0206419488;1.0445569;1.04505556;-0.364782619;-0.00509667227;1.05106577;-0.240000035;-0.0130183249;10;-0.39999989;0;1.044444;0.999999312;1.0000001
27.682160;1.05106614;-0.399999906;-0.0216983083;-0.380566192;-0.0206437013;1.04455698;1.045056;-0.364782441;-0.005096684;1.05106561;-0.240000173;-0.0130189993;10;-0.399999831;0;1.044444;0.999999636;1.00000011
27.683160;1.05106616;-0.399999904;-0.021698285;-0.380566177;-0.0206437086;1.04455698;1.04505502;-0.364782796;-0.00509669431;1.0510656;-0.240000175;-0.0130189941;10;-0.399999829;0;1.044444;0.999999661;1.00000009
27.693160;1.05106618;-0.399999944;-0.0216980832;-0.380565971;-0.0206437166;1.0445569;1.04505516;-0.364782995;-0.00509672449;1.05106561;-0.240000168;-0.0130191121;10;-0.399999899;0;1.044444;0.999999955;0.999999882
27.694160;1.05106618;-0.399999955;-0.0216980676;-0.380565945;-0.0206437126;1.04455589;1.04505517;-0.36478302;-0.00509672134;1.05106562;-0.240000158;-0.0130191425;10;-0.399999918;0;1.044444;0.99999999;0.99999986
27.706160;1.05106622;-0.40000014;-0.0216979451;-0.380565582;-0.0206437696;1.04455574;1.04505526;-0.36478321;-0.00509826321;1.05106583;-0.239999966;-0.0130194516;10;-0.400000157;0;1.044444;1.00000039;0.999999521
27.707160;1.05106623;-0.400000147;-0.021699607;-0.380565551;-0.0206453755;1.04455573;1.04505527;-0.364783209;-0.00509826849;1.05106585;-0.239999953;-0.0130204603;10;-0.40000017;0;1.044444;1.00000041;0.999999491
27.728160;1.05106605;-0.39999981;-0.0216998313;-0.380565461;-0.0206457551;1.04455551;1.04505548;-0.364783078;-0.00509869024;1.05106586;-0.239999793;-0.0130202182;10;-0.400000153;0;1.044444;1.00000085;0.999999264
27.729160;1.05106603;-0.399999781;-0.0216998475;-0.380565496;-0.020645764;1.04455451;1.04505549;-0.36478308;-0.00509870822;1.05106585;-0.239999797;-0.0130201971;10;-0.400000145;0;1.044444;1.00000085;0.999999272
27.732160;1.05106597;-0.399999708;-0.0216998825;-0.380565605;-0.020645787;1.0445545;1.04505552;-0.364783095;-0.0050987497;1.05106583;-0.239999809;-0.0130201368;10;-0.400000126;0;1.044444;1.00000086;0.999999308
27.733160;1.05106495;-0.39999969;-0.0216998904;-0.380566002;-0.020645813;1.04455449;1.04505552;-0.364783103;-0.00509875822;1.05106483;-0.239999814;-0.0130201179;10;-0.400000122;0;1.044444;1.00000086;0.999999324
27.740160;1.0510648;-0.399999666;-0.0216999199;-0.3805662;-0.0206458251;1.04455453;1.04505546;-0.364783179;-0.00510033269;1.05106483;-0.239999858;-0.0130200218;10;-0.400000105;0;1.044444;1.00000085;0.999999468
27.741160;1.05106477;-0.399999674;-0.0216999234;-0.380566222;-0.0206458226;1.04455454;1.04505444;-0.36478354;-0.00510032612;1.05106484;-0.239999868;-0.013020015;10;-0.400000107;0;1.044444;1.00000085;0.999999491
27.744160;1.05106471;-0.39999971;-0.0216999369;-0.380566285;-0.0206458115;1.04455459;1.04505437;-0.364783576;-0.00510028843;1.05106485;-0.239999899;-0.0130200036;10;-0.400000118;0;1.044444;1.00000085;0.999999558
27.745160;1.05106469;-0.399999724;-0.0217016097;-0.380566304;-0.0206473932;1.0445546;1.04505434;-0.364783588;-0.00510027634;1.05106486;-0.23999991;-0.0130210026;10;-0.400000124;0;1.044444;1.00000086;0.999999579
27.766160;1.05106462;-0.399999956;-0.0217018634;-0.380566505;-0.0206473865;1.04455509;1.04505384;-0.364783703;-0.00510033392;1.0510651;-0.240000075;-0.0130211053;10;-0.400000021;0;1.044444;1.00000092;0.999999752
27.767160;1.05106462;-0.399999954;-0.0217018714;-0.380566509;-0.0206473908;1.04455411;1.04505383;-0.364783699;-0.00510033637;1.05106511;-0.240000079;-0.0130211075;10;-0.40000002;0;1.044444;1.00000092;0.999999757
27.784160;1.05106491;-0.39999984;-0.0217020018;-0.380566441;-0.0206471691;1.0445541;1.04505374;-0.364783704;-0.00510172433;1.05106508;-0.239999973;-0.0130212351;10;-0.400000169;0;1.044444;1.00000079;0.999999685
27.785160;1.05106494;-0.39999984;-0.0217036724;-0.380566441;-0.0206487253;1.04455409;1.04505374;-0.364783715;-0.00510170452;1.05106507;-0.239999963;-0.0130222445;10;-0.400000175;0;1.044444;1.00000077;0.999999666
27.808160;1.05106514;-0.399999878;-0.0217034314;-0.380566437;-0.0206484075;1.04455407;1.04505278;-0.364783839;-0.00510167905;1.05106524;-0.239999713;-0.0130226076;10;-0.400000246;0;1.044444;1.00000033;0.999999357
27.809160;1.05106514;-0.399999874;-0.0217034216;-0.380566432;-0.0206484169;1.04455308;1.04505278;-0.364783808;-0.00510169149;1.05106526;-0.2399997;-0.0130226194;10;-0.400000245;0;1.044444;1.00000031;0.999999345
27.810160;1.05106514;-0.399999871;-0.0217034114;-0.380566428;-0.0206484272;1.04455308;1.04505277;-0.364783779;-0.00510170336;1.05106527;-0.239999687;-0.0130226307;10;-0.400000243;0;1.044444;1.0000003;0.999999331
27.811160;1.05106415;-0.399999869;-0.021703401;-0.380566786;-0.0206484578;1.04455309;1.04505277;-0.364783751;-0.0051017143;1.05106428;-0.239999676;-0.0130226415;10;-0.40000024;0;1.044444;1.00000028;0.999999316
27.870160;1.05106442;-0.400000516;-0.021705685;-0.380567106;-0.0206504618;1.04455222;1.04505256;-0.364783226;-0.00510582471;1.05106368;-0.2400007;-0.0130231518;10;-0.39999984;0;1.044444;0.999999449;0.999999836
27.884160;1.05106453;-0.400000428;-0.0217073596;-0.380567284;-0.0206519683;1.04455201;1.04505248;-0.364783333;-0.00510546656;1.05106379;-0.24000074;-0.0130237996;10;-0.399999771;0;1.044444;0.999999569;1.00000011
27.885160;1.05106452;-0.400000417;-0.0217073588;-0.380567279;-0.020651981;1.04455198;1.04505149;-0.36478369;-0.00510543723;1.05106379;-0.24000074;-0.0130237806;10;-0.39999977;0;1.044444;0.999999575;1.00000013
27.906160;1.05106301;-0.400000496;-0.0217072595;-0.380567303;-0.0206524574;1.04455151;1.04505196;-0.364783675;-0.00510513144;1.05106286;-0.240000581;-0.0130235516;10;-0.399999809;0;1.044444;0.999999498;1.00000024
27.907160;1.051063;-0.400000502;-0.0217072489;-0.380567277;-0.0206524722;1.04455049;1.04505198;-0.364783659;-0.00510514104;1.05106287;-0.240000579;-0.013023563;10;-0.399999805;0;1.044444;0.999999497;1.00000024
27.936160;1.05106296;-0.39999972;-0.0217073234;-0.380567534;-0.0206519563;1.04455055;1.04505221;-0.364783282;-0.00510720745;1.05106323;-0.2400006;-0.013024089;10;-0.399999536;0;1.044444;0.999999641;1.00000041
27.937160;1.05106296;-0.399999707;-0.0217089888;-0.380567569;-0.0206535226;1.04455057;1.04505221;-0.364783289;-0.00510722914;1.05106323;-0.240000598;-0.0130250809;10;-0.39999952;0;1.044444;0.999999662;1.00000041
27.965160;1.05106306;-0.399999808;-0.0217088977;-0.380567536;-0.0206535311;1.0445509;1.04505203;-0.364784086;-0.00510753148;1.05106278;-0.240000356;-0.0130246605;10;-0.399999338;0;1.044444;1.00000025;0.999999855
27.966160;1.05106307;-0.399999817;-0.0217089028;-0.380567528;-0.0206535318;1.0445499;1.04505201;-0.36478411;-0.00510751517;1.05106277;-0.240000342;-0.0130246515;10;-0.399999341;0;1.044444;1.00000026;0.999999845
28.003160;1.05106349;-0.40000058;-0.0217089894;-0.380567349;-0.0206537173;1.04455012;1.04505076;-0.364784364;-0.00510851282;1.05106299;-0.240000355;-0.0130247935;10;-0.399999639;0;1.044444;0.999999787;1.00000015
28.004160;1.05106349;-0.400000584;-0.0217106553;-0.380567333;-0.0206552891;1.04455014;1.04505076;-0.364784333;-0.00510850523;1.051063;-0.240000353;-0.0130258107;10;-0.399999652;0;1.044444;0.999999769;1.00000016
28.030160;1.05106329;-0.400000183;-0.0217105987;-0.380566917;-0.0206549603;1.0445499;1.04505086;-0.364784164;-0.00510864212;1.05106306;-0.240000597;-0.0130264468;10;-0.399999535;0;1.044444;0.999999698;1.00000004
28.031160;1.05106227;-0.400000175;-0.0217105879;-0.380567287;-0.0206549762;1.04454988;1.04505085;-0.364784171;-0.00510862695;1.05106205;-0.240000611;-0.0130264521;10;-0.399999518;0;1.044444;0.999999691;1.00000003
28.036160;1.05106216;-0.400000135;-0.0217105329;-0.380567331;-0.0206550061;1.0445498;1.04505084;-0.364784213;-0.00510854624;1.05106198;-0.24000068;-0.0130264515;10;-0.399999477;0;1.044444;0.999999652;0.99999998
28.037160;1.05106213;-0.400000128;-0.021710523;-0.380567339;-0.0206550206;1.04454879;1.04505083;-0.364784224;-0.00510853169;1.05106197;-0.240000694;-0.0130264483;10;-0.399999477;0;1.044444;0.999999642;0.999999973
28.085160;1.05106106;-0.400000376;-0.0217098703;-0.380567128;-0.0206547903;1.04454977;1.04505107;-0.364784505;-0.00511039298;1.05106189;-0.240000616;-0.0130261169;10;-0.400000281;0;1.044444;0.999999874;1.00000032
28.086160;1.05106109;-0.400000349;-0.0217115045;-0.38056715;-0.0206563685;1.04454975;1.04505109;-0.364784492;-0.00511040369;1.05106188;-0.240000643;-0.0130271195;10;-0.400000288;0;1.044444;0.999999891;1.00000031
28.113160;1.05106166;-0.399999967;-0.02171132;-0.380567487;-0.020656509;1.04454964;1.04505148;-0.364784274;-0.00510987863;1.05106159;-0.240000954;-0.0130272067;10;-0.400000213;0;1.044444;0.999999943;1.00000049
28.114160;1.05106166;-0.399999975;-0.0217113307;-0.380567506;-0.0206565298;1.04454964;1.04505046;-0.364784617;-0.0051098737;1.05106157;-0.240000945;-0.0130272006;10;-0.400000202;0;1.044444;0.999999941;1.0000005
28.125160;1.05106169;-0.399999944;-0.0217114618;-0.380567754;-0.0206567466;1.04454957;1.0450502;-0.36478468;-0.00510980875;1.05106145;-0.240000861;-0.0130271509;10;-0.400000051;0;1.044444;0.999999875;1.0000006
28.126160;1.0510617;-0.399999926;-0.021711474;-0.380567775;-0.0206567623;1.04454856;1.04505018;-0.3647847;-0.00510979536;1.05106146;-0.24000085;-0.0130271481;10;-0.40000004;0;1.044444;0.999999863;1.0000006
28.199160;1.05106157;-0.400000318;-0.0217121476;-0.380567721;-0.0206569321;1.04454772;1.04505036;-0.364784677;-0.00511194711;1.05106207;-0.240000196;-0.0130269364;10;-0.400000391;0;1.044444;1.00000062;0.999999995
28.200160;1.05106155;-0.400000314;-0.0217137742;-0.380567724;-0.020658498;1.04454772;1.04505034;-0.364784667;-0.00511195305;1.05106206;-0.240000193;-0.0130279454;10;-0.400000377;0;1.044444;1.00000062;0.999999996
28.236160;1.05106138;-0.400000684;-0.0217131005;-0.380567695;-0.0206582086;1.04454726;1.04504996;-0.364784726;-0.00511176967;1.05106202;-0.239999931;-0.0130281016;10;-0.399999858;0;1.044444;1.00000023;1.00000017
28.237160;1.05106038;-0.400000702;-0.021713097;-0.380568056;-0.020658233;1.04454727;1.04504997;-0.364784726;-0.0051117625;1.05106104;-0.239999933;-0.0130281001;10;-0.399999838;0;1.044444;1.00000022;1.00000018
28.257160;1.05106065;-0.400000801;-0.0217129644;-0.380567885;-0.0206580608;1.04454776;1.04505034;-0.364784598;-0.00511137129;1.05106127;-0.239999777;-0.0130283042;10;-0.399999717;0;1.044444;1.00000023;1.00000045
28.258160;1.05106068;-0.400000792;-0.0217129729;-0.380567882;-0.0206580524;1.04454679;1.04505036;-0.364784569;-0.00511134346;1.05106127;-0.239999762;-0.0130283175;10;-0.399999717;0;1.044444;1.00000022;1.00000046
28.363160;1.05106116;-0.400000317;-0.0217132925;-0.380567246;-0.02065879;1.04454683;1.04505008;-0.364784786;-0.00511289771;1.05106053;-0.240000555;-0.0130284259;10;-0.399999266;0;1.044444;1.00000023;0.999999912
28.379160;1.05106107;-0.400000434;-0.0217130908;-0.380567378;-0.0206584919;1.04454666;1.04505013;-0.364784571;-0.00511298151;1.05106021;-0.240000847;-0.0130285408;10;-0.399999103;0;1.044444;1.00000014;0.999999895
28.380160;1.05106108;-0.400000447;-0.0217130741;-0.380567397;-0.0206584882;1.04454666;1.04504912;-0.364784913;-0.00511298608;1.05106022;-0.240000839;-0.0130285241;10;-0.399999099;0;1.044444;1.00000013;0.999999907
28.675160;1.05106072;-0.399999997;-0.0217148781;-0.380567658;-0.0206597167;1.04454647;1.04504878;-0.364785134;-0.00511273172;1.05106114;-0.240000253;-0.0130290253;10;-0.399999826;0;1.044444;0.999999926;1.0000005
28.676160;1.05106068;-0.40000001;-0.0217132202;-0.380567656;-0.0206581534;1.04454647;1.04504878;-0.364785133;-0.00511273925;1.05106114;-0.240000257;-0.0130280236;10;-0.399999833;0;1.044444;0.999999922;1.0000005
28.941160;1.05106133;-0.399999756;-0.0217134211;-0.380567254;-0.0206583859;1.0445465;1.04504967;-0.36478495;-0.00511084869;1.05106114;-0.240000379;-0.0130280468;10;-0.400000268;0;1.044444;1.00000009;0.99999991
28.942160;1.05106131;-0.399999751;-0.0217134037;-0.380567267;-0.0206583617;1.04454751;1.04504966;-0.36478493;-0.00511085533;1.05106113;-0.240000394;-0.0130280238;10;-0.400000271;0;1.044444;1.00000008;0.999999918
28.981160;1.05106087;-0.400000121;-0.0217130844;-0.380567871;-0.0206581976;1.04454784;1.04504967;-0.364785222;-0.00511160774;1.05106103;-0.240000384;-0.0130278328;10;-0.399999737;0;1.044444;1.00000027;1.00000077
28.982160;1.05106188;-0.400000142;-0.02171309;-0.380567511;-0.0206581892;1.04454784;1.04504968;-0.364785232;-0.00511162751;1.05106204;-0.240000394;-0.0130278396;10;-0.39999972;0;1.044444;1.00000027;1.00000077
29.058160;1.05106206;-0.39999934;-0.0217136067;-0.380567288;-0.0206591496;1.04454734;1.04504973;-0.364784977;-0.00511136631;1.05106185;-0.23999995;-0.0130288395;10;-0.399999999;0;1.044444;0.999999821;0.999999587
29.059160;1.05106206;-0.399999331;-0.0217119374;-0.380567285;-0.0206575651;1.04454734;1.04504972;-0.364785002;-0.00511138533;1.05106184;-0.239999954;-0.0130278535;10;-0.399999998;0;1.044444;0.999999841;0.999999563
29.244160;1.05106209;-0.400000562;-0.0217118618;-0.380567127;-0.0206565011;1.04454793;1.04505015;-0.364784995;-0.00510972204;1.05106261;-0.240000052;-0.0130261375;10;-0.400000249;0;1.044444;0.999999456;1.00000034
29.245160;1.05106211;-0.400000537;-0.0217118577;-0.380567109;-0.0206565234;1.04454891;1.04505011;-0.364784996;-0.00510971975;1.05106262;-0.240000015;-0.0130261324;10;-0.400000225;0;1.044444;0.999999436;1.00000034
29.281160;1.05106203;-0.400000099;-0.0217115002;-0.380566842;-0.0206576273;1.0445487;1.04504978;-0.364784474;-0.00510952683;1.05106233;-0.240000088;-0.0130264913;10;-0.400000045;0;1.044444;0.999999481;1.0000001
29.282160;1.05106203;-0.400000113;-0.0217114738;-0.38056685;-0.0206576465;1.04454871;1.04505081;-0.364784113;-0.0051095303;1.05106233;-0.240000096;-0.0130264995;10;-0.400000056;0;1.044444;0.999999505;1.00000011
29.376160;1.05106248;-0.400000095;-0.0217115022;-0.380567809;-0.0206573278;1.04454895;1.04505162;-0.364784128;-0.00510981713;1.05106209;-0.240000006;-0.0130270584;10;-0.399999709;0;1.044444;0.999999465;0.999999974
29.377160;1.05106247;-0.400000075;-0.0217098688;-0.380567818;-0.0206557288;1.04454892;1.04505158;-0.364784131;-0.00510982036;1.05106211;-0.240000028;-0.0130260907;10;-0.399999733;0;1.044444;0.999999473;0.999999973
29.445160;1.0510623;-0.399999787;-0.0217106894;-0.380567106;-0.0206553519;1.04454917;1.0450507;-0.364784624;-0.00510845615;1.05106163;-0.240000127;-0.0130258326;10;-0.399999889;0;1.044444;0.999999886;0.999999497
29.605160;1.05106139;-0.399999897;-0.0217097886;-0.380567787;-0.0206545073;1.04454889;1.04505102;-0.364784547;-0.00510785626;1.05106191;-0.240000371;-0.0130260753;10;-0.400000654;0;1.044444;1.00000001;1.00000008
29.606160;1.05106139;-0.399999906;-0.0217097654;-0.38056778;-0.0206545004;1.0445499;1.04505105;-0.364784552;-0.00510786964;1.0510619;-0.240000378;-0.0130260557;10;-0.400000623;0;1.044444;0.999999976;1.00000008
29.639160;1.05106158;-0.400000271;-0.0217098734;-0.380567907;-0.0206549515;1.04455035;1.04505166;-0.36478422;-0.00510846472;1.05106177;-0.240000299;-0.0130258982;10;-0.399999877;0;1.044444;1.00000003;1.00000021
29.640160;1.05106258;-0.400000281;-0.0217099002;-0.380567553;-0.0206549735;1.04455037;1.04505166;-0.364784202;-0.00510848192;1.05106277;-0.240000291;-0.0130258955;10;-0.399999867;0;1.044444;1.00000005;1.00000021
30.332160;1.051063;-0.4;-0.0217083333;-0.380567102;-0.0206536938;1.04455;1.045051;-0.36478443;-0.00510820365;1.051063;-0.24;-0.013025;10;-0.4;0;1.044444;1;1
30.627160;1.051063;-0.4;-0.02171;-0.380567102;-0.0206552795;1.04455;1.045051;-0.36478443;-0.00510820365;1.051063;-0.24;-0.013026;10;-0.4;0;1.044444;1;1
30.669160;1.051062;-0.4;-0.02171;-0.380567464;-0.0206552991;1.04455;1.045051;-0.36478443;-0.00510820365;1.051062;-0.24;-0.013026;10;-0.4;0;1.044444;1;1
30.670160;1.051062;-0.4;-0.02171;-0.380567464;-0.0206552991;1.044549;1.045051;-0.36478443;-0.00510820365;1.051062;-0.24;-0.013026;10;-0.4;0;1.044444;1;1
30.874160;1.051062;-0.4;-0.02171;-0.380567464;-0.0206552991;1.044549;1.045051;-0.36478443;-0.00510820365;1.051062;-0.24;-0.013026;10;-0.4;0;1.044444;1;1
30.965160;1.051062;-0.4;-0.02171;-0.380567464;-0.0206552991;1.044549;1.045051;-0.36478443;-0.00510979847;1.051062;-0.24;-0.013026;10;-0.4;0;1.044444;1;1
31.096160;1.051062;-0.4;-0.0217116667;-0.380567464;-0.0206568848;1.044549;1.045051;-0.36478443;-0.00510979847;1.051062;-0.24;-0.013027;10;-0.4;0;1.044444;1;1
31.147160;1.051062;-0.4;-0.0217116667;-0.380567464;-0.0206568848;1.044549;1.04505;-0.364784779;-0.00510980336;1.051062;-0.24;-0.013027;10;-0.4;0;1.044444;1;1
31.411160;1.051062;-0.4;-0.0217116667;-0.380567464;-0.0206568848;1.044548;1.04505;-0.364784779;-0.00511139818;1.051062;-0.24;-0.013027;10;-0.4;0;1.044444;1;1
31.874160;1.051061;-0.4;-0.0217133333;-0.380567826;-0.0206584902;1.044547;1.045049;-0.364785128;-0.00511299789;1.051061;-0.24;-0.013028;10;-0.4;0;1.044444;1;1
31.875160;1.051061;-0.4;-0.021715;-0.380567826;-0.0206600759;1.044547;1.045049;-0.364785128;-0.00511299789;1.051061;-0.24;-0.013029;10;-0.4;0;1.044444;1;1
32.053160;1.051061;-0.4;-0.021715;-0.380567826;-0.0206600759;1.044547;1.045049;-0.364785128;-0.00511299789;1.051061;-0.24;-0.013029;10;-0.4;0;1.044444;1;1
32.569160;1.051061;-0.4;-0.0217166667;-0.380567826;-0.0206616616;1.044546;1.045049;-0.364785128;-0.00511459271;1.051061;-0.24;-0.01303;10;-0.4;0;1.044444;1;1
32.570160;1.05106;-0.4;-0.0217166667;-0.380568188;-0.0206616812;1.044546;1.045049;-0.364785128;-0.00511459271;1.05106;-0.24;-0.01303;10;-0.4;0;1.044444;1;1
32.718160;1.05106;-0.4;-0.0217166667;-0.380568188;-0.0206616812;1.044546;1.045049;-0.364785128;-0.00511459271;1.05106;-0.24;-0.01303;10;-0.4;0;1.044444;1;1
32.868160;1.05106;-0.4;-0.0217166667;-0.380568188;-0.0206616812;1.044545;1.045049;-0.364785128;-0.00511459271;1.05106;-0.24;-0.01303;10;-0.4;0;1.044444;1;1
33.350160;1.05106;-0.4;-0.0217166667;-0.380568188;-0.0206616812;1.044545;1.045048;-0.364785477;-0.00511619243;1.05106;-0.24;-0.01303;10;-0.4;0;1.044444;1;1
33.740160;1.05106;-0.4;-0.0217166667;-0.380568188;-0.0206616812;1.044545;1.045048;-0.364785477;-0.00511619243;1.05106;-0.24;-0.01303;10;-0.4;0;1.044444;1;1
100.000000;1.05106;-0.4;-0.0217183333;-0.380568188;-0.0206632669;1.044545;1.045048;-0.364785477;-0.00511619243;1.05106;-0.24;-0.013031;10;-0.4;0;1.044444;1;1
