time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;0.333333333;0;0.319149072;0;1.044444;1.050146;0.334904226;0.0143519726;1.044444;0.2;0;10;0.333333;0;1.044444;1;1
19.999996;1.04444357;0.333333437;-1.5611048e-08;0.319148938;4.19803768e-07;1.04444447;1.05014613;0.334903836;0.0143519384;1.04444399;0.200000115;6.44145889e-08;10;0.333333618;0;1.044444;0.999999973;0.999999509
20.000000;1.04444357;0.333333437;-1.55990292e-08;0.319148938;4.19813104e-07;1.04444447;1.05014613;0.334903836;0.0143519383;1.04444399;0.200000115;6.44811758e-08;10;0.066667618;0;1.044444;0.999999974;0.999999509
20.001020;1.04444358;0.333333435;-1.08932214e-08;0.319148942;4.21647915e-07;1.04444448;1.05014614;0.334903819;0.0143519164;1.04444401;0.200000137;8.17103871e-08;10;0.0666676115;0;1.044444;0.999999992;0.999999516
20.002044;1.04444459;0.333326766;-4.99676484e-09;0.31914226;4.22923251e-07;1.04444449;1.05014615;0.334897456;0.0143503056;1.04444502;0.199996157;9.93776528e-08;10;0.0666676064;0;1.044444;0.999995008;0.999994524
20.003068;1.0444446;0.333306763;1.63159245e-09;0.319123121;4.23637078e-07;1.04444549;1.05014616;0.334878399;0.0143502801;1.04444504;0.199984176;1.176647e-07;10;0.0666676025;0;1.044444;0.999983023;0.999982533
20.004092;1.04444561;0.333261759;-1.65795036e-06;0.319079742;-1.17192563e-06;1.04444649;1.05014617;0.334835538;0.0143470792;1.04444606;0.199957193;-8.63173814e-07;10;0.0666676001;0;1.044444;0.999961036;0.999960543
20.005116;1.04444862;0.333185088;-1.65056221e-06;0.319005434;-1.17229072e-06;1.04444849;1.05014818;0.3347603;0.0143438504;1.04444907;0.199911209;-8.42984857e-07;10;0.0666675992;0;1.044444;0.999929047;0.999928552
20.006140;1.04445263;0.333066751;-1.64294416e-06;0.31889093;-1.17326849e-06;1.04445249;1.05015019;0.334646975;0.0143406219;1.04445309;0.199840224;-8.21790615e-07;10;0.0666675998;0;1.044444;0.999888057;0.999887562
20.006652;1.04445463;0.33299175;2.76255757e-08;0.318818519;4.21693792e-07;1.04445549;1.05015119;0.334573649;0.0143390077;1.0444551;0.199795231;1.89158361e-07;10;0.0666676006;0;1.044444;0.999865061;0.999864567
20.007164;1.04445764;0.332903415;3.15712052e-08;0.318733038;4.20819285e-07;1.04445848;1.0501532;0.334487309;0.0143357932;1.04445811;0.199742237;2.00185661e-07;10;0.0666676017;0;1.044444;0.999839065;0.999838572
20.007676;1.04446164;0.332801748;1.70227383e-06;0.318634487;2.01543946e-06;1.04446348;1.0501552;0.334389861;0.014334166;1.04446211;0.199681243;1.21137916e-06;10;0.0666676031;0;1.044444;0.999813068;0.999812576
20.008188;1.04446565;0.332686748;3.37304637e-06;0.31852317;3.60992704e-06;1.04446748;1.05015821;0.334279399;0.0143309385;1.04446612;0.199612249;2.22260305e-06;10;0.0666676046;0;1.044444;0.99978407;0.999783581
20.008700;1.04447065;0.332558414;6.7106061e-06;0.318398784;6.79989447e-06;1.04447347;1.05016021;0.334154971;0.0143277253;1.04447113;0.199535254;4.2338793e-06;10;0.0666676064;0;1.044444;0.999755072;0.999754586
20.009212;1.04447565;0.332415081;8.38161845e-06;0.318260039;8.39401488e-06;1.04447947;1.05016421;0.334015625;0.0143260723;1.04447613;0.199449259;5.24512931e-06;10;0.0666676082;0;1.044444;0.999724073;0.99972359
20.009724;1.04448166;0.332258414;1.17194663e-05;0.318108224;1.15836283e-05;1.04448646;1.05016721;0.333863902;0.0143228467;1.04448214;0.199355264;7.25634216e-06;10;0.06666761;0;1.044444;0.999692074;0.999691595
20.010236;1.04448866;0.332085081;1.6724147e-05;0.317940151;1.6368779e-05;1.04449445;1.05017222;0.333695674;0.0143195945;1.04448915;0.199251268;1.02674568e-05;10;0.0666676118;0;1.044444;0.999660074;0.9996596
20.010748;1.04449567;0.331896749;2.00623552e-05;0.317757718;1.95580954e-05;1.04450245;1.05017622;0.333513482;0.0143179438;1.04449615;0.199138271;1.22784565e-05;10;0.0666676134;0;1.044444;0.999626073;0.999625605
20.011260;1.04450367;0.331693415;2.50673947e-05;0.317560624;2.4342962e-05;1.04451244;1.05018122;0.333316692;0.0143146933;1.04450416;0.199016275;1.52892852e-05;10;0.0666676149;0;1.044444;0.999592071;0.999591609
20.011772;1.04451268;0.331473416;3.17392604e-05;0.317347271;3.07233296e-05;1.04452243;1.05018722;0.333103715;0.0143114299;1.04451316;0.198884278;1.92999483e-05;10;0.0666676162;0;1.044444;0.999557069;0.999556615
20.012284;1.04452169;0.331238416;3.67445765e-05;0.317119562;3.55079626e-05;1.04453342;1.05019322;0.332876458;0.0143081675;1.04452217;0.198743281;2.23103901e-05;10;0.0666676171;0;1.044444;0.999522066;0.99952162
20.012796;1.04453169;0.330986751;4.34166532e-05;0.316875597;4.18880872e-05;1.04454541;1.05019922;0.332631747;0.0143064928;1.04453217;0.198592284;2.63206543e-05;10;0.0666676178;0;1.044444;0.999487063;0.999486625
20.013308;1.0445427;0.330720084;5.17554595e-05;0.316616974;4.98636637e-05;1.0445584;1.05020622;0.33237244;0.0143032186;1.04454318;0.198432286;3.13306663e-05;10;0.066667618;0;1.044444;0.999451059;0.99945063
20.014308;1.04456571;0.330150085;6.67662323e-05;0.316064337;6.42188696e-05;1.04458638;1.05022122;0.331821781;0.014298246;1.04456618;0.19809029;4.03496431e-05;10;0.0666676171;0;1.044444;0.999380049;0.999379641
20.015208;1.04458872;0.329585084;8.34425501e-05;0.315516509;8.01695164e-05;1.04461435;1.05023622;0.331274311;0.0142916896;1.04458919;0.197751293;5.03660523e-05;10;0.0666676147;0;1.044444;0.999316039;0.999315652
20.016108;1.04461373;0.32897175;0.000101785319;0.314921833;9.77150361e-05;1.04464533;1.05025321;0.330678621;0.014286695;1.04461419;0.197383296;6.13818436e-05;10;0.0666676105;0;1.044444;0.999252028;0.999251662
20.017008;1.04464075;0.328306747;0.000121794361;0.314277123;0.000116855307;1.04467831;1.05027121;0.33003503;0.0142816885;1.04464119;0.196984299;7.33970218e-05;10;0.0666676044;0;1.044444;0.999189015;0.999188674
20.017908;1.04466976;0.327595076;0.000145136113;0.313587174;0.000139185577;1.04471328;1.0502902;0.329345129;0.0142766699;1.04467019;0.196557301;8.74114117e-05;10;0.0666675961;0;1.044444;0.999126002;0.999125685
20.018808;1.04470077;0.326833404;0.000168477186;0.312848802;0.000161514683;1.04475225;1.05031019;0.328607336;0.0142716389;1.04470119;0.196100302;0.000101424917;10;0.066667586;0;1.044444;0.999063989;0.999063697
20.019708;1.04473378;0.326026733;0.000193484218;0.312066803;0.000185437767;1.04479223;1.05033219;0.327824518;0.0142665816;1.04473419;0.195616303;0.000116437384;10;0.0666675744;0;1.044444;0.999002976;0.999002709
20.020007;1.04474579;0.325746731;0.000203486492;0.311795214;0.000195006924;1.04480622;1.05034018;0.327553857;0.014264887;1.04474619;0.195448303;0.000122441431;10;0.0666675705;0;1.044444;0.998982972;0.998982714
20.020263;1.04475579;0.325505062;0.000210154896;0.311560917;0.000201385891;1.04481921;1.05034618;0.327318733;0.0142632193;1.04475619;0.195303303;0.000126444518;10;0.0666675667;0;1.044444;0.998965968;0.998965717
20.020775;1.0447758;0.325008391;0.000226825036;0.311079576;0.000217333934;1.04484419;1.05036017;0.326838349;0.014259857;1.04477619;0.195005303;0.000136450693;10;0.0666675593;0;1.044444;0.998931961;0.998931725
20.021287;1.0447968;0.324496721;0.000241828294;0.310583599;0.000231686075;1.04487018;1.05037417;0.326342111;0.0142580814;1.04479719;0.194698303;0.000145456422;10;0.0666675516;0;1.044444;0.998897954;0.998897732
20.022287;1.04483882;0.323458379;0.000275167451;0.309577347;0.000263579244;1.04492214;1.05040216;0.325335395;0.0142513565;1.04483918;0.194075302;0.000165466523;10;0.0666675358;0;1.044444;0.998833941;0.998833747
20.023287;1.04488383;0.322365037;0.000310172506;0.308517653;0.000297064367;1.04497711;1.05043114;0.324277654;0.0142446178;1.04488418;0.193419301;0.000186475242;10;0.0666675192;0;1.044444;0.99877193;0.998771762
20.024287;1.04492984;0.321221694;0.000346843287;0.307409904;0.000332141308;1.04503407;1.05046213;0.323170172;0.0142394379;1.04493018;0.192733299;0.000208482717;10;0.0666675018;0;1.044444;0.99871192;0.998711778
20.025287;1.04497785;0.320028351;0.000385179546;0.306253817;0.000368809114;1.04509403;1.05049411;0.322014855;0.0142326573;1.04497817;0.192017297;0.000231489039;10;0.0666674835;0;1.044444;0.998654911;0.998654794
20.025845;1.04500586;0.319341679;0.000406847303;0.30558852;0.000389532408;1.04512801;1.05051211;0.321349354;0.0142292393;1.04500617;0.191605296;0.000244492135;10;0.0666674729;0;1.044444;0.998622907;0.998622803
20.026357;1.04503187;0.318700007;0.000426847746;0.304966903;0.000408660366;1.04515999;1.0505291;0.320727016;0.0142258346;1.04503217;0.191220295;0.000256494658;10;0.0666674629;0;1.044444;0.998594904;0.998594811
20.027357;1.04508388;0.317409998;0.000468514194;0.303717382;0.000448507893;1.04522395;1.05056309;0.319479229;0.0142190244;1.04508417;0.190446294;0.000281499088;10;0.0666674426;0;1.044444;0.998541899;0.998541828
20.028357;1.04513689;0.316078321;0.000510178877;0.302427829;0.000488350566;1.04528991;1.05059707;0.318190277;0.014210627;1.04513716;0.189647292;0.000306502942;10;0.0666674211;0;1.044444;0.998491896;0.998491846
20.029357;1.04519091;0.314706646;0.000551841667;0.301099849;0.00052818838;1.04535687;1.05063306;0.316862734;0.014203788;1.04519116;0.188824291;0.000331506354;10;0.0666673982;0;1.044444;0.998443896;0.998443865
20.030357;1.04524692;0.313294969;0.000596835813;0.299733165;0.000571209806;1.04542583;1.05066904;0.315497214;0.0141953623;1.04524715;0.187977291;0.000358509383;10;0.0666673736;0;1.044444;0.998397899;0.998397884
20.031357;1.04530394;0.311846626;0.000640161281;0.298331266;0.000612631462;1.04549579;1.05070603;0.314095006;0.0141869232;1.04530415;0.18710829;0.000384512069;10;0.0666673475;0;1.044444;0.998354903;0.998354903
20.032357;1.04536195;0.310363281;0.000685151442;0.296895756;0.000655642257;1.04556675;1.05074301;0.312661174;0.0141784845;1.04536214;0.186218291;0.000411514413;10;0.0666673197;0;1.044444;0.99831391;0.998313924
20.033357;1.04541997;0.30884827;0.000731806414;0.295430117;0.00070024255;1.04563972;1.050781;0.311195424;0.014170033;1.04542013;0.185309291;0.00043951631;10;0.0666672904;0;1.044444;0.99827592;0.998275945
20.034357;1.04547999;0.307301591;0.000776793025;0.293933791;0.000743242411;1.04571268;1.05081899;0.309701232;0.0141599964;1.04548012;0.184381292;0.000466517557;10;0.06666726;0;1.044444;0.998239932;0.998239967
20.035357;1.04554;0.305726578;0.000823444744;0.29241054;0.000787831683;1.04578665;1.05085798;0.308178308;0.0141515338;1.04554012;0.183436294;0.000494517958;10;0.0666672289;0;1.044444;0.998206947;0.99820699
20.036357;1.04560102;0.304124897;0.000870094995;0.290861683;0.000832415553;1.04586162;1.05089597;0.306630414;0.0141399145;1.04560111;0.182475296;0.000522517419;10;0.0666671977;0;1.044444;0.998174964;0.998175014
20.037357;1.04566203;0.302499884;0.000916743818;0.289290694;0.000876994933;1.04593659;1.05093496;0.305058552;0.0141298697;1.0456621;0.181500299;0.000550515981;10;0.0666671669;0;1.044444;0.998145983;0.998146039
20.038357;1.04572405;0.300849871;0.000963391215;0.287695707;0.000921569005;1.04601257;1.05097396;0.303466192;0.0141182414;1.04572409;0.180510302;0.000578513831;10;0.066667137;0;1.044444;0.998120003;0.998120065
20.039357;1.04578606;0.299179858;0.00101003719;0.286081786;0.000966138481;1.04608854;1.05101296;0.301851749;0.0141082017;1.04578608;0.179508307;0.000606511284;10;0.0666671083;0;1.044444;0.998095023;0.998095091
20.040357;1.04584808;0.297491514;0.00105668182;0.284450527;0.00101070321;1.04616552;1.05105097;0.300220268;0.0140950068;1.04584808;0.178495312;0.000634508723;10;0.0666670814;0;1.044444;0.998072043;0.998072117
20.041357;1.04591109;0.29578317;0.00110332522;0.282800069;0.00105526207;1.04624151;1.05108997;0.298572764;0.0140833874;1.04591107;0.177470318;0.000662506493;10;0.0666670564;0;1.044444;0.998051062;0.998051144
20.042357;1.04597311;0.294059828;0.00114996757;0.281135737;0.00109981701;1.04631749;1.05112798;0.296908222;0.0140701992;1.04597306;0.176436324;0.000690504801;10;0.0666670336;0;1.044444;0.998032081;0.99803217
20.043357;1.04603612;0.292321487;0.00119494239;0.279456996;0.00114277272;1.04639348;1.05116699;0.295230835;0.0140570013;1.04603606;0.175393331;0.000717503663;10;0.0666670128;0;1.044444;0.998015098;0.998015196
20.044357;1.04609814;0.290569814;0.0012415833;0.277765974;0.00118731819;1.04647047;1.05120501;0.293541168;0.0140438202;1.04609805;0.174342339;0.000745502963;10;0.0666669939;0;1.044444;0.998000115;0.998000221
20.045357;1.04616115;0.288808141;0.00128655722;0.276065329;0.00123026481;1.04654646;1.05124202;0.291840801;0.0140290703;1.04616105;0.173285346;0.000772502575;10;0.0666669765;0;1.044444;0.997986131;0.997986246
20.046357;1.04622316;0.287034804;0.00132986437;0.274353999;0.00127161546;1.04662145;1.05128004;0.290129181;0.0140158958;1.04622304;0.172221352;0.00079850244;10;0.0666669605;0;1.044444;0.997974145;0.997974268
20.047357;1.04628518;0.285251468;0.00137483814;0.272633311;0.00131455541;1.04669644;1.05131706;0.288411617;0.0140011523;1.04628504;0.171151357;0.000825502569;10;0.0666669461;0;1.044444;0.997964159;0.99796429
20.048357;1.04634719;0.283461466;0.00141814515;0.270906454;0.00135589892;1.04677144;1.05135308;0.286684934;0.01398484;1.04634703;0.170077362;0.000851503043;10;0.0666669331;0;1.044444;0.997955172;0.99795531
20.049357;1.0464082;0.281664798;0.001461452;0.269173684;0.00139724043;1.04684544;1.05138909;0.284953614;0.0139701162;1.04640803;0.168999366;0.000877504021;10;0.0666669215;0;1.044444;0.997947182;0.997947328
20.050357;1.04646921;0.279863132;0.0015047587;0.267436336;0.00143857872;1.04691945;1.05142511;0.283217658;0.0139538103;1.04646903;0.167918368;0.000903505671;10;0.0666669113;0;1.044444;0.997941191;0.997941344
20.051357;1.04653022;0.278056469;0.00154639884;0.265694408;0.00147832116;1.04699345;1.05146013;0.281475747;0.0139375205;1.04653004;0.16683437;0.000928508028;10;0.0666669022;0;1.044444;0.997936198;0.997936357
20.052357;1.04659022;0.276246472;0.0015880394;0.263949748;0.00151806186;1.04706546;1.05149514;0.279732368;0.0139212334;1.04659004;0.165748371;0.000953510919;10;0.0666668939;0;1.044444;0.997932202;0.997932368
20.053357;1.04665023;0.27443481;0.00162801408;0.262203692;0.00155620694;1.04713747;1.05152915;0.277987784;0.0139049618;1.04665005;0.164661371;0.000977514046;10;0.0666668858;0;1.044444;0.997930204;0.997930375
20.054357;1.04670923;0.272621484;0.00166798991;0.260456489;0.00159435037;1.04720849;1.05156317;0.276241728;0.0138871074;1.04670906;0.163573371;0.00100151709;10;0.0666668775;0;1.044444;0.997928203;0.997928379
20.055357;1.04676823;0.270808157;0.00170796737;0.25870948;0.0016324906;1.04727951;1.05159618;0.274494461;0.0138692682;1.04676807;0.162485369;0.00102551975;10;0.0666668687;0;1.044444;0.9979282;0.99792838
20.056357;1.04682623;0.268993164;0.00174628029;0.256961321;0.00166903696;1.04734952;1.0516282;0.272749147;0.0138514437;1.04682608;0.161396367;0.00104852168;10;0.0666668591;0;1.044444;0.997928192;0.997928379
20.057357;1.04688323;0.267181504;0.00178459574;0.25521678;0.00170558174;1.04741855;1.05166021;0.27100394;0.0138336201;1.0468831;0.160309364;0.00107152257;10;0.0666668487;0;1.044444;0.997929181;0.997929375
20.058357;1.04694022;0.265369843;0.00182124733;0.253472428;0.00174053134;1.04748657;1.05169222;0.269262006;0.0138157966;1.04694012;0.15922236;0.00109352217;10;0.0666668375;0;1.044444;0.997932167;0.997932371
20.059357;1.04699722;0.263561515;0.00185790191;0.251731449;0.00177547775;1.04755459;1.05172323;0.267522018;0.0137979859;1.04699714;0.158137354;0.00111552027;10;0.0666668255;0;1.044444;0.997935147;0.997935367
20.060357;1.04705321;0.261756519;0.00189455963;0.249994081;0.00181042256;1.04762061;1.05175324;0.265785551;0.0137786023;1.04705316;0.157054348;0.00113751664;10;0.0666668128;0;1.044444;0.997939124;0.997939363
20.061357;1.04710821;0.259954856;0.00192955379;0.248260317;0.00184377396;1.04768663;1.05178226;0.264052604;0.0137592306;1.04710819;0.15597334;0.00115851094;10;0.0666667992;0;1.044444;0.997943098;0.997943361
20.062357;1.0471622;0.258158193;0.00196455093;0.246531746;0.00187712369;1.04775166;1.05181127;0.262326087;0.0137414419;1.04716221;0.154895331;0.00117950286;10;0.0666667847;0;1.044444;0.997949067;0.99794936
20.063357;1.04721619;0.25636653;0.00199788415;0.244808126;0.00190887835;1.04781568;1.05184027;0.260602833;0.0137220671;1.04721624;0.15382032;0.0011994922;10;0.0666667693;0;1.044444;0.997955034;0.99795536
20.064357;1.04726919;0.254581534;0.00203121985;0.243091281;0.00194063132;1.0478787;1.05186728;0.2588865;0.0137027173;1.04726926;0.152749307;0.00121947891;10;0.066666753;0;1.044444;0.997960998;0.997961362
20.065357;1.04732218;0.252801537;0.00206289094;0.241379384;0.00197078933;1.04794072;1.05189529;0.25717476;0.0136833532;1.04732228;0.151681292;0.00123846309;10;0.0666667359;0;1.044444;0.997967959;0.997968365
20.066357;1.04737417;0.251028206;0.00209456362;0.239674253;0.00200094566;1.04800274;1.0519213;0.255471516;0.0136624299;1.04737431;0.150617276;0.00125744497;10;0.0666667183;0;1.044444;0.997975919;0.997976369
20.067357;1.04742517;0.249261543;0.00212623732;0.237975884;0.00203110021;1.04806275;1.05194731;0.253774691;0.0136430898;1.04742533;0.149557257;0.00127642482;10;0.0666667002;0;1.044444;0.997984878;0.997985373
20.068357;1.04747616;0.247503213;0.0021562449;0.236285637;0.00205965982;1.04812277;1.05197332;0.252084283;0.0136237489;1.04747634;0.148502237;0.0012944029;10;0.0666666818;0;1.044444;0.997992836;0.997993377
20.069357;1.04752516;0.245751551;0.00218625266;0.234602366;0.00208821955;1.04818078;1.05199733;0.250402354;0.0136028487;1.04752536;0.147451215;0.00131237952;10;0.0666666632;0;1.044444;0.998002795;0.998003381
20.070357;1.04757415;0.24400822;0.00221626034;0.232927209;0.00211677531;1.0482388;1.05202134;0.248730003;0.013583532;1.04757437;0.146405192;0.00133035502;10;0.0666666447;0;1.044444;0.998011755;0.998012384
20.071357;1.04762315;0.242274891;0.00224460108;0.231261757;0.00214373594;1.04829581;1.05204536;0.247064062;0.0135626308;1.04762338;0.145365167;0.00134732983;10;0.0666666265;0;1.044444;0.998021717;0.998022386
20.072357;1.04767014;0.240548227;0.00227127485;0.229603262;0.00216910568;1.04835182;1.05206837;0.245407934;0.0135433265;1.04767038;0.144329142;0.00136330431;10;0.0666666086;0;1.044444;0.99803268;0.998033386
20.073357;1.04771714;0.23883323;0.00229794838;0.227956055;0.0021944714;1.04840684;1.05209038;0.243761613;0.0135224513;1.04771739;0.143300115;0.00137927876;10;0.0666665912;0;1.044444;0.998043647;0.998044384
20.074357;1.04776414;0.237126567;0.00232462186;0.226316952;0.0022198331;1.04846085;1.05211239;0.242123279;0.0135015765;1.04776439;0.142276089;0.00139525353;10;0.0666665742;0;1.044444;0.998054616;0.99805538
20.075357;1.04780914;0.235429903;0.00234962876;0.224687969;0.00224360449;1.04851386;1.0521334;0.240494744;0.0134822994;1.04780938;0.141258062;0.00141022894;10;0.0666665576;0;1.044444;0.998065589;0.998066373
20.076357;1.04785414;0.23374324;0.00237463591;0.223068673;0.00226737228;1.04856687;1.0521544;0.238875777;0.0134614388;1.04785438;0.140246036;0.00142520522;10;0.0666665412;0;1.044444;0.998077565;0.998078364
20.077357;1.04789814;0.232066579;0.00239964355;0.221459272;0.00229113876;1.04861788;1.05217441;0.237268188;0.0134405916;1.04789838;0.13924001;0.00144018249;10;0.066666525;0;1.044444;0.998089545;0.998090353
20.078357;1.04794215;0.230399917;0.00242298524;0.219859552;0.00231331144;1.0486689;1.05219441;0.235670161;0.0134197451;1.04794237;0.138239985;0.00145416069;10;0.0666665091;0;1.044444;0.998101529;0.998102339
20.079357;1.04798415;0.228744924;0.00244632792;0.218271516;0.00233548543;1.04871891;1.05221342;0.234083503;0.0133989119;1.04798436;0.137246961;0.00146813966;10;0.0666664933;0;1.044444;0.998114516;0.998115324
20.080357;1.04802716;0.227101598;0.00246967178;0.216694535;0.00235765429;1.04876692;1.05223142;0.232506626;0.0133796757;1.04802735;0.136260939;0.00148211917;10;0.0666664777;0;1.044444;0.998127506;0.998128307
20.081357;1.04806816;0.225468272;0.00249135038;0.215127636;0.00237823476;1.04881494;1.05224942;0.230940891;0.0133588558;1.04806834;0.135280917;0.00149509901;10;0.0666664621;0;1.044444;0.9981405;0.998141289
20.082357;1.04810917;0.223846614;0.00251136394;0.213571992;0.00239722277;1.04886195;1.05226643;0.229386512;0.0133380484;1.04810933;0.134307897;0.00150707914;10;0.0666664465;0;1.044444;0.998153497;0.998154269
20.083357;1.04814918;0.222234955;0.00253304591;0.212026215;0.00241780119;1.04890897;1.05228343;0.227843269;0.0133172406;1.04814932;0.133340877;0.00152005973;10;0.0666664306;0;1.044444;0.998166497;0.998167248
20.084357;1.04818818;0.220636629;0.00255306298;0.210493477;0.00243678998;1.04895399;1.05229942;0.226311378;0.0132964445;1.04818831;0.132381856;0.00153204111;10;0.0666664145;0;1.044444;0.9981805;0.998181226
20.085357;1.04822719;0.219049969;0.0025730816;0.208971985;0.00245577703;1.04899801;1.05231542;0.22479062;0.0132756472;1.0482273;0.131429835;0.00154402369;10;0.066666398;0;1.044444;0.998193507;0.998194203
20.086357;1.0482652;0.217474975;0.00259143486;0.207461932;0.00247317446;1.04904202;1.05233042;0.223281205;0.0132548612;1.04826529;0.130484812;0.00155500791;10;0.066666381;0;1.044444;0.998207516;0.99820818
20.087357;1.04830221;0.215911647;0.00260978915;0.205963315;0.00249057185;1.04908504;1.05234541;0.221784505;0.0132340741;1.04830228;0.129546788;0.00156599421;10;0.0666663635;0;1.044444;0.998221528;0.998222156
20.088357;1.04833922;0.214361652;0.00262647764;0.204477522;0.00250637643;1.04912706;1.05235941;0.220297559;0.0132148822;1.04833927;0.128616763;0.00157598289;10;0.0666663459;0;1.044444;0.998235544;0.998236131
20.089357;1.04837523;0.212823323;0.00264483348;0.203003156;0.00252376982;1.04916808;1.05237341;0.218824908;0.0131941057;1.04837526;0.127693738;0.00158697401;10;0.0666663282;0;1.044444;0.998249562;0.998250106
20.090357;1.04841023;0.211296661;0.00266152317;0.201540213;0.00253957213;1.0492091;1.0523864;0.217363589;0.0131733412;1.04841025;0.126777711;0.00159696738;10;0.0666663108;0;1.044444;0.998263584;0.998264081
20.091357;1.04844524;0.209783331;0.00267654651;0.200090084;0.00255378097;1.04924811;1.0523994;0.215913392;0.0131525766;1.04844525;0.125869684;0.00160596281;10;0.0666662937;0;1.044444;0.998278607;0.998279055
20.092357;1.04847925;0.208281671;0.00269323662;0.198651368;0.00256957815;1.04928713;1.05241239;0.214475902;0.0131318119;1.04847924;0.124968658;0.00161596026;10;0.0666662773;0;1.044444;0.998292631;0.99829303
20.093357;1.04851325;0.206791677;0.00270825989;0.197223871;0.002583782;1.04932514;1.05242338;0.213049939;0.0131110723;1.04851323;0.124074632;0.00162495986;10;0.0666662619;0;1.044444;0.998307657;0.998308005
20.094357;1.04854525;0.205316686;0.002721616;0.195811146;0.00259639766;1.04936216;1.05243538;0.211638059;0.0130903206;1.04854523;0.123189606;0.00163296172;10;0.0666662478;0;1.044444;0.998321683;0.998321981
20.095357;1.04857825;0.203853362;0.00273663796;0.194409447;0.00261059675;1.04939917;1.05244637;0.210237497;0.0130711654;1.04857823;0.122311582;0.0016419658;10;0.0666662355;0;1.044444;0.99833671;0.998336958
20.096357;1.04860925;0.20240171;0.0027499923;0.193019329;0.00262320779;1.04943419;1.05245736;0.20884805;0.0130504267;1.04860923;0.12144056;0.001649972;10;0.0666662252;0;1.044444;0.998351737;0.998351935
20.097357;1.04864025;0.200963392;0.002761679;0.191642007;0.00263422594;1.0494692;1.05246735;0.207473082;0.0130297003;1.04864023;0.120577539;0.00165698013;10;0.0666662173;0;1.044444;0.998366764;0.998366914
20.098357;1.04867124;0.199538411;0.00277503133;0.190277479;0.00264682999;1.04950321;1.05247633;0.206109422;0.013008986;1.04867123;0.119722519;0.00166498995;10;0.0666662121;0;1.044444;0.998380791;0.998380894
20.099357;1.04870124;0.198126766;0.0027867159;0.188925924;0.00265784383;1.04953722;1.05248632;0.204758258;0.0129898425;1.04870123;0.118875501;0.00167200119;10;0.0666662097;0;1.044444;0.998395819;0.998395875
20.100357;1.04873023;0.196726789;0.00279839937;0.187585747;0.0026688569;1.04956923;1.05249531;0.203418399;0.0129691277;1.04873024;0.118035484;0.00167901364;10;0.06666621;0;1.044444;0.998410846;0.998410857
20.101357;1.04875923;0.195341814;0.00280841516;0.186259947;0.00267827767;1.04960124;1.05250329;0.202093005;0.0129484252;1.04875924;0.117204469;0.00168502707;10;0.0666662128;0;1.044444;0.998425874;0.998425839
20.102357;1.04878722;0.193968506;0.00282009665;0.184945518;0.00268928736;1.04963325;1.05251128;0.200780299;0.012927723;1.04878725;0.116380454;0.00169204127;10;0.0666662178;0;1.044444;0.998440901;0.99844082
20.103357;1.04881522;0.192606866;0.00283011035;0.183642282;0.00269870544;1.04966325;1.05251927;0.199478696;0.012908605;1.04881526;0.115563441;0.00169805603;10;0.0666662247;0;1.044444;0.998455927;0.9984558
20.104357;1.04884222;0.191260227;0.002838456;0.18235359;0.00270653491;1.04969326;1.05252625;0.198189969;0.0128879168;1.04884227;0.114755429;0.00170307125;10;0.0666662334;0;1.044444;0.998470954;0.998470779
20.105357;1.04886822;0.189925255;0.00284846657;0.181076258;0.00271595427;1.04972226;1.05253324;0.196913927;0.0128672298;1.04886828;0.113954418;0.00170908685;10;0.0666662438;0;1.044444;0.998485981;0.998485757
20.106357;1.04889422;0.188603615;0.00285680844;0.179811701;0.00272378327;1.04975126;1.05254023;0.195650568;0.0128481279;1.04889429;0.113161408;0.00171410279;10;0.0666662559;0;1.044444;0.998501009;0.998500733
20.107357;1.04891922;0.18729531;0.00286514815;0.178560086;0.00273161408;1.04977926;1.05254623;0.194400079;0.0128274563;1.0489193;0.1123764;0.00171911908;10;0.0666662696;0;1.044444;0.998516037;0.998515709
20.108357;1.04894423;0.186000337;0.00287181919;0.177321243;0.00273785584;1.04980625;1.05255222;0.193160688;0.0128067869;1.04894431;0.111599394;0.00172313573;10;0.0666662846;0;1.044444;0.998531065;0.998530683
20.109357;1.04896924;0.184718695;0.00288015523;0.176095166;0.00274568704;1.04983325;1.05255822;0.191935563;0.0127877031;1.04896933;0.110830388;0.00172815279;10;0.0666663008;0;1.044444;0.998546094;0.998545656
20.110357;1.04899325;0.183448719;0.00288682333;0.174880436;0.0027519331;1.04985825;1.05256322;0.190721718;0.0127670504;1.04899334;0.110068383;0.00173217029;10;0.066666318;0;1.044444;0.998561124;0.99856063
20.111357;1.04901626;0.182192074;0.00289182385;0.173678635;0.00275659457;1.04988424;1.05256823;0.189522135;0.0127479836;1.04901635;0.109314379;0.00173518821;10;0.0666663362;0;1.044444;0.998575154;0.998574604
20.112357;1.04903927;0.180948759;0.00289849037;0.172489595;0.00276284676;1.04990824;1.05257223;0.188333827;0.0127273478;1.04903937;0.108568374;0.00173920653;10;0.066666355;0;1.044444;0.998590185;0.998589579
20.113357;1.04906128;0.179718775;0.00290348986;0.171313479;0.00276751497;1.04993223;1.05257724;0.187158018;0.0127082858;1.04906138;0.10783037;0.00174222514;10;0.0666663742;0;1.044444;0.998605215;0.998604554
20.114357;1.04908329;0.178500455;0.00290848928;0.170148531;0.00277218548;1.04995623;1.05258125;0.18599348;0.0126876548;1.04908339;0.107099365;0.00174524391;10;0.0666663934;0;1.044444;0.998620245;0.998619532
20.115357;1.0491043;0.177297131;0.0029134889;0.16899809;0.00277686104;1.04997823;1.05258426;0.184843379;0.0126686212;1.04910441;0.106377361;0.00174826256;10;0.0666664126;0;1.044444;0.998635276;0.998634511
20.116357;1.04912531;0.176103803;0.00291848888;0.167857226;0.0027815392;1.05000122;1.05258728;0.183704368;0.0126480059;1.04912542;0.105661357;0.00175128077;10;0.0666664316;0;1.044444;0.998650305;0.998649492
20.117357;1.04914632;0.174925472;0.00292182244;0.166730705;0.00278463169;1.05002222;1.05259129;0.18257786;0.0126289633;1.04914643;0.104954353;0.00175329817;10;0.0666664506;0;1.044444;0.998664334;0.998663476
20.118357;1.04916633;0.173758804;0.00292515587;0.165615506;0.00278773013;1.05004322;1.0525933;0.181464374;0.0126083625;1.04916643;0.10425435;0.00175531441;10;0.0666664698;0;1.044444;0.998679361;0.998678461
20.119357;1.04918534;0.172605466;0.0029284887;0.164513217;0.00279083475;1.05006422;1.05259631;0.180363392;0.0125893342;1.04918544;0.103562348;0.00175732925;10;0.0666664892;0;1.044444;0.998694385;0.998693449
20.120357;1.04920435;0.17146546;0.00293015376;0.163423677;0.00279235447;1.05008422;1.05259832;0.179273672;0.0125687351;1.04920444;0.102878347;0.0017583426;10;0.066666509;0;1.044444;0.998708407;0.998707439
20.121357;1.04922335;0.170337119;0.00293348407;0.162345298;0.00279546636;1.05010322;1.05260034;0.178196625;0.0125497204;1.04922345;0.102201349;0.00176035449;10;0.0666665292;0;1.044444;0.998723425;0.998722431
20.122357;1.04924135;0.169222109;0.00293514623;0.161279823;0.00279699599;1.05012222;1.05260235;0.177132252;0.0125291228;1.04924145;0.101532352;0.00176136504;10;0.0666665498;0;1.044444;0.99873744;0.998736425
20.123357;1.04925936;0.168120432;0.00293680709;0.160227094;0.00279852913;1.05014022;1.05260336;0.176079135;0.012510121;1.04925944;0.100871356;0.00176237431;10;0.066666571;0;1.044444;0.998752453;0.99875142
20.124357;1.04927636;0.16703042;0.00293846706;0.159185676;0.0028000683;1.05015822;1.05260437;0.175038689;0.0124911193;1.04927644;0.100217362;0.00176338225;10;0.0666665928;0;1.044444;0.998766462;0.998765416
20.125357;1.04929336;0.165952075;0.00293846001;0.158155415;0.00280002232;1.05017522;1.05260537;0.174009329;0.0124705339;1.04929343;0.0995703696;0.00176338881;10;0.0666666152;0;1.044444;0.998781469;0.998780414
20.126357;1.04931036;0.164887061;0.00293845315;0.157137897;0.00279997939;1.05019222;1.05260638;0.17299264;0.0124515312;1.04931042;0.098931378;0.00176339393;10;0.0666666381;0;1.044444;0.998795474;0.998794413
20.127357;1.04932636;0.163835379;0.00293844694;0.156133271;0.00279994184;1.05020823;1.05260639;0.171988786;0.0124325391;1.04932641;0.0983003872;0.00176339767;10;0.0666666618;0;1.044444;0.998809477;0.998808414
20.128357;1.04934236;0.162795362;0.0029384418;0.155139798;0.00279990647;1.05022323;1.05260639;0.170996016;0.0124119625;1.0493424;0.097676397;0.0017634002;10;0.0666666861;0;1.044444;0.998823477;0.998822416
20.129357;1.04935736;0.16176701;0.00293843813;0.154157623;0.00279987534;1.05023924;1.05260639;0.170014331;0.0123929679;1.04935738;0.0970594073;0.00176340167;10;0.0666667111;0;1.044444;0.998837475;0.99883642
20.130357;1.04937236;0.160751989;0.00293843625;0.153188186;0.0027998451;1.05025324;1.05260639;0.169045315;0.0123739721;1.04937237;0.0964504178;0.00176340219;10;0.0666667369;0;1.044444;0.998851472;0.998850427
20.131357;1.04938636;0.159748632;0.00293676962;0.15223004;0.00279822955;1.05026724;1.05260639;0.168087385;0.0123533918;1.04938635;0.0958484288;0.00176240184;10;0.0666667636;0;1.044444;0.998865468;0.998864435
20.132357;1.04940136;0.158756941;0.0029351048;0.151282896;0.00279661104;1.05028125;1.05260539;0.167142281;0.0123344059;1.04940133;0.0952534403;0.00176140071;10;0.0666667913;0;1.044444;0.998879463;0.998878447
20.133357;1.04941437;0.157776915;0.0029334416;0.150347183;0.00279499711;1.05029425;1.05260438;0.16620826;0.0123154195;1.04941431;0.0946654524;0.00176039893;10;0.06666682;0;1.044444;0.998893457;0.998892462
20.134357;1.04942837;0.156810221;0.00293011309;0.149424058;0.00279179121;1.05030725;1.05260338;0.165285322;0.0122948497;1.04942828;0.0940854651;0.00175839673;10;0.0666668498;0;1.044444;0.998907451;0.99890648
20.135357;1.04944137;0.155855193;0.00292845224;0.148512217;0.00279017477;1.05032025;1.05260237;0.164373466;0.0122758635;1.04944126;0.0935124785;0.00175739426;10;0.0666668807;0;1.044444;0.998920446;0.998919501
20.136357;1.04945437;0.154911832;0.00292512537;0.147611515;0.00278696865;1.05033125;1.05260036;0.163474431;0.0122568893;1.04945424;0.0929464923;0.00175539166;10;0.0666669124;0;1.044444;0.99893444;0.998933525
20.137357;1.04946637;0.153980138;0.00292346547;0.146722093;0.00278535192;1.05034326;1.05259934;0.162586322;0.0122379038;1.04946621;0.0923875066;0.00175438896;10;0.066666945;0;1.044444;0.998947434;0.998946552
20.138357;1.04947837;0.153061778;0.00291847225;0.145845397;0.00278055797;1.05035426;1.05259733;0.161707865;0.0122189302;1.04947819;0.0918365211;0.00175138618;10;0.0666669779;0;1.044444;0.998961429;0.998960581
20.139357;1.04949037;0.152153418;0.00291514542;0.144978251;0.00277735151;1.05036526;1.05259531;0.160842071;0.0121983736;1.04949016;0.0912915359;0.00174938333;10;0.0666670107;0;1.044444;0.998974423;0.998973612
20.140357;1.04950137;0.151256728;0.0029118181;0.144122378;0.00277414736;1.05037526;1.0525933;0.159987357;0.0121794007;1.04950113;0.0907535507;0.00174738033;10;0.0666670429;0;1.044444;0.998987417;0.998986646
20.141299;1.04951237;0.150423371;0.00290848983;0.143326868;0.00277094304;1.05038426;1.05259128;0.159192807;0.0121620113;1.04951211;0.0902535645;0.00174537719;10;0.0666670723;0;1.044444;0.999000412;0.998999678
20.142324;1.04952337;0.149528348;0.00290349458;0.142472621;0.00276615081;1.05039426;1.05258827;0.158338237;0.0121414679;1.04952308;0.0897165791;0.00174237306;10;0.0666671028;0;1.044444;0.999013407;0.999012714
20.143324;1.04953337;0.148666659;0.00289849836;0.141650285;0.00276136144;1.05040327;1.05258625;0.157516763;0.012122497;1.04953306;0.0891995928;0.00173936791;10;0.0666671306;0;1.044444;0.999026403;0.999025749
20.144324;1.04954337;0.14781497;0.00289350119;0.140837492;0.00275657228;1.05041127;1.05258323;0.156704937;0.0121035385;1.04954304;0.0886886055;0.00173636131;10;0.0666671562;0;1.044444;0.999039399;0.999038785
20.145324;1.04955337;0.146974948;0.002888503;0.140035831;0.00275178329;1.05042027;1.05258021;0.155904191;0.0120845809;1.04955302;0.0881846171;0.00173335299;10;0.0666671797;0;1.044444;0.999052396;0.99905182
20.146324;1.04956337;0.146146594;0.00288183704;0.139245298;0.0027454064;1.05042727;1.0525772;0.155114525;0.0120640407;1.049563;0.0876876271;0.00172934272;10;0.0666672009;0;1.044444;0.999065393;0.999064854
20.147324;1.04957237;0.145329906;0.00287683663;0.138466027;0.00274062017;1.05043527;1.05257418;0.154335939;0.0120450847;1.04957199;0.0871976355;0.00172633034;10;0.0666672198;0;1.044444;0.99907839;0.999077889
20.148324;1.04958137;0.144523218;0.0028701685;0.137696295;0.00273424608;1.05044227;1.05257016;0.153566996;0.0120261408;1.04958097;0.0867136422;0.00172231582;10;0.0666672365;0;1.044444;0.999090387;0.999089922
20.149324;1.04959038;0.143729865;0.00286349934;0.136939277;0.00272787198;1.05044927;1.05256715;0.152808986;0.012007186;1.04958996;0.0862376472;0.00171829934;10;0.066667251;0;1.044444;0.999103384;0.999102955
20.150324;1.04959838;0.142944845;0.00285849579;0.13619034;0.00272308811;1.05045527;1.05256313;0.152062201;0.0119882433;1.04959795;0.0857666504;0.00171528121;10;0.0666672635;0;1.044444;0.999115381;0.999114986
20.151324;1.04960639;0.14217316;0.00285015779;0.135454113;0.00271512784;1.05046127;1.05255912;0.15132491;0.0119693009;1.04960594;0.085303652;0.00171026179;10;0.0666672742;0;1.044444;0.999128379;0.999128017
20.152324;1.04961439;0.141411477;0.00284348537;0.134727424;0.00270875468;1.05046727;1.05255611;0.150598553;0.0119503476;1.04961393;0.0848466519;0.00170624153;10;0.0666672836;0;1.044444;0.999141378;0.999141047
20.153324;1.0496214;0.140659796;0.00283681201;0.134010398;0.00270238325;1.05047227;1.0525521;0.149883418;0.0119314059;1.04962092;0.0843956504;0.00170222083;10;0.0666672919;0;1.044444;0.999153379;0.999153075
20.154324;1.04962941;0.139919784;0.00282847128;0.133304369;0.00269442064;1.05047726;1.05254709;0.149177919;0.0119108922;1.04962892;0.0839516475;0.00169720012;10;0.0666672998;0;1.044444;0.99916538;0.999165102
20.155324;1.04963642;0.139191443;0.0028217968;0.132609589;0.00268804802;1.05048226;1.05254309;0.148483356;0.0118919507;1.04963591;0.0835146437;0.0016931798;10;0.0666673075;0;1.044444;0.999178383;0.999178127
20.156324;1.04964244;0.138474771;0.00281345539;0.131926059;0.00268009005;1.05048625;1.05253909;0.14779987;0.0118730096;1.04964191;0.083084639;0.00168816016;10;0.0666673151;0;1.044444;0.999190385;0.999190152
20.157324;1.04964946;0.137766437;0.00280511381;0.13125035;0.00267212994;1.05049025;1.05253409;0.147126021;0.0118540796;1.0496489;0.0826596337;0.00168314132;10;0.0666673226;0;1.044444;0.999203388;0.999203175
20.158324;1.04965547;0.13707144;0.00279677199;0.130587477;0.00266417322;1.05049424;1.05253009;0.146463108;0.0118351384;1.0496549;0.0822426279;0.0016781233;10;0.06666733;0;1.044444;0.999215391;0.999215197
20.159324;1.0496615;0.136386446;0.00278842988;0.129934138;0.00265621759;1.05049823;1.0525251;0.14580983;0.0118162085;1.04966089;0.081831622;0.00167310607;10;0.0666673371;0;1.044444;0.999227393;0.999227217
20.160324;1.04966752;0.135711456;0.00277842076;0.129290334;0.00264667527;1.05050122;1.05252111;0.145167491;0.0117972677;1.04966689;0.0814266163;0.00166708958;10;0.0666673441;0;1.044444;0.999240396;0.999240236
20.161324;1.04967255;0.135048135;0.00277007794;0.128657775;0.00263872436;1.05050321;1.05251612;0.144534785;0.0117783386;1.04967188;0.0810286113;0.00166207375;10;0.0666673509;0;1.044444;0.999252399;0.999252252
20.162324;1.04967858;0.134394818;0.00276006813;0.128034628;0.00262918415;1.0505062;1.05251114;0.143913157;0.0117594101;1.04967788;0.0806366074;0.00165605839;10;0.0666673575;0;1.044444;0.999264402;0.999264267
20.163324;1.04968361;0.133753169;0.0027517247;0.127422724;0.00262123534;1.05050819;1.05250616;0.143301023;0.0117404824;1.04968287;0.0802516049;0.00165104329;10;0.0666673638;0;1.044444;0.999276407;0.999276279
20.164324;1.04968864;0.133121522;0.00274171435;0.126820354;0.00261170006;1.05051018;1.05250118;0.142698385;0.0117215557;1.04968787;0.079872604;0.00164502832;10;0.0666673697;0;1.044444;0.999288411;0.999288289
20.165324;1.04969267;0.132499874;0.00273170378;0.126227637;0.00260216899;1.05051217;1.05249621;0.142106825;0.0117026297;1.04969186;0.0794996046;0.00163901352;10;0.0666673751;0;1.044444;0.999300416;0.999300296
20.166324;1.04969671;0.131889894;0.00272169301;0.125646039;0.00259264008;1.05051316;1.05249024;0.141526478;0.0116837158;1.04969585;0.0791336067;0.00163299906;10;0.0666673799;0;1.044444;0.999312421;0.9993123
20.167324;1.04970174;0.131289913;0.00271168209;0.125073853;0.00258311135;1.05051415;1.05248526;0.140953908;0.0116647918;1.04970085;0.0787736101;0.00162698512;10;0.0666673838;0;1.044444;0.999324425;0.999324301
20.168324;1.04970477;0.130699931;0.00270000441;0.124511437;0.00257200259;1.05051514;1.05248029;0.140392416;0.0116458685;1.04970384;0.0784196147;0.00161997177;10;0.0666673871;0;1.044444;0.999336428;0.9993363
20.169324;1.04970881;0.130121616;0.00268999341;0.123960019;0.0025624818;1.05051514;1.05247432;0.139840553;0.0116269567;1.04970784;0.0780726203;0.00161395891;10;0.0666673894;0;1.044444;0.999348429;0.999348296
20.170324;1.04971284;0.129553298;0.00267998253;0.123418132;0.00255296334;1.05051513;1.05246935;0.139299633;0.0116080337;1.04971183;0.0777316269;0.00160794633;10;0.0666673906;0;1.044444;0.99935943;0.999359289
20.171324;1.04971588;0.12899498;0.00266830512;0.122885892;0.00254186157;1.05051513;1.05246338;0.13876834;0.0115891213;1.04971483;0.0773966343;0.00160093379;10;0.0666673907;0;1.044444;0.999371429;0.999371281
20.172324;1.04971892;0.128446661;0.00265662786;0.12236318;0.00253076148;1.05051513;1.0524574;0.138244958;0.0115702077;1.04971782;0.0770676423;0.00159392105;10;0.0666673895;0;1.044444;0.999383426;0.999383272
20.173324;1.04972195;0.12790834;0.00264495078;0.121849999;0.00251966269;1.05051413;1.05245143;0.137732653;0.0115512925;1.04972082;0.0767446507;0.00158690802;10;0.066667387;0;1.044444;0.999394421;0.999394261
20.174324;1.04972399;0.127380018;0.00263327396;0.121346461;0.00250856729;1.05051414;1.05244645;0.137229712;0.0115323644;1.04972282;0.0764276592;0.00157989473;10;0.0666673831;0;1.044444;0.999406414;0.999406248
20.175324;1.04972703;0.126863361;0.00262159742;0.120853924;0.00249747022;1.05051314;1.05244047;0.13673798;0.0115134448;1.04972582;0.0761176676;0.00157288131;10;0.0666673777;0;1.044444;0.999417405;0.999417235
20.176324;1.04972907;0.126355036;0.0026099212;0.120369444;0.00248637606;1.05051115;1.05243449;0.13625416;0.0114961061;1.04972783;0.0758126759;0.00156586789;10;0.0666673706;0;1.044444;0.999428394;0.999428221
20.177324;1.04973111;0.125856709;0.00259824548;0.119894492;0.00247528224;1.05051015;1.05242851;0.135779832;0.0114771806;1.04972983;0.075513684;0.00155885456;10;0.0666673619;0;1.044444;0.999439381;0.999439207
20.178324;1.04973315;0.12536838;0.00258657051;0.119429068;0.00246418847;1.05050816;1.05242252;0.135315002;0.0114582519;1.04973184;0.0752206917;0.00155184136;10;0.066667352;0;1.044444;0.999451367;0.999451193
20.179324;1.04973519;0.124890049;0.00257322981;0.118973172;0.00245150667;1.05050617;1.05241653;0.134858082;0.01143932;1.04973385;0.074933699;0.00154382832;10;0.0666673413;0;1.044444;0.999462351;0.99946218
20.180324;1.04973623;0.124421717;0.00256155699;0.118526918;0.00244041413;1.05050418;1.05241054;0.134412241;0.0114203852;1.04973486;0.0746527054;0.00153681544;10;0.06666733;0;1.044444;0.999473333;0.999473168
20.181324;1.04973826;0.123961716;0.00254821895;0.118088491;0.00242773052;1.05050119;1.05240454;0.133974313;0.0114014477;1.04973687;0.0743767107;0.00152880268;10;0.0666673183;0;1.044444;0.999483315;0.999483158
20.182324;1.0497393;0.123511714;0.00253488262;0.117659707;0.00241504808;1.0504982;1.05239754;0.133547591;0.0113825187;1.04973788;0.0741067147;0.00152079;10;0.0666673064;0;1.044444;0.999494296;0.999494149
20.183324;1.04974033;0.123071711;0.00252321479;0.117240451;0.00240395224;1.05049522;1.05239154;0.133127071;0.0113651608;1.0497389;0.0738427171;0.00151377738;10;0.0666672942;0;1.044444;0.999505277;0.999505142
20.184324;1.04974037;0.122641707;0.00250988214;0.116830834;0.00239127007;1.05049223;1.05238553;0.13271763;0.0113462175;1.04973891;0.0735847175;0.00150576482;10;0.0666672815;0;1.044444;0.999515258;0.999515137
20.185324;1.0497414;0.122220035;0.00249655121;0.116429046;0.0023785848;1.05048925;1.05237852;0.132316228;0.0113272834;1.04973993;0.0733317154;0.0014977523;10;0.0666672682;0;1.044444;0.999526238;0.999526134
20.186324;1.04974243;0.121806696;0.0024832218;0.116035199;0.00236589859;1.05048527;1.05237251;0.131922614;0.0113083368;1.04974094;0.0730837106;0.00148973987;10;0.066667254;0;1.044444;0.999536219;0.999536134
20.187324;1.04974245;0.121403355;0.00246989373;0.115650991;0.00235321338;1.05048229;1.0523665;0.131538498;0.0112893886;1.04974095;0.0728417031;0.00148172767;10;0.0666672388;0;1.044444;0.9995472;0.999547136
20.188324;1.04974248;0.121008347;0.00245490021;0.115274724;0.00233893889;1.05047832;1.05235948;0.131164003;0.0112704495;1.04974096;0.0726046931;0.00147271591;10;0.0666672228;0;1.044444;0.999557182;0.999557141
20.189324;1.0497425;0.120623338;0.00244157454;0.114907985;0.00232625027;1.05047434;1.05235346;0.130795715;0.0112530822;1.04974097;0.072373681;0.00146470475;10;0.0666672062;0;1.044444;0.999567166;0.999567147
20.190324;1.04974252;0.120246662;0.00242825;0.114549185;0.00231355987;1.05046937;1.05234644;0.130437048;0.0112341406;1.04974098;0.0721476674;0.00145669426;10;0.0666671894;0;1.044444;0.999577151;0.999577155
20.191324;1.04974254;0.119878317;0.00241325987;0.114198325;0.00229928025;1.0504654;1.05234042;0.130087755;0.0112151875;1.04974099;0.0719266527;0.00144768441;10;0.0666671728;0;1.044444;0.999587139;0.999587165
20.192324;1.04974156;0.119518306;0.00239993738;0.113855513;0.00228658942;1.05046043;1.05233339;0.129744916;0.0111962441;1.04973999;0.0717106372;0.00143967504;10;0.0666671566;0;1.044444;0.999596129;0.999596175
20.193324;1.04974157;0.119166627;0.00238494906;0.113520531;0.00227230804;1.05045547;1.05232737;0.129411453;0.0111788732;1.04974;0.0714996216;0.00143066595;10;0.0666671411;0;1.044444;0.999606121;0.999606187
20.194324;1.04974058;0.118824947;0.00236996131;0.113195185;0.00225802844;1.05045051;1.05232034;0.129084446;0.0111599287;1.049739;0.0712946062;0.00142165686;10;0.0666671267;0;1.044444;0.999616116;0.999616199
20.195324;1.04973958;0.118489934;0.00235664046;0.112876189;0.00224533643;1.05044555;1.05231332;0.128766937;0.0111409837;1.049738;0.0710935916;0.00141364752;10;0.0666671135;0;1.044444;0.999625113;0.999625212
20.196324;1.04973858;0.118163253;0.00234165289;0.112565131;0.00223105683;1.05043959;1.0523073;0.128455639;0.0111236114;1.049737;0.0708975784;0.00140463772;10;0.0666671017;0;1.044444;0.999634113;0.999634225
20.197324;1.04973758;0.117846574;0.00232666514;0.112263599;0.00221677761;1.05043463;1.05230027;0.128153964;0.0111046654;1.04973599;0.0707075669;0.00139562739;10;0.0666670915;0;1.044444;0.999643116;0.999643238
20.198324;1.04973657;0.117536562;0.00231167715;0.111968417;0.00220249899;1.05042867;1.05229325;0.127858622;0.0110857188;1.04973499;0.0705215573;0.00138661654;10;0.0666670831;0;1.044444;0.999653121;0.999653251
20.199324;1.04973456;0.117233217;0.0022966889;0.111679693;0.00218822331;1.05042271;1.05228723;0.127571075;0.0110683448;1.04973298;0.07033955;0.00137760527;10;0.0666670765;0;1.044444;0.999662129;0.999662264
20.200324;1.04973355;0.116939875;0.00228170034;0.111400387;0.00217394658;1.05041675;1.05228021;0.127291567;0.0110493971;1.04973197;0.0701635449;0.00136859384;10;0.0666670717;0;1.044444;0.999670139;0.999670278
20.201324;1.04973153;0.116653202;0.00226671143;0.111127537;0.00215967309;1.05041079;1.05227318;0.127018393;0.0110304489;1.04972996;0.069991542;0.00135958265;10;0.0666670686;0;1.044444;0.999679151;0.999679292
20.202324;1.04972951;0.116373197;0.00225172206;0.110861038;0.00214540074;1.05040482;1.05226716;0.126753016;0.0110130739;1.04972795;0.0698235411;0.00135057225;10;0.066667067;0;1.044444;0.999688165;0.999688307
20.203324;1.04972748;0.116101529;0.0022350654;0.110602476;0.00212954164;1.05039786;1.05226014;0.126495677;0.0109941254;1.04972594;0.0696605422;0.00134056318;10;0.0666670669;0;1.044444;0.999696182;0.999696322
20.204324;1.04972545;0.115838194;0.0022200746;0.110351852;0.00211527086;1.05039189;1.05225311;0.126244672;0.0109751766;1.04972393;0.0695025449;0.00133155591;10;0.0666670683;0;1.044444;0.999705201;0.999705338
20.205324;1.04972342;0.115581528;0.00220508279;0.110107578;0.00210100008;1.05038492;1.05224609;0.126000003;0.0109578116;1.04972192;0.069348549;0.00132255089;10;0.0666670708;0;1.044444;0.999713221;0.999713355
20.206324;1.04972138;0.11533153;0.00218842317;0.109869654;0.0020851409;1.05037795;1.05224006;0.125763131;0.0109388522;1.04971991;0.0691985543;0.00131254843;10;0.0666670742;0;1.044444;0.999721243;0.999721371
20.207324;1.04971934;0.115089867;0.00217342906;0.109639669;0.00207086799;1.05037098;1.05223303;0.125532713;0.0109214872;1.0497179;0.0690535605;0.00130354877;10;0.0666670781;0;1.044444;0.999729265;0.999729387
20.208324;1.0497163;0.114853205;0.00215843383;0.109414549;0.0020565948;1.050364;1.05222599;0.12530863;0.0109025383;1.0497149;0.0689115674;0.00129455202;10;0.0666670821;0;1.044444;0.999737289;0.999737403
20.209324;1.04971426;0.114624879;0.0021417709;0.109197262;0.00204072891;1.05035602;1.05221896;0.125090881;0.0108851738;1.04971289;0.0687745747;0.00128455805;10;0.0666670855;0;1.044444;0.999745313;0.999745419
20.210324;1.04971122;0.11440322;0.00212510703;0.108986429;0.00202486136;1.05034904;1.05221192;0.124881052;0.010866226;1.04970988;0.068641582;0.00127456645;10;0.0666670878;0;1.044444;0.999753338;0.999753434
20.211324;1.04970917;0.11418823;0.00211010915;0.108781841;0.00201057561;1.05034106;1.05220588;0.124675854;0.0108488527;1.04970788;0.0685125888;0.00126557655;10;0.0666670886;0;1.044444;0.999760363;0.999760449
20.212324;1.04970613;0.113979908;0.00209344415;0.108583706;0.00199469987;1.05033407;1.05219884;0.124477109;0.010829907;1.04970487;0.068387595;0.00125558759;10;0.0666670874;0;1.044444;0.999768388;0.999768464
20.213324;1.04970309;0.113778254;0.00207677896;0.108391918;0.00197881993;1.05032609;1.0521918;0.124286282;0.0108125465;1.04970187;0.0682666004;0.00124559886;10;0.0666670841;0;1.044444;0.999775413;0.999775479
20.214324;1.04970005;0.113581602;0.00206178033;0.108204891;0.00196452368;1.0503181;1.05218477;0.124100204;0.0107936035;1.04969887;0.0681486051;0.00123660967;10;0.0666670785;0;1.044444;0.999782438;0.999782493
20.215324;1.04969701;0.113391618;0.00204511496;0.108024212;0.00194863594;1.0503101;1.05217773;0.123920461;0.0107762461;1.04969587;0.068034609;0.00122661945;10;0.0666670707;0;1.044444;0.999789462;0.999789506
20.216324;1.04969297;0.113208302;0.00202844941;0.107849984;0.00193274664;1.05030211;1.05217169;0.12374535;0.0107572957;1.04969187;0.0679246124;0.00121662773;10;0.0666670606;0;1.044444;0.999796486;0.999796519
20.217324;1.04968993;0.113031657;0.0020117834;0.107682;0.00191685245;1.05029411;1.05216465;0.123578275;0.0107399406;1.04968887;0.0678186152;0.00120663418;10;0.0666670486;0;1.044444;0.999803508;0.999803531
