time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.218324;1.04968689;0.112860013;0.00199511655;0.107518776;0.00190095549;1.05028511;1.05215761;0.123414366;0.0107210019;1.04968587;0.0677156178;0.00119663862;10;0.0666670349;0;1.044444;0.99981053;0.999810542
20.219324;1.04968286;0.112695038;0.00197844851;0.107362004;0.00188505779;1.05027711;1.05215058;0.123258375;0.0107036472;1.04968187;0.0676166205;0.00118664103;10;0.0666670196;0;1.044444;0.99981755;0.999817553
20.220324;1.04967982;0.112535065;0.00196177904;0.107209888;0.00186915593;1.0502681;1.05214354;0.123107134;0.0106862919;1.04967888;0.0675206236;0.00117664148;10;0.0666670031;0;1.044444;0.99982357;0.999823561
20.221324;1.04967579;0.112381761;0.00194510801;0.107064221;0.0018532537;1.05026009;1.05213651;0.122960642;0.0106673515;1.04967488;0.0674286276;0.00116664008;10;0.0666669856;0;1.044444;0.99983059;0.999830568
20.222324;1.04967276;0.112233458;0.00192843548;0.106923213;0.00183734773;1.05025108;1.05213049;0.122820368;0.0106499839;1.04967188;0.0673396326;0.00115663703;10;0.0666669675;0;1.044444;0.999836608;0.999836573
20.223324;1.04966874;0.112090156;0.00191176172;0.106787068;0.00182144165;1.05024207;1.05212346;0.122684961;0.0106326252;1.04966789;0.067253639;0.00114663256;10;0.066666949;0;1.044444;0.999842626;0.999842576
20.224324;1.04966471;0.111953521;0.00189508717;0.10665727;0.00180553388;1.05023305;1.05211644;0.122554302;0.0106136809;1.04966389;0.0671716466;0.00113662699;10;0.0666669307;0;1.044444;0.999848642;0.999848576
20.225324;1.04966069;0.11182022;0.00187841235;0.106530645;0.00178962471;1.05022404;1.05210942;0.122428392;0.0105963192;1.04965989;0.0670916553;0.0011266206;10;0.066666913;0;1.044444;0.999854656;0.999854573
20.226324;1.04965667;0.111693585;0.00186173774;0.10641037;0.00177371457;1.05021502;1.05210241;0.122308817;0.0105789562;1.04965589;0.0670156647;0.00111661363;10;0.0666668963;0;1.044444;0.999860669;0.999860567
20.227324;1.04965265;0.111571951;0.00184339697;0.106294856;0.00175621618;1.05020601;1.0520964;0.12219229;0.0105615819;1.0496519;0.0669426743;0.00110560634;10;0.0666668811;0;1.044444;0.999866678;0.999866559
20.228324;1.04964864;0.111455316;0.00182672367;0.106184105;0.00174030578;1.05019699;1.05208939;0.12208063;0.0105426324;1.0496479;0.0668726836;0.00109559909;10;0.0666668676;0;1.044444;0.999871685;0.999871547
20.229324;1.04964462;0.111342014;0.00181005134;0.106076527;0.00172439608;1.05018797;1.05208238;0.121975303;0.0105252659;1.04964391;0.0668046922;0.00108559225;10;0.0666668561;0;1.044444;0.999877688;0.999877532
20.230324;1.0496406;0.111235379;0.00179338015;0.105975299;0.00170848751;1.05017795;1.05207538;0.121873144;0.0105078985;1.04963991;0.0667407001;0.00107558613;10;0.0666668465;0;1.044444;0.999882688;0.999882514
20.231324;1.04963559;0.111132076;0.00177504352;0.105877348;0.00169099426;1.05016893;1.05206938;0.12177562;0.01049052;1.04963492;0.0666787073;0.00106458096;10;0.0666668386;0;1.044444;0.999888683;0.999888494
20.232324;1.04963157;0.111033773;0.0017583749;0.105784057;0.0016750892;1.05015991;1.05206238;0.121682963;0.0104731505;1.04963092;0.0666197138;0.00105457695;10;0.0666668323;0;1.044444;0.999893674;0.999893471
20.233324;1.04962755;0.11094047;0.0017417078;0.105695529;0.00165918647;1.05014989;1.05205538;0.121595058;0.0104557805;1.04962693;0.06656372;0.00104457432;10;0.0666668271;0;1.044444;0.999898661;0.999898446
20.234324;1.04962254;0.110852166;0.00172504232;0.105611862;0.00164328786;1.05013987;1.05204839;0.12151032;0.0104384102;1.04962194;0.0665107262;0.00103457322;10;0.0666668225;0;1.044444;0.999903646;0.99990342
20.235324;1.04961852;0.110767194;0.0017067118;0.105531269;0.00162580253;1.05013084;1.05204239;0.121430219;0.0104194458;1.04961794;0.0664597327;0.00102357367;10;0.066666818;0;1.044444;0.999908628;0.999908391
20.236324;1.0496135;0.110685555;0.0016900494;0.105453951;0.00160990943;1.05012082;1.0520354;0.121353402;0.0104020755;1.04961295;0.0664107396;0.00101357572;10;0.0666668128;0;1.044444;0.999913609;0.999913362
20.237324;1.04960849;0.110608913;0.00167172158;0.105381393;0.00159243126;1.0501108;1.05202841;0.121281336;0.0103847053;1.04960795;0.0663647468;0.0010025795;10;0.0666668066;0;1.044444;0.999917588;0.999917331
20.238324;1.04960448;0.110537271;0.00165506141;0.105313498;0.00157654227;1.05010078;1.05202142;0.121212437;0.0103673347;1.04960396;0.0663217541;0.000992585225;10;0.0666667993;0;1.044444;0.999922565;0.9999223
20.239324;1.04959946;0.110468958;0.00163840202;0.105248877;0.00156065757;1.05009077;1.05201543;0.121148176;0.0103499539;1.04959897;0.0662807611;0.00098259315;10;0.066666791;0;1.044444;0.99992654;0.999926269
20.240324;1.04959445;0.110403976;0.00162007655;0.105187432;0.00154318782;1.05008075;1.05200844;0.121087195;0.0103325825;1.04959397;0.0662417671;0.000971603548;10;0.0666667818;0;1.044444;0.999931513;0.999931237
20.241324;1.04958944;0.110342326;0.00160341827;0.10512916;0.00152730902;1.05007073;1.05200145;0.121029381;0.0103152108;1.04958898;0.066204772;0.000961616636;10;0.0666667719;0;1.044444;0.999935484;0.999935205
20.242324;1.04958543;0.110285672;0.00158509392;0.105075552;0.00150984416;1.05006071;1.05199547;0.120974619;0.010297829;1.04958499;0.0661707756;0.000950632531;10;0.0666667615;0;1.044444;0.999939453;0.999939173
20.243324;1.04958042;0.110230683;0.00156843702;0.105023632;0.00149397218;1.05005069;1.05198849;0.120924721;0.0102804571;1.04957999;0.0661377778;0.000940651244;10;0.0666667506;0;1.044444;0.999943421;0.999943141
20.244324;1.04957541;0.110180692;0.00155011443;0.104976475;0.00147651582;1.05004067;1.0519815;0.120876406;0.0102646699;1.049575;0.0661077788;0.000929672702;10;0.0666667391;0;1.044444;0.999947389;0.999947109
20.245324;1.0495704;0.110134032;0.0015334596;0.104932493;0.00146065083;1.05003064;1.05197552;0.120832727;0.0102472898;1.04957;0.0660797788;0.000919696738;10;0.0666667275;0;1.044444;0.999951356;0.999951078
20.246324;1.04956539;0.110090704;0.00151513915;0.104891688;0.00144320102;1.05002062;1.05196854;0.120792332;0.0102299206;1.04956501;0.0660537782;0.00090872309;10;0.0666667159;0;1.044444;0.999955324;0.999955047
20.247324;1.04956039;0.11004904;0.0014984863;0.104852471;0.00142734188;1.0500096;1.05196156;0.120753519;0.0102125533;1.04956002;0.0660287774;0.000898751355;10;0.0666667049;0;1.044444;0.999958291;0.999958017
20.248324;1.04955538;0.110012375;0.00148016764;0.10481802;0.00140989701;1.04999958;1.05195557;0.120719346;0.0101951783;1.04955503;0.0660067767;0.000887780913;10;0.0666666947;0;1.044444;0.999962259;0.999961988
20.249324;1.04955037;0.10997904;0.00146351641;0.104786744;0.0013940419;1.04998955;1.05194859;0.120686872;0.0101778155;1.04955004;0.0659867766;0.000877810927;10;0.0666666855;0;1.044444;0.999965228;0.999964961
20.250324;1.04954536;0.109947371;0.00144519921;0.104757059;0.00137660015;1.04997853;1.05194261;0.120657453;0.0101604454;1.04954505;0.0659677772;0.00086684049;10;0.0666666775;0;1.044444;0.999969197;0.999968935
20.251324;1.04953935;0.109919031;0.00142854925;0.104730648;0.00136074861;1.04996851;1.05193562;0.120631319;0.0101446717;1.04953906;0.0659507786;0.000856868829;10;0.0666666706;0;1.044444;0.999972166;0.999971911
20.252324;1.04953434;0.109894023;0.00141189972;0.104707317;0.00134489624;1.04995748;1.05192863;0.120608355;0.0101273159;1.04953408;0.0659357806;0.000846895413;10;0.0666666647;0;1.044444;0.999975137;0.99997489
20.253324;1.04952933;0.109870679;0.00139358374;0.104685575;0.00132745597;1.04994745;1.05192264;0.120586861;0.0101099523;1.04952909;0.0659217832;0.000835919908;10;0.0666666598;0;1.044444;0.999978108;0.999977873
20.254324;1.04952431;0.109850664;0.00137693436;0.10466701;0.00131160345;1.04993643;1.05191565;0.120568652;0.0100941843;1.04952411;0.0659097861;0.000825942066;10;0.0666666557;0;1.044444;0.999981081;0.999980859
20.255324;1.04951831;0.109832313;0.00135861796;0.104650134;0.00129416353;1.0499264;1.05190966;0.120551914;0.0100768238;1.04951813;0.0658987893;0.00081496162;10;0.0666666528;0;1.044444;0.999984055;0.999983849
20.256324;1.0495133;0.109817293;0.00134196781;0.104636337;0.00127830942;1.04991538;1.05190266;0.120538461;0.0100594741;1.04951315;0.0658897928;0.000804978252;10;0.0666666508;0;1.044444;0.999987031;0.999986843
20.257324;1.04950829;0.109805603;0.00132365063;0.104625717;0.00126086598;1.04990536;1.05189667;0.120528063;0.0100437004;1.04950816;0.0658827966;0.000793991715;10;0.0666666501;0;1.044444;0.999990008;0.999989841
20.258324;1.04950229;0.109795579;0.00130699996;0.104616786;0.00124501035;1.04989433;1.05188967;0.120517782;0.0100263529;1.04950218;0.0658768008;0.000784002002;10;0.0666666504;0;1.044444;0.999992986;0.999992843
20.259324;1.04949728;0.10978722;0.00128868247;0.104609345;0.00122756408;1.04988431;1.05188368;0.120512141;0.0100089969;1.0494972;0.0658718059;0.000773009399;10;0.066666652;0;1.044444;0.999994964;0.999994849
20.260324;1.04949228;0.109780526;0.00127203143;0.104603495;0.00121170465;1.04987329;1.05187668;0.120506616;0.00999323569;1.04949221;0.0658678122;0.000763014362;10;0.0666666548;0;1.044444;0.999997943;0.999997859
20.261324;1.04948628;0.109777165;0.0012537132;0.104600922;0.00119425726;1.04986228;1.05187068;0.120504145;0.00997588141;1.04948623;0.0658658202;0.000752017384;10;0.0666666586;0;1.044444;0.999999923;0.999999871
20.262324;1.04948128;0.109775471;0.00123706082;0.10459984;0.00117839592;1.04985226;1.05186468;0.120503261;0.0099601124;1.04948124;0.0658648301;0.000742018941;10;0.0666666636;0;1.044444;1.0000029;1.00000289
20.263324;1.04947528;0.109777112;0.00121874059;0.104602037;0.00116094678;1.04984125;1.05185768;0.120504076;0.00994276891;1.04947526;0.0658658421;0.000731019516;10;0.0666666695;0;1.044444;1.00000488;1.0000049
20.264324;1.04947028;0.109778752;0.0012020856;0.104604136;0.00114508383;1.04983024;1.05185167;0.120506361;0.00992700063;1.04947027;0.0658668559;0.000721019582;10;0.0666666764;0;1.044444;1.00000686;1.00000692
20.265324;1.04946428;0.109782063;0.00118376232;0.104607925;0.00112763311;1.04982023;1.05184467;0.120511929;0.00990965692;1.04946429;0.0658688715;0.000710019545;10;0.0666666844;0;1.044444;1.00000884;1.00000894
20.266324;1.04945929;0.109788707;0.00116710397;0.104614792;0.00111176867;1.04980923;1.05183866;0.120517382;0.00989388751;1.0494593;0.0658728885;0.000700019644;10;0.0666666933;0;1.044444;1.00001083;1.00001096
20.267324;1.04945328;0.109797021;0.00114877716;0.104623348;0.00109431634;1.04979822;1.05183266;0.120526002;0.009878117;1.04945332;0.0658779067;0.000689019894;10;0.0666667028;0;1.044444;1.00001281;1.00001298
20.268324;1.04944828;0.109805336;0.00113211531;0.104631807;0.00107845017;1.04978722;1.05182565;0.120534735;0.00986077018;1.04944833;0.0658829255;0.00067902017;10;0.0666667124;0;1.044444;1.00001479;1.00001499
20.269324;1.04944228;0.109816987;0.00111545185;0.104643541;0.00106258407;1.04977722;1.05181964;0.120546521;0.00984499745;1.04944235;0.0658899445;0.000669020334;10;0.0666667216;0;1.044444;1.00001677;1.00001701
20.270324;1.04943728;0.109828639;0.00109712023;0.104655176;0.00104512791;1.04976622;1.05181363;0.120558305;0.00982922389;1.04943736;0.0658969631;0.000658020296;10;0.0666667299;0;1.044444;1.00001776;1.00001803
20.271324;1.04943128;0.109841961;0.00108045386;0.104668498;0.00102926006;1.04975522;1.05180662;0.120573371;0.00981187444;1.04943137;0.0659049808;0.000648020004;10;0.066666737;0;1.044444;1.00001974;1.00002005
20.272324;1.04942627;0.109858616;0.00106378621;0.104684896;0.00101339053;1.04974522;1.05180061;0.12058832;0.0097960997;1.04942639;0.0659149971;0.000638019393;10;0.0666667429;0;1.044444;1.00002173;1.00002207
20.273324;1.04942027;0.109875274;0.00104545095;0.104701393;0.000995933225;1.04973422;1.0517946;0.120604852;0.00978032444;1.0494204;0.0659250119;0.000627018395;10;0.0666667473;0;1.044444;1.00002272;1.00002308
20.274324;1.04941526;0.109891933;0.00102878181;0.104717787;0.000980062694;1.04972323;1.05178758;0.120621497;0.00976455789;1.04941541;0.065935025;0.000617016973;10;0.0666667504;0;1.044444;1.00002371;1.0000241
20.275324;1.04940926;0.109911927;0.00101044592;0.104737455;0.000962604521;1.04971223;1.05178157;0.120641194;0.00974719668;1.04940941;0.0659470364;0.000606015119;10;0.0666667522;0;1.044444;1.0000257;1.00002612
20.276324;1.04940425;0.109931923;0.00099377682;0.104757021;0.000946733266;1.04970224;1.05177556;0.12066089;0.00973141901;1.04940442;0.0659590461;0.000596012843;10;0.0666667526;0;1.044444;1.00002669;1.00002713
20.277324;1.04939825;0.109951919;0.000977107842;0.104776685;0.000930862599;1.04969125;1.05176956;0.120682169;0.00971563979;1.04939842;0.0659710541;0.000586010199;10;0.066666752;0;1.044444;1.00002768;1.00002815
20.278324;1.04939224;0.109975249;0.000960438812;0.104799521;0.000914991674;1.04968025;1.05176255;0.120703562;0.00969986766;1.04939242;0.0659850605;0.00057600735;10;0.0666667502;0;1.044444;1.00002968;1.00003016
20.279324;1.04938723;0.109998581;0.000942102802;0.104822254;0.000897531521;1.04966926;1.05175654;0.120726424;0.00968408361;1.04938742;0.0659990652;0.000565004624;10;0.0666667473;0;1.044444;1.00003067;1.00003117
20.280324;1.04938122;0.110021914;0.000925432827;0.104845085;0.000881660487;1.04965926;1.05175054;0.120749285;0.00966829643;1.04938142;0.0660130685;0.000555002456;10;0.0666667435;0;1.044444;1.00003167;1.00003219
20.281324;1.04937621;0.110046915;0.00090876193;0.1048694;0.00086578887;1.04964827;1.05174453;0.12077373;0.00965250579;1.04937641;0.0660280703;0.00054500126;10;0.0666667388;0;1.044444;1.00003267;1.00003319
20.282324;1.0493702;0.110073582;0.000892089896;0.104895401;0.000849918543;1.04963727;1.05173853;0.120799761;0.00963671149;1.04937041;0.066044071;0.000535001328;10;0.0666667332;0;1.044444;1.00003367;1.0000342
20.283324;1.04936518;0.110100252;0.000873749898;0.104921299;0.000832459712;1.04962728;1.05173253;0.120825793;0.00962091338;1.0493654;0.0660600707;0.000524002759;10;0.0666667269;0;1.044444;1.00003367;1.0000342
20.284324;1.04935917;0.110126923;0.000857075157;0.104947295;0.000816590513;1.04961628;1.05172554;0.120851941;0.0096051205;1.04935939;0.0660760698;0.000514005463;10;0.0666667199;0;1.044444;1.00003467;1.00003521
20.285324;1.04935316;0.11015526;0.000840398982;0.104974877;0.00080072187;1.04960528;1.05171954;0.12087956;0.00958931464;1.04935338;0.0660930686;0.000504009233;10;0.0666667125;0;1.044444;1.00003568;1.00003621
20.286324;1.04934814;0.110183598;0.000823721467;0.105002357;0.000784853009;1.04959528;1.05171354;0.120907182;0.00957350515;1.04934836;0.0661100671;0.000494013801;10;0.066666705;0;1.044444;1.00003668;1.0000372
20.287324;1.04934213;0.110211937;0.000807042735;0.105029935;0.000768985388;1.04958428;1.05170755;0.120934806;0.00955769228;1.04934235;0.0661270658;0.000484018855;10;0.0666666979;0;1.044444;1.00003669;1.0000372
20.288324;1.04933711;0.110241941;0.000790362866;0.105059002;0.000753117414;1.04957428;1.05170155;0.120964016;0.00954187633;1.04933733;0.0661450646;0.000474024035;10;0.0666666915;0;1.044444;1.00003769;1.00003819
20.289324;1.0493311;0.110271944;0.000773681944;0.105088168;0.000737250333;1.04956327;1.05169556;0.12099323;0.00952605769;1.04933132;0.0661630638;0.000464028925;10;0.066666686;0;1.044444;1.0000377;1.00003818
20.290324;1.04932608;0.110301945;0.000757000149;0.105117232;0.000721382445;1.04955227;1.05168957;0.121022444;0.0095102368;1.0493263;0.0661810635;0.000454033066;10;0.0666666814;0;1.044444;1.00003871;1.00003917
20.291324;1.04932007;0.110331945;0.000740317799;0.105146396;0.000705514824;1.04954226;1.05168357;0.121051663;0.00949599892;1.04932028;0.0661990639;0.000444035986;10;0.0666666774;0;1.044444;1.00003872;1.00003916
20.292324;1.04931506;0.110363609;0.000723635325;0.105177049;0.000689645762;1.04953125;1.05167757;0.121082467;0.00948017502;1.04931526;0.0662180652;0.000434037216;10;0.066666674;0;1.044444;1.00003873;1.00003915
20.293324;1.04930905;0.110395273;0.000706953229;0.1052078;0.000673776194;1.04952124;1.05167158;0.121113273;0.00946435033;1.04930924;0.0662370676;0.0004240363;10;0.0666666708;0;1.044444;1.00003974;1.00004013
20.294324;1.04930404;0.11042527;0.000690272046;0.105236862;0.000657904454;1.04951023;1.05166558;0.121144082;0.00944852521;1.04930423;0.0662550712;0.000414032857;10;0.0666666677;0;1.044444;1.00003975;1.00004012
20.295324;1.04929803;0.110456932;0.000673592289;0.105267613;0.000642031567;1.04950022;1.05165959;0.121174894;0.00943428479;1.04929821;0.0662740761;0.00040402665;10;0.0666666644;0;1.044444;1.00003976;1.00004011
20.296324;1.04929302;0.110488592;0.000656914363;0.105298264;0.000626156204;1.0494892;1.05165359;0.121205705;0.00941845964;1.0492932;0.0662930825;0.000394017588;10;0.0666666606;0;1.044444;1.00003977;1.00004009
20.297324;1.04928702;0.110520254;0.000640238525;0.105329016;0.000610279615;1.04947918;1.0516476;0.121236519;0.00940263456;1.04928718;0.0663120901;0.000384005708;10;0.0666666565;0;1.044444;1.00003979;1.00004008
20.298324;1.04928201;0.110553582;0.000623564911;0.105361258;0.000594400756;1.04946916;1.0516416;0.121267335;0.00938839425;1.04928217;0.0663320989;0.000373991188;10;0.0666666522;0;1.044444;1.00003981;1.00004007
20.299324;1.04927601;0.110585243;0.000606893571;0.105392013;0.000578520956;1.04945815;1.05163561;0.12129815;0.00937256884;1.04927615;0.0663511088;0.000363974389;10;0.0666666483;0;1.044444;1.00003982;1.00004005
20.300324;1.04927101;0.110616905;0.000590224474;0.105422669;0.000562639275;1.04944813;1.05162962;0.121328966;0.00935674297;1.04927114;0.0663701198;0.000353955837;10;0.0666666451;0;1.044444;1.00003984;1.00004003
20.301324;1.04926501;0.110648566;0.000575224219;0.105453426;0.000548345384;1.04943811;1.05162363;0.121359783;0.00934250135;1.04926513;0.0663891321;0.000344936127;10;0.0666666432;0;1.044444;1.00003987;1.00004002
20.302324;1.04926001;0.110680227;0.000558559428;0.105484086;0.000532461601;1.04942709;1.05161865;0.121390484;0.00932666527;1.04926012;0.0664081456;0.000334915828;10;0.0666666428;0;1.044444;1.00003989;1.00004
20.303324;1.04925502;0.110711887;0.000541896786;0.105514748;0.000516577095;1.04941707;1.05161266;0.1214213;0.00931242206;1.04925512;0.06642716;0.000324895488;10;0.0666666442;0;1.044444;1.00003992;1.00003998
20.304324;1.04924902;0.110743547;0.000525236339;0.105545511;0.000500692557;1.04940705;1.05160668;0.121452117;0.00929659302;1.04924911;0.0664461751;0.000314875675;10;0.0666666474;0;1.044444;1.00003994;1.00003996
20.305324;1.04924403;0.11077354;0.000510244837;0.105574588;0.000486395548;1.04939703;1.05160069;0.121482931;0.00928234797;1.0492441;0.0664641903;0.000305856953;10;0.0666666521;0;1.044444;1.00003997;1.00003994
20.306324;1.04923803;0.1108052;0.000493589098;0.105605356;0.000470509993;1.04938601;1.05159471;0.121512162;0.00926651731;1.0492381;0.0664832053;0.000295839788;10;0.0666666581;0;1.044444;1.000039;1.00003892
20.307324;1.04923304;0.110835192;0.000476935987;0.105634436;0.000454623092;1.04937599;1.05158873;0.121541389;0.00925227108;1.04923309;0.0665012197;0.000285824512;10;0.0666666649;0;1.044444;1.00003902;1.0000389
20.308324;1.04922804;0.110865185;0.000461952291;0.105663516;0.000440323417;1.04936597;1.05158375;0.121572085;0.00923643106;1.04922808;0.0665192331;0.000276811361;10;0.0666666721;0;1.044444;1.00003905;1.00003888
20.309324;1.04922205;0.110895176;0.000445304654;0.105692698;0.000424434159;1.04935596;1.05157777;0.12160131;0.00922218503;1.04922208;0.0665372457;0.000266800483;10;0.0666666792;0;1.044444;1.00003807;1.00003786
20.310324;1.04921705;0.110925166;0.000430326266;0.105721777;0.000410131224;1.04934594;1.05157178;0.121628949;0.00920793964;1.04921707;0.0665552571;0.000257791931;10;0.0666666861;0;1.044444;1.00003809;1.00003785
20.311324;1.04921205;0.110955156;0.000413683564;0.105750856;0.000394237911;1.04933592;1.0515658;0.121658172;0.00919211018;1.04921206;0.0665732672;0.000247785691;10;0.0666666925;0;1.044444;1.00003711;1.00003683
20.312324;1.04920706;0.110983477;0.000397042918;0.105778344;0.000378342717;1.0493259;1.05156082;0.121685692;0.00917785788;1.04920706;0.0665902758;0.000237781731;10;0.0666666985;0;1.044444;1.00003712;1.00003682
20.313324;1.04920106;0.111011798;0.000382070634;0.105805931;0.000364034714;1.04931589;1.05155483;0.121713326;0.00916361529;1.04920105;0.0666072828;0.000228780032;10;0.0666667043;0;1.044444;1.00003613;1.0000358
20.314324;1.04919606;0.11103845;0.00036709963;0.105831827;0.000349725044;1.04930587;1.05154885;0.12174096;0.00914937359;1.04919604;0.0666232879;0.00021978061;10;0.0666667099;0;1.044444;1.00003613;1.00003579
20.315324;1.04919105;0.111066769;0.000350462771;0.10585931;0.000333825926;1.04929586;1.05154386;0.121766891;0.00913353912;1.04919103;0.0666402908;0.000209783523;10;0.0666667151;0;1.044444;1.00003514;1.00003478
20.316324;1.04918605;0.11109342;0.000335492912;0.105885204;0.000319514748;1.04928585;1.05153787;0.121792937;0.00911929927;1.04918602;0.0666562908;0.00020078884;10;0.0666667203;0;1.044444;1.00003414;1.00003378
20.317324;1.04918105;0.111118405;0.000318856265;0.105909509;0.000303614642;1.04927583;1.05153188;0.121818983;0.00910506056;1.049181;0.0666712877;0.000190796617;10;0.0666667255;0;1.044444;1.00003414;1.00003378
20.318324;1.04917605;0.111145057;0.000303885708;0.105935402;0.000289302664;1.04926682;1.05152688;0.121843327;0.00909081465;1.04917599;0.0666872811;0.000181806878;10;0.0666667312;0;1.044444;1.00003314;1.00003278
20.319324;1.04917004;0.111170043;0.000288914091;0.105959808;0.000274990415;1.04925682;1.05152089;0.121867786;0.00907657921;1.04916998;0.0667022708;0.000172819593;10;0.0666667373;0;1.044444;1.00003214;1.00003178
20.320324;1.04916504;0.111193362;0.000272274292;0.105982525;0.000259088677;1.04924681;1.05151489;0.121890661;0.00906234591;1.04916497;0.0667162565;0.000162834696;10;0.0666667439;0;1.044444;1.00003214;1.00003179
20.321324;1.04916004;0.111216682;0.000257299303;0.106005242;0.000244774784;1.04923681;1.05150989;0.121915006;0.0090465212;1.04915995;0.0667302381;0.000153852152;10;0.066666751;0;1.044444;1.00003114;1.0000308
20.322324;1.04915503;0.111240003;0.000242322273;0.106027962;0.000230460129;1.04922781;1.05150389;0.121936298;0.00903229228;1.04915494;0.0667442156;0.000144872025;10;0.0666667582;0;1.044444;1.00003014;1.00002981
20.323324;1.04915003;0.111261658;0.000227343165;0.106049093;0.000216144648;1.04921781;1.05149889;0.12195906;0.00901805676;1.04914993;0.0667571894;0.000135894471;10;0.0666667654;0;1.044444;1.00002914;1.00002883
20.324324;1.04914503;0.111283314;0.000210695379;0.106070225;0.000200239696;1.04920881;1.05149289;0.121978771;0.00900383173;1.04914492;0.0667701601;0.000125919668;10;0.0666667724;0;1.044444;1.00002814;1.00002785
20.325324;1.04914003;0.111303305;0.000195712414;0.106089768;0.000185922442;1.04919881;1.05148788;0.121999951;0.00898960001;1.04913991;0.0667821284;0.000116947726;10;0.0666667788;0;1.044444;1.00002814;1.00002787
20.326324;1.04913504;0.111323298;0.000180727858;0.106109312;0.000171604267;1.04918882;1.05148188;0.122019665;0.00897537873;1.0491349;0.0667940949;0.000107978577;10;0.0666667845;0;1.044444;1.00002714;1.00002689
20.327324;1.04913004;0.111343292;0.000165742007;0.106128857;0.000157285037;1.04917982;1.05147687;0.122037679;0.00896115086;1.04912989;0.0668060604;9.90119677e-05;10;0.0666667892;0;1.044444;1.00002613;1.00002591
20.328324;1.04912604;0.111361622;0.000150755064;0.106146713;0.000142964379;1.04917083;1.05147087;0.122055811;0.0089469337;1.04912589;0.0668170255;9.00475668e-05;10;0.0666667931;0;1.044444;1.00002513;1.00002494
20.329324;1.04912104;0.111378286;0.000135767033;0.106163081;0.000128642374;1.04916083;1.05146586;0.122073829;0.00893429549;1.04912088;0.0668269909;8.1085024e-05;10;0.0666667961;0;1.044444;1.00002413;1.00002397
20.330324;1.04911603;0.111394951;0.000120777747;0.106179451;0.000114318809;1.04915184;1.05145986;0.122090378;0.00892008319;1.04911588;0.0668369575;7.21238973e-05;10;0.0666667983;0;1.044444;1.00002313;1.00002299
20.331324;1.04911103;0.111411619;0.00010578702;0.106195819;9.99937743e-05;1.04914285;1.05145485;0.12210523;0.00890586486;1.04911088;0.0668469261;6.31636179e-05;10;0.0666667997;0;1.044444;1.00002213;1.00002202
20.332324;1.04910602;0.11142662;9.07947463e-05;0.106210601;8.56674768e-05;1.04913286;1.05144885;0.122120198;0.00889165732;1.04910588;0.0668558971;5.42035657e-05;10;0.0666668002;0;1.044444;1.00002112;1.00002104
20.333324;1.04910102;0.111439956;7.58008685e-05;0.106223796;7.13402378e-05;1.04912387;1.05144385;0.122133466;0.00887744344;1.04910088;0.0668638711;4.52431801e-05;10;0.0666667995;0;1.044444;1.00002012;1.00002007
20.334324;1.04909701;0.111453294;6.0805352e-05;0.10623689;5.70124622e-05;1.04911488;1.05143784;0.122146852;0.00886323986;1.04909688;0.0668718479;3.62820298e-05;10;0.0666667975;0;1.044444;1.00001912;1.00001909
20.335324;1.049092;0.111464967;4.58082114e-05;0.106248499;4.26848049e-05;1.0491059;1.05143284;0.122158538;0.00885061449;1.04909189;0.0668788276;2.73197947e-05;10;0.0666667939;0;1.044444;1.00001811;1.00001811
20.336324;1.04908699;0.111476642;3.24761518e-05;0.106260109;2.99463631e-05;1.04909691;1.05142784;0.122170223;0.00883640507;1.0490869;0.0668858098;1.93561915e-05;10;0.0666667888;0;1.044444;1.00001711;1.00001712
20.337324;1.04908199;0.111486651;1.74758401e-05;0.106270133;1.56201247e-05;1.04908692;1.05142184;0.12218044;0.00882220465;1.04908191;0.0668917944;1.03909619e-05;10;0.0666667823;0;1.044444;1.0000161;1.00001614
20.338324;1.04907798;0.111494994;2.47395341e-06;0.106278467;1.29496662e-06;1.04907794;1.05141684;0.122190539;0.00880799596;1.04907793;0.0668967812;1.42392219e-06;10;0.0666667748;0;1.044444;1.0000151;1.00001515
20.339324;1.04907297;0.111503338;-1.25293534e-05;0.106286904;-1.30289716e-05;1.04906895;1.05141184;0.122197469;0.00879537208;1.04907294;0.0669017702;-7.54504739e-06;10;0.0666667666;0;1.044444;1.00001309;1.00001317
20.340324;1.04906896;0.111511684;-2.58670712e-05;0.10629524;-2.57628442e-05;1.04905996;1.05140584;0.122206098;0.00878117057;1.04906896;0.0669067614;-1.55160754e-05;10;0.0666667577;0;1.044444;1.00001208;1.00001218
20.341324;1.04906396;0.111516695;-4.08720768e-05;0.106300502;-4.00839454e-05;1.04905098;1.05140084;0.122213026;0.00876695948;1.04906398;0.0669097545;-2.4489348e-05;10;0.0666667484;0;1.044444;1.00001107;1.00001118
20.342324;1.04905895;0.111523372;-5.5877217e-05;0.106307353;-5.44034061e-05;1.04904299;1.05139584;0.122218367;0.00875433209;1.049059;0.0669137492;-3.34651119e-05;10;0.0666667387;0;1.044444;1.00001007;1.00001019
20.343324;1.04905494;0.111526717;-6.92153656e-05;0.106310926;-6.71323091e-05;1.04903401;1.05138984;0.12222224;0.00874012618;1.04905502;0.0669157451;-4.14436514e-05;10;0.0666667286;0;1.044444;1.00000906;1.00000919
20.344324;1.04904994;0.11153006;-8.4219471e-05;0.106314604;-8.14481165e-05;1.04902503;1.05138485;0.122225995;0.00872591012;1.04905005;0.066917742;-5.04252432e-05;10;0.0666667181;0;1.044444;1.00000806;1.0000082
20.345324;1.04904593;0.111531736;-9.75559254e-05;0.106316591;-9.41731052e-05;1.04901604;1.05137985;0.122228163;0.00871327734;1.04904607;0.0669187399;-5.84100619e-05;10;0.0666667071;0;1.044444;1.00000705;1.0000072
20.346324;1.04904093;0.11153341;-0.000112557899;0.10631868;-0.000108484887;1.04900705;1.05137485;0.122230332;0.00869905733;1.04904109;0.066919739;-6.73980743e-05;10;0.0666666956;0;1.044444;1.00000505;1.0000052
20.347324;1.04903693;0.111533418;-0.000127558623;0.10631908;-0.000122794623;1.04899907;1.05136886;0.12223103;0.00868642868;1.04903711;0.0669197395;-7.63890127e-05;10;0.0666666833;0;1.044444;1.00000404;1.0000042
20.348324;1.04903292;0.111533424;-0.000140891324;0.10631948;-0.000135513775;1.04899008;1.05136386;0.122230027;0.00867220436;1.04903313;0.0669197413;-8.43824437e-05;10;0.0666666702;0;1.044444;1.00000304;1.0000032
20.349324;1.04902792;0.111530097;-0.000154222518;0.106316804;-0.000148231309;1.04898209;1.05135886;0.122229022;0.00865956319;1.04902815;0.0669177446;-9.23778937e-05;10;0.0666666561;0;1.044444;1.00000204;1.00000219
20.350324;1.04902392;0.111526769;-0.000169218688;0.106314027;-0.000162535722;1.0489731;1.05135386;0.122226432;0.00864533488;1.04902417;0.0669157495;-0.000101374982;10;0.066666641;0;1.044444;1.00000004;1.00000019
20.351324;1.04901991;0.111523441;-0.000182546368;0.106311249;-0.000175249556;1.04896411;1.05134887;0.122223841;0.0086326901;1.04902018;0.0669137559;-0.000109373502;10;0.0666666255;0;1.044444;0.999999034;0.999999193
20.352324;1.04901491;0.111518447;-0.00019753892;0.106306984;-0.000189550551;1.04895612;1.05134286;0.122218194;0.00861846671;1.0490152;0.0669107637;-0.000118373406;10;0.0666666098;0;1.044444;0.999998031;0.999998194
20.353324;1.04901091;0.111511789;-0.000210863186;0.106301029;-0.00020226083;1.04894813;1.05133786;0.12221243;0.00860581898;1.04901121;0.0669067728;-0.000126374709;10;0.0666665946;0;1.044444;0.999997027;0.999997196
20.354324;1.04900691;0.111503464;-0.000224186108;0.106293486;-0.000214969395;1.04893913;1.05133286;0.122206665;0.00859317007;1.04900721;0.0669017833;-0.000134377452;10;0.0666665802;0;1.044444;0.999995021;0.999995198
20.355324;1.04900292;0.111495141;-0.000239174745;0.106285942;-0.000229265063;1.04893114;1.05132785;0.122199315;0.00857893493;1.04900322;0.066896795;-0.000143381739;10;0.0666665668;0;1.044444;0.999994014;0.999994202
20.356324;1.04899792;0.111485153;-0.000252496269;0.106276912;-0.000241970368;1.04892214;1.05132285;0.122190379;0.00856628447;1.04899822;0.0668908081;-0.000151387744;10;0.0666665547;0;1.044444;0.999993006;0.999993205
20.357324;1.04899392;0.111475166;-0.000265817909;0.106267781;-0.000254673516;1.04891414;1.05131784;0.122179859;0.00855363382;1.04899421;0.0668848224;-0.000159395683;10;0.066666544;0;1.044444;0.999991997;0.999992209
20.358324;1.04898993;0.111463513;-0.000279140188;0.106257063;-0.000267374555;1.04890614;1.05131284;0.122169338;0.00853939825;1.0489902;0.0668778377;-0.000167405737;10;0.0666665349;0;1.044444;0.999989988;0.999990212
20.359324;1.04898593;0.111450195;-0.000292463498;0.106244757;-0.00028007334;1.04889813;1.05130783;0.122157234;0.00852674913;1.04898619;0.0668698537;-0.000175417909;10;0.0666665273;0;1.044444;0.999988979;0.999989215
20.360324;1.04898193;0.111436878;-0.000307454757;0.106232452;-0.000294358631;1.04889012;1.05130283;0.122145131;0.00851410191;1.04898218;0.06686187;-0.000184431932;10;0.0666665211;0;1.044444;0.99998797;0.999988216
20.361324;1.04897794;0.111420228;-0.000320780817;0.106216973;-0.000307052703;1.04888111;1.05129682;0.122129975;0.00849988;1.04897816;0.0668518861;-0.00019244735;10;0.066666516;0;1.044444;0.999986962;0.999987216
20.362324;1.04897394;0.111405244;-0.000334108503;0.106203083;-0.000319744359;1.0488731;1.05129182;0.12211629;0.00848723835;1.04897414;0.0668429019;-0.000200463675;10;0.0666665121;0;1.044444;0.999984954;0.999985214
20.365324;1.04896195;0.111348622;-0.000374101305;0.106150304;-0.000357805089;1.04884904;1.05127683;0.122064148;0.00844933326;1.04896206;0.066808948;-0.000224513683;10;0.0666665047;0;1.044444;0.999981934;0.999982203
20.366324;1.04895795;0.111328635;-0.000387434886;0.106131654;-0.00037048784;1.04884102;1.05127183;0.122044129;0.00843511969;1.04895803;0.0667969631;-0.000232529612;10;0.0666665034;0;1.044444;0.999979928;0.999980197
20.367324;1.04895395;0.111306982;-0.000400769343;0.106111416;-0.000383169139;1.048833;1.05126684;0.12202411;0.00842249488;1.048954;0.0667839779;-0.00024054487;10;0.0666665025;0;1.044444;0.999978921;0.999979191
20.368324;1.04894995;0.111283659;-0.000414104249;0.10608959;-0.00039584947;1.04882598;1.05126185;0.122002508;0.00840987321;1.04894997;0.0667699921;-0.000248559355;10;0.066666502;0;1.044444;0.999977915;0.999978185
20.369324;1.04894595;0.11125867;-0.000427439119;0.106066176;-0.000408529342;1.04881796;1.05125686;0.121980905;0.00839725433;1.04894594;0.0667550058;-0.000256573006;10;0.0666665018;0;1.044444;0.999975908;0.999976178
20.370324;1.04894195;0.11123368;-0.000439106876;0.106042762;-0.000419620396;1.04880994;1.05125187;0.121956134;0.00838463781;1.04894192;0.0667400189;-0.000263585752;10;0.0666665019;0;1.044444;0.999974903;0.999975172
20.371324;1.04893794;0.111207023;-0.00045244062;0.10601776;-0.000432300952;1.04880192;1.05124788;0.121932831;0.00837201513;1.0489379;0.0667240316;-0.000271597467;10;0.0666665021;0;1.044444;0.999973899;0.999974167
20.372324;1.04893494;0.111180364;-0.000465773668;0.105992657;-0.000444982116;1.0487949;1.0512429;0.121906474;0.00835940177;1.04893488;0.0667080437;-0.000279608053;10;0.0666665024;0;1.044444;0.999972897;0.999973163
20.373324;1.04893093;0.111152037;-0.000479106165;0.105966064;-0.000457665044;1.04878688;1.05123791;0.121880115;0.00834678924;1.04893086;0.0666910555;-0.0002876175;10;0.0666665026;0;1.044444;0.999970896;0.999971159
20.374324;1.04892692;0.111122041;-0.000492438306;0.105937881;-0.0004703496;1.04877886;1.05123293;0.12185217;0.0083341772;1.04892685;0.0666730668;-0.000295625854;10;0.0666665027;0;1.044444;0.999969897;0.999970157
20.375324;1.04892291;0.111090377;-0.000504103585;0.105908108;-0.000481447177;1.04877184;1.05122794;0.121822639;0.00832156543;1.04892284;0.0666540777;-0.000302633181;10;0.0666665026;0;1.044444;0.999968901;0.999969157
20.376324;1.04891989;0.111058711;-0.000517435442;0.105878232;-0.000494135584;1.04876383;1.05122296;0.121793107;0.00830895389;1.04891983;0.0666350884;-0.000310639517;10;0.0666665026;0;1.044444;0.999967905;0.999968157
20.377324;1.04891588;0.111027044;-0.000530767253;0.105848455;-0.000506827252;1.04875682;1.05121797;0.121761987;0.0082963425;1.04891582;0.0666160989;-0.000318644798;10;0.0666665027;0;1.044444;0.999965911;0.999966159
20.378324;1.04891187;0.110992042;-0.000544098995;0.105815499;-0.000519522041;1.0487488;1.05121298;0.121730867;0.0082837311;1.04891182;0.0665951092;-0.000326648898;10;0.0666665027;0;1.044444;0.999964918;0.999965162
20.379324;1.04890885;0.11095704;-0.000555763983;0.105782439;-0.000530630629;1.04874179;1.05120799;0.121696574;0.00827111958;1.04890882;0.0665741192;-0.000333651769;10;0.0666665025;0;1.044444;0.999963925;0.999964167
20.380324;1.04890483;0.11092037;-0.000569095613;0.10574789;-0.000543331865;1.04873378;1.051204;0.121663752;0.00825850008;1.04890482;0.0665521287;-0.000341653521;10;0.0666665018;0;1.044444;0.999962933;0.999963171
20.381324;1.04890182;0.1108837;-0.00058076072;0.105713238;-0.000554446634;1.04872677;1.051199;0.121627873;0.00824588836;1.04890182;0.0665301375;-0.000348654355;10;0.0666665003;0;1.044444;0.999960942;0.999961177
20.382324;1.0488978;0.110845364;-0.000594092852;0.105677097;-0.000567153725;1.04871976;1.05119401;0.121591995;0.00823327666;1.04889782;0.0665071455;-0.000356654455;10;0.0666664978;0;1.044444;0.99995995;0.999960182
20.383324;1.04889479;0.110805362;-0.000607425532;0.105639264;-0.000579863029;1.04871175;1.05118901;0.121554533;0.00822066495;1.04889482;0.0664831524;-0.000364653921;10;0.0666664943;0;1.044444;0.999958959;0.999959188
20.384324;1.04889077;0.110765361;-0.000619092201;0.105601529;-0.000590986628;1.04870474;1.05118401;0.12151707;0.00820805302;1.04889082;0.0664591583;-0.00037165275;10;0.0666664899;0;1.044444;0.999957968;0.999958195
20.385324;1.04888776;0.110723694;-0.000632426186;0.105562104;-0.00060370123;1.04869774;1.05117901;0.121478022;0.00819544056;1.04888783;0.066434163;-0.000379650834;10;0.0666664849;0;1.044444;0.999956976;0.999957201
20.386324;1.04888375;0.110682028;-0.000644094052;0.105522779;-0.000614829708;1.04869073;1.05117502;0.121437274;0.00818281948;1.04888383;0.0664091663;-0.000386647987;10;0.0666664796;0;1.044444;0.999954984;0.999955208
20.387324;1.04888074;0.110638695;-0.000657428947;0.105481762;-0.000627548407;1.04868273;1.05117001;0.121396641;0.00817020507;1.04888083;0.066383168;-0.00039464409;10;0.0666664742;0;1.044444;0.999953992;0.999954214
20.388324;1.04887673;0.110593696;-0.000669097293;0.105439256;-0.00063867996;1.04867572;1.05116501;0.121354422;0.00815917492;1.04887683;0.0663561682;-0.000401639198;10;0.0666664689;0;1.044444;0.999952999;0.999953221
20.389324;1.04887373;0.110547032;-0.000680765493;0.105395061;-0.000649811532;1.04866872;1.05116001;0.121312203;0.00814655783;1.04887382;0.0663281668;-0.000408633447;10;0.0666664638;0;1.044444;0.999952007;0.999952228
20.390324;1.04887072;0.110500369;-0.000694100015;0.105350864;-0.000662532143;1.04866173;1.05115601;0.121268282;0.00813393149;1.04887082;0.0663001641;-0.000416626887;10;0.0666664592;0;1.044444;0.999951014;0.999951235
20.391324;1.04886672;0.110453706;-0.000705767485;0.105306768;-0.000673663977;1.04865473;1.05115101;0.121222889;0.00812131125;1.04886682;0.0662721602;-0.000423619442;10;0.0666664551;0;1.044444;0.999950023;0.999950242
20.392324;1.04886372;0.110405379;-0.000717434772;0.105260983;-0.000684794478;1.04864774;1.05114601;0.12117591;0.0081086891;1.04886382;0.0662431554;-0.00043061098;10;0.0666664521;0;1.044444;0.999948031;0.999948249
20.393324;1.04886073;0.110355387;-0.000730769025;0.105213608;-0.000697513021;1.04864075;1.051141;0.121130515;0.00809765035;1.04886081;0.0662131496;-0.000438601387;10;0.0666664502;0;1.044444;0.999947041;0.999947256
20.394324;1.04885673;0.110305395;-0.000742437539;0.105166335;-0.000708641823;1.04863376;1.051137;0.121081831;0.008085016;1.04885681;0.0661831427;-0.000445590622;10;0.0666664494;0;1.044444;0.999946052;0.999946262
20.395324;1.04885373;0.110253736;-0.000754107571;0.105117373;-0.000719768122;1.04862678;1.051132;0.121033262;0.00807238707;1.0488538;0.0661521344;-0.000452578729;10;0.0666664495;0;1.044444;0.999945064;0.999945269
20.396324;1.04885073;0.110200411;-0.000767446207;0.105066824;-0.000732481322;1.04862079;1.05112699;0.120983104;0.00806134165;1.0488508;0.0661201245;-0.000460565844;10;0.0666664505;0;1.044444;0.999944077;0.999944275
20.397324;1.04884773;0.110147086;-0.000779120357;0.105016276;-0.000743603255;1.04861381;1.05112299;0.120932831;0.00804870112;1.0488478;0.0660881126;-0.00046755215;10;0.0666664522;0;1.044444;0.999943091;0.999943282
20.398324;1.04884373;0.110092093;-0.000790796823;0.104964241;-0.000754723751;1.04860682;1.05111799;0.120881085;0.00803606656;1.04884379;0.0660550986;-0.000474537815;10;0.0666664543;0;1.044444;0.999942105;0.999942289
20.399324;1.04884072;0.1100371;-0.000802475648;0.104912108;-0.000765841587;1.04859984;1.05111299;0.120829337;0.00802501602;1.04884079;0.0660220825;-0.000481522959;10;0.0666664568;0;1.044444;0.999941121;0.999941295
20.400324;1.04883772;0.109980439;-0.000814156754;0.104858389;-0.000776957776;1.04859286;1.05110898;0.120775888;0.00801237076;1.04883778;0.0659880645;-0.00048850767;10;0.0666664598;0;1.044444;0.999940136;0.999940302
20.401324;1.04883472;0.109923779;-0.000827506598;0.104804672;-0.000789661707;1.04858688;1.05110398;0.120720965;0.00799973172;1.04883478;0.0659540447;-0.000496492035;10;0.0666664635;0;1.044444;0.999938153;0.999938309
20.402324;1.04883172;0.109865452;-0.000839191572;0.104749368;-0.000800775524;1.04857989;1.05109897;0.120666042;0.00798867685;1.04883177;0.0659190235;-0.000503476143;10;0.0666664679;0;1.044444;0.999937169;0.999937315
20.403324;1.04882871;0.109805459;-0.000850878044;0.104692477;-0.000811888466;1.04857291;1.05109497;0.120611001;0.00797602714;1.04882877;0.0658830011;-0.000510460123;10;0.0666664727;0;1.044444;0.999936186;0.99993632
20.404324;1.04882571;0.109745466;-0.000862565761;0.104635588;-0.000823000665;1.04856692;1.05108996;0.120552904;0.00796338325;1.04882576;0.0658469776;-0.000517444203;10;0.0666664777;0;1.044444;0.999935202;0.999935325
20.405324;1.0488227;0.109685473;-0.000874254528;0.1045787;-0.00083411229;1.04855993;1.05108496;0.12049639;0.00795232311;1.04882275;0.0658109533;-0.00052442873;10;0.0666664825;0;1.044444;0.999934219;0.999934329
20.406324;1.0488197;0.109623811;-0.000885944138;0.104520224;-0.000845223586;1.04855394;1.05108095;0.120436588;0.00793966782;1.04881974;0.0657739283;-0.000531414131;10;0.0666664868;0;1.044444;0.999933236;0.999933332
20.407324;1.0488167;0.109560482;-0.000897634325;0.104460159;-0.000856334855;1.04854694;1.05107595;0.120378486;0.00792860398;1.04881673;0.0657359028;-0.000538400861;10;0.0666664904;0;1.044444;0.999932253;0.999932335
20.408324;1.04881369;0.109497151;-0.000909324802;0.104400095;-0.000867446402;1.04854095;1.05107194;0.120317097;0.0079159454;1.04881372;0.0656978773;-0.000545389385;10;0.0666664931;0;1.044444;0.99993127;0.999931337
20.409324;1.04881069;0.109432151;-0.000921015327;0.104338442;-0.00087855848;1.04853395;1.05106693;0.120257405;0.00790487881;1.04881071;0.0656588519;-0.000552380203;10;0.0666664949;0;1.044444;0.999930286;0.999930338
20.410324;1.04880768;0.109367149;-0.000932705751;0.104276791;-0.000889671245;1.04852796;1.05106192;0.120194541;0.00789222545;1.0488077;0.065619827;-0.000559373848;10;0.066666496;0;1.044444;0.999929303;0.99992934
20.411324;1.04880468;0.109302144;-0.000944395989;0.10421514;-0.000900784784;1.04852096;1.05105791;0.120131561;0.0078795637;1.04880469;0.0655808027;-0.000566370818;10;0.0666664961;0;1.044444;0.999928318;0.99992834
20.412324;1.04880168;0.109233803;-0.000956085925;0.104150312;-0.000911899125;1.04851496;1.0510529;0.120068695;0.00786849454;1.04880168;0.0655397796;-0.000573371485;10;0.0666664955;0;1.044444;0.999927332;0.999927341
20.413324;1.04879867;0.109167129;-0.000967775367;0.104087073;-0.000923014247;1.04850796;1.05104889;0.12000413;0.00785583198;1.04879866;0.0654997577;-0.00058037605;10;0.0666664938;0;1.044444;0.999927345;0.999927341
20.414324;1.04879567;0.109098786;-0.000979464126;0.104022246;-0.000934130118;1.04850197;1.05104388;0.119939677;0.00784476294;1.04879565;0.0654587373;-0.000587384523;10;0.0666664911;0;1.044444;0.999926357;0.999926341
20.415324;1.04879267;0.109028776;-0.000991152122;0.103955829;-0.00094524671;1.04849597;1.05103987;0.119873526;0.00783368731;1.04879264;0.0654167185;-0.000594396698;10;0.0666664873;0;1.044444;0.999925367;0.999925341
20.416324;1.04878967;0.108958765;-0.00100117272;0.103889411;-0.000954774827;1.04848897;1.05103486;0.119807488;0.00782103472;1.04878963;0.0653747014;-0.000600412193;10;0.0666664821;0;1.044444;0.999924375;0.999924341
20.417324;1.04878667;0.108888754;-0.00101285929;0.103822991;-0.000965892565;1.04848297;1.05102984;0.119739866;0.00780996947;1.04878662;0.0653326863;-0.00060743054;10;0.0666664756;0;1.044444;0.999923381;0.99992334
20.418324;1.04878367;0.108817077;-0.00102454519;0.103754982;-0.000977010515;1.04847697;1.05102583;0.11967213;0.00779731266;1.04878361;0.0652896732;-0.00061445122;10;0.0666664681;0;1.044444;0.999922385;0.99992234
20.419324;1.04878167;0.108743734;-0.00103623043;0.103685282;-0.000988127399;1.04847097;1.05102082;0.119604509;0.00778625046;1.04878159;0.0652456622;-0.000621473606;10;0.0666664599;0;1.044444;0.999921387;0.999921339
20.420324;1.04877868;0.108670393;-0.00104791494;0.103615679;-0.00099924486;1.04846397;1.0510168;0.119535189;0.00777359624;1.04877858;0.0652016535;-0.000628496963;10;0.0666664515;0;1.044444;0.999920388;0.999920339
20.421324;1.04877568;0.108597053;-0.00105959865;0.103546075;-0.00101036194;1.04845797;1.05101179;0.119464398;0.00776253612;1.04877557;0.0651576475;-0.000635520581;10;0.0666664431;0;1.044444;0.999920388;0.999920339
20.422324;1.04877269;0.108522049;-0.00106961475;0.103474879;-0.0010198896;1.04845197;1.05100778;0.119393494;0.00775146945;1.04877256;0.0651126445;-0.000641543908;10;0.0666664349;0;1.044444;0.999919388;0.999919339
20.423324;1.0487697;0.108447047;-0.00108129642;0.103403681;-0.00103100636;1.04844597;1.05100277;0.119322703;0.00773882506;1.04876956;0.0650676452;-0.000648566613;10;0.0666664271;0;1.044444;0.999918387;0.99991834
20.424324;1.0487677;0.108372046;-0.00109297685;0.103332381;-0.00104212229;1.04843997;1.05099876;0.119250211;0.00772775967;1.04876755;0.0650226496;-0.000655588605;10;0.0666664196;0;1.044444;0.999917386;0.999917342
20.425324;1.04876471;0.10829538;-0.00110298923;0.10325959;-0.00105165045;1.04843396;1.05099375;0.119177833;0.0077151162;1.04876454;0.0649766578;-0.000661610009;10;0.0666664128;0;1.044444;0.999916385;0.999916345
20.426324;1.04876172;0.108217049;-0.00111466678;0.103185208;-0.00106276849;1.04842796;1.05098975;0.119105341;0.00770405144;1.04876153;0.0649296697;-0.000668631043;10;0.0666664066;0;1.044444;0.999916385;0.99991635
20.427324;1.04875973;0.108140384;-0.00112634266;0.103112314;-0.00107388647;1.04842195;1.05098475;0.119031375;0.00769299417;1.04875952;0.0648836852;-0.000675651881;10;0.0666664013;0;1.044444;0.999915387;0.999915356
20.428324;1.04875674;0.108060386;-0.00113801675;0.103036339;-0.00108500667;1.04841594;1.05098075;0.118955709;0.00768034381;1.04875652;0.0648357043;-0.000682672623;10;0.066666397;0;1.044444;0.999914389;0.999914364
20.429324;1.04875375;0.107982054;-0.00114802235;0.102961951;-0.00109453889;1.04840992;1.05097575;0.118881741;0.00766928652;1.04875351;0.0647887269;-0.000688693357;10;0.0666663938;0;1.044444;0.999913393;0.999913373
20.430324;1.04875176;0.107902053;-0.0011596929;0.102885874;-0.00110566036;1.04840391;1.05097175;0.118806073;0.00765822183;1.04875151;0.064740753;-0.000695714245;10;0.0666663918;0;1.044444;0.999913398;0.999913385
20.431324;1.04874877;0.107822051;-0.00116969536;0.102809894;-0.00111519454;1.04839789;1.05096776;0.118728818;0.0076455712;1.0487485;0.0646927827;-0.000701735506;10;0.0666663911;0;1.044444;0.999912404;0.999912398
20.432324;1.04874578;0.10774038;-0.00118136352;0.102732322;-0.00112631871;1.04839187;1.05096276;0.118651674;0.0076345136;1.0487455;0.0646438159;-0.000708757314;10;0.066666392;0;1.044444;0.999911411;0.999911413
20.433324;1.04874379;0.107658706;-0.00119303118;0.102654652;-0.00113744266;1.04838585;1.05095877;0.118574416;0.00762344863;1.04874349;0.0645948526;-0.00071577974;10;0.0666663946;0;1.044444;0.999910418;0.999910429
20.434324;1.04874079;0.107577032;-0.00120303213;0.10257708;-0.00114697951;1.04837983;1.05095378;0.118495683;0.00761239067;1.04874049;0.0645458927;-0.000721802802;10;0.0666663988;0;1.044444;0.999910425;0.999910446
20.435324;1.0487388;0.107493689;-0.00121469987;0.102497818;-0.00115810561;1.04837381;1.0509498;0.118418422;0.00759973912;1.04873848;0.0644959358;-0.000728826553;10;0.0666664047;0;1.044444;0.999909433;0.999909463
20.436324;1.04873581;0.107410344;-0.00122470107;0.102418653;-0.00116764482;1.04836779;1.05094481;0.118338101;0.00758867994;1.04873548;0.0644459815;-0.00073485105;10;0.0666664125;0;1.044444;0.999908441;0.99990848
20.437324;1.04873282;0.107326999;-0.001236369;0.102339488;-0.00117877457;1.04836176;1.05094083;0.118259253;0.00757761277;1.04873247;0.0643960295;-0.000741876283;10;0.0666664222;0;1.044444;0.999908449;0.999908497
20.438324;1.04873083;0.107241986;-0.00124637028;0.102258633;-0.00118831539;1.04835674;1.05093584;0.118178928;0.0075665521;1.04873047;0.0643450793;-0.000747902147;10;0.066666434;0;1.044444;0.999907456;0.999907513
20.439324;1.04872785;0.107156972;-0.00125803833;0.102177875;-0.00119944812;1.04835072;1.05093186;0.11809849;0.0075538978;1.04872746;0.0642941302;-0.000754928473;10;0.0666664477;0;1.044444;0.999907462;0.999907528
20.440324;1.04872586;0.107071958;-0.00126970666;0.102097018;-0.00121058134;1.0483447;1.05092788;0.118016466;0.00754282909;1.04872545;0.0642431816;-0.000761955035;10;0.066666463;0;1.044444;0.999906467;0.999906541
20.441324;1.04872287;0.106985275;-0.0012797088;0.102014669;-0.0012201281;1.04833868;1.05092289;0.117934553;0.00753176763;1.04872245;0.0641912329;-0.000767981574;10;0.0666664796;0;1.044444;0.99990547;0.999905554
20.442324;1.04872088;0.106898592;-0.00128971161;0.101932223;-0.00122967516;1.04833267;1.05091891;0.117852527;0.00752069954;1.04872044;0.0641392835;-0.00077400784;10;0.0666664969;0;1.044444;0.999905472;0.999905565
20.443324;1.04871789;0.106811909;-0.00130138185;0.101849872;-0.00124081387;1.04832766;1.05091393;0.117770612;0.00750963955;1.04871744;0.0640873331;-0.000781033647;10;0.0666665147;0;1.044444;0.999904472;0.999904575
20.444324;1.04871591;0.106723557;-0.00131138623;0.101765834;-0.00125036317;1.04832165;1.05090995;0.117687;0.00749698765;1.04871543;0.0640343812;-0.000787058875;10;0.0666665323;0;1.044444;0.99990447;0.999904585
20.445324;1.04871292;0.106636873;-0.0013230582;0.101683481;-0.00126150374;1.04831564;1.05090596;0.117603387;0.00748592288;1.04871243;0.0639824274;-0.000794083388;10;0.0666665496;0;1.044444;0.999903468;0.999903592
20.446324;1.04871093;0.106546855;-0.00133306474;0.10159785;-0.00127105444;1.04831064;1.05090098;0.117519886;0.00747486627;1.04871043;0.0639284714;-0.000800106981;10;0.0666665663;0;1.044444;0.999903464;0.999903599
