time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.447324;1.04870795;0.106458502;-0.0013447396;0.101513905;-0.00128219593;1.04830464;1.050897;0.117434687;0.00746380332;1.04870743;0.0638755131;-0.000807129417;10;0.0666665821;0;1.044444;0.99990246;0.999902605
20.448324;1.04870596;0.10637015;-0.00135474992;0.101429861;-0.00129174697;1.04829864;1.05089302;0.117351073;0.00745274092;1.04870543;0.0638225523;-0.000813150453;10;0.066666597;0;1.044444;0.999902455;0.999902609
20.449324;1.04870297;0.106280131;-0.0013647628;0.101344324;-0.001301299;1.04829365;1.05088803;0.117265987;0.00744168595;1.04870244;0.0637685888;-0.00081916981;10;0.0666666105;0;1.044444;0.999901449;0.999901611
20.450324;1.04870098;0.106190113;-0.00137644521;0.101258689;-0.00131243858;1.04828767;1.05088405;0.117179203;0.00743062413;1.04870044;0.0637146223;-0.000826187185;10;0.0666666226;0;1.044444;0.999901443;0.999901613
20.451324;1.04869798;0.106098428;-0.00138646389;0.10117156;-0.00132198956;1.04828168;1.05087906;0.117094117;0.00741798359;1.04869745;0.0636596524;-0.000832202326;10;0.0666666332;0;1.044444;0.999900435;0.999900613
20.452324;1.04869599;0.106008411;-0.00139815198;0.101085923;-0.00133312786;1.0482767;1.05087507;0.117007334;0.00740692219;1.04869545;0.0636056787;-0.000839215049;10;0.066666642;0;1.044444;0.999900426;0.999900612
20.453324;1.048694;0.105916729;-0.00140817583;0.100998697;-0.00134267616;1.04827072;1.05087108;0.116920551;0.00739586104;1.04869346;0.0635507008;-0.000845225189;10;0.0666666493;0;1.044444;0.999899416;0.999899611
20.454324;1.048691;0.105825046;-0.0014182017;0.100911565;-0.00135222501;1.04826575;1.0508661;0.116833879;0.00738480715;1.04869046;0.0634957188;-0.00085123256;10;0.0666666551;0;1.044444;0.999899404;0.999899609
20.455324;1.048689;0.105733363;-0.00142989589;0.100824338;-0.00136336117;1.04825977;1.05086211;0.116745509;0.00737374632;1.04868846;0.0634407324;-0.000858236979;10;0.0666666596;0;1.044444;0.999899389;0.999899606
20.456324;1.04868601;0.105640015;-0.00143992464;0.100735618;-0.0013729088;1.0482548;1.05085812;0.116658726;0.00736268535;1.04868547;0.0633847417;-0.000864238313;10;0.0666666633;0;1.044444;0.999898373;0.999898603
20.457324;1.04868401;0.105548334;-0.00144995421;0.10064839;-0.0013824547;1.04824883;1.05085313;0.116570468;0.00735163089;1.04868347;0.0633297469;-0.000870236527;10;0.0666666664;0;1.044444;0.999898354;0.999898598
20.458324;1.04868201;0.105454987;-0.00146165084;0.100559574;-0.00139358965;1.04824286;1.05084914;0.116482098;0.00734056861;1.04868147;0.063273748;-0.000877231702;10;0.0666666691;0;1.044444;0.999897333;0.999897592
20.459324;1.04867901;0.105361641;-0.00147168086;0.100470853;-0.00140313655;1.04823789;1.05084515;0.116393729;0.00732950519;1.04867848;0.0632177454;-0.000883224047;10;0.0666666717;0;1.044444;0.99989731;0.999897585
20.460324;1.04867701;0.105268296;-0.00148171085;0.100382037;-0.00141268225;1.04823192;1.05084016;0.116303883;0.00731844726;1.04867648;0.0631617397;-0.000889213898;10;0.0666666742;0;1.044444;0.999897284;0.999897576
20.461324;1.04867501;0.105174953;-0.00149174102;0.10029322;-0.00142222833;1.04822696;1.05083617;0.116215512;0.00730738067;1.04867449;0.0631057313;-0.00089520166;10;0.0666666764;0;1.044444;0.999896257;0.999896566
20.462324;1.04867201;0.105079944;-0.00150343837;0.100202909;-0.00143336568;1.04822099;1.05083219;0.116125554;0.0072963124;1.0486715;0.0630487206;-0.000902187723;10;0.0666666785;0;1.044444;0.999896228;0.999896554
20.463324;1.04867001;0.104984938;-0.00151346989;0.100112502;-0.00144291315;1.04821602;1.0508272;0.116035704;0.00728524943;1.0486695;0.0629917079;-0.000908172408;10;0.0666666806;0;1.044444;0.999896198;0.999896541
20.464324;1.04866801;0.104889932;-0.00152350243;0.100022096;-0.00145246149;1.04821106;1.05082321;0.115945744;0.00727417797;1.04866751;0.0629346935;-0.000914155964;10;0.0666666828;0;1.044444;0.999895167;0.999895526
20.465324;1.048665;0.104796596;-0.0015335361;0.0999333744;-0.00146201224;1.04820509;1.05081923;0.11585578;0.00726310498;1.04866452;0.0628786775;-0.000920138583;10;0.0666666856;0;1.044444;0.999895136;0.999895509
20.466324;1.048663;0.104699926;-0.00154523746;0.0998413791;-0.001473152;1.04820013;1.05081424;0.115765925;0.00725203741;1.04866253;0.0628206601;-0.000927120438;10;0.0666666895;0;1.044444;0.999895106;0.99989549
20.467324;1.04866099;0.104604924;-0.00155527287;0.099750974;-0.00148270351;1.04819417;1.05081026;0.115674373;0.00724096163;1.04866053;0.0627636415;-0.000933101697;10;0.0666666947;0;1.044444;0.999894075;0.999894469
20.468324;1.04865798;0.104509923;-0.00156530851;0.0996606651;-0.00149225731;1.04818921;1.05080628;0.115582818;0.00722988491;1.04865754;0.0627066222;-0.000939082491;10;0.0666667014;0;1.044444;0.999894046;0.999894447
20.469324;1.04865598;0.104413256;-0.00157534374;0.0995686731;-0.00150181024;1.04818325;1.0508023;0.115492849;0.00721880773;1.04865555;0.0626486028;-0.000945062919;10;0.0666667098;0;1.044444;0.999894017;0.999894423
20.470324;1.04865397;0.10431659;-0.00158537787;0.0994766827;-0.0015113634;1.04817829;1.05079733;0.115401402;0.00720773745;1.04865356;0.062590584;-0.000951043101;10;0.0666667201;0;1.044444;0.999893989;0.999894397
20.471324;1.04865196;0.104221591;-0.00159707688;0.0993862835;-0.00152250591;1.04817332;1.05079335;0.115309844;0.0071966607;1.04865157;0.0625335663;-0.000958023213;10;0.0666667324;0;1.044444;0.999892962;0.999893371
20.472324;1.04864895;0.104124926;-0.00160710681;0.0992943911;-0.00153206035;1.04816736;1.05078938;0.115218287;0.00718558441;1.04864859;0.0624755499;-0.000964003468;10;0.0666667465;0;1.044444;0.999892936;0.999893344
20.473324;1.04864694;0.104028261;-0.00161713379;0.0992024052;-0.00154161297;1.0481624;1.0507844;0.115125252;0.00717451528;1.0486466;0.0624175347;-0.000969984069;10;0.0666667623;0;1.044444;0.999892912;0.999893317
20.474324;1.04864493;0.103931597;-0.00162715746;0.0991104201;-0.00155116497;1.04815744;1.05078043;0.115033693;0.00716343944;1.04864462;0.0623595208;-0.0009759652;10;0.0666667794;0;1.044444;0.99989289;0.999893291
20.475324;1.04864192;0.103833266;-0.00163717756;0.0990169405;-0.00156071764;1.04815147;1.05077646;0.114942133;0.00715236363;1.04864163;0.0623005078;-0.000981947052;10;0.0666667974;0;1.044444;0.99989287;0.999893265
20.476324;1.0486399;0.103736602;-0.00164719382;0.0989249559;-0.00157026788;1.04814651;1.05077249;0.114848988;0.00714128783;1.04863965;0.0622424955;-0.000987929813;10;0.066666816;0;1.044444;0.999891851;0.99989224
20.477324;1.04863788;0.103639937;-0.00165887256;0.0988329709;-0.00158140654;1.04814154;1.05076752;0.114757537;0.00713021887;1.04863767;0.0621844838;-0.00099491361;10;0.0666668347;0;1.044444;0.999891833;0.999892218
20.478324;1.04863586;0.103541606;-0.00166888024;0.0987393964;-0.00159095487;1.04813557;1.05076354;0.114664391;0.00711914326;1.04863569;0.0621254724;-0.00100089851;10;0.0666668533;0;1.044444;0.999891818;0.999892197
20.479324;1.04863284;0.103444939;-0.00167888345;0.0986475046;-0.00160050361;1.0481306;1.05075957;0.114571245;0.00710806781;1.0486327;0.0620674615;-0.00100688461;10;0.0666668716;0;1.044444;0.999891804;0.999892179
20.480324;1.04863081;0.103346606;-0.00168888232;0.0985539286;-0.00161004953;1.04812562;1.0507556;0.114478097;0.00709699246;1.04863072;0.062008451;-0.00101287209;10;0.0666668893;0;1.044444;0.999891791;0.999892164
20.481324;1.04862878;0.103249937;-0.00169887709;0.0984619409;-0.00161959393;1.04811965;1.05075062;0.114385057;0.00708592366;1.04862874;0.061950441;-0.00101886115;10;0.066666906;0;1.044444;0.999891781;0.999892152
20.482324;1.04862676;0.1031516;-0.00170886803;0.0983683626;-0.00162913668;1.04811467;1.05074664;0.114293494;0.00707643368;1.04862675;0.0618914318;-0.00102485201;10;0.0666669214;0;1.044444;0.999891773;0.999892142
20.483324;1.04862373;0.103053261;-0.00171885543;0.0982748768;-0.00163867929;1.04810968;1.05074266;0.114200344;0.00706535648;1.04862377;0.0618324238;-0.00103084489;10;0.0666669352;0;1.044444;0.999891767;0.999892134
20.484324;1.0486217;0.102954922;-0.00172883962;0.0981812958;-0.0016482186;1.04810369;1.05073768;0.1141073;0.00705428451;1.04862178;0.0617734172;-0.00103684001;10;0.0666669469;0;1.044444;0.999890764;0.999891128
20.485324;1.04861968;0.10285658;-0.00173882111;0.0980877134;-0.00165775608;1.0480987;1.05073369;0.11401256;0.00704320406;1.04861979;0.0617144123;-0.00104283763;10;0.0666669563;0;1.044444;0.999890764;0.999891124
20.486324;1.04861766;0.102758235;-0.00175046715;0.0979941299;-0.00166888106;1.0480937;1.0507297;0.113919405;0.00703212168;1.04861781;0.0616554092;-0.00104983794;10;0.0666669628;0;1.044444;0.999890766;0.999891119
20.487324;1.04861464;0.10265989;-0.00176044502;0.0979006385;-0.00167841624;1.0480887;1.05072571;0.113826248;0.00702103719;1.04861482;0.0615964079;-0.00105584099;10;0.0666669664;0;1.044444;0.999890772;0.999891115
20.488324;1.04861263;0.102563209;-0.0017704219;0.0978086419;-0.00168794775;1.04808269;1.05072172;0.113733088;0.00700995036;1.04861282;0.0615384082;-0.00106184671;10;0.0666669665;0;1.044444;0.99989078;0.999891111
20.489324;1.04861061;0.102464861;-0.00178039824;0.0977150551;-0.00169747709;1.04807768;1.05071672;0.113640035;0.00700045388;1.04861083;0.06147941;-0.00106785488;10;0.0666669633;0;1.044444;0.999890791;0.999891106
20.491324;1.04860661;0.102268163;-0.00180035022;0.0975278796;-0.00171652943;1.04806765;1.05070871;0.11345212;0.00697826766;1.04860684;0.061361417;-0.00107987774;10;0.0666669468;0;1.044444;0.999890817;0.999891093
20.492324;1.04860361;0.102168149;-0.00181032616;0.0974327951;-0.00172605442;1.04806164;1.0507047;0.113358954;0.0069671715;1.04860384;0.0613014217;-0.00108589193;10;0.0666669343;0;1.044444;0.999890832;0.999891087
20.493324;1.04860161;0.102069802;-0.00182030226;0.0973392075;-0.00173557634;1.04805661;1.05069969;0.113265896;0.00695608065;1.04860184;0.0612424268;-0.00109190748;10;0.0666669199;0;1.044444;0.999890847;0.999891082
20.494324;1.04859962;0.101971457;-0.00183027873;0.0972456206;-0.00174509724;1.04805159;1.05069567;0.11317273;0.00694498244;1.04859984;0.061183432;-0.00109792402;10;0.0666669042;0;1.044444;0.999890863;0.999891078
20.495324;1.04859763;0.101873113;-0.00184025582;0.0971520346;-0.00175461755;1.04804656;1.05069166;0.113077979;0.00693547023;1.04859784;0.061124437;-0.0011039413;10;0.066666888;0;1.044444;0.999890878;0.999891076
20.496324;1.04859564;0.101774772;-0.00185023374;0.0970584496;-0.00176413765;1.04804154;1.05068764;0.112984814;0.0069243719;1.04859585;0.0610654412;-0.00110995917;10;0.066666872;0;1.044444;0.999890892;0.999891076
20.497324;1.04859265;0.101676432;-0.00186021264;0.0969649582;-0.00177365966;1.04803551;1.05068262;0.112891757;0.00691328074;1.04859285;0.0610064444;-0.00111597743;10;0.0666668568;0;1.044444;0.999890905;0.99989108
20.499324;1.04858869;0.101479756;-0.00188017399;0.0967777931;-0.00179270256;1.04802544;1.05067457;0.112705436;0.00689108926;1.04858886;0.0608884469;-0.00112801439;10;0.0666668299;0;1.044444;0.999890926;0.999891099
20.500324;1.0485867;0.10138142;-0.0018901567;0.0966842114;-0.0018022257;1.04802041;1.05067054;0.11261069;0.00688158279;1.04858686;0.0608294459;-0.00113403295;10;0.0666668188;0;1.044444;0.999890933;0.999891115
20.501324;1.04858472;0.101284751;-0.00190014085;0.0965922195;-0.00181175018;1.04801538;1.05066652;0.112517534;0.00687049237;1.04858487;0.0607714435;-0.00114005169;10;0.0666668095;0;1.044444;0.999890939;0.999891133
20.502324;1.04858173;0.101186417;-0.00191012647;0.09649873;-0.00182127781;1.04800934;1.05066149;0.112424485;0.00685941098;1.04858187;0.0607124397;-0.00114607065;10;0.0666668023;0;1.044444;0.999890942;0.999891155
20.506324;1.04857379;0.100794763;-0.00195008038;0.0961259884;-0.00185939579;1.0479892;1.05064537;0.112051873;0.00681667396;1.04857389;0.0604774119;-0.00117014245;10;0.0666667989;0;1.044444;0.999890945;0.999891267
20.507324;1.0485708;0.100696439;-0.00196007074;0.0960324951;-0.00186893068;1.04798317;1.05064034;0.111958829;0.00680560651;1.04857089;0.0604184016;-0.00117615689;10;0.0666668054;0;1.044444;0.999891945;0.999892299
20.508324;1.04856882;0.100598116;-0.00197006165;0.0959389089;-0.0018784651;1.04797813;1.05063631;0.111867264;0.00679612113;1.0485689;0.06035939;-0.00118216905;10;0.0666668146;0;1.044444;0.999891946;0.999892333
20.510324;1.04856485;0.100403144;-0.00199004518;0.0957533223;-0.00189753687;1.04796806;1.05062825;0.111680962;0.00677398335;1.04856491;0.0602423629;-0.00119418549;10;0.0666668391;0;1.044444;0.999891949;0.999892402
20.511324;1.04856287;0.100306494;-0.00200003808;0.0956613215;-0.00190707382;1.04796302;1.05062422;0.11158781;0.00676450326;1.04856292;0.0601843476;-0.00120018971;10;0.0666668534;0;1.044444;0.999891952;0.999892437
20.512324;1.04855988;0.100209845;-0.00201003178;0.0955694108;-0.00191661308;1.04795798;1.05061919;0.111496349;0.00675344467;1.04855993;0.0601263313;-0.00120619152;10;0.0666668683;0;1.044444;0.999891955;0.999892471
20.513324;1.0485579;0.10011153;-0.00202002616;0.0954758181;-0.00192615082;1.04795195;1.05061516;0.111403195;0.00674238089;1.04855795;0.0600673141;-0.00121219133;10;0.0666668836;0;1.044444;0.999891957;0.999892503
20.514324;1.04855592;0.100014882;-0.00203002103;0.0953838135;-0.00193568877;1.04794691;1.05061113;0.111311625;0.00673131809;1.04855596;0.0600092961;-0.00121818962;10;0.0666668989;0;1.044444;0.999891959;0.999892533
20.515324;1.04855393;0.0999182346;-0.00204001624;0.0952918069;-0.0019452268;1.04794187;1.0506071;0.111220053;0.00672184231;1.04855398;0.0599512776;-0.00122418686;10;0.066666914;0;1.044444;0.99989296;0.999893561
20.516324;1.04855195;0.099821588;-0.00205001172;0.0951997982;-0.00195476481;1.04793683;1.05060307;0.111128479;0.00671078047;1.048552;0.0598932588;-0.00123018353;10;0.0666669287;0;1.044444;0.99989296;0.999893585
20.517324;1.04854897;0.0997249416;-0.00205834077;0.0951078774;-0.00196271505;1.04793179;1.05059905;0.111035316;0.00669971868;1.04854903;0.05983524;-0.00123518003;10;0.0666669426;0;1.044444;0.999892959;0.999893607
20.518324;1.04854699;0.0996282954;-0.00206833667;0.0950158632;-0.00197225275;1.04792675;1.05059402;0.110943843;0.00669024945;1.04854705;0.0597772212;-0.00124117668;10;0.0666669556;0;1.044444;0.999892957;0.999893625
20.519324;1.04854501;0.0995316494;-0.00207833252;0.094923846;-0.00198179041;1.04792072;1.05058999;0.11085226;0.00667918692;1.04854508;0.0597192027;-0.00124717374;10;0.0666669677;0;1.044444;0.999892955;0.999893639
20.520324;1.04854303;0.09943667;-0.00208832794;0.0948334153;-0.00199132831;1.04791568;1.05058597;0.110762263;0.00666812344;1.04854311;0.0596621846;-0.00125317134;10;0.0666669792;0;1.044444;0.999892952;0.99989365
20.521324;1.04854105;0.0993400236;-0.00209832252;0.0947413924;-0.00200086681;1.04791065;1.05058194;0.110670674;0.00665864498;1.04854114;0.0596041672;-0.00125916959;10;0.0666669904;0;1.044444;0.99989395;0.999894658
20.522324;1.04853807;0.0992450436;-0.00210831593;0.0946510467;-0.00201040816;1.04790561;1.05057792;0.110579084;0.00664757837;1.04853816;0.0595471505;-0.00126516859;10;0.0666670016;0;1.044444;0.999893947;0.999894663
20.523324;1.04853609;0.0991483961;-0.00211830791;0.094559019;-0.00201994871;1.04790058;1.05057389;0.110489076;0.00663650984;1.04853619;0.0594891346;-0.00127116849;10;0.066667013;0;1.044444;0.999893945;0.999894664
20.524324;1.04853412;0.0990534142;-0.00212829832;0.0944685789;-0.00202949048;1.04789555;1.05056887;0.110397583;0.0066270321;1.04853422;0.0594321197;-0.0012771695;10;0.0666670245;0;1.044444;0.999893944;0.999894663
20.525324;1.04853214;0.0989584308;-0.00213828719;0.0943781374;-0.00203903353;1.04788952;1.05056485;0.11030757;0.00661595966;1.04853224;0.0593751057;-0.00128317176;10;0.0666670363;0;1.044444;0.999893944;0.999894658
20.526324;1.04853017;0.0988634455;-0.00214827478;0.0942876944;-0.00204857803;1.0478845;1.05056083;0.110217553;0.00660488523;1.04853026;0.0593180927;-0.00128917533;10;0.0666670482;0;1.044444;0.999894944;0.999895651
20.527324;1.04852719;0.098768458;-0.00215826146;0.0941973403;-0.00205812616;1.04787947;1.05055681;0.110127534;0.0065953952;1.04852728;0.0592610806;-0.00129518009;10;0.0666670601;0;1.044444;0.999894946;0.99989564
20.528324;1.04852522;0.098673468;-0.00216658094;0.0941068953;-0.00206608468;1.04787445;1.05055279;0.110037514;0.00658431659;1.0485253;0.0592040694;-0.00130018583;10;0.066667072;0;1.044444;0.999894949;0.999895624
20.529324;1.04852325;0.098580142;-0.00217656684;0.094018039;-0.00207563472;1.04786943;1.05054878;0.109947491;0.00657482222;1.04852332;0.059148059;-0.00130619224;10;0.0666670836;0;1.044444;0.999894954;0.999895605
20.530324;1.04852128;0.0984851466;-0.00218655268;0.0939275923;-0.00208518677;1.04786442;1.05054377;0.109857573;0.00656374531;1.04852133;0.0590910496;-0.001312199;10;0.0666670947;0;1.044444;0.99989496;0.999895581
20.531324;1.04851931;0.098391815;-0.00219653858;0.0938387346;-0.00209474072;1.0478594;1.05053976;0.109767549;0.00655265984;1.04851934;0.0590350414;-0.00131820578;10;0.0666671055;0;1.044444;0.999895968;0.999896554
20.532324;1.04851634;0.0982984807;-0.00220652463;0.0937499656;-0.00210429842;1.04785339;1.05053575;0.10967911;0.00654315868;1.04851635;0.0589790346;-0.00132421238;10;0.0666671159;0;1.044444;0.999895978;0.999896522
20.534324;1.0485124;0.0981101384;-0.00222649735;0.0935706581;-0.0021234143;1.04784337;1.05052774;0.109500646;0.00652256417;1.04851237;0.0588660256;-0.00133622471;10;0.0666671359;0;1.044444;0.999896004;0.999896448
20.535324;1.04851043;0.0980184643;-0.00223648421;0.0934833888;-0.00213297391;1.04783836;1.05052373;0.109412207;0.00651147128;1.04851037;0.058811023;-0.00134223036;10;0.0666671454;0;1.044444;0.999897018;0.999897406
20.536324;1.04850846;0.0979251219;-0.00224647163;0.0933945306;-0.00214253412;1.04783336;1.05051973;0.109323768;0.00650037722;1.04850837;0.0587550209;-0.00134823543;10;0.0666671544;0;1.044444;0.999897035;0.999897362
20.537324;1.04850549;0.097831778;-0.00225479322;0.0933057625;-0.002150507;1.04782836;1.05051573;0.109236915;0.00649086887;1.04850537;0.0586990191;-0.00135323962;10;0.0666671626;0;1.044444;0.999897052;0.999897316
20.538324;1.04850352;0.0977400996;-0.00226478255;0.0932184963;-0.00216006722;1.04782336;1.05051074;0.109148579;0.00647977955;1.04850336;0.058644017;-0.00135924261;10;0.0666671695;0;1.044444;0.999897071;0.999897269
20.539324;1.04850154;0.0976467537;-0.00227477315;0.0931296422;-0.00216962695;1.04781737;1.05050674;0.109060139;0.00647027004;1.04850135;0.0585880145;-0.00136524418;10;0.0666671748;0;1.044444;0.99989809;0.999898221
20.541324;1.04849759;0.0974633925;-0.00229475869;0.0929551186;-0.00218874398;1.04780738;1.05049874;0.108886428;0.00644966302;1.04849733;0.0584780086;-0.00137724298;10;0.0666671802;0;1.044444;0.999898129;0.999898128
20.542324;1.04849461;0.0973717107;-0.00230475381;0.0928679479;-0.00219830303;1.0478024;1.05049474;0.108799573;0.00643856578;1.04849431;0.0584230061;-0.0013832404;10;0.0666671798;0;1.044444;0.999898147;0.999898083
20.543324;1.04849262;0.0972816947;-0.0023147505;0.0927822795;-0.00220785875;1.04779741;1.05049074;0.108712717;0.00642746844;1.04849229;0.0583690043;-0.00138923675;10;0.0666671771;0;1.044444;0.999899165;0.999899039
20.544324;1.04849064;0.0971900111;-0.00232308191;0.0926950229;-0.00221582353;1.04779243;1.05048674;0.108625861;0.00641795767;1.04849027;0.0583140031;-0.00139423226;10;0.066667172;0;1.044444;0.999899182;0.999898996
20.545324;1.04848865;0.0970999934;-0.00233308107;0.0926093566;-0.00222537636;1.04778744;1.05048274;0.108539005;0.00640686032;1.04848825;0.0582600026;-0.00140022721;10;0.0666671645;0;1.044444;0.999899197;0.999898956
20.546324;1.04848565;0.0970083083;-0.002343081;0.0925221897;-0.0022349297;1.04778146;1.05047774;0.108453838;0.00639735544;1.04848522;0.0582050026;-0.0014062219;10;0.0666671547;0;1.044444;0.999900209;0.999899917
20.549324;1.04847965;0.0967399171;-0.00237308313;0.0922667857;-0.00226357394;1.04776652;1.05046571;0.108198028;0.00636564592;1.04847914;0.0580440041;-0.00142420626;10;0.0666671128;0;1.044444;0.99990023;0.999899817
20.550324;1.04847665;0.0966498973;-0.00238141749;0.0921812106;-0.00227153188;1.04776154;1.0504617;0.108112758;0.00635613272;1.04847611;0.0579900049;-0.0014292016;10;0.0666670955;0;1.044444;0.999901231;0.999900788
20.551324;1.04847464;0.0965598772;-0.00239141839;0.0920955485;-0.00228107632;1.04775656;1.05045769;0.108027487;0.00634503274;1.04847408;0.0579360059;-0.00143519732;10;0.0666670774;0;1.044444;0.999901229;0.999900761
20.552324;1.04847262;0.0964715236;-0.0024014191;0.0920114771;-0.00229062009;1.04775059;1.05045367;0.107943801;0.00633551949;1.04847204;0.0578830072;-0.00144119346;10;0.0666670594;0;1.044444;0.999901224;0.999900735
20.553324;1.0484706;0.0963831695;-0.0024114197;0.0919274066;-0.00230016332;1.04774561;1.05044966;0.107858528;0.00632442005;1.04847001;0.0578300091;-0.00144719006;10;0.0666670422;0;1.044444;0.999902216;0.99990171
20.554324;1.04846858;0.0962948152;-0.00242142033;0.0918433374;-0.00230970614;1.04774063;1.05044564;0.10777484;0.006314908;1.04846797;0.0577770117;-0.00145318711;10;0.0666670263;0;1.044444;0.999902205;0.999901687
20.555324;1.04846556;0.0962064607;-0.00243142096;0.0917593566;-0.0023192508;1.04773566;1.05044163;0.107691152;0.00630381039;1.04846493;0.0577240153;-0.00145918447;10;0.0666670123;0;1.044444;0.999902191;0.999901665
20.556324;1.04846353;0.096119773;-0.00243975468;0.0916768789;-0.00232720332;1.04773068;1.05043761;0.107607462;0.00629430064;1.0484629;0.0576720198;-0.00146418187;10;0.0666670007;0;1.044444;0.999903173;0.999902645
20.557324;1.0484615;0.0960314193;-0.00244975451;0.0915928125;-0.0023367452;1.04772571;1.05043259;0.10752546;0.00628321137;1.04846086;0.0576190252;-0.00147017898;10;0.0666669917;0;1.044444;0.999903154;0.999902626
20.558324;1.04845947;0.0959447334;-0.00245975355;0.0915103366;-0.00234628675;1.04772073;1.05042857;0.107441767;0.00627370365;1.04845882;0.0575670316;-0.00147617551;10;0.0666669856;0;1.044444;0.999903132;0.999902608
20.559324;1.04845644;0.0958580489;-0.00246975178;0.0914279485;-0.00235583013;1.04771476;1.05042455;0.107359659;0.00626260989;1.04845579;0.057515039;-0.00148217124;10;0.0666669822;0;1.044444;0.999904109;0.999903592
20.560324;1.0484544;0.0957713658;-0.00247974936;0.0913454736;-0.00236537078;1.04770979;1.05042053;0.107277552;0.00625310305;1.04845375;0.0574630474;-0.00148816616;10;0.0666669814;0;1.044444;0.999904085;0.999903577
20.561324;1.04845237;0.0956846838;-0.00248807989;0.0912629988;-0.00237332129;1.04770481;1.05041651;0.107195444;0.00624359627;1.04845171;0.0574110571;-0.00149316037;10;0.0666669829;0;1.044444;0.999904061;0.999903564
20.562324;1.04844933;0.0955996695;-0.0024980771;0.0911822003;-0.00238286328;1.04769984;1.0504125;0.107113335;0.00623250266;1.04844868;0.0573600679;-0.00149915397;10;0.0666669864;0;1.044444;0.999905036;0.999904552
20.564324;1.04844525;0.0954279761;-0.00251807323;0.0910188366;-0.00240194207;1.0476899;1.05040447;0.106950705;0.00621190141;1.04844462;0.0572570927;-0.00151113929;10;0.0666669982;0;1.044444;0.999904992;0.999904534
20.565324;1.04844321;0.0953429632;-0.00252807269;0.0909379474;-0.00241148176;1.04768392;1.05040045;0.106870183;0.00620239395;1.04844259;0.0572061065;-0.00151713067;10;0.0666670062;0;1.044444;0.999905972;0.999905527
20.566324;1.04844017;0.0952579505;-0.00253640645;0.0908571432;-0.00241943489;1.04767895;1.05039644;0.10678966;0.00619129988;1.04843956;0.0571551212;-0.0015221209;10;0.0666670153;0;1.044444;0.999905954;0.999905522
20.567324;1.04843812;0.0951729379;-0.00254640772;0.0907762506;-0.00242897665;1.04767397;1.05039243;0.106709138;0.00618179276;1.04843753;0.0571041364;-0.00152810977;10;0.066667025;0;1.044444;0.999905939;0.999905518
20.568324;1.04843607;0.0950895922;-0.00255640971;0.0906969465;-0.00243851987;1.047669;1.05038842;0.106628614;0.00617069935;1.0484355;0.0570541519;-0.00153409708;10;0.0666670351;0;1.044444;0.999906925;0.999906515
20.569324;1.04843402;0.0950062468;-0.00256641236;0.0906176416;-0.00244806463;1.04766402;1.0503844;0.106549678;0.00616119314;1.04843348;0.0570041675;-0.00154008269;10;0.0666670452;0;1.044444;0.999906914;0.999906514
20.570324;1.04843097;0.0949212351;-0.00257641554;0.0905368335;-0.00245761332;1.04765903;1.05038039;0.106470741;0.00615168727;1.04843045;0.056953183;-0.00154606651;10;0.0666670547;0;1.044444;0.999906904;0.999906515
20.571324;1.04842891;0.0948378905;-0.00258475247;0.0904575292;-0.00246557174;1.04765305;1.05037638;0.106390218;0.00614059466;1.04842842;0.0569031982;-0.00155104843;10;0.0666670632;0;1.044444;0.999907895;0.999907517
20.572324;1.04842686;0.0947562135;-0.00259475635;0.0903798158;-0.00247512177;1.04764807;1.05037137;0.10631297;0.00613109419;1.0484264;0.0568542133;-0.00155702835;10;0.0666670702;0;1.044444;0.999907889;0.999907522
20.573324;1.04842381;0.0946728708;-0.00260476044;0.0903006004;-0.00248467618;1.04764308;1.05036736;0.106234036;0.0061200004;1.04842337;0.0568042284;-0.00156300616;10;0.0666670751;0;1.044444;0.999907884;0.999907528
20.574324;1.04842176;0.0945911961;-0.0026147647;0.0902228901;-0.00249423012;1.04763809;1.05036334;0.106155102;0.00611049252;1.04842134;0.0567552438;-0.00156898187;10;0.0666670776;0;1.044444;0.99990888;0.999908537
20.575324;1.04841971;0.094507856;-0.00262310245;0.0901435917;-0.00250219596;1.0476331;1.05035933;0.106077756;0.00610098383;1.04841932;0.0567052596;-0.00157395559;10;0.0666670774;0;1.044444;0.999908878;0.999908548
20.576324;1.04841766;0.0944261843;-0.00263310718;0.0900658846;-0.00251175258;1.04762811;1.05035532;0.106000411;0.00608988767;1.04841729;0.0566562759;-0.00157992752;10;0.0666670743;0;1.044444;0.999908876;0.999908561
20.577324;1.04841461;0.0943461806;-0.00264311249;0.0899898542;-0.00252131207;1.04762212;1.0503513;0.105923067;0.00608037769;1.04841427;0.0566082925;-0.00158589788;10;0.0666670682;0;1.044444;0.999909875;0.999909576
20.578324;1.04841257;0.0942645118;-0.00265311876;0.0899121491;-0.00253086895;1.04761713;1.05034729;0.105845722;0.00607086735;1.04841225;0.0565593092;-0.00159186691;10;0.0666670593;0;1.044444;0.999909874;0.999909594
20.579324;1.04841053;0.0941828447;-0.00266312635;0.0898344446;-0.00254042513;1.04761213;1.05034328;0.105768378;0.00605977012;1.04841022;0.0565103258;-0.00159783489;10;0.066667048;0;1.044444;0.999909873;0.999909614
20.580324;1.04840749;0.0941028461;-0.00267146882;0.0897584162;-0.00254839315;1.04760714;1.05033926;0.105692621;0.00605025981;1.0484072;0.0564623423;-0.00160280215;10;0.0666670347;0;1.044444;0.999910872;0.999910636
20.581324;1.04840546;0.0940228493;-0.00268147954;0.0896823023;-0.00255794767;1.04760214;1.05033525;0.105615275;0.00603916308;1.04840518;0.0564143585;-0.00160876896;10;0.0666670198;0;1.044444;0.99991087;0.999910659
20.582324;1.04840342;0.0939428543;-0.00269149189;0.0896061886;-0.00256750162;1.04759614;1.05033124;0.105539515;0.00602965367;1.04840316;0.0563663741;-0.00161473539;10;0.0666670038;0;1.044444;0.999910867;0.999910683
20.583324;1.04840139;0.0938628608;-0.00270150579;0.0895300748;-0.0025770552;1.04759114;1.05032723;0.105463754;0.00602014479;1.04840115;0.0563183891;-0.00162070146;10;0.0666669873;0;1.044444;0.999911863;0.999911707
20.584324;1.04839835;0.0937845355;-0.00270985442;0.0894556358;-0.00258502117;1.04758615;1.05032322;0.105389578;0.00600904946;1.04839813;0.0562714033;-0.00162566713;10;0.0666669709;0;1.044444;0.999911858;0.999911731
20.585324;1.04839632;0.0937062115;-0.00271987092;0.0893811111;-0.00259457404;1.04758115;1.05031922;0.105313813;0.00599954109;1.04839612;0.0562244167;-0.00163163247;10;0.0666669552;0;1.044444;0.999911852;0.999911755
20.586324;1.04839429;0.0936262224;-0.00272988855;0.0893049962;-0.00260412661;1.04757615;1.05031522;0.105239634;0.00599003272;1.0483941;0.0561764293;-0.00163759769;10;0.0666669406;0;1.044444;0.999912846;0.999912778
20.587324;1.04839125;0.0935479014;-0.00273990732;0.0892305555;-0.00261368152;1.04757015;1.05031122;0.105165455;0.00597893726;1.04839109;0.0561294409;-0.00164356311;10;0.0666669274;0;1.044444;0.999912839;0.999912802
20.588324;1.04838922;0.0934712487;-0.00274826053;0.0891576189;-0.00262164431;1.04756516;1.05030722;0.105091276;0.00596942814;1.04838908;0.0560834514;-0.00164852918;10;0.0666669157;0;1.044444;0.999912832;0.999912825
20.589324;1.04838719;0.0933929304;-0.00275828139;0.0890830921;-0.00263119719;1.04756016;1.05030323;0.105017098;0.00595991837;1.04838708;0.0560364606;-0.00165449636;10;0.0666669057;0;1.044444;0.999913824;0.999913848
20.590324;1.04838416;0.0933162798;-0.00276830307;0.0890102393;-0.00264075321;1.04755517;1.05029923;0.104942921;0.00594882109;1.04838407;0.0559904687;-0.00166046507;10;0.0666668975;0;1.044444;0.999913817;0.999913872
20.591324;1.04838212;0.0932379629;-0.00277832554;0.088935711;-0.00265030756;1.04755018;1.05029525;0.104870334;0.00593931018;1.04838206;0.0559434757;-0.00166643578;10;0.066666891;0;1.044444;0.99991481;0.999914894
20.592324;1.04838009;0.093161313;-0.00278668217;0.0888627714;-0.00265827314;1.04754518;1.05029126;0.104797748;0.00592979897;1.04838006;0.0558974819;-0.00167140904;10;0.0666668863;0;1.044444;0.999914804;0.999914917
20.593324;1.04837706;0.0930846633;-0.00279670637;0.0887899154;-0.00266783217;1.04753919;1.05028727;0.104725165;0.00592028758;1.04837706;0.0558514875;-0.00167738538;10;0.0666668833;0;1.044444;0.9999148;0.999914938
20.594324;1.04837504;0.0930096804;-0.00280673151;0.0887185631;-0.00267738997;1.04753419;1.05028329;0.104652583;0.00590918909;1.04837507;0.0558064926;-0.00168336522;10;0.0666668819;0;1.044444;0.999915797;0.999915959
20.595324;1.04837301;0.0929330313;-0.00281675756;0.08864562;-0.00268694922;1.0475292;1.05027931;0.104580003;0.00589967714;1.04837307;0.0557604973;-0.00168934882;10;0.0666668819;0;1.044444;0.999915795;0.999915978
20.596324;1.04836999;0.0928580495;-0.00282511771;0.08857435;-0.00269492275;1.0475242;1.05027533;0.10450901;0.00589016477;1.04837008;0.0557155014;-0.00169433628;10;0.0666668835;0;1.044444;0.999915795;0.999915996
20.597324;1.04836796;0.0927830685;-0.00283514509;0.0885029942;-0.00270448491;1.0475192;1.05027136;0.104438017;0.00587906499;1.04836809;0.0556705049;-0.00170032753;10;0.0666668867;0;1.044444;0.999916797;0.999917012
20.598324;1.04836594;0.0927080882;-0.00284517274;0.088431637;-0.00271404836;1.0475132;1.05026739;0.104367022;0.00586955157;1.04836611;0.0556255076;-0.00170632247;10;0.0666668913;0;1.044444;0.999916801;0.999917025
20.599324;1.04836292;0.0926331088;-0.00285353365;0.0883603627;-0.00272202561;1.04750819;1.05026342;0.104296026;0.00586003783;1.04836312;0.0555805095;-0.00171132096;10;0.0666668971;0;1.044444;0.999916807;0.999917037
20.600324;1.04836091;0.092559797;-0.00286356084;0.0882905919;-0.00273159072;1.04750318;1.05025945;0.104225028;0.00585052412;1.04836114;0.0555365104;-0.00171732286;10;0.0666669041;0;1.044444;0.999917817;0.999918046
20.601324;1.0483589;0.0924848195;-0.0028735874;0.0882192297;-0.00274115617;1.04749818;1.05025549;0.104154025;0.00583942403;1.04835916;0.0554915103;-0.00172332792;10;0.0666669123;0;1.044444;0.999917829;0.999918053
20.602324;1.04835589;0.0924115095;-0.00288361327;0.0881495393;-0.00275072435;1.04749317;1.05025153;0.104084609;0.00582991205;1.04835618;0.055447509;-0.00172933583;10;0.0666669217;0;1.044444;0.999917845;0.999918057
20.603324;1.04835388;0.0923382002;-0.0028919718;0.0880797629;-0.00275869998;1.04748716;1.05024757;0.104015188;0.00582040209;1.0483542;0.0554035068;-0.00173434618;10;0.0666669325;0;1.044444;0.999918865;0.999919059
20.604324;1.04835187;0.0922648915;-0.00290199629;0.0880099849;-0.0027682651;1.04748215;1.05024361;0.103945765;0.00581089503;1.04835222;0.0553595039;-0.00174035859;10;0.0666669448;0;1.044444;0.999918889;0.999919059
20.605324;1.04834887;0.0921932499;-0.00291201984;0.0879418791;-0.00277783242;1.04747713;1.05023965;0.103876339;0.00579980454;1.04834925;0.0553165005;-0.00174637266;10;0.0666669585;0;1.044444;0.999918916;0.999919058
20.606324;1.04834686;0.0921199422;-0.0029203754;0.0878720983;-0.00278580679;1.04747212;1.05023569;0.103808497;0.00579030477;1.04834727;0.0552724969;-0.00175138804;10;0.0666669737;0;1.044444;0.999919946;0.999920055
20.607324;1.04834486;0.0920483012;-0.00293039603;0.0878039064;-0.00279537053;1.04746711;1.05023273;0.103738967;0.00578080326;1.0483453;0.0552294933;-0.00175740446;10;0.0666669901;0;1.044444;0.999919977;0.999920052
20.608324;1.04834186;0.0919766602;-0.00294041487;0.0877357974;-0.00280493664;1.0474611;1.05022877;0.103671119;0.0057713108;1.04834233;0.0551864896;-0.00176342172;10;0.0666670076;0;1.044444;0.99992001;0.999920048
20.609324;1.04833985;0.0919050186;-0.00294876522;0.0876676039;-0.00281291004;1.04745609;1.05022481;0.103603268;0.00576023461;1.04834036;0.0551434859;-0.00176843961;10;0.0666670259;0;1.044444;0.999921042;0.999921044
20.610324;1.04833785;0.0918333762;-0.00295878047;0.0875994095;-0.00282247298;1.04745107;1.05022085;0.103535414;0.00575074819;1.04833839;0.055100482;-0.00177445787;10;0.0666670449;0;1.044444;0.999921075;0.99992104
20.611324;1.04833485;0.0917633995;-0.00296879415;0.087532887;-0.00283203827;1.04744607;1.05021688;0.103469146;0.00574126403;1.04833543;0.0550584778;-0.00178047618;10;0.0666670643;0;1.044444;0.999921105;0.999921036
20.612324;1.04833284;0.0916934213;-0.0029788065;0.0874662793;-0.00284160052;1.04744106;1.05021291;0.103401288;0.00573178159;1.04833346;0.0550164733;-0.00178649417;10;0.0666670841;0;1.044444;0.999922133;0.999922032
20.613324;1.04832984;0.0916217747;-0.00298715114;0.0873981635;-0.00284957531;1.04743505;1.05020894;0.103335014;0.00572230047;1.04833049;0.054973468;-0.00179151153;10;0.066667104;0;1.044444;0.999922159;0.99992203
20.614324;1.04832783;0.0915517927;-0.00299716161;0.0873315517;-0.0028591369;1.04743004;1.05020496;0.103268738;0.00571123339;1.04832851;0.0549314616;-0.00179752796;10;0.066667124;0;1.044444;0.999922181;0.999922029
20.615324;1.04832582;0.0914834751;-0.00300717139;0.0872665273;-0.00286869818;1.04742504;1.05020098;0.10320246;0.00570175407;1.04832654;0.0548904537;-0.00180354321;10;0.0666671441;0;1.044444;0.9999232;0.999923029
20.616324;1.04832282;0.0914134888;-0.00301551394;0.0871999933;-0.00287667205;1.04742003;1.050197;0.103136181;0.00569227517;1.04832357;0.0548484438;-0.00180855703;10;0.0666671642;0;1.044444;0.999923216;0.999923031
20.617324;1.04832081;0.0913451669;-0.00302552277;0.087134963;-0.00288623262;1.04741403;1.05019301;0.1030699;0.00568279628;1.04832159;0.0548074316;-0.0018145691;10;0.0666671843;0;1.044444;0.999923229;0.999923034
20.618324;1.04831881;0.091275176;-0.00303553138;0.0870683397;-0.00289579277;1.04740903;1.05018901;0.103005205;0.00567331701;1.04831961;0.0547654173;-0.00182057909;10;0.0666672043;0;1.044444;0.999924239;0.999924039
20.619324;1.0483158;0.0912068495;-0.00304387328;0.087003386;-0.00290376542;1.04740402;1.05018502;0.102940506;0.00566383698;1.04831663;0.054724401;-0.0018255868;10;0.0666672238;0;1.044444;0.999924247;0.999924045
20.620324;1.0483138;0.0911385208;-0.00305388198;0.0869383456;-0.00291332476;1.04739902;1.05018102;0.102875807;0.00565276884;1.04831465;0.0546833831;-0.00183159207;10;0.0666672429;0;1.044444;0.999924252;0.999924051
20.621324;1.04831079;0.0910718571;-0.00306389101;0.086874974;-0.00292288657;1.04739403;1.05017801;0.102811008;0.00564328105;1.04831167;0.0546433641;-0.00183759481;10;0.0666672612;0;1.044444;0.999925256;0.999925058
20.622324;1.04830879;0.0910035249;-0.0030722338;0.0868099256;-0.00293085551;1.04738803;1.05017401;0.102746307;0.00563379724;1.04830969;0.0546023445;-0.00184259492;10;0.0666672787;0;1.044444;0.999925257;0.999925066
20.623324;1.04830679;0.090936858;-0.00308224363;0.086746463;-0.00294041428;1.04738303;1.05016999;0.102681603;0.00562431195;1.0483077;0.054562325;-0.00184859238;10;0.0666672953;0;1.044444;0.999925257;0.999925073
20.624324;1.04830379;0.0908685228;-0.00309225366;0.0866814892;-0.00294997609;1.04737804;1.05016598;0.102618486;0.00561482515;1.04830471;0.0545213058;-0.00185458732;10;0.0666673108;0;1.044444;0.999926256;0.99992608
20.625324;1.04830179;0.090801853;-0.00310059693;0.0866180187;-0.00295794577;1.04737305;1.05016196;0.102555369;0.00560533687;1.04830273;0.0544812874;-0.00185958006;10;0.0666673249;0;1.044444;0.999926253;0.999926088
20.626324;1.04829979;0.0907351817;-0.00311060639;0.0865545447;-0.00296750608;1.04736806;1.05015794;0.102492252;0.00559426011;1.04830074;0.0544412701;-0.00186557098;10;0.0666673373;0;1.044444;0.99992625;0.999926094
20.627324;1.04829679;0.0906701759;-0.00312061491;0.0864927397;-0.00297707016;1.04736207;1.05015392;0.102429135;0.00558476907;1.04829775;0.0544022539;-0.00187156044;10;0.0666673478;0;1.044444;0.999927245;0.9999271
20.628324;1.0482948;0.0906035025;-0.00312895535;0.0864292595;-0.00298504233;1.04735708;1.0501499;0.102366022;0.00557527676;1.04829576;0.0543622388;-0.00187654879;10;0.0666673562;0;1.044444;0.999927239;0.999927105
20.629324;1.0482918;0.0905384953;-0.00313896069;0.0863674492;-0.00299460772;1.0473521;1.05014587;0.102304495;0.00556578337;1.04829278;0.0543232249;-0.00188253649;10;0.0666673624;0;1.044444;0.999927231;0.999927109
20.630324;1.04828981;0.090473488;-0.0031472974;0.0863055545;-0.00300258036;1.04734711;1.05014185;0.102242973;0.00555628922;1.04829079;0.054284212;-0.00188752408;10;0.0666673663;0;1.044444;0.999928222;0.999928113
20.631324;1.04828782;0.0904084811;-0.00315729869;0.0862436585;-0.00301214238;1.04734213;1.05013882;0.102179767;0.00554678946;1.0482888;0.0542452003;-0.00189351213;10;0.066667368;0;1.044444;0.999928212;0.999928116
20.632324;1.04828483;0.090343475;-0.00316729793;0.0861818432;-0.00302170634;1.04733615;1.05013479;0.102118247;0.00553729504;1.04828582;0.0542061898;-0.00189950111;10;0.0666673675;0;1.044444;0.999928199;0.999928118
20.633324;1.04828285;0.0902784697;-0.0031756286;0.0861199446;-0.00302967616;1.04733117;1.05013076;0.102058319;0.00552780091;1.04828383;0.0541671801;-0.00190449134;10;0.0666673648;0;1.044444;0.999929183;0.99992912
20.634324;1.04827986;0.0902151322;-0.00318562431;0.086059717;-0.00303923697;1.0473262;1.05012673;0.101996803;0.00551830708;1.04828085;0.0541291712;-0.00191048292;10;0.0666673603;0;1.044444;0.999929166;0.999929122
20.635324;1.04827788;0.0901501291;-0.00319561867;0.0859978166;-0.00304879265;1.04732122;1.0501227;0.101935289;0.00550881334;1.04827887;0.0540901628;-0.00191647586;10;0.0666673539;0;1.044444;0.999929147;0.999929123
20.636324;1.0482759;0.0900867939;-0.00320394534;0.0859375057;-0.00305675573;1.04731624;1.05011868;0.101875363;0.00549773233;1.04827689;0.0540521548;-0.00192147013;10;0.0666673459;0;1.044444;0.999930126;0.999930125
20.637324;1.04827292;0.0900234597;-0.00321393795;0.0858772766;-0.0030663086;1.04731026;1.05011465;0.101815438;0.00548823796;1.04827391;0.0540141471;-0.00192746578;10;0.0666673366;0;1.044444;0.999930104;0.999930126
20.638324;1.04827094;0.0899601265;-0.00322226338;0.0858169657;-0.00307426534;1.04730529;1.05011162;0.101755417;0.00547873755;1.04827193;0.0539761395;-0.00193246288;10;0.066667326;0;1.044444;0.99993008;0.999930128
20.639324;1.04826796;0.0898967944;-0.0032322551;0.0857567374;-0.00308381153;1.04730031;1.05010759;0.101695493;0.00546924119;1.04826896;0.0539381319;-0.00193846147;10;0.0666673143;0;1.044444;0.999930056;0.99993013
20.640324;1.04826598;0.0898351296;-0.00324224653;0.0856980183;-0.00309335139;1.04729533;1.05010357;0.10163557;0.0054597434;1.04826698;0.0539011242;-0.00194446151;10;0.0666673016;0;1.044444;0.999931031;0.999931134
20.641324;1.048264;0.089771799;-0.00325057103;0.0856377109;-0.00310129803;1.04729035;1.05009954;0.101577234;0.00545024413;1.04826501;0.0538631163;-0.00194946297;10;0.0666672883;0;1.044444;0.999931007;0.999931138
20.642324;1.04826102;0.0897101353;-0.00326056195;0.0855790774;-0.00311083447;1.04728437;1.05009551;0.101518898;0.00544074342;1.04826204;0.0538261082;-0.00195546579;10;0.0666672748;0;1.044444;0.999930982;0.999931143
20.643324;1.04825904;0.0896484718;-0.00327055273;0.0855203647;-0.00312036511;1.04727939;1.05009149;0.101458975;0.00543124126;1.04826006;0.0537890999;-0.00196146992;10;0.0666672615;0;1.044444;0.999931958;0.99993215
20.644324;1.04825606;0.0895868089;-0.00327887686;0.0854617364;-0.00312830639;1.04727441;1.05008747;0.101400639;0.00542173756;1.04825709;0.0537520913;-0.00196647521;10;0.0666672486;0;1.044444;0.999931935;0.999932156
20.645324;1.04825408;0.0895268129;-0.00328886784;0.0854046193;-0.00313783276;1.04726942;1.05008445;0.101342207;0.00541222697;1.04825512;0.0537160824;-0.00197248153;10;0.0666672362;0;1.044444;0.999931913;0.999932164
20.646324;1.04825209;0.0894651505;-0.00329719239;0.0853459155;-0.00314576785;1.04726444;1.05008043;0.101285458;0.00540271967;1.04825315;0.053679073;-0.0019774888;10;0.0666672243;0;1.044444;0.999932892;0.999933171
20.647324;1.0482491;0.0894034881;-0.00330718388;0.0852872965;-0.00315529501;1.04725845;1.05007642;0.101227122;0.00539321035;1.04825018;0.0536420636;-0.00198349703;10;0.0666672128;0;1.044444;0.999932872;0.999933178
20.648324;1.04824711;0.0893434923;-0.0033155091;0.0852301899;-0.00316322866;1.04725346;1.05007241;0.101170373;0.00538369897;1.04824821;0.0536060542;-0.00198850628;10;0.0666672018;0;1.044444;0.999932853;0.999933184
20.649324;1.04824412;0.0892834964;-0.00332550172;0.0851731685;-0.00317275502;1.04724847;1.0500684;0.101112037;0.0053741856;1.04824523;0.053570045;-0.00199451657;10;0.0666671914;0;1.044444;0.999932836;0.999933189
20.650324;1.04824212;0.0892235005;-0.0033354955;0.0851160702;-0.00318227842;1.04724347;1.05006539;0.101055192;0.00536466538;1.04824326;0.053534036;-0.00200052779;10;0.0666671815;0;1.044444;0.999933821;0.999934192
20.651324;1.04824012;0.0891635047;-0.00334382413;0.0850589766;-0.0031902123;1.04723848;1.05006139;0.100998442;0.00535514879;1.04824128;0.0534980272;-0.00200553977;10;0.0666671727;0;1.044444;0.999933808;0.999934195
20.652324;1.04823712;0.0891051759;-0.00335382125;0.0850035588;-0.00319973993;1.04723248;1.0500574;0.100941693;0.00534563104;1.04823831;0.0534630184;-0.00201155227;10;0.0666671651;0;1.044444;0.999933797;0.999934196
20.653324;1.04823511;0.0890451807;-0.00336215372;0.0849464746;-0.00320767548;1.04722748;1.0500534;0.100886531;0.0053361125;1.04823633;0.0534270095;-0.00201656503;10;0.0666671592;0;1.044444;0.999934788;0.999935195
20.654324;1.0482321;0.0889868524;-0.00337215504;0.0848910661;-0.00321720511;1.04722248;1.05004941;0.100829783;0.00532659357;1.04823335;0.0533920007;-0.0020225778;10;0.0666671551;0;1.044444;0.99993478;0.999935193
20.655324;1.04823008;0.0889268579;-0.00338049198;0.0848339914;-0.00322514276;1.04721748;1.05004542;0.100774623;0.00531707463;1.04823138;0.0533559919;-0.00202759045;10;0.0666671529;0;1.044444;0.999934775;0.99993519
20.656324;1.04822807;0.0888685307;-0.00339049786;0.084778511;-0.00323467132;1.04721248;1.05004243;0.100719368;0.00530755096;1.0482294;0.0533209832;-0.00203360295;10;0.0666671525;0;1.044444;0.99993477;0.999935186
20.657324;1.04822505;0.0888102048;-0.00340050588;0.0847231158;-0.00324420373;1.04720647;1.05003845;0.100664209;0.00529803306;1.04822642;0.0532859749;-0.00203961542;10;0.0666671536;0;1.044444;0.999935767;0.99993618
20.658324;1.04822303;0.0887535467;-0.00340884905;0.0846692333;-0.00325214363;1.04720147;1.05003446;0.100609052;0.00528851621;1.04822443;0.0532519669;-0.00204462799;10;0.0666671557;0;1.044444;0.999935765;0.999936172
20.659324;1.04822001;0.0886952233;-0.00341886038;0.0846138449;-0.00326167708;1.04719647;1.05003048;0.100553895;0.00527900074;1.04822145;0.0532169595;-0.00205064068;10;0.0666671586;0;1.044444;0.999935764;0.999936164
20.660324;1.04821799;0.0886369008;-0.0034272063;0.0845583784;-0.00326961782;1.04719147;1.05002749;0.100498644;0.00526948179;1.04821946;0.0531819523;-0.00205565346;10;0.066667162;0;1.044444;0.999935763;0.999936153
20.661324;1.04821598;0.0885802453;-0.0034372199;0.0845045038;-0.00327914881;1.04718647;1.05002351;0.100445076;0.0052599694;1.04821747;0.0531479453;-0.00206166631;10;0.0666671656;0;1.044444;0.999936764;0.999937141
20.662324;1.04821296;0.0885235897;-0.00344556759;0.0844507111;-0.0032870929;1.04718047;1.05001953;0.100389923;0.00525045831;1.04821448;0.0531139384;-0.00206667918;10;0.0666671694;0;1.044444;0.999936766;0.999937128
20.663324;1.04821095;0.0884669337;-0.00345558246;0.0843968389;-0.00329662353;1.04717546;1.05001555;0.100336358;0.00524094819;1.04821249;0.0530799316;-0.00207269196;10;0.0666671732;0;1.044444;0.999936768;0.999937112
20.664324;1.04820794;0.0884102768;-0.00346393107;0.0843430476;-0.00330456671;1.04717046;1.05001156;0.100282795;0.00523143865;1.04820949;0.0530459253;-0.00207770448;10;0.0666671768;0;1.044444;0.99993677;0.999937096
20.665324;1.04820593;0.0883536192;-0.00347394671;0.0842891761;-0.00331409599;1.04716546;1.05000858;0.100229137;0.00522192443;1.04820749;0.0530119196;-0.00208371668;10;0.0666671799;0;1.044444;0.999937772;0.999938078
20.666324;1.04820292;0.0882969608;-0.00348229588;0.0842353849;-0.00332203753;1.04716046;1.0500046;0.100175574;0.00521400254;1.04820449;0.0529779147;-0.00208872867;10;0.0666671824;0;1.044444;0.999937774;0.999938059
20.667324;1.04820092;0.0882419681;-0.00349231169;0.0841831029;-0.00333156501;1.04715546;1.05000061;0.100123601;0.00520449326;1.04820248;0.0529449105;-0.00209474072;10;0.0666671843;0;1.044444;0.999937777;0.99993804
20.668324;1.04819892;0.0881853075;-0.00350066066;0.0841292303;-0.00333950163;1.04714946;1.04999663;0.100070041;0.00519498375;1.04820047;0.0529109071;-0.00209975317;10;0.0666671855;0;1.044444;0.999937779;0.99993802
20.669324;1.04819592;0.0881303123;-0.00351067605;0.0840770272;-0.00334903086;1.04714446;1.04999365;0.100017974;0.0051854691;1.04819746;0.0528779043;-0.00210576635;10;0.066667186;0;1.044444;0.999938782;0.999939001
20.670324;1.04819392;0.0880753155;-0.00351902448;0.0840247427;-0.00335696655;1.04713946;1.04998966;0.0999660025;0.00517595929;1.04819545;0.0528449023;-0.00211078059;10;0.066667186;0;1.044444;0.999938785;0.999938981
20.671324;1.04819093;0.088020317;-0.00352903924;0.0839725374;-0.00336649548;1.04713446;1.04998568;0.0999124438;0.00516644962;1.04819244;0.052811901;-0.00211679612;10;0.0666671854;0;1.044444;0.999938789;0.999938962
20.672324;1.04818894;0.0879653164;-0.00353738697;0.0839202506;-0.00337443138;1.04712946;1.0499817;0.0998604723;0.00515694039;1.04819043;0.0527789006;-0.00212181303;10;0.0666671846;0;1.044444;0.999938793;0.999938943
20.673324;1.04818696;0.087910313;-0.00354740087;0.0838679626;-0.00338395768;1.04712447;1.04997871;0.0998099924;0.00514742696;1.04818842;0.052745901;-0.00212783113;10;0.0666671835;0;1.044444;0.999939798;0.999939925
20.674324;1.04818398;0.0878553062;-0.00355574734;0.0838157532;-0.00339189756;1.04711847;1.04997473;0.0997580194;0.00513791924;1.0481854;0.0527129025;-0.00213285014;10;0.0666671825;0;1.044444;0.999939803;0.999939907
20.675324;1.048182;0.0878019623;-0.0035657594;0.0837650524;-0.00340142456;1.04711347;1.04997075;0.0997060451;0.00512999956;1.04818339;0.0526809049;-0.00213886969;10;0.0666671817;0;1.044444;0.99993981;0.999939889
20.676324;1.04817902;0.0877486141;-0.00357410346;0.08371443;-0.00340936494;1.04710848;1.04996677;0.0996556568;0.00512049315;1.04818038;0.0526489083;-0.00214388944;10;0.0666671814;0;1.044444;0.999939817;0.999939872
20.677324;1.04817705;0.0876935953;-0.00358411277;0.0836621361;-0.00341889223;1.04710348;1.04996378;0.0996035849;0.00511098239;1.04817836;0.0526159127;-0.002149909;10;0.0666671815;0;1.044444;0.999940825;0.999940856
20.678324;1.04817408;0.0876402395;-0.00359245413;0.0836115101;-0.00342683284;1.04709849;1.0499598;0.0995531939;0.00510147689;1.04817535;0.0525839183;-0.00215492802;10;0.0666671818;0;1.044444;0.999940834;0.999940839
20.679324;1.04817211;0.0875868806;-0.00360246106;0.0835608021;-0.00343636047;1.04709349;1.04995582;0.0995028015;0.00509197156;1.04817333;0.0525519254;-0.00216094618;10;0.0666671821;0;1.044444;0.999940844;0.999940824
20.680324;1.04817014;0.0875335194;-0.00361080039;0.083510092;-0.00344429837;1.04708749;1.04995283;0.0994523131;0.00508246137;1.04817131;0.0525199339;-0.00216596318;10;0.0666671822;0;1.044444;0.999940854;0.99994081
20.681324;1.04816717;0.0874818237;-0.00362080549;0.0834610492;-0.00345383008;1.0470825;1.04994885;0.0994019179;0.00507295584;1.04816829;0.0524889439;-0.00217197882;10;0.0666671819;0;1.044444;0.999941866;0.999941798
20.682324;1.0481652;0.087428461;-0.00362914296;0.0834103344;-0.00346176896;1.0470775;1.04994486;0.0993515213;0.00506503747;1.04816627;0.052456955;-0.00217699298;10;0.0666671811;0;1.044444;0.999941879;0.999941787
