time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.683324;1.04816224;0.0873767658;-0.00363914594;0.0833612873;-0.00347130187;1.0470725;1.04994188;0.0993026159;0.00505552675;1.04816325;0.0524259671;-0.00218300555;10;0.0666671796;0;1.044444;0.999941893;0.999941777
20.685324;1.0481583;0.0872717138;-0.00365581375;0.0832614395;-0.00348718273;1.04706249;1.0499339;0.0992034021;0.00503651534;1.0481592;0.0523629925;-0.00219302559;10;0.0666671756;0;1.044444;0.99994192;0.99994176
20.686324;1.04815534;0.0872200246;-0.00366581119;0.0832123886;-0.00349671742;1.04705748;1.0499299;0.0991545864;0.00502701046;1.04815617;0.0523320055;-0.00219903296;10;0.0666671732;0;1.044444;0.999942934;0.999942753
20.687324;1.04815337;0.0871683382;-0.00367413951;0.0831632579;-0.00350465922;1.04705147;1.04992691;0.0991040873;0.00501750184;1.04815415;0.0523010185;-0.00220403852;10;0.0666671707;0;1.044444;0.999942946;0.999942746
20.688324;1.0481504;0.0871166549;-0.00368413194;0.0831142064;-0.00351419505;1.04704647;1.04992291;0.0990552682;0.00500958671;1.04815113;0.0522700314;-0.0022100422;10;0.0666671683;0;1.044444;0.999942957;0.999942738
20.689324;1.04814844;0.0870649746;-0.00369245531;0.083065076;-0.00352213792;1.04704146;1.04991891;0.0990080344;0.00500008562;1.0481491;0.0522390441;-0.00221504396;10;0.0666671663;0;1.044444;0.999942967;0.999942731
20.690324;1.04814547;0.0870132973;-0.00370244318;0.0830160255;-0.00353167458;1.04703644;1.04991591;0.0989591167;0.00499058135;1.04814608;0.0522080563;-0.00222104378;10;0.0666671646;0;1.044444;0.999943975;0.999943722
20.691324;1.04814351;0.0869632891;-0.00371076242;0.0829684868;-0.00353961785;1.04703143;1.04991191;0.0989102908;0.00498108344;1.04814405;0.0521780681;-0.00222604164;10;0.0666671636;0;1.044444;0.999943983;0.999943714
20.692324;1.04814154;0.0869116166;-0.00372074649;0.0829193592;-0.00354915115;1.04702642;1.0499079;0.0988614625;0.00497317439;1.04814203;0.0521470794;-0.0022320376;10;0.0666671632;0;1.044444;0.999943989;0.999943704
20.693324;1.04813858;0.0868616126;-0.00372906217;0.0828719022;-0.00355709758;1.04702142;1.0499049;0.0988141248;0.00496367425;1.048139;0.0521170903;-0.00223703174;10;0.0666671635;0;1.044444;0.999943995;0.999943694
20.694324;1.04813661;0.0868116101;-0.00373737626;0.0828243673;-0.00356504047;1.04701641;1.04990089;0.0987668786;0.00495417946;1.04813698;0.0520871007;-0.00224202416;10;0.0666671645;0;1.044444;0.999944;0.999943684
20.695324;1.04813364;0.086761609;-0.0037473555;0.0827769126;-0.00357457675;1.0470114;1.04989688;0.0987180422;0.0049446848;1.04813395;0.0520571108;-0.00224801501;10;0.066667166;0;1.044444;0.999945005;0.999944674
20.696324;1.04813168;0.0867116091;-0.0037556667;0.0827293797;-0.00358251943;1.04700539;1.04989388;0.0986706966;0.00493677262;1.04813192;0.0520271206;-0.00225300453;10;0.0666671681;0;1.044444;0.99994501;0.999944663
20.697324;1.04812971;0.0866616104;-0.00376564338;0.0826818476;-0.00359205224;1.04700039;1.04988987;0.0986234419;0.004927277;1.0481299;0.0519971301;-0.0022589931;10;0.066667171;0;1.044444;0.999945015;0.999944653
20.698324;1.04812674;0.0866116129;-0.00377395236;0.0826343952;-0.00359999839;1.04699539;1.04988586;0.0985761847;0.0049177804;1.04812687;0.0519671395;-0.00226398112;10;0.066667175;0;1.044444;0.99994502;0.999944643
20.699324;1.04812477;0.0865616166;-0.00378226039;0.0825868644;-0.00360794112;1.04699038;1.04988286;0.0985304187;0.004908278;1.04812485;0.0519371487;-0.00226896891;10;0.0666671803;0;1.044444;0.999945026;0.999944633
20.700324;1.0481218;0.0865116216;-0.00379223407;0.0825394128;-0.00361747736;1.04698538;1.04987885;0.0984831571;0.00490036666;1.04812183;0.0519071578;-0.00227495668;10;0.066667187;0;1.044444;0.999946033;0.999945624
20.701324;1.04811982;0.0864632945;-0.00380053992;0.0824934728;-0.00362541985;1.04698039;1.04987485;0.098435894;0.00489086682;1.04811981;0.0518781668;-0.00227994458;10;0.066667195;0;1.044444;0.999946041;0.999945617
20.702324;1.04811784;0.0864149687;-0.00380884444;0.0824475328;-0.00363336218;1.04697539;1.04987184;0.0983901238;0.00488136135;1.04811779;0.0518491758;-0.00228493275;10;0.0666672043;0;1.044444;0.999946049;0.99994561
20.703324;1.04811487;0.0863649773;-0.0038188143;0.082400081;-0.00364289805;1.04697039;1.04986783;0.098342859;0.00487185961;1.04811478;0.0518191842;-0.00229092131;10;0.0666672149;0;1.044444;0.99994606;0.999945604
20.704324;1.04811289;0.0863166534;-0.00382711637;0.0823541402;-0.00365084024;1.04696539;1.04986482;0.0982970875;0.00486393976;1.04811277;0.0517901918;-0.00229591033;10;0.0666672267;0;1.044444;0.999946071;0.9999456
20.705324;1.04810991;0.0862683301;-0.00383708437;0.0823082771;-0.00366037613;1.0469604;1.04986082;0.0982514094;0.00485443606;1.04810976;0.0517611981;-0.0023018998;10;0.0666672396;0;1.044444;0.999947085;0.999946596
20.706324;1.04810792;0.0862200075;-0.00384538544;0.0822623344;-0.00366831859;1.0469544;1.04985681;0.0982057309;0.00484493136;1.04810776;0.0517322024;-0.00230688961;10;0.0666672537;0;1.044444;0.999947099;0.999946593
20.707324;1.04810494;0.0861716853;-0.00385368665;0.0822164688;-0.00367626512;1.04694941;1.0498538;0.0981599588;0.00483700857;1.04810476;0.0517032045;-0.00231187959;10;0.0666672686;0;1.044444;0.999947115;0.999946589
20.708324;1.04810296;0.0861233636;-0.00386365494;0.0821705232;-0.00368579933;1.04694441;1.04984979;0.0981142799;0.00482750193;1.04810276;0.0516742039;-0.00231786961;10;0.0666672842;0;1.044444;0.999947132;0.999946585
20.709324;1.04810097;0.0860767094;-0.00387195725;0.0821261663;-0.00369374474;1.04693941;1.04984577;0.0980686007;0.00481799443;1.04810077;0.0516462005;-0.00232285955;10;0.0666673002;0;1.044444;0.99994715;0.99994658
20.710324;1.04809798;0.0860283891;-0.00388026059;0.0820802959;-0.00370169534;1.04693441;1.04984276;0.0980228277;0.0048100692;1.04809778;0.051617194;-0.00232784933;10;0.0666673165;0;1.044444;0.999947168;0.999946574
20.711324;1.04809599;0.0859817362;-0.00389023202;0.0820359358;-0.00371123449;1.04692942;1.04983875;0.0979787352;0.00480056047;1.04809579;0.0515891848;-0.00233383887;10;0.0666673329;0;1.044444;0.999948186;0.999947567
20.712324;1.048093;0.0859334169;-0.00389853862;0.0819900622;-0.003719189;1.04692442;1.04983573;0.0979329614;0.0047910468;1.04809281;0.051560173;-0.0023388282;10;0.0666673495;0;1.044444;0.999948204;0.999947557
20.713324;1.048091;0.0858867647;-0.00390684741;0.0819456991;-0.00372714202;1.04691942;1.04983172;0.0978888678;0.00478312506;1.04809083;0.051532159;-0.00234381747;10;0.0666673665;0;1.044444;0.999948221;0.999947547
20.714324;1.04808901;0.0858401124;-0.00391682528;0.0819013347;-0.00373668713;1.04691443;1.0498277;0.0978447734;0.00477361587;1.04808885;0.0515041431;-0.00234980691;10;0.0666673843;0;1.044444;0.999948239;0.999947534
20.715324;1.04808602;0.0857934598;-0.00392513901;0.0818570471;-0.00374464718;1.04690943;1.04982469;0.0977989977;0.00476410264;1.04808587;0.0514761256;-0.00235479678;10;0.0666674031;0;1.044444;0.999948256;0.999947521
20.716324;1.04808402;0.0857468067;-0.00393345533;0.0818126802;-0.00375260472;1.04690444;1.04982067;0.0977549023;0.00475618241;1.04808389;0.0514481066;-0.00235978731;10;0.066667423;0;1.044444;0.999949272;0.999948507
20.717324;1.04808102;0.0857001528;-0.00394344091;0.0817683905;-0.00376215654;1.04689944;1.04981766;0.0977107137;0.00474667115;1.04808091;0.0514200862;-0.00236577862;10;0.066667444;0;1.044444;0.999949288;0.999948493
20.718324;1.04807903;0.085653498;-0.0039517624;0.0817240221;-0.00377011458;1.04689445;1.04981364;0.0976666181;0.00473716543;1.04807893;0.0513920645;-0.00237077077;10;0.066667466;0;1.044444;0.999949302;0.999948479
20.719324;1.04807703;0.0856068425;-0.00396008637;0.0816796537;-0.00377807235;1.04688946;1.04981063;0.0976240171;0.00472924352;1.04807695;0.0513640413;-0.00237576376;10;0.0666674887;0;1.044444;0.999949315;0.999948467
20.720324;1.04807403;0.085560186;-0.00396841275;0.0816353635;-0.00378603335;1.04688447;1.04980662;0.0975799217;0.00471973894;1.04807398;0.0513360168;-0.00238075762;10;0.0666675116;0;1.044444;0.999949325;0.999948455
20.721324;1.04807203;0.0855151957;-0.00397840813;0.0815925865;-0.0037955806;1.04687947;1.04980262;0.0975358261;0.00471182215;1.048072;0.051308991;-0.00238675242;10;0.0666675344;0;1.044444;0.999949333;0.999948445
20.722324;1.04806903;0.0854685384;-0.0039867391;0.0815482982;-0.00380354089;1.04687348;1.04979961;0.0974932251;0.0047023133;1.04806902;0.051280964;-0.00239174822;10;0.0666675567;0;1.044444;0.999950337;0.999949437
20.723324;1.04806703;0.085423548;-0.00399507212;0.0815055233;-0.00381149724;1.04686848;1.04979561;0.0974491294;0.00469280885;1.04806704;0.0512539361;-0.00239674506;10;0.0666675783;0;1.044444;0.99995034;0.999949431
20.724324;1.04806503;0.0853785582;-0.00400507352;0.0814627497;-0.00382104341;1.04686349;1.04979261;0.0974065288;0.00468488739;1.04806506;0.0512269072;-0.00240274294;10;0.0666675991;0;1.044444;0.99995034;0.999949426
20.725324;1.04806203;0.0853319026;-0.00401340951;0.0814184644;-0.00382900246;1.04685849;1.04978862;0.0973624341;0.00467538253;1.04806208;0.0511988777;-0.00240774174;10;0.066667619;0;1.044444;0.999950337;0.999949423
20.726324;1.04806003;0.0852869144;-0.00402174628;0.0813756925;-0.00383695719;1.04685349;1.04978563;0.0973198352;0.00466746048;1.0480601;0.051171848;-0.00241274125;10;0.066667638;0;1.044444;0.999950333;0.999949423
20.727324;1.04805803;0.085241927;-0.00403008331;0.0813329213;-0.00384491125;1.04684849;1.04978164;0.0972773303;0.00465795488;1.04805812;0.0511448186;-0.00241774114;10;0.0666676561;0;1.044444;0.999950327;0.999949424
20.728324;1.04805503;0.0851969402;-0.00404008681;0.0812902282;-0.00385445867;1.04684349;1.04977865;0.0972347342;0.00464844443;1.04805513;0.0511177896;-0.002423741;10;0.0666676731;0;1.044444;0.99995032;0.999949428
20.729324;1.04805303;0.0851519539;-0.00404842305;0.0812474577;-0.00386241179;1.04683848;1.04977467;0.0971922324;0.00464052562;1.04805314;0.0510907613;-0.00242874042;10;0.0666676891;0;1.044444;0.999951311;0.999950433
20.730324;1.04805004;0.0851086344;-0.00405675844;0.0812063554;-0.00387036843;1.04683348;1.04977068;0.0971497324;0.00463101874;1.04805015;0.0510647341;-0.002433739;10;0.0666677041;0;1.044444;0.999951302;0.999950439
20.731324;1.04804804;0.0850636482;-0.00406509268;0.0811635853;-0.0038783214;1.04682847;1.0497677;0.0971071418;0.0046230947;1.04804816;0.0510377083;-0.00243873637;10;0.066667718;0;1.044444;0.999951293;0.999950446
20.732324;1.04804605;0.0850186617;-0.00407509221;0.081120815;-0.00388786478;1.04682346;1.04976372;0.0970646459;0.0046135871;1.04804617;0.051010684;-0.00244473229;10;0.0666677309;0;1.044444;0.999951283;0.999950454
20.733324;1.04804306;0.0849753414;-0.00408342355;0.081079712;-0.00389582179;1.04681845;1.04976074;0.0970236472;0.00460566259;1.04804317;0.0509846617;-0.00244972668;10;0.0666677428;0;1.044444;0.999951274;0.999950462
20.734324;1.04804107;0.0849303535;-0.00409175329;0.0810369407;-0.00390377505;1.04681343;1.04975676;0.0969811551;0.00459615475;1.04804118;0.0509576418;-0.00245471969;10;0.0666677535;0;1.044444;0.999951266;0.99995047
20.735324;1.04803908;0.0848870311;-0.0041000814;0.0809957589;-0.00391172804;1.04680842;1.04975379;0.0969401597;0.00458823014;1.04803918;0.0509316245;-0.00245971159;10;0.066667763;0;1.044444;0.999952259;0.999951478
20.736324;1.04803609;0.0848420404;-0.00411007456;0.0809530634;-0.00392127452;1.0468034;1.04974981;0.0968976703;0.00457872208;1.04803618;0.0509046102;-0.00246570276;10;0.0666677714;0;1.044444;0.999952253;0.999951485
20.737324;1.04803411;0.0847987146;-0.00411839945;0.0809118802;-0.00392922629;1.04679838;1.04974683;0.0968566772;0.00457079712;1.04803418;0.0508785989;-0.00247069355;10;0.0666677787;0;1.044444;0.999952248;0.999951492
20.738324;1.04803113;0.0847553869;-0.00412672281;0.0808707739;-0.00393718097;1.04679337;1.04974286;0.0968157767;0.00456128863;1.04803117;0.0508525907;-0.0024756842;10;0.0666677851;0;1.044444;0.999952245;0.999951498
20.739324;1.04802915;0.0847120574;-0.0041350447;0.0808295903;-0.003945131;1.04678835;1.04973988;0.0967731963;0.00455177571;1.04802917;0.0508265854;-0.00248067481;10;0.0666677906;0;1.044444;0.999952242;0.999951503
20.740324;1.04802717;0.0846687258;-0.00414336523;0.0807884066;-0.00395308025;1.04678333;1.0497359;0.0967322956;0.00454385495;1.04802716;0.050800583;-0.00248566542;10;0.0666677951;0;1.044444;0.99995224;0.999951508
20.741324;1.04802419;0.0846253927;-0.00415335102;0.0807473001;-0.003962623;1.04677831;1.04973293;0.0966913022;0.00453434243;1.04802416;0.0507745832;-0.00249165603;10;0.0666677986;0;1.044444;0.999952239;0.999951512
20.742324;1.04802221;0.0845820582;-0.00416166862;0.0807061168;-0.00397057139;1.0467743;1.04972895;0.0966504004;0.00452642225;1.04802215;0.0507485853;-0.00249664659;10;0.0666678009;0;1.044444;0.999953239;0.999952515
20.743324;1.04802023;0.0845387225;-0.00416998465;0.0806649337;-0.00397851977;1.04676928;1.04972598;0.0966094061;0.00451849815;1.04802015;0.0507225889;-0.00250163705;10;0.0666678017;0;1.044444;0.999953238;0.999952518
20.744324;1.04801726;0.084497053;-0.00417829937;0.080625418;-0.0039864723;1.04676426;1.04972201;0.0965700912;0.00450899112;1.04801714;0.0506975933;-0.00250662734;10;0.0666678005;0;1.044444;0.999953237;0.99995252
20.745324;1.04801528;0.0844537163;-0.00418661327;0.0805842353;-0.00399442181;1.04675925;1.04971903;0.0965290964;0.00450106822;1.04801514;0.0506715982;-0.00251161742;10;0.066667797;0;1.044444;0.999953236;0.999952522
20.746324;1.0480123;0.0844103792;-0.00419492693;0.0805431299;-0.00400237626;1.04675423;1.04971506;0.0964881936;0.00449156261;1.04801213;0.0506456032;-0.00251660728;10;0.0666677908;0;1.044444;0.999953235;0.999952523
20.747324;1.04801032;0.0843687082;-0.00420490764;0.0805035384;-0.00401191862;1.04674921;1.04971209;0.0964487868;0.00448364111;1.04801012;0.050620608;-0.00252259693;10;0.066667782;0;1.044444;0.999953232;0.999952523
20.748324;1.04800833;0.08432537;-0.00421322264;0.0804623573;-0.00401987233;1.0467442;1.04970812;0.0964078844;0.00447413645;1.04800812;0.0505946125;-0.00252758642;10;0.0666677704;0;1.044444;0.99995323;0.999952524
20.749324;1.04800535;0.0842836979;-0.00422153899;0.0804228441;-0.0040278318;1.04673918;1.04970515;0.0963684782;0.00446621526;1.04800511;0.0505696164;-0.00253257588;10;0.0666677563;0;1.044444;0.999953226;0.999952525
20.750324;1.04800336;0.0842420255;-0.00422985687;0.0803832546;-0.0040357895;1.04673417;1.04970218;0.0963274843;0.00445670599;1.04800311;0.0505446197;-0.00253756545;10;0.0666677398;0;1.044444;0.999954221;0.999953528
20.751324;1.04800136;0.0842003527;-0.00423817634;0.0803436656;-0.00404374934;1.04672915;1.0496982;0.09628817;0.00444878822;1.0480011;0.0505196221;-0.00254255532;10;0.0666677213;0;1.044444;0.999954214;0.999953533
20.752324;1.04799837;0.084157013;-0.00424649739;0.0803025631;-0.00405171517;1.04672414;1.04969523;0.0962487639;0.00443927782;1.0479981;0.0504936235;-0.00254754571;10;0.0666677014;0;1.044444;0.999954206;0.99995354
20.753324;1.04799637;0.0841153398;-0.00425648667;0.0802629743;-0.00406126966;1.04671912;1.04969126;0.0962078616;0.00443135887;1.0479961;0.0504686236;-0.00255353686;10;0.0666676806;0;1.044444;0.999954197;0.999953551
20.754324;1.04799436;0.0840736667;-0.00426481094;0.0802233851;-0.00406923602;1.0467141;1.04968829;0.0961684551;0.00442343527;1.04799411;0.0504436221;-0.00255852906;10;0.0666676593;0;1.044444;0.999954186;0.999953564
20.755324;1.04799136;0.0840319938;-0.00427313701;0.0801838717;-0.00407720843;1.04670909;1.04968432;0.0961291395;0.0044139279;1.04799112;0.050418619;-0.00256352261;10;0.0666676376;0;1.044444;0.999954174;0.999953581
20.756324;1.04798935;0.083990321;-0.00428146506;0.0801442809;-0.00408517895;1.04670407;1.04968134;0.0960897319;0.00440600403;1.04798913;0.0503936145;-0.00256851779;10;0.0666676157;0;1.044444;0.99995416;0.9999536
20.757324;1.04798734;0.083950315;-0.00428979523;0.0801062793;-0.00409315125;1.04670005;1.04967737;0.0960504151;0.00439649662;1.04798714;0.0503696088;-0.00257351472;10;0.0666675938;0;1.044444;0.999954146;0.999953623
20.758324;1.04798433;0.0839086425;-0.00429812755;0.080066763;-0.00410112908;1.04669503;1.04967439;0.0960110061;0.00438857284;1.04798416;0.0503446022;-0.00257851335;10;0.0666675721;0;1.044444;0.999955131;0.999954647
20.759324;1.04798231;0.0838669705;-0.00430646197;0.0800271694;-0.00410910453;1.04669002;1.04967141;0.0959731844;0.00438064906;1.04798218;0.0503195952;-0.0025835135;10;0.0666675507;0;1.044444;0.999955115;0.999954675
20.760324;1.04798029;0.0838252989;-0.00431479833;0.0799875751;-0.00411708136;1.046685;1.04966742;0.0959338655;0.00437114148;1.0479802;0.0502945882;-0.00258851509;10;0.0666675299;0;1.044444;0.999955099;0.999954706
20.761324;1.04797727;0.0837852948;-0.00432313651;0.0799496467;-0.00412506332;1.04667998;1.04966444;0.0958944545;0.00436321721;1.04797722;0.050270582;-0.00259351814;10;0.0666675099;0;1.044444;0.999955083;0.999954739
20.762324;1.04797525;0.0837436252;-0.00433314296;0.0799100509;-0.00413463264;1.04667496;1.04966044;0.0958567222;0.00435370876;1.04797524;0.0502455772;-0.00259952279;10;0.0666674908;0;1.044444;0.999955068;0.999954775
20.763324;1.04797323;0.0837036239;-0.00434148406;0.0798720446;-0.00414261211;1.04666994;1.04965745;0.0958173099;0.00434578328;1.04797327;0.0502215741;-0.00260452916;10;0.0666674727;0;1.044444;0.999955053;0.999954813
20.764324;1.0479702;0.083663624;-0.00434982611;0.0798341138;-0.00415059564;1.04666493;1.04965345;0.0957795761;0.00433786108;1.04797029;0.0501975729;-0.00260953733;10;0.0666674559;0;1.044444;0.999955039;0.999954852
20.765324;1.04796818;0.0836219587;-0.00435816883;0.0797945154;-0.00415857496;1.04665992;1.04965044;0.0957401626;0.00432834588;1.04796831;0.0501725733;-0.00261454736;10;0.0666674403;0;1.044444;0.999955026;0.999954893
20.766324;1.04796615;0.0835819606;-0.00436651208;0.0797565063;-0.00416655375;1.04665592;1.04964744;0.0957023362;0.00432041735;1.04796633;0.0501485752;-0.00261955945;10;0.0666674259;0;1.044444;0.999956015;0.999955934
20.767324;1.04796312;0.0835419627;-0.00437485569;0.079718572;-0.0041745358;1.04665091;1.04964343;0.0956645999;0.00431249178;1.04796335;0.0501245782;-0.00262457378;10;0.0666674125;0;1.044444;0.999956005;0.999955974
20.768324;1.04796109;0.0835019649;-0.0043831996;0.07968056;-0.00418251301;1.04664591;1.04964042;0.0956267714;0.00430297322;1.04796137;0.0501005819;-0.0026295904;10;0.0666674001;0;1.044444;0.999955998;0.999956013
20.769324;1.04795906;0.0834619666;-0.00439154381;0.0796425463;-0.00419048927;1.04664092;1.0496364;0.0955874448;0.0042950457;1.04795939;0.0500765861;-0.00263460914;10;0.0666673883;0;1.044444;0.999955992;0.99995605
20.770324;1.04795603;0.0834219677;-0.00439988843;0.0796046067;-0.00419846859;1.04663592;1.04963339;0.0955496138;0.00428711338;1.0479564;0.0500525907;-0.00263962961;10;0.066667377;0;1.044444;0.999955989;0.999956084
20.771324;1.04795401;0.083381968;-0.00440823371;0.079566589;-0.00420644309;1.04663093;1.04963037;0.0955117813;0.00427759276;1.04795442;0.0500285953;-0.00264465134;10;0.0666673659;0;1.044444;0.999955988;0.999956115
20.772324;1.04795198;0.0833419671;-0.00441657992;0.0795285693;-0.00421441681;1.04662593;1.04962636;0.0954740385;0.00426966381;1.04795243;0.0500046001;-0.00264967383;10;0.0666673551;0;1.044444;0.999955989;0.999956142
20.773324;1.04794895;0.083301965;-0.00442492717;0.0794906233;-0.00422239374;1.04662194;1.04962334;0.0954362031;0.00426173076;1.04794944;0.0499806048;-0.00265469664;10;0.0666673445;0;1.044444;0.999955992;0.999956166
20.774324;1.04794692;0.0832619618;-0.00443327553;0.0794525994;-0.00423036564;1.04661695;1.04962032;0.0953983663;0.00425221006;1.04794745;0.0499566094;-0.00265971949;10;0.0666673342;0;1.044444;0.999955996;0.999956187
20.775324;1.04794489;0.0832236239;-0.00444162495;0.079416164;-0.00423833643;1.04661196;1.0496163;0.0953622066;0.00424428185;1.04794546;0.0499336141;-0.00266474219;10;0.0666673242;0;1.044444;0.999957002;0.999957205
20.776324;1.04794186;0.0831836183;-0.0044499753;0.0793782122;-0.00424631016;1.04660696;1.04961328;0.0953243668;0.00423635043;1.04794247;0.0499096188;-0.0026697647;10;0.0666673142;0;1.044444;0.999957009;0.99995722
20.777324;1.04793984;0.0831436117;-0.00445832644;0.0793401833;-0.00425427896;1.04660197;1.04960926;0.0952866163;0.00422683606;1.04794047;0.0498856238;-0.00267478703;10;0.066667304;0;1.044444;0.999957017;0.999957232
20.778324;1.04793781;0.0831052709;-0.00446667815;0.0793037437;-0.00426224726;1.04659698;1.04960624;0.0952503616;0.00421890637;1.04793848;0.0498626292;-0.0026798093;10;0.0666672935;0;1.044444;0.999957027;0.999957242
20.779324;1.04793479;0.0830652625;-0.00447503014;0.0792657887;-0.0042702195;1.04659299;1.04960321;0.0952125177;0.0042109774;1.04793548;0.0498386352;-0.00268483169;10;0.0666672825;0;1.044444;0.999957036;0.999957249
20.780324;1.04793277;0.0830269202;-0.00448338221;0.079229348;-0.00427818791;1.04658799;1.04959919;0.0951763514;0.00420305304;1.04793348;0.0498156417;-0.00268985434;10;0.0666672708;0;1.044444;0.999957045;0.999957255
20.781324;1.04793075;0.0829869107;-0.00449173421;0.0791913167;-0.00428615662;1.046583;1.04959617;0.0951385059;0.00419353727;1.04793148;0.0497916489;-0.00269487736;10;0.0666672584;0;1.044444;0.999957053;0.999957259
20.782324;1.04792774;0.0829485673;-0.0045000859;0.0791549515;-0.00429412962;1.04657801;1.04959316;0.0951022479;0.00418560983;1.04792848;0.0497686566;-0.00269990077;10;0.0666672451;0;1.044444;0.99995706;0.999957262
20.783324;1.04792573;0.0829102239;-0.00450843704;0.079118511;-0.00430209841;1.04657302;1.04958914;0.0950644927;0.00417768667;1.04792647;0.0497456646;-0.0027049245;10;0.0666672307;0;1.044444;0.999957066;0.999957263
20.784324;1.04792372;0.0828718804;-0.00451678737;0.0790820707;-0.00431006679;1.04656903;1.04958612;0.0950282351;0.00416975968;1.04792447;0.0497226729;-0.00270994837;10;0.0666672154;0;1.044444;0.99995707;0.999957264
20.785324;1.04792172;0.0828335368;-0.00452513662;0.0790456308;-0.00431803464;1.04656404;1.0495831;0.094991978;0.00416024486;1.04792246;0.0496996819;-0.00271497208;10;0.0666671991;0;1.044444;0.999958073;0.999958263
20.786324;1.04791872;0.0827935267;-0.0045334846;0.0790076763;-0.0043260061;1.04655905;1.04957908;0.0949558128;0.00415232201;1.04791945;0.0496756916;-0.00271999528;10;0.0666671819;0;1.044444;0.999958075;0.999958263
20.787324;1.04791672;0.0827551831;-0.00454183106;0.0789712368;-0.00433397295;1.04655407;1.04957607;0.0949195586;0.00414439531;1.04791744;0.0496527023;-0.00272501756;10;0.0666671641;0;1.044444;0.999958075;0.999958262
20.788324;1.04791472;0.0827168394;-0.00455017567;0.0789347974;-0.00434193941;1.04655008;1.04957305;0.0948817187;0.00413646882;1.04791543;0.0496297139;-0.00273003856;10;0.0666671457;0;1.044444;0.999958074;0.999958261
20.789324;1.04791172;0.0826784953;-0.00455851819;0.0788984328;-0.00434990968;1.04654509;1.04956903;0.0948455596;0.00412695853;1.04791242;0.0496067266;-0.002735058;10;0.0666671275;0;1.044444;0.999958072;0.999958259
20.791324;1.04790774;0.0826034732;-0.00457519635;0.0788271404;-0.00436584103;1.04653512;1.049563;0.0947746574;0.00411110642;1.04790839;0.049561755;-0.00274509174;10;0.0666670936;0;1.044444;0.999958066;0.999958255
20.792324;1.04790574;0.0825651285;-0.00458353188;0.0787906967;-0.00437380622;1.04653113;1.04955899;0.094738507;0.00410318438;1.04790638;0.0495387709;-0.00275010617;10;0.0666670786;0;1.044444;0.999958063;0.999958251
20.793324;1.04790275;0.0825267834;-0.00459186525;0.0787543266;-0.00438177523;1.04652615;1.04955598;0.0947022688;0.00409525843;1.04790336;0.0495157879;-0.00275511914;10;0.066667065;0;1.044444;0.999958059;0.999958247
20.794324;1.04790075;0.0824901047;-0.00460019681;0.0787194703;-0.00438973972;1.04652116;1.04955296;0.0946660325;0.00408574445;1.04790134;0.0494938057;-0.00276013072;10;0.0666670529;0;1.044444;0.999958054;0.999958242
20.795324;1.04789876;0.0824517593;-0.00460852708;0.0786830223;-0.00439770391;1.04651617;1.04954895;0.0946298875;0.00407782224;1.04789932;0.0494708242;-0.00276514096;10;0.0666670423;0;1.044444;0.999959048;0.999959237
20.796324;1.04789577;0.0824134141;-0.00461685667;0.0786466487;-0.00440567219;1.04651218;1.04954595;0.0945952413;0.00406989599;1.0478963;0.049447843;-0.00277014997;10;0.0666670331;0;1.044444;0.999959042;0.999959231
20.798324;1.04789179;0.0823383923;-0.00463351594;0.0785753409;-0.00442160114;1.04650219;1.04953994;0.0945243617;0.00405404287;1.04789225;0.049402882;-0.00278016486;10;0.0666670196;0;1.044444;0.999959028;0.999959218
20.799324;1.0478898;0.0823017161;-0.0046401798;0.0785404826;-0.00442797598;1.0464972;1.04953593;0.0944882176;0.00404611981;1.04789023;0.0493809028;-0.00278417116;10;0.0666670153;0;1.044444;0.999959021;0.99995921
20.800324;1.04788681;0.0822650408;-0.0046485113;0.0785057003;-0.00443594624;1.04649321;1.04953293;0.0944535709;0.00403660464;1.04788721;0.0493589249;-0.00278917708;10;0.0666670127;0;1.044444;0.999959016;0.999959202
20.801324;1.04788483;0.0822267;-0.00465684412;0.078469254;-0.00444391303;1.04648821;1.04952994;0.0944173356;0.00402867718;1.04788518;0.0493359486;-0.00279418289;10;0.0666670116;0;1.044444;0.999959011;0.999959194
20.802324;1.04788284;0.082190027;-0.00466517856;0.0784344003;-0.00445188062;1.04648322;1.04952594;0.0943827775;0.00402075321;1.04788316;0.049313974;-0.00279918888;10;0.0666670119;0;1.044444;0.999959009;0.999959184
20.803324;1.04788085;0.0821533553;-0.00467351485;0.0783995493;-0.00445984895;1.04647822;1.04952295;0.0943481291;0.00401282508;1.04788113;0.0492920009;-0.00280419535;10;0.0666670132;0;1.044444;0.99995901;0.999959174
20.804324;1.04787787;0.082116685;-0.00468185306;0.0783647761;-0.00446782222;1.04647423;1.04951996;0.0943118923;0.00400489665;1.04787811;0.0492700292;-0.00280920262;10;0.0666670151;0;1.044444;0.999959012;0.999959164
20.805324;1.04787588;0.0820783491;-0.00469019306;0.0783283407;-0.00447579178;1.04646923;1.04951696;0.0942772434;0.00399696785;1.04787608;0.0492470585;-0.00281421093;10;0.0666670171;0;1.044444;0.999959015;0.999959154
20.806324;1.0478739;0.0820416814;-0.00469853468;0.0782934988;-0.00448376174;1.04646424;1.04951297;0.0942426842;0.00398904237;1.04787406;0.0492250885;-0.00281922038;10;0.0666670191;0;1.044444;0.999960021;0.999960144
20.807324;1.04787091;0.0820050151;-0.00470687775;0.0782587342;-0.00449173622;1.04646024;1.04950998;0.0942080349;0.00398111248;1.04787103;0.0492031188;-0.00282423103;10;0.0666670207;0;1.044444;0.999960027;0.999960135
20.808324;1.04786893;0.0819683502;-0.0047135554;0.0782238971;-0.00449811594;1.04645524;1.049507;0.0941733852;0.00397159372;1.047869;0.0491811492;-0.00282824293;10;0.0666670218;0;1.044444;0.999960034;0.999960128
20.809324;1.04786695;0.0819316868;-0.0047219008;0.0781890616;-0.00450608612;1.04645024;1.04950401;0.0941387348;0.00396366191;1.04786697;0.0491591794;-0.00283325611;10;0.0666670224;0;1.044444;0.999960042;0.999960122
20.810324;1.04786496;0.0818966912;-0.004730247;0.0781558178;-0.00451405609;1.04644625;1.04950002;0.0941041731;0.00395573266;1.04786494;0.0491382089;-0.00283827047;10;0.0666670223;0;1.044444;0.99996005;0.999960117
20.811324;1.04786198;0.0818600299;-0.00473859383;0.0781210587;-0.00452203002;1.04644125;1.04949703;0.0940695203;0.0039477985;1.0478619;0.0491162374;-0.00284328574;10;0.0666670218;0;1.044444;0.999960059;0.999960114
20.812324;1.04786;0.0818233694;-0.00474694124;0.0780862255;-0.00452999922;1.04643625;1.04949404;0.0940348656;0.00393986343;1.04785987;0.0490942646;-0.00284830156;10;0.0666670211;0;1.044444;0.999960068;0.999960112
20.813324;1.04785801;0.0817867098;-0.00475528932;0.078051392;-0.004537968;1.04643225;1.04949105;0.0940002087;0.00393192781;1.04785784;0.0490722901;-0.00285331749;10;0.0666670201;0;1.044444;0.999960077;0.999960111
20.814324;1.04785603;0.0817500505;-0.0047619717;0.0780165583;-0.00454434593;1.04642725;1.04948706;0.0939656389;0.00392399576;1.04785581;0.049050314;-0.00285733311;10;0.0666670191;0;1.044444;0.999960087;0.999960112
20.815324;1.04785405;0.0817150585;-0.00477032193;0.0779833144;-0.00455231416;1.04642225;1.04948406;0.0939325648;0.0039160602;1.04785378;0.049029336;-0.002862348;10;0.066667018;0;1.044444;0.999960097;0.999960114
20.816324;1.04785106;0.0816784002;-0.00477867364;0.0779485537;-0.00456028642;1.04641825;1.04948107;0.0938979;0.00390812511;1.04785075;0.0490073561;-0.00286736171;10;0.0666670169;0;1.044444;0.999960107;0.999960116
20.817324;1.04784908;0.081643409;-0.0047870271;0.0779153082;-0.00456825376;1.04641325;1.04947807;0.0938632327;0.0039001905;1.04784872;0.0489863744;-0.00287237383;10;0.0666670157;0;1.044444;0.999960117;0.99996012
20.818324;1.04784709;0.0816067514;-0.00479538256;0.0778804715;-0.00457622034;1.04640825;1.04947508;0.0938301514;0.00389225619;1.04784669;0.0489643911;-0.00287738401;10;0.0666670145;0;1.044444;0.999961126;0.999961124
20.819324;1.0478451;0.0815717606;-0.00480374012;0.0778472245;-0.00458418604;1.04640424;1.04947108;0.0937955697;0.00388432561;1.04784466;0.0489434064;-0.00288239206;10;0.0666670136;0;1.044444;0.999961135;0.999961129
20.820324;1.04784212;0.0815351029;-0.00481043302;0.0778124607;-0.00459056481;1.04639924;1.04946808;0.0937624853;0.00387639106;1.04784164;0.0489214204;-0.0028863978;10;0.0666670132;0;1.044444;0.999961143;0.999961134
20.821324;1.04784013;0.0815001114;-0.00481879422;0.0777792124;-0.00459852925;1.04639523;1.04946508;0.0937278118;0.00386845603;1.04783961;0.0489004332;-0.00289140098;10;0.0666670133;0;1.044444;0.999961151;0.999961138
20.823324;1.04783614;0.0814284584;-0.00483551954;0.0777111233;-0.00461445774;1.04638522;1.04945908;0.0936616391;0.00385258411;1.04783556;0.0488574561;-0.00290139805;10;0.0666670152;0;1.044444;0.999961162;0.999961144
20.824324;1.04783315;0.0813934631;-0.00484221615;0.0776779473;-0.00462083605;1.04638122;1.04945508;0.0936270536;0.00384306286;1.04783254;0.0488364665;-0.00290539109;10;0.0666670168;0;1.044444;0.999961166;0.999961146
20.826324;1.04782916;0.0813234673;-0.00485894249;0.0776114454;-0.00463676597;1.0463722;1.04944908;0.0935608805;0.00382718892;1.04782851;0.0487944862;-0.00291536508;10;0.0666670206;0;1.044444;0.99996117;0.999961145
20.827324;1.04782716;0.0812884668;-0.00486730532;0.077578194;-0.00464473125;1.0463672;1.04944608;0.0935277941;0.00381925255;1.0478265;0.0487734959;-0.00292034611;10;0.0666670226;0;1.044444;0.999961168;0.999961145
20.828324;1.04782516;0.0812534647;-0.00487400121;0.0775449425;-0.00465110577;1.04636219;1.04944308;0.0934931195;0.00381131705;1.04782449;0.0487525057;-0.00292432336;10;0.0666670249;0;1.044444;0.999961165;0.999961143
20.829324;1.04782217;0.081218461;-0.00488236351;0.0775117653;-0.00465907478;1.04635818;1.04943908;0.0934601223;0.00380497447;1.04782149;0.0487315156;-0.00292929705;10;0.0666670276;0;1.044444;0.99996116;0.999961142
20.830324;1.04782017;0.0811834559;-0.0048907255;0.0774785148;-0.00466703838;1.04635318;1.04943607;0.0934270361;0.00379704144;1.04781949;0.0487105256;-0.00293426753;10;0.0666670314;0;1.044444;0.999962152;0.999962141
20.831324;1.04781817;0.0811484496;-0.00489908718;0.0774452653;-0.00467500059;1.04634917;1.04943307;0.0933939502;0.00378910997;1.04781749;0.0486895355;-0.00293923525;10;0.0666670366;0;1.044444;0.999962143;0.99996214
20.832324;1.04781618;0.0811134426;-0.00490578194;0.0774120171;-0.00468137049;1.04634417;1.04943007;0.0933608646;0.00378118031;1.0478155;0.0486685453;-0.00294320074;10;0.0666670437;0;1.044444;0.999962132;0.999962139
20.833324;1.04781418;0.081078435;-0.0049141431;0.0773787704;-0.00468932916;1.04633917;1.04942706;0.0933277794;0.00377325263;1.04781351;0.0486475546;-0.0029481645;10;0.0666670527;0;1.044444;0.999962119;0.999962137
20.834324;1.04781119;0.0810434272;-0.00492250395;0.0773455988;-0.00469729062;1.04633517;1.04942406;0.0932946949;0.00376532697;1.04781052;0.0486265634;-0.00295312707;10;0.0666670636;0;1.044444;0.999962106;0.999962135
20.835324;1.0478092;0.0810084197;-0.0049308643;0.0773123542;-0.00470524623;1.04633017;1.04942005;0.0932632883;0.00375740683;1.04780853;0.0486055715;-0.002958089;10;0.0666670765;0;1.044444;0.999962093;0.999962132
20.836324;1.04780721;0.0809750794;-0.00493755719;0.0772807009;-0.00471161021;1.04632617;1.04941705;0.0932302055;0.00374948485;1.04780655;0.0485855786;-0.00296205079;10;0.0666670913;0;1.044444;0.999962079;0.999962127
20.837324;1.04780522;0.0809400727;-0.00494591565;0.0772474571;-0.00471956418;1.04632118;1.04941404;0.0931971234;0.00374156433;1.04780456;0.0485645845;-0.00296701299;10;0.0666671081;0;1.044444;0.999962065;0.999962121
20.838324;1.04780323;0.0809050665;-0.00495427288;0.0772142133;-0.00472751782;1.04631718;1.04941103;0.093164042;0.00373364495;1.04780258;0.0485435889;-0.00297197618;10;0.0666671271;0;1.044444;0.999962052;0.999962114
20.839324;1.04780024;0.0808717274;-0.0049609622;0.0771826336;-0.0047338853;1.04631219;1.04940803;0.093132549;0.00372572642;1.0477996;0.0485235913;-0.00297594089;10;0.0666671484;0;1.044444;0.99996204;0.999962104
20.840324;1.04779825;0.080836722;-0.0049693169;0.0771493893;-0.00474183919;1.04630819;1.04940502;0.0930994676;0.00371780845;1.04779762;0.0485025915;-0.0029809075;10;0.0666671721;0;1.044444;0.999962029;0.999962092
20.841324;1.04779626;0.0808033838;-0.00497767027;0.0771177351;-0.00474979367;1.0463032;1.04940201;0.0930679741;0.00370989078;1.04779565;0.0484825894;-0.00298587621;10;0.0666671978;0;1.044444;0.999962019;0.999962078
20.842324;1.04779427;0.0807683795;-0.00498602217;0.0770844899;-0.00475774895;1.04629921;1.049398;0.0930349801;0.00370197663;1.04779367;0.0484615851;-0.00299084706;10;0.0666672255;0;1.044444;0.999963012;0.999963061
20.843324;1.04779228;0.0807350423;-0.0049927058;0.0770528346;-0.0047641146;1.04629422;1.04939499;0.0930034849;0.00369405885;1.04779169;0.048441579;-0.00299481988;10;0.0666672549;0;1.044444;0.999963006;0.999963042
20.844324;1.04778929;0.0807017057;-0.00500105444;0.0770212521;-0.00477207652;1.04628923;1.04939197;0.0929704005;0.00368614098;1.04778872;0.0484215711;-0.00299979449;10;0.0666672855;0;1.044444;0.999963003;0.999963021
20.845324;1.0477873;0.0806667028;-0.00500940147;0.0769880045;-0.00478003488;1.04628523;1.04938896;0.0929389036;0.00367981129;1.04778674;0.0484005614;-0.00300477077;10;0.0666673169;0;1.044444;0.999963003;0.999962998
20.846324;1.04778531;0.0806333668;-0.00501608039;0.0769563461;-0.00478640318;1.04628024;1.04938595;0.0929058177;0.00367189328;1.04778477;0.0483805496;-0.00300874871;10;0.0666673482;0;1.044444;0.999963005;0.999962973
20.847324;1.04778332;0.0806000311;-0.00502442469;0.0769246861;-0.00479436223;1.04627625;1.04938293;0.0928743197;0.00366397505;1.04778279;0.0483605356;-0.00301372828;10;0.0666673788;0;1.044444;0.999963009;0.999962948
20.848324;1.04778133;0.0805666952;-0.00503110116;0.0768930243;-0.00480073017;1.04627125;1.04937992;0.0928428214;0.00365605646;1.04778081;0.0483405194;-0.0030177093;10;0.0666674082;0;1.044444;0.999963015;0.999962921
20.849324;1.04777934;0.0805316924;-0.00503944314;0.0768597703;-0.00480868791;1.04626725;1.04937691;0.0928113226;0.00364813746;1.04777884;0.0483195013;-0.00302269142;10;0.0666674359;0;1.044444;0.999963022;0.999962895
20.850324;1.04777634;0.0804983558;-0.00504778384;0.0768281787;-0.00481664907;1.04626225;1.0493739;0.092778235;0.00364021808;1.04777586;0.0482994817;-0.00302767418;10;0.0666674622;0;1.044444;0.99996303;0.999962869
20.851324;1.04777435;0.080465019;-0.00505445637;0.076796512;-0.00482301349;1.04625825;1.04936989;0.0927468233;0.00363230182;1.04777388;0.0482794612;-0.00303165723;10;0.066667487;0;1.044444;0.999963039;0.999962843
20.852324;1.04777236;0.0804316817;-0.00506279382;0.0767648437;-0.00483096687;1.04625424;1.04936688;0.0927153218;0.00362438185;1.0477719;0.0482594403;-0.00303664044;10;0.0666675106;0;1.044444;0.999963048;0.999962818
20.853324;1.04777037;0.0803983442;-0.00507112926;0.0767331736;-0.00483891831;1.04624923;1.04936387;0.0926838192;0.00361804998;1.04776992;0.0482394193;-0.00304162388;10;0.0666675329;0;1.044444;0.999963057;0.999962794
20.854324;1.04776838;0.0803650065;-0.00507779601;0.076701502;-0.00484527695;1.04624522;1.04936086;0.0926523151;0.00361012966;1.04776794;0.0482193984;-0.00304560774;10;0.0666675535;0;1.044444;0.999963064;0.99996277
20.855324;1.04776639;0.0803316683;-0.0050861276;0.0766698288;-0.00485322408;1.04624021;1.04935786;0.0926208096;0.00360220902;1.04776596;0.0481993775;-0.00305059218;10;0.0666675724;0;1.044444;0.99996407;0.999963747
20.856324;1.0477634;0.0802983296;-0.00509445776;0.0766382272;-0.00486117368;1.04623619;1.04935486;0.0925893023;0.00359428772;1.04776298;0.0481793568;-0.00305557731;10;0.0666675891;0;1.044444;0.999964074;0.999963725
20.857324;1.0477614;0.080266657;-0.00510112021;0.0766081417;-0.0048675259;1.04623117;1.04935186;0.0925577931;0.00358636543;1.047761;0.0481603363;-0.0030595632;10;0.0666676037;0;1.044444;0.999964076;0.999963704
20.858324;1.04775941;0.0802333169;-0.00510944857;0.0765764643;-0.00487546702;1.04622715;1.04934886;0.0925262817;0.0035784419;1.04775901;0.0481403161;-0.00306454989;10;0.066667616;0;1.044444;0.999964077;0.999963684
20.859324;1.04775741;0.080199976;-0.00511610967;0.0765447857;-0.00488181602;1.04622213;1.04934586;0.0924963562;0.0035721053;1.04775703;0.0481202961;-0.00306853744;10;0.0666676261;0;1.044444;0.999964075;0.999963665
20.860324;1.04775542;0.0801666342;-0.00512443683;0.0765131064;-0.0048897547;1.04621811;1.04934286;0.0924648402;0.00356417904;1.04775504;0.0481002765;-0.00307352592;10;0.0666676338;0;1.044444;0.999964073;0.999963649
20.861324;1.04775342;0.0801349583;-0.00513109672;0.076483017;-0.00489610217;1.04621309;1.04933987;0.0924333216;0.00355625144;1.04775305;0.0480812571;-0.00307751543;10;0.0666676388;0;1.044444;0.999964069;0.999963634
20.862324;1.04775042;0.0801016151;-0.00513942272;0.0764514091;-0.00490404506;1.04620906;1.04933688;0.0924018004;0.00354832257;1.04775006;0.0480612382;-0.00308250623;10;0.0666676409;0;1.044444;0.999964064;0.99996362
20.863324;1.04774841;0.0800699381;-0.00514774833;0.0764213179;-0.00491198398;1.04620504;1.04933388;0.0923718649;0.00354039248;1.04774807;0.0480422198;-0.00308749871;10;0.0666676397;0;1.044444;0.999964058;0.999963609
20.864324;1.04774641;0.0800365942;-0.00515440712;0.0763896349;-0.00491833356;1.04620002;1.0493309;0.0923403387;0.00353404955;1.04774607;0.0480222021;-0.00309149333;10;0.0666676354;0;1.044444;0.999964051;0.999963598
20.865324;1.0477444;0.080004917;-0.0051627328;0.0763595411;-0.00492627587;1.046196;1.04932691;0.0923104868;0.0035261206;1.04774407;0.0480031849;-0.00309649043;10;0.066667628;0;1.044444;0.999964043;0.999963588
20.866324;1.04774239;0.0799715735;-0.00516939228;0.0763278551;-0.00493263006;1.04619098;1.04932392;0.0922789573;0.00351818724;1.04774207;0.047983168;-0.00310049016;10;0.0666676182;0;1.044444;0.999964035;0.999963579
20.867324;1.04774038;0.079939897;-0.00517771907;0.0762977582;-0.004940578;1.04618696;1.04932093;0.0922490152;0.00351025289;1.04774007;0.047964151;-0.00310549246;10;0.0666676063;0;1.044444;0.999964027;0.999963571
20.868324;1.04773837;0.0799065546;-0.00518437975;0.0762660688;-0.00494693854;1.04618194;1.04931795;0.0922174849;0.00350390591;1.04773806;0.0479441339;-0.00310949719;10;0.0666675932;0;1.044444;0.999964018;0.999963564
20.869324;1.04773636;0.0798748797;-0.00519270755;0.0762359687;-0.0049548933;1.04617793;1.04931496;0.0921875437;0.00349596975;1.04773606;0.0479251164;-0.00311450429;10;0.0666675792;0;1.044444;0.99996501;0.999964557
20.870324;1.04773334;0.0798432059;-0.00519936893;0.0762059399;-0.00496126563;1.04617391;1.04931198;0.0921560154;0.00348803289;1.04773305;0.0479060984;-0.00311851379;10;0.0666675647;0;1.044444;0.999965002;0.999964552
20.871324;1.04773133;0.0798098666;-0.00520769706;0.0761742465;-0.00496922756;1.0461689;1.04930899;0.0921260772;0.00348009548;1.04773105;0.04788608;-0.0031235257;10;0.0666675499;0;1.044444;0.999964994;0.999964548
20.872324;1.04772931;0.079778195;-0.00521602512;0.0761441428;-0.00497719317;1.04616489;1.049306;0.0920961411;0.00347374612;1.04772904;0.0478670612;-0.0031285399;10;0.0666675346;0;1.044444;0.999964987;0.999964545
20.873324;1.04772729;0.079746525;-0.0052226864;0.0761140384;-0.00498357169;1.04616088;1.04930302;0.0920662074;0.00346580829;1.04772703;0.0478480421;-0.00313255618;10;0.066667519;0;1.044444;0.99996498;0.999964544
20.874324;1.04772527;0.0797148563;-0.0052310142;0.0760839335;-0.00499154455;1.04615587;1.04930003;0.092034688;0.00345787046;1.04772502;0.0478290231;-0.00313757436;10;0.0666675029;0;1.044444;0.999964973;0.999964545
20.875324;1.04772325;0.0796831895;-0.00523767512;0.0760538279;-0.00499793004;1.04615186;1.04929704;0.09200476;0.00344993265;1.047723;0.0478100044;-0.00314159433;10;0.0666674863;0;1.044444;0.999964966;0.999964549
20.876324;1.04772123;0.0796515247;-0.00524600219;0.0760237221;-0.00500590943;1.04614685;1.04929405;0.0919748349;0.00344358326;1.04772099;0.0477909861;-0.00314661606;10;0.066667469;0;1.044444;0.999964958;0.999964557
20.877324;1.04771921;0.0796198617;-0.00525266171;0.0759936158;-0.00501230092;1.04614284;1.04929106;0.0919449127;0.00343564569;1.04771898;0.0477719686;-0.00315063957;10;0.066667451;0;1.044444;0.999964951;0.999964567
20.878324;1.04771619;0.0795882008;-0.00526098659;0.0759635818;-0.00502029049;1.04613883;1.04928807;0.091914993;0.00342770847;1.04771596;0.0477529521;-0.00315566488;10;0.0666674323;0;1.044444;0.999964944;0.999964581
20.879324;1.04771417;0.0795565421;-0.0052676432;0.0759334753;-0.00502668674;1.04613382;1.04928508;0.0918850756;0.00342136024;1.04771395;0.0477339369;-0.00315969189;10;0.066667413;0;1.044444;0.999964937;0.999964598
20.881324;1.04771014;0.079493231;-0.00528261736;0.0758732626;-0.00504107492;1.0461258;1.04927909;0.0918252469;0.0034054898;1.04770991;0.0476959107;-0.00316874988;10;0.0666673738;0;1.044444;0.999964925;0.999964639
20.882324;1.04770812;0.0794615783;-0.00529093457;0.075843157;-0.00504906571;1.04612079;1.04927609;0.0917953351;0.00339755629;1.04770789;0.0476768997;-0.00317377993;10;0.0666673546;0;1.044444;0.99996592;0.999965662
20.883324;1.04770611;0.0794315938;-0.00529758287;0.0758146431;-0.00505546577;1.04611678;1.0492731;0.0917654248;0.00339121231;1.04770587;0.0476588899;-0.00317780997;10;0.0666673361;0;1.044444;0.999965916;0.999965685
20.884324;1.0477041;0.079399944;-0.00530422891;0.0757845395;-0.00506186525;1.04611277;1.0492701;0.0917371041;0.00338328094;1.04770384;0.0476398812;-0.00318183938;10;0.0666673181;0;1.044444;0.999965913;0.999965709
20.885324;1.04770209;0.0793682953;-0.00531253951;0.0757544371;-0.00506985446;1.04610777;1.04926711;0.0917071957;0.00337535037;1.04770182;0.0476208734;-0.00318686752;10;0.0666673008;0;1.044444;0.999965911;0.999965733
20.886324;1.04770008;0.0793383145;-0.0053191816;0.0757259268;-0.00507625149;1.04610376;1.04926411;0.091677287;0.0033690088;1.04769979;0.0476028664;-0.0031908938;10;0.0666672842;0;1.044444;0.999965911;0.999965755
20.887324;1.04769807;0.0793066679;-0.00532748904;0.075695827;-0.00508423761;1.04609976;1.04926111;0.0916473775;0.00336107914;1.04769776;0.0475838603;-0.00319591779;10;0.0666672685;0;1.044444;0.999965912;0.999965776
20.888324;1.04769506;0.0792750221;-0.00533412919;0.0756658008;-0.00509063588;1.04609476;1.04925811;0.0916190548;0.00335314967;1.04769474;0.0475648548;-0.00319993934;10;0.0666672537;0;1.044444;0.999965915;0.999965795
20.889324;1.04769305;0.0792450433;-0.00534243621;0.0756372944;-0.00509861797;1.04609077;1.04925511;0.0915891412;0.00334680871;1.04769271;0.04754685;-0.00320495858;10;0.0666672397;0;1.044444;0.999965918;0.999965811
20.890324;1.04769105;0.0792133978;-0.00534907738;0.0756071986;-0.005105007;1.04608677;1.04925211;0.0915608128;0.00333887934;1.04769069;0.0475278456;-0.00320897577;10;0.0666672266;0;1.044444;0.999965924;0.999965824
20.891324;1.04768905;0.0791834183;-0.00535738647;0.075578695;-0.00511298439;1.04608178;1.04925011;0.0915308052;0.00333253522;1.04768866;0.0475098418;-0.00321399122;10;0.0666672142;0;1.044444;0.999965931;0.999965835
20.893324;1.04768504;0.0791217884;-0.00537067586;0.0755201011;-0.00512574942;1.0460738;1.04924411;0.0914725417;0.0033166763;1.04768463;0.0474728355;-0.00322201809;10;0.0666671912;0;1.044444;0.999965949;0.99996585
20.894324;1.04768304;0.0790918041;-0.00537898966;0.0754916017;-0.0051337183;1.04606981;1.04924111;0.0914441984;0.00331033501;1.04768261;0.0474548327;-0.00322703003;10;0.0666671804;0;1.044444;0.99996596;0.999965856
20.895324;1.04768104;0.0790601508;-0.00538563839;0.0754615127;-0.00514009326;1.04606482;1.0492381;0.0914142631;0.00330240493;1.0476806;0.0474358299;-0.00323104124;10;0.0666671697;0;1.044444;0.999965971;0.999965861
20.896324;1.04767904;0.0790301619;-0.00539395529;0.0754330157;-0.00514805592;1.04606084;1.0492351;0.0913859126;0.00329447438;1.04767858;0.047417827;-0.00323605186;10;0.0666671589;0;1.044444;0.999966982;0.999966865
20.898324;1.04767503;0.0789701764;-0.00540725954;0.0753760256;-0.00516079081;1.04605286;1.0492291;0.0913292021;0.00328020075;1.04767457;0.0473818199;-0.0032440717;10;0.0666671359;0;1.044444;0.999967004;0.999966872
20.899324;1.04767303;0.0789401801;-0.00541557959;0.0753475326;-0.00516874499;1.04604787;1.04922609;0.0912992548;0.00327385808;1.04767256;0.0473638154;-0.003249081;10;0.0666671231;0;1.044444;0.999967014;0.999966876
20.900324;1.04767102;0.078910182;-0.00542223339;0.0753190412;-0.00517510586;1.04604389;1.04922309;0.0912708944;0.00326592721;1.04767056;0.0473458101;-0.00325308977;10;0.066667109;0;1.044444;0.999967024;0.99996688
20.901324;1.04766901;0.0788801824;-0.00543055394;0.0752905514;-0.00518305526;1.0460399;1.04922009;0.0912425331;0.0032595853;1.04766856;0.047327804;-0.00325809784;10;0.0666670933;0;1.044444;0.999967033;0.999966885
20.902324;1.047666;0.078848515;-0.00543720764;0.0752605448;-0.00518941667;1.04603492;1.04921709;0.0912141716;0.00325165558;1.04766557;0.0473087971;-0.00326210505;10;0.066667076;0;1.044444;0.999967041;0.999966891
20.903324;1.04766399;0.0788201803;-0.00544386097;0.0752336503;-0.00519577124;1.04603094;1.04921408;0.0911858099;0.00324372662;1.04766357;0.0472917892;-0.00326611139;10;0.066667057;0;1.044444;0.999967048;0.999966899
20.904324;1.04766198;0.0787901785;-0.00545218056;0.0752051676;-0.00520371502;1.04602696;1.04921108;0.091157449;0.00323738691;1.04766158;0.0472737803;-0.00327111702;10;0.0666670362;0;1.044444;0.999967053;0.999966909
20.905324;1.04765996;0.0787601767;-0.00545883314;0.0751766879;-0.0052100666;1.04602298;1.04920908;0.0911290018;0.00322945615;1.04765959;0.0472557705;-0.00327512224;10;0.0666670136;0;1.044444;0.999967058;0.99996692
20.906324;1.04765795;0.0787301753;-0.00546548555;0.0751482113;-0.00521641706;1.046019;1.04920607;0.0911006427;0.00322311707;1.04765761;0.0472377603;-0.00327912738;10;0.0666669892;0;1.044444;0.99996706;0.999966933
20.907324;1.04765593;0.0787001745;-0.00547380469;0.0751197378;-0.00522435744;1.04601403;1.04920307;0.0910722846;0.00321518902;1.04765562;0.0472197502;-0.00328413279;10;0.0666669631;0;1.044444;0.999967061;0.999966947
20.909324;1.04765189;0.0786401764;-0.00548711101;0.0750627997;-0.00523705389;1.04600607;1.04919706;0.0910155725;0.00320091826;1.04765167;0.0471837323;-0.00329214576;10;0.0666669078;0;1.044444;0.999967057;0.999966981
20.910324;1.04764987;0.0786118461;-0.00549543211;0.0750359252;-0.0052449916;1.0460021;1.04919406;0.0909888072;0.00319457516;1.04764969;0.0471667255;-0.00329715396;10;0.0666668795;0;1.044444;0.999968051;0.999967999
20.911324;1.04764784;0.0785818508;-0.00550208771;0.0750074619;-0.00525133742;1.04599712;1.04919105;0.0909604548;0.00318664203;1.04764771;0.047148721;-0.00330116363;10;0.0666668515;0;1.044444;0.999968042;0.999968018
20.912324;1.04764582;0.0785518568;-0.00550874462;0.0749790002;-0.00525768209;1.04599315;1.04918805;0.0909321042;0.00318029577;1.04764574;0.0471307192;-0.00330517486;10;0.0666668239;0;1.044444;0.99996803;0.999968037
20.913324;1.04764379;0.0785235305;-0.00551706975;0.0749521303;-0.00526561644;1.04598917;1.04918505;0.0909053437;0.0031723593;1.04764376;0.0471137202;-0.00331018754;10;0.0666667969;0;1.044444;0.999968015;0.999968056
20.914324;1.04764177;0.078493538;-0.00552372995;0.0749236701;-0.00527195881;1.0459852;1.04918304;0.0908769097;0.00316600676;1.04764179;0.0470957242;-0.00331420137;10;0.0666667705;0;1.044444;0.999967998;0.999968074
20.915324;1.04763974;0.0784652122;-0.00553039205;0.0748968008;-0.00527830021;1.04598122;1.04918004;0.090848564;0.00315806725;1.04763982;0.0470787312;-0.00331821595;10;0.0666667449;0;1.044444;0.999967979;0.999968093
