time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.916324;1.04763772;0.0784352191;-0.00553872267;0.07486834;-0.00528623178;1.04597725;1.04917704;0.0908218083;0.00315171498;1.04763784;0.0470607413;-0.00332323081;10;0.0666667206;0;1.044444;0.999967958;0.999968111
20.917324;1.0476357;0.0784068922;-0.00554538831;0.074841469;-0.00529257195;1.04597227;1.04917403;0.0907934654;0.00314377294;1.04763587;0.0470437546;-0.00332724548;10;0.066666698;0;1.044444;0.999967936;0.999968128
20.919324;1.04763166;0.0783485694;-0.00555872302;0.074786131;-0.0053052514;1.04596432;1.04916802;0.0907383717;0.00312947368;1.04763192;0.0470087911;-0.00333527264;10;0.0666666597;0;1.044444;0.999967891;0.999968162
20.920324;1.04762964;0.0783202403;-0.00556705776;0.074759254;-0.00531318219;1.04596035;1.04916501;0.0907116211;0.00312311662;1.04762995;0.0469918144;-0.00334028468;10;0.0666666443;0;1.044444;0.99996787;0.999968178
20.921324;1.04762762;0.0782919101;-0.00557372568;0.0747323741;-0.00531952288;1.04595637;1.049163;0.0906847856;0.00311516709;1.04762798;0.0469748407;-0.00334429549;10;0.0666666312;0;1.044444;0.999967849;0.999968193
20.922324;1.04762561;0.0782619122;-0.00558039307;0.0747039001;-0.00532586489;1.04595239;1.04915999;0.0906564497;0.00310880836;1.04762601;0.0469568697;-0.0033483049;10;0.0666666204;0;1.044444;0.999967829;0.999968207
20.923324;1.0476236;0.07823358;-0.00558872622;0.0746770139;-0.00533379959;1.04594741;1.04915698;0.0906297042;0.00310086052;1.04762403;0.0469399007;-0.00335331272;10;0.0666666116;0;1.044444;0.99996781;0.99996822
20.924324;1.0476216;0.0782052472;-0.00559539147;0.0746501245;-0.0053401455;1.04594343;1.04915397;0.0906029609;0.00309450091;1.04762206;0.0469229328;-0.00335731877;10;0.0666666046;0;1.044444;0.999968793;0.999969231
20.925324;1.04761959;0.078176914;-0.00560205523;0.0746232322;-0.00534649367;1.04593945;1.04915095;0.0905762196;0.00308655238;1.04762008;0.0469059652;-0.00336132292;10;0.0666665993;0;1.044444;0.999968779;0.999969241
20.926324;1.0476176;0.0781485803;-0.00560871738;0.0745963374;-0.00535284415;1.04593546;1.04914794;0.0905494803;0.00308019196;1.0476181;0.0468889972;-0.00336532504;10;0.0666665959;0;1.044444;0.999968767;0.99996925
20.927324;1.0476156;0.0781202466;-0.00561704468;0.0745694402;-0.00536078787;1.04593148;1.04914593;0.0905210679;0.00307382791;1.04761612;0.046872028;-0.00337032496;10;0.0666665945;0;1.044444;0.999968758;0.999969256
20.930324;1.04760964;0.0780352467;-0.00563701908;0.0744887394;-0.00537986069;1.0459195;1.0491369;0.0904408628;0.00305156256;1.04761017;0.0468211065;-0.00338231009;10;0.0666666024;0;1.044444;0.999968749;0.999969267
20.931324;1.04760766;0.0780069146;-0.00564367528;0.0744618371;-0.00538622317;1.04591451;1.04913389;0.0904141294;0.00304519922;1.04760818;0.0468041262;-0.00338629989;10;0.0666666087;0;1.044444;0.999968752;0.999969266
20.932324;1.04760568;0.0779785831;-0.00565199743;0.0744349345;-0.00539417904;1.0459105;1.04913089;0.0903873963;0.00303883635;1.04760619;0.0467871419;-0.00339128699;10;0.0666666167;0;1.044444;0.999968757;0.999969265
20.933324;1.04760371;0.0779502524;-0.00565865229;0.0744080315;-0.00540054647;1.0459065;1.04912888;0.090362166;0.00303088283;1.0476042;0.0467701536;-0.00339527154;10;0.0666666264;0;1.044444;0.999968765;0.999969261
20.934324;1.04760173;0.0779219221;-0.00566530674;0.0743811285;-0.00540691639;1.04590249;1.04912588;0.0903354335;0.00302452198;1.0476022;0.0467531615;-0.00339925388;10;0.0666666378;0;1.044444;0.999968774;0.999969257
20.935324;1.04759976;0.0778952587;-0.00567196091;0.0743558168;-0.00541328879;1.04589848;1.04912288;0.090308701;0.00301657403;1.0476002;0.0467371658;-0.0034032345;10;0.0666666507;0;1.044444;0.999968785;0.999969252
20.936324;1.04759779;0.077866929;-0.00567861497;0.0743289148;-0.0054196637;1.04589447;1.04911988;0.0902819684;0.00301021663;1.04759819;0.046720167;-0.00340721396;10;0.0666666648;0;1.044444;0.999968796;0.999969245
20.937324;1.04759582;0.0778385995;-0.00568693574;0.0743020135;-0.005427632;1.04589046;1.04911688;0.090255236;0.00300386156;1.04759619;0.0467031658;-0.00341219274;10;0.06666668;0;1.044444;0.999968808;0.999969239
20.938324;1.04759385;0.0778119371;-0.00569358999;0.074276704;-0.00543401167;1.04588644;1.04911489;0.0902300064;0.00299591755;1.04759418;0.0466871621;-0.0034161712;10;0.066666696;0;1.044444;0.99996982;0.999970232
20.940324;1.04758992;0.0777552787;-0.00570689902;0.0742229048;-0.00544677739;1.0458784;1.0491089;0.0901781328;0.00298163181;1.04759015;0.0466531483;-0.00342412796;10;0.0666667303;0;1.044444;0.999969843;0.999970217
20.941324;1.04758795;0.0777286157;-0.00571355359;0.0741975969;-0.00545316317;1.04587438;1.0491059;0.0901514032;0.00297528707;1.04758814;0.0466371382;-0.00342810626;10;0.0666667486;0;1.044444;0.999969854;0.99997021
20.942324;1.04758599;0.0777002854;-0.00572187482;0.0741706988;-0.00546114165;1.04587035;1.04910391;0.0901245886;0.0029689417;1.04758612;0.0466201264;-0.00343308439;10;0.0666667675;0;1.044444;0.999969865;0.999970202
20.943324;1.04758402;0.0776736213;-0.00572852943;0.0741453924;-0.00546753075;1.04586533;1.04910092;0.0900994497;0.00296101232;1.0475841;0.046604113;-0.00343706225;10;0.0666667872;0;1.044444;0.999969876;0.999970194
20.945324;1.04758008;0.077618625;-0.00574183913;0.0740931913;-0.00548031323;1.04585728;1.04909493;0.0900475866;0.0029483348;1.04758007;0.0465710823;-0.00344501734;10;0.0666668286;0;1.044444;0.9999699;0.999970177
20.946324;1.04757811;0.0775919601;-0.00574849418;0.0740678874;-0.00548670631;1.04585325;1.04909294;0.0900223654;0.00294040603;1.04757805;0.0465550655;-0.00344899491;10;0.0666668502;0;1.044444;0.999969913;0.999970169
20.948324;1.04757416;0.0775369657;-0.00576180429;0.0740156895;-0.00549949486;1.04584519;1.04908696;0.0899705097;0.0029277336;1.04757401;0.0465220309;-0.00345695165;10;0.0666668953;0;1.044444;0.999969943;0.999970151
20.949324;1.04757218;0.0775103038;-0.00577012582;0.0739903858;-0.00550748065;1.04584116;1.04908398;0.089945378;0.00292139805;1.047572;0.0465060141;-0.00346193155;10;0.0666669189;0;1.044444;0.999969959;0.999970141
20.950324;1.0475702;0.0774836437;-0.00577678044;0.0739650816;-0.00551387536;1.04583712;1.04908199;0.0899185728;0.00291347111;1.04756998;0.0464899983;-0.00346591298;10;0.0666669431;0;1.044444;0.999969976;0.999970131
20.951324;1.04756822;0.0774569854;-0.00578343474;0.0739397767;-0.00552026977;1.04583309;1.049079;0.0898934428;0.00290713553;1.04756797;0.0464739841;-0.00346989619;10;0.0666669676;0;1.044444;0.999969994;0.99997012
20.952324;1.04756623;0.0774303288;-0.00579008873;0.0739144708;-0.00552666379;1.04582905;1.04907602;0.0898683133;0.00290079977;1.04756596;0.0464579718;-0.00347388125;10;0.0666669922;0;1.044444;0.999971012;0.999971109
20.953324;1.04756425;0.0774036739;-0.00579674249;0.073889164;-0.00553305747;1.04582502;1.04907304;0.0898431839;0.0028928751;1.04756395;0.0464419617;-0.00347786807;10;0.0666670166;0;1.044444;0.999971032;0.999971097
20.954324;1.04756227;0.0773770208;-0.00580339617;0.0738638564;-0.00553945081;1.04582098;1.04907105;0.0898179686;0.0028865362;1.04756195;0.0464259538;-0.00348185638;10;0.0666670405;0;1.044444;0.999971053;0.999971085
20.956324;1.0475583;0.0773237184;-0.00581670404;0.0738132385;-0.00555223657;1.04581292;1.04906509;0.0897677066;0.00287386356;1.04755794;0.0463939446;-0.00348983589;10;0.0666670849;0;1.044444;0.999971097;0.999971058
20.957324;1.04755631;0.0772970689;-0.00582335865;0.0737879284;-0.00555862885;1.04580888;1.0490621;0.0897425732;0.00286593857;1.04755594;0.0463779433;-0.00349382623;10;0.0666671048;0;1.044444;0.999971119;0.999971044
20.958324;1.04755433;0.0772704197;-0.0058316807;0.0737626175;-0.00556661167;1.04580485;1.04906012;0.0897173525;0.00285959997;1.04755394;0.0463619438;-0.00349881648;10;0.0666671231;0;1.044444;0.999971142;0.999971028
20.959324;1.04755334;0.0772437704;-0.00583833691;0.0737372355;-0.00557299776;1.04580081;1.04905713;0.0896922147;0.00285326486;1.04755295;0.046345946;-0.00350280638;10;0.0666671398;0;1.044444;0.999971164;0.999971011
20.960324;1.04755135;0.0772171207;-0.00584499393;0.0737119233;-0.00557938892;1.04579678;1.04905414;0.0896670739;0.00284534205;1.04755096;0.0463299496;-0.0035067957;10;0.0666671553;0;1.044444;0.999971185;0.999970993
20.961324;1.04754937;0.0771921368;-0.00585165153;0.0736882017;-0.00558577989;1.04579275;1.04905215;0.0896418446;0.0028390065;1.04754897;0.0463149543;-0.00351078422;10;0.0666671698;0;1.044444;0.999971205;0.999970975
20.964324;1.0475434;0.0771138452;-0.00587162539;0.0736138547;-0.00560495048;1.04578066;1.04904316;0.0895679814;0.00282001568;1.04754301;0.0462679696;-0.00352274343;10;0.0666672114;0;1.044444;0.999971246;0.999970914
20.965324;1.0475414;0.0770871896;-0.00587828343;0.0735885424;-0.00561133949;1.04577663;1.04904116;0.0895427386;0.00281209569;1.04754103;0.0462519732;-0.00352672747;10;0.0666672251;0;1.044444;0.999971253;0.999970893
20.966324;1.04753941;0.0770605319;-0.0058849413;0.0735632304;-0.00561772776;1.0457736;1.04903816;0.089519167;0.00280576722;1.04753905;0.0462359753;-0.00353071042;10;0.0666672385;0;1.044444;0.999971257;0.999970871
20.967324;1.04753741;0.077035539;-0.00589159869;0.0735395098;-0.00562411531;1.04576958;1.04903517;0.0894940038;0.00279943848;1.04753707;0.0462209754;-0.00353469237;10;0.0666672516;0;1.044444;0.999972257;0.999971849
20.968324;1.0475354;0.0770088771;-0.00589825534;0.0735141987;-0.00563050227;1.04576555;1.04903317;0.0894703419;0.00279310663;1.04753509;0.0462049734;-0.0035386733;10;0.0666672641;0;1.044444;0.999972253;0.999971827
20.969324;1.0475334;0.0769838799;-0.00590491119;0.0734904792;-0.00563688889;1.04576153;1.04903017;0.0894451749;0.00278677707;1.04753311;0.0461899693;-0.00354265312;10;0.066667276;0;1.044444;0.999972247;0.999971805
20.970324;1.04753139;0.0769572142;-0.00591156632;0.0734651694;-0.00564327545;1.04575751;1.04902717;0.0894215956;0.00277885852;1.04753114;0.0461739631;-0.00354663171;10;0.0666672875;0;1.044444;0.999972238;0.999971782
20.971324;1.04752938;0.0769322134;-0.00591822096;0.0734414516;-0.00564966216;1.04575349;1.04902518;0.0893963413;0.00277252599;1.04752916;0.0461589556;-0.00355060912;10;0.0666672987;0;1.044444;0.999972227;0.999971759
20.972324;1.04752836;0.0769072111;-0.00592487544;0.0734176648;-0.00565604362;1.04574947;1.04902218;0.0893727607;0.00276619604;1.04752818;0.0461439474;-0.00355458561;10;0.0666673098;0;1.044444;0.999972213;0.999971735
20.973324;1.04752635;0.0768805406;-0.00593153021;0.0733923585;-0.00566243049;1.04574545;1.04901919;0.0893475913;0.00275986608;1.04752621;0.0461279394;-0.00355856158;10;0.0666673211;0;1.044444;0.999972199;0.999971711
20.974324;1.04752433;0.0768555357;-0.00593818576;0.0733686449;-0.00566881727;1.04574143;1.0490172;0.0893239254;0.00275353362;1.04752423;0.0461129326;-0.00356253749;10;0.0666673328;0;1.044444;0.999972184;0.999971687
20.975324;1.04752231;0.0768305302;-0.00594484261;0.0733449334;-0.00567520396;1.04573742;1.04901421;0.0893003445;0.00274561528;1.04752225;0.0460979278;-0.00356651382;10;0.0666673451;0;1.044444;0.999972167;0.999971663
20.976324;1.04752029;0.0768055247;-0.00595150108;0.073321224;-0.00568159066;1.04573341;1.04901122;0.0892751748;0.00273928612;1.04752027;0.0460829254;-0.003570491;10;0.0666673579;0;1.044444;0.999972151;0.999971638
20.977324;1.04751827;0.0767788533;-0.0059581613;0.0732959257;-0.00568797753;1.04572939;1.04900923;0.0892515091;0.00273295469;1.04751828;0.0460669256;-0.00357446943;10;0.0666673709;0;1.044444;0.999972135;0.999971613
20.978324;1.04751626;0.07675385;-0.00596482326;0.0732722204;-0.00569436469;1.04572638;1.04900624;0.0892279287;0.00272662597;1.04751629;0.0460519284;-0.00357844958;10;0.0666673842;0;1.044444;0.999972118;0.999971587
20.979324;1.04751424;0.0767288487;-0.00597148685;0.0732485168;-0.00570075227;1.04572237;1.04900326;0.0892043486;0.00272029691;1.04751431;0.0460369339;-0.003582432;10;0.0666673975;0;1.044444;0.999972102;0.999971561
20.980324;1.04751222;0.0767038498;-0.00597815191;0.0732248146;-0.0057071404;1.04571836;1.04900127;0.0891806838;0.00271396448;1.04751231;0.0460219419;-0.00358641731;10;0.0666674112;0;1.044444;0.999972087;0.999971536
20.981324;1.04751021;0.0766788533;-0.00598481828;0.0732011133;-0.00571352922;1.04571436;1.04899828;0.0891571041;0.00270763341;1.04751032;0.0460069526;-0.00359040607;10;0.0666674254;0;1.044444;0.999972073;0.999971511
20.982324;1.04750919;0.0766538594;-0.00599148575;0.0731773426;-0.00571991334;1.04571035;1.04899629;0.0891334393;0.00269970938;1.04750932;0.0459919661;-0.00359439872;10;0.0666674401;0;1.044444;0.999973059;0.999972489
20.984324;1.04750517;0.0766038778;-0.00600482347;0.0731299418;-0.00573269476;1.04570233;1.04899031;0.0890862793;0.00268703886;1.04750532;0.0459620023;-0.00360239667;10;0.06666747;0;1.044444;0.999973033;0.999972451
20.985324;1.04750316;0.0765788892;-0.00601149358;0.0731062411;-0.00573908634;1.04569833;1.04898832;0.0890626145;0.00268069836;1.04750332;0.0459470249;-0.00360640225;10;0.066667485;0;1.044444;0.999973021;0.999972437
20.986324;1.04750116;0.0765555681;-0.00601816449;0.0730841312;-0.00574547802;1.04569532;1.04898532;0.0890390351;0.00267435885;1.04750131;0.04593305;-0.0036104123;10;0.0666675;0;1.044444;0.999973009;0.999972426
20.987324;1.04749915;0.0765305802;-0.00602483629;0.0730604295;-0.00575186939;1.04569132;1.04898233;0.0890154563;0.00266801815;1.0474993;0.0459180774;-0.00361442682;10;0.0666675148;0;1.044444;0.999972997;0.999972419
20.988324;1.04749715;0.0765055919;-0.00603150907;0.0730367271;-0.00575826004;1.04568732;1.04898033;0.0889917929;0.00266167411;1.0474973;0.0459031065;-0.00361844577;10;0.0666675288;0;1.044444;0.999972985;0.999972416
20.989324;1.04749515;0.0764806025;-0.00603818282;0.0730130236;-0.00576464969;1.04568332;1.04897734;0.0889682148;0.00265533205;1.04749528;0.0458881369;-0.003622469;10;0.0666675419;0;1.044444;0.999972972;0.999972417
20.990324;1.04749315;0.0764572784;-0.00604485749;0.0729909099;-0.0057710381;1.04567932;1.04897534;0.0889461408;0.00264898698;1.04749327;0.0458741679;-0.00362649632;10;0.0666675536;0;1.044444;0.99997296;0.999972421
20.991324;1.04749216;0.0764322858;-0.00605153294;0.0729671341;-0.00577741959;1.04567532;1.04897234;0.0889225627;0.00264264391;1.04749225;0.045859199;-0.00363052743;10;0.0666675636;0;1.044444;0.999972947;0.999972428
20.992324;1.04749016;0.076407291;-0.00605654236;0.0729434267;-0.00578221395;1.04567232;1.04896935;0.0888989844;0.00263471135;1.04749024;0.0458442297;-0.00363356197;10;0.0666675717;0;1.044444;0.999972935;0.999972439
20.993324;1.04748817;0.0763839608;-0.00606321894;0.0729213089;-0.00578859786;1.04566833;1.04896735;0.0888769097;0.00262836441;1.04748821;0.0458302595;-0.00363759952;10;0.0666675775;0;1.044444;0.999972923;0.999972452
20.994324;1.04748618;0.0763589621;-0.0060698959;0.0728975988;-0.00579498019;1.04566434;1.04896436;0.0888533304;0.00262201917;1.04748619;0.0458152878;-0.00364163956;10;0.066667581;0;1.044444;0.999972912;0.999972468
20.995324;1.0474842;0.0763356283;-0.00607657305;0.0728754783;-0.00580136107;1.04566035;1.04896236;0.0888296657;0.00261567048;1.04748417;0.0458013141;-0.0036456815;10;0.0666675823;0;1.044444;0.999972901;0.999972488
20.996324;1.04748221;0.0763106264;-0.00608325023;0.0728517652;-0.00580774073;1.04565636;1.04895937;0.0888076741;0.00260932311;1.04748214;0.0457863377;-0.0036497248;10;0.0666675816;0;1.044444;0.999972892;0.99997251
20.997324;1.04748023;0.0762872898;-0.0060899273;0.072829642;-0.00581411937;1.04565238;1.04895637;0.088784093;0.00260297436;1.04748012;0.0457723585;-0.00365376901;10;0.0666675794;0;1.044444;0.999973884;0.999973535
20.998324;1.04747924;0.0762622852;-0.00609660409;0.0728058572;-0.00582049157;1.0456494;1.04895438;0.0887620153;0.00259662165;1.04747909;0.0457573764;-0.00365781368;10;0.0666675761;0;1.044444;0.999973877;0.999973562
20.999324;1.04747726;0.0762389463;-0.00610328043;0.0727837323;-0.00582686851;1.04564541;1.04895139;0.0887384323;0.00259026991;1.04747707;0.0457433915;-0.00366185832;10;0.0666675724;0;1.044444;0.999973872;0.99997359
21.000324;1.04747528;0.0762139399;-0.00610995612;0.0727600159;-0.00583324478;1.04564143;1.0489494;0.0887163523;0.00258391422;1.04747504;0.0457284038;-0.00366590248;10;0.0666675687;0;1.044444;0.999973868;0.999973618
21.001324;1.04747329;0.0761906;-0.00611496424;0.0727378901;-0.00583802941;1.04563746;1.04894641;0.0886943553;0.00257755956;1.04747302;0.0457144135;-0.00366894569;10;0.0666675654;0;1.044444;0.999973865;0.999973647
21.002324;1.04747131;0.07616726;-0.006121638;0.0727157638;-0.00584440485;1.04563448;1.04894443;0.0886706831;0.00257120113;1.04747099;0.0457004207;-0.00367298763;10;0.0666675627;0;1.044444;0.999973864;0.999973675
21.003324;1.04746933;0.07614392;-0.00612831073;0.0726936369;-0.00585078008;1.0456305;1.04894144;0.0886486825;0.00256484397;1.04746896;0.0456864257;-0.00367702808;10;0.0666675608;0;1.044444;0.999973864;0.999973703
21.004324;1.04746734;0.0761189136;-0.00613498249;0.0726699183;-0.00585715511;1.04562653;1.04893945;0.0886265957;0.00255848338;1.04746694;0.045671429;-0.0036810669;10;0.0666675595;0;1.044444;0.999973866;0.999973729
21.005324;1.04746635;0.0760955742;-0.00614165336;0.0726477208;-0.00586352421;1.04562255;1.04893647;0.0886045914;0.00255212439;1.04746591;0.0456574309;-0.00368510399;10;0.0666675585;0;1.044444;0.999973868;0.999973753
21.006324;1.04746437;0.076072235;-0.00614832343;0.0726255919;-0.00586989845;1.04561857;1.04893348;0.0885809966;0.00254576475;1.04746389;0.0456434316;-0.00368913918;10;0.0666675577;0;1.044444;0.999973872;0.999973776
21.007324;1.04746238;0.0760488961;-0.0061549929;0.0726034618;-0.00587627208;1.0456156;1.04893149;0.0885589049;0.00253940237;1.04746186;0.0456294315;-0.00369317233;10;0.0666675568;0;1.044444;0.999973877;0.999973796
21.008324;1.04746039;0.0760255577;-0.00615999527;0.0725813302;-0.00588105394;1.04561162;1.0489285;0.0885368964;0.00253304253;1.04745984;0.0456154307;-0.00369620335;10;0.0666675558;0;1.044444;0.999973883;0.999973815
21.009324;1.04745841;0.0760022197;-0.00616666406;0.0725591968;-0.00588742637;1.04560765;1.04892651;0.0885148027;0.00252668082;1.04745782;0.0456014292;-0.00370023216;10;0.0666675547;0;1.044444;0.999973891;0.999973831
21.010324;1.04745642;0.0759788819;-0.00617333274;0.0725370612;-0.00589379837;1.04560367;1.04892352;0.0884927927;0.00252032246;1.0474558;0.0455874269;-0.00370425872;10;0.0666675534;0;1.044444;0.999973899;0.999973846
21.011324;1.04745543;0.0759555444;-0.00618000147;0.0725148538;-0.00590016433;1.04560069;1.04892153;0.0884706977;0.00251396293;1.04745478;0.0455734237;-0.00370828301;10;0.0666675518;0;1.044444;0.999973908;0.999973859
21.012324;1.04745344;0.0759322068;-0.0061866704;0.072492713;-0.0059065354;1.0455967;1.04891853;0.0884486867;0.00250760723;1.04745277;0.0455594194;-0.00371230509;10;0.0666675496;0;1.044444;0.999974917;0.999974872
21.013324;1.04745146;0.0759088691;-0.00619167298;0.0724705694;-0.00591131457;1.04559272;1.04891654;0.088426591;0.00250125078;1.04745075;0.0455454136;-0.00371532501;10;0.0666675464;0;1.044444;0.999974926;0.999974883
21.014324;1.04744947;0.0758855313;-0.00619834265;0.0724484229;-0.00591768389;1.04558973;1.04891354;0.0884045792;0.00249489844;1.04744873;0.0455314061;-0.00371934282;10;0.0666675418;0;1.044444;0.999974934;0.999974894
21.015324;1.04744748;0.0758638599;-0.00620501296;0.0724278644;-0.00592405195;1.04558575;1.04891154;0.0883824829;0.00248854546;1.04744672;0.045518397;-0.00372335858;10;0.0666675354;0;1.044444;0.99997494;0.999974906
21.016324;1.04744649;0.0758405215;-0.00621168416;0.0724056421;-0.00593041292;1.04558176;1.04890853;0.0883604705;0.00248219645;1.04744571;0.0455043863;-0.00372737237;10;0.066667527;0;1.044444;0.999974945;0.999974919
21.017324;1.04744449;0.075817183;-0.0062183565;0.0723834855;-0.00593677803;1.04557777;1.04890653;0.0883399625;0.00247584654;1.04744369;0.0454903743;-0.00373138431;10;0.0666675167;0;1.044444;0.999974949;0.999974933
21.018324;1.0474425;0.0757938442;-0.00622336351;0.0723613253;-0.00594155049;1.04557478;1.04890352;0.0883179491;0.00246950032;1.04744168;0.0454763613;-0.00373439453;10;0.0666675048;0;1.044444;0.99997495;0.999974948
21.019324;1.04744051;0.0757721721;-0.00623003861;0.0723407528;-0.00594791275;1.04557079;1.04890151;0.0882958507;0.00246474193;1.04743966;0.0454633476;-0.00373840314;10;0.0666674913;0;1.044444;0.999974949;0.999974966
21.020324;1.04743851;0.075748833;-0.00623671513;0.072318586;-0.00595427387;1.0455668;1.04889849;0.0882738351;0.00245839796;1.04743764;0.0454493332;-0.00374241024;10;0.0666674761;0;1.044444;0.999974947;0.999974985
21.021324;1.04743652;0.0757254937;-0.00624339298;0.0722964161;-0.00596063417;1.0455638;1.04889648;0.088253323;0.00245205245;1.04743563;0.0454353185;-0.00374641593;10;0.0666674594;0;1.044444;0.999974944;0.999975006
21.022324;1.04743552;0.0757038204;-0.00625007195;0.0722757657;-0.00596698822;1.04555981;1.04889346;0.0882313044;0.00244570986;1.04743461;0.0454223037;-0.0037504203;10;0.066667441;0;1.044444;0.999974939;0.999975029
21.023324;1.04743353;0.0756804796;-0.00625508493;0.0722535912;-0.00597175641;1.04555582;1.04889144;0.0882107891;0.00243936539;1.04743259;0.0454082888;-0.0037534234;10;0.0666674207;0;1.044444;0.999974933;0.999975052
21.024324;1.04743154;0.075658804;-0.00626176473;0.0722330065;-0.00597811561;1.04555283;1.04888842;0.0881887675;0.00243302351;1.04743058;0.0453952742;-0.00375742536;10;0.0666673983;0;1.044444;0.999974927;0.999975076
21.025324;1.04742954;0.0756354599;-0.00626844406;0.0722108294;-0.00598447482;1.04554884;1.0488864;0.0881682493;0.00242667932;1.04742856;0.04538126;-0.00376142644;10;0.0666673739;0;1.044444;0.999974921;0.9999751
21.026324;1.04742755;0.0756137802;-0.00627512238;0.0721902429;-0.00599083422;1.04554484;1.04888338;0.0881462249;0.00242033707;1.04742655;0.0453682464;-0.003765427;10;0.0666673476;0;1.044444;0.999974915;0.999975123
21.027324;1.04742656;0.0755904319;-0.00628013261;0.0721679962;-0.00599559698;1.04554185;1.04888136;0.0881257044;0.00241399179;1.04742553;0.0453542334;-0.00376842744;10;0.0666673196;0;1.044444;0.999974909;0.999975145
21.028324;1.04742458;0.0755687482;-0.00628680784;0.0721474098;-0.00600195694;1.04553786;1.04887834;0.0881036782;0.00240764783;1.04742352;0.0453412208;-0.0037724282;10;0.0666672901;0;1.044444;0.999975904;0.999976165
21.029324;1.04742259;0.0755470629;-0.00629348131;0.0721268241;-0.00600831706;1.04553387;1.04887632;0.0880831565;0.00240288942;1.0474215;0.0453282084;-0.00377642972;10;0.0666672593;0;1.044444;0.9999759;0.999976184
21.030324;1.0474206;0.075523709;-0.00629848636;0.0721046479;-0.00601308596;1.04553088;1.0488733;0.0880611299;0.00239654303;1.04741949;0.045314196;-0.0037794324;10;0.0666672271;0;1.044444;0.999975896;0.999976201
21.031324;1.04741862;0.0755020203;-0.00630515634;0.0720840641;-0.00601944582;1.04552688;1.04887128;0.0880406085;0.00239019309;1.04741748;0.0453011836;-0.00378343655;10;0.0666671937;0;1.044444;0.999975893;0.999976215
21.032324;1.04741764;0.0754803298;-0.00631182466;0.0720634126;-0.00602579941;1.04552289;1.04886826;0.0880201716;0.00238384427;1.04741647;0.0452881709;-0.00378744233;10;0.0666671589;0;1.044444;0.99997589;0.999976227
21.033324;1.04741565;0.0754586377;-0.0063184915;0.0720428313;-0.00603215802;1.04551989;1.04886625;0.0879996514;0.00237749211;1.04741445;0.0452751579;-0.00379144977;10;0.0666671228;0;1.044444;0.999975888;0.999976236
21.034324;1.04741367;0.0754369444;-0.00632349051;0.0720222514;-0.00603692457;1.04551589;1.04886323;0.0879776267;0.00237114108;1.04741244;0.0452621444;-0.0037944588;10;0.0666670855;0;1.044444;0.999975886;0.999976243
21.035324;1.04741169;0.0754135831;-0.00633015541;0.0720000818;-0.00604328159;1.04551189;1.04886122;0.0879571077;0.00236478664;1.04741043;0.0452481304;-0.00379846928;10;0.0666670471;0;1.044444;0.999975883;0.999976248
21.036324;1.04741071;0.0753918879;-0.00633681989;0.0719794363;-0.00604963239;1.04550889;1.04885922;0.0879365894;0.0023600202;1.04740942;0.045235116;-0.00380248107;10;0.066667008;0;1.044444;0.99997588;0.99997625
21.037324;1.04740872;0.0753701919;-0.00634181753;0.0719588607;-0.00605439774;1.04550488;1.04885621;0.0879161552;0.00235366614;1.04740741;0.0452221011;-0.00380549407;10;0.0666669684;0;1.044444;0.999975877;0.99997625
21.038324;1.04740674;0.0753484956;-0.00634848185;0.0719382859;-0.00606075477;1.04550188;1.04885421;0.0878956376;0.0023473091;1.0474054;0.0452090858;-0.00380950817;10;0.0666669284;0;1.044444;0.999975874;0.999976248
21.039324;1.04740476;0.0753267991;-0.00635514644;0.0719177116;-0.0060671126;1.04549787;1.04885121;0.0878752044;0.00234095362;1.04740339;0.0451960704;-0.00381352317;10;0.0666668885;0;1.044444;0.999975871;0.999976245
21.040324;1.04740378;0.0753051023;-0.00636014492;0.071897069;-0.00607187445;1.04549387;1.04884922;0.087854688;0.00233459508;1.04740238;0.0451830552;-0.00381653883;10;0.066666849;0;1.044444;0.999975869;0.999976241
21.041324;1.0474018;0.0752834058;-0.00636681086;0.0718764951;-0.00607823445;1.04549086;1.04884622;0.0878342561;0.00232982685;1.04740037;0.0451700406;-0.0038205548;10;0.06666681;0;1.044444;0.999975867;0.999976236
21.042324;1.04739981;0.0752617099;-0.00637347767;0.0718559213;-0.00608459557;1.04548685;1.04884423;0.087813741;0.0023234661;1.04739836;0.0451570269;-0.00382457065;10;0.066666772;0;1.044444;0.999975867;0.99997623
21.043324;1.04739783;0.0752400151;-0.00637847856;0.0718353474;-0.00608936652;1.04548384;1.04884224;0.0877932267;0.00231710388;1.04739635;0.0451440144;-0.00382758594;10;0.0666667351;0;1.044444;0.999975868;0.999976222
21.044324;1.04739584;0.0752199885;-0.00638514658;0.0718163645;-0.00609572969;1.04547983;1.04883925;0.087772797;0.00231074224;1.04739435;0.0451320033;-0.00383160017;10;0.0666666993;0;1.044444;0.99997687;0.999977214
21.045324;1.04739485;0.075198297;-0.00639181475;0.0717957213;-0.00610208786;1.04547582;1.04883727;0.0877522845;0.00230437664;1.04739335;0.0451189941;-0.00383561284;10;0.0666666647;0;1.044444;0.999976873;0.999977203
21.046324;1.04739286;0.075176608;-0.0063968161;0.0717751461;-0.00610686134;1.04547281;1.04883428;0.0877318567;0.00229960048;1.04739135;0.0451059874;-0.00383862339;10;0.0666666314;0;1.044444;0.999976877;0.999977191
21.047324;1.04739086;0.0751549213;-0.00640348381;0.0717545699;-0.00611322683;1.04546879;1.04883229;0.0877113466;0.00229323123;1.04738936;0.0450929836;-0.00384263136;10;0.0666665994;0;1.044444;0.999976882;0.999977178
21.048324;1.04738887;0.0751349041;-0.00641015111;0.071735584;-0.00611959319;1.04546578;1.04882931;0.0876925107;0.00228686235;1.04738736;0.0450809828;-0.00384663647;10;0.0666665689;0;1.044444;0.999976888;0.999977162
21.049324;1.04738787;0.0751132229;-0.0064151512;0.0717149372;-0.00612436342;1.04546176;1.04882732;0.0876720039;0.00228048939;1.04738637;0.045067985;-0.00384963861;10;0.0666665402;0;1.044444;0.999976895;0.999977144
21.050324;1.04738586;0.0750915442;-0.00642181733;0.0716943578;-0.0061307319;1.04545774;1.04882534;0.0876514992;0.00227411438;1.04738438;0.0450549898;-0.00385363791;10;0.0666665136;0;1.044444;0.999976903;0.999977125
21.051324;1.04738386;0.075071534;-0.00642848276;0.0716753687;-0.00613710167;1.04545472;1.04882235;0.0876326694;0.00226932838;1.04738239;0.0450429972;-0.00385763466;10;0.0666664896;0;1.044444;0.999976912;0.999977105
21.052324;1.04738185;0.0750498586;-0.00643348093;0.0716547876;-0.00614188151;1.0454507;1.04882036;0.0876121692;0.00226294881;1.0473804;0.0450300068;-0.00386062936;10;0.0666664682;0;1.044444;0.999976923;0.999977083
21.053324;1.04738084;0.0750281844;-0.00644014532;0.0716341378;-0.00614824793;1.04544768;1.04881737;0.0875917544;0.0022565692;1.04737942;0.0450170185;-0.00386462252;10;0.0666664494;0;1.044444;0.999976935;0.999977061
21.054324;1.04737882;0.0750081778;-0.00644514276;0.0716151475;-0.00615302977;1.04544366;1.04881538;0.0875728465;0.00225018552;1.04737744;0.0450050324;-0.00386761454;10;0.0666664331;0;1.044444;0.999976948;0.999977038
21.055324;1.04737681;0.0749865056;-0.00645180677;0.071594566;-0.00615940316;1.04544065;1.04881339;0.0875523503;0.00224538948;1.04737546;0.0449920481;-0.00387160571;10;0.0666664193;0;1.044444;0.999976963;0.999977014
21.056324;1.04737579;0.0749665012;-0.00645847093;0.0715755076;-0.00616577038;1.04543663;1.04881039;0.0875335271;0.00223900559;1.04737448;0.0449800656;-0.00387559623;10;0.0666664081;0;1.044444;0.999976978;0.999976989
21.057324;1.04737377;0.0749464985;-0.00646346889;0.071556518;-0.0061705514;1.04543362;1.04880839;0.0875130313;0.00223261944;1.0473725;0.0449680847;-0.00387858624;10;0.0666663999;0;1.044444;0.999976994;0.999976963
21.058324;1.04737176;0.0749248308;-0.00647013416;0.0715359378;-0.00617692241;1.04542961;1.0488064;0.0874941248;0.00222782306;1.04737053;0.044955105;-0.00388257581;10;0.0666663947;0;1.044444;0.999977011;0.999976937
21.059324;1.04736974;0.0749048314;-0.00647513341;0.07151695;-0.00618170048;1.0454266;1.0488034;0.0874737129;0.0022214411;1.04736856;0.0449431264;-0.00388556497;10;0.0666663925;0;1.044444;0.999977028;0.99997691
21.060324;1.04736872;0.0748848334;-0.00648179985;0.0714978953;-0.00618806194;1.04542259;1.04880139;0.0874548072;0.00221505905;1.04736759;0.0449311488;-0.00388955374;10;0.0666663933;0;1.044444;0.999977047;0.999976882
21.061324;1.04736671;0.0748631696;-0.00648846664;0.0714773194;-0.00619442719;1.04541959;1.04879839;0.0874359859;0.00220868156;1.04736562;0.0449181722;-0.00389354219;10;0.0666663966;0;1.044444;0.999978066;0.999977855
21.062324;1.04736469;0.0748431731;-0.0064934671;0.0714583363;-0.00619919912;1.04541559;1.04879639;0.0874154934;0.00220389375;1.04736365;0.0449061964;-0.00389653047;10;0.0666664018;0;1.044444;0.999978086;0.999977827
21.063324;1.04736268;0.0748231767;-0.00650013458;0.071439355;-0.00620556067;1.0454126;1.04879438;0.0873965913;0.0021975195;1.04736168;0.0448942213;-0.00390051887;10;0.0666664086;0;1.044444;0.999978106;0.999977799
21.064324;1.04736167;0.0748015137;-0.00650513568;0.071418716;-0.00621032376;1.0454086;1.04879138;0.0873777738;0.00219114996;1.04736071;0.0448812465;-0.00390350772;10;0.0666664164;0;1.044444;0.999978127;0.999977771
21.065324;1.04735966;0.0747815173;-0.00651180349;0.0713997384;-0.00621668337;1.04540561;1.04878938;0.0873588744;0.00218636999;1.04735873;0.0448692715;-0.00390749733;10;0.0666664249;0;1.044444;0.999978148;0.999977745
21.066324;1.04735765;0.074761521;-0.00651680436;0.071380763;-0.00622145151;1.04540161;1.04878737;0.0873383869;0.00218000339;1.04735676;0.044857296;-0.00391048796;10;0.066666434;0;1.044444;0.999978169;0.99997772
21.067324;1.04735664;0.0747415251;-0.00652347133;0.0713617218;-0.00622780541;1.04539862;1.04878437;0.0873195726;0.00217364141;1.04735578;0.0448453196;-0.00391447972;10;0.0666664435;0;1.044444;0.99997819;0.999977698
21.068324;1.04735463;0.0747215299;-0.00652847095;0.0713427509;-0.00623257501;1.04539464;1.04878236;0.0873006759;0.00216886906;1.0473538;0.0448333419;-0.00391747257;10;0.0666664535;0;1.044444;0.999978211;0.999977677
21.069324;1.04735262;0.0747015355;-0.00653513658;0.071323782;-0.0062389376;1.04539165;1.04878036;0.0872817797;0.00216251007;1.04735182;0.044821363;-0.00392146641;10;0.0666664638;0;1.044444;0.999978232;0.999977658
21.070324;1.04735161;0.0746815419;-0.00654013512;0.0713047465;-0.00624370514;1.04538767;1.04877736;0.0872629674;0.00215615546;1.04735084;0.0448093826;-0.00392446116;10;0.0666664743;0;1.044444;0.999978252;0.999977641
21.071324;1.0473496;0.0746615492;-0.00654680021;0.0712857802;-0.00625007257;1.04538468;1.04877535;0.0872440725;0.00215138993;1.04734886;0.0447974008;-0.0039284567;10;0.0666664848;0;1.044444;0.999978271;0.999977626
21.072324;1.04734759;0.0746415573;-0.00655179893;0.0712668148;-0.00625485156;1.0453807;1.04877335;0.0872251781;0.00214503685;1.04734687;0.0447854176;-0.00393145283;10;0.0666664951;0;1.044444;0.99997829;0.999977615
21.073324;1.04734558;0.0746215663;-0.0065584651;0.0712478497;-0.00626122491;1.04537772;1.04877034;0.0872063675;0.00213868711;1.04734489;0.0447734327;-0.0039354493;10;0.0666665049;0;1.044444;0.999978308;0.999977606
21.074324;1.04734457;0.0746015762;-0.00656513257;0.0712288169;-0.00626759551;1.04537374;1.04876833;0.0871874742;0.0021339256;1.0473439;0.0447614463;-0.00393944584;10;0.066666514;0;1.044444;0.999978324;0.999977599
21.075324;1.04734256;0.0745815871;-0.00657013502;0.0712098521;-0.00627238427;1.04537076;1.04876632;0.0871685812;0.00212757609;1.04734191;0.0447494582;-0.00394244218;10;0.0666665222;0;1.044444;0.999978339;0.999977596
21.076324;1.04734055;0.0745615988;-0.00657680594;0.0711908876;-0.00627876815;1.04536779;1.04876331;0.0871497715;0.00212281914;1.04733991;0.0447374685;-0.00394643805;10;0.0666665297;0;1.044444;0.999978353;0.999977595
21.077324;1.04733954;0.074543278;-0.00658181196;0.0711734467;-0.00628355862;1.04536381;1.0487613;0.0871308785;0.00211647246;1.04733892;0.0447264772;-0.00394943313;10;0.0666665367;0;1.044444;0.999978365;0.999977597
21.078324;1.04733753;0.074523291;-0.00658681964;0.0711544828;-0.00628835889;1.04536083;1.04875929;0.0871135744;0.00211012721;1.04733693;0.0447144843;-0.00395242708;10;0.0666665433;0;1.044444;0.999978374;0.999977602
21.079324;1.04733552;0.0745033042;-0.00659349549;0.0711355191;-0.00629475398;1.04535685;1.04875728;0.0870946808;0.00210537231;1.04733493;0.0447024898;-0.00395641958;10;0.0666665498;0;1.044444;0.99997938;0.999978608
21.080324;1.04733451;0.0744833171;-0.00659850611;0.0711164877;-0.00629955472;1.04535387;1.04875427;0.0870758695;0.00209903117;1.04733393;0.0446904937;-0.00395941031;10;0.0666665564;0;1.044444;0.999979384;0.999978617
21.081324;1.04733251;0.0744649956;-0.0066051848;0.0710991158;-0.0063059552;1.04534988;1.04875226;0.0870569745;0.00209268879;1.04733194;0.0446794959;-0.0039633991;10;0.0666665632;0;1.044444;0.999979384;0.999978627
21.082324;1.0473305;0.0744450062;-0.00661019827;0.0710801529;-0.00631076618;1.0453469;1.04875025;0.0870396682;0.00208793635;1.04732994;0.0446674962;-0.00396638588;10;0.0666665704;0;1.044444;0.999979381;0.999978639
21.083324;1.04732949;0.0744250153;-0.00661687995;0.0710611228;-0.00631716377;1.04534391;1.04874724;0.0870208554;0.00208159745;1.04732894;0.0446554946;-0.00397037074;10;0.066666578;0;1.044444;0.999979375;0.999978652
21.084324;1.04732748;0.0744066893;-0.00662189648;0.0710437524;-0.00632197691;1.04533993;1.04874523;0.0870019591;0.00207684648;1.04732694;0.044644491;-0.00397335395;10;0.0666665861;0;1.044444;0.999979366;0.999978665
21.085324;1.04732547;0.0743866948;-0.00662858111;0.0710247911;-0.00632838201;1.04533694;1.04874322;0.0869846513;0.00207050701;1.04732494;0.0446324853;-0.0039773358;10;0.0666665949;0;1.044444;0.999979355;0.999978678
21.086324;1.04732446;0.0743683649;-0.0066336004;0.0710073537;-0.00633319013;1.04533295;1.04874121;0.0869657534;0.00206575749;1.04732393;0.0446214776;-0.00398031665;10;0.0666666041;0;1.044444;0.999979342;0.999978691
21.087324;1.04732244;0.0743483667;-0.0066402875;0.0709883929;-0.00633959592;1.04532997;1.0487382;0.0869469375;0.00205942147;1.04732193;0.0446094678;-0.00398429695;10;0.0666666137;0;1.044444;0.999979327;0.999978702
21.088324;1.04732043;0.0743300334;-0.0066453087;0.0709710237;-0.00634441043;1.04532698;1.04873618;0.0869296266;0.00205308428;1.04731992;0.044598456;-0.00398727718;10;0.0666666235;0;1.044444;0.999979311;0.999978713
21.089324;1.04731941;0.0743100319;-0.00665199676;0.0709519953;-0.00635080997;1.04532299;1.04873417;0.0869107255;0.0020483371;1.04731892;0.0445864426;-0.0039912577;10;0.0666666333;0;1.044444;0.999979294;0.999978722
21.090324;1.04731739;0.074291696;-0.00665701756;0.0709346259;-0.00635562353;1.04532001;1.04873115;0.0868934954;0.00204200335;1.04731691;0.0445754276;-0.00399423867;10;0.0666666431;0;1.044444;0.999979276;0.99997873
21.091324;1.04731536;0.0742716922;-0.00666203695;0.0709156649;-0.00636043596;1.04531702;1.04872914;0.0868761817;0.00203725735;1.0473149;0.0445634111;-0.00399722009;10;0.0666666526;0;1.044444;0.999979258;0.999978736
21.092324;1.04731434;0.074253354;-0.00666872076;0.0708982271;-0.00636683217;1.04531304;1.04872712;0.0868572786;0.00203092234;1.04731388;0.0445523932;-0.00400120189;10;0.066666662;0;1.044444;0.999979239;0.999978742
21.093324;1.04731231;0.0742350151;-0.00667373497;0.0708808563;-0.00637164137;1.04531005;1.0487251;0.0868399651;0.00202617653;1.04731187;0.0445413739;-0.00400418399;10;0.0666666711;0;1.044444;0.999979221;0.999978748
21.094324;1.04731028;0.0742150089;-0.00668041245;0.0708618932;-0.00637804008;1.04530607;1.04872208;0.086821146;0.00201984321;1.04730986;0.0445293533;-0.0040081663;10;0.06666668;0;1.044444;0.999979203;0.999978754
21.095324;1.04730926;0.0741966686;-0.00668541965;0.0708444527;-0.00638283949;1.04530309;1.04872006;0.0868038348;0.00201509677;1.04730885;0.0445183314;-0.00401114881;10;0.0666666888;0;1.044444;0.999979185;0.99997876
21.096324;1.04730723;0.0741783278;-0.00669042329;0.0708270782;-0.00638764333;1.0453001;1.04871804;0.0867865254;0.00200876047;1.04730684;0.0445073082;-0.00401413166;10;0.0666666976;0;1.044444;0.999979167;0.999978766
21.097324;1.0473052;0.0741599865;-0.00669709028;0.0708097019;-0.00639403717;1.04529611;1.04871602;0.0867692177;0.00200401252;1.04730483;0.0444962838;-0.00401811504;10;0.0666667063;0;1.044444;0.99997915;0.999978772
21.098324;1.04730418;0.0741416449;-0.00670208775;0.0707922563;-0.00639883245;1.04529312;1.04871299;0.0867504052;0.00199767614;1.04730382;0.0444852583;-0.00402109912;10;0.0666667149;0;1.044444;0.999980132;0.999979779
21.099324;1.04730215;0.0741216361;-0.00670874964;0.0707732855;-0.00640522448;1.04529014;1.04871096;0.086733101;0.0019929259;1.04730181;0.0444732321;-0.00402508402;10;0.0666667231;0;1.044444;0.999980116;0.999979786
21.100324;1.04730013;0.0741032934;-0.00671374325;0.0707559052;-0.00641002482;1.04528614;1.04870894;0.0867157983;0.00198658527;1.04729981;0.0444622053;-0.0040280699;10;0.0666667306;0;1.044444;0.999980099;0.999979794
21.101324;1.04729912;0.0740849504;-0.00671873568;0.0707384569;-0.00641481919;1.04528315;1.0487069;0.0866984967;0.00198183288;1.0472988;0.0444511782;-0.00403105698;10;0.0666667373;0;1.044444;0.999980084;0.9999798
21.102324;1.0472971;0.0740666067;-0.00672539383;0.0707210759;-0.00642121176;1.04528016;1.04870487;0.0866811959;0.00197549039;1.0472968;0.044440151;-0.00403504548;10;0.066666743;0;1.044444;0.999980068;0.999979806
21.103324;1.04729609;0.0740482621;-0.00673038442;0.0707036277;-0.00642600785;1.04527616;1.04870184;0.0866639779;0.00197073846;1.0472958;0.0444291239;-0.00403803559;10;0.066666748;0;1.044444;0.999980053;0.999979812
21.104324;1.04729408;0.0740299168;-0.00673537402;0.0706862477;-0.00643081132;1.04527316;1.04869981;0.0866466772;0.00196439506;1.0472938;0.044418097;-0.00404102741;10;0.0666667523;0;1.044444;0.999980038;0.999979817
21.105324;1.04729208;0.0740115706;-0.00674202917;0.0706688691;-0.00643720744;1.04527016;1.04869777;0.0866277867;0.00195964087;1.0472918;0.0444070706;-0.00404502107;10;0.0666667562;0;1.044444;0.999980023;0.999979821
21.106324;1.04729108;0.0739932235;-0.00674701651;0.0706514247;-0.00644200718;1.04526716;1.04869574;0.086610485;0.0019532976;1.0472908;0.0443960448;-0.00404801674;10;0.0666667594;0;1.044444;0.999980009;0.999979824
21.107324;1.04728908;0.0739748758;-0.00675366958;0.0706340504;-0.00644840554;1.04526315;1.04869271;0.0865948545;0.00194854583;1.04728881;0.04438502;-0.00405201474;10;0.0666667618;0;1.044444;0.999979995;0.999979827
21.108324;1.04728708;0.0739565276;-0.00675865543;0.0706166787;-0.0064532134;1.04526015;1.04869068;0.0865775512;0.00194220335;1.04728682;0.0443739965;-0.0040550154;10;0.0666667631;0;1.044444;0.999979982;0.99997983
21.109324;1.04728609;0.0739381787;-0.00676364108;0.0705992429;-0.0064580157;1.04525715;1.04868866;0.0865602471;0.00193745048;1.04728583;0.0443629745;-0.00405801898;10;0.0666667629;0;1.044444;0.999979968;0.999979832
21.110324;1.04728411;0.0739198295;-0.0067702935;0.0705818782;-0.00646441581;1.04525314;1.04868663;0.0865429418;0.00193110857;1.04728385;0.0443519543;-0.0040620255;10;0.0666667613;0;1.044444;0.999979956;0.999979834
21.111324;1.04728312;0.0739031466;-0.00677527951;0.0705660413;-0.0064692182;1.04525014;1.04868461;0.0865256354;0.00192635608;1.04728287;0.044341936;-0.0040650347;10;0.0666667583;0;1.044444;0.999979943;0.999979837
21.112324;1.04728113;0.0738847972;-0.00678026588;0.0705486843;-0.00647402641;1.04524714;1.04868259;0.0865083282;0.00192001434;1.04728089;0.0443309199;-0.00406804607;10;0.0666667537;0;1.044444;0.999979931;0.999979839
21.113324;1.04727915;0.0738664481;-0.0067869193;0.0705313312;-0.00648042569;1.04524413;1.04867958;0.0864911029;0.00191526388;1.04727891;0.0443199059;-0.00407205905;10;0.0666667475;0;1.044444;0.99997992;0.999979843
21.114324;1.04727817;0.0738480993;-0.00679190651;0.0705139142;-0.00648522712;1.04524013;1.04867756;0.0864737947;0.001910512;1.04727794;0.0443088944;-0.00407507321;10;0.0666667395;0;1.044444;0.999979908;0.999979847
21.115324;1.04727618;0.0738314182;-0.00679689427;0.0704981591;-0.00649003469;1.04523713;1.04867555;0.0864580758;0.00190417144;1.04727596;0.0442988854;-0.00407808825;10;0.0666667295;0;1.044444;0.999979896;0.999979851
21.116324;1.0472752;0.0738130714;-0.00680188265;0.0704807479;-0.00649483618;1.04523413;1.04867354;0.0864407678;0.00189942096;1.04727499;0.0442878793;-0.00408110394;10;0.0666667176;0;1.044444;0.999979882;0.999979856
21.117324;1.04727321;0.0737947265;-0.00680853831;0.070463406;-0.00650123563;1.04523113;1.04867153;0.0864234601;0.00189308187;1.04727301;0.0442768762;-0.00408512001;10;0.0666667039;0;1.044444;0.999980867;0.999980862
21.118324;1.04727122;0.0737780506;-0.00681352789;0.0704476572;-0.00650604432;1.04522713;1.04866852;0.0864078247;0.00188833445;1.04727104;0.0442668761;-0.00408813617;10;0.0666666884;0;1.044444;0.999980851;0.999980867
21.119324;1.04727023;0.073759711;-0.00681851793;0.0704302506;-0.00651084775;1.04522413;1.04866651;0.0863905178;0.00188358548;1.04727007;0.0442558791;-0.00409115215;10;0.0666666715;0;1.044444;0.999980832;0.999980874
21.120324;1.04726823;0.0737413745;-0.006825175;0.0704129115;-0.00651724997;1.04522113;1.0486645;0.086373211;0.00187724703;1.04726809;0.0442448851;-0.00409516775;10;0.0666666534;0;1.044444;0.999980812;0.99998088
21.121324;1.04726723;0.0737247082;-0.00683016557;0.0703970968;-0.0065220557;1.04521813;1.04866249;0.0863574929;0.00187249726;1.04726712;0.0442348938;-0.00409818283;10;0.0666666343;0;1.044444;0.999980791;0.999980887
21.122324;1.04726523;0.073706379;-0.00683515607;0.0703797576;-0.00652686883;1.04521414;1.04866048;0.0863401846;0.00186615695;1.04726515;0.0442239047;-0.00410119734;10;0.0666666145;0;1.044444;0.999980769;0.999980893
21.123324;1.04726323;0.0736897201;-0.00684014627;0.0703640094;-0.00653168314;1.04521114;1.04865846;0.086324464;0.00186140424;1.04726317;0.0442139172;-0.00410421134;10;0.0666665942;0;1.044444;0.999980747;0.999980899
21.124324;1.04726223;0.0736713981;-0.00684680264;0.070346602;-0.00653808382;1.04520814;1.04865545;0.0863072342;0.001856651;1.04726219;0.0442029307;-0.00410822494;10;0.0666665735;0;1.044444;0.999980725;0.999980905
21.125324;1.04726023;0.0736547461;-0.00685179166;0.0703308525;-0.00654290045;1.04520514;1.04865343;0.0862915092;0.00185030387;1.04726021;0.0441929446;-0.00411123829;10;0.0666665523;0;1.044444;0.999980704;0.999980909
21.126324;1.04725922;0.0736380968;-0.00685677986;0.0703150349;-0.00654771197;1.04520214;1.04865142;0.086274192;0.0018455429;1.04725923;0.0441829588;-0.00411425149;10;0.066666531;0;1.044444;0.999980686;0.999980912
21.127324;1.04725721;0.0736197832;-0.00686343379;0.0702976922;-0.00655412227;1.04519814;1.0486494;0.0862584613;0.00184077866;1.04725725;0.0441719732;-0.00411826466;10;0.0666665098;0;1.044444;0.999980669;0.999980915
21.128324;1.0472552;0.073603138;-0.00686842007;0.0702819405;-0.00655894196;1.04519514;1.04864738;0.0862411381;0.00183442175;1.04725527;0.0441619876;-0.00412127797;10;0.0666664893;0;1.044444;0.999980654;0.999980917
21.129324;1.04725419;0.0735848271;-0.00687340532;0.0702645299;-0.00656375588;1.04519214;1.04864536;0.0862254013;0.00182965086;1.04725428;0.044151002;-0.00412429152;10;0.0666664698;0;1.044444;0.999980641;0.999980919
21.130324;1.04725218;0.0735681828;-0.00687838959;0.0702487781;-0.00656857616;1.04518914;1.04864334;0.0862096613;0.00182328732;1.04725229;0.0441410162;-0.00412730533;10;0.0666664519;0;1.044444;0.999980631;0.99998092
21.131324;1.04725117;0.0735515379;-0.00688337302;0.0702329594;-0.00657338994;1.04518614;1.04864131;0.0861923288;0.00181850997;1.0472513;0.0441310299;-0.0041303193;10;0.0666664359;0;1.044444;0.999980623;0.999980923
21.132324;1.04724916;0.0735348911;-0.00689002252;0.0702172083;-0.00657980088;1.04518214;1.04863829;0.0861766649;0.00181373141;1.04724931;0.0441210429;-0.00413433325;10;0.0666664222;0;1.044444;0.999980617;0.999980927
21.133324;1.04724814;0.0735165757;-0.00689500501;0.0701997995;-0.00658461321;1.04517914;1.04863627;0.0861609158;0.00180735915;1.04724832;0.0441100549;-0.00413734694;10;0.0666664111;0;1.044444;0.999980613;0.999980932
21.134324;1.04724613;0.0734999245;-0.00689998736;0.0701840502;-0.00658943076;1.04517614;1.04863425;0.0861435747;0.00180257397;1.04724633;0.0441000657;-0.00414035999;10;0.066666403;0;1.044444;0.999980611;0.999980938
21.135324;1.04724511;0.073483271;-0.00690496963;0.0701682348;-0.00659424084;1.04517314;1.04863222;0.0861278206;0.0017977868;1.04724534;0.0440900749;-0.00414337191;10;0.066666398;0;1.044444;0.99998061;0.999980945
21.136324;1.04724309;0.0734666154;-0.00691161837;0.0701524871;-0.00660064753;1.04517014;1.04863021;0.0861120644;0.00179140858;1.04724334;0.0440800824;-0.00414738214;10;0.0666663961;0;1.044444;0.99998061;0.999980953
21.137324;1.04724108;0.0734499576;-0.00691659999;0.0701367398;-0.00660546159;1.04516714;1.04862819;0.0860963064;0.00178661845;1.04724135;0.044070088;-0.00415039012;10;0.0666663972;0;1.044444;0.999980611;0.999980962
21.138324;1.04724006;0.0734332977;-0.00692158097;0.0701209259;-0.00661026814;1.04516314;1.04862617;0.0860805468;0.00178182744;1.04724036;0.0440600919;-0.00415339523;10;0.0666664011;0;1.044444;0.999981612;0.99998197
21.139324;1.04723804;0.0734166357;-0.00692656128;0.070105179;-0.00661507974;1.04516014;1.04862416;0.0860647859;0.00177703601;1.04723837;0.0440500946;-0.00415639689;10;0.0666664077;0;1.044444;0.999981613;0.999981979
21.140324;1.04723702;0.0733983047;-0.00693154105;0.0700877733;-0.00661988362;1.04515714;1.04862115;0.0860491063;0.00177065683;1.04723738;0.0440390963;-0.0041593946;10;0.0666664166;0;1.044444;0.999981615;0.999981986
21.141324;1.04723499;0.0733816382;-0.00693818713;0.0700720253;-0.00662628373;1.04515414;1.04861915;0.0860317548;0.00176586571;1.04723539;0.0440290976;-0.00416338803;10;0.0666664276;0;1.044444;0.999981618;0.999981994
21.142324;1.04723397;0.0733649695;-0.00694316638;0.0700562089;-0.00663108414;1.04515114;1.04861715;0.0860159929;0.00176107541;1.0472344;0.0440190985;-0.00416637716;10;0.0666664406;0;1.044444;0.999981622;0.999982001
21.143324;1.04723195;0.0733482989;-0.00694814568;0.0700404577;-0.00663588862;1.04514814;1.04861515;0.0860002315;0.00175469705;1.04723241;0.044009099;-0.00416936232;10;0.0666664552;0;1.044444;0.999981628;0.999982007
21.144324;1.04723092;0.0733332934;-0.0069531253;0.0700262286;-0.00664068414;1.04514514;1.04861315;0.0859844712;0.00174990987;1.04723141;0.0440000994;-0.00417234412;10;0.0666664713;0;1.044444;0.999981635;0.999982012
21.145324;1.04722889;0.0733166199;-0.00695810553;0.0700104724;-0.00664548297;1.04514113;1.04861116;0.085968712;0.00174512493;1.04722942;0.0439900996;-0.00417532335;10;0.0666664885;0;1.044444;0.999981644;0.999982017
21.146324;1.04722687;0.0732999449;-0.00696308667;0.069994713;-0.00665027825;1.04513813;1.04860917;0.0859545439;0.00174034252;1.04722742;0.0439800998;-0.00417830084;10;0.0666665067;0;1.044444;0.999981654;0.99998202
21.147324;1.04722584;0.0732832684;-0.00696973557;0.0699788837;-0.00665665462;1.04513513;1.04860718;0.0859387881;0.00173397332;1.04722642;0.0439701;-0.00418227728;10;0.0666665256;0;1.044444;0.999981666;0.999982023
21.148324;1.04722382;0.0732665903;-0.00697471896;0.0699631179;-0.0066614413;1.04513213;1.04860519;0.0859230348;0.00172919613;1.04722442;0.0439601001;-0.00418525307;10;0.0666665451;0;1.044444;0.999981679;0.999982024
