time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.149324;1.0472228;0.0732499102;-0.00697970346;0.0699472818;-0.00666621674;1.04512912;1.04860321;0.0859072841;0.00172442145;1.04722342;0.0439501001;-0.00418822828;10;0.066666565;0;1.044444;0.999981692;0.999982024
21.150324;1.04722078;0.0732332279;-0.00698468899;0.0699315094;-0.0066709936;1.04512611;1.04860122;0.0858915363;0.00171964919;1.04722142;0.0439400995;-0.0041912028;10;0.0666665852;0;1.044444;0.999981705;0.999982024
21.151324;1.04721976;0.0732182103;-0.00698967561;0.0699172589;-0.00667575931;1.04512311;1.04859924;0.0858757912;0.00171328989;1.04722042;0.0439310983;-0.00419417652;10;0.0666666056;0;1.044444;0.999981718;0.999982023
21.152324;1.04721774;0.0732015244;-0.00699466343;0.0699014812;-0.00668052691;1.0451201;1.04859725;0.0858600489;0.00170852227;1.04721842;0.0439210962;-0.00419714942;10;0.0666666259;0;1.044444;0.999981731;0.999982022
21.153324;1.04721673;0.0731848372;-0.0069996525;0.0698856344;-0.00668528401;1.04511709;1.04859426;0.0858459801;0.00170375839;1.04721742;0.0439110933;-0.00420012168;10;0.0666666463;0;1.044444;0.999981742;0.999982021
21.154324;1.04721472;0.0731681496;-0.00700464261;0.0698698524;-0.00669004379;1.04511308;1.04859228;0.0858302418;0.00169899478;1.04721542;0.0439010896;-0.00420309368;10;0.0666666667;0;1.044444;0.999981753;0.999982019
21.155324;1.0472137;0.0731531288;-0.00701129998;0.0698555932;-0.00669638552;1.04511007;1.04859029;0.0858145048;0.00169264344;1.04721442;0.0438920851;-0.00420706593;10;0.0666666875;0;1.044444;0.999981761;0.999982018
21.156324;1.0472117;0.0731364421;-0.00701629065;0.0698398072;-0.00670113944;1.04510706;1.04858831;0.0857987683;0.00168788291;1.04721243;0.0438820802;-0.00421003888;10;0.0666667086;0;1.044444;0.999981769;0.999982018
21.157324;1.04721069;0.0731197566;-0.00702128062;0.0698239524;-0.0067058848;1.04510405;1.04858632;0.0857846213;0.00168312342;1.04721143;0.0438720749;-0.00421301268;10;0.0666667304;0;1.044444;0.999981775;0.999982018
21.158324;1.04720868;0.0731047392;-0.00702626923;0.0698097537;-0.00671063489;1.04510104;1.04858434;0.0857688843;0.00167836451;1.04720943;0.0438630695;-0.00421598724;10;0.0666667526;0;1.044444;0.999981779;0.999982019
21.159324;1.04720768;0.0730880567;-0.00703125601;0.0697938941;-0.00671537743;1.04509803;1.04858236;0.0857547361;0.00167360564;1.04720844;0.0438530641;-0.00421896236;10;0.0666667752;0;1.044444;0.999982783;0.999983021
21.160324;1.04720567;0.0730730428;-0.00703624072;0.0697796899;-0.00672012571;1.04509502;1.04858038;0.0857389975;0.00166725683;1.04720644;0.043844059;-0.00422193783;10;0.0666667978;0;1.044444;0.999982785;0.999983025
21.161324;1.04720467;0.0730563643;-0.0070412233;0.0697638244;-0.00672486738;1.04509202;1.0485784;0.0857232575;0.00166249649;1.04720545;0.0438340542;-0.00422491344;10;0.0666668202;0;1.044444;0.999982785;0.99998303
21.162324;1.04720266;0.0730413545;-0.00704620376;0.069749614;-0.00672961563;1.04508902;1.04857643;0.0857091058;0.00165773479;1.04720345;0.0438250497;-0.00422788902;10;0.0666668422;0;1.044444;0.999982784;0.999983036
21.163324;1.04720166;0.0730246798;-0.00705118214;0.0697337424;-0.00673435789;1.04508601;1.04857445;0.0856933636;0.0016529714;1.04720246;0.0438150456;-0.00423086448;10;0.0666668638;0;1.044444;0.999982781;0.999983044
21.164324;1.04719965;0.0730096738;-0.00705615859;0.0697195261;-0.0067391072;1.04508301;1.04857248;0.0856792102;0.00164820615;1.04720046;0.0438060416;-0.00423383989;10;0.0666668852;0;1.044444;0.999982776;0.999983053
21.165324;1.04719864;0.0729930029;-0.0070628;0.0697036494;-0.00674544234;1.04508002;1.04857051;0.0856634672;0.00164184957;1.04719946;0.0437960375;-0.00423781556;10;0.0666669066;0;1.044444;0.999982769;0.999983063
21.166324;1.04719664;0.0729780004;-0.00706777329;0.0696894289;-0.0067501931;1.04507702;1.04856855;0.0856493142;0.00163708075;1.04719747;0.043787033;-0.00424079191;10;0.066666928;0;1.044444;0.999982759;0.999983073
21.167324;1.04719563;0.072961333;-0.00707274537;0.0696735491;-0.00675493813;1.04507402;1.04856658;0.0856335728;0.0016323104;1.04719647;0.0437770279;-0.00424376947;10;0.0666669491;0;1.044444;0.999982747;0.999983084
21.168324;1.04719363;0.072946334;-0.00707771657;0.0696593266;-0.00675969036;1.04507103;1.04856461;0.0856194224;0.00162753872;1.04719447;0.0437680221;-0.00424674882;10;0.0666669697;0;1.044444;0.999982734;0.999983095
21.169324;1.04719262;0.0729313369;-0.00708268734;0.0696450372;-0.00676443705;1.04506803;1.04856264;0.0856052739;0.00162276585;1.04719346;0.0437590157;-0.00424973055;10;0.0666669894;0;1.044444;0.999982719;0.999983106
21.170324;1.04719062;0.0729146752;-0.00708765819;0.0696292226;-0.00676919126;1.04506503;1.04856067;0.0855895384;0.0016179918;1.04719146;0.0437490085;-0.00425271529;10;0.0666670077;0;1.044444;0.999982703;0.999983115
21.171324;1.04718961;0.0728996822;-0.00709262958;0.0696149331;-0.00677394019;1.04506204;1.04855869;0.0855753949;0.00161321646;1.04719046;0.0437400007;-0.00425570356;10;0.0666670244;0;1.044444;0.999982687;0.999983123
21.172324;1.04718761;0.072884691;-0.00709760182;0.0696007102;-0.00677869687;1.04505904;1.04855672;0.0855612542;0.00160685026;1.04718846;0.0437309922;-0.00425869574;10;0.0666670389;0;1.044444;0.999982669;0.99998313
21.173324;1.04718661;0.0728697015;-0.0071025751;0.0695864208;-0.00678344852;1.04505605;1.04855474;0.0855455268;0.00160207216;1.04718745;0.043721983;-0.00426169204;10;0.0666670511;0;1.044444;0.999982651;0.999983135
21.174324;1.04718461;0.0728530468;-0.00710754952;0.0695706064;-0.00678820824;1.04505306;1.04855277;0.0855313915;0.00159729273;1.04718545;0.0437119734;-0.00426469256;10;0.0666670611;0;1.044444;0.999982633;0.999983137
21.175324;1.04718361;0.0728380602;-0.0071125251;0.0695563169;-0.00679296321;1.04505007;1.04855079;0.0855172586;0.00159251223;1.04718444;0.0437029634;-0.00426769721;10;0.0666670689;0;1.044444;0.999982616;0.999983137
21.176324;1.04718161;0.0728230745;-0.00711750179;0.0695420934;-0.00679772658;1.04504708;1.0485488;0.085503128;0.00158773119;1.04718243;0.0436939533;-0.0042707056;10;0.0666670744;0;1.044444;0.999982601;0.999983135
21.177324;1.04718062;0.0728080898;-0.00712247958;0.0695278031;-0.00680248555;1.04504409;1.04854682;0.0854889995;0.00158295035;1.04718142;0.0436849435;-0.00427371704;10;0.0666670775;0;1.044444;0.999982587;0.99998313
21.178324;1.04717862;0.0727931057;-0.00712745846;0.0695135787;-0.00680725334;1.04504111;1.04854483;0.0854732831;0.00157817039;1.04717942;0.0436759343;-0.00427673074;10;0.0666670784;0;1.044444;0.999982575;0.999983124
21.179324;1.04717763;0.0727781221;-0.00713243849;0.0694992875;-0.00681201712;1.04503812;1.04854284;0.0854591576;0.00157339185;1.04717841;0.0436669259;-0.00427974601;10;0.0666670772;0;1.044444;0.999982566;0.999983115
21.180324;1.04717563;0.0727631391;-0.00713741969;0.0694850623;-0.00681679007;1.04503514;1.04854085;0.0854450327;0.00156861516;1.04717639;0.0436579186;-0.00428276237;10;0.0666670737;0;1.044444;0.999982558;0.999983105
21.181324;1.04717464;0.0727481565;-0.00714240201;0.0694707703;-0.00682155917;1.04503215;1.04853886;0.0854309081;0.00156225118;1.04717538;0.0436489127;-0.0042857795;10;0.0666670682;0;1.044444;0.999982552;0.999983094
21.182324;1.04717364;0.0727315073;-0.00714738543;0.0694548862;-0.00682633081;1.04502917;1.04853686;0.0854167834;0.00155747937;1.04717437;0.0436389083;-0.00428879713;10;0.0666670607;0;1.044444;0.999983549;0.999984082
21.183324;1.04717165;0.0727165247;-0.00715237008;0.0694406595;-0.00683111126;1.04502618;1.04853487;0.0854026585;0.00155271056;1.04717235;0.0436299054;-0.0042918149;10;0.0666670511;0;1.044444;0.999983547;0.99998407
21.184324;1.04717066;0.0727015416;-0.00715735619;0.0694263661;-0.00683588729;1.04502319;1.04853287;0.0853885329;0.00154794488;1.04717133;0.0436209043;-0.00429483235;10;0.0666670395;0;1.044444;0.999983546;0.999984057
21.185324;1.04716866;0.0726882246;-0.00716234402;0.0694137302;-0.00684067177;1.04502021;1.04853087;0.0853744065;0.00154318224;1.04716932;0.0436129046;-0.00429784893;10;0.0666670261;0;1.044444;0.999983548;0.999984044
21.186324;1.04716767;0.0726732403;-0.00716733382;0.0693994362;-0.00684545157;1.04501722;1.04852887;0.0853602793;0.00153842237;1.0471683;0.0436039062;-0.00430086418;10;0.0666670108;0;1.044444;0.999983552;0.999984032
21.187324;1.04716567;0.0726582553;-0.00717232584;0.0693852086;-0.00685023963;1.04501423;1.04852687;0.0853461509;0.0015336649;1.04716628;0.0435949083;-0.00430387783;10;0.0666669937;0;1.044444;0.999983558;0.99998402
21.188324;1.04716467;0.0726432695;-0.00717732033;0.069370915;-0.00685502281;1.04501123;1.04852587;0.0853319398;0.00152890804;1.04716526;0.0435859104;-0.00430688971;10;0.0666669746;0;1.044444;0.999983566;0.99998401
21.189324;1.04716267;0.0726282826;-0.00718231753;0.0693566883;-0.00685981402;1.04500824;1.04852387;0.0853178087;0.0015241543;1.04716324;0.0435769122;-0.00430989965;10;0.0666669536;0;1.044444;0.999983576;0.999984
21.190324;1.04716167;0.0726132946;-0.00718731759;0.0693423962;-0.00686459986;1.04500625;1.04852187;0.0853036763;0.0015194018;1.04716222;0.0435679135;-0.00431290743;10;0.0666669308;0;1.044444;0.999983589;0.999983992
21.191324;1.04716066;0.0725983056;-0.00719232061;0.069328105;-0.00686938652;1.04500325;1.04851988;0.0852895426;0.00151465007;1.04716121;0.0435589142;-0.00431591285;10;0.0666669066;0;1.044444;0.999983604;0.999983987
21.192324;1.04715865;0.0725833156;-0.00719732659;0.0693138813;-0.00687418019;1.04500025;1.04851788;0.085275408;0.00150989869;1.04715919;0.0435499146;-0.0043189158;10;0.0666668816;0;1.044444;0.999983621;0.999983983
21.193324;1.04715764;0.0725699915;-0.00720233551;0.0693011844;-0.00687896744;1.04499726;1.04851588;0.0852628618;0.0015051474;1.04715817;0.0435419146;-0.0043219163;10;0.0666668563;0;1.044444;0.999983641;0.999983982
21.194324;1.04715562;0.0725550001;-0.00720734725;0.0692869638;-0.0068837611;1.04499426;1.04851389;0.0852487251;0.00150039601;1.04715614;0.0435329145;-0.00432491442;10;0.066666831;0;1.044444;0.999983661;0.999983983
21.195324;1.0471546;0.072540008;-0.00721069497;0.069272679;-0.00688695612;1.04499126;1.04851189;0.0852345873;0.00149564439;1.04715512;0.0435239143;-0.00432691035;10;0.0666668058;0;1.044444;0.999983683;0.999983987
21.196324;1.04715258;0.0725250152;-0.00721571172;0.0692584626;-0.00689174861;1.04498826;1.0485099;0.0852204484;0.00149089252;1.0471531;0.0435149136;-0.00432990431;10;0.0666667807;0;1.044444;0.999983705;0.999983993
21.197324;1.04715156;0.0725116885;-0.00722073047;0.0692457739;-0.00689653369;1.04498527;1.04850791;0.0852063085;0.00148614043;1.04715208;0.0435069124;-0.00433289665;10;0.0666667557;0;1.044444;0.999983727;0.999984002
21.198324;1.04714954;0.0724966942;-0.00722575082;0.0692315623;-0.00690132444;1.04498227;1.04850591;0.0851937571;0.0014813883;1.04715006;0.0434979104;-0.00433588782;10;0.066666731;0;1.044444;0.999983749;0.999984013
21.199324;1.04714852;0.0724816991;-0.00723077244;0.0692172869;-0.00690610755;1.04498027;1.04850392;0.0851796156;0.00147663643;1.04714904;0.0434889078;-0.00433887843;10;0.0666667069;0;1.044444;0.99998377;0.999984026
21.200324;1.0471475;0.0724683695;-0.00723579506;0.0692046057;-0.00691088952;1.04497727;1.04850193;0.0851654738;0.00147188517;1.04714802;0.0434809043;-0.00434186907;10;0.0666666839;0;1.044444;0.999983792;0.999984042
21.201324;1.04714548;0.0724533721;-0.00724081847;0.0691904011;-0.00691567697;1.04497427;1.04850094;0.0851528402;0.00146713341;1.047146;0.0434719004;-0.00434486033;10;0.0666666625;0;1.044444;0.999983812;0.999984059
21.202324;1.04714446;0.0724383734;-0.00724584248;0.0691761327;-0.00692045681;1.04497127;1.04849895;0.0851386985;0.00146238402;1.04714499;0.0434628962;-0.00434785274;10;0.066666643;0;1.044444;0.999983831;0.999984079
21.203324;1.04714243;0.07242504;-0.00725086691;0.069163524;-0.0069252424;1.04496827;1.04849696;0.0851245576;0.0014576355;1.04714297;0.0434548923;-0.00435084675;10;0.0666666259;0;1.044444;0.999983849;0.9999841
21.205324;1.0471404;0.0723967023;-0.00726091625;0.0691365876;-0.00693479828;1.04496228;1.04849298;0.085097869;0.00144814017;1.04714095;0.0434378869;-0.0043568411;10;0.0666665992;0;1.044444;0.99998388;0.999984147
21.206324;1.04713838;0.0723816977;-0.00726427407;0.0691223919;-0.00693799039;1.04495928;1.04849099;0.0850853221;0.00144339299;1.04713894;0.0434288861;-0.00435884184;10;0.0666665897;0;1.044444;0.999983893;0.999984173
21.207324;1.04713736;0.0723683579;-0.0072692981;0.069109723;-0.00694276708;1.04495728;1.048489;0.0850711871;0.00143864588;1.04713794;0.0434208868;-0.00436184489;10;0.0666665824;0;1.044444;0.999984905;0.999985201
21.208324;1.04713535;0.0723533497;-0.00727432147;0.0690955294;-0.00694755009;1.04495428;1.04848701;0.0850586432;0.00143389868;1.04713594;0.0434118893;-0.00436484991;10;0.0666665772;0;1.044444;0.999984915;0.999985231
21.209324;1.04713434;0.0723400066;-0.00727934404;0.0690828622;-0.00695232617;1.04495129;1.04848502;0.0850445111;0.00142915131;1.04713494;0.0434038935;-0.00436785641;10;0.0666665737;0;1.044444;0.999984925;0.999985262
21.210324;1.04713333;0.0723249953;-0.00728436565;0.0690686039;-0.00695710194;1.04494829;1.04848403;0.0850318889;0.00142440251;1.04713395;0.0433948995;-0.0043708638;10;0.0666665716;0;1.044444;0.999984933;0.999985295
21.211324;1.04713132;0.0723116496;-0.00728938598;0.0690560033;-0.00696188407;1.04494529;1.04848205;0.0850177593;0.00141965501;1.04713196;0.0433869072;-0.0043738715;10;0.0666665705;0;1.044444;0.999984941;0.999985329
21.212324;1.04713031;0.0722983029;-0.00729440459;0.0690433368;-0.00696665948;1.0449423;1.04848006;0.0850052202;0.00141490731;1.04713097;0.0433789161;-0.00437687893;10;0.0666665702;0;1.044444;0.999984949;0.999985364
21.213324;1.04712831;0.0722832889;-0.00729775443;0.0690291444;-0.0069698501;1.0449403;1.04847807;0.0849926816;0.00141015914;1.04712898;0.0433699261;-0.00437888572;10;0.0666665704;0;1.044444;0.999984957;0.9999854
21.215324;1.04712631;0.0722565939;-0.0073077803;0.0690038094;-0.00697940281;1.04493431;1.04847408;0.0849660158;0.0014006602;1.047127;0.0433539478;-0.00438489656;10;0.0666665718;0;1.044444;0.999984971;0.99998547
21.216324;1.04712432;0.0722415802;-0.00731278974;0.0689896148;-0.00698418675;1.04493131;1.04847208;0.0849518886;0.00139590878;1.04712501;0.0433449593;-0.00438790029;10;0.0666665724;0;1.044444;0.999984979;0.999985505
21.217324;1.04712332;0.0722282339;-0.00731779704;0.0689769452;-0.0069889646;1.04492831;1.04847008;0.0849393511;0.0013911557;1.04712403;0.0433369709;-0.00439090268;10;0.0666665723;0;1.044444;0.999984987;0.999985539
21.218324;1.04712133;0.0722148889;-0.00732280235;0.0689643408;-0.00699374971;1.04492632;1.04846908;0.0849267328;0.00138798909;1.04712204;0.0433289826;-0.00439390358;10;0.0666665713;0;1.044444;0.999984996;0.999985573
21.219324;1.04712034;0.0721998785;-0.00732613914;0.0689500783;-0.0069969371;1.04492332;1.04846708;0.0849141953;0.00138323235;1.04712105;0.0433199941;-0.00439590287;10;0.0666665696;0;1.044444;0.999985004;0.999985605
21.220324;1.04711935;0.0721865363;-0.00733114096;0.0689374073;-0.0070017169;1.04492032;1.04846507;0.0849000678;0.00137847382;1.04712007;0.0433120053;-0.00439890053;10;0.066666567;0;1.044444;0.999985012;0.999985635
21.221324;1.04711736;0.0721731956;-0.00733614152;0.0689248023;-0.00700650427;1.04491732;1.04846306;0.0848875293;0.00137371358;1.04711808;0.043304016;-0.00440189664;10;0.0666665638;0;1.044444;0.99998502;0.999985664
21.222324;1.04711637;0.0721598566;-0.00734114125;0.0689121316;-0.00701128604;1.04491532;1.04846105;0.0848749896;0.0013689517;1.0471171;0.043296026;-0.00440489128;10;0.0666665599;0;1.044444;0.999985028;0.99998569
21.223324;1.04711538;0.0721465191;-0.00734614073;0.0688994614;-0.00701606903;1.04491232;1.04845904;0.0848624483;0.00136418823;1.04711611;0.0432880352;-0.00440788453;10;0.0666665553;0;1.044444;0.999985036;0.999985714
21.224324;1.04711339;0.0721331832;-0.00734947392;0.0688868579;-0.00701926845;1.04490932;1.04845803;0.0848498238;0.00135942199;1.04711413;0.0432800439;-0.00440987647;10;0.0666665499;0;1.044444;0.999985043;0.999985736
21.225324;1.0471124;0.072118182;-0.00735447477;0.0688725983;-0.00702405425;1.04490632;1.04845601;0.084835688;0.0013546558;1.04711314;0.0432710524;-0.00441286731;10;0.0666665437;0;1.044444;0.999985051;0.999985755
21.226324;1.04711041;0.0721048486;-0.00735947709;0.0688599979;-0.00702884805;1.04490332;1.048454;0.0848231392;0.00134988864;1.04711115;0.043263061;-0.00441585735;10;0.0666665367;0;1.044444;0.999985059;0.999985772
21.227324;1.04710942;0.0720915159;-0.00736448119;0.068847334;-0.00703363628;1.04490132;1.04845199;0.0848105878;0.00134671047;1.04711017;0.0432550703;-0.00441884685;10;0.066666529;0;1.044444;0.999985067;0.999985785
21.228324;1.04710842;0.072078183;-0.00736948735;0.0688346726;-0.00703842541;1.04489832;1.04844997;0.0847980339;0.0013419423;1.04710918;0.0432470805;-0.00442183597;10;0.0666665208;0;1.044444;0.999985074;0.999985795
21.229324;1.04710643;0.0720648496;-0.00737282916;0.0688220797;-0.00704163024;1.04489531;1.04844796;0.0847854779;0.00133717404;1.04710719;0.0432390921;-0.00442382478;10;0.0666665122;0;1.044444;0.999985081;0.999985802
21.230324;1.04710544;0.0720515148;-0.0073778402;0.0688094236;-0.00704642047;1.04489231;1.04844695;0.0847728394;0.00133240465;1.0471062;0.0432311055;-0.00442681343;10;0.0666665037;0;1.044444;0.999985089;0.999985806
21.231324;1.04710444;0.0720381782;-0.00738285388;0.0687967699;-0.00705121089;1.04489031;1.04844493;0.0847602804;0.00132763692;1.0471052;0.0432231208;-0.00442980209;10;0.0666664955;0;1.044444;0.999985096;0.999985805
21.232324;1.04710245;0.0720248395;-0.00738787009;0.0687841842;-0.00705600804;1.0448873;1.04844292;0.0847477205;0.00132286975;1.04710321;0.0432151382;-0.00443279093;10;0.0666664879;0;1.044444;0.999985104;0.999985801
21.233324;1.04710146;0.0720114987;-0.0073912219;0.0687715351;-0.00705920651;1.0448843;1.0484409;0.0847351602;0.00131810321;1.04710221;0.0432071575;-0.00443477996;10;0.0666664812;0;1.044444;0.999985114;0.999985794
21.234324;1.04710046;0.0719981558;-0.00739624235;0.0687588881;-0.00706399616;1.04488229;1.04843888;0.0847225999;0.00131492689;1.04710121;0.0431991785;-0.00443776909;10;0.0666664759;0;1.044444;0.999986125;0.999986785
21.235324;1.04709847;0.0719848114;-0.00740126452;0.0687463089;-0.00706879177;1.04487929;1.04843787;0.0847099595;0.0013101602;1.04709921;0.0431912008;-0.00444075812;10;0.0666664723;0;1.044444;0.999986138;0.999986774
21.236324;1.04709748;0.0719714659;-0.00740628817;0.0687336663;-0.00707357958;1.04487628;1.04843585;0.0846974008;0.0013053953;1.04709821;0.0431832239;-0.00444374687;10;0.0666664706;0;1.044444;0.999986152;0.999986762
21.237324;1.04709648;0.0719597863;-0.0074096465;0.0687226174;-0.00707677444;1.04487326;1.04843383;0.0846848435;0.00130063102;1.0470972;0.0431762472;-0.00444573517;10;0.0666664712;0;1.044444;0.999986168;0.999986749
21.238324;1.04709449;0.0719464403;-0.00741467283;0.0687100444;-0.00708156636;1.04487125;1.04843181;0.0846722877;0.00129586737;1.0470952;0.04316827;-0.00444872301;10;0.0666664741;0;1.044444;0.999986186;0.999986736
21.239324;1.0470935;0.0719330945;-0.00741970053;0.0686974077;-0.00708635008;1.04486823;1.04842979;0.0846597335;0.00129269394;1.04709419;0.0431602918;-0.0044517105;10;0.0666664796;0;1.044444;0.999986204;0.999986722
21.240324;1.0470925;0.0719197496;-0.0074247296;0.0686847724;-0.0070911325;1.04486521;1.04842877;0.0846486896;0.00128792988;1.04709317;0.043152312;-0.0044546979;10;0.0666664874;0;1.044444;0.999986223;0.999986708
21.241324;1.04709051;0.0719064053;-0.00742809329;0.068672204;-0.00709432892;1.04486319;1.04842675;0.084636138;0.00128316695;1.04709116;0.0431443301;-0.00445668551;10;0.0666664974;0;1.044444;0.999986242;0.999986694
21.243324;1.04708853;0.071881385;-0.00743815717;0.0686485298;-0.00710388948;1.04485714;1.04842271;0.0846110364;0.00127363901;1.04708912;0.0431293586;-0.00446266313;10;0.0666665224;0;1.044444;0.999986282;0.999986666
21.244324;1.04708654;0.0718680419;-0.00744152346;0.0686359626;-0.00710708433;1.04485511;1.04842169;0.0845984051;0.00127046159;1.0470871;0.0431213686;-0.00446465409;10;0.0666665366;0;1.044444;0.999986301;0.999986651
21.246324;1.04708455;0.0718430231;-0.00745158946;0.0686122877;-0.00711664434;1.04484905;1.04841765;0.0845748935;0.00126092371;1.04708506;0.0431063798;-0.00447064228;10;0.0666665682;0;1.044444;0.999986338;0.999986623
21.247324;1.04708256;0.0718296805;-0.00745495496;0.0685997188;-0.00711983988;1.04484702;1.04841564;0.0845623426;0.00125615111;1.04708303;0.0430983813;-0.00447263992;10;0.0666665851;0;1.044444;0.999986355;0.999986609
21.248324;1.04708157;0.0718163374;-0.00745998613;0.0685870832;-0.00712462057;1.04484399;1.04841362;0.0845497916;0.00125137608;1.047082;0.0430903802;-0.00447564003;10;0.0666666025;0;1.044444;0.999986373;0.999986595
21.249324;1.04708058;0.0718046604;-0.00746501614;0.0685760379;-0.0071294014;1.04484096;1.04841261;0.0845387494;0.0012481874;1.04708098;0.0430833767;-0.00447864255;10;0.0666666204;0;1.044444;0.999986389;0.999986581
21.250324;1.04707858;0.071791316;-0.00747004498;0.0685634644;-0.00713418918;1.04483892;1.0484106;0.084526198;0.00124340833;1.04707895;0.043075371;-0.00448164725;10;0.0666666389;0;1.044444;0.999986406;0.999986567
21.251324;1.04707759;0.0717779707;-0.00747340608;0.0685508236;-0.00713737861;1.04483589;1.04840858;0.0845136467;0.00123862759;1.04707792;0.0430673634;-0.00448365378;10;0.0666666584;0;1.044444;0.999986421;0.999986553
21.252324;1.0470766;0.0717662912;-0.00747843292;0.0685397725;-0.00714216015;1.04483286;1.04840658;0.084502685;0.00123384531;1.04707689;0.043060354;-0.00448666175;10;0.066666679;0;1.044444;0.999986436;0.999986538
21.253324;1.04707461;0.0717529438;-0.00748345911;0.0685271929;-0.00714694913;1.04483084;1.04840557;0.0844900529;0.00123065008;1.04707486;0.0430523426;-0.00448967083;10;0.066666701;0;1.044444;0.99998645;0.999986522
21.255324;1.04707263;0.0717279119;-0.00749184408;0.068503489;-0.00715492421;1.04482478;1.04840157;0.0844665395;0.00122107821;1.04707281;0.0430373143;-0.00449469152;10;0.0666667486;0;1.044444;0.999986473;0.99998649
21.256324;1.04707164;0.0717162275;-0.00749520334;0.0684924304;-0.00715811742;1.04482276;1.04840057;0.0844554975;0.00121628891;1.04707179;0.0430302977;-0.00449670293;10;0.0666667738;0;1.044444;0.999986483;0.999986473
21.257324;1.04706965;0.0717028753;-0.00750022961;0.0684798436;-0.00716291035;1.04481974;1.04839858;0.0844429468;0.00121308908;1.04706976;0.0430222799;-0.00449971502;10;0.0666667993;0;1.044444;0.999986491;0.999986456
21.258324;1.04706866;0.0716911892;-0.00750525629;0.0684687815;-0.00716769762;1.04481771;1.04839659;0.084430397;0.00120829817;1.04706874;0.0430152614;-0.00450272779;10;0.0666668247;0;1.044444;0.999986498;0.999986438
21.259324;1.04706768;0.0716778361;-0.00750861669;0.0684561261;-0.0071708942;1.04481469;1.0483946;0.0844194378;0.00120350602;1.04706773;0.0430072428;-0.00450474125;10;0.0666668493;0;1.044444;0.999986503;0.999986419
21.260324;1.04706569;0.0716661499;-0.00751364408;0.0684451261;-0.00717569032;1.04481167;1.04839361;0.0844083992;0.00120030131;1.04706571;0.0430002243;-0.00450775531;10;0.0666668727;0;1.044444;0.999986507;0.9999864
21.261324;1.04706471;0.0716527972;-0.00751867165;0.0684324677;-0.00718048037;1.04480965;1.04839163;0.0843958529;0.00119550694;1.0470647;0.0429922063;-0.00451076977;10;0.0666668944;0;1.044444;0.99998651;0.99998638
21.262324;1.04706373;0.0716411118;-0.00752203254;0.0684213997;-0.00718367922;1.04480663;1.04838965;0.0843848976;0.0011907115;1.04706368;0.0429851887;-0.00451278432;10;0.066666914;0;1.044444;0.999987512;0.99998736
21.263324;1.04706174;0.0716277601;-0.00752705991;0.0684088042;-0.00718847696;1.04480462;1.04838766;0.084372354;0.00118591515;1.04706167;0.0429771714;-0.00451579865;10;0.0666669313;0;1.044444;0.999987513;0.99998734
21.264324;1.04706076;0.0716160755;-0.00753208693;0.0683977338;-0.00719326775;1.04480161;1.04838668;0.0843613212;0.00118270676;1.04706065;0.0429701541;-0.00451881256;10;0.0666669463;0;1.044444;0.999987513;0.999987321
21.265324;1.04705978;0.0716043909;-0.00753544677;0.0683866624;-0.00719646635;1.04479859;1.04838469;0.0843487804;0.00117790951;1.04705964;0.0429631367;-0.00452082594;10;0.066666959;0;1.044444;0.999987512;0.999987302
21.266324;1.0470588;0.0715910399;-0.0075404726;0.0683739984;-0.00720125604;1.04479658;1.0483827;0.0843378304;0.00117311238;1.04705863;0.0429551191;-0.00452383869;10;0.0666669699;0;1.044444;0.999987511;0.999987283
21.267324;1.04705682;0.0715793556;-0.0075438309;0.0683629909;-0.00720446002;1.04479357;1.04838171;0.0843268011;0.00116990441;1.04705661;0.0429481015;-0.00452585068;10;0.0666669791;0;1.044444;0.999987508;0.999987265
21.268324;1.04705584;0.0715676718;-0.0075488548;0.0683519178;-0.00720924789;1.04479157;1.04837972;0.0843142637;0.00116510863;1.0470556;0.042941084;-0.00452886169;10;0.0666669868;0;1.044444;0.999987504;0.999987247
21.269324;1.04705486;0.0715559889;-0.00755387739;0.0683408446;-0.00721403448;1.04478856;1.04837773;0.0843033171;0.00116031393;1.04705459;0.0429340669;-0.00453187156;10;0.066666993;0;1.044444;0.999987499;0.99998723
21.270324;1.04705388;0.0715426406;-0.00755723176;0.0683281794;-0.00721722761;1.04478556;1.04837674;0.0842922915;0.00115710926;1.04705357;0.0429260502;-0.0045338802;10;0.0666669978;0;1.044444;0.999987493;0.999987213
21.271324;1.0470519;0.0715309607;-0.00756225106;0.0683171707;-0.00722201721;1.04478356;1.04837475;0.0842813477;0.00115231758;1.04705156;0.0429190341;-0.00453688776;10;0.0666670011;0;1.044444;0.999987486;0.999987197
21.272324;1.04705092;0.0715192825;-0.00756560189;0.0683060961;-0.00722520557;1.04478055;1.04837276;0.0842688157;0.00114752771;1.04705056;0.0429120189;-0.0045388945;10;0.0666670031;0;1.044444;0.999987478;0.999987182
21.273324;1.04704994;0.0715076064;-0.00757061762;0.0682950205;-0.00722998282;1.04477855;1.04837077;0.0842578748;0.00114432941;1.04704955;0.0429050047;-0.00454190068;10;0.0666670039;0;1.044444;0.99998747;0.999987167
21.274324;1.04704796;0.071494266;-0.00757396491;0.0682824175;-0.00723317215;1.04477555;1.04836978;0.084246855;0.00113954177;1.04704755;0.0428969916;-0.00454390639;10;0.0666670036;0;1.044444;0.999987461;0.999987153
21.275324;1.04704698;0.0714825943;-0.00757897718;0.0682713403;-0.00723794327;1.04477355;1.04836778;0.0842359168;0.00113634607;1.04704654;0.0428899798;-0.00454691158;10;0.0666670025;0;1.044444;0.999987452;0.99998714
21.276324;1.047046;0.0714709249;-0.00758398788;0.0682602627;-0.00724271132;1.04477055;1.04836579;0.0842233899;0.00113156116;1.04704555;0.0428829693;-0.00454991626;10;0.0666670007;0;1.044444;0.999987442;0.999987129
21.277324;1.04704502;0.0714592576;-0.00758733039;0.0682491849;-0.00724588454;1.04476855;1.04836479;0.0842123735;0.00112677537;1.04704455;0.0428759603;-0.00455192045;10;0.0666669984;0;1.044444;0.999987432;0.999987118
21.278324;1.04704304;0.0714475924;-0.00759233777;0.0682381723;-0.00725065351;1.04476556;1.0483628;0.084201438;0.00112358042;1.04704256;0.0428689529;-0.00455492416;10;0.0666669955;0;1.044444;0.999987422;0.999987109
21.279324;1.04704205;0.0714359295;-0.00759567616;0.0682270946;-0.00725382102;1.04476356;1.0483608;0.084190503;0.00111879558;1.04704156;0.0428619472;-0.00455692741;10;0.0666669923;0;1.044444;0.999987411;0.9999871
21.280324;1.04704106;0.0714242686;-0.00760067836;0.068216017;-0.00725857787;1.04476056;1.0483598;0.0841794874;0.0011140096;1.04704058;0.0428549432;-0.00455993021;10;0.0666669889;0;1.044444;0.9999874;0.999987093
21.281324;1.04704008;0.0714126094;-0.00760401064;0.0682049396;-0.0072617408;1.04475856;1.0483578;0.0841685516;0.00111081459;1.04703959;0.042847941;-0.00456193264;10;0.0666669856;0;1.044444;0.99998739;0.999987085
21.282324;1.04703809;0.0714009518;-0.00760900627;0.0681939274;-0.00726650071;1.04475557;1.0483558;0.0841576147;0.00110603023;1.04703761;0.0428409405;-0.0045649348;10;0.0666669826;0;1.044444;0.99998738;0.999987079
21.283324;1.0470371;0.0713876289;-0.00761233203;0.0681812586;-0.00726966059;1.04475357;1.0483548;0.084146596;0.0011028354;1.04703663;0.0428329417;-0.00456693678;10;0.0666669801;0;1.044444;0.999987372;0.999987073
21.285324;1.04703512;0.0713643202;-0.00762064132;0.0681591054;-0.00727757005;1.04474858;1.04835079;0.0841247142;0.00109327173;1.04703469;0.0428189497;-0.00457194096;10;0.0666669778;0;1.044444;0.999987359;0.999987064
21.286324;1.04703312;0.0713526672;-0.00762562529;0.0681480939;-0.00728232753;1.04474559;1.04834978;0.0841136902;0.00109008073;1.04703272;0.0428119565;-0.00457494372;10;0.0666669782;0;1.044444;0.999987353;0.999987062
21.287324;1.04703213;0.0713426814;-0.0076289403;0.0681386085;-0.00728548676;1.04474359;1.04834777;0.0841027439;0.00108530255;1.04703176;0.0428059649;-0.00457694729;10;0.0666669799;0;1.044444;0.999987347;0.999987062
21.288324;1.04703114;0.0713310292;-0.00763392001;0.0681275302;-0.00729023871;1.0447406;1.04834676;0.0840917146;0.00108211478;1.0470308;0.0427989748;-0.00457995193;10;0.0666669829;0;1.044444;0.999987341;0.999987062
21.289324;1.04703015;0.071319377;-0.00763723152;0.0681164505;-0.00729340024;1.0447386;1.04834475;0.0840807622;0.00107733996;1.04702984;0.0427919859;-0.00458195786;10;0.0666669875;0;1.044444;0.999987336;0.999987064
21.290324;1.04702916;0.0713077249;-0.00764220869;0.068105369;-0.00729815547;1.04473561;1.04834273;0.0840698062;0.00107256675;1.04702888;0.0427849981;-0.00458496529;10;0.0666669935;0;1.044444;0.999987331;0.999987067
21.291324;1.04702716;0.0712960729;-0.00764551881;0.0680943504;-0.00730132813;1.04473361;1.04834172;0.0840587664;0.00106938373;1.04702693;0.0427780109;-0.00458697432;10;0.0666670008;0;1.044444;0.999987326;0.999987069
21.292324;1.04702617;0.0712844209;-0.00765049574;0.0680832646;-0.00730608817;1.04473062;1.0483397;0.0840478032;0.00106461299;1.04702597;0.0427710242;-0.00458998503;10;0.0666670094;0;1.044444;0.999987321;0.999987072
21.293324;1.04702517;0.0712727687;-0.00765380648;0.0680721766;-0.00730925894;1.04472862;1.04833769;0.0840368363;0.00106143285;1.04702502;0.0427640377;-0.00459199737;10;0.066667019;0;1.044444;0.999988317;0.999988074
21.294324;1.04702418;0.0712611162;-0.00765878458;0.0680610864;-0.007314024;1.04472562;1.04833667;0.0840257857;0.00105666251;1.04702406;0.0427570512;-0.00459501127;10;0.0666670296;0;1.044444;0.999988312;0.999988074
21.295324;1.04702218;0.071249463;-0.00766209677;0.0680500594;-0.00731720657;1.04472363;1.04833465;0.0840148117;0.00105348348;1.04702211;0.0427500645;-0.00459702651;10;0.0666670411;0;1.044444;0.999988307;0.999988074
21.296324;1.04702118;0.0712394756;-0.00766707633;0.0680405575;-0.00732197613;1.04472063;1.04833364;0.0840037537;0.0010487139;1.04702115;0.0427440772;-0.00460004277;10;0.0666670531;0;1.044444;0.999988302;0.999988072
21.297324;1.04702019;0.0712278206;-0.0076703898;0.0680294623;-0.00732515588;1.04471863;1.04833162;0.0839943623;0.00104553504;1.04702019;0.0427370889;-0.0046020596;10;0.0666670653;0;1.044444;0.999988296;0.999988069
21.298324;1.04701919;0.0712161649;-0.00767537044;0.0680183659;-0.00732992933;1.04471563;1.04832961;0.0839833779;0.00104076585;1.04701922;0.0427300996;-0.00460507645;10;0.0666670775;0;1.044444;0.999988291;0.999988064
21.299324;1.04701819;0.0712045082;-0.00767868493;0.0680072687;-0.00733311274;1.04471363;1.04832859;0.0839723105;0.00103758486;1.04701826;0.042723109;-0.00460709266;10;0.0666670891;0;1.044444;0.999988286;0.999988059
21.300324;1.0470162;0.0711945173;-0.00768366681;0.0679978279;-0.00733789667;1.04471164;1.04832658;0.0839613212;0.00103281461;1.04701629;0.0427171172;-0.00461010766;10;0.0666670999;0;1.044444;0.999988281;0.999988052
21.301324;1.0470152;0.0711828587;-0.00768698302;0.0679867305;-0.00734108339;1.04470864;1.04832456;0.0839519201;0.0010280444;1.04701532;0.0427101242;-0.00461212099;10;0.0666671097;0;1.044444;0.999988277;0.999988045
21.302324;1.04701421;0.0711711995;-0.00769196723;0.0679756338;-0.00734586351;1.04470664;1.04832355;0.0839408479;0.00102486358;1.04701435;0.0427031299;-0.0046151324;10;0.0666671181;0;1.044444;0.999988274;0.999988036
21.303324;1.04701322;0.0711595396;-0.00769528642;0.0679645383;-0.00734905339;1.04470364;1.04832154;0.0839298551;0.00102009486;1.04701337;0.0426961343;-0.00461714178;10;0.0666671253;0;1.044444;0.999988271;0.999988027
21.304324;1.04701224;0.0711495463;-0.00769860744;0.0679550361;-0.0073522449;1.04470164;1.04832053;0.0839187819;0.00101691624;1.04701239;0.0426901371;-0.00461914907;10;0.0666671311;0;1.044444;0.999988271;0.999988018
21.305324;1.04701025;0.0711378863;-0.00770359701;0.0679440089;-0.00735703698;1.04469864;1.04831853;0.0839093786;0.00101215007;1.04701042;0.0426831382;-0.00462215425;10;0.0666671358;0;1.044444;0.999988272;0.999988008
21.306324;1.04700928;0.0711262269;-0.00770692174;0.0679329189;-0.00736023187;1.04469664;1.04831652;0.0838983855;0.00100897506;1.04700944;0.0426761376;-0.00462415721;10;0.0666671395;0;1.044444;0.999988276;0.999987996
21.307324;1.0470083;0.0711162345;-0.00771191477;0.0679234236;-0.00736502006;1.04469464;1.04831552;0.0838873126;0.00100421062;1.04700846;0.0426701352;-0.00462715776;10;0.0666671421;0;1.044444;0.999988281;0.999987985
21.308324;1.04700732;0.0711045756;-0.00771524256;0.0679123396;-0.00736821757;1.04469163;1.04831352;0.0838779098;0.0010010384;1.04700748;0.0426631309;-0.00462915567;10;0.0666671434;0;1.044444;0.999988287;0.999987972
21.309324;1.04700635;0.0710945834;-0.00772023835;0.0679028509;-0.00737300774;1.04468963;1.04831252;0.0838668374;0.00099627681;1.0470065;0.0426571248;-0.0046321507;10;0.0666671434;0;1.044444;0.999988294;0.999987959
21.310324;1.04700438;0.071082924;-0.00772356887;0.0678918387;-0.00737621375;1.04468663;1.04831052;0.0838558455;0.00099310745;1.04700452;0.0426501167;-0.00463414274;10;0.0666671416;0;1.044444;0.999988302;0.999987946
21.311324;1.04700342;0.0710729306;-0.00772690098;0.0678823572;-0.00737941331;1.04468464;1.04830953;0.0838463639;0.00098993861;1.04700355;0.0426441064;-0.00463613177;10;0.0666671378;0;1.044444;0.99998831;0.999987933
21.312324;1.04700245;0.0710612699;-0.00773190147;0.067871287;-0.00738420543;1.04468264;1.04830754;0.0838353733;0.000985182365;1.04700257;0.0426370937;-0.00463911789;10;0.0666671321;0;1.044444;0.999988318;0.99998792
21.313324;1.04700148;0.0710496086;-0.00773523709;0.0678602195;-0.00738740666;1.04467964;1.04830555;0.0838259731;0.00098201744;1.04700159;0.0426300782;-0.00464110133;10;0.0666671246;0;1.044444;0.999988325;0.999987907
21.314324;1.04700052;0.0710396139;-0.0077402412;0.0678507461;-0.00739220105;1.04467764;1.04830456;0.0838149042;0.000977262966;1.04700061;0.0426240602;-0.00464408247;10;0.0666671159;0;1.044444;0.999988331;0.999987895
21.315324;1.04699956;0.0710279525;-0.00774358037;0.0678396823;-0.00739540527;1.04467565;1.04830257;0.0838055062;0.000974100251;1.04699962;0.0426170397;-0.00464606177;10;0.0666671067;0;1.044444;0.999988338;0.999987884
21.316324;1.04699759;0.0710179578;-0.00774692097;0.0678302762;-0.00739861846;1.04467265;1.04830159;0.0837944396;0.000969347411;1.04699764;0.0426110173;-0.00464803966;10;0.0666670976;0;1.044444;0.999988344;0.999987875
21.317324;1.04699662;0.0710062964;-0.00775192919;0.0678192141;-0.00740341835;1.04467066;1.04829961;0.0837850442;0.000966185809;1.04699666;0.0426039935;-0.00465101652;10;0.066667089;0;1.044444;0.999988351;0.999987867
21.318324;1.04699566;0.0709963014;-0.00775527123;0.0678097443;-0.00740662804;1.04466767;1.04829863;0.0837739803;0.00096143355;1.04699567;0.0425979687;-0.00465299266;10;0.0666670812;0;1.044444;0.999988357;0.999987862
21.319324;1.04699469;0.0709863062;-0.00776027999;0.0678002748;-0.00741143081;1.04466568;1.04829666;0.0837645877;0.000958271742;1.04699468;0.0425919433;-0.00465596837;10;0.0666670746;0;1.044444;0.999988364;0.999987858
21.320324;1.04699372;0.0709746439;-0.00776362183;0.0677892136;-0.00741464243;1.04466369;1.04829568;0.0837535265;0.000953518126;1.04699369;0.0425849177;-0.00465794398;10;0.0666670692;0;1.044444;0.999988372;0.999987856
21.321324;1.04699275;0.0709646478;-0.00776696317;0.0677797445;-0.0074178542;1.0446607;1.04829371;0.0837441365;0.000950353531;1.04699269;0.042578892;-0.00465991988;10;0.0666670653;0;1.044444;0.99998838;0.999987856
21.322324;1.04699077;0.0709529847;-0.00777197033;0.0677687483;-0.0074226645;1.04465871;1.04829174;0.0837331578;0.000947186415;1.04699069;0.0425718665;-0.0046628964;10;0.066667063;0;1.044444;0.999988388;0.999987856
21.323324;1.04698979;0.0709429881;-0.00777530958;0.0677592794;-0.00742587499;1.04465672;1.04829077;0.0837236902;0.000942425329;1.04698969;0.0425658419;-0.00466487387;10;0.0666670626;0;1.044444;0.999988397;0.999987857
21.324324;1.04698881;0.0709329916;-0.00777864712;0.0677498101;-0.00742908425;1.04465373;1.04828881;0.0837143036;0.000939251339;1.04698869;0.0425598186;-0.00466685262;10;0.066667064;0;1.044444;0.999988407;0.999987857
21.325324;1.04698782;0.0709213288;-0.00778364923;0.0677387486;-0.00743388386;1.04465175;1.04828785;0.0837032485;0.000934482528;1.04698768;0.0425527972;-0.00466983295;10;0.0666670673;0;1.044444;0.999988416;0.999987858
21.326324;1.04698683;0.0709113335;-0.00778698227;0.0677292783;-0.00743708984;1.04464976;1.04828588;0.0836938645;0.000931300335;1.04698667;0.0425467778;-0.00467181511;10;0.0666670726;0;1.044444;0.999988426;0.999987858
21.327324;1.04698583;0.0709013396;-0.0077903128;0.0677198076;-0.00744029393;1.04464678;1.04828492;0.0836844021;0.000928113146;1.04698566;0.0425407606;-0.00467379925;10;0.0666670799;0;1.044444;0.999989435;0.999988858
21.328324;1.04698383;0.070889681;-0.00779530762;0.0677088093;-0.00744509507;1.0446448;1.04828296;0.0836734313;0.000923333042;1.04698364;0.0425337457;-0.00467678541;10;0.0666670892;0;1.044444;0.999989444;0.999988857
21.329324;1.04698283;0.0708796914;-0.00779863372;0.0676993378;-0.00744829541;1.04464281;1.04828199;0.0836639722;0.000920138407;1.04698263;0.042527733;-0.00467877356;10;0.0666671007;0;1.044444;0.999989454;0.999988856
21.330324;1.04698182;0.0708697045;-0.00780195825;0.0676898658;-0.00745149423;1.04463983;1.04828002;0.0836545946;0.000915351716;1.04698161;0.0425217228;-0.0046807637;10;0.0666671144;0;1.044444;0.999989463;0.999988855
21.331324;1.0469808;0.0708597204;-0.00780694839;0.0676803929;-0.00745628385;1.04463784;1.04827906;0.0836435492;0.000912151683;1.04698059;0.042515715;-0.00468375595;10;0.0666671301;0;1.044444;0.999989474;0.999988853
21.332324;1.04697979;0.0708480724;-0.00781027129;0.067669327;-0.00745948093;1.04463586;1.04827709;0.0836341749;0.000908950823;1.04697958;0.0425087096;-0.00468575054;10;0.0666671477;0;1.044444;0.999989484;0.999988851
21.333324;1.04697877;0.0708380939;-0.00781359403;0.0676598515;-0.00746267769;1.04463387;1.04827612;0.0836247219;0.00090415805;1.04697856;0.0425027065;-0.00468774767;10;0.0666671672;0;1.044444;0.999989496;0.999988849
21.334324;1.04697775;0.0708281184;-0.00781858369;0.0676503747;-0.00746746611;1.04463088;1.04827415;0.0836153496;0.000900955326;1.04697755;0.0424967057;-0.00469074732;10;0.0666671883;0;1.044444;0.999989509;0.999988847
21.335324;1.04697573;0.0708181457;-0.00782190731;0.0676409609;-0.00747066944;1.04462889;1.04827318;0.0836058978;0.000896161434;1.04697553;0.0424907068;-0.0046927493;10;0.0666672108;0;1.044444;0.999989523;0.999988844
21.336324;1.0469747;0.0708081758;-0.00782523174;0.0676314812;-0.00747386506;1.04462689;1.04827121;0.083594936;0.000892958234;1.04697451;0.0424847097;-0.00469475325;10;0.0666672344;0;1.044444;0.999989538;0.999988842
21.337324;1.04697368;0.0707965422;-0.00782855699;0.0676204085;-0.00747705984;1.04462389;1.04827024;0.083585484;0.000889754435;1.04697349;0.0424777143;-0.0046967587;10;0.066667259;0;1.044444;0.999989554;0.999988839
21.338324;1.04697265;0.0707865776;-0.00783354954;0.0676109267;-0.00748184547;1.04462189;1.04826826;0.0835761114;0.000884962104;1.04697247;0.0424717206;-0.00469976515;10;0.0666672844;0;1.044444;0.999989571;0.999988837
21.339324;1.04697163;0.0707766152;-0.0078368758;0.0676014443;-0.00748503804;1.04461989;1.04826729;0.0835666581;0.000881759613;1.04697145;0.0424657286;-0.00470177209;10;0.0666673104;0;1.044444;0.99998959;0.999988835
21.340324;1.0469706;0.0707666548;-0.00784020216;0.0675919616;-0.00748822946;1.04461789;1.04826531;0.0835572839;0.000878558896;1.04697042;0.0424597381;-0.00470377907;10;0.0666673368;0;1.044444;0.99998961;0.999988834
21.341324;1.04696958;0.0707566962;-0.0078451951;0.0675824787;-0.00749301175;1.04461489;1.04826433;0.0835478293;0.000873768516;1.04696939;0.042453749;-0.00470678574;10;0.0666673631;0;1.044444;0.99998963;0.999988833
21.342324;1.04696855;0.070746739;-0.00784852116;0.0675729958;-0.00749620136;1.04461288;1.04826236;0.083538454;0.000870570181;1.04696836;0.0424477611;-0.00470879184;10;0.0666673892;0;1.044444;0.999989651;0.999988833
21.343324;1.04696652;0.0707367831;-0.00785184699;0.0675635775;-0.00749939762;1.04461088;1.04826137;0.0835274089;0.000867372443;1.04696633;0.0424417742;-0.00471079719;10;0.0666674146;0;1.044444;0.999989673;0.999988834
21.344324;1.0469655;0.0707268281;-0.00785517257;0.0675540945;-0.0075025866;1.04460887;1.04825939;0.0835180332;0.000862587117;1.04696529;0.0424357882;-0.0047128017;10;0.0666674393;0;1.044444;0.999989695;0.999988835
21.345324;1.04696447;0.0707168737;-0.0078601645;0.0675446117;-0.0075073677;1.04460587;1.0482584;0.083508578;0.00085939254;1.04696425;0.0424298029;-0.00471580533;10;0.0666674631;0;1.044444;0.999989717;0.999988837
21.346324;1.04696345;0.0707069195;-0.00786348934;0.0675351288;-0.00751055735;1.04460386;1.04825642;0.0834992025;0.000856200647;1.0469632;0.0424238182;-0.00471780807;10;0.0666674859;0;1.044444;0.999989738;0.999988839
21.347324;1.04696243;0.0706969649;-0.00786681377;0.067525646;-0.00751374766;1.04460185;1.04825543;0.0834897478;0.000851420158;1.04696216;0.0424178339;-0.00471980996;10;0.0666675074;0;1.044444;0.999989759;0.999988841
21.348324;1.04696141;0.0706870092;-0.00787013785;0.0675161631;-0.00751693878;1.04459984;1.04825344;0.0834803731;0.000848232855;1.04696111;0.0424118498;-0.00472181103;10;0.0666675274;0;1.044444;0.999989779;0.999988843
21.349324;1.04696039;0.0706770516;-0.00787512831;0.0675066803;-0.00752172288;1.04459684;1.04825245;0.0834709193;0.000845047302;1.04696006;0.0424058657;-0.00472481136;10;0.0666675455;0;1.044444;0.999989799;0.999988846
21.350324;1.04695937;0.0706670914;-0.00787845181;0.0674971975;-0.00752491636;1.04459483;1.04825045;0.0834615451;0.000840275202;1.04695902;0.0423998815;-0.00472681107;10;0.0666675617;0;1.044444;0.999989817;0.999988851
21.351324;1.04695836;0.070657128;-0.00788177511;0.0674877149;-0.00752811123;1.04459282;1.04824946;0.0834520914;0.000837094867;1.04695797;0.0423938972;-0.0047288103;10;0.0666675759;0;1.044444;0.999989834;0.999988856
21.352324;1.04695635;0.0706471608;-0.0078850983;0.0674782969;-0.0075313146;1.04459082;1.04824846;0.0834426374;0.000833917161;1.04695593;0.0423879125;-0.00473080922;10;0.0666675883;0;1.044444;0.999989849;0.999988862
21.353324;1.04695534;0.0706371896;-0.00789008824;0.0674688148;-0.00753610384;1.04458881;1.04824647;0.0834332625;0.000830742818;1.04695489;0.0423819272;-0.00473380793;10;0.0666675989;0;1.044444;0.999989863;0.999988869
21.354324;1.04695433;0.0706272138;-0.00789341183;0.0674593335;-0.007539302;1.04458581;1.04824547;0.0834238069;0.000825980184;1.04695386;0.042375941;-0.00473580641;10;0.0666676079;0;1.044444;0.999989875;0.999988878
21.355324;1.04695332;0.0706172329;-0.007896736;0.0674498529;-0.00754250059;1.0445838;1.04824347;0.0834160192;0.000822810641;1.04695282;0.0423699537;-0.00473780441;10;0.0666676153;0;1.044444;0.999989886;0.999988888
21.356324;1.04695232;0.070607247;-0.007900061;0.0674403732;-0.00754569922;1.0445818;1.04824247;0.0834065598;0.000819642531;1.04695179;0.042363965;-0.00473980159;10;0.0666676213;0;1.044444;0.999989895;0.999988899
21.357324;1.04695131;0.0705989227;-0.00790338699;0.0674324859;-0.00754889757;1.0445798;1.04824047;0.0833971774;0.000814887303;1.04695077;0.0423589747;-0.00474179766;10;0.0666676258;0;1.044444;0.999989902;0.99998891
21.358324;1.04695031;0.0705889271;-0.00790838069;0.0674230074;-0.00755368748;1.04457781;1.04823947;0.0833877129;0.00081172318;1.04694974;0.0423529827;-0.00474479244;10;0.0666676292;0;1.044444;0.999989909;0.999988922
21.359324;1.04694931;0.0705789275;-0.00791170871;0.0674135288;-0.00755688513;1.04457481;1.04823747;0.0833783254;0.000808561623;1.04694872;0.0423469889;-0.00474678596;10;0.0666676314;0;1.044444;0.999989914;0.999988932
21.361324;1.0469473;0.0705589188;-0.00791836728;0.0673945706;-0.00756327953;1.04457083;1.04823547;0.083359385;0.000800651582;1.04694669;0.0423349952;-0.00475076973;10;0.0666676333;0;1.044444;0.999989922;0.99998895
21.362324;1.0469463;0.070548911;-0.00792169748;0.0673850899;-0.00756647621;1.04456885;1.04823347;0.0833515816;0.00079749402;1.04694567;0.0423289955;-0.00475276025;10;0.0666676335;0;1.044444;0.999989923;0.999988957
21.363324;1.0469443;0.0705405686;-0.00792669457;0.0673772642;-0.00757127167;1.04456687;1.04823246;0.0833421071;0.000794336502;1.04694366;0.0423239941;-0.0047557499;10;0.0666676334;0;1.044444;0.999989923;0.999988962
21.364324;1.04694329;0.0705305586;-0.00793002493;0.0673677804;-0.00757446767;1.04456389;1.04823045;0.0833327103;0.000791180454;1.04694266;0.0423179913;-0.00475773862;10;0.066667633;0;1.044444;0.999990921;0.999989965
21.365324;1.04694229;0.0705205481;-0.00793335501;0.0673582947;-0.00757766362;1.04456191;1.04822945;0.083323232;0.000786434322;1.04694165;0.0423119875;-0.00475972627;10;0.0666676321;0;1.044444;0.999990918;0.999989967
21.366324;1.04694129;0.0705105375;-0.00793668478;0.0673488069;-0.00758085982;1.04455994;1.04822743;0.0833138308;0.000783279497;1.04694065;0.0423059833;-0.00476171267;10;0.0666676305;0;1.044444;0.999990912;0.999989966
21.367324;1.04694028;0.0705021937;-0.00794001438;0.0673409087;-0.00758405655;1.04455797;1.04822642;0.0833059375;0.000780124406;1.04693965;0.0423009792;-0.00476369771;10;0.0666676281;0;1.044444;0.999990904;0.999989963
21.368324;1.04693928;0.0704921838;-0.00794501072;0.0673314161;-0.00758884596;1.044556;1.04822541;0.0832964518;0.000776969723;1.04693865;0.0422949754;-0.00476668157;10;0.0666676248;0;1.044444;0.999990895;0.999989958
21.369324;1.04693827;0.0704821744;-0.00794834063;0.0673219213;-0.00759204419;1.04455403;1.04822339;0.0832870433;0.000773816079;1.04693766;0.0422889719;-0.0047686646;10;0.0666676209;0;1.044444;0.999990885;0.999989952
21.370324;1.04693727;0.0704738323;-0.00795167079;0.0673140161;-0.00759524308;1.04455206;1.04822237;0.0832791434;0.000769071791;1.04693666;0.0422839685;-0.00477064725;10;0.0666676162;0;1.044444;0.999990874;0.999989945
21.371324;1.04693626;0.0704638244;-0.00795500104;0.0673045168;-0.0075984424;1.04454909;1.04822035;0.0832697318;0.000765917959;1.04693567;0.0422779648;-0.00477262991;10;0.0666676105;0;1.044444;0.999990862;0.999989939
21.373324;1.04693425;0.0704454783;-0.00796166069;0.0672871037;-0.0076048415;1.04454515;1.04821831;0.0832523369;0.000759606277;1.0469337;0.0422669572;-0.00477659666;10;0.066667595;0;1.044444;0.999990836;0.999989929
21.374324;1.04693324;0.0704354736;-0.00796498931;0.0672775986;-0.00760804098;1.04454318;1.04821629;0.0832429232;0.000756449127;1.04693271;0.0422609536;-0.00477858127;10;0.0666675848;0;1.044444;0.999990821;0.999989927
21.375324;1.04693224;0.0704271369;-0.00796998333;0.0672696842;-0.00761283224;1.0445412;1.04821527;0.0832334298;0.000751699598;1.04693173;0.0422559502;-0.00478156704;10;0.0666675731;0;1.044444;0.999990803;0.999989926
21.376324;1.04693124;0.0704171347;-0.00797330917;0.0672601768;-0.00761603128;1.04453922;1.04821325;0.0832256063;0.000748539149;1.04693075;0.0422499472;-0.00478355414;10;0.0666675598;0;1.044444;0.999990784;0.999989927
21.378324;1.04692923;0.0703987999;-0.00797995561;0.0672427528;-0.00762242802;1.04453526;1.0482112;0.0832082126;0.000742212823;1.04692879;0.0422389438;-0.00478753247;10;0.0666675291;0;1.044444;0.999990736;0.999989936
21.379324;1.04692723;0.0703888007;-0.00798327588;0.0672333096;-0.00762563278;1.04453227;1.04820918;0.0831988016;0.000739049061;1.04692682;0.0422329442;-0.00478952353;10;0.0666675121;0;1.044444;0.999990708;0.999989943
21.380324;1.04692623;0.0703804691;-0.00798659414;0.0672253948;-0.00762882943;1.04453028;1.04820815;0.0831893122;0.000734294154;1.04692584;0.0422279464;-0.00479151576;10;0.0666674945;0;1.044444;0.999990677;0.999989953
