time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.381324;1.04692523;0.0703704717;-0.00798991041;0.067215889;-0.00763202502;1.04452829;1.04820613;0.083181493;0.000731129829;1.04692487;0.0422219505;-0.00479350929;10;0.0666674767;0;1.044444;0.999990642;0.999989964
21.383324;1.04692322;0.0703521463;-0.00799653766;0.0671984713;-0.00763841175;1.04452429;1.04820408;0.0831641086;0.000724800146;1.04692293;0.0422109644;-0.00479750103;10;0.0666674413;0;1.044444;0.999990567;0.999989991
21.384324;1.04692221;0.0703438177;-0.00800151588;0.0671905595;-0.00764319418;1.04452229;1.04820205;0.0831547023;0.000721636263;1.04692195;0.0422059742;-0.00480049959;10;0.0666674239;0;1.044444;0.999990525;0.999990007
21.385324;1.0469212;0.0703338223;-0.0080048265;0.0671810563;-0.0076463823;1.04452029;1.04820103;0.0831468079;0.000718471844;1.04692098;0.0421999861;-0.0048025002;10;0.0666674069;0;1.044444;0.999990481;0.999990023
21.386324;1.0469202;0.0703254926;-0.00800813654;0.067173146;-0.00764956778;1.04451829;1.04820001;0.0831373245;0.000713717548;1.04692001;0.0421949998;-0.00480450307;10;0.0666673905;0;1.044444;0.999990435;0.99999004
21.387324;1.04691919;0.0703154946;-0.00801144637;0.0671636444;-0.00765275045;1.04451629;1.04819799;0.0831295114;0.000710554063;1.04691903;0.0421890152;-0.0048065083;10;0.066667375;0;1.044444;0.999990387;0.999990057
21.388324;1.04691817;0.0703071613;-0.00801475627;0.0671557356;-0.00765593019;1.04451428;1.04819698;0.0831200303;0.00070738988;1.04691806;0.042184032;-0.00480851584;10;0.0666673606;0;1.044444;0.999990336;0.999990075
21.389324;1.04691716;0.0702988254;-0.00801806642;0.0671478276;-0.00765910702;1.04451228;1.04819597;0.0831121407;0.00070422555;1.04691708;0.0421790502;-0.0048105255;10;0.0666673475;0;1.044444;0.999990284;0.999990091
21.390324;1.04691615;0.0702888207;-0.00802137677;0.0671383288;-0.00766228111;1.04451028;1.04819395;0.0831043323;0.00070106169;1.0469161;0.0421730697;-0.00481253712;10;0.0666673359;0;1.044444;0.99999023;0.999990108
21.391324;1.04691513;0.0702804807;-0.00802468711;0.067130423;-0.00766545277;1.04450828;1.04819294;0.0830948566;0.000697897003;1.04691512;0.0421680903;-0.0048145506;10;0.0666673258;0;1.044444;0.999990176;0.999990123
21.392324;1.04691411;0.0702704722;-0.00802799732;0.0671209268;-0.0076686224;1.04450527;1.04819094;0.0830870525;0.000694732913;1.04691414;0.0421621119;-0.0048165659;10;0.0666673174;0;1.044444;0.99999012;0.999990138
21.393324;1.04691309;0.0702621293;-0.00803130735;0.0671130241;-0.00767179053;1.04450327;1.04818993;0.0830775816;0.000691568144;1.04691316;0.0421571342;-0.00481858298;10;0.0666673106;0;1.044444;0.999990065;0.999990151
21.394324;1.04691207;0.0702537855;-0.00803461716;0.0671051229;-0.00767495765;1.04450127;1.04818892;0.0830697031;0.000686813247;1.04691218;0.042152157;-0.00482060177;10;0.0666673051;0;1.044444;0.99999001;0.999990162
21.395324;1.04691105;0.0702437748;-0.0080379268;0.0670956311;-0.0076781242;1.04449927;1.04818692;0.0830619066;0.000683648741;1.04691119;0.0421461798;-0.00482262206;10;0.0666673005;0;1.044444;0.999989957;0.999990172
21.397324;1.04690901;0.0702270874;-0.00804454623;0.0670798337;-0.00768445722;1.04449527;1.04818491;0.0830445729;0.00067731636;1.04690922;0.0421362248;-0.004826666;10;0.0666672929;0;1.044444;0.999989855;0.999990188
21.398324;1.04690799;0.0702170776;-0.00804952342;0.0670703438;-0.00768921639;1.04449328;1.0481829;0.0830367838;0.00067414939;1.04690823;0.0421302467;-0.00482968905;10;0.0666672897;0;1.044444;0.999989809;0.999990193
21.400324;1.04690595;0.0702003914;-0.00805614806;0.0670545492;-0.00769555324;1.04448928;1.0481809;0.0830194636;0.000667811249;1.04690626;0.0421202886;-0.00483373498;10;0.066667284;0;1.044444;0.999989727;0.999990198
21.401324;1.04690493;0.070192048;-0.00805946267;0.0670466525;-0.00769872309;1.04448728;1.04817889;0.0830116804;0.000664641526;1.04690527;0.0421153087;-0.00483575666;10;0.0666672815;0;1.044444;0.999989692;0.999990199
21.403324;1.0469029;0.0701736927;-0.00806609743;0.067029268;-0.00770506544;1.04448327;1.04817688;0.0829943712;0.000658298451;1.04690329;0.0421043475;-0.00483979508;10;0.0666672773;0;1.044444;0.999989636;0.999990196
21.404324;1.04690189;0.0701653469;-0.00806941789;0.067021372;-0.00770823767;1.04448127;1.04817588;0.0829865145;0.000655125535;1.0469023;0.0420993657;-0.00484181116;10;0.0666672756;0;1.044444;0.999990614;0.999991192
21.405324;1.04690088;0.0701569996;-0.00807274055;0.0670134763;-0.00771141056;1.04447926;1.04817387;0.0829787388;0.000650361956;1.04690131;0.0420943828;-0.00484382499;10;0.0666672741;0;1.044444;0.999990597;0.999991187
21.407324;1.04689887;0.0701386334;-0.00807939226;0.0669960945;-0.00771775871;1.04447525;1.04817186;0.0829614437;0.000644008856;1.04689933;0.0420834121;-0.00484784681;10;0.066667272;0;1.044444;0.999990576;0.999991173
21.408324;1.04689788;0.0701302813;-0.00808272101;0.0669882005;-0.00772093417;1.04447324;1.04816986;0.0829536721;0.000640829952;1.04689834;0.042078424;-0.00484985554;10;0.0666672713;0;1.044444;0.999990571;0.999991164
21.410324;1.04689588;0.070113573;-0.0080893827;0.0669724143;-0.00772728816;1.04446923;1.04816784;0.082937973;0.000634463783;1.04689637;0.0420684426;-0.00485386996;10;0.0666672687;0;1.044444;0.999990571;0.999991144
21.411324;1.04689489;0.0701052177;-0.00809271451;0.0669645217;-0.00773046669;1.04446723;1.04816583;0.0829302038;0.000631277494;1.04689538;0.0420634496;-0.00485587607;10;0.0666672663;0;1.044444;0.999990576;0.999991133
21.414324;1.04689191;0.07008015;-0.00810270681;0.0669408455;-0.00774000863;1.0444612;1.0481628;0.0829050725;0.000621702883;1.04689241;0.0420484622;-0.00486189305;10;0.0666672564;0;1.044444;0.999990612;0.999991104
21.415126;1.04689092;0.0700717986;-0.00810436993;0.0669329535;-0.00774160097;1.04446019;1.04816079;0.08289889;0.000618511521;1.04689142;0.0420434631;-0.00486289764;10;0.066667254;0;1.044444;0.999990626;0.999991098
21.416150;1.04688993;0.0700634421;-0.00810769758;0.0669250635;-0.0077447842;1.04445818;1.04815979;0.0828910437;0.000615314682;1.04689043;0.0420384621;-0.00486490351;10;0.0666672521;0;1.044444;0.999990647;0.999991089
21.418150;1.04688794;0.0700467308;-0.00811434976;0.0669092872;-0.00775115194;1.04445416;1.04815778;0.082875349;0.000608918389;1.04688844;0.042028453;-0.00486891467;10;0.0666672533;0;1.044444;0.999990693;0.999991076
21.419150;1.04688695;0.0700383756;-0.00811767422;0.0669014012;-0.00775433574;1.04445214;1.04815577;0.08286758;0.000605719611;1.04688745;0.0420234451;-0.00487091991;10;0.066667257;0;1.044444;0.999990718;0.99999107
21.420150;1.04688596;0.0700300211;-0.00812099781;0.0668935167;-0.00775751929;1.04445013;1.04815477;0.0828597311;0.000602519847;1.04688645;0.0420184352;-0.00487292499;10;0.066667263;0;1.044444;0.999990743;0.999991066
21.421150;1.04688597;0.0700216675;-0.00812432084;0.0668855696;-0.00776069517;1.04444811;1.04815377;0.0828518808;0.00059932002;1.04688646;0.0420134232;-0.00487493008;10;0.0666672713;0;1.044444;0.999990768;0.999991062
21.422150;1.04688498;0.0700133151;-0.00812764373;0.0668776874;-0.00776387824;1.04444609;1.04815177;0.0828441082;0.000596121046;1.04688546;0.0420084092;-0.0048769354;10;0.0666672816;0;1.044444;0.999990792;0.999991061
21.425150;1.04688201;0.0699882662;-0.00813761582;0.0668540459;-0.00777342823;1.04444004;1.04814877;0.0828205411;0.000586527045;1.04688246;0.0419933574;-0.00488295306;10;0.0666673227;0;1.044444;0.999990856;0.999991065
21.426150;1.04688102;0.0699799196;-0.00814094221;0.066846166;-0.00777661247;1.04443803;1.04814678;0.0828127593;0.000583331695;1.04688146;0.0419883373;-0.00488495906;10;0.066667339;0;1.044444;0.999990873;0.999991068
21.429150;1.04687807;0.0699565551;-0.00815093265;0.0668241164;-0.00778616952;1.04443197;1.04814378;0.0827891581;0.000573750261;1.04687846;0.0419742705;-0.00489097379;10;0.0666673914;0;1.044444;0.999990907;0.999991081
21.430150;1.04687708;0.0699482137;-0.00815426709;0.0668162345;-0.00778935688;1.04442995;1.04814178;0.0827813633;0.000570559382;1.04687746;0.0419692466;-0.00489297687;10;0.0666674085;0;1.044444;0.999990913;0.999991085
21.431150;1.0468761;0.0699398736;-0.00815760361;0.0668083516;-0.00779254518;1.04442893;1.04814078;0.082773486;0.00056736959;1.04687646;0.0419642224;-0.00489497896;10;0.0666674246;0;1.044444;0.999990916;0.999991089
21.432150;1.04687512;0.0699315347;-0.00816094212;0.0668004677;-0.00779573458;1.04442691;1.04813978;0.0827656055;0.000564181665;1.04687546;0.0419591986;-0.00489698015;10;0.0666674389;0;1.044444;0.999990917;0.999991092
21.433150;1.04687414;0.0699231969;-0.00816261587;0.0667925826;-0.00779733321;1.04442488;1.04813778;0.0827593911;0.000560996222;1.04687446;0.0419541758;-0.00489798053;10;0.0666674509;0;1.044444;0.999990915;0.999991094
21.436150;1.04687119;0.0698998589;-0.00817264939;0.0667705121;-0.0078069137;1.0444188;1.04813477;0.0827357269;0.000551449523;1.04687144;0.0419401193;-0.00490397855;10;0.0666674674;0;1.044444;0.999990901;0.999991096
21.437150;1.04687021;0.0698915268;-0.00817599876;0.0667626218;-0.00781010992;1.04441677;1.04813277;0.0827279149;0.000548271325;1.04687044;0.0419351061;-0.00490597743;10;0.066667465;0;1.044444;0.999990894;0.999991094
21.440150;1.04686725;0.069866539;-0.00818606372;0.0667389435;-0.007819705;1.04441068;1.04812977;0.0827058285;0.00053874495;1.04686741;0.0419200858;-0.00491197532;10;0.0666674328;0;1.044444;0.999990867;0.999991075
21.441150;1.04686627;0.0698598793;-0.00818942388;0.0667326409;-0.00782290521;1.04440865;1.04812777;0.0826980149;0.000535572888;1.04686639;0.0419160844;-0.00491397523;10;0.0666674142;0;1.044444;0.999990857;0.999991064
21.443150;1.04686429;0.0698432314;-0.0081961507;0.0667168505;-0.0078293085;1.0444046;1.04812577;0.0826822309;0.000529231247;1.04686436;0.0419060867;-0.00491797516;10;0.0666673674;0;1.044444;0.999990835;0.999991039
21.444150;1.0468633;0.0698349101;-0.00819951689;0.0667089552;-0.00783251171;1.04440258;1.04812377;0.0826760091;0.000526062489;1.04686334;0.0419010896;-0.00491997486;10;0.0666673398;0;1.044444;0.999990823;0.999991024
21.447150;1.04686031;0.0698116224;-0.00820962268;0.066686858;-0.00784212725;1.04439653;1.04812077;0.0826539348;0.00051655959;1.04686027;0.0418871017;-0.00492597336;10;0.0666672462;0;1.044444;0.999990786;0.99999098
21.448150;1.04685931;0.0698049736;-0.00821299176;0.0666805509;-0.00784533425;1.04439452;1.04811878;0.0826461287;0.000513393629;1.04685924;0.0418831059;-0.00492797297;10;0.0666672132;0;1.044444;0.999991774;0.999991967
21.450150;1.04685731;0.0697883465;-0.00821972674;0.0666647477;-0.0078517509;1.0443905;1.04811678;0.0826303641;0.000507061697;1.04685718;0.0418731129;-0.00493197273;10;0.066667147;0;1.044444;0.999991752;0.999991944
21.451150;1.04685631;0.0697817012;-0.00822309188;0.0666584362;-0.00785496059;1.04438849;1.04811478;0.0826241532;0.000503896511;1.04685615;0.0418691149;-0.00493397296;10;0.0666671143;0;1.044444;0.999991742;0.999991934
21.454150;1.04685328;0.0697584356;-0.00823317465;0.0666363137;-0.0078645948;1.04438248;1.04811178;0.0826021108;0.000494400657;1.04685306;0.0418551123;-0.00493997515;10;0.0666670212;0;1.044444;0.999991717;0.999991909
21.455150;1.04685227;0.0697501246;-0.0082365305;0.0666284085;-0.00786780752;1.04438047;1.04810978;0.0825943138;0.000491236369;1.04685203;0.0418501082;-0.00494197628;10;0.0666669928;0;1.044444;0.999991712;0.999991903
21.456150;1.04685126;0.0697434793;-0.0082398837;0.0666220956;-0.00787102065;1.04437947;1.04810878;0.0825880285;0.000488071832;1.046851;0.0418461027;-0.00494397752;10;0.0666669662;0;1.044444;0.999991708;0.999991897
21.457150;1.04685024;0.0697351663;-0.00824323442;0.0666141914;-0.007874234;1.04437747;1.04810777;0.0825801531;0.00048490735;1.04684997;0.0418410956;-0.00494597889;10;0.0666669417;0;1.044444;0.999991706;0.999991891
21.458150;1.04684923;0.069726852;-0.00824658282;0.0666062882;-0.00787744741;1.04437546;1.04810577;0.0825723564;0.000481743217;1.04684895;0.0418360871;-0.0049479805;10;0.0666669194;0;1.044444;0.999991706;0.999991886
21.461150;1.04684619;0.0697052321;-0.00825661482;0.0665857704;-0.00788708649;1.04436946;1.04810275;0.0825519045;0.000472247902;1.04684588;0.0418230521;-0.00495398908;10;0.066666867;0;1.044444;0.999991719;0.999991866
21.462150;1.04684518;0.0696969104;-0.00825995456;0.0665778726;-0.00789029865;1.04436746;1.04810075;0.0825441025;0.000469082834;1.04684486;0.0418180373;-0.00495599401;10;0.0666668543;0;1.044444;0.999991728;0.999991858
21.463150;1.04684417;0.0696902533;-0.00826329249;0.0665715683;-0.00789351004;1.04436546;1.04809974;0.0825378099;0.000465917263;1.04684384;0.0418140208;-0.00495800021;10;0.0666668441;0;1.044444;0.999991738;0.99999185
21.464150;1.04684416;0.0696819274;-0.00826662897;0.0665636092;-0.00789671291;1.04436346;1.04809873;0.0825299256;0.000462751736;1.04684383;0.0418090028;-0.00496000765;10;0.0666668361;0;1.044444;0.99999175;0.999991841
21.465150;1.04684315;0.0696752659;-0.00826996426;0.0665573065;-0.00789992222;1.04436146;1.04809673;0.0825237089;0.000459586815;1.04684283;0.0418049835;-0.00496201616;10;0.0666668306;0;1.044444;0.999991764;0.999991831
21.467150;1.04684113;0.0696602696;-0.00827663195;0.0665431091;-0.00790633698;1.04435746;1.04809471;0.0825095252;0.000453256955;1.04684082;0.0417959421;-0.00496603541;10;0.0666668264;0;1.044444;0.999991793;0.999991811
21.468150;1.04684013;0.0696519345;-0.00827996469;0.0665352134;-0.00790954207;1.04435546;1.0480937;0.0825016373;0.000448502178;1.04683983;0.0417909208;-0.00496804561;10;0.0666668276;0;1.044444;0.999991807;0.9999918
21.469150;1.04683912;0.0696452635;-0.00828329693;0.0665289086;-0.00791274537;1.04435346;1.04809169;0.0824954179;0.000445337911;1.04683883;0.0417868996;-0.00497005595;10;0.0666668308;0;1.044444;0.99999182;0.999991789
21.471150;1.04683711;0.0696302476;-0.00828996015;0.0665147031;-0.00791914647;1.04434947;1.04808967;0.0824812317;0.000439006854;1.04683686;0.0417778594;-0.00497407672;10;0.0666668432;0;1.044444;0.999991843;0.999991763
21.472150;1.04683611;0.06962357;-0.00829329091;0.0665083946;-0.00792234447;1.04434747;1.04808766;0.0824734235;0.000435840452;1.04683588;0.0417738411;-0.00497608682;10;0.0666668519;0;1.044444;0.999991853;0.999991749
21.474150;1.0468341;0.0696085439;-0.0082999506;0.066494183;-0.00792873674;1.04434348;1.04808564;0.0824608347;0.000429503996;1.04683392;0.0417648094;-0.00498010525;10;0.0666668727;0;1.044444;0.999991866;0.99999172
21.475150;1.0468331;0.0696018625;-0.00830161315;0.0664878722;-0.00793033964;1.04434149;1.04808464;0.0824529529;0.000426334387;1.04683294;0.0417607964;-0.00498111323;10;0.0666668842;0;1.044444;0.99999187;0.999991704
21.476150;1.04683209;0.0695935132;-0.00830494226;0.0664799691;-0.00793353434;1.0443395;1.04808263;0.082446742;0.000423164142;1.04683196;0.0417557856;-0.00498312023;10;0.066666896;0;1.044444;0.999991874;0.999991688
21.478150;1.04683008;0.0695784794;-0.00831160085;0.0664657553;-0.00793992414;1.04433552;1.04808062;0.0824325791;0.000416819186;1.04683001;0.0417467705;-0.00498713067;10;0.0666669194;0;1.044444;0.999991877;0.999991655
21.479150;1.04682907;0.0695717954;-0.0083149304;0.0664594453;-0.00794311983;1.04433353;1.04807862;0.0824263743;0.000413645256;1.04682904;0.0417427662;-0.00498913381;10;0.0666669306;0;1.044444;0.999991879;0.999991637
21.482150;1.04682604;0.0695500766;-0.00832492055;0.0664389299;-0.00795271072;1.04432759;1.04807563;0.0824059428;0.000404117049;1.04682611;0.041729765;-0.00499513525;10;0.0666669588;0;1.044444;0.999991883;0.999991586
21.483150;1.04682503;0.069543393;-0.00832825117;0.0664326254;-0.00795590849;1.04432561;1.04807364;0.0823981533;0.000400940255;1.04682513;0.0417257683;-0.00499713402;10;0.0666669654;0;1.044444;0.999991885;0.999991571
21.485150;1.04682301;0.069528361;-0.00833491305;0.0664184301;-0.00796230429;1.04432166;1.04807165;0.0823856016;0.000394584706;1.04682316;0.0417167802;-0.00500113102;10;0.0666669744;0;1.044444;0.999991892;0.999991545
21.486150;1.046822;0.0695216796;-0.0083382442;0.0664121318;-0.00796550201;1.04431969;1.04806965;0.0823794062;0.000391406628;1.04682218;0.0417127883;-0.00500312947;10;0.066666977;0;1.044444;0.999991897;0.999991536
21.489150;1.04681899;0.0694999756;-0.00834823607;0.0663916564;-0.00797509202;1.04431377;1.04806667;0.0823590019;0.000381866519;1.04681921;0.0416998174;-0.00500912211;10;0.0666669776;0;1.044444;0.999991927;0.99999152
21.490150;1.04681798;0.0694932988;-0.0083515653;0.0663853643;-0.00797828741;1.0443118;1.04806467;0.0823528116;0.000378684717;1.04681822;0.041695828;-0.00501111788;10;0.0666669752;0;1.044444;0.999991941;0.99999152
21.492150;1.04681598;0.0694799483;-0.00835822008;0.0663727804;-0.00798467632;1.04430785;1.04806266;0.0823386872;0.000372316368;1.04681623;0.0416878504;-0.00501510676;10;0.0666669676;0;1.044444;0.999991974;0.999991528
21.493150;1.04681498;0.0694732747;-0.00836154526;0.0663664883;-0.00798786958;1.04430588;1.04806066;0.0823325007;0.000369130572;1.04681523;0.0416838617;-0.00501710018;10;0.0666669626;0;1.044444;0.999991992;0.999991537
21.495150;1.04681298;0.0694582644;-0.00836819072;0.0663523123;-0.00799425269;1.04430193;1.04805866;0.0823199749;0.000362755636;1.04681323;0.0416748829;-0.00502108652;10;0.0666669496;0;1.044444;0.999992029;0.999991563
21.496150;1.04681198;0.0694515941;-0.00837151121;0.0663460212;-0.00799744237;1.04429996;1.04805765;0.0823121237;0.000357977345;1.04681222;0.0416708922;-0.00502308048;10;0.0666669409;0;1.044444;0.999992046;0.999991581
21.497150;1.04681098;0.0694449245;-0.00837483049;0.0663397307;-0.0080006309;1.04429798;1.04805564;0.0823059425;0.000354789692;1.04681122;0.0416669002;-0.00502507544;10;0.0666669306;0;1.044444;0.999993062;0.9999926
21.499150;1.04680898;0.0694315866;-0.00838146663;0.0663271517;-0.00800700536;1.04429402;1.04805363;0.0822934245;0.000348414583;1.04680921;0.0416589124;-0.00502906845;10;0.0666669046;0;1.044444;0.999993088;0.99999264
21.500150;1.04680799;0.0694249177;-0.00838478411;0.066320863;-0.00801019163;1.04429203;1.04805162;0.0822872441;0.000345227773;1.0468082;0.0416549164;-0.00503106635;10;0.0666668891;0;1.044444;0.999993099;0.999992661
21.501150;1.04680699;0.0694165819;-0.00838810151;0.0663129826;-0.00801337748;1.04429004;1.04805061;0.0822809851;0.000342040781;1.04680719;0.0416499189;-0.00503306514;10;0.0666668724;0;1.044444;0.999993107;0.999992682
21.503150;1.04680499;0.0694032422;-0.00839473651;0.0663004071;-0.00801974892;1.04428606;1.0480486;0.0822668779;0.000335667048;1.04680517;0.0416419194;-0.00503706547;10;0.0666668373;0;1.044444;0.999993121;0.999992724
21.504150;1.04680399;0.069396572;-0.00839805428;0.0662941193;-0.00802293493;1.04428407;1.04804659;0.0822606991;0.000332480564;1.04680415;0.0416379173;-0.00503906688;10;0.0666668197;0;1.044444;0.999993127;0.999992743
21.506150;1.04680199;0.069383231;-0.0084046909;0.0662815424;-0.00802930826;1.04428008;1.04804457;0.0822481878;0.000326106921;1.04680212;0.0416299093;-0.00504307119;10;0.0666667867;0;1.044444;0.999993136;0.999992781
21.507150;1.04680099;0.0693765606;-0.00840800983;0.0662752525;-0.00803249567;1.04427808;1.04804257;0.0822420123;0.000322920447;1.0468011;0.0416259034;-0.00504507397;10;0.0666667716;0;1.044444;0.99999314;0.999992798
21.510150;1.04679799;0.0693565478;-0.00841796859;0.0662563758;-0.00804205963;1.04427209;1.04803954;0.0822232537;0.000313360622;1.04679802;0.0416138776;-0.00505108561;10;0.0666667295;0;1.044444;0.999993152;0.999992843
21.511150;1.04679698;0.0693498759;-0.00842128835;0.0662500804;-0.00804524746;1.0442701;1.04803753;0.0822170791;0.000310174465;1.046797;0.041609866;-0.00505309044;10;0.0666667159;0;1.044444;0.999993156;0.999992856
21.514057;1.04679396;0.0693298587;-0.00843124586;0.0662311825;-0.00805480596;1.04426411;1.04803449;0.0821983129;0.000300613648;1.04679392;0.0415978241;-0.00505910569;10;0.0666666752;0;1.044444;0.999993171;0.999992888
21.515081;1.04679296;0.0693231849;-0.00843456284;0.0662248785;-0.00805798886;1.04426211;1.04803248;0.0821921356;0.000297424807;1.0467929;0.0415938072;-0.00506111148;10;0.0666666609;0;1.044444;0.999993176;0.999992898
21.517081;1.04679094;0.0693098361;-0.00844119629;0.0662122616;-0.00806435059;1.04425812;1.04803046;0.0821796197;0.000291043889;1.04679085;0.0415857733;-0.0050651241;10;0.0666666336;0;1.044444;0.999993187;0.999992912
21.518081;1.04678993;0.0693048278;-0.00844451284;0.0662075407;-0.0080675296;1.04425612;1.04802845;0.0821734383;0.000287852669;1.04678982;0.0415827566;-0.0050671315;10;0.0666666204;0;1.044444;0.999993192;0.999992918
21.521081;1.0467869;0.0692848004;-0.00845446583;0.0661885855;-0.00807706227;1.04425013;1.04802542;0.0821562426;0.000278277998;1.04678675;0.041570713;-0.00507315856;10;0.0666665815;0;1.044444;0.999993211;0.999992928
21.522081;1.04678589;0.0692781238;-0.00845778544;0.0661822631;-0.00808023928;1.04424813;1.04802342;0.0821500565;0.000275087837;1.04678572;0.0415667017;-0.00507516853;10;0.0666665693;0;1.044444;0.999993217;0.999992928
21.523081;1.04678488;0.0692714472;-0.00846110617;0.0661759396;-0.00808341638;1.04424614;1.04802242;0.0821437906;0.000271898629;1.0467847;0.0415626925;-0.00507717837;10;0.0666665578;0;1.044444;0.999993224;0.999992925
21.524081;1.04678388;0.0692647705;-0.00846442793;0.0661696152;-0.00808659385;1.04424515;1.04802142;0.0821375236;0.000268710943;1.04678367;0.0415586854;-0.00507918782;10;0.0666665473;0;1.044444;0.99999323;0.99999292
21.525081;1.04678288;0.0692580939;-0.00846775065;0.0661632902;-0.00808977197;1.04424316;1.04801942;0.082131334;0.00026552531;1.04678265;0.0415546807;-0.0050811968;10;0.0666665379;0;1.044444;0.999993235;0.999992913
21.528081;1.04677988;0.069239732;-0.00847772351;0.0661459038;-0.00809931249;1.0442372;1.04801642;0.0821125277;0.000255980607;1.04677959;0.0415436814;-0.00508721995;10;0.0666665154;0;1.044444;0.99999324;0.999992878
21.529081;1.04677888;0.0692330563;-0.00848104948;0.066139576;-0.00810249522;1.04423522;1.04801442;0.0821079268;0.000252803738;1.04677858;0.0415396866;-0.00508922569;10;0.0666665094;0;1.044444;0.999993239;0.999992863
21.530081;1.04677789;0.069226381;-0.00848437648;0.0661332471;-0.00810567939;1.04423324;1.04801343;0.0821016564;0.000249628569;1.04677757;0.0415356941;-0.00509123006;10;0.0666665036;0;1.044444;0.999993236;0.999992846
21.531081;1.04677689;0.069219706;-0.008486038;0.0661269172;-0.00810727272;1.04423126;1.04801243;0.0820953848;0.000246454996;1.04677656;0.0415317039;-0.00509223288;10;0.0666664979;0;1.044444;0.999993231;0.999992827
21.532081;1.0467759;0.0692130314;-0.00848936752;0.0661205861;-0.00811045944;1.04422927;1.04801143;0.0820891117;0.000243282617;1.04677555;0.0415277161;-0.00509423394;10;0.0666664919;0;1.044444;0.999993224;0.999992808
21.533081;1.04677491;0.0692080241;-0.0084926986;0.0661158463;-0.00811364713;1.04422729;1.04800943;0.0820829152;0.000240111203;1.04677454;0.0415247309;-0.00509623302;10;0.0666664857;0;1.044444;0.999993216;0.999992789
21.537081;1.04677095;0.0691830024;-0.00850604445;0.0660921059;-0.0081264022;1.04421935;1.04800543;0.0820593914;0.000227423071;1.04677052;0.0415098188;-0.00510420917;10;0.0666664676;0;1.044444;0.999993167;0.99999271
21.538081;1.04676996;0.0691763337;-0.00850938714;0.0660857726;-0.00812959087;1.04421736;1.04800343;0.0820531886;0.000224249261;1.04676952;0.0415058484;-0.00510619858;10;0.0666664662;0;1.044444;0.999993151;0.999992692
21.539081;1.04676898;0.0691696671;-0.00851273232;0.0660794393;-0.00813277949;1.04421637;1.04800243;0.0820484969;0.000221073822;1.04676852;0.0415018808;-0.00510818612;10;0.0666664661;0;1.044444;0.999993133;0.999992675
21.540081;1.04676799;0.069163003;-0.0085160799;0.0660731066;-0.00813596827;1.04421438;1.04800143;0.0820422144;0.000217896622;1.04676752;0.0414979161;-0.00511017179;10;0.0666664675;0;1.044444;0.999993114;0.999992658
21.541081;1.046768;0.0691580082;-0.00851942962;0.0660683037;-0.00813914959;1.04421239;1.04800043;0.0820359311;0.000214717406;1.04676752;0.0414949539;-0.00511215564;10;0.0666664702;0;1.044444;0.999993094;0.999992644
21.542081;1.04676701;0.0691513497;-0.00852111444;0.0660619728;-0.00814074668;1.04421039;1.04799843;0.0820297257;0.00021312665;1.04676652;0.0414909942;-0.00511313782;10;0.0666664744;0;1.044444;0.999993074;0.999992631
21.546081;1.04676305;0.0691264131;-0.00853453034;0.0660382533;-0.00815350237;1.04420241;1.04799444;0.0820077644;0.000200388614;1.04676253;0.0414761684;-0.00512105557;10;0.0666665068;0;1.044444;0.999992999;0.999992597
21.547081;1.04676206;0.0691214371;-0.00853788471;0.0660335216;-0.00815669087;1.04420142;1.04799245;0.0820015553;0.000197203854;1.04676153;0.0414732125;-0.00512303467;10;0.0666665197;0;1.044444;0.999992982;0.999992592
21.548081;1.04676106;0.0691147976;-0.00854123861;0.0660271995;-0.00815987918;1.04419942;1.04799146;0.0819952666;0.000194019517;1.04676053;0.041469256;-0.0051250149;10;0.066666535;0;1.044444;0.999992968;0.999992589
21.549081;1.04676007;0.0691081608;-0.00854292526;0.0660208792;-0.00816147489;1.04419743;1.04799047;0.081990567;0.000190835947;1.04675953;0.0414652982;-0.00512599665;10;0.0666665525;0;1.044444;0.999992954;0.999992586
21.550081;1.04675907;0.069103193;-0.00854627785;0.0660161528;-0.00816466231;1.04419544;1.04798948;0.0819842757;0.000187653242;1.04675853;0.0414623387;-0.00512798003;10;0.0666665723;0;1.044444;0.999992943;0.999992583
21.551081;1.04675808;0.0690965603;-0.00854962953;0.0660098357;-0.00816784931;1.04419345;1.04798849;0.0819779831;0.000186061803;1.04675753;0.0414583769;-0.00512996499;10;0.0666665944;0;1.044444;0.999992932;0.99999258
21.552081;1.04675708;0.0690915955;-0.00855298021;0.0660051123;-0.00817103616;1.04419145;1.0479875;0.08197328;0.000182880923;1.04675653;0.0414554123;-0.00513195131;10;0.0666666188;0;1.044444;0.999992922;0.999992576
21.553081;1.04675608;0.0690849649;-0.00855632992;0.0659987982;-0.00817422315;1.04419046;1.04798552;0.0819670641;0.000179701068;1.04675552;0.0414514446;-0.00513393877;10;0.0666666454;0;1.044444;0.999992913;0.999992573
21.554081;1.04675608;0.0690783349;-0.00855967864;0.0659924227;-0.0081774027;1.04418847;1.04798453;0.08196236;0.000176521816;1.04675552;0.0414474733;-0.00513592726;10;0.066666674;0;1.044444;0.999993904;0.999993569
21.555081;1.04675508;0.0690733722;-0.00856135967;0.0659877043;-0.00817899849;1.04418648;1.04798355;0.0819560652;0.000173343221;1.04675452;0.0414444981;-0.00513691684;10;0.0666667045;0;1.044444;0.999993896;0.999993564
21.557081;1.04675307;0.0690617827;-0.00856805191;0.0659766811;-0.00818537741;1.04418251;1.04798158;0.0819450654;0.000166987153;1.04675253;0.0414375353;-0.00514090026;10;0.0666667701;0;1.044444;0.999993881;0.999993557
21.558081;1.04675207;0.069055156;-0.00857139655;0.0659703766;-0.00818856852;1.04418152;1.0479806;0.0819387705;0.00016539939;1.04675153;0.0414335475;-0.00514289476;10;0.0666668049;0;1.044444;0.999993875;0.999993554
21.559081;1.04675106;0.0690485303;-0.00857307367;0.0659640744;-0.00819016823;1.04417953;1.04797861;0.0819341448;0.000162220753;1.04675054;0.0414295555;-0.00514389149;10;0.066666841;0;1.044444;0.999993869;0.999993552
21.562081;1.04674804;0.0690319895;-0.00858310144;0.0659483661;-0.0081997454;1.04417356;1.04797566;0.0819168585;0.000152676334;1.04674757;0.0414195546;-0.00514989517;10;0.066666957;0;1.044444;0.999993853;0.99999356
21.563081;1.04674703;0.0690253642;-0.00858644344;0.0659420731;-0.00820293774;1.04417257;1.04797467;0.0819105685;0.000151082166;1.04674658;0.0414155461;-0.00515190016;10;0.0666669978;0;1.044444;0.999993848;0.999993566
21.564081;1.04674702;0.0690204048;-0.0085881188;0.0659373112;-0.00820452997;1.04417058;1.04797369;0.0819058698;0.000147896263;1.04674659;0.0414125333;-0.00515290638;10;0.0666670393;0;1.044444;0.999993843;0.999993574
21.565081;1.04674601;0.0690137775;-0.00859146106;0.0659310214;-0.00820772226;1.04416858;1.04797271;0.0818995815;0.00014470908;1.04674561;0.0414085164;-0.00515491337;10;0.0666670811;0;1.044444;0.999993838;0.999993584
21.566081;1.04674501;0.0690088155;-0.00859480364;0.0659263246;-0.0082109146;1.04416658;1.04797073;0.0818949626;0.000141520765;1.04674462;0.0414054953;-0.00515692074;10;0.0666671227;0;1.044444;0.999993832;0.999993594
21.567081;1.046744;0.069002185;-0.00859814663;0.0659200357;-0.00821410697;1.04416559;1.04796975;0.0818886758;0.000138331012;1.04674364;0.0414014705;-0.00515892817;10;0.0666671635;0;1.044444;0.999993826;0.999993604
21.568081;1.04674299;0.0689972188;-0.00859982345;0.0659153389;-0.00821570703;1.04416358;1.04796877;0.0818839796;0.000136730319;1.04674265;0.0413984422;-0.00515993541;10;0.066667203;0;1.044444;0.99999382;0.999993615
21.569081;1.04674198;0.0689905833;-0.00860316746;0.0659090495;-0.00821889899;1.04416158;1.04796779;0.0818776933;0.000133537947;1.04674167;0.0413944112;-0.00516194229;10;0.0666672405;0;1.044444;0.999993813;0.999993626
21.570081;1.04674098;0.0689856116;-0.00860651197;0.0659043514;-0.00822209035;1.04415957;1.04796681;0.0818729975;0.000130344359;1.04674069;0.0413913781;-0.00516394874;10;0.0666672757;0;1.044444;0.999993806;0.999993638
21.571081;1.04673997;0.0689806368;-0.00860985685;0.0658996524;-0.00822528092;1.04415856;1.04796582;0.0818667116;0.000127149784;1.04673971;0.0413883437;-0.0051659548;10;0.066667308;0;1.044444;0.9999938;0.999993649
21.572081;1.04673996;0.0689739923;-0.00861153525;0.065893297;-0.00822687052;1.04415655;1.04796484;0.0818620163;0.000125545034;1.04673973;0.0413843085;-0.00516696065;10;0.0666673368;0;1.044444;0.999993793;0.999993659
21.573081;1.04673895;0.0689690114;-0.00861488031;0.0658885953;-0.00823005936;1.04415453;1.04796386;0.0818573211;0.000122349864;1.04673875;0.041381273;-0.00516896657;10;0.066667362;0;1.044444;0.999993787;0.99999367
21.574081;1.04673794;0.0689623608;-0.00861822526;0.0658822996;-0.00823324723;1.04415352;1.04796188;0.0818511135;0.000119155215;1.04673777;0.0413772374;-0.00517097296;10;0.0666673836;0;1.044444;0.999993783;0.999993681
21.575081;1.04673693;0.0689573738;-0.00861990335;0.0658775942;-0.00823484185;1.0441515;1.04796089;0.0818464176;0.000115961215;1.04673679;0.041374202;-0.00517198021;10;0.0666674016;0;1.044444;0.999993779;0.999993691
21.576081;1.04673592;0.0689507172;-0.00862324769;0.0658712942;-0.00823802778;1.04414948;1.04795991;0.0818401305;0.000114358847;1.04673581;0.0413701673;-0.00517398855;10;0.0666674164;0;1.044444;0.999993778;0.999993702
21.577081;1.04673491;0.0689457242;-0.00862659139;0.0658665843;-0.0082412129;1.04414745;1.04795893;0.0818354328;0.000111167982;1.04673484;0.0413671335;-0.00517599799;10;0.066667428;0;1.044444;0.999993778;0.999993712
21.578081;1.04673389;0.0689407284;-0.0086299343;0.065861872;-0.00824439733;1.04414643;1.04795795;0.081830734;0.000107979634;1.04673386;0.0413641012;-0.00517800831;10;0.0666674364;0;1.044444;0.99999378;0.999993722
21.579081;1.04673388;0.0689340635;-0.0086316097;0.0658555021;-0.00824598094;1.04414441;1.04795697;0.0818244439;0.000104794201;1.04673388;0.0413600709;-0.00517901909;10;0.0666674418;0;1.044444;0.999993782;0.999993731
21.580081;1.04673287;0.068929063;-0.0086349508;0.0658507854;-0.00824916397;1.04414239;1.04795599;0.0818197435;0.000103202226;1.0467329;0.0413570429;-0.00518102991;10;0.0666674442;0;1.044444;0.999993786;0.99999374
21.581081;1.04673186;0.0689240607;-0.00863829086;0.0658460669;-0.00825234625;1.04414137;1.04795501;0.0818134524;0.000100022886;1.04673191;0.0413540178;-0.00518304037;10;0.0666674435;0;1.044444;0.999993791;0.999993747
21.582081;1.04673085;0.0689173901;-0.00863996314;0.0658397549;-0.00825393544;1.04413934;1.04795403;0.0818087518;9.68464254e-05;1.04673093;0.0413499959;-0.00518405022;10;0.06666744;0;1.044444;0.999993797;0.999993753
21.583081;1.04672984;0.0689123848;-0.00864330086;0.0658350339;-0.00825711596;1.04413732;1.04795306;0.0818040518;9.36725831e-05;1.04672994;0.0413469775;-0.00518605925;10;0.0666674338;0;1.044444;0.999993803;0.999993758
21.584081;1.04672883;0.0689073784;-0.00864663721;0.0658303118;-0.0082602954;1.04413631;1.04795208;0.0817977625;9.20913913e-05;1.04672894;0.0413439627;-0.00518806728;10;0.066667425;0;1.044444;0.99999381;0.999993761
21.585081;1.04672882;0.0689007047;-0.00864830535;0.0658239335;-0.00826187359;1.04413429;1.0479511;0.0817930643;8.89215835e-05;1.04672895;0.0413399516;-0.00518907414;10;0.066667414;0;1.044444;0.999993816;0.999993763
21.586081;1.04672782;0.0688956973;-0.0086516385;0.0658192093;-0.00826505085;1.04413227;1.04794912;0.0817884449;8.5753086e-05;1.04672795;0.041336944;-0.00519107969;10;0.0666674006;0;1.044444;0.999993822;0.999993763
21.587081;1.04672681;0.0688906897;-0.00865496995;0.065814484;-0.00826822716;1.04413125;1.04794813;0.0817821574;8.41754793e-05;1.04672695;0.0413339401;-0.00519308378;10;0.0666673851;0;1.044444;0.999993826;0.999993762
21.589081;1.04672481;0.0688790081;-0.00865996122;0.0658034383;-0.00827298546;1.04412721;1.04794617;0.0817727633;7.78384327e-05;1.04672494;0.0413269424;-0.00519608728;10;0.0666673478;0;1.044444;0.999993833;0.999993757
21.590081;1.04672382;0.0688740009;-0.0086616212;0.065798711;-0.00827456813;1.04412619;1.04794518;0.0817664752;7.62586936e-05;1.04672393;0.0413239487;-0.00519708676;10;0.0666673262;0;1.044444;0.999993834;0.999993753
21.591081;1.04672382;0.0688673272;-0.00866494647;0.0657923287;-0.00827773551;1.04412417;1.0479442;0.0817617767;7.30869053e-05;1.04672392;0.0413199583;-0.00519908504;10;0.0666673027;0;1.044444;0.999993835;0.999993749
21.592081;1.04672283;0.06886232;-0.00866827059;0.0657876021;-0.0082809116;1.04412216;1.04794321;0.0817570772;6.99131464e-05;1.04672291;0.0413169712;-0.00520108247;10;0.0666672775;0;1.044444;0.999993835;0.999993745
21.593081;1.04672184;0.0688573126;-0.00866992705;0.0657828759;-0.00828249664;1.04412114;1.04794223;0.0817523768;6.83275228e-05;1.0467219;0.041313987;-0.00520207945;10;0.0666672505;0;1.044444;0.999993834;0.999993741
21.595081;1.04671987;0.0688456304;-0.00867657053;0.0657718327;-0.0082888567;1.04411811;1.04794026;0.0817413824;6.19678995e-05;1.04671988;0.0413070261;-0.0052060734;10;0.0666671912;0;1.044444;0.99999383;0.999993733
21.596081;1.04671988;0.0688406224;-0.00867822425;0.0657670447;-0.00829044002;1.0441161;1.04793928;0.081736679;6.03749743e-05;1.04671987;0.0413040485;-0.00520707096;10;0.0666671591;0;1.044444;0.999993827;0.999993728
21.597081;1.0467189;0.0688356143;-0.00868154381;0.0657623199;-0.0082936263;1.04411409;1.04793829;0.0817303847;5.71898362e-05;1.04671886;0.0413010726;-0.00520906931;10;0.0666671257;0;1.044444;0.999993824;0.999993723
21.598081;1.04671791;0.0688306061;-0.00868319587;0.0657575952;-0.0082952232;1.04411309;1.04793731;0.0817256802;5.40034612e-05;1.04671786;0.0412980977;-0.00521006868;10;0.0666670914;0;1.044444;0.999993821;0.999993718
21.600081;1.04671594;0.0688189234;-0.00868983081;0.0657465543;-0.00830161017;1.04411007;1.04793534;0.081716271;4.92192777e-05;1.04671585;0.0412911493;-0.00521407061;10;0.0666670212;0;1.044444;0.999993815;0.999993704
21.601081;1.04671596;0.0688139158;-0.00869148031;0.0657417674;-0.00830320714;1.04410807;1.04793435;0.0817115669;4.76221591e-05;1.04671585;0.0412881746;-0.00521507306;10;0.0666669861;0;1.044444;0.999993812;0.999993697
21.602081;1.04671497;0.0688089086;-0.00869479567;0.065737043;-0.00830640615;1.04410606;1.04793336;0.081705273;4.44348062e-05;1.04671485;0.0412851987;-0.0052170765;10;0.0666669515;0;1.044444;0.999993809;0.99999369
21.603081;1.04671399;0.0688039019;-0.0086964437;0.0657323183;-0.00830801415;1.04410506;1.04793238;0.0817005703;4.124788e-05;1.04671385;0.0412822215;-0.00521808099;10;0.066666918;0;1.044444;0.999993805;0.999993684
21.605081;1.04671202;0.0687922229;-0.00870140502;0.0657212747;-0.00831282455;1.04410204;1.0479304;0.0816911664;3.64665012e-05;1.04671185;0.0412752615;-0.00522109311;10;0.0666668551;0;1.044444;0.999993793;0.999993674
21.606081;1.04671204;0.0687872169;-0.00870471864;0.0657164857;-0.00831601849;1.04410003;1.04792941;0.0816864649;3.48722111e-05;1.04671185;0.0412722787;-0.00522310093;10;0.0666668257;0;1.044444;0.999993785;0.999993671
21.607081;1.04671106;0.0687822108;-0.00870803217;0.0657117595;-0.00831922067;1.04409903;1.04792842;0.0816801731;3.16881537e-05;1.04671085;0.0412692942;-0.00522511033;10;0.0666667976;0;1.044444;0.999993774;0.99999367
21.608081;1.04671008;0.0687772041;-0.00870967899;0.0657070336;-0.00832083076;1.04409702;1.04792744;0.081675472;2.85045327e-05;1.04670984;0.0412663083;-0.00522612175;10;0.066666771;0;1.044444;0.999993762;0.99999367
21.609081;1.0467091;0.0687721966;-0.00871299244;0.0657023083;-0.00832403314;1.04409501;1.04792645;0.0816707712;2.69115254e-05;1.04670884;0.0412633212;-0.00522813549;10;0.0666667461;0;1.044444;0.999993747;0.999993671
21.610081;1.04670912;0.0687671879;-0.00871463928;0.065697521;-0.008325635;1.044094;1.04792546;0.0816660711;2.37280409e-05;1.04670884;0.041260333;-0.00522915168;10;0.066666723;0;1.044444;0.999993729;0.999993674
21.611081;1.04670814;0.0687621778;-0.0087179529;0.0656927977;-0.00832883659;1.044092;1.04792447;0.0816613718;2.21349427e-05;1.04670783;0.0412573438;-0.00523117017;10;0.0666667018;0;1.044444;0.99999371;0.999993677
21.612081;1.04670716;0.0687554996;-0.00871959992;0.0656864835;-0.00833044512;1.04409099;1.04792348;0.0816566731;1.89515784e-05;1.04670683;0.0412533539;-0.00523219056;10;0.0666666826;0;1.044444;0.999993689;0.999993681
21.613081;1.04670618;0.0687504867;-0.00872291353;0.0656817635;-0.00833364499;1.04408899;1.04792249;0.0816519752;1.73592801e-05;1.04670582;0.0412503634;-0.00523421232;10;0.0666666654;0;1.044444;0.999993668;0.999993686
21.614081;1.04670521;0.0687454726;-0.00872456021;0.0656770454;-0.00833525138;1.04408798;1.0479215;0.0816472781;1.41776321e-05;1.04670482;0.0412473722;-0.00523523488;10;0.0666666503;0;1.044444;0.999993645;0.999993691
21.615081;1.04670523;0.0687404574;-0.00872787308;0.0656722666;-0.00833844075;1.04408598;1.0479205;0.0816409914;1.09974946e-05;1.04670481;0.0412443803;-0.00523725778;10;0.0666666372;0;1.044444;0.999993622;0.999993696
21.616081;1.04670425;0.0687354414;-0.00872951861;0.0656675525;-0.00834004445;1.04408498;1.04791951;0.0816362964;9.40964287e-06;1.0467038;0.0412413878;-0.00523828067;10;0.0666666261;0;1.044444;0.999993598;0.999993702
21.617081;1.04670328;0.0687304249;-0.00873282995;0.0656628397;-0.00834323933;1.04408298;1.04791851;0.0816316027;6.23339565e-06;1.0467028;0.0412383945;-0.00524030329;10;0.066666617;0;1.044444;0.999993575;0.999993707
21.618081;1.0467023;0.0687254079;-0.0087344736;0.0656581279;-0.00834484113;1.04408198;1.04791752;0.0816269106;4.6497574e-06;1.04670179;0.0412354007;-0.00524132543;10;0.0666666098;0;1.044444;0.999993552;0.999993712
21.619081;1.04670232;0.0687203906;-0.00873778273;0.0656533538;-0.00834802696;1.04407998;1.04791652;0.0816222203;1.47779698e-06;1.04670178;0.0412324065;-0.0052433469;10;0.0666666044;0;1.044444;0.99999353;0.999993717
21.620081;1.04670134;0.0687153736;-0.00873942385;0.0656486422;-0.00834962868;1.04407898;1.04791553;0.081617532;-1.01635331e-07;1.04670078;0.0412294122;-0.00524436751;10;0.0666666007;0;1.044444;0.999993509;0.999993723
21.621081;1.04670036;0.068710357;-0.00874273015;0.0656439299;-0.00835282344;1.04407698;1.04791453;0.0816128458;-3.26952718e-06;1.04669977;0.0412264178;-0.00524638702;10;0.0666665988;0;1.044444;0.99999449;0.999994728
21.622081;1.04669938;0.0687053413;-0.00874436823;0.0656392167;-0.00835442696;1.04407598;1.04791353;0.0816081614;-4.84506729e-06;1.04669877;0.0412234236;-0.00524740525;10;0.0666665985;0;1.044444;0.999994472;0.999994735
21.623081;1.04669939;0.0687003264;-0.00874767142;0.0656344399;-0.0083576159;1.04407398;1.04791254;0.081603479;-8.00937726e-06;1.04669876;0.0412204296;-0.00524942213;10;0.0666665998;0;1.044444;0.999994457;0.999994741
21.624081;1.0466984;0.0686953124;-0.00874930654;0.0656297249;-0.00835922144;1.04407298;1.04791154;0.0815987985;-9.58177227e-06;1.04669776;0.0412174358;-0.00525043765;10;0.0666666025;0;1.044444;0.999994445;0.999994747
21.625081;1.04669741;0.0686902991;-0.00875260727;0.0656250094;-0.00836241989;1.04407098;1.04791054;0.08159412;-1.27433956e-05;1.04669676;0.0412144419;-0.00525245182;10;0.0666666063;0;1.044444;0.999994435;0.999994752
21.626081;1.04669642;0.0686852866;-0.0087542409;0.0656202937;-0.00836402627;1.04406997;1.04790954;0.0815894433;-1.43135334e-05;1.04669575;0.0412114477;-0.00525346461;10;0.0666666105;0;1.044444;0.999994428;0.999994757
21.627081;1.04669643;0.0686802748;-0.0087575415;0.0656155152;-0.00836721693;1.04406797;1.04790854;0.0815847684;-1.74734452e-05;1.04669575;0.041208453;-0.00525547598;10;0.0666666144;0;1.044444;0.999994424;0.999994761
21.628081;1.04669543;0.0686752636;-0.00875917651;0.0656107996;-0.00836882304;1.04406697;1.04790754;0.081580095;-1.90426263e-05;1.04669475;0.0412054578;-0.0052564858;10;0.0666666174;0;1.044444;0.999994424;0.999994763
21.629081;1.04669443;0.0686702529;-0.00876247997;0.0656060844;-0.00837202124;1.04406496;1.04790654;0.0815754232;-2.22025036e-05;1.04669374;0.0412024621;-0.00525849386;10;0.0666666188;0;1.044444;0.999994426;0.999994765
21.630081;1.04669343;0.0686652423;-0.00876411922;0.0656013698;-0.00837362698;1.04406396;1.04790554;0.0815707528;-2.3772624e-05;1.04669274;0.0411994661;-0.00525949997;10;0.0666666182;0;1.044444;0.999994432;0.999994765
21.631081;1.04669343;0.0686602314;-0.00876742814;0.0655965933;-0.00837681688;1.04406195;1.04790453;0.0815660838;-2.69344101e-05;1.04669273;0.0411964697;-0.00526150404;10;0.0666666154;0;1.044444;0.999994441;0.999994764
21.632081;1.04669243;0.0686552198;-0.00876907396;0.0655918806;-0.00837842228;1.04406095;1.04790353;0.0815614161;-2.85073772e-05;1.04669173;0.0411934731;-0.00526250604;10;0.06666661;0;1.044444;0.999994454;0.999994762
21.633081;1.04669143;0.0686502076;-0.00877239042;0.0655871689;-0.00838161978;1.04405894;1.04790252;0.0815567495;-3.16729762e-05;1.04669072;0.0411904762;-0.00526450607;10;0.0666666022;0;1.044444;0.999994469;0.99999476
21.634081;1.04669143;0.0686451947;-0.00877404436;0.0655823956;-0.00838321666;1.04405793;1.0479025;0.0815520058;-3.32507265e-05;1.04669071;0.041187479;-0.00526550424;10;0.0666665922;0;1.044444;0.999994487;0.999994758
21.635081;1.04669043;0.0686401814;-0.00877736897;0.0655776861;-0.00838641352;1.04405692;1.04790149;0.0815473399;-3.64220585e-05;1.0466897;0.0411844815;-0.00526750071;10;0.0666665804;0;1.044444;0.999994508;0.999994756
21.637081;1.04668842;0.068630154;-0.00878069599;0.0655682702;-0.00838962159;1.04405389;1.04789945;0.0815380064;-4.11838036e-05;1.04668769;0.0411784852;-0.00526948912;10;0.0666665526;0;1.044444;0.999994556;0.999994756
21.638081;1.04668842;0.0686251405;-0.00878403137;0.0655635012;-0.00839280973;1.04405188;1.04789843;0.0815333382;-4.27737571e-05;1.04668768;0.0411754867;-0.00527148139;10;0.0666665373;0;1.044444;0.999994583;0.999994759
21.639081;1.04668741;0.0686201272;-0.0087857034;0.0655587962;-0.00839441381;1.04405086;1.04789741;0.081528669;-4.5956619e-05;1.04668667;0.0411724883;-0.00527247269;10;0.0666665216;0;1.044444;0.999994611;0.999994764
21.640081;1.04668641;0.0686151143;-0.00878904521;0.0655540929;-0.00839761063;1.04404885;1.04789638;0.0815239987;-4.75511033e-05;1.04668566;0.0411694902;-0.00527446327;10;0.0666665057;0;1.044444;0.999994641;0.999994771
21.641081;1.0466864;0.0686117686;-0.00879072326;0.0655509212;-0.00839920745;1.04404784;1.04789535;0.0815193272;-5.07379277e-05;1.04668565;0.0411674925;-0.00527545332;10;0.0666664901;0;1.044444;0.999994671;0.99999478
21.642081;1.04668539;0.0686067568;-0.00879407056;0.065546222;-0.00840240465;1.04404683;1.04789432;0.081516245;-5.23358461e-05;1.04668464;0.0411644953;-0.00527744303;10;0.0666664753;0;1.044444;0.9999947;0.999994792
21.643081;1.04668438;0.0686017455;-0.00879575347;0.0655415244;-0.00840400917;1.04404482;1.04789329;0.0815115708;-5.39350088e-05;1.04668364;0.0411614987;-0.00527843245;10;0.0666664617;0;1.044444;0.999994728;0.999994806
21.644081;1.04668337;0.0685967351;-0.00879743835;0.0655368283;-0.00840561294;1.04404381;1.04789226;0.0815068948;-5.71255664e-05;1.04668263;0.0411585026;-0.0052794216;10;0.0666664494;0;1.044444;0.999994755;0.999994823
21.645081;1.04668335;0.0685917258;-0.00880079163;0.0655320708;-0.00840879998;1.0440418;1.04789123;0.0815022169;-5.87263095e-05;1.04668262;0.041155507;-0.00528141043;10;0.0666664386;0;1.044444;0.999994779;0.999994841
21.646081;1.04668234;0.068586718;-0.00880247979;0.0655273766;-0.00841040156;1.0440408;1.0478912;0.0814974591;-6.19180943e-05;1.04668161;0.0411525119;-0.00528239874;10;0.0666664293;0;1.044444;0.9999948;0.999994861
21.647081;1.04668132;0.0685817118;-0.00880583607;0.0655226831;-0.00841359437;1.0440398;1.04789018;0.0814927768;-6.35200074e-05;1.0466806;0.0411495173;-0.00528438623;10;0.0666664212;0;1.044444;0.999994819;0.999994882
21.648081;1.04668131;0.0685767073;-0.00880752694;0.0655179273;-0.00841518578;1.0440378;1.04788915;0.0814880922;-6.67129114e-05;1.0466806;0.0411465237;-0.0052853726;10;0.0666664144;0;1.044444;0.999994834;0.999994903
21.649081;1.04668029;0.0685733712;-0.00880921881;0.0655148264;-0.00841678433;1.0440368;1.04788812;0.081483405;-6.83156807e-05;1.0466796;0.041144531;-0.00528635766;10;0.0666664087;0;1.044444;0.999994847;0.999994925
21.650081;1.04667927;0.0685683705;-0.00881257804;0.0655101329;-0.00841997446;1.0440348;1.0478871;0.0814803063;-6.99185603e-05;1.04667859;0.0411415393;-0.00528834133;10;0.0666664042;0;1.044444;0.999994856;0.999994947
21.651081;1.04667925;0.0685633718;-0.00881427108;0.0655053762;-0.00842156365;1.04403381;1.04788608;0.0814756149;-7.31116471e-05;1.04667859;0.0411385486;-0.0052893236;10;0.0666664009;0;1.044444;0.999994863;0.999994969
21.652081;1.04667824;0.0685583753;-0.00881596436;0.0655006815;-0.0084231607;1.04403282;1.04788507;0.0814709219;-7.47135181e-05;1.0466776;0.0411355589;-0.00529030457;10;0.0666663988;0;1.044444;0.999994867;0.99999499
21.653081;1.04667722;0.0685533812;-0.00881932427;0.0654959861;-0.00842635031;1.04403082;1.04788405;0.0814662274;-7.79049389e-05;1.0466766;0.0411325702;-0.00529228453;10;0.0666663977;0;1.044444;0.999994868;0.999995011
21.654081;1.0466772;0.0685500562;-0.00882101719;0.0654928197;-0.0084279401;1.04402983;1.04788304;0.0814615319;-7.95048532e-05;1.04667661;0.0411305828;-0.00529326391;10;0.0666663975;0;1.044444;0.999994867;0.999995031
21.655081;1.04667619;0.0685450669;-0.00882437614;0.0654881229;-0.00843113097;1.04402884;1.04788303;0.0814567582;-8.11036956e-05;1.04667562;0.0411275971;-0.00529524325;10;0.066666398;0;1.044444;0.999994865;0.99999505
21.656081;1.04667518;0.0685400797;-0.00882606769;0.0654834257;-0.00843273004;1.04402685;1.04788203;0.0814536525;-8.4292044e-05;1.04667464;0.0411246131;-0.00529622302;10;0.0666663993;0;1.044444;0.999994861;0.999995068
21.657081;1.04667417;0.0685350945;-0.00882775847;0.0654787279;-0.00843432945;1.04402586;1.04788103;0.0814489565;-8.58886114e-05;1.04667365;0.0411216308;-0.00529720356;10;0.0666664014;0;1.044444;0.999994856;0.999995085
21.658081;1.04667416;0.0685301108;-0.00883111516;0.0654739669;-0.00843751339;1.04402487;1.04788003;0.0814442608;-8.90741671e-05;1.04667367;0.0411186498;-0.00529918511;10;0.0666664042;0;1.044444;0.99999485;0.9999951
21.660081;1.04667215;0.0685218132;-0.00883449276;0.06546616;-0.00844071348;1.0440219;1.04787804;0.081436461;-9.22587696e-05;1.04667171;0.0411136896;-0.00530115197;10;0.0666664111;0;1.044444;0.999994838;0.999995126
21.661081;1.04667215;0.0685168316;-0.00883784701;0.0654613965;-0.0084438984;1.04401992;1.04787705;0.0814317662;-9.54386565e-05;1.04667173;0.0411107095;-0.00530313775;10;0.0666664146;0;1.044444;0.999994833;0.999995138
21.662081;1.04667115;0.0685118502;-0.00883953386;0.0654566944;-0.00844549962;1.04401893;1.04787607;0.0814270714;-9.70261991e-05;1.04667075;0.0411077288;-0.00530412559;10;0.0666664178;0;1.044444;0.999994829;0.999995149
21.663081;1.04667015;0.0685085353;-0.00884122011;0.0654535835;-0.00844710156;1.04401795;1.04787608;0.0814222983;-9.86120802e-05;1.04666977;0.0411057475;-0.00530511597;10;0.0666664208;0;1.044444;0.999994827;0.999995161
21.664081;1.04667015;0.0685035536;-0.00884457266;0.065448817;-0.00845028859;1.04401596;1.0478751;0.0814176021;-0.000101787277;1.04666978;0.0411027653;-0.00530710913;10;0.0666664235;0;1.044444;0.999994825;0.999995173
21.666081;1.04666816;0.0684935886;-0.00884794425;0.0654394069;-0.00845349623;1.04401399;1.04787314;0.0814097955;-0.000104953216;1.04666782;0.0410967986;-0.00530910347;10;0.0666664286;0;1.044444;0.999994825;0.999995201
