time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.667081;1.04666816;0.0684902714;-0.00885129675;0.0654362311;-0.00845668501;1.04401301;1.04787216;0.0814050948;-0.000108125028;1.04666783;0.041094814;-0.00531110404;10;0.0666664312;0;1.044444;0.999994826;0.999995215
21.668081;1.04666717;0.0684852863;-0.00885298252;0.0654315252;-0.00845828978;1.04401102;1.04787119;0.081401983;-0.000109705314;1.04666684;0.0410918283;-0.00531210626;10;0.066666434;0;1.044444;0.999994826;0.999995231
21.669081;1.04666618;0.0684802999;-0.00885466827;0.0654268191;-0.00845989477;1.04401004;1.04787021;0.0813972796;-0.000111284858;1.04666585;0.0410888412;-0.00531310955;10;0.066666437;0;1.044444;0.999994826;0.999995248
21.670081;1.04666619;0.0684769787;-0.0088563541;0.0654236427;-0.00846149193;1.04400905;1.04787024;0.0813924978;-0.00011445446;1.04666586;0.0410868524;-0.00531411326;10;0.0666664404;0;1.044444;0.999994825;0.999995265
21.671081;1.04666521;0.0684719892;-0.00885970684;0.065418936;-0.00846468985;1.04400707;1.04786926;0.0813877935;-0.000116033711;1.04666487;0.0410838618;-0.00531611674;10;0.066666444;0;1.044444;0.999994824;0.999995283
21.672081;1.04666523;0.068466998;-0.00886139326;0.0654141664;-0.00846628773;1.04400608;1.04786829;0.08138468;-0.000117613414;1.04666487;0.0410808693;-0.00531711947;10;0.0666664481;0;1.044444;0.999994823;0.999995302
21.673081;1.04666424;0.0684636714;-0.00886308011;0.0654110514;-0.00846789408;1.0440051;1.04786732;0.0813799767;-0.000120784382;1.04666388;0.041078875;-0.00531812103;10;0.0666664525;0;1.044444;0.999994822;0.99999532
21.674081;1.04666326;0.0684586761;-0.00886643419;0.0654063437;-0.00847109318;1.04400312;1.04786634;0.0813752742;-0.000122365791;1.04666288;0.0410758792;-0.00532012116;10;0.0666664574;0;1.044444;0.999994821;0.999995339
21.675081;1.04666328;0.0684536783;-0.00886812215;0.0654015733;-0.00847269231;1.04400214;1.04786537;0.0813721634;-0.000123948413;1.04666288;0.0410728821;-0.00532111969;10;0.066666463;0;1.044444;0.999994821;0.999995357
21.676081;1.0466623;0.0684503447;-0.00886981057;0.0653984576;-0.00847430023;1.04400117;1.04786539;0.0813673858;-0.000127122856;1.04666188;0.041070884;-0.00532211667;10;0.0666664691;0;1.044444;0.999994821;0.999995374
21.677081;1.04666132;0.0684453419;-0.00887316574;0.0653937495;-0.00847750143;1.0440002;1.04786441;0.0813626872;-0.000128708411;1.04666088;0.041067885;-0.00532411225;10;0.0666664758;0;1.044444;0.999994822;0.999995391
21.678081;1.04666134;0.0684403368;-0.00887485382;0.0653889793;-0.00847910333;1.04399822;1.04786343;0.0813595804;-0.000130295574;1.04666088;0.0410648851;-0.00532510655;10;0.066666483;0;1.044444;0.999994823;0.999995407
21.679081;1.04666036;0.0684369965;-0.00887654085;0.0653858649;-0.00848071486;1.04399725;1.04786245;0.0813548839;-0.000133474982;1.04665987;0.0410628839;-0.00532609962;10;0.0666664904;0;1.044444;0.999994825;0.999995421
21.680081;1.04665937;0.0684319878;-0.00887822634;0.0653811591;-0.00848232832;1.04399628;1.04786146;0.0813501882;-0.000135065652;1.04665887;0.0410598813;-0.00532709151;10;0.0666664981;0;1.044444;0.999994827;0.999995433
21.681081;1.04665939;0.0684269779;-0.0088815767;0.0653763919;-0.00848552831;1.04399431;1.04786148;0.0813470059;-0.000136658018;1.04665887;0.0410568772;-0.00532908229;10;0.0666665059;0;1.044444;0.999994829;0.999995444
21.682081;1.0466584;0.0684236338;-0.00888325843;0.0653732807;-0.00848714644;1.04399334;1.04786049;0.0813423108;-0.00013984283;1.04665787;0.0410548712;-0.00533007212;10;0.0666665138;0;1.044444;0.999994831;0.999995454
21.683081;1.0466584;0.0684186228;-0.00888493808;0.065368515;-0.00848875893;1.04399237;1.0478595;0.0813392058;-0.000141438817;1.04665786;0.0410518635;-0.00533106126;10;0.0666665212;0;1.044444;0.999994832;0.999995462
21.684081;1.04665741;0.0684152785;-0.00888661548;0.0653654043;-0.00849038185;1.0439914;1.04785851;0.08133451;-0.000143036514;1.04665686;0.0410498536;-0.00533205003;10;0.0666665279;0;1.044444;0.999994834;0.999995468
21.685081;1.04665641;0.0684102679;-0.00888995707;0.0653607009;-0.00849359916;1.04398942;1.04785751;0.0813298136;-0.000144635914;1.04665586;0.0410468415;-0.0053340387;10;0.0666665332;0;1.044444;0.999994836;0.999995473
21.686081;1.04665642;0.068405258;-0.00889162945;0.0653559345;-0.00849521758;1.04398844;1.04785652;0.0813267072;-0.000147827482;1.04665585;0.0410438269;-0.0053350275;10;0.0666665367;0;1.044444;0.999994837;0.999995477
21.687081;1.04665542;0.0684019158;-0.00889329939;0.0653528222;-0.00849684509;1.04398746;1.04785652;0.0813219324;-0.000149429872;1.04665484;0.0410418097;-0.00533601664;10;0.0666665382;0;1.044444;0.999994839;0.999995478
21.688081;1.04665442;0.0683969079;-0.00889496713;0.0653481169;-0.008498473;1.04398648;1.04785552;0.0813188258;-0.00015103384;1.04665384;0.0410387897;-0.00533700639;10;0.0666665376;0;1.044444;0.99999484;0.999995477
21.689081;1.04665441;0.068393568;-0.00889829952;0.0653449413;-0.00850168506;1.04398449;1.04785452;0.0813141288;-0.00015263914;1.04665383;0.041036767;-0.00533899698;10;0.066666535;0;1.044444;0.999994841;0.999995472
21.690081;1.04665341;0.0683885627;-0.00889996341;0.0653402359;-0.00850331243;1.0439835;1.04785352;0.081309432;-0.000155836096;1.04665281;0.0410337412;-0.00533998856;10;0.0666665308;0;1.044444;0.999994843;0.999995465
21.691081;1.0466534;0.0683852257;-0.00890162571;0.065337061;-0.0085049309;1.04398251;1.04785252;0.0813063258;-0.000157443285;1.0466528;0.0410317125;-0.00534098119;10;0.0666665251;0;1.044444;0.999994844;0.999995454
21.692081;1.0466524;0.0683802234;-0.00890328686;0.065332357;-0.00850655639;1.04398151;1.04785252;0.0813015513;-0.000159050773;1.04665178;0.041028681;-0.00534197482;10;0.0666665184;0;1.044444;0.999994846;0.99999544
21.693081;1.04665139;0.0683752228;-0.00890494751;0.065327654;-0.00850818036;1.04398051;1.04785152;0.0812984445;-0.000160658547;1.04665077;0.0410256472;-0.00534296944;10;0.0666665109;0;1.044444;0.999994848;0.999995423
21.694081;1.04665138;0.0683718903;-0.00890827505;0.0653244825;-0.00851138679;1.04397851;1.04785051;0.0812937461;-0.00016385669;1.04665075;0.0410236114;-0.00534496516;10;0.0666665033;0;1.044444;0.99999485;0.999995405
21.695081;1.04665038;0.0683668926;-0.00890993685;0.0653197829;-0.00851300705;1.04397751;1.04784951;0.0812906371;-0.000165463762;1.04664973;0.041020574;-0.00534596219;10;0.0666664961;0;1.044444;0.999994851;0.999995384
21.696081;1.04665037;0.0683635626;-0.0089116002;0.0653166154;-0.00851461713;1.0439765;1.04784951;0.0812858581;-0.000167069854;1.04664971;0.0410185352;-0.00534696069;10;0.0666664899;0;1.044444;0.999994853;0.999995361
21.697081;1.04664937;0.0683585668;-0.00891326553;0.0653119199;-0.00851623308;1.04397549;1.04784851;0.0812827455;-0.000168674977;1.04664868;0.0410154954;-0.00534796074;10;0.0666664853;0;1.044444;0.999994855;0.999995337
21.698081;1.04664837;0.0683552381;-0.00891659976;0.0653088187;-0.00851943873;1.04397449;1.0478475;0.0812780404;-0.000171869241;1.04664766;0.041013455;-0.00534996237;10;0.0666664828;0;1.044444;0.999994856;0.999995312
21.699081;1.04664837;0.0683502429;-0.00891826957;0.0653040644;-0.00852104074;1.04397247;1.0478465;0.081273334;-0.000173471321;1.04664764;0.0410104146;-0.00535096552;10;0.066666483;0;1.044444;0.999994858;0.999995285
21.700081;1.04664737;0.0683469139;-0.00891994151;0.0653009664;-0.00852264758;1.04397146;1.04784549;0.0812702173;-0.000175071762;1.04664662;0.0410083746;-0.00535197013;10;0.066666486;0;1.044444;0.99999486;0.999995258
21.701081;1.04664737;0.0683419174;-0.00892161544;0.0652962152;-0.00852424308;1.04397045;1.04784549;0.0812654321;-0.000176670615;1.0466466;0.0410053357;-0.00535297613;10;0.0666664924;0;1.044444;0.999994862;0.99999523
21.702081;1.04664638;0.0683385865;-0.0089232912;0.0652931198;-0.0085258438;1.04396944;1.04784448;0.0812623153;-0.000178268632;1.04664559;0.0410032979;-0.00535398348;10;0.0666665022;0;1.044444;0.999994866;0.999995201
21.703081;1.04664538;0.0683335878;-0.00892496861;0.0652884329;-0.00852744202;1.04396842;1.04784347;0.0812576083;-0.0001814567;1.04664457;0.0410002615;-0.00535499216;10;0.0666665157;0;1.044444;0.999995871;0.999996174
21.704081;1.04664539;0.0683302545;-0.0089283141;0.0652852765;-0.00853062241;1.04396641;1.04784246;0.0812544926;-0.00018305408;1.04664456;0.0409982266;-0.00535700216;10;0.0666665331;0;1.044444;0.999995878;0.999996147
21.705081;1.0466444;0.0683252531;-0.00892999413;0.0652805899;-0.00853221698;1.04396539;1.04784246;0.0812497097;-0.000184651383;1.04664356;0.0409951934;-0.00535801343;10;0.0666665545;0;1.044444;0.999995885;0.999996121
21.706081;1.04664441;0.0683219171;-0.00893167502;0.0652774331;-0.00853380236;1.04396438;1.04784145;0.0812465956;-0.000186249044;1.04664355;0.0409931618;-0.0053590259;10;0.0666665799;0;1.044444;0.999995894;0.999996096
21.707081;1.04664342;0.0683169131;-0.00893335629;0.0652727457;-0.00853539541;1.04396336;1.04784044;0.081243482;-0.000189437527;1.04664255;0.0409901319;-0.00536003959;10;0.0666666092;0;1.044444;0.999995904;0.999996072
21.708081;1.04664243;0.0683135744;-0.00893503744;0.0652696499;-0.00853698853;1.04396234;1.04783942;0.0812387783;-0.000191035735;1.04664155;0.0409881038;-0.00536105465;10;0.066666642;0;1.044444;0.999995914;0.999996049
21.709081;1.04664244;0.0683102346;-0.00893838472;0.0652664908;-0.00854016641;1.04396133;1.04783941;0.0812355879;-0.000192633965;1.04664156;0.0409860777;-0.00536307124;10;0.0666666776;0;1.044444;0.999995926;0.999996027
21.710081;1.04664144;0.068305227;-0.00894006462;0.0652618006;-0.00854176103;1.04395931;1.0478384;0.0812308849;-0.000194232342;1.04664056;0.0409830538;-0.00536408948;10;0.0666667155;0;1.044444;0.999995939;0.999996005
21.711081;1.04664145;0.0683018849;-0.00894174374;0.0652586389;-0.00854334896;1.04395829;1.04783739;0.0812277729;-0.000195830395;1.04664057;0.0409810318;-0.00536510936;10;0.0666667551;0;1.044444;0.999995954;0.999995983
21.712081;1.04664046;0.0682968747;-0.00894342218;0.0652539456;-0.00854494694;1.04395727;1.04783638;0.0812230709;-0.000197427885;1.04663959;0.0409780114;-0.00536613072;10;0.0666667959;0;1.044444;0.999995969;0.999995962
21.713081;1.04663946;0.0682935294;-0.0089451002;0.0652508428;-0.00854654702;1.04395625;1.04783636;0.0812198826;-0.000200615064;1.0466386;0.0409759922;-0.00536715319;10;0.0666668375;0;1.044444;0.999995984;0.999995941
21.714081;1.04663947;0.0682885159;-0.00894677804;0.065246083;-0.00854814098;1.04395523;1.04783535;0.0812151822;-0.00020221113;1.04663862;0.0409729736;-0.00536817625;10;0.0666668795;0;1.044444;0.999995999;0.999995921
21.715081;1.04663848;0.0682851674;-0.00894845581;0.0652429757;-0.00854974491;1.04395421;1.04783434;0.0812120729;-0.00020380653;1.04663763;0.0409709554;-0.00536919921;10;0.0666669216;0;1.044444;0.999996014;0.9999959
21.716081;1.04663848;0.0682818173;-0.00895180018;0.0652398036;-0.00855293449;1.04395219;1.04783333;0.0812089642;-0.000205401312;1.04663765;0.0409689376;-0.00537122136;10;0.0666669634;0;1.044444;0.999996027;0.999995881
21.717081;1.04663749;0.0682767988;-0.00895347766;0.0652350988;-0.00855454085;1.04395117;1.04783332;0.0812041878;-0.000206995239;1.04663666;0.0409659199;-0.00537224214;10;0.0666670046;0;1.044444;0.999996037;0.999995862
21.718081;1.0466375;0.0682734454;-0.00895515481;0.0652319211;-0.00855613962;1.04395015;1.04783232;0.0812010799;-0.000208588573;1.04663668;0.0409639021;-0.00537326126;10;0.066667045;0;1.044444;0.999996045;0.999995844
21.719081;1.04663651;0.0682684241;-0.00895683148;0.0652272102;-0.00855774685;1.04394913;1.04783131;0.0811963818;-0.000211771539;1.0466357;0.040960884;-0.00537427868;10;0.0666670843;0;1.044444;0.99999605;0.999995828
21.720081;1.04663552;0.0682650684;-0.00895850757;0.0652240888;-0.00855935423;1.04394811;1.0478303;0.0811932747;-0.000213362755;1.04663471;0.0409588653;-0.00537529451;10;0.0666671223;0;1.044444;0.99999605;0.999995812
21.721081;1.04663553;0.0682617118;-0.00896018315;0.0652209022;-0.00856095362;1.04394709;1.04783029;0.0811900904;-0.000214952359;1.04663473;0.040956846;-0.00537630889;10;0.066667159;0;1.044444;0.999996047;0.999995798
21.722081;1.04663454;0.0682566879;-0.00896185827;0.0652161828;-0.00856256164;1.04394607;1.04782928;0.0811853933;-0.000216540583;1.04663374;0.0409538258;-0.00537732191;10;0.0666671941;0;1.044444;0.99999604;0.999995785
21.723081;1.04663455;0.0682533303;-0.00896353293;0.065212991;-0.00856416238;1.04394506;1.04782827;0.0811822867;-0.000218127189;1.04663376;0.0409518047;-0.00537833357;10;0.0666672276;0;1.044444;0.99999603;0.999995773
21.724081;1.04663357;0.0682499731;-0.00896687376;0.0652098589;-0.00856736508;1.04394304;1.04782826;0.0811775118;-0.000219712042;1.04663278;0.0409497827;-0.00538034392;10;0.0666672594;0;1.044444;0.999996017;0.999995762
21.725081;1.04663358;0.0682449501;-0.00896854722;0.0652050695;-0.00856896895;1.04394202;1.04782725;0.081174404;-0.000221295751;1.04663279;0.04094676;-0.00538135315;10;0.0666672895;0;1.044444;0.999996003;0.999995751
21.726081;1.04663259;0.0682415955;-0.00897021981;0.0652019326;-0.00857058306;1.04394101;1.04782623;0.0811712953;-0.000224469018;1.04663181;0.0409447369;-0.00538236153;10;0.0666673182;0;1.044444;0.999995986;0.999995742
21.727081;1.04663261;0.068238243;-0.00897189135;0.0651987316;-0.00857219119;1.04393999;1.04782522;0.081166595;-0.000226051009;1.04663182;0.0409427139;-0.00538336929;10;0.0666673457;0;1.044444;0.999995969;0.999995733
21.728081;1.04663162;0.0682332264;-0.0089735618;0.065193999;-0.00857380971;1.04393898;1.04782521;0.081163407;-0.000227632395;1.04663084;0.0409396914;-0.00538437666;10;0.0666673724;0;1.044444;0.99999595;0.999995724
21.729081;1.04663063;0.0682298792;-0.00897523125;0.0651908579;-0.00857543029;1.04393797;1.0478242;0.0811602956;-0.000229213793;1.04662985;0.0409376695;-0.00538538382;10;0.0666673984;0;1.044444;0.99999593;0.999995717
21.730081;1.04663064;0.068226535;-0.0089768999;0.0651876541;-0.00857704445;1.04393696;1.04782318;0.0811555927;-0.00023079509;1.04662987;0.0409356486;-0.005386391;10;0.0666674242;0;1.044444;0.999995909;0.99999571
21.731081;1.04662965;0.0682215272;-0.00897856806;0.06518292;-0.0085786682;1.04393596;1.04782316;0.0811524019;-0.00023237619;1.04662888;0.0409326285;-0.00538739848;10;0.0666674495;0;1.044444;0.999995887;0.999995705
21.732081;1.04662966;0.0682181889;-0.00898023617;0.0651797163;-0.00858028477;1.04393496;1.04782215;0.0811492874;-0.00023395775;1.0466289;0.0409306092;-0.00538840653;10;0.0666674743;0;1.044444;0.999995863;0.999995702
21.733081;1.04662866;0.0682148536;-0.00898190471;0.0651765754;-0.00858191023;1.04393395;1.04782112;0.0811445809;-0.000235539792;1.04662791;0.0409285906;-0.00538941527;10;0.0666674984;0;1.044444;0.999995839;0.9999957
21.734081;1.04662867;0.0682098543;-0.00898524067;0.0651717804;-0.00858512029;1.04393296;1.0478201;0.0811414634;-0.00023871309;1.04662793;0.0409255728;-0.00539142454;10;0.0666675215;0;1.044444;0.999995814;0.999995702
21.735081;1.04662768;0.068206524;-0.00898691088;0.0651686408;-0.00858674616;1.04393096;1.04782008;0.081138267;-0.000240296306;1.04662694;0.0409235555;-0.005392434;10;0.0666675434;0;1.044444;0.999995788;0.999995705
21.736081;1.04662768;0.0682031952;-0.00898858196;0.0651654399;-0.00858836351;1.04392997;1.04781905;0.0811335561;-0.000241880554;1.04662696;0.040921539;-0.0053934433;10;0.0666675638;0;1.044444;0.999995763;0.999995712
21.737081;1.04662669;0.0681982008;-0.00899025387;0.0651607099;-0.00858998863;1.04392897;1.04781802;0.0811304344;-0.000243465572;1.04662597;0.0409185232;-0.00539445215;10;0.0666675827;0;1.044444;0.999995738;0.999995723
21.738081;1.04662669;0.0681948737;-0.00899192645;0.065157511;-0.00859160516;1.04392798;1.04781799;0.0811272342;-0.000245050968;1.04662599;0.0409165083;-0.00539546033;10;0.0666676;0;1.044444;0.999995715;0.999995737
21.739081;1.04662569;0.0681915469;-0.00899359948;0.0651543753;-0.00859322974;1.04392699;1.04781696;0.0811241106;-0.000246636979;1.046625;0.0409144941;-0.00539646778;10;0.0666676159;0;1.044444;0.999995694;0.999995754
21.740081;1.04662569;0.0681882201;-0.0089952726;0.0651511784;-0.00859484631;1.043926;1.04781593;0.0811193957;-0.000248223125;1.04662502;0.0409124807;-0.00539747449;10;0.0666676305;0;1.044444;0.999995675;0.999995775
21.741081;1.04662469;0.0681832266;-0.00899694537;0.0651464522;-0.00859647163;1.04392501;1.0478159;0.0811161935;-0.000249808916;1.04662403;0.040909468;-0.00539848041;10;0.066667644;0;1.044444;0.999995659;0.999995798
21.742081;1.04662469;0.0681798996;-0.00899861739;0.0651432574;-0.00859808944;1.04392403;1.04781487;0.0811130689;-0.000251394605;1.04662405;0.0409074561;-0.00539948537;10;0.0666676563;0;1.044444;0.999995646;0.999995825
21.743081;1.04662369;0.0681765724;-0.00900028836;0.0651401258;-0.0085997162;1.04392304;1.04781384;0.0811099448;-0.000252979801;1.04662306;0.0409054452;-0.00540048904;10;0.0666676673;0;1.044444;0.999995635;0.999995853
21.744081;1.04662268;0.0681732448;-0.00900195801;0.0651369951;-0.0086013436;1.04392206;1.04781381;0.0811051538;-0.000254564157;1.04662208;0.0409034354;-0.00540149113;10;0.0666676768;0;1.044444;0.999995627;0.999995883
21.745081;1.04662268;0.0681682502;-0.00900362603;0.0651322109;-0.00860296321;1.04392107;1.04781277;0.081102032;-0.000256148083;1.04662209;0.0409004268;-0.00540249152;10;0.0666676844;0;1.044444;0.999995622;0.999995914
21.746081;1.04662167;0.0681649218;-0.00900529216;0.0651290826;-0.0086045913;1.04392009;1.04781174;0.0810989116;-0.000259321947;1.04662111;0.0408984195;-0.00540349028;10;0.0666676895;0;1.044444;0.999995618;0.999995946
21.747081;1.04662166;0.0681615926;-0.00900695617;0.0651258934;-0.00860621124;1.04391911;1.04781171;0.0810957156;-0.000260904405;1.04662112;0.0408964138;-0.00540448766;10;0.0666676914;0;1.044444;0.999995616;0.999995978
21.748081;1.04662065;0.0681582624;-0.00900861789;0.0651227679;-0.0086078394;1.04391813;1.04781068;0.0810910083;-0.000262486831;1.04662014;0.0408944097;-0.00540548393;10;0.0666676899;0;1.044444;0.999995615;0.999996011
21.749081;1.04662064;0.0681532643;-0.00901027714;0.0651179892;-0.00860945927;1.04391715;1.04780965;0.0810878939;-0.000264069221;1.04662015;0.0408914075;-0.00540647921;10;0.0666676848;0;1.044444;0.999995616;0.999996045
21.750081;1.04661962;0.0681499316;-0.0090119337;0.0651148665;-0.00861108725;1.04391617;1.04780962;0.0810847044;-0.000265651395;1.04661917;0.0408894072;-0.00540747343;10;0.0666676761;0;1.044444;0.999995618;0.999996078
21.751081;1.0466196;0.0681465977;-0.00901358739;0.0651116824;-0.00861270686;1.04391519;1.04780859;0.0810815947;-0.000267233739;1.04661919;0.0408874087;-0.00540846648;10;0.0666676642;0;1.044444;0.999995622;0.999996112
21.752081;1.04661858;0.0681432626;-0.00901523813;0.0651085612;-0.00861433451;1.04391422;1.04780756;0.0810768965;-0.000268815876;1.0466182;0.0408854118;-0.00540945837;10;0.0666676492;0;1.044444;0.999995627;0.999996146
21.753081;1.04661856;0.0681399268;-0.00901688588;0.0651053777;-0.00861595362;1.04391324;1.04780754;0.0810737139;-0.000270397576;1.04661821;0.0408834161;-0.00541044929;10;0.0666676317;0;1.044444;0.999995633;0.999996179
21.754081;1.04661754;0.0681349239;-0.00901853069;0.0651006634;-0.00861758048;1.04391226;1.04780651;0.0810706108;-0.000271979444;1.04661722;0.0408804215;-0.00541143956;10;0.0666676124;0;1.044444;0.99999564;0.999996211
21.755081;1.04661751;0.0681315876;-0.0090201727;0.0650974786;-0.00861919838;1.04391129;1.04780549;0.0810675098;-0.000273561216;1.04661723;0.0408784277;-0.00541242955;10;0.0666675923;0;1.044444;0.999995648;0.999996241
21.756081;1.04661649;0.0681282517;-0.00902181221;0.0650943547;-0.00862082358;1.04391031;1.04780547;0.0810643332;-0.000275142551;1.04661624;0.0408764346;-0.00541341949;10;0.0666675718;0;1.044444;0.999995657;0.99999627
21.757081;1.04661646;0.0681249168;-0.00902511629;0.0650911669;-0.00862403192;1.04390933;1.04780445;0.0810596446;-0.00027672397;1.04661625;0.0408744418;-0.00541540949;10;0.0666675515;0;1.044444;0.999995666;0.999996296
21.758081;1.04661543;0.0681215829;-0.00902675206;0.0650880393;-0.00862565489;1.04390835;1.04780343;0.0810565478;-0.000278305405;1.04661525;0.0408724486;-0.00541639955;10;0.0666675313;0;1.044444;0.999995676;0.99999632
21.759081;1.0466154;0.0681182504;-0.00902838654;0.0650848475;-0.00862726834;1.04390737;1.04780341;0.0810533743;-0.000279886999;1.04661525;0.0408704543;-0.00541738964;10;0.0666675112;0;1.044444;0.999995687;0.999996341
21.760081;1.04661436;0.068113253;-0.00903002006;0.0650801233;-0.00862888857;1.04390639;1.0478024;0.0810502786;-0.000281469854;1.04661424;0.0408674584;-0.00541837966;10;0.066667491;0;1.044444;0.9999957;0.99999636
21.761081;1.04661433;0.068109924;-0.00903165296;0.0650769278;-0.00863049891;1.04390541;1.04780138;0.0810471833;-0.000283054275;1.04661423;0.0408654604;-0.00541936949;10;0.0666674706;0;1.044444;0.999995712;0.999996376
21.762081;1.0466133;0.068106597;-0.00903161893;0.0650737929;-0.00863052317;1.04390443;1.04780137;0.081044011;-0.000284640411;1.04661322;0.0408634603;-0.00541935909;10;0.0666674497;0;1.044444;0.999995726;0.99999639
21.763081;1.04661327;0.0681032721;-0.00903325179;0.0650705947;-0.00863212954;1.04390344;1.04780036;0.0810393258;-0.000286228962;1.0466132;0.0408614582;-0.0054203483;10;0.0666674283;0;1.044444;0.999995741;0.999996401
21.764081;1.04661224;0.0680999496;-0.00903488534;0.0650674579;-0.00863374209;1.04390246;1.04779935;0.0810362316;-0.000287819477;1.04661218;0.0408594544;-0.00542133692;10;0.0666674064;0;1.044444;0.999995756;0.99999641
21.765081;1.04661221;0.0680966296;-0.00903651989;0.0650642585;-0.00863534436;1.04390147;1.04779935;0.0810330608;-0.000289411183;1.04661216;0.0408574494;-0.00542232472;10;0.0666673837;0;1.044444;0.999995772;0.999996416
21.766081;1.04661118;0.0680933119;-0.00903815556;0.065061121;-0.0086369529;1.04390049;1.04779834;0.0810299676;-0.000291003944;1.04661114;0.0408554437;-0.00542331144;10;0.0666673605;0;1.044444;0.999995789;0.99999642
21.767081;1.04661115;0.0680883298;-0.00903979237;0.065056329;-0.00863855128;1.0438995;1.04779834;0.0810267978;-0.000292596556;1.04661112;0.0408524378;-0.00542429689;10;0.0666673366;0;1.044444;0.999995807;0.999996421
21.768081;1.04661012;0.0680850164;-0.00904143032;0.0650531915;-0.00864015597;1.04389851;1.04779734;0.0810237055;-0.000294189149;1.0466101;0.0408504319;-0.00542528105;10;0.0666673124;0;1.044444;0.999995825;0.99999642
21.769081;1.0466101;0.0680817046;-0.00904306938;0.0650499921;-0.00864175041;1.04389751;1.04779633;0.0810206136;-0.000295781283;1.04661007;0.0408484263;-0.00542626408;10;0.0666672882;0;1.044444;0.999995843;0.999996416
21.770081;1.04660907;0.0680783938;-0.00904470959;0.0650468548;-0.00864335112;1.04389652;1.04779634;0.0810174444;-0.000297372678;1.04660905;0.0408464212;-0.00542724626;10;0.0666672642;0;1.044444;0.999995862;0.99999641
21.771081;1.04660905;0.0680750836;-0.00904635096;0.0650436552;-0.00864494161;1.04389552;1.04779534;0.0810127619;-0.000298963951;1.04660904;0.0408444168;-0.00542822792;10;0.0666672409;0;1.044444;0.99999588;0.999996403
21.772081;1.04660802;0.0680717735;-0.00904799362;0.0650405175;-0.00864653839;1.04389452;1.04779434;0.0810096699;-0.000300554911;1.04660802;0.0408424132;-0.0054292095;10;0.0666672189;0;1.044444;0.999995899;0.999996395
21.773081;1.046608;0.068068463;-0.00904963776;0.0650373171;-0.00864812493;1.04389351;1.04779435;0.0810065003;-0.000302145408;1.046608;0.0408404108;-0.00543019149;10;0.0666671987;0;1.044444;0.999995918;0.999996386
21.774081;1.04660697;0.0680651518;-0.00905128346;0.0650341785;-0.00864971771;1.04389251;1.04779335;0.0810034078;-0.000303736213;1.04660699;0.0408384095;-0.00543117446;10;0.0666671805;0;1.044444;0.999995936;0.999996378
21.775081;1.04660695;0.0680618394;-0.00905293075;0.0650309774;-0.00865130015;1.0438915;1.04779336;0.0810002375;-0.000305326998;1.04660698;0.0408364096;-0.00543215889;10;0.0666671647;0;1.044444;0.999995955;0.999996369
21.776081;1.04660692;0.0680585257;-0.00905457977;0.0650277762;-0.0086528805;1.04389049;1.04779238;0.080997144;-0.000306918608;1.04660696;0.0408344109;-0.00543314515;10;0.0666671513;0;1.044444;0.999995973;0.99999636
21.777081;1.04660589;0.0680552106;-0.0090562307;0.0650246373;-0.00865446706;1.04388948;1.04779139;0.08099405;-0.000308510987;1.04660595;0.0408324134;-0.00543413336;10;0.0666671406;0;1.044444;0.99999599;0.999996352
21.778081;1.04660586;0.0680518942;-0.00905788376;0.0650214364;-0.00865604329;1.04388846;1.0477914;0.0809908781;-0.000310104054;1.04660594;0.0408304169;-0.00543512345;10;0.0666671322;0;1.044444;0.999996008;0.999996344
21.779081;1.04660484;0.0680469097;-0.00905953922;0.0650167058;-0.00865762565;1.04388745;1.04779042;0.0809877831;-0.000311698607;1.04660494;0.0408274214;-0.00543611515;10;0.066667126;0;1.044444;0.999996024;0.999996337
21.780081;1.04660481;0.0680435904;-0.00906119718;0.0650135062;-0.00865919753;1.04388643;1.04778944;0.080984688;-0.000313294543;1.04660493;0.040825427;-0.00543710807;10;0.0666671215;0;1.044444;0.99999604;0.999996331
21.781081;1.04660378;0.0680402698;-0.00906285754;0.0650103698;-0.00866077545;1.0438854;1.04778946;0.0809815158;-0.000314891701;1.04660392;0.0408234336;-0.00543810184;10;0.0666671183;0;1.044444;0.999996056;0.999996326
21.782081;1.04660375;0.0680369479;-0.00906451998;0.0650071722;-0.00866234296;1.04388438;1.04778848;0.0809784212;-0.000316490764;1.04660391;0.0408214412;-0.00543909625;10;0.066667116;0;1.044444;0.99999607;0.999996321
21.783081;1.04660272;0.0680336245;-0.00906618423;0.0650040379;-0.00866391673;1.04388335;1.04778851;0.0809752499;-0.000318091169;1.04660291;0.0408194497;-0.00544009115;10;0.0666671141;0;1.044444;0.999996084;0.999996318
21.784081;1.04660269;0.0680303002;-0.00906785014;0.065000843;-0.00866548026;1.04388332;1.04778753;0.080972157;-0.000319693499;1.0466029;0.0408174586;-0.00544108644;10;0.0666671121;0;1.044444;0.999996096;0.999996315
21.785081;1.04660166;0.068026975;-0.00906785107;0.064997712;-0.00866545753;1.04388228;1.04778656;0.0809674748;-0.000321297314;1.04660189;0.040815468;-0.00544108212;10;0.0666671098;0;1.044444;0.999996108;0.999996313
21.786081;1.04660163;0.0680236492;-0.00906952032;0.064994521;-0.00866701679;1.04388125;1.04778658;0.0809643077;-0.000321311427;1.04660188;0.0408134775;-0.00544207821;10;0.0666671068;0;1.044444;0.999996119;0.999996313
21.787081;1.0466006;0.0680203235;-0.0090711912;0.0649913948;-0.0086685821;1.04388021;1.04778561;0.0809612196;-0.000322917541;1.04660087;0.0408114871;-0.0054430747;10;0.0666671032;0;1.044444;0.999996129;0.999996313
21.788081;1.04660057;0.0680169978;-0.00907286365;0.0649882092;-0.008670137;1.04387917;1.04778563;0.0809580562;-0.000324524198;1.04660086;0.0408094966;-0.00544407155;10;0.0666670987;0;1.044444;0.99999614;0.999996315
21.789081;1.04660054;0.0680136726;-0.00907453758;0.0649850268;-0.0086716899;1.04387813;1.04778466;0.0809549719;-0.000326131805;1.04660084;0.0408075055;-0.00544506877;10;0.0666670931;0;1.044444;0.99999615;0.999996317
21.790081;1.04659951;0.0680103479;-0.00907621287;0.0649819097;-0.00867324928;1.04387708;1.04778468;0.0809518119;-0.000327739481;1.04659983;0.0408055137;-0.00544606631;10;0.0666670864;0;1.044444;0.999996161;0.999996321
21.791081;1.04659948;0.068007024;-0.00907788937;0.064978734;-0.00867479884;1.04387604;1.04778371;0.0809487305;-0.000329347522;1.04659981;0.0408035207;-0.00544706408;10;0.0666670782;0;1.044444;0.999996171;0.999996325
21.792081;1.04659845;0.0680037006;-0.00907956701;0.0649756234;-0.00867635548;1.04387499;1.04778273;0.0809456501;-0.000330955241;1.0465988;0.0408015262;-0.00544806196;10;0.0666670684;0;1.044444;0.999996181;0.999996331
21.793081;1.04659843;0.0680003782;-0.0090812457;0.0649724539;-0.00867790302;1.04387395;1.04778276;0.0809424932;-0.00033256199;1.04659878;0.0407995301;-0.00544905987;10;0.0666670569;0;1.044444;0.999996191;0.999996338
21.794081;1.0465974;0.0679970564;-0.00908292529;0.0649693492;-0.00867945847;1.04387291;1.04778178;0.0809394139;-0.000334168219;1.04659777;0.0407975323;-0.00545005781;10;0.0666670438;0;1.044444;0.999996202;0.999996347
21.795081;1.04659737;0.0679937353;-0.00908293898;0.0649661848;-0.00867941313;1.04387286;1.0477818;0.0809362569;-0.000335773282;1.04659775;0.040795533;-0.00545005584;10;0.0666670293;0;1.044444;0.999996212;0.999996358
21.796081;1.04659635;0.0679904147;-0.00908461986;0.0649630847;-0.00868096876;1.04387182;1.04778082;0.0809331763;-0.000337377957;1.04659674;0.0407935325;-0.00545105408;10;0.0666670132;0;1.044444;0.999996223;0.999996371
21.797081;1.04659633;0.0679870946;-0.00908630106;0.0649599242;-0.0086825165;1.04387078;1.04777985;0.0809300941;-0.000338982169;1.04659673;0.0407915311;-0.00545205267;10;0.0666669957;0;1.044444;0.999996235;0.999996385
21.798081;1.04659631;0.0679837745;-0.00908798247;0.064956765;-0.00868406491;1.04386975;1.04777987;0.0809269326;-0.000340585891;1.04659671;0.0407895289;-0.00545305178;10;0.0666669764;0;1.044444;0.999996247;0.9999964
21.799081;1.04659529;0.0679804546;-0.0090896641;0.0649536692;-0.00868562246;1.04386871;1.04777889;0.0809254369;-0.00034059942;1.0465957;0.0407875263;-0.00545405162;10;0.0666669549;0;1.044444;0.99999626;0.999996416
21.800081;1.04659528;0.0679771345;-0.00909134599;0.0649505125;-0.00868717274;1.04386767;1.04777891;0.0809222712;-0.000342203754;1.04659569;0.0407855237;-0.00545505233;10;0.0666669311;0;1.044444;0.999996274;0.999996433
21.801081;1.04659427;0.0679738135;-0.00909302807;0.064947419;-0.00868873256;1.04386664;1.04777793;0.0809191809;-0.00034380914;1.04659468;0.0407835212;-0.00545605399;10;0.0666669049;0;1.044444;0.999996289;0.999996449
21.802081;1.04659426;0.0679721583;-0.00909471025;0.0649458564;-0.00869028558;1.04386561;1.04777795;0.0809160117;-0.000345415072;1.04659467;0.040782519;-0.00545705662;10;0.0666668765;0;1.044444;0.999996304;0.999996464
21.803081;1.04659325;0.0679688349;-0.00909639234;0.0649427639;-0.00869184863;1.04386558;1.04777697;0.0809129184;-0.000347022254;1.04659366;0.040780517;-0.00545806027;10;0.066666846;0;1.044444;0.999996319;0.999996478
21.804081;1.04659325;0.0679655099;-0.0090964075;0.0649396094;-0.00869181287;1.04386455;1.04777699;0.0809097469;-0.000348629984;1.04659365;0.0407785152;-0.00545806515;10;0.0666668139;0;1.044444;0.999996335;0.99999649
21.805081;1.04659225;0.067962183;-0.00909808898;0.0649365167;-0.00869338006;1.04386352;1.04777601;0.0809066518;-0.000350238793;1.04659264;0.0407765136;-0.00545907149;10;0.0666667803;0;1.044444;0.99999735;0.9999975
21.806081;1.04659225;0.067958854;-0.00909977013;0.0649333616;-0.00869494137;1.0438625;1.04777503;0.080903556;-0.00035184811;1.04659263;0.040774512;-0.00546007961;10;0.0666667455;0;1.044444;0.999997364;0.999997507
21.807081;1.04659226;0.067955523;-0.00910145099;0.0649302054;-0.00869650538;1.04386147;1.04777505;0.0809003826;-0.000351866641;1.04659262;0.0407725106;-0.00546108977;10;0.0666667098;0;1.044444;0.999997378;0.999997511
21.808081;1.04659127;0.0679521899;-0.00910313163;0.0649271099;-0.0086980807;1.04386045;1.04777407;0.080897286;-0.000353476195;1.04659161;0.0407705092;-0.00546210215;10;0.0666666733;0;1.044444;0.999997391;0.999997512
21.809081;1.04659128;0.0679488549;-0.00910481221;0.0649239503;-0.00869965095;1.04385943;1.04777408;0.0808941122;-0.000355085374;1.0465916;0.0407685077;-0.0054631168;10;0.0666666363;0;1.044444;0.999997403;0.99999751
21.810081;1.04659029;0.0679455182;-0.00910482615;0.0649208503;-0.00869964034;1.04385942;1.0477731;0.0808910158;-0.000356694952;1.04659059;0.0407665059;-0.00546313384;10;0.0666665988;0;1.044444;0.999997414;0.999997504
21.811081;1.04659031;0.06794218;-0.00910650682;0.0649176854;-0.00870121706;1.0438584;1.04777312;0.0808878426;-0.000358304402;1.04659058;0.0407645036;-0.00546415343;10;0.0666665611;0;1.044444;0.999997423;0.999997493
21.812081;1.04658932;0.0679388404;-0.00910818746;0.0649145795;-0.00870280488;1.04385739;1.04777213;0.0808847475;-0.000359914481;1.04658957;0.0407625007;-0.00546517565;10;0.0666665236;0;1.044444;0.999997431;0.99999748
21.813081;1.04658934;0.0679354996;-0.00910986793;0.0649114083;-0.00870438655;1.04385638;1.04777215;0.0808815761;-0.000361524494;1.04658956;0.0407604969;-0.0054662005;10;0.0666664864;0;1.044444;0.999997438;0.999997462
21.814081;1.04658936;0.0679338243;-0.00911154804;0.0649098262;-0.00870596965;1.04385537;1.04777116;0.0808800737;-0.000363135096;1.04658955;0.0407594922;-0.00546722784;10;0.0666664501;0;1.044444;0.999997443;0.999997442
21.815081;1.04658838;0.067930481;-0.00911322777;0.0649067103;-0.00870756176;1.04385436;1.04777018;0.0808769814;-0.000363155227;1.04658854;0.0407574863;-0.00546825747;10;0.066666415;0;1.044444;0.999997448;0.999997419
21.816081;1.0465884;0.0679271365;-0.0091149073;0.0649035293;-0.00870914573;1.04385435;1.04777019;0.0808738125;-0.000364765826;1.04658854;0.0407554794;-0.00546928906;10;0.0666663815;0;1.044444;0.999997451;0.999997395
21.817081;1.04658742;0.0679237908;-0.00911492028;0.0649004076;-0.00870914537;1.04385335;1.0477692;0.0808707207;-0.000366376757;1.04658753;0.0407534717;-0.00546932216;10;0.0666663498;0;1.044444;0.999997452;0.999997369
21.818081;1.04658745;0.0679204441;-0.00911660035;0.0648972214;-0.00871072881;1.04385235;1.0477692;0.0808675508;-0.000367986987;1.04658752;0.0407514632;-0.00547035633;10;0.06666632;0;1.044444;0.999997453;0.999997343
21.819081;1.04658747;0.0679170966;-0.00911828088;0.0648940332;-0.00871231178;1.04385135;1.04776821;0.0808644569;-0.000369596725;1.04658751;0.0407494539;-0.00547139116;10;0.0666662924;0;1.044444;0.999997453;0.999997316
21.820081;1.04658649;0.0679137481;-0.00911996171;0.0648909054;-0.00871390241;1.04385036;1.04776822;0.0808612839;-0.000371204759;1.0465865;0.0407474439;-0.00547242623;10;0.0666662672;0;1.044444;0.999997451;0.999997289
21.821081;1.04658651;0.0679103991;-0.00912164263;0.0648877147;-0.00871548381;1.04384936;1.04776722;0.0808581857;-0.000371220716;1.04658649;0.0407454333;-0.00547346107;10;0.0666662448;0;1.044444;0.999997449;0.999997262
21.822081;1.04658553;0.0679087161;-0.00912165699;0.0648861778;-0.00871547996;1.04384936;1.04776722;0.0808565986;-0.000372824965;1.04658548;0.0407444223;-0.00547349515;10;0.0666662255;0;1.044444;0.999997446;0.999997235
21.823081;1.04658554;0.0679053662;-0.00912333826;0.0648829863;-0.00871705908;1.04384837;1.04776622;0.0808534954;-0.000374427227;1.04658547;0.0407424108;-0.00547452791;10;0.0666662097;0;1.044444;0.999997441;0.999997209
21.824081;1.04658556;0.067902016;-0.00912501995;0.0648797953;-0.00871863702;1.04384737;1.04776622;0.0808503125;-0.00037602642;1.04658546;0.040740399;-0.00547555888;10;0.0666661974;0;1.044444;0.999997437;0.999997183
21.825081;1.04658457;0.0678986655;-0.00912670217;0.0648766669;-0.00872022212;1.04384638;1.04776522;0.0808472043;-0.000377622945;1.04658445;0.0407383868;-0.00547658769;10;0.0666661886;0;1.044444;0.999997431;0.999997158
21.826081;1.04658458;0.0678953148;-0.00912838497;0.0648734778;-0.00872179775;1.04384538;1.04776522;0.0808440165;-0.000379215981;1.04658444;0.040736374;-0.00547761417;10;0.0666661834;0;1.044444;0.999997426;0.999997133
21.827081;1.04658359;0.0678919636;-0.00912840168;0.0648703525;-0.00872178816;1.04384538;1.04776422;0.080840903;-0.000379215738;1.04658343;0.0407343604;-0.00547763821;10;0.0666661817;0;1.044444;0.999997421;0.999997109
21.828081;1.0465836;0.0678902784;-0.00913008566;0.0648687594;-0.00872336178;1.04384438;1.04776422;0.0808393007;-0.000380803283;1.04658342;0.0407333459;-0.00547865971;10;0.0666661834;0;1.044444;0.999997415;0.999997085
21.829081;1.04658361;0.0678869264;-0.00913177039;0.0648655758;-0.00872493446;1.04384338;1.04776322;0.0808361825;-0.000382389135;1.04658341;0.0407313308;-0.00547967853;10;0.0666661885;0;1.044444;0.99999741;0.999997062
21.830081;1.04658261;0.0678835745;-0.00913345604;0.0648624561;-0.00872651442;1.04384238;1.04776322;0.0808329848;-0.000383972928;1.04658241;0.0407293154;-0.00548069456;10;0.0666661967;0;1.044444;0.999997405;0.999997038
21.831081;1.04658261;0.067880223;-0.00913514273;0.0648592761;-0.00872808484;1.04384138;1.04776222;0.0808298623;-0.00038555556;1.0465824;0.0407273002;-0.0054817078;10;0.0666662078;0;1.044444;0.9999974;0.999997015
21.832081;1.04658161;0.0678768717;-0.00913516381;0.0648561596;-0.00872806987;1.04384138;1.04776221;0.0808266606;-0.00038554566;1.04658139;0.0407252856;-0.00548171832;10;0.0666662215;0;1.044444;0.999997395;0.999996992
21.833081;1.04658161;0.0678751873;-0.00913685269;0.064854575;-0.00872963796;1.04384038;1.04776121;0.0808235343;-0.000387125376;1.04658138;0.0407242719;-0.00548272629;10;0.0666662372;0;1.044444;0.99999739;0.99999697
21.834081;1.04658161;0.0678718362;-0.00913854285;0.0648513987;-0.00873120516;1.04383938;1.04776121;0.0808219198;-0.000388703275;1.04658138;0.0407222594;-0.00548373189;10;0.0666662547;0;1.044444;0.999997386;0.999996951
21.835081;1.04658061;0.0678684851;-0.00914023447;0.0648482849;-0.00873278014;1.04383838;1.0477602;0.0808187903;-0.000390280073;1.04658037;0.0407202482;-0.00548473528;10;0.0666662735;0;1.044444;0.999997381;0.999996933
21.836081;1.04658061;0.0678651343;-0.00914192758;0.0648451092;-0.00873434654;1.04383838;1.04776019;0.0808155824;-0.000391855103;1.04658037;0.0407182387;-0.0054857366;10;0.0666662934;0;1.044444;0.999997376;0.999996919
21.837081;1.04657961;0.0678617836;-0.00914195545;0.0648419953;-0.00873432891;1.04383738;1.04775918;0.0808124506;-0.000391838546;1.04657936;0.0407162308;-0.00548573604;10;0.066666314;0;1.044444;0.999997371;0.999996908
21.838081;1.0465796;0.0678600996;-0.00914365133;0.0648404114;-0.00873589579;1.04383639;1.04775917;0.0808092407;-0.000393411088;1.04657935;0.0407152245;-0.00548673394;10;0.0666663347;0;1.044444;0.999997367;0.999996901
21.839081;1.0465796;0.0678567492;-0.00914534848;0.064837234;-0.00873746316;1.04383539;1.04775815;0.0808076976;-0.000394982683;1.04657935;0.0407132198;-0.00548773059;10;0.066666355;0;1.044444;0.999997363;0.999996897
21.840081;1.0465786;0.0678533988;-0.00914704663;0.0648341174;-0.00873903944;1.0438354;1.04775813;0.0808044857;-0.000396552415;1.04657835;0.0407112166;-0.00548872613;10;0.0666663743;0;1.044444;0.999997361;0.999996897
21.841081;1.04657859;0.0678500483;-0.00914707868;0.0648309373;-0.00873901548;1.0438344;1.04775711;0.08080135;-0.000398120978;1.04657834;0.0407092149;-0.00548872055;10;0.0666663921;0;1.044444;0.99999736;0.999996901
21.842081;1.04657859;0.0678483643;-0.0091487775;0.0648293485;-0.00874058469;1.04383341;1.04775709;0.0807981363;-0.000398097067;1.04657834;0.0407082146;-0.00548971385;10;0.066666408;0;1.044444;0.99999736;0.999996908
21.843081;1.04657758;0.0678450133;-0.00915047602;0.0648262279;-0.00874216307;1.04383242;1.04775607;0.0807965896;-0.000399663122;1.04657733;0.0407062157;-0.00549070606;10;0.0666664219;0;1.044444;0.999997362;0.999996919
21.844081;1.04657758;0.067841662;-0.0091521738;0.0648230442;-0.00874373411;1.04383243;1.04775605;0.0807933741;-0.000401227927;1.04657733;0.0407042184;-0.00549169716;10;0.0666664341;0;1.044444;0.999997364;0.999996934
21.845081;1.04657657;0.0678383101;-0.00915220365;0.0648199216;-0.00874372235;1.04383145;1.04775502;0.0807902354;-0.000402792401;1.04657633;0.0407022226;-0.00549168709;10;0.0666664449;0;1.044444;0.999997367;0.999996951
21.846081;1.04657657;0.0678366247;-0.00915389838;0.0648183287;-0.00874529644;1.04383046;1.047755;0.080787019;-0.000402765182;1.04657632;0.0407012287;-0.00549267576;10;0.0666664545;0;1.044444;0.99999737;0.999996971
21.847081;1.04657657;0.0678332724;-0.00915559079;0.0648151427;-0.00874687248;1.04382948;1.04775397;0.0807854703;-0.000404328532;1.04657632;0.0406992368;-0.00549366313;10;0.0666664631;0;1.044444;0.999997372;0.999996993
21.848081;1.04657556;0.0678299201;-0.00915728037;0.0648120181;-0.0087484591;1.0438295;1.04775394;0.080782254;-0.000405891063;1.04657532;0.0406972472;-0.00549464928;10;0.0666664708;0;1.044444;0.999997374;0.999997017
21.849081;1.04657556;0.0678265678;-0.00915730011;0.0648088314;-0.00874844724;1.04382852;1.0477529;0.0807791153;-0.000407453694;1.04657532;0.0406952602;-0.00549463436;10;0.0666664776;0;1.044444;0.999997374;0.999997043
21.850081;1.04657556;0.0678248822;-0.00915898315;0.0648072372;-0.00875003031;1.04382755;1.04775287;0.0807759004;-0.000407425201;1.04657532;0.0406942761;-0.00549561851;10;0.0666664834;0;1.044444;0.999997372;0.999997069
21.851081;1.04657456;0.06782153;-0.00916066284;0.0648041129;-0.00875162403;1.04382658;1.04775184;0.0807743546;-0.00040898808;1.04657432;0.0406922953;-0.00549660177;10;0.0666664881;0;1.044444;0.999997367;0.999997097
21.852081;1.04657456;0.0678181775;-0.00916233931;0.064800927;-0.00875321135;1.04382661;1.04775181;0.0807711427;-0.00041055113;1.04657433;0.0406903177;-0.00549758415;10;0.066666492;0;1.044444;0.999997361;0.999997125
21.853081;1.04657457;0.0678164917;-0.00916234619;0.0647993342;-0.00875320773;1.04382564;1.04775078;0.0807680099;-0.00041211538;1.04657433;0.0406893435;-0.00549756567;10;0.0666664952;0;1.044444;0.999997351;0.999997153
21.854081;1.04657357;0.067813139;-0.00916401721;0.064796211;-0.0087548061;1.04382467;1.04775075;0.080766393;-0.00041208955;1.04657334;0.0406873723;-0.0054985464;10;0.0666664982;0;1.044444;0.999997339;0.999997182
21.855081;1.04657358;0.0678097861;-0.00916568622;0.0647930261;-0.00875639678;1.04382371;1.04774972;0.0807632647;-0.000413656011;1.04657335;0.0406854039;-0.00549952639;10;0.0666665015;0;1.044444;0.999997324;0.999997211
21.856081;1.04657259;0.0678064332;-0.00916568706;0.064789903;-0.00875640356;1.04382374;1.04774969;0.0807600618;-0.000415223425;1.04657236;0.0406834377;-0.00549950556;10;0.0666665053;0;1.044444;0.999997306;0.999997239
21.857081;1.04657261;0.067804747;-0.00916735343;0.0647883099;-0.00875799451;1.04382278;1.04774866;0.0807569384;-0.000416792777;1.04657238;0.0406824733;-0.0055004838;10;0.0666665098;0;1.044444;0.999997286;0.999997267
21.858081;1.04657262;0.0678013947;-0.00916901886;0.0647851234;-0.00875958562;1.04382181;1.04774864;0.0807553307;-0.000416772737;1.04657239;0.0406805097;-0.00550146103;10;0.0666665152;0;1.044444;0.999997264;0.999997294
21.859081;1.04657164;0.067798043;-0.00917068344;0.0647819974;-0.00876118558;1.04382184;1.04774761;0.0807522116;-0.000418345678;1.04657141;0.0406785463;-0.0055024373;10;0.0666665214;0;1.044444;0.99999724;0.999997319
21.860081;1.04657165;0.067796359;-0.00917068039;0.0647804002;-0.00876118552;1.04382088;1.04774759;0.0807490175;-0.000419920291;1.04657142;0.0406775825;-0.00550241277;10;0.0666665286;0;1.044444;0.999997215;0.999997343
21.861081;1.04657167;0.067793009;-0.00917234294;0.0647772083;-0.00876277908;1.04381991;1.04774756;0.0807474164;-0.000421497227;1.04657144;0.0406756178;-0.00550338772;10;0.0666665369;0;1.044444;0.999997188;0.999997366
21.862081;1.04657069;0.0677896599;-0.00917400419;0.0647740758;-0.0087643822;1.04381894;1.04774654;0.0807443041;-0.000421486358;1.04657045;0.0406736516;-0.00550436248;10;0.0666665466;0;1.044444;0.999997161;0.999997386
21.863081;1.04657071;0.0677879779;-0.0091739973;0.0647724717;-0.00876438556;1.04381897;1.04774652;0.0807411172;-0.000423068307;1.04657047;0.0406726836;-0.00550433739;10;0.0666665577;0;1.044444;0.999997132;0.999997405
21.864081;1.04657073;0.0677846299;-0.0091756554;0.064769273;-0.00876598233;1.04381799;1.04774551;0.0807396007;-0.000424652985;1.04657048;0.0406707131;-0.0055053128;10;0.0666665702;0;1.044444;0.999997103;0.999997422
21.865081;1.04656975;0.0677812822;-0.00917731174;0.0647661346;-0.0087675881;1.04381702;1.04774549;0.0807364188;-0.000424648589;1.04656949;0.04066874;-0.00550628909;10;0.066666584;0;1.044444;0.999997072;0.999997437
21.866081;1.04656977;0.0677796011;-0.0091772996;0.0647645257;-0.00876759338;1.04381704;1.04774448;0.0807333161;-0.000426237042;1.0465695;0.040667764;-0.00550626656;10;0.0666665989;0;1.044444;0.999997039;0.99999745
21.867081;1.04656979;0.0677762533;-0.00917895236;0.0647613236;-0.00876919132;1.04381606;1.04774447;0.0807317288;-0.000427826474;1.04656951;0.0406657851;-0.0055072455;10;0.066666615;0;1.044444;0.999997005;0.999997462
21.868081;1.04656881;0.0677729052;-0.00918060345;0.064758183;-0.00877079757;1.04381509;1.04774346;0.0807286292;-0.000429417435;1.04656852;0.040663803;-0.00550822621;10;0.0666666322;0;1.044444;0.99999697;0.999997473
21.869081;1.04656883;0.0677712235;-0.00918225298;0.0647565733;-0.00877239518;1.0438151;1.04774346;0.0807254533;-0.000429418368;1.04656853;0.0406628177;-0.00550920893;10;0.0666666504;0;1.044444;0.999996933;0.999997483
21.870081;1.04656885;0.0677678744;-0.00918223431;0.064753372;-0.0087723999;1.04381412;1.04774245;0.0807239455;-0.000431011756;1.04656854;0.0406608291;-0.00550919377;10;0.0666666694;0;1.044444;0.999996896;0.999997491
21.871081;1.04656786;0.0677645246;-0.00918388089;0.0647502338;-0.00877400501;1.04381314;1.04774245;0.0807207699;-0.000432606276;1.04656754;0.0406588372;-0.00551018074;10;0.0666666893;0;1.044444;0.999996858;0.999997498
21.872081;1.04656787;0.0677628406;-0.00918552629;0.0647486277;-0.0087756011;1.04381315;1.04774245;0.0807175942;-0.000432611585;1.04656755;0.0406578418;-0.00551116971;10;0.0666667097;0;1.044444;0.999996821;0.999997504
21.873081;1.04656789;0.0677594893;-0.00918550416;0.0647454306;-0.00877560389;1.04381216;1.04774144;0.0807160858;-0.000434209269;1.04656756;0.0406558431;-0.00551116036;10;0.0666667304;0;1.044444;0.999996784;0.999997508
21.874081;1.0465669;0.067757804;-0.00918714802;0.0647438896;-0.0087772068;1.04381117;1.04774144;0.0807129092;-0.000435807432;1.04656656;0.040654841;-0.00551215236;10;0.0666667511;0;1.044444;0.999996748;0.999997512
21.875081;1.04656691;0.0677544521;-0.00918879126;0.0647406955;-0.00877880076;1.04381118;1.04774044;0.0807098091;-0.000435815833;1.04656657;0.0406528356;-0.00551314544;10;0.0666667716;0;1.044444;0.999996712;0.999997513
21.876081;1.04656692;0.0677511007;-0.0091887672;0.0647375026;-0.00877880193;1.04381019;1.04774044;0.0807082216;-0.000437414707;1.04656658;0.0406508275;-0.00551313951;10;0.0666667916;0;1.044444;0.999996678;0.999997513
21.877081;1.04656593;0.0677494168;-0.00919040917;0.0647359652;-0.00878040399;1.04380919;1.04773944;0.0807051193;-0.000439013793;1.04656559;0.0406498167;-0.00551413451;10;0.066666811;0;1.044444;0.999996646;0.999997511
21.878081;1.04656594;0.0677460677;-0.00919205046;0.0647327746;-0.00878199787;1.0438092;1.04773944;0.0807035295;-0.000439021264;1.04656559;0.0406478037;-0.0055151304;10;0.0666668295;0;1.044444;0.999996615;0.999997508
21.879081;1.04656595;0.0677427202;-0.0091920244;0.064729585;-0.0087819996;1.0438082;1.04773944;0.0807003477;-0.000440618855;1.0465656;0.0406457888;-0.00551512727;10;0.0666668471;0;1.044444;0.999996586;0.999997503
21.880081;1.04656496;0.0677410413;-0.00919366435;0.0647280507;-0.00878360271;1.04380721;1.04773843;0.080697242;-0.00044221625;1.04656461;0.0406447723;-0.00551612536;10;0.0666668635;0;1.044444;0.999996559;0.999997498
21.881081;1.04656496;0.0677376973;-0.00919530369;0.0647248628;-0.00878519807;1.04380722;1.04773843;0.0806956495;-0.000442222016;1.04656461;0.0406427546;-0.00551712491;10;0.0666668789;0;1.044444;0.999996535;0.999997493
21.882081;1.04656497;0.0677360219;-0.00919527572;0.0647232679;-0.00878520177;1.04380622;1.04773742;0.0806925429;-0.000443818761;1.04656462;0.040641736;-0.00551712607;10;0.0666668933;0;1.044444;0.999996512;0.999997487
21.883081;1.04656397;0.0677326818;-0.00919691372;0.0647201426;-0.00878680739;1.04380523;1.04773742;0.0806909501;-0.000445415364;1.04656362;0.0406397166;-0.00551812886;10;0.0666669068;0;1.044444;0.999996491;0.999997481
21.884081;1.04656398;0.0677293439;-0.00919688431;0.0647169556;-0.00878681318;1.04380523;1.04773641;0.0806878432;-0.000445422437;1.04656363;0.0406376967;-0.0055181332;10;0.0666669196;0;1.044444;0.999996472;0.999997476
21.885081;1.04656398;0.0677276747;-0.0091985209;0.0647153611;-0.00878841249;1.04380424;1.0477364;0.0806846587;-0.000447021001;1.04656363;0.0406366763;-0.005519139;10;0.066666932;0;1.044444;0.999996455;0.99999747
21.886081;1.04656298;0.0677243411;-0.00920015696;0.064712236;-0.00879002099;1.04380324;1.0477364;0.080683064;-0.000448620986;1.04656264;0.0406346556;-0.00552014605;10;0.0666669444;0;1.044444;0.999996439;0.999997465
21.887081;1.04656297;0.067722676;-0.00920012597;0.0647106417;-0.00879002906;1.04380325;1.04773539;0.0806799542;-0.000448632138;1.04656264;0.0406336348;-0.00552015415;10;0.0666669572;0;1.044444;0.999996425;0.999997459
