time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.888081;1.04656297;0.0677193462;-0.00920176143;0.064707455;-0.00879162985;1.04380225;1.04773539;0.080678357;-0.000450235001;1.04656265;0.0406316141;-0.00552116312;10;0.0666669708;0;1.044444;0.999996413;0.999997453
21.889081;1.04656196;0.0677176848;-0.00920339677;0.0647059225;-0.00879323911;1.04380225;1.04773438;0.0806752448;-0.000451839624;1.04656165;0.0406305934;-0.00552217278;10;0.0666669855;0;1.044444;0.999996404;0.999997447
21.890081;1.04656195;0.0677143584;-0.0092033654;0.0647027353;-0.00879324752;1.04380126;1.04773438;0.0806720548;-0.000451854375;1.04656166;0.0406285726;-0.00552218285;10;0.0666670015;0;1.044444;0.999996396;0.99999744
21.891081;1.04656194;0.0677110332;-0.00920500078;0.0646995472;-0.00879484864;1.04380026;1.04773438;0.0806704546;-0.000453461105;1.04656167;0.0406265519;-0.00552319302;10;0.066667019;0;1.044444;0.999996391;0.999997432
21.892081;1.04656093;0.0677093758;-0.00920663638;0.0646980122;-0.00879645859;1.04380026;1.04773338;0.0806673403;-0.000455069387;1.04656068;0.0406255316;-0.00552420305;10;0.0666670379;0;1.044444;0.999996389;0.999997423
21.893081;1.04656091;0.0677060528;-0.00920660575;0.0646948211;-0.00879646822;1.04379926;1.04773338;0.0806657393;-0.000455087414;1.04656069;0.0406235121;-0.00552421285;10;0.0666670583;0;1.044444;0.999996388;0.999997412
21.894081;1.04656089;0.0677043972;-0.00920824255;0.0646932205;-0.00879807111;1.04379825;1.04773239;0.0806626243;-0.000456697299;1.0465607;0.040622494;-0.00552522252;10;0.0666670802;0;1.044444;0.999996389;0.9999974
21.895081;1.04656087;0.0677010754;-0.00920821378;0.0646900252;-0.00879808222;1.04379824;1.04773239;0.0806610228;-0.00045830718;1.04656071;0.0406204777;-0.00552523228;10;0.0666671039;0;1.044444;0.999996393;0.999997386
21.896081;1.04655985;0.0676994205;-0.00920985294;0.0646884815;-0.00879969474;1.04379723;1.0477314;0.0806579071;-0.000458326873;1.04655972;0.0406194635;-0.0055262424;10;0.0666671292;0;1.044444;0.999996399;0.999997372
21.897081;1.04655983;0.067696099;-0.00921149327;0.0646852808;-0.00880129891;1.04379722;1.04773141;0.0806563049;-0.000459936656;1.04655974;0.0406174514;-0.00552725309;10;0.0666671564;0;1.044444;0.999996407;0.999997357
21.898081;1.0465598;0.067694444;-0.00921146799;0.0646836703;-0.00880131014;1.0437962;1.04773142;0.0806531116;-0.000459955226;1.04655976;0.0406164414;-0.00552726444;10;0.0666671852;0;1.044444;0.999996417;0.999997342
21.899081;1.04655878;0.0676911221;-0.00921311037;0.064680527;-0.00880292151;1.04379519;1.04773043;0.080651586;-0.000461564276;1.04655878;0.0406144334;-0.00552827637;10;0.0666672156;0;1.044444;0.99999643;0.999997327
21.900081;1.04655875;0.0676894663;-0.00921308714;0.0646789124;-0.00880293088;1.04379516;1.04773045;0.0806483929;-0.00046317202;1.0465588;0.0406134272;-0.00552828872;10;0.066667247;0;1.044444;0.999996443;0.999997313
21.901081;1.04655872;0.0676861433;-0.00921473167;0.0646757036;-0.00880453149;1.04379414;1.04773047;0.0806452;-0.000463188053;1.04655882;0.0406114224;-0.00552930133;10;0.0666672791;0;1.044444;0.999996458;0.9999973
21.902081;1.04655768;0.067684486;-0.00921637731;0.0646741477;-0.00880613917;1.04379411;1.04772949;0.0806436753;-0.000464794197;1.04655785;0.0406104188;-0.00553031411;10;0.0666673112;0;1.044444;0.999996474;0.999997289
21.903081;1.04655765;0.0676811615;-0.00921635734;0.064670936;-0.00880614466;1.04379308;1.04772951;0.0806404835;-0.000464807938;1.04655788;0.0406084163;-0.00553032695;10;0.0666673428;0;1.044444;0.99999649;0.999997278
21.904081;1.04655761;0.0676795029;-0.00921800491;0.0646693156;-0.00880774164;1.04379205;1.04772853;0.0806389601;-0.00046641144;1.04655792;0.0406074144;-0.00553133968;10;0.0666673731;0;1.044444;0.999996506;0.999997268
21.905081;1.04655758;0.0676761776;-0.00921798652;0.0646661019;-0.00880774534;1.04379202;1.04772855;0.0806357695;-0.000468012858;1.04655796;0.0406054129;-0.00553135203;10;0.0666674017;0;1.044444;0.999996521;0.99999726
21.906081;1.04655654;0.0676745192;-0.00921963541;0.0646645416;-0.00880934947;1.04379099;1.04772858;0.0806341703;-0.000468021722;1.046557;0.0406044117;-0.00553236361;10;0.0666674281;0;1.044444;0.999996534;0.999997253
21.907081;1.0465565;0.0676711951;-0.00922128501;0.0646613264;-0.00881094491;1.04379095;1.0477276;0.080631058;-0.000469619844;1.04655704;0.0406024107;-0.00553337401;10;0.0666674524;0;1.044444;0.999996546;0.999997246
21.908081;1.04655647;0.067669539;-0.0092212689;0.0646597034;-0.00881094778;1.04378992;1.04772763;0.0806294599;-0.000471215465;1.04655708;0.0406014099;-0.00553338292;10;0.0666674742;0;1.044444;0.999996555;0.99999724
21.909081;1.04655543;0.0676662178;-0.0092229207;0.0646565494;-0.00881255178;1.04378889;1.04772666;0.0806263484;-0.000471218645;1.04655612;0.0405994095;-0.00553439018;10;0.0666674937;0;1.044444;0.999996561;0.999997233
21.910081;1.0465554;0.0676645646;-0.0092229073;0.0646549264;-0.00881255517;1.04378886;1.04772669;0.0806247514;-0.000472809917;1.04655616;0.0405984097;-0.00553439579;10;0.0666675105;0;1.044444;0.999996564;0.999997227
21.911081;1.04655537;0.0676612457;-0.00922456224;0.0646517112;-0.0088141514;1.04378783;1.04772672;0.0806215644;-0.000472808212;1.0465562;0.0405964105;-0.00553539984;10;0.0666675245;0;1.044444;0.999996564;0.999997221
21.912081;1.04655434;0.0676595939;-0.00922621902;0.0646501512;-0.00881575622;1.0437878;1.04772575;0.0806200457;-0.000474395474;1.04655524;0.0405954117;-0.00553640249;10;0.0666675359;0;1.044444;0.999996559;0.999997214
21.913081;1.04655432;0.0676562756;-0.00922621108;0.0646469378;-0.00881576006;1.04378677;1.04772578;0.0806168599;-0.000474389368;1.04655528;0.0405934134;-0.00553640392;10;0.0666675447;0;1.044444;0.999996551;0.999997208
21.914081;1.04655429;0.0676546237;-0.00922787176;0.0646453182;-0.00881735617;1.04378675;1.04772581;0.0806152653;-0.000475971945;1.04655532;0.0405924158;-0.00553740434;10;0.0666675513;0;1.044444;0.999996539;0.999997201
21.915081;1.04655427;0.0676513048;-0.00922786756;0.0646421076;-0.00881735925;1.04378573;1.04772484;0.0806121569;-0.000477553076;1.04655535;0.040590419;-0.0055374039;10;0.0666675559;0;1.044444;0.999996523;0.999997194
21.916081;1.04655325;0.0676496519;-0.00922953149;0.0646405529;-0.00881896249;1.04378471;1.04772487;0.0806105623;-0.000477541358;1.04655439;0.0405894228;-0.00553840267;10;0.0666675588;0;1.044444;0.999996504;0.999997188
21.917081;1.04655323;0.0676463318;-0.00922952973;0.0646373459;-0.00881896381;1.0437847;1.0477239;0.080609044;-0.000479119574;1.04655442;0.0405874273;-0.00553840062;10;0.06666756;0;1.044444;0.999996484;0.999997181
21.918081;1.04655322;0.0676446776;-0.00923119515;0.0646357334;-0.00882055658;1.04378369;1.04772393;0.0806058573;-0.000479105737;1.04655445;0.0405864324;-0.00553939775;10;0.0666675598;0;1.044444;0.999996461;0.999997174
21.919081;1.04655321;0.0676413562;-0.00923119401;0.0646325303;-0.00882055579;1.04378368;1.04772395;0.0806042605;-0.00048068217;1.04655448;0.040584438;-0.0055393941;10;0.0666675582;0;1.044444;0.999996438;0.999997166
21.920081;1.0465522;0.0676397012;-0.00923285937;0.0646309832;-0.0088221551;1.04378268;1.04772297;0.0806011491;-0.000482258884;1.04655351;0.0405834441;-0.00554038975;10;0.0666675554;0;1.044444;0.999996415;0.999997159
21.921081;1.04655219;0.0676363794;-0.00923452447;0.0646277833;-0.00882374536;1.04378268;1.04772299;0.0805995507;-0.000482244472;1.04655353;0.0405814508;-0.00554138482;10;0.0666675516;0;1.044444;0.999996392;0.999997152
21.922081;1.04655219;0.0676347241;-0.00923452262;0.0646261771;-0.0088237428;1.04378168;1.04772301;0.080596361;-0.00048382113;1.04655355;0.0405804579;-0.00554137937;10;0.0666675469;0;1.044444;0.99999637;0.999997145
21.923081;1.04655118;0.0676330685;-0.00923618717;0.064624633;-0.00882534131;1.04378169;1.04772202;0.0805948387;-0.000483807984;1.04655257;0.0405794654;-0.00554237347;10;0.0666675411;0;1.044444;0.99999635;0.999997138
21.924081;1.04655118;0.0676297458;-0.00923618493;0.0646214346;-0.00882533933;1.04378069;1.04772203;0.0805916484;-0.000485385707;1.04655259;0.0405774734;-0.00554236716;10;0.0666675343;0;1.044444;0.999996333;0.999997132
21.925081;1.04655118;0.0676280892;-0.0092378495;0.0646198279;-0.00882693066;1.0437807;1.04772203;0.080590049;-0.000485373298;1.04655261;0.0405764818;-0.0055433605;10;0.0666675264;0;1.044444;0.999996318;0.999997128
21.926081;1.04655118;0.0676247656;-0.00923784794;0.0646166279;-0.00882693053;1.04377972;1.04772104;0.0805885266;-0.00048695274;1.04655263;0.0405744905;-0.00554335354;10;0.0666675176;0;1.044444;0.999996306;0.999997125
21.927081;1.04655019;0.0676231085;-0.00923951399;0.0646150807;-0.00882853277;1.04377873;1.04772104;0.0805853369;-0.000486941505;1.04655165;0.0405734995;-0.00554434629;10;0.0666675081;0;1.044444;0.999996297;0.999997122
21.928081;1.04655019;0.0676197851;-0.00923951469;0.0646118775;-0.00882853578;1.04377875;1.04772003;0.0805838156;-0.000488521717;1.04655166;0.0405715087;-0.00554433875;10;0.0666674982;0;1.044444;0.999996292;0.999997122
21.929081;1.04655019;0.0676181291;-0.00924118379;0.0646102654;-0.00883013333;1.04377777;1.04772003;0.0805806279;-0.000490101216;1.04655168;0.0405705176;-0.005545331;10;0.0666674882;0;1.044444;0.999996289;0.999997122
21.930081;1.0465502;0.0676164745;-0.00924118838;0.0646086518;-0.00883014044;1.04377779;1.04772002;0.0805790324;-0.000490089269;1.04655169;0.040569526;-0.00554532307;10;0.0666674783;0;1.044444;0.99999629;0.999997123
21.931081;1.0465492;0.0676131547;-0.0092428623;0.0646055063;-0.00883175058;1.04377682;1.04771901;0.0805759248;-0.000491667554;1.04655071;0.0405675338;-0.0055463149;10;0.0666674684;0;1.044444;0.999996293;0.999997125
21.932081;1.04654921;0.0676115031;-0.0092445394;0.064603891;-0.00883335423;1.04377685;1.047719;0.0805743329;-0.000491653451;1.04655072;0.0405665408;-0.0055473064;10;0.0666674584;0;1.044444;0.999996299;0.999997127
21.933081;1.04654921;0.067608186;-0.00924455343;0.0646006828;-0.0088333671;1.04377588;1.04771899;0.0805727429;-0.000493228835;1.04655073;0.0405645474;-0.00554729743;10;0.0666674481;0;1.044444;0.999996307;0.99999713
21.934081;1.04654922;0.0676065367;-0.00924623802;0.0645990672;-0.00883497404;1.04377591;1.04771798;0.0805696412;-0.000493212573;1.04655074;0.0405635537;-0.00554828795;10;0.0666674373;0;1.044444;0.999996317;0.999997133
21.935081;1.04654823;0.067604888;-0.0092462599;0.0645975136;-0.00883499819;1.04377494;1.04771796;0.0805680552;-0.000494785198;1.04654975;0.0405625601;-0.00554827796;10;0.0666674258;0;1.044444;0.999996328;0.999997136
21.936081;1.04654823;0.0676015729;-0.00924795215;0.0645943066;-0.00883660748;1.04377497;1.04771795;0.0805648799;-0.000494765685;1.04654976;0.0405605667;-0.00554926757;10;0.0666674135;0;1.044444;0.999996341;0.99999714
21.937081;1.04654824;0.0675999245;-0.00924798107;0.0645926934;-0.00883662499;1.043774;1.04771693;0.0805633737;-0.000496336122;1.04654977;0.040559574;-0.00554925702;10;0.0666674001;0;1.044444;0.999996355;0.999997144
21.938081;1.04654825;0.0675966094;-0.00924967949;0.064589489;-0.00883823555;1.04377403;1.04771692;0.0805617915;-0.000496314271;1.04654978;0.0405575819;-0.00555024652;10;0.0666673854;0;1.044444;0.99999637;0.999997149
21.939081;1.04654725;0.0675949606;-0.0092497136;0.0645879403;-0.00883826235;1.04377306;1.0477169;0.0805586198;-0.000497882512;1.04654878;0.0405565907;-0.00555023626;10;0.0666673694;0;1.044444;0.999996385;0.999997156
21.940081;1.04654726;0.0675933114;-0.00925141627;0.0645863309;-0.00883987342;1.04377308;1.04771589;0.0805571166;-0.000497860264;1.04654879;0.0405556001;-0.00555122631;10;0.066667352;0;1.044444;0.9999964;0.999997163
21.941081;1.04654727;0.0675899951;-0.00925145372;0.0645831301;-0.00883989196;1.04377211;1.04771588;0.0805539464;-0.000499428465;1.04654879;0.0405536102;-0.00555121662;10;0.0666673334;0;1.044444;0.999996416;0.999997171
21.942081;1.04654727;0.0675883451;-0.00925315889;0.064581523;-0.00884150282;1.04377213;1.04771587;0.0805523672;-0.000499406263;1.04654879;0.0405526211;-0.00555220703;10;0.0666673141;0;1.044444;0.999996432;0.99999718
21.943081;1.04654628;0.0675866951;-0.00925319803;0.0645799792;-0.00884152914;1.04377116;1.04771486;0.0805508651;-0.000500975764;1.0465478;0.0405516326;-0.00555219727;10;0.0666672945;0;1.044444;0.999997448;0.999998189
21.944081;1.04654628;0.0675833782;-0.00925490403;0.0645767828;-0.00884313894;1.04377118;1.04771486;0.0805476953;-0.000500954619;1.0465478;0.0405496451;-0.0055531871;10;0.0666672748;0;1.044444;0.999997465;0.9999982
21.945081;1.04654629;0.0675817283;-0.00925494323;0.0645751808;-0.00884315558;1.04377019;1.04771486;0.0805461163;-0.000502525029;1.0465478;0.0405486585;-0.0055531762;10;0.066667255;0;1.044444;0.999997482;0.999998211
21.946081;1.04654629;0.0675784119;-0.00925664869;0.064571988;-0.00884476427;1.04377021;1.04771386;0.0805446142;-0.000502506198;1.0465478;0.0405466731;-0.00555416425;10;0.0666672351;0;1.044444;0.999997499;0.999998223
21.947081;1.0465453;0.0675767625;-0.00925668685;0.064570451;-0.0088447886;1.04376923;1.04771386;0.0805414444;-0.000504078921;1.04654679;0.040545689;-0.00555415092;10;0.0666672147;0;1.044444;0.999997517;0.999998236
21.948081;1.04654531;0.0675751133;-0.00925839087;0.0645688538;-0.00884639703;1.04376924;1.04771386;0.0805398658;-0.000504062213;1.04654679;0.0405447061;-0.00555513594;10;0.0666671937;0;1.044444;0.999997535;0.99999825
21.949081;1.04654532;0.067571798;-0.00925842724;0.0645656655;-0.00884641317;1.04376825;1.04771286;0.0805367735;-0.000505638011;1.04654679;0.0405427243;-0.00555511918;10;0.0666671718;0;1.044444;0.999997553;0.999998265
21.950081;1.04654533;0.0675701497;-0.00926012905;0.0645640713;-0.00884802224;1.04376826;1.04771287;0.0805351955;-0.000505623711;1.04654678;0.0405417433;-0.00555610071;10;0.0666671488;0;1.044444;0.999997571;0.999998281
21.951081;1.04654434;0.0675685016;-0.00926016277;0.0645625398;-0.00884804766;1.04376727;1.04771287;0.080533618;-0.000507201237;1.04654578;0.0405407628;-0.00555608076;10;0.0666671249;0;1.044444;0.999997589;0.999998298
21.952081;1.04654436;0.0675651871;-0.00926186177;0.0645593553;-0.0088496576;1.04376727;1.04771287;0.0805304503;-0.000507188982;1.04654577;0.0405387823;-0.00555705965;10;0.0666671001;0;1.044444;0.999997604;0.999998316
21.953081;1.04654438;0.0675635389;-0.00926189288;0.064557764;-0.00884967549;1.04376627;1.04771187;0.0805289508;-0.000508768927;1.04654576;0.0405378016;-0.00555703776;10;0.0666670743;0;1.044444;0.999997618;0.999998334
21.954081;1.0465444;0.0675618901;-0.00926192299;0.0645561733;-0.00884969389;1.04376627;1.04771187;0.0805273751;-0.000508758612;1.04654574;0.0405368205;-0.00555701554;10;0.0666670478;0;1.044444;0.999997629;0.999998354
21.955081;1.04654342;0.0675585734;-0.00926361884;0.0645530519;-0.00885131383;1.04376527;1.04771187;0.0805242091;-0.000510340166;1.04654473;0.0405348387;-0.0055579934;10;0.0666670207;0;1.044444;0.999997637;0.999998373
21.956081;1.04654344;0.0675569222;-0.00926364706;0.0645514617;-0.00885133331;1.04376526;1.04771086;0.0805227117;-0.000510332651;1.04654471;0.040533856;-0.00555797172;10;0.0666669931;0;1.044444;0.999997642;0.999998393
21.957081;1.04654346;0.0675552693;-0.00926534081;0.064549872;-0.00885294587;1.04376526;1.04771086;0.0805211384;-0.000511916731;1.04654469;0.0405328721;-0.00555895076;10;0.0666669653;0;1.044444;0.999997644;0.999998413
21.958081;1.04654349;0.067551948;-0.00926536645;0.0645466904;-0.00885296636;1.04376425;1.04771086;0.0805179751;-0.000511911415;1.04654467;0.0405308866;-0.00555893062;10;0.0666669377;0;1.044444;0.999997642;0.999998432
21.959081;1.04654252;0.0675502916;-0.00926705692;0.064545164;-0.00885458824;1.04376425;1.04770986;0.0805164801;-0.000513498702;1.04654365;0.0405298993;-0.00555991125;10;0.0666669104;0;1.044444;0.999997637;0.99999845
21.960081;1.04654255;0.0675486334;-0.00926707841;0.0645435769;-0.00885460936;1.04376324;1.04770986;0.0805149086;-0.000513495878;1.04654363;0.04052891;-0.00555989267;10;0.0666668839;0;1.044444;0.99999763;0.999998466
21.961081;1.04654258;0.0675453069;-0.00926876391;0.064540398;-0.00885622311;1.04376323;1.04770986;0.0805117463;-0.000515084609;1.04654362;0.0405269187;-0.00556087506;10;0.0666668585;0;1.044444;0.99999762;0.999998482
21.962081;1.04654262;0.0675436452;-0.00926877994;0.0645388125;-0.00885624424;1.04376223;1.04770886;0.080510251;-0.000515083427;1.0465436;0.0405259253;-0.00556085865;10;0.0666668343;0;1.044444;0.999997609;0.999998496
21.963081;1.04654265;0.067541982;-0.00927045985;0.0645372277;-0.00885785772;1.04376222;1.04770887;0.0805086779;-0.00051667256;1.04654358;0.0405249296;-0.00556184377;10;0.0666668114;0;1.044444;0.999997597;0.999998507
21.964081;1.04654168;0.0675403172;-0.00927047042;0.0645357057;-0.00885788688;1.04376121;1.04770887;0.0805071036;-0.000516670747;1.04654256;0.0405239318;-0.00556183072;10;0.0666667899;0;1.044444;0.999997584;0.999998516
21.965081;1.04654171;0.0675369841;-0.00927214532;0.0645325309;-0.00885949981;1.0437612;1.04770888;0.0805039372;-0.000518259378;1.04654255;0.0405219321;-0.00556281973;10;0.0666667699;0;1.044444;0.999997571;0.999998522
21.966081;1.04654174;0.0675353159;-0.00927215179;0.06453095;-0.00885951987;1.04376019;1.04770789;0.0805024366;-0.000518257211;1.04654254;0.0405209307;-0.00556281092;10;0.0666667514;0;1.044444;0.999997558;0.999998525
21.967081;1.04654178;0.067533646;-0.0092721571;0.0645293705;-0.00885953944;1.04376017;1.04770789;0.0805008574;-0.000519844581;1.04654253;0.0405199279;-0.00556280443;10;0.0666667346;0;1.044444;0.999997546;0.999998526
21.968081;1.04654081;0.0675303078;-0.00927382829;0.0645262614;-0.00886115928;1.04376016;1.04770791;0.0804976854;-0.000519840291;1.04654151;0.0405179243;-0.00556380043;10;0.0666667193;0;1.044444;0.999997534;0.999998524
21.969081;1.04654083;0.0675286346;-0.00927383211;0.0645246839;-0.00886117705;1.04375915;1.04770692;0.0804961793;-0.0005198356;1.0465415;0.0405169203;-0.00556379914;10;0.0666667054;0;1.044444;0.999997524;0.999998519
21.970081;1.04654086;0.0675269598;-0.00927550178;0.0645231068;-0.00886278603;1.04375913;1.04770693;0.0804945947;-0.000521420359;1.04654149;0.0405159161;-0.00556480078;10;0.0666666929;0;1.044444;0.999997515;0.999998513
21.971081;1.04654089;0.0675252834;-0.00927550373;0.0645215297;-0.008862801;1.04375811;1.04770694;0.0804914178;-0.000521413596;1.04654148;0.0405149123;-0.0055648055;10;0.0666666815;0;1.044444;0.999997508;0.999998504
21.972081;1.04654092;0.0675219389;-0.00927717114;0.0645183596;-0.00886440712;1.0437581;1.04770695;0.0804898303;-0.000522996921;1.04654147;0.0405129091;-0.00556581332;10;0.0666666713;0;1.044444;0.999997504;0.999998495
21.973081;1.04653994;0.0675202596;-0.00927717071;0.064516843;-0.00886442802;1.04375708;1.04770597;0.0804883186;-0.000522989368;1.04654046;0.0405119071;-0.00556582415;10;0.0666666625;0;1.044444;0.999997503;0.999998483
21.974081;1.04653997;0.0675185789;-0.00927716925;0.0645152638;-0.00886443962;1.04375706;1.04770598;0.0804867292;-0.000524571617;1.04654045;0.0405109069;-0.00556583773;10;0.0666666552;0;1.044444;0.999997504;0.999998471
21.975081;1.04653999;0.0675152303;-0.00927883361;0.064512091;-0.0088660432;1.04375704;1.047706;0.0804835483;-0.000524562782;1.04654045;0.0405089087;-0.00556685375;10;0.0666666495;0;1.044444;0.999997509;0.999998459
21.976081;1.04654001;0.0675135472;-0.00927883044;0.0645105096;-0.0088660539;1.04375602;1.04770501;0.080482034;-0.000526145128;1.04654044;0.0405079129;-0.00556687184;10;0.0666666452;0;1.044444;0.999997517;0.999998446
21.977081;1.04654003;0.0675118633;-0.0092804929;0.0645089267;-0.00886765702;1.04375601;1.04770503;0.0804804423;-0.000526136302;1.04654043;0.0405069197;-0.00556789158;10;0.0666666421;0;1.044444;0.999997529;0.999998433
21.978081;1.04653905;0.0675101788;-0.00928048743;0.0645074042;-0.00886767609;1.04375499;1.04770505;0.0804788496;-0.000526127758;1.04653942;0.0405059292;-0.00556791256;10;0.0666666395;0;1.044444;0.999997543;0.999998421
21.979081;1.04653907;0.0675068277;-0.00928214719;0.0645042264;-0.00886927934;1.04375497;1.04770507;0.0804756654;-0.00052771052;1.04653941;0.0405039415;-0.00556893434;10;0.0666666371;0;1.044444;0.99999756;0.999998409
21.980081;1.04653908;0.0675051438;-0.00928213878;0.0645026403;-0.00886929015;1.04375395;1.04770408;0.0804741482;-0.000527703893;1.0465394;0.0405029568;-0.00556895647;10;0.0666666346;0;1.044444;0.999997579;0.999998397
21.981081;1.04653909;0.0675034611;-0.00928212898;0.0645010534;-0.00886930093;1.04375394;1.0477041;0.0804725534;-0.000529288783;1.0465394;0.0405019751;-0.00556897846;10;0.0666666319;0;1.044444;0.9999976;0.999998386
21.982081;1.04653909;0.0675017802;-0.00928378467;0.0644994661;-0.00887090396;1.04375393;1.04770411;0.0804709581;-0.000529284427;1.04653939;0.0405009963;-0.00556999986;10;0.0666666291;0;1.044444;0.999997623;0.999998375
21.983081;1.0465381;0.0674984346;-0.00928377275;0.0644963473;-0.00887092234;1.04375291;1.04770413;0.0804677715;-0.000530872648;1.04653839;0.0404990197;-0.00557002027;10;0.0666666265;0;1.044444;0.999997648;0.999998364
21.984081;1.0465381;0.0674967583;-0.00928542683;0.0644947591;-0.00887252401;1.0437529;1.04770314;0.0804662523;-0.000530872549;1.04653838;0.0404980447;-0.0055710394;10;0.0666666242;0;1.044444;0.999997674;0.999998353
21.985081;1.0465381;0.0674950842;-0.00928541403;0.0644931708;-0.00887253213;1.04375189;1.04770315;0.0804646559;-0.000530873825;1.04653838;0.0404970706;-0.00557105705;10;0.0666666223;0;1.044444;0.999997703;0.999998342
21.986081;1.0465381;0.0674934126;-0.00928540152;0.0644915825;-0.00887253903;1.04375189;1.04770316;0.0804630595;-0.000532467452;1.04653838;0.0404960968;-0.00557107311;10;0.0666666205;0;1.044444;0.999997733;0.999998331
21.987081;1.0465381;0.0674900768;-0.00928705643;0.0644884016;-0.00887413711;1.04375188;1.04770217;0.0804599494;-0.00053247196;1.04653838;0.0404941229;-0.00557208751;10;0.0666666184;0;1.044444;0.999997764;0.99999832
21.988081;1.04653709;0.0674884098;-0.00928704571;0.0644868747;-0.00887414983;1.04375087;1.04770218;0.0804583536;-0.000534067562;1.04653739;0.0404931482;-0.00557210026;10;0.0666666158;0;1.044444;0.999997797;0.999998308
21.989081;1.04653709;0.0674867449;-0.00928870276;0.0644852853;-0.00887574553;1.04375087;1.04770218;0.0804567581;-0.000534073028;1.04653739;0.0404921725;-0.00557311144;10;0.0666666126;0;1.044444;0.99999783;0.999998296
21.990081;1.04653709;0.0674850817;-0.00928869422;0.0644836953;-0.00887574786;1.04374987;1.04770219;0.0804551629;-0.000534079155;1.0465374;0.0404911954;-0.00557312125;10;0.0666666089;0;1.044444;0.999997864;0.999998284
21.991081;1.04653709;0.0674834201;-0.00928868663;0.0644821041;-0.00887574961;1.04374987;1.04770119;0.0804520538;-0.000535677446;1.0465374;0.0404902166;-0.00557312986;10;0.0666666051;0;1.044444;0.999997897;0.999998273
21.992081;1.04653709;0.0674800934;-0.00929034655;0.0644789195;-0.00887734365;1.04374988;1.04770119;0.0804504587;-0.000535685694;1.04653741;0.0404882358;-0.00557413733;10;0.0666666016;0;1.044444;0.99999793;0.999998262
21.993081;1.04653609;0.0674784346;-0.00929034045;0.0644773881;-0.00887735372;1.04374888;1.04770119;0.0804488635;-0.000537286404;1.04653641;0.0404872529;-0.0055741435;10;0.0666665986;0;1.044444;0.999997962;0.999998254
21.994081;1.04653609;0.0674767768;-0.00929200146;0.0644757941;-0.00887894841;1.04374889;1.04770119;0.0804472679;-0.000537298346;1.04653642;0.0404862679;-0.00557514812;10;0.0666665962;0;1.044444;0.999997994;0.999998248
21.995081;1.04653609;0.0674751194;-0.00929199616;0.0644741996;-0.00887895155;1.0437489;1.04770019;0.0804457486;-0.000537312982;1.04653642;0.0404852812;-0.00557515093;10;0.0666665945;0;1.044444;0.999998024;0.999998244
21.996081;1.04653609;0.0674734621;-0.00929199124;0.0644726046;-0.00887895607;1.04374792;1.04770019;0.0804425611;-0.000538920058;1.04653642;0.040484293;-0.0055751518;10;0.0666665934;0;1.044444;0.999998053;0.999998243
21.997081;1.04653609;0.067470138;-0.00929365351;0.0644694167;-0.00888055468;1.04374793;1.0477002;0.0804409637;-0.000538938354;1.04653643;0.0404823034;-0.00557615065;10;0.066666593;0;1.044444;0.99999808;0.999998245
21.998081;1.04653509;0.0674684802;-0.00929364972;0.0644678829;-0.00888057062;1.04374695;1.0477002;0.0804393656;-0.000540549166;1.04653543;0.0404813125;-0.00557614752;10;0.0666665933;0;1.044444;0.999998104;0.999998249
21.999081;1.04653509;0.0674668222;-0.00929364645;0.0644662876;-0.00888057921;1.04374697;1.04769921;0.0804378437;-0.000540571124;1.04653542;0.0404803204;-0.00557614239;10;0.0666665945;0;1.044444;0.999998127;0.999998256
22.000081;1.04653509;0.0674651639;-0.00929531023;0.0644646922;-0.00888218111;1.04374699;1.04769921;0.0804362444;-0.000540593733;1.04653542;0.0404793271;-0.00557713519;10;0.0666665969;0;1.044444;0.999998147;0.999998265
22.001081;1.04653509;0.0674635056;-0.0092953075;0.0644630967;-0.00888219078;1.04374601;1.04769922;0.0804330538;-0.000542208161;1.04653541;0.0404783324;-0.00557712586;10;0.0666666006;0;1.044444;0.999998164;0.999998277
22.002081;1.04653509;0.0674601806;-0.00929697135;0.064459908;-0.00888379298;1.04374603;1.04769923;0.0804314539;-0.000542232742;1.0465354;0.0404763362;-0.00557811439;10;0.0666666058;0;1.044444;0.999998179;0.99999829
22.003081;1.04653509;0.0674585223;-0.00929696805;0.0644583111;-0.00888380236;1.04374605;1.04769824;0.0804299309;-0.000542258671;1.04653539;0.0404753385;-0.00557810095;10;0.0666666129;0;1.044444;0.999998191;0.999998306
22.004081;1.04653409;0.0674568641;-0.00929696383;0.064456775;-0.00888381981;1.04374507;1.04769826;0.0804283316;-0.000543875616;1.04653438;0.0404743392;-0.0055780859;10;0.0666666221;0;1.044444;0.9999982;0.999998324
22.005081;1.0465341;0.0674552061;-0.00929862503;0.0644551767;-0.00888542073;1.04374509;1.04769827;0.080426733;-0.000543902425;1.04653436;0.0404733384;-0.00557906977;10;0.0666666337;0;1.044444;0.999998207;0.999998343
22.006081;1.0465341;0.0674535482;-0.00929861816;0.0644535778;-0.00888542833;1.04374511;1.04769829;0.0804251355;-0.00054552052;1.04653434;0.0404723358;-0.00557905324;10;0.0666666477;0;1.044444;0.999998211;0.999998363
22.007081;1.0465341;0.0674518904;-0.00929860981;0.0644519786;-0.00888543497;1.04374413;1.04769731;0.0804220252;-0.000545548603;1.04653432;0.0404713315;-0.00557903702;10;0.0666666644;0;1.044444;0.999998214;0.999998384
22.008081;1.04653411;0.0674485657;-0.0093002666;0.0644487866;-0.00888703298;1.04374414;1.04769733;0.0804204304;-0.000545576129;1.0465343;0.0404693251;-0.00558002181;10;0.0666666834;0;1.044444;0.999998215;0.999998405
22.009081;1.04653411;0.0674469074;-0.00930025508;0.0644471871;-0.00888703694;1.04374416;1.04769735;0.0804188371;-0.000547194118;1.04653427;0.0404683164;-0.00558000818;10;0.0666667048;0;1.044444;0.999998216;0.999998426
22.010081;1.04653311;0.0674452483;-0.00930024174;0.0644456488;-0.00888704762;1.04374317;1.04769738;0.0804172455;-0.00054722074;1.04653325;0.0404673052;-0.00557999653;10;0.0666667284;0;1.044444;0.999998217;0.999998447
22.011081;1.04653312;0.0674435882;-0.00930189295;0.0644440488;-0.00888864043;1.04374319;1.0476974;0.0804156555;-0.00054724655;1.04653322;0.0404662913;-0.00558098707;10;0.0666667541;0;1.044444;0.999998217;0.999998466
22.012081;1.04653313;0.0674419271;-0.00930187502;0.0644424485;-0.00888863875;1.0437432;1.04769643;0.0804141443;-0.000548862598;1.04653319;0.0404652747;-0.00558097996;10;0.0666667821;0;1.044444;0.999998218;0.999998484
22.013081;1.04653313;0.067440265;-0.00930185439;0.0644408479;-0.0088886352;1.04374221;1.04769647;0.080410968;-0.000548885954;1.04653316;0.0404642554;-0.00558097517;10;0.0666668121;0;1.044444;0.999998218;0.9999985
22.014081;1.04653314;0.0674369355;-0.00930349771;0.0644376545;-0.00889022237;1.04374221;1.0476965;0.0804093853;-0.000548907648;1.04653313;0.0404622334;-0.00558197253;10;0.0666668441;0;1.044444;0.999998219;0.999998513
22.015081;1.04653315;0.0674352719;-0.00930347179;0.0644360533;-0.00889021501;1.04374122;1.04769653;0.0804078053;-0.000550518264;1.04653311;0.0404612089;-0.00558197177;10;0.0666668777;0;1.044444;0.999998221;0.999998524
22.016081;1.04653216;0.0674336076;-0.0093034435;0.064434513;-0.00889021405;1.04374122;1.04769557;0.0804063045;-0.000550536615;1.04653208;0.0404601821;-0.00558197261;10;0.066666913;0;1.044444;0.999998225;0.999998533
22.017081;1.04653217;0.0674319426;-0.00930507989;0.0644329105;-0.00889179494;1.04374122;1.0476956;0.0804047292;-0.000550552399;1.04653205;0.0404591536;-0.00558297472;10;0.0666669497;0;1.044444;0.99999823;0.999998538
22.018081;1.04653218;0.0674302765;-0.00930504817;0.0644313074;-0.00889178112;1.04374122;1.04769564;0.0804031559;-0.000552156994;1.04653203;0.0404581239;-0.00558297775;10;0.0666669878;0;1.044444;0.999998237;0.999998542
22.019081;1.04653219;0.0674286091;-0.00930501563;0.0644297041;-0.00889176536;1.04374022;1.04769567;0.0804015841;-0.000552168943;1.04653201;0.0404570935;-0.0055829814;10;0.066667027;0;1.044444;0.999998245;0.999998544
22.020081;1.04653221;0.0674269399;-0.0093066495;0.0644281007;-0.00889334061;1.04374022;1.0476957;0.0803984228;-0.000553769969;1.04653199;0.0404560628;-0.00558398545;10;0.0666670673;0;1.044444;0.999998255;0.999998543
22.021081;1.04653222;0.0674236017;-0.0093066168;0.0644249046;-0.00889332215;1.04374022;1.04769472;0.0803969303;-0.000553779118;1.04653198;0.0404540323;-0.00558398982;10;0.0666671084;0;1.044444;0.999998267;0.999998541
22.022081;1.04653123;0.0674219277;-0.00930658443;0.0644233627;-0.00889331139;1.04373922;1.04769474;0.0803953616;-0.000553786196;1.04653096;0.0404530022;-0.00558399447;10;0.06666715;0;1.044444;0.999998279;0.999998537
22.023081;1.04653124;0.0674202511;-0.00930821921;0.0644217593;-0.00889488408;1.04373922;1.04769476;0.0803937934;-0.000555382558;1.04653095;0.0404519729;-0.00558499945;10;0.0666671919;0;1.044444;0.999998292;0.999998532
22.024081;1.04653125;0.0674185719;-0.00930818803;0.0644201564;-0.00889486378;1.04373922;1.04769477;0.0803922252;-0.000555386637;1.04653094;0.0404509447;-0.00558500479;10;0.0666672337;0;1.044444;0.999998304;0.999998524
22.025081;1.04653126;0.0674168904;-0.00930815787;0.0644185542;-0.00889484315;1.04373821;1.04769378;0.0803907335;-0.00055538982;1.04653094;0.040449918;-0.00558501041;10;0.0666672747;0;1.044444;0.999998316;0.999998515
22.026081;1.04653127;0.0674152067;-0.0093097958;0.0644169529;-0.00889641486;1.04373821;1.04769379;0.0803891646;-0.000555391149;1.04653093;0.0404488929;-0.0055860161;10;0.0666673146;0;1.044444;0.999998327;0.999998503
22.027081;1.04653128;0.0674135212;-0.00930976885;0.0644153529;-0.00889639385;1.0437382;1.04769378;0.0803860049;-0.00055698207;1.04653093;0.0404478695;-0.0055860215;10;0.066667353;0;1.044444;0.999998336;0.99999849
22.028081;1.04653129;0.0674118345;-0.00930974409;0.0644137539;-0.00889637277;1.04373719;1.04769378;0.0803844358;-0.000556981085;1.04653092;0.0404468481;-0.00558602625;10;0.0666673896;0;1.044444;0.999998342;0.999998476
22.029081;1.0465303;0.0674101465;-0.00931138872;0.0644122177;-0.00889795282;1.04373718;1.04769377;0.0803828671;-0.000556979007;1.04652992;0.0404458288;-0.00558703002;10;0.0666674243;0;1.044444;0.999998346;0.999998459
22.030081;1.0465303;0.067406791;-0.00931136989;0.0644090284;-0.00889793207;1.04373718;1.04769276;0.0803813759;-0.000558567064;1.04652992;0.0404438117;-0.00558703251;10;0.066667457;0;1.044444;0.999998347;0.999998442
22.031081;1.0465303;0.0674051017;-0.00931135455;0.0644074323;-0.00889791178;1.04373617;1.04769274;0.0803798087;-0.000558562389;1.04652992;0.0404427969;-0.00558703339;10;0.0666674878;0;1.044444;0.999998346;0.999998423
22.032081;1.04653031;0.0674034122;-0.00931300946;0.0644058366;-0.00889948471;1.04373616;1.04769273;0.0803782423;-0.000558556121;1.04652992;0.0404417843;-0.00558803233;10;0.0666675167;0;1.044444;0.999998342;0.999998404
22.034081;1.04653031;0.0674000355;-0.0093129968;0.0644026454;-0.00889944787;1.04373613;1.04769268;0.0803751105;-0.000560129384;1.04652993;0.0404397666;-0.00558802304;10;0.0666675694;0;1.044444;0.999998326;0.999998365
22.035081;1.04652931;0.0673983491;-0.00931299577;0.0644011109;-0.00889943937;1.04373512;1.04769166;0.0803736206;-0.000560118621;1.04652893;0.0404387617;-0.00558801447;10;0.0666675933;0;1.044444;0.999998315;0.999998345
22.036081;1.04652931;0.0673966645;-0.00931466467;0.064399514;-0.00890101607;1.04373511;1.04769164;0.0803720528;-0.000561696334;1.04652894;0.0404377594;-0.00558900349;10;0.0666676155;0;1.044444;0.999998303;0.999998325
22.037081;1.04652931;0.0673949815;-0.00931466978;0.0643979162;-0.00890100148;1.0437351;1.04769161;0.0803688924;-0.000561681395;1.04652894;0.0404367596;-0.00558899049;10;0.0666676358;0;1.044444;0.99999829;0.999998305
22.038081;1.04652932;0.0673933001;-0.00931467735;0.0643963173;-0.00890098828;1.04373409;1.04769159;0.0803673207;-0.00056166467;1.04652895;0.0404357622;-0.00558897598;10;0.0666676543;0;1.044444;0.999998275;0.999998286
22.039081;1.04652932;0.06739162;-0.00931635352;0.0643947171;-0.00890256906;1.04373407;1.04769156;0.0803657465;-0.000563237173;1.04652895;0.0404347673;-0.00558996046;10;0.0666676707;0;1.044444;0.999998259;0.999998267
22.040081;1.04652932;0.067389941;-0.00931636437;0.0643931159;-0.00890255857;1.04373406;1.04769054;0.0803642466;-0.00056321813;1.04652896;0.0404337749;-0.00558994434;10;0.066667685;0;1.044444;0.999998243;0.99999825
22.041081;1.04652932;0.0673865966;-0.00931637587;0.0643899212;-0.00890254914;1.04373405;1.04769052;0.0803626673;-0.000563197525;1.04652897;0.0404317851;-0.00558992788;10;0.0666676969;0;1.044444;0.999998226;0.999998236
22.042081;1.04652932;0.06738492;-0.00931638741;0.0643883186;-0.00890254045;1.04373303;1.04769049;0.0803610851;-0.000563176137;1.04652898;0.0404307977;-0.00558991135;10;0.0666677063;0;1.044444;0.999998208;0.999998223
22.043081;1.04652832;0.0673832448;-0.0093180652;0.064386777;-0.00890413346;1.04373302;1.04769047;0.0803594996;-0.000564745013;1.04652799;0.0404298125;-0.00559089493;10;0.0666677131;0;1.044444;0.999998191;0.999998214
22.044081;1.04652831;0.0673815709;-0.0093180756;0.0643851738;-0.00890412606;1.043733;1.04769045;0.0803579108;-0.000564722801;1.046528;0.0404288289;-0.00559087879;10;0.0666677173;0;1.044444;0.999998175;0.999998206
22.045081;1.04652831;0.0673798979;-0.00931808505;0.0643835705;-0.00890411953;1.04373199;1.04769042;0.0803563188;-0.000564700553;1.04652801;0.0404278467;-0.00559086312;10;0.0666677191;0;1.044444;0.999998159;0.999998202
22.046081;1.0465283;0.0673782254;-0.00931976006;0.0643819666;-0.00890570668;1.04373198;1.0476894;0.0803548006;-0.000566269918;1.04652802;0.0404268652;-0.00559184815;10;0.0666677186;0;1.044444;0.999998144;0.999998199
22.048081;1.04652828;0.0673748811;-0.00931977302;0.0643787566;-0.00890570024;1.04373195;1.04768936;0.0803516033;-0.000566228633;1.04652805;0.0404249021;-0.00559182089;10;0.0666677116;0;1.044444;0.999998116;0.999998198
22.049081;1.04652827;0.0673732087;-0.00931977758;0.0643771502;-0.00890569962;1.04373094;1.04768933;0.0803500015;-0.000566210349;1.04652806;0.0404239197;-0.00559180869;10;0.0666677051;0;1.044444;0.999998105;0.999998201
22.050081;1.04652725;0.0673715359;-0.00932144763;0.0643756045;-0.00890730207;1.04373093;1.04768931;0.080348398;-0.000567784892;1.04652706;0.0404229365;-0.00559279755;10;0.0666676966;0;1.044444;0.999998094;0.999998204
22.051081;1.04652724;0.0673698623;-0.00932145009;0.0643739966;-0.00890730557;1.04373092;1.04768829;0.0803468699;-0.000567771332;1.04652707;0.0404219524;-0.00559278763;10;0.0666676863;0;1.044444;0.999998085;0.999998208
22.052081;1.04652722;0.0673681878;-0.00932145189;0.0643723878;-0.00890731119;1.04373091;1.04768828;0.0803436736;-0.000567759453;1.04652708;0.0404209673;-0.0055927791;10;0.0666676739;0;1.044444;0.999998077;0.999998213
22.053081;1.0465272;0.0673665122;-0.00932145335;0.0643707785;-0.00890731873;1.04372991;1.04768826;0.0803420677;-0.000569340642;1.04652708;0.0404199811;-0.00559277209;10;0.0666676596;0;1.044444;0.999998069;0.999998219
22.054081;1.04652718;0.0673648353;-0.00932312141;0.064369169;-0.0089089204;1.04372991;1.04768824;0.0803404619;-0.000569333323;1.04652708;0.0404189941;-0.00559376667;10;0.0666676433;0;1.044444;0.999998063;0.999998225
22.056081;1.04652714;0.0673614783;-0.00932312494;0.0643659518;-0.00890894163;1.04372991;1.0476882;0.080337252;-0.000569325961;1.04652709;0.0404170183;-0.0055937609;10;0.0666676053;0;1.044444;0.999998053;0.999998237
22.057081;1.04652711;0.0673597989;-0.00932312743;0.0643643455;-0.00890895308;1.04372891;1.04768718;0.0803357248;-0.000570917521;1.04652709;0.0404160299;-0.00559376053;10;0.066667584;0;1.044444;0.99999805;0.999998242
22.058081;1.04652608;0.0673581194;-0.00932479725;0.0643628027;-0.00891056575;1.04372892;1.04768717;0.0803341219;-0.000570920482;1.04652609;0.0404150413;-0.00559476156;10;0.0666675617;0;1.044444;0.999998048;0.999998246
22.060081;1.04652603;0.0673547617;-0.00932480567;0.0643596003;-0.00891058799;1.04372894;1.04768713;0.0803309192;-0.000570934665;1.04652609;0.0404130631;-0.0055947668;10;0.0666675159;0;1.044444;0.999998049;0.999998252
22.061081;1.046526;0.0673530835;-0.00932481093;0.0643580019;-0.00891059812;1.04372795;1.04768712;0.0803293191;-0.000572536285;1.04652609;0.0404120735;-0.00559477066;10;0.0666674931;0;1.044444;0.999998051;0.999998254
22.062081;1.04652596;0.0673514058;-0.00932648361;0.0643564054;-0.00891219971;1.04372797;1.0476871;0.0803277194;-0.000572549089;1.04652608;0.0404110837;-0.00559577521;10;0.0666674708;0;1.044444;0.999998054;0.999998254
22.063081;1.04652593;0.0673480616;-0.00932649042;0.0643532185;-0.00891220717;1.04372798;1.04768608;0.0803261968;-0.000572564021;1.04652608;0.0404090936;-0.0055957803;10;0.0666674491;0;1.044444;0.999998057;0.999998253
22.064081;1.0465259;0.0673463844;-0.00932649808;0.0643516264;-0.00891221269;1.04372799;1.04768607;0.0803245978;-0.000572579659;1.04652608;0.0404081034;-0.00559578575;10;0.0666674281;0;1.044444;0.99999806;0.999998251
22.065081;1.04652587;0.067344707;-0.00932650646;0.064350037;-0.00891221612;1.04372701;1.04768605;0.0803229993;-0.000574187196;1.04652608;0.040407113;-0.00559579138;10;0.0666674078;0;1.044444;0.999998063;0.999998247
22.066081;1.04652584;0.0673430296;-0.00932818196;0.0643484507;-0.00891381014;1.04372702;1.04768604;0.0803214017;-0.000574204993;1.04652608;0.0404061224;-0.00559679706;10;0.0666673883;0;1.044444;0.999998065;0.999998242
22.067081;1.04652481;0.0673413526;-0.009328191;0.0643469289;-0.00891381843;1.04372704;1.04768603;0.0803198053;-0.000574223861;1.04652508;0.0404051315;-0.00559680278;10;0.0666673694;0;1.044444;0.999998066;0.999998237
22.068081;1.04652478;0.0673396761;-0.00932820009;0.0643453488;-0.00891381701;1.04372705;1.04768601;0.0803182105;-0.000574243719;1.04652508;0.04040414;-0.00559680862;10;0.0666673511;0;1.044444;0.999998067;0.99999823
22.069081;1.04652476;0.0673380007;-0.00932820915;0.064343772;-0.00891381483;1.04372707;1.047685;0.0803166943;-0.000575855777;1.04652508;0.0404031476;-0.00559681471;10;0.0666673335;0;1.044444;0.999998066;0.999998223
22.070081;1.04652473;0.0673363268;-0.00932988479;0.0643421983;-0.00891540491;1.04372608;1.04768498;0.0803151034;-0.00057587717;1.04652508;0.0404021541;-0.00559782112;10;0.0666673167;0;1.044444;0.999998065;0.999998215
22.073081;1.04652465;0.0673313148;-0.00932991073;0.0643374938;-0.00891540032;1.04372612;1.04768493;0.0803103412;-0.000575944279;1.0465251;0.0403991645;-0.00559784269;10;0.0666672708;0;1.044444;0.999998054;0.99999819
22.074081;1.04652463;0.0673296473;-0.00932991916;0.0643359309;-0.00891540112;1.04372513;1.04768492;0.0803087567;-0.000577558108;1.04652511;0.0403981652;-0.00559785088;10;0.0666672574;0;1.044444;0.999998048;0.999998181
22.075081;1.0465246;0.0673279811;-0.00933159436;0.0643343704;-0.00891699583;1.04372514;1.0476849;0.0803071731;-0.000577581261;1.04652512;0.0403971648;-0.00559885985;10;0.0666672451;0;1.044444;0.99999804;0.999998174
22.076081;1.04652358;0.0673263162;-0.00933160305;0.0643328735;-0.00891700771;1.04372516;1.04768388;0.0803056666;-0.000577604998;1.04652413;0.0403961637;-0.00559886985;10;0.0666672338;0;1.044444;0.999998031;0.999998166
22.077081;1.04652355;0.0673263187;-0.00933161191;0.0643329098;-0.00891701211;1.04372517;1.04768386;0.0803040835;-0.000577628205;1.04652414;0.0403961621;-0.00559888112;10;0.0666672233;0;1.044444;0.999998021;0.999998159
22.078081;1.04652353;0.0673246548;-0.00933162096;0.0643313552;-0.00891701723;1.04372519;1.04768384;0.0803024999;-0.000579242313;1.04652414;0.0403951603;-0.00559889383;10;0.0666672134;0;1.044444;0.999998011;0.999998152
22.079081;1.04652351;0.0673229909;-0.00933163013;0.0643298022;-0.00891702263;1.0437242;1.04768381;0.0803009155;-0.000579265772;1.04652415;0.0403941584;-0.00559890794;10;0.0666672037;0;1.044444;0.999998;0.999998145
22.080081;1.04652348;0.0673213267;-0.00933330589;0.0643282502;-0.00891862034;1.04372422;1.04768379;0.0802993301;-0.000579289366;1.04652416;0.0403931564;-0.0055999233;10;0.0666671943;0;1.044444;0.999997989;0.999998139
22.082081;1.04652344;0.0673179963;-0.0093333223;0.0643251476;-0.00891862767;1.04372424;1.04768374;0.0802961559;-0.00057933608;1.04652417;0.0403911526;-0.00559995711;10;0.0666671755;0;1.044444;0.999997968;0.999998126
22.083081;1.04652343;0.0673163298;-0.00933332862;0.0643235964;-0.00891862885;1.04372426;1.04768272;0.0802946437;-0.000580949971;1.04652418;0.0403901506;-0.00559997532;10;0.0666671657;0;1.044444;0.999997958;0.999998119
22.084081;1.04652341;0.0673146618;-0.00933333299;0.0643220446;-0.00891862777;1.04372327;1.04768269;0.0802930538;-0.000580971634;1.04652418;0.0403891483;-0.00559999421;10;0.0666671553;0;1.044444;0.999997949;0.999998113
22.085081;1.0465234;0.0673129929;-0.00933500166;0.0643204918;-0.00892021669;1.04372327;1.04768267;0.0802914631;-0.000580992252;1.04652418;0.0403881456;-0.00560101353;10;0.0666671442;0;1.044444;0.999997941;0.999998108
22.086081;1.04652339;0.0673113235;-0.00933500113;0.0643189377;-0.00892021039;1.04372328;1.04768265;0.0802898716;-0.00058101154;1.04652419;0.0403871425;-0.00560103304;10;0.0666671324;0;1.044444;0.999997934;0.999998103
22.087081;1.04652237;0.067309654;-0.00933499816;0.0643174432;-0.00892021025;1.04372329;1.04768263;0.0802882795;-0.000581029073;1.04652319;0.0403861393;-0.00560105262;10;0.0666671199;0;1.044444;0.999997927;0.999998099
22.088081;1.04652236;0.067307985;-0.00933499303;0.0643158851;-0.00892019974;1.04372329;1.04768261;0.0802866869;-0.000582635139;1.0465232;0.040385136;-0.00560107223;10;0.066667107;0;1.044444;0.999997921;0.999998096
22.089081;1.04652235;0.067306317;-0.00933498611;0.0643143247;-0.00892018805;1.04372329;1.0476826;0.0802850934;-0.000582647586;1.0465232;0.0403841325;-0.00560109186;10;0.066667094;0;1.044444;0.999997915;0.999998094
22.090081;1.04652235;0.0673046502;-0.00933664439;0.0643127619;-0.00892176846;1.04372229;1.04768158;0.0802835753;-0.000582657437;1.04652321;0.0403831285;-0.00560211154;10;0.0666670811;0;1.044444;0.999997908;0.999998095
22.092081;1.04652233;0.067301321;-0.00933662401;0.0643096299;-0.00892174511;1.04372229;1.04768155;0.0802819714;-0.000582666723;1.04652322;0.0403811165;-0.00560215118;10;0.0666670567;0;1.044444;0.999997895;0.9999981
22.093081;1.04652232;0.0672996586;-0.00933661206;0.0643080616;-0.00892173473;1.04372228;1.04768153;0.0802803712;-0.000584258098;1.04652322;0.0403801077;-0.00560217127;10;0.0666670453;0;1.044444;0.999997888;0.999998104
22.094081;1.04652231;0.0672979974;-0.00933659892;0.0643064919;-0.00892172544;1.04372228;1.04768152;0.0802787692;-0.000584256362;1.04652323;0.0403790966;-0.00560219171;10;0.0666670347;0;1.044444;0.999997882;0.99999811
22.095081;1.0465223;0.0672963376;-0.00933825136;0.0643049213;-0.00892330996;1.04372127;1.0476815;0.0802771657;-0.000584252555;1.04652323;0.0403780833;-0.00560321258;10;0.0666670248;0;1.044444;0.999997876;0.999998118
22.097081;1.04652227;0.067293021;-0.00933822086;0.0643017789;-0.00892329858;1.04372126;1.04768147;0.0802739543;-0.000584239595;1.04652323;0.0403760501;-0.00560325553;10;0.066667008;0;1.044444;0.999997865;0.999998137
22.098081;1.04652127;0.0672913643;-0.00933820537;0.0643002688;-0.0089233043;1.04372125;1.04768045;0.0802724234;-0.00058582242;1.04652223;0.0403750304;-0.00560327741;10;0.0666670012;0;1.044444;0.999997858;0.999998148
22.099081;1.04652126;0.0672897083;-0.00933819008;0.0642986976;-0.00892330368;1.04372124;1.04768044;0.0802708152;-0.000585812879;1.04652223;0.0403740089;-0.00560329933;10;0.0666669957;0;1.044444;0.999997851;0.999998161
22.100081;1.04652125;0.0672897198;-0.00933817504;0.0642987188;-0.00892330538;1.04372124;1.04768042;0.0802692068;-0.000585802475;1.04652223;0.0403739859;-0.00560332109;10;0.0666669913;0;1.044444;0.999997842;0.999998174
22.101081;1.04652125;0.0672880653;-0.00933982694;0.0642971472;-0.00892490201;1.04372023;1.04768041;0.0802675984;-0.00058579127;1.04652222;0.0403729616;-0.00560434252;10;0.0666669878;0;1.044444;0.999997832;0.999998189
22.103081;1.04652124;0.0672847576;-0.00933979877;0.0642940029;-0.00892491703;1.04372022;1.04768038;0.0802643829;-0.000585766757;1.0465222;0.0403709108;-0.00560438375;10;0.0666669831;0;1.044444;0.999997808;0.999998219
22.104081;1.04652124;0.0672831038;-0.00933978568;0.0642924301;-0.00892492762;1.04372021;1.04768037;0.0802627764;-0.000587344485;1.0465222;0.0403698851;-0.00560440325;10;0.0666669814;0;1.044444;0.999997795;0.999998234
22.106081;1.04652125;0.0672797951;-0.00933976212;0.0642892825;-0.00892495381;1.0437202;1.04768036;0.0802611572;-0.000587317667;1.04652218;0.0403678348;-0.00560443919;10;0.0666669786;0;1.044444;0.999997768;0.999998262
22.107081;1.04652125;0.0672781393;-0.00934141874;0.0642877076;-0.00892656185;1.04372019;1.04767936;0.0802596304;-0.000587305144;1.04652218;0.0403668104;-0.00560545518;10;0.066666977;0;1.044444;0.999997755;0.999998276
22.108081;1.04652125;0.0672764821;-0.0093414101;0.0642861322;-0.00892657889;1.04371918;1.04767935;0.0802580283;-0.000587292775;1.04652217;0.0403657865;-0.00560546974;10;0.0666669749;0;1.044444;0.999997744;0.999998289
22.109081;1.04652125;0.0672748228;-0.00934140297;0.0642845566;-0.00892659734;1.04371918;1.04767935;0.0802564275;-0.000587281486;1.04652217;0.0403647634;-0.0056054829;10;0.0666669722;0;1.044444;0.999997733;0.999998301
22.110081;1.04652126;0.0672731612;-0.00934139733;0.0642829808;-0.00892661694;1.04371917;1.04767935;0.080254828;-0.000588862388;1.04652216;0.0403637415;-0.00560549471;10;0.0666669691;0;1.044444;0.999997724;0.999998313
22.111081;1.04652126;0.0672714974;-0.00934139298;0.0642814053;-0.00892663738;1.04371916;1.04767936;0.0802532301;-0.000588854048;1.04652215;0.0403627212;-0.00560550514;10;0.0666669656;0;1.044444;0.999997717;0.999998323
22.112081;1.04652026;0.0672714978;-0.00934138963;0.0642814844;-0.00892666693;1.04371915;1.04767937;0.0802516339;-0.000588847422;1.04652114;0.040362703;-0.00560551417;10;0.0666669617;0;1.044444;0.999997712;0.999998333
22.113081;1.04652027;0.0672698293;-0.00934138693;0.0642799102;-0.00892668831;1.04371914;1.04767937;0.0802500394;-0.000588842619;1.04652114;0.0403616875;-0.00560552179;10;0.0666669574;0;1.044444;0.999997708;0.999998342
22.114081;1.04652028;0.0672681589;-0.00934305123;0.0642783368;-0.00892830251;1.04371913;1.04767939;0.0802484466;-0.000588839683;1.04652113;0.0403606752;-0.00560652791;10;0.0666669526;0;1.044444;0.999997705;0.99999835
22.115081;1.04652029;0.067266487;-0.00934304885;0.0642767642;-0.00892832434;1.04371812;1.0476794;0.0802468554;-0.000588838561;1.04652113;0.0403596666;-0.00560653225;10;0.0666669469;0;1.044444;0.999997704;0.999998358
22.116081;1.0465203;0.0672648138;-0.00934304611;0.0642751922;-0.00892834629;1.0437181;1.04767941;0.0802452656;-0.00059042994;1.04652112;0.040358662;-0.00560653451;10;0.0666669404;0;1.044444;0.999997704;0.999998364
22.117081;1.04652031;0.0672631396;-0.00934304277;0.0642736206;-0.00892836812;1.04371809;1.04767843;0.0802453447;-0.000590432566;1.04652111;0.0403576614;-0.00560653444;10;0.0666669329;0;1.044444;0.999997705;0.99999837
22.120081;1.04652036;0.0672581117;-0.00934302918;0.0642689035;-0.0089284303;1.04371803;1.04767849;0.0802405851;-0.000590444377;1.04652109;0.04035468;-0.00560651921;10;0.0666669055;0;1.044444;0.999997712;0.999998379
22.121081;1.04652038;0.0672581007;-0.0093446906;0.0642689213;-0.00893004192;1.04371802;1.04767851;0.0802389995;-0.000590448993;1.04652108;0.0403546915;-0.00560750907;10;0.066666895;0;1.044444;0.999997717;0.99999838
