time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.122081;1.0465204;0.0672564223;-0.00934468534;0.0642673446;-0.00893006003;1.043717;1.04767854;0.0802374137;-0.000590453579;1.04652107;0.0403537048;-0.00560749669;10;0.0666668839;0;1.044444;0.999997722;0.99999838
22.123081;1.04652042;0.0672547432;-0.00934468027;0.0642657657;-0.00893007713;1.04371698;1.04767856;0.0802358278;-0.000592048823;1.04652106;0.0403527195;-0.00560748249;10;0.0666668724;0;1.044444;0.999997728;0.999998378
22.127081;1.04652051;0.0672480308;-0.00934466637;0.0642594294;-0.00893013348;1.04371692;1.04767866;0.0802310712;-0.000592061884;1.04652101;0.0403487822;-0.00560741541;10;0.0666668248;0;1.044444;0.999997757;0.999998364
22.128081;1.04651954;0.0672463566;-0.00934466604;0.064257903;-0.00893015218;1.04371691;1.04767769;0.08022956;-0.000592064103;1.04652;0.0403477966;-0.00560739727;10;0.0666668132;0;1.044444;0.999997764;0.999998358
22.129081;1.04651956;0.0672463516;-0.00934633417;0.0642579068;-0.00893175284;1.04371691;1.04767771;0.0802279722;-0.000592065219;1.04651999;0.04034781;-0.00560837904;10;0.0666668016;0;1.044444;0.99999777;0.999998352
22.130081;1.04651959;0.0672446828;-0.0093463375;0.0642563171;-0.00893175861;1.0437169;1.04767774;0.0802263844;-0.000592065831;1.04651998;0.0403468222;-0.00560836095;10;0.0666667901;0;1.044444;0.999997775;0.999998344
22.131081;1.04651962;0.0672430168;-0.00934634275;0.0642547266;-0.00893176183;1.0437159;1.04767776;0.0802247968;-0.000593656664;1.04651997;0.0403458331;-0.00560834317;10;0.0666667786;0;1.044444;0.999997779;0.999998335
22.137081;1.04651977;0.0672347471;-0.00934641232;0.0642467676;-0.00893172956;1.04371595;1.04767791;0.0802168766;-0.000593638538;1.04651989;0.0403408494;-0.00560824249;10;0.0666667156;0;1.044444;0.999997794;0.999998258
22.138081;1.04651978;0.0672330996;-0.00934809705;0.0642451743;-0.00893330994;1.04371596;1.04767794;0.0802152951;-0.000593633626;1.04651988;0.0403398414;-0.00560922652;10;0.0666667077;0;1.044444;0.999997797;0.999998241
22.139081;1.0465198;0.0672314539;-0.00934811677;0.0642435802;-0.00893329596;1.04371597;1.04767796;0.0802137149;-0.000593628701;1.04651987;0.0403388298;-0.00560921123;10;0.0666667008;0;1.044444;0.9999978;0.999998222
22.140081;1.04651981;0.0672298095;-0.00934813787;0.0642419853;-0.00893328024;1.04371599;1.04767699;0.0802138038;-0.000595215349;1.04651986;0.0403378146;-0.00560919686;10;0.0666666948;0;1.044444;0.999997804;0.999998202
22.141081;1.04651983;0.0672281662;-0.0093481601;0.0642403891;-0.00893326288;1.043715;1.04767701;0.0802122266;-0.000595211045;1.04651986;0.040336796;-0.00560918363;10;0.0666666894;0;1.044444;0.999997809;0.999998181
22.148081;1.04651988;0.067220019;-0.00934832538;0.0642323456;-0.00893311219;1.043715;1.04767715;0.0802027948;-0.000595196185;1.04651983;0.0403316244;-0.00560913873;10;0.0666666531;0;1.044444;0.9999979;0.999998009
22.149081;1.04651989;0.0672183809;-0.00935001456;0.0642307335;-0.00893468181;1.04371499;1.04767716;0.0802012197;-0.000595195345;1.04651983;0.0403305992;-0.00561014213;10;0.0666666473;0;1.044444;0.999997919;0.999997984
22.150081;1.0465199;0.0672167424;-0.00935003601;0.06422912;-0.00893465862;1.04371497;1.04767717;0.0801996439;-0.000596786097;1.04651984;0.0403295742;-0.00561014862;10;0.0666666414;0;1.044444;0.999997938;0.99999796
22.151081;1.04651991;0.0672151027;-0.00935005605;0.0642275057;-0.00893463507;1.04371495;1.04767717;0.0801980674;-0.000596787193;1.04651984;0.0403285496;-0.00561015809;10;0.0666666359;0;1.044444;0.999997958;0.999997937
22.152081;1.04651892;0.0672134613;-0.00935007436;0.0642259525;-0.00893461965;1.04371493;1.04767717;0.0801980813;-0.000596789756;1.04651885;0.0403275257;-0.00561017028;10;0.0666666308;0;1.044444;0.999997977;0.999997914
22.153081;1.04651893;0.0672118177;-0.00935009073;0.0642243379;-0.0089345953;1.04371491;1.04767717;0.0801965041;-0.000596793932;1.04651886;0.0403265026;-0.00561018476;10;0.0666666267;0;1.044444;0.999997995;0.999997892
22.154081;1.04651894;0.0672118383;-0.0093501051;0.0642243161;-0.00893457058;1.04371388;1.04767717;0.080194927;-0.000596799757;1.04651887;0.0403264808;-0.00561020098;10;0.0666666236;0;1.044444;0.999998012;0.99999787
22.155081;1.04651895;0.0672101897;-0.00935011749;0.0642227017;-0.00893454546;1.04371385;1.04767716;0.0801933504;-0.000596807279;1.04651888;0.0403254603;-0.00561021839;10;0.0666666217;0;1.044444;0.999998027;0.99999785
22.156081;1.04651896;0.0672085386;-0.00935012795;0.0642210876;-0.0089345199;1.04371382;1.04767615;0.0801918506;-0.000596817197;1.04651889;0.0403244412;-0.00561023654;10;0.0666666212;0;1.044444;0.999998041;0.999997831
22.157081;1.04651897;0.0672068849;-0.0093501366;0.0642194735;-0.00893449384;1.04371379;1.04767614;0.0801918656;-0.000596828512;1.04651891;0.0403234234;-0.00561025504;10;0.0666666217;0;1.044444;0.999999053;0.999998812
22.162081;1.046519;0.0672002349;-0.00935016523;0.0642129948;-0.00893435966;1.04371364;1.04767607;0.080185571;-0.000596912374;1.046519;0.0403193493;-0.0056103391;10;0.0666666339;0;1.044444;0.999999093;0.99999873
22.163081;1.046519;0.0671985616;-0.00935017131;0.0642113802;-0.00893433308;1.04371362;1.04767606;0.0801839903;-0.000598523636;1.04651902;0.040318337;-0.0056103526;10;0.0666666371;0;1.044444;0.999999098;0.999998716
22.164081;1.046519;0.067198552;-0.00935184494;0.0642113587;-0.00893589933;1.04371359;1.04767604;0.0801824082;-0.000598544784;1.04651904;0.0403183252;-0.00561136452;10;0.0666666402;0;1.044444;0.999999101;0.999998702
22.174081;1.04651894;0.0671850434;-0.00935196138;0.0641984466;-0.00893569194;1.04371344;1.04767576;0.0801696718;-0.000598712851;1.04651927;0.0403102147;-0.00561132414;10;0.0666666587;0;1.044444;0.999999071;0.999998615
22.175081;1.04651893;0.0671833585;-0.00935197621;0.0641968385;-0.00893567784;1.04371244;1.04767572;0.0801680721;-0.000598716632;1.04651929;0.0403092098;-0.00561130387;10;0.0666666584;0;1.044444;0.999999058;0.999998613
22.179081;1.04651887;0.0671782953;-0.00935204037;0.0641919952;-0.00893562413;1.04371243;1.04767561;0.0801632585;-0.000598711941;1.04651938;0.0403062137;-0.0056112166;10;0.066666651;0;1.044444;0.999998996;0.999998621
22.180081;1.04651885;0.0671766164;-0.00935205639;0.0641903856;-0.00893561256;1.04371243;1.04767459;0.0801633233;-0.000598708312;1.0465194;0.0403052204;-0.00561119468;10;0.0666666483;0;1.044444;0.999998978;0.999998627
22.183081;1.04651879;0.0671732548;-0.00935209924;0.0641871494;-0.00893558747;1.04371244;1.04767454;0.080158508;-0.00059869218;1.04651944;0.0403032517;-0.0056111281;10;0.0666666417;0;1.044444;0.999998921;0.999998647
22.184081;1.04651877;0.0671715816;-0.00935211085;0.0641855405;-0.00893558244;1.04371245;1.04767453;0.0801584907;-0.000600276738;1.04651945;0.0403022644;-0.0056111063;10;0.066666641;0;1.044444;0.9999989;0.999998653
22.213081;1.04651859;0.067136518;-0.00935174048;0.0641525053;-0.00893576962;1.04371325;1.04767483;0.0801235299;-0.000599946011;1.04651874;0.0402818963;-0.00561081204;10;0.0666670512;0;1.044444;0.999998443;0.999998592
22.214081;1.04651859;0.0671348555;-0.00935170848;0.0641509358;-0.00893578319;1.04371327;1.04767483;0.0801235611;-0.000599922012;1.04651871;0.0402809266;-0.00561082303;10;0.066667063;0;1.044444;0.999998449;0.999998591
22.215081;1.0465186;0.0671348596;-0.00935167804;0.0641509547;-0.0089357976;1.04371429;1.04767484;0.0801220005;-0.00059989932;1.04651869;0.0402809558;-0.00561083592;10;0.0666670727;0;1.044444;0.999998455;0.999998591
22.223081;1.04651868;0.0671248996;-0.00935153695;0.064141399;-0.00893592891;1.04371437;1.0476748;0.0801126257;-0.000599776391;1.04651856;0.0402751701;-0.00561098181;10;0.0666670894;0;1.044444;0.999998529;0.999998623
22.224081;1.04651869;0.0671249063;-0.00935153359;0.0641413849;-0.00893594445;1.04371437;1.0476748;0.0801126376;-0.000598178368;1.04651855;0.0402751964;-0.0056110029;10;0.0666670874;0;1.044444;0.999998539;0.999998628
22.227081;1.04651873;0.0671215981;-0.00935153685;0.0641381485;-0.00893598533;1.04371438;1.04767479;0.0801094844;-0.000598165014;1.04651854;0.040273279;-0.00561106672;10;0.0666670812;0;1.044444;0.999998567;0.999998647
22.228081;1.04651975;0.0671199418;-0.00935154118;0.0641364747;-0.00893598779;1.04371438;1.04767479;0.0801079007;-0.00059816337;1.04651954;0.0402723077;-0.00561108716;10;0.0666670792;0;1.044444;0.999998575;0.999998654
22.235081;1.04651987;0.0671117025;-0.00935158005;0.0641283426;-0.0089360141;1.04371438;1.04767482;0.0800999641;-0.000598195006;1.04651958;0.0402675004;-0.0056111862;10;0.0666670748;0;1.044444;0.999998618;0.999998695
22.236081;1.04651989;0.0671100484;-0.00934991588;0.0641267246;-0.00893441779;1.04371537;1.04767483;0.0800999628;-0.000598204431;1.0465196;0.0402665242;-0.00561019309;10;0.0666670777;0;1.044444;0.999998624;0.999998696
22.239081;1.04651997;0.0671084051;-0.00934991271;0.0641250623;-0.00893439685;1.04371537;1.04767487;0.0800967715;-0.000598238296;1.04651964;0.0402655891;-0.00561020379;10;0.0666670976;0;1.044444;0.999998643;0.999998689
22.240081;1.04651999;0.0671067397;-0.00934990817;0.0641234493;-0.00893438791;1.04371536;1.04767588;0.0800950998;-0.000598250148;1.04651966;0.0402646082;-0.00561020381;10;0.0666671086;0;1.044444;0.999998651;0.999998682
22.244081;1.0465201;0.0671017112;-0.00934987711;0.0641186028;-0.00893435487;1.04371537;1.04767594;0.0800903086;-0.00059830425;1.0465197;0.0402616703;-0.00561018346;10;0.066667174;0;1.044444;0.999998686;0.999998632
22.245081;1.04652012;0.0671016975;-0.00934986734;0.0641185895;-0.0089343484;1.04371537;1.04767596;0.0800903043;-0.000596729115;1.0465197;0.0402616818;-0.00561017276;10;0.0666671941;0;1.044444;0.999998697;0.999998615
22.249081;1.04652021;0.0670966291;-0.00934983229;0.0641137786;-0.00893432971;1.0437154;1.04767604;0.0800855216;-0.000596803907;1.04651969;0.0402587131;-0.00561011192;10;0.0666672793;0;1.044444;0.99999875;0.999998538
22.250081;1.04652023;0.0670949438;-0.00934982624;0.0641121833;-0.00893432585;1.04371641;1.04767606;0.0800855214;-0.000596824279;1.04651969;0.0402577178;-0.00561009384;10;0.0666673005;0;1.044444;0.999998764;0.999998518
22.251081;1.04652025;0.0670949254;-0.00934815488;0.0641121828;-0.00893272939;1.04371643;1.04767608;0.0800839309;-0.000596844592;1.04651968;0.0402577216;-0.00560907519;10;0.066667321;0;1.044444;0.999998777;0.999998499
22.253081;1.04652028;0.0670915577;-0.00934814912;0.0641090035;-0.00893272091;1.04371645;1.04767614;0.0800823408;-0.000596883843;1.04651966;0.0402557274;-0.00560903728;10;0.0666673586;0;1.044444;0.999998804;0.999998462
22.254081;1.0465213;0.0670915422;-0.00934814764;0.0641089483;-0.00893270724;1.04371647;1.04767616;0.0800807495;-0.000596902212;1.04652064;0.0402557297;-0.00560901852;10;0.0666673754;0;1.044444;0.999998816;0.999998446
22.258081;1.04652135;0.0670864968;-0.0093481471;0.0641042038;-0.0089326755;1.04371652;1.04767624;0.0800775583;-0.000596961945;1.04652059;0.0402527358;-0.00560894727;10;0.0666674284;0;1.044444;0.999998845;0.999998398
22.259081;1.04652136;0.0670864897;-0.00934814853;0.0641042118;-0.00893266461;1.04371653;1.04767624;0.0800759636;-0.000595381924;1.04652058;0.0402527366;-0.00560893043;10;0.0666674376;0;1.044444;0.999998845;0.999998392
22.260081;1.04652136;0.0670848173;-0.00934815101;0.0641026263;-0.00893265291;1.04371654;1.04767625;0.0800743684;-0.000595390903;1.04652056;0.0402517374;-0.00560891396;10;0.066667445;0;1.044444;0.999998841;0.999998388
22.261081;1.04652137;0.0670831461;-0.00934815466;0.0641010395;-0.00893264063;1.04371756;1.04767625;0.0800743632;-0.000595398043;1.04652055;0.0402507383;-0.00560889789;10;0.0666674508;0;1.044444;0.999998834;0.999998387
22.262081;1.04652137;0.0670831426;-0.00934815943;0.0641010438;-0.00893262796;1.04371757;1.04767624;0.0800727662;-0.000595403461;1.04652054;0.0402507394;-0.00560888224;10;0.0666674551;0;1.044444;0.999998823;0.999998389
22.263081;1.04652137;0.0670814734;-0.00934649859;0.0640994538;-0.00893102247;1.04371757;1.04767623;0.0800711679;-0.000595407429;1.04652053;0.0402497406;-0.00560786708;10;0.066667458;0;1.044444;0.999998809;0.999998395
22.264081;1.04652137;0.0670814717;-0.0093465054;0.0640994548;-0.00893100952;1.04371758;1.04767622;0.0800711589;-0.000595410339;1.04652053;0.040249742;-0.00560785249;10;0.0666674597;0;1.044444;0.999998791;0.999998402
22.265081;1.04652136;0.0670798041;-0.0093465132;0.0640978618;-0.00893099681;1.04371759;1.0476772;0.0800694811;-0.000595412033;1.04652052;0.0402487437;-0.00560783863;10;0.0666674604;0;1.044444;0.999998771;0.999998412
22.269081;1.04652134;0.0670764788;-0.00934655047;0.0640946631;-0.00893095609;1.0437176;1.04767713;0.0800662415;-0.000595416915;1.04652051;0.040246756;-0.00560779448;10;0.0666674554;0;1.044444;0.99999867;0.999998468
22.270081;1.04652133;0.0670748177;-0.00934656024;0.0640930649;-0.00893095028;1.04371859;1.0476771;0.0800646342;-0.000593825455;1.04652051;0.0402457608;-0.00560778714;10;0.0666674517;0;1.044444;0.999998642;0.999998484
22.271081;1.04652133;0.0670731582;-0.00934657013;0.0640914659;-0.00893094669;1.04371859;1.04767708;0.0800630269;-0.000593823832;1.04652051;0.0402447662;-0.00560778129;10;0.0666674466;0;1.044444;0.999998614;0.999998501
22.272081;1.04652232;0.0670731667;-0.00934658026;0.0640913974;-0.00893093678;1.04371858;1.04767706;0.0800630107;-0.000593821337;1.04652151;0.0402447719;-0.00560777676;10;0.0666674399;0;1.044444;0.999998586;0.999998519
22.273081;1.04652232;0.0670715096;-0.00934492401;0.0640897964;-0.00892934492;1.04371857;1.04767703;0.0800614041;-0.000593818162;1.04652152;0.0402437778;-0.00560677329;10;0.0666674311;0;1.044444;0.999998559;0.999998538
22.278081;1.04652234;0.0670665635;-0.00934497713;0.0640849669;-0.00892938266;1.04371851;1.04767694;0.0800565571;-0.000593797319;1.04652155;0.0402408015;-0.00560676706;10;0.0666673573;0;1.044444;0.999998444;0.999998652
22.279081;1.04652234;0.0670649064;-0.00934498746;0.0640833646;-0.00892939849;1.04371949;1.04767692;0.0800565439;-0.000593791756;1.04652156;0.0402398041;-0.0056067674;10;0.066667337;0;1.044444;0.999998427;0.999998677
22.280081;1.04652235;0.067064915;-0.00934499779;0.0640833558;-0.0089294173;1.04371947;1.04767691;0.080054941;-0.000592194354;1.04652156;0.0402398059;-0.00560676844;10;0.0666673149;0;1.044444;0.999998412;0.999998701
22.281081;1.04652236;0.067063256;-0.00934500822;0.0640817549;-0.00892943909;1.04371945;1.0476769;0.0800533395;-0.000592186489;1.04652157;0.0402388071;-0.00560677047;10;0.0666672909;0;1.044444;0.999998399;0.999998725
22.282081;1.04652237;0.0670632628;-0.00934335217;0.0640817468;-0.00892787134;1.04371943;1.0476779;0.0800532538;-0.000592176616;1.04652157;0.0402388074;-0.00560577378;10;0.0666672652;0;1.044444;0.999998388;0.999998748
22.285081;1.04652239;0.0670599462;-0.0093433874;0.0640785351;-0.00892796256;1.04371937;1.04767788;0.0800500518;-0.00059214034;1.04652158;0.0402368016;-0.00560579444;10;0.0666671792;0;1.044444;0.999998365;0.999998806
22.286081;1.04652239;0.0670582849;-0.00934340115;0.0640769319;-0.00892799743;1.04372035;1.04767788;0.0800500471;-0.000592126158;1.04652158;0.0402357961;-0.00560580554;10;0.0666671487;0;1.044444;0.999998359;0.999998821
22.287081;1.04652339;0.0670582908;-0.00934341592;0.0640768592;-0.00892802537;1.04372033;1.04767788;0.0800484525;-0.000592111488;1.04652259;0.0402357882;-0.00560581883;10;0.0666671181;0;1.044444;0.999998355;0.999998833
22.288081;1.04652339;0.067056631;-0.00934343156;0.0640752543;-0.00892806315;1.04372031;1.04767788;0.0800468588;-0.000590505897;1.04652259;0.0402347776;-0.00560583428;10;0.066667088;0;1.044444;0.999998351;0.999998844
22.289081;1.04652339;0.0670566387;-0.00934344798;0.0640752418;-0.00892810211;1.0437203;1.04767788;0.080046857;-0.000590491321;1.0465226;0.0402347643;-0.00560585189;10;0.0666670591;0;1.044444;0.999998347;0.999998853
22.290081;1.04652338;0.0670549807;-0.00934179853;0.0640736368;-0.00892654962;1.04372028;1.04767788;0.0800452657;-0.000590477084;1.04652261;0.0402337483;-0.0056048717;10;0.066667032;0;1.044444;0.999998344;0.99999886
22.293081;1.04652336;0.0670516764;-0.00934185531;0.0640704173;-0.00892667503;1.04372025;1.04767789;0.0800420925;-0.000590436833;1.04652264;0.0402316847;-0.00560494547;10;0.066666965;0;1.044444;0.999998339;0.999998872
22.294081;1.04652335;0.0670516858;-0.00934187541;0.0640704079;-0.00892671768;1.04372124;1.0476779;0.0800420992;-0.000590423954;1.04652266;0.0402316585;-0.00560497504;10;0.0666669477;0;1.044444;0.999998339;0.999998874
22.295081;1.04652333;0.0670500279;-0.00934189549;0.0640688075;-0.00892676031;1.04372123;1.04767791;0.0800405171;-0.000590411001;1.04652267;0.04023063;-0.00560500691;10;0.0666669329;0;1.044444;0.999998341;0.999998874
22.296081;1.04652332;0.0670500357;-0.00934191528;0.0640688017;-0.00892680269;1.04372123;1.04767892;0.0800404515;-0.000588806423;1.04652269;0.0402305993;-0.00560504067;10;0.0666669205;0;1.044444;0.999998343;0.999998872
22.297081;1.04652331;0.0670483759;-0.0093402679;0.0640672052;-0.00892525192;1.04372122;1.04767893;0.0800388734;-0.000588792902;1.04652271;0.0402295666;-0.00560407576;10;0.0666669105;0;1.044444;0.999998346;0.999998869
22.299081;1.04652329;0.0670467206;-0.00934030345;0.064065611;-0.0089253314;1.0437212;1.04767895;0.0800373125;-0.000588764742;1.04652274;0.0402284963;-0.00560414748;10;0.0666668976;0;1.044444;0.999998351;0.999998861
22.300081;1.04652428;0.0670450586;-0.00934031873;0.0640639596;-0.00892535886;1.04372219;1.04767896;0.0800357381;-0.000588749941;1.04652376;0.0402274588;-0.00560418319;10;0.0666668946;0;1.044444;0.999998354;0.999998856
22.302081;1.04652425;0.0670434003;-0.00934034233;0.0640623788;-0.00892541873;1.04372217;1.04767898;0.0800341803;-0.000588718872;1.04652379;0.0402263794;-0.0056042527;10;0.0666668958;0;1.044444;0.999998361;0.999998845
22.303081;1.04652424;0.0670434044;-0.00934035034;0.0640623883;-0.00892544123;1.04372216;1.04767899;0.0800341963;-0.00058711217;1.04652381;0.0402263372;-0.00560428612;10;0.0666668998;0;1.044444;0.999998365;0.999998839
22.304081;1.04652423;0.067041742;-0.00933868917;0.0640608077;-0.00892386557;1.04372215;1.047679;0.0800326205;-0.000587096261;1.04652383;0.0402252933;-0.00560331856;10;0.0666669055;0;1.044444;0.999998369;0.999998835
22.306081;1.04652419;0.0670400837;-0.00933869272;0.0640592462;-0.00892388196;1.04372212;1.04767901;0.080031056;-0.000587064276;1.04652386;0.0402242017;-0.00560338024;10;0.0666669209;0;1.044444;0.999998379;0.999998829
22.307081;1.04652418;0.0670384208;-0.00933869081;0.0640576723;-0.00892388162;1.04372311;1.04767902;0.0800310668;-0.000587047845;1.04652387;0.0402231547;-0.00560340929;10;0.06666693;0;1.044444;0.999998384;0.999998828
22.308081;1.04652416;0.0670384241;-0.00933868657;0.0640576922;-0.00892387623;1.0437231;1.04768003;0.0800294089;-0.000587030072;1.04652389;0.0402231077;-0.0056034371;10;0.0666669398;0;1.044444;0.99999839;0.999998829
22.309081;1.04652414;0.0670367605;-0.00933868013;0.0640561203;-0.0089238665;1.04372308;1.04768004;0.0800278258;-0.00058701163;1.0465239;0.0402220612;-0.00560346369;10;0.0666669499;0;1.044444;0.999998397;0.999998832
22.310081;1.04652412;0.0670367634;-0.00933867159;0.0640561406;-0.00892385316;1.04372307;1.04768005;0.0800278324;-0.000585400799;1.04652392;0.0402220156;-0.005603489;10;0.0666669599;0;1.044444;0.999998404;0.999998835
22.311081;1.0465241;0.0670350999;-0.00933699445;0.0640545675;-0.00892224428;1.04372306;1.04768007;0.0800262472;-0.000585379062;1.04652394;0.0402209714;-0.00560251289;10;0.0666669692;0;1.044444;0.999998412;0.999998841
22.312081;1.04652509;0.0670351036;-0.00933698234;0.0640545246;-0.00892221699;1.04372304;1.04768008;0.080026252;-0.000585355717;1.04652495;0.040220929;-0.00560253523;10;0.0666669771;0;1.044444;0.999998419;0.999998848
22.313081;1.04652507;0.0670334412;-0.00933696899;0.0640529484;-0.00892219624;1.04372403;1.0476801;0.0800246653;-0.000585331139;1.04652497;0.0402198886;-0.00560255602;10;0.0666669834;0;1.044444;0.999998427;0.999998857
22.316081;1.04652501;0.0670301205;-0.00933692558;0.0640497985;-0.00892212685;1.04372399;1.04768015;0.0800230849;-0.000585254812;1.04652504;0.0402177805;-0.00560260972;10;0.0666669924;0;1.044444;0.999998453;0.999998893
22.317081;1.04652499;0.0670301238;-0.00933524499;0.0640498051;-0.00892050971;1.04372398;1.04768016;0.0800214975;-0.000583638825;1.04652506;0.0402177489;-0.00560162476;10;0.0666669932;0;1.044444;0.999998463;0.999998907
22.318081;1.04652497;0.06702846;-0.00933523211;0.0640482166;-0.00892048432;1.04372396;1.04768018;0.080021501;-0.000583614192;1.04652509;0.0402167194;-0.00560163852;10;0.0666669936;0;1.044444;0.999998473;0.999998922
22.319081;1.04652495;0.0670284627;-0.00933522051;0.0640482182;-0.00892045775;1.04372495;1.0476812;0.0800198376;-0.000583589828;1.04652512;0.0402166919;-0.00560165123;10;0.0666669938;0;1.044444;0.999998484;0.999998938
22.320081;1.04652493;0.0670267984;-0.00933521035;0.064046625;-0.00892042965;1.04372493;1.04768122;0.080018251;-0.000583567167;1.04652514;0.040215666;-0.00560166303;10;0.0666669943;0;1.044444;0.999998495;0.999998955
22.322081;1.04652489;0.0670251355;-0.00933519503;0.0640450267;-0.00892036849;1.04372489;1.04768125;0.0800166702;-0.000583526211;1.0465252;0.0402146179;-0.00560168433;10;0.0666669976;0;1.044444;0.999998518;0.999998988
22.323081;1.04652587;0.067025137;-0.00933352367;0.064044961;-0.0089187347;1.04372488;1.04768127;0.0800166762;-0.000581917398;1.04652623;0.0402145954;-0.00560069408;10;0.0666670008;0;1.044444;0.99999853;0.999999003
22.324081;1.04652584;0.0670234719;-0.0093335213;0.0640433633;-0.00891870101;1.04372586;1.04768129;0.080015092;-0.000581901248;1.04652625;0.0402135737;-0.00560070344;10;0.0666670053;0;1.044444;0.999998543;0.999999018
22.328081;1.04652575;0.0670201446;-0.00933353697;0.0640401558;-0.00891855731;1.04372578;1.04768135;0.0800119377;-0.000581856997;1.04652633;0.0402114871;-0.00560073602;10;0.0666670389;0;1.044444;0.999998602;0.999999062
22.329081;1.04652573;0.0670184797;-0.00933187999;0.064038558;-0.00891692625;1.04372577;1.04768236;0.0800118673;-0.00058025949;1.04652634;0.0402104648;-0.00559974201;10;0.0666670507;0;1.044444;0.999998619;0.999999067
22.330081;1.04652571;0.0670184819;-0.00933189148;0.064038553;-0.00891688682;1.04372675;1.04768237;0.0800102817;-0.000580254906;1.04652635;0.0402104427;-0.0055997469;10;0.0666670634;0;1.044444;0.999998637;0.999999071
22.332081;1.04652566;0.0670168207;-0.00933191847;0.0640369524;-0.00891680592;1.04372673;1.0476824;0.0800086983;-0.00058024952;1.04652635;0.0402094006;-0.00559975361;10;0.0666670901;0;1.044444;0.999998674;0.999999074
22.333081;1.04652664;0.0670151571;-0.00933193325;0.0640352964;-0.00891675656;1.04372671;1.04768241;0.0800087004;-0.000580248475;1.04652734;0.0402083813;-0.00559975551;10;0.0666671033;0;1.044444;0.999998693;0.999999074
22.334081;1.04652662;0.0670151604;-0.00933028166;0.0640352959;-0.00891512345;1.0437267;1.04768242;0.0800071107;-0.000578657745;1.04652733;0.0402083635;-0.00559875646;10;0.066667116;0;1.044444;0.999998712;0.999999072
22.335081;1.0465266;0.0670134971;-0.00933029654;0.0640337047;-0.00891508368;1.04372769;1.04768243;0.0800071108;-0.000578659112;1.04652732;0.0402073476;-0.00559875641;10;0.0666671279;0;1.044444;0.999998731;0.999999069
22.338081;1.04652653;0.0670118394;-0.00933033628;0.0640321275;-0.00891497408;1.04372766;1.04768247;0.0800039255;-0.000578672707;1.04652728;0.0402063131;-0.00559874775;10;0.0666671565;0;1.044444;0.999998787;0.999999058
22.339081;1.04652652;0.0670101749;-0.00933034727;0.0640305444;-0.00891494249;1.04372766;1.04768348;0.0800022564;-0.000578680136;1.04652727;0.0402053059;-0.00559874098;10;0.0666671637;0;1.044444;0.999998805;0.999999053
22.340081;1.0465265;0.0670101766;-0.00932869008;0.0640305558;-0.00891332169;1.04372865;1.04768349;0.0800022547;-0.000577099038;1.04652725;0.0402053005;-0.00559773197;10;0.06666717;0;1.044444;0.999998823;0.999999047
22.342081;1.04652647;0.0670085127;-0.00932870339;0.0640289907;-0.00891327757;1.04372864;1.04768352;0.0800006628;-0.000577123386;1.04652722;0.0402042944;-0.00559770736;10;0.0666671806;0;1.044444;0.999998853;0.999999038
22.343081;1.04652746;0.0670068474;-0.00932870673;0.0640273518;-0.00891325378;1.04372863;1.04768353;0.0799990732;-0.000577137628;1.0465282;0.0402032933;-0.00559769213;10;0.0666671854;0;1.044444;0.999998867;0.999999034
22.344081;1.04652746;0.0670068489;-0.00932870764;0.0640273672;-0.00891324306;1.04372862;1.04768354;0.0799990757;-0.000577152946;1.04652817;0.0402032935;-0.00559767538;10;0.0666671902;0;1.044444;0.999998878;0.999999032
22.345081;1.04652745;0.0670051838;-0.00932703939;0.0640257899;-0.00891164417;1.04372961;1.04768356;0.0799974886;-0.000575578357;1.04652815;0.0402022949;-0.0055966574;10;0.0666671949;0;1.044444;0.999998889;0.99999903
22.347081;1.04652746;0.0670035206;-0.00932702889;0.0640242267;-0.00891164431;1.04372959;1.04768358;0.0799959087;-0.000575612781;1.04652809;0.0402013013;-0.00559661844;10;0.0666672038;0;1.044444;0.999998908;0.999999032
22.348081;1.04652747;0.0670035223;-0.00932702034;0.0640242401;-0.00891165044;1.04372958;1.04768459;0.0799958389;-0.00057563004;1.04652805;0.0402013065;-0.00559659765;10;0.0666672078;0;1.044444;0.999998918;0.999999035
22.349081;1.04652747;0.0670018575;-0.0093270099;0.0640226599;-0.00891166035;1.04372957;1.0476846;0.0799942554;-0.000575648007;1.04652801;0.040200313;-0.00559657625;10;0.0666672115;0;1.044444;0.999998928;0.999999038
22.350081;1.04652749;0.0670018591;-0.00932533106;0.0640226714;-0.00891008126;1.04373056;1.04768461;0.0799942635;-0.000574075239;1.04652798;0.040200321;-0.00559555451;10;0.0666672146;0;1.044444;0.99999894;0.999999041
22.351081;1.0465275;0.0670001939;-0.00932531714;0.0640210893;-0.00891009813;1.04373055;1.04768462;0.0799926815;-0.000574093375;1.04652794;0.0401993303;-0.00559553262;10;0.066667217;0;1.044444;0.999998952;0.999999045
22.352081;1.04652851;0.0670001954;-0.00932530137;0.0640210377;-0.00891010963;1.04373054;1.04768463;0.0799926914;-0.000574111651;1.04652889;0.040199341;-0.00559551061;10;0.0666672183;0;1.044444;0.999998966;0.999999048
22.353081;1.04652853;0.0669985298;-0.00932528362;0.0640194537;-0.00891013249;1.04373053;1.04768464;0.0799911113;-0.000574130064;1.04652885;0.0401983532;-0.00559548831;10;0.0666672182;0;1.044444;0.99999898;0.999999052
22.354081;1.04652854;0.0669985306;-0.00932526362;0.0640194617;-0.0089101578;1.04373152;1.04768464;0.0799911227;-0.000574148587;1.04652881;0.0401983669;-0.00559546552;10;0.0666672164;0;1.044444;0.999998994;0.999999054
22.355081;1.04652856;0.066996864;-0.00932357437;0.0640178764;-0.00890859261;1.04373151;1.04768465;0.0799895437;-0.000572576429;1.04652877;0.0401973823;-0.00559444208;10;0.0666672126;0;1.044444;0.999999007;0.999999056
22.356081;1.04652857;0.0669968631;-0.00932354891;0.0640178834;-0.00890862166;1.0437315;1.04768565;0.0799894792;-0.000572594815;1.04652873;0.0401973997;-0.00559441794;10;0.0666672068;0;1.044444;0.999999019;0.999999058
22.358081;1.0465286;0.0669951906;-0.00932348861;0.0640163034;-0.00890868391;1.04373149;1.04768566;0.0799879114;-0.000572634597;1.04652866;0.0401964401;-0.00559436811;10;0.0666671891;0;1.044444;0.999999039;0.999999059
22.359081;1.04652861;0.0669935186;-0.00932178695;0.0640147161;-0.00890712416;1.04373248;1.04768567;0.0799863314;-0.000572655869;1.04652863;0.0401954627;-0.00559334306;10;0.0666671773;0;1.044444;0.999999047;0.999999059
22.360081;1.04652962;0.0669935115;-0.00932174882;0.0640146591;-0.00890714922;1.04373248;1.04768567;0.0799863417;-0.00057108747;1.0465296;0.0401954862;-0.00559331852;10;0.0666671639;0;1.044444;0.999999053;0.999999057
22.362081;1.04652964;0.0669918252;-0.00932166471;0.0640130724;-0.00890721686;1.04373248;1.04768567;0.0799847698;-0.000571136855;1.04652956;0.0401945352;-0.00559327321;10;0.0666671324;0;1.044444;0.99999906;0.999999055
22.363081;1.04652964;0.0669901464;-0.00932161982;0.0640114816;-0.00890724979;1.04373348;1.04768568;0.0799831874;-0.000571164367;1.04652954;0.0401935602;-0.00559325349;10;0.0666671145;0;1.044444;0.999999063;0.999999054
22.364081;1.04652965;0.0669901328;-0.00931990721;0.0640114827;-0.00890568871;1.04373348;1.04768668;0.0799831184;-0.000571193232;1.04652953;0.040193585;-0.00559223626;10;0.0666670953;0;1.044444;0.999999064;0.999999053
22.365081;1.04652965;0.0669884512;-0.00931986081;0.0640098908;-0.00890571823;1.04373349;1.04768668;0.0799831243;-0.000569633508;1.04652952;0.0401926094;-0.00559222172;10;0.066667075;0;1.044444;0.999999064;0.999999052
22.367081;1.04652964;0.0669867521;-0.00931976854;0.0640082981;-0.00890577028;1.0437335;1.04768668;0.0799815383;-0.000569699884;1.04652951;0.0401916551;-0.00559220081;10;0.0666670316;0;1.044444;0.999999059;0.999999052
22.368081;1.04652964;0.066986735;-0.00931805686;0.064008297;-0.00890420019;1.04373451;1.04768668;0.0799799456;-0.000569734941;1.04652951;0.040191676;-0.00559119416;10;0.0666670083;0;1.044444;0.999999054;0.999999053
22.369081;1.04653063;0.0669850512;-0.00931801303;0.064006641;-0.00890421194;1.04373452;1.04768668;0.0799799403;-0.000568180299;1.04653052;0.0401906957;-0.00559118961;10;0.0666669841;0;1.044444;0.999999047;0.999999055
22.371081;1.04653062;0.0669850185;-0.00931792993;0.0640066325;-0.00890424647;1.04373454;1.04768668;0.0799783289;-0.000568255001;1.04653053;0.040190732;-0.00559118527;10;0.0666669331;0;1.044444;0.999999028;0.99999906
22.372081;1.04653061;0.0669833367;-0.00931789084;0.0640050337;-0.00890426105;1.04373555;1.04768767;0.0799766473;-0.000568292142;1.04653054;0.0401897489;-0.00559118495;10;0.0666669067;0;1.044444;0.999999015;0.999999064
22.373081;1.0465306;0.0669833227;-0.00931618654;0.0640050261;-0.00890268153;1.04373556;1.04768766;0.0799766305;-0.000568329365;1.04653055;0.0401897652;-0.00559018576;10;0.06666688;0;1.044444;0.999999;0.999999068
22.374081;1.04653059;0.066981643;-0.00931615004;0.0640034247;-0.00890269327;1.04373557;1.04768766;0.079975021;-0.000566774836;1.04653056;0.0401887809;-0.00559018771;10;0.0666668534;0;1.044444;0.999998983;0.999999073
22.375081;1.04653058;0.0669816308;-0.00931611436;0.0640034146;-0.008902704;1.04373557;1.04768765;0.0799750009;-0.000566809745;1.04653057;0.0401887959;-0.00559019087;10;0.066666827;0;1.044444;0.999998964;0.999999077
22.376081;1.04653057;0.0669799528;-0.00931607932;0.0640018107;-0.00890271395;1.04373658;1.04768763;0.0799733891;-0.000566842961;1.04653058;0.0401878104;-0.0055901953;10;0.0666668007;0;1.044444;0.999998943;0.99999908
22.377081;1.04653155;0.066979942;-0.0093143783;0.064001737;-0.0089011222;1.04373658;1.04768762;0.0799733679;-0.000566874264;1.04653159;0.0401878244;-0.00558920107;10;0.0666667745;0;1.044444;0.999998919;0.999999083
22.378081;1.04653154;0.066978265;-0.00931434485;0.0640001307;-0.00890113094;1.04373658;1.0476876;0.0799717561;-0.000565312681;1.0465316;0.0401868378;-0.00558920826;10;0.0666667479;0;1.044444;0.999998893;0.999999083
22.379081;1.04653153;0.0669782552;-0.00931431258;0.0640001159;-0.00890113916;1.04373657;1.04768859;0.0799716593;-0.000565339118;1.04653161;0.0401868507;-0.00558921686;10;0.0666667208;0;1.044444;0.999998865;0.99999908
22.380081;1.04653151;0.0669765793;-0.00931428178;0.0639985079;-0.00890114698;1.04373757;1.04768857;0.0799700485;-0.00056536361;1.04653162;0.0401858633;-0.00558922668;10;0.0666666931;0;1.044444;0.999998836;0.999999075
22.381081;1.0465315;0.0669765708;-0.00931258602;0.0639984919;-0.008899562;1.04373756;1.04768855;0.079970029;-0.000565385285;1.04653163;0.0401858757;-0.00558823732;10;0.0666666646;0;1.044444;0.999998805;0.999999067
22.382081;1.04653149;0.0669748963;-0.00931255886;0.0639968832;-0.00889956944;1.04373755;1.04768852;0.0799700096;-0.000563812939;1.04653164;0.0401848881;-0.00558824826;10;0.0666666355;0;1.044444;0.999998773;0.999999057
22.383081;1.04653147;0.0669748894;-0.00931253382;0.0639968673;-0.00889957675;1.04373754;1.0476885;0.0799683993;-0.000563827836;1.04653164;0.0401849005;-0.00558825895;10;0.0666666061;0;1.044444;0.999998741;0.999999043
22.384081;1.04653146;0.066973217;-0.00931251104;0.0639952596;-0.0088995839;1.04373853;1.04768848;0.0799683791;-0.000563839003;1.04653165;0.0401839127;-0.00558826892;10;0.0666665767;0;1.044444;0.999998709;0.999999028
22.385081;1.04653245;0.0669732125;-0.0093124906;0.063995184;-0.00889958237;1.04373852;1.04768845;0.0799667671;-0.000563846482;1.04653265;0.0401839247;-0.00558827793;10;0.0666665478;0;1.044444;0.999998678;0.999999011
22.386081;1.04653244;0.066973209;-0.00931080591;0.0639951707;-0.00889799658;1.04373851;1.04768942;0.0799666685;-0.00056384995;1.04653265;0.0401839363;-0.00558728588;10;0.0666665197;0;1.044444;0.999998647;0.999998993
22.387081;1.04653242;0.0669715399;-0.00931079042;0.0639935663;-0.00889800309;1.0437385;1.0476894;0.0799650541;-0.000562260003;1.04653265;0.0401829472;-0.00558729275;10;0.0666664928;0;1.044444;0.999998617;0.999998974
22.388081;1.04653241;0.0669715382;-0.00931077756;0.063993556;-0.00889800922;1.04373948;1.04768937;0.0799650295;-0.000562258072;1.04653265;0.040182957;-0.00558729853;10;0.0666664675;0;1.044444;0.999998588;0.999998956
22.389081;1.0465324;0.0669698706;-0.00931076746;0.0639919549;-0.0088980148;1.04373947;1.04768934;0.0799634132;-0.000562253698;1.04653265;0.0401819654;-0.00558730323;10;0.0666664443;0;1.044444;0.999998562;0.999998937
22.390081;1.04653239;0.0669698703;-0.0093090936;0.0639919481;-0.00889642716;1.04373946;1.04768932;0.0799633868;-0.000562247228;1.04653264;0.0401819721;-0.00558630687;10;0.0666664236;0;1.044444;0.999998538;0.999998919
22.391081;1.04653239;0.0669682038;-0.00930908943;0.0639903502;-0.0088964315;1.04373945;1.04768929;0.0799617686;-0.000560648249;1.04653264;0.040180977;-0.00558630941;10;0.066666406;0;1.044444;0.999998517;0.999998901
22.392081;1.04653338;0.0669682045;-0.00930908826;0.0639902852;-0.00889642695;1.04374044;1.04768927;0.0799617401;-0.000560638727;1.04653363;0.0401809806;-0.00558631075;10;0.0666663918;0;1.044444;0.999998498;0.999998885
22.393081;1.04653338;0.0669665388;-0.00930908999;0.0639886899;-0.00889643073;1.04374043;1.04769025;0.0799616343;-0.000560627596;1.04653363;0.040179983;-0.00558631074;10;0.0666663814;0;1.044444;0.99999848;0.999998871
22.394081;1.04653338;0.0669665401;-0.00930742778;0.0639886885;-0.00889484194;1.04374043;1.04769023;0.0799600132;-0.000560616215;1.04653362;0.0401799847;-0.00558530923;10;0.0666663746;0;1.044444;0.999998464;0.99999886
22.395081;1.04653337;0.0669648748;-0.00930743483;0.0639870959;-0.00889484581;1.04374042;1.04769021;0.0799599822;-0.000559013637;1.04653362;0.0401789857;-0.00558530608;10;0.0666663709;0;1.044444;0.999998449;0.999998852
22.396081;1.04653337;0.0669648761;-0.00930744434;0.063987097;-0.00889484995;1.04374141;1.0476902;0.0799583599;-0.00055900186;1.04653361;0.0401789861;-0.00558530116;10;0.0666663697;0;1.044444;0.999998434;0.999998847
22.397081;1.04653337;0.0669648773;-0.00930745621;0.0639870992;-0.00889485434;1.0437414;1.04769018;0.079958328;-0.000558990385;1.04653361;0.0401789861;-0.00558529435;10;0.0666663705;0;1.044444;0.99999842;0.999998845
22.398081;1.04653338;0.0669632115;-0.00930580378;0.0639855096;-0.0088932662;1.04374139;1.04769017;0.0799567052;-0.000558979398;1.0465336;0.0401779855;-0.00558428558;10;0.066666373;0;1.044444;0.999998407;0.999998847
22.399081;1.04653438;0.0669632124;-0.00930582045;0.0639854521;-0.00889326178;1.04374238;1.04769115;0.0799565971;-0.000557377646;1.0465346;0.0401779845;-0.00558427487;10;0.0666663769;0;1.044444;0.999998395;0.999998852
22.401081;1.04653439;0.0669615489;-0.00930586182;0.0639838671;-0.00889326741;1.04374236;1.04769112;0.0799549443;-0.000557358313;1.04653459;0.0401769808;-0.00558424813;10;0.0666663887;0;1.044444;0.999998372;0.999998869
22.402081;1.04653439;0.0669598847;-0.00930422005;0.0639822781;-0.00889167578;1.04374236;1.04769111;0.0799549146;-0.000557349041;1.04653459;0.0401759782;-0.00558323256;10;0.0666663966;0;1.044444;0.999998362;0.999998881
22.403081;1.0465344;0.0669598877;-0.00930424772;0.0639822811;-0.00889167524;1.04374335;1.0476911;0.0799532952;-0.000555748944;1.04653459;0.0401759752;-0.00558321587;10;0.0666664058;0;1.044444;0.999998353;0.999998894
22.404081;1.0465344;0.0669598914;-0.00930427797;0.0639822835;-0.00889167314;1.04374334;1.04769108;0.0799532681;-0.000555739493;1.04653459;0.0401759719;-0.0055831983;10;0.0666664163;0;1.044444;0.999998346;0.999998908
22.405081;1.04653441;0.0669582291;-0.00930264379;0.0639806926;-0.00889007683;1.04374333;1.04769107;0.0799516516;-0.000555729816;1.0465346;0.0401749687;-0.00558218016;10;0.066666428;0;1.044444;0.99999834;0.999998921
22.406081;1.04653441;0.0669582347;-0.00930267797;0.0639806936;-0.00889007119;1.04374332;1.04769205;0.0799515511;-0.000555719328;1.0465346;0.0401749657;-0.00558216193;10;0.0666664406;0;1.044444;0.999998335;0.999998935
22.407081;1.04653541;0.066956575;-0.00930271323;0.0639790404;-0.00889005497;1.04374431;1.04769204;0.0799499374;-0.000554118317;1.04653561;0.0401739634;-0.00558214423;10;0.0666664538;0;1.044444;0.999998332;0.999998947
22.408081;1.04653542;0.0669565835;-0.00930274897;0.0639790405;-0.00889004509;1.0437443;1.04769203;0.0799499154;-0.000554108014;1.04653562;0.0401739621;-0.00558212769;10;0.0666664672;0;1.044444;0.999998331;0.999998959
22.409081;1.04653542;0.0669549269;-0.00930111804;0.0639774481;-0.00888844059;1.04374428;1.04769202;0.0799483033;-0.000554097872;1.04653562;0.040172962;-0.00558111285;10;0.0666664803;0;1.044444;0.999998332;0.99999897
22.410081;1.04653543;0.0669549384;-0.00930115335;0.0639774484;-0.00888842679;1.04374527;1.04769201;0.0799482826;-0.000552497397;1.04653563;0.0401729634;-0.00558110012;10;0.0666664926;0;1.044444;0.999998336;0.999998979
22.411081;1.04653543;0.0669532845;-0.00930118785;0.0639758565;-0.00888841137;1.04374526;1.047692;0.0799482624;-0.000552488576;1.04653565;0.0401719664;-0.00558108988;10;0.0666665038;0;1.044444;0.999998341;0.999998988
22.412081;1.04653543;0.0669532981;-0.00930122113;0.0639758577;-0.00888839464;1.04374526;1.047693;0.0799465752;-0.000552480517;1.04653566;0.0401719711;-0.00558108249;10;0.0666665139;0;1.044444;0.99999835;0.999998996
22.413081;1.04653644;0.0669533123;-0.00929958618;0.0639757983;-0.00888677594;1.04374525;1.04769299;0.0799465551;-0.000552474642;1.04653667;0.0401719777;-0.00558007827;10;0.066666523;0;1.044444;0.999998361;0.999999002
22.414081;1.04653644;0.0669516601;-0.00929961608;0.0639742079;-0.00888675774;1.04374624;1.04769299;0.0799449438;-0.000550879881;1.04653668;0.0401709861;-0.00558007735;10;0.066666531;0;1.044444;0.999998375;0.999999007
22.416081;1.04653645;0.0669500223;-0.0092996701;0.0639726214;-0.0088867208;1.04374624;1.04769299;0.0799449011;-0.000550878356;1.04653671;0.0401700078;-0.00558008481;10;0.0666665438;0;1.044444;0.99999841;0.999999014
22.417081;1.04653646;0.0669500363;-0.00929802731;0.063972625;-0.00888510984;1.04374624;1.04769299;0.0799432883;-0.00055088098;1.04653672;0.0401700205;-0.00557909242;10;0.0666665489;0;1.044444;0.999998431;0.999999017
22.418081;1.04653646;0.0669483828;-0.00929804891;0.0639710361;-0.00888509167;1.04374724;1.04769399;0.0799431901;-0.000549294467;1.04653673;0.0401690341;-0.00557910196;10;0.0666665537;0;1.044444;0.999998455;0.999999019
22.419081;1.04653647;0.0669483951;-0.00929806811;0.0639710396;-0.00888507392;1.04374725;1.04769399;0.0799415779;-0.000549301273;1.04653675;0.0401690481;-0.00557911302;10;0.0666665589;0;1.044444;0.999998481;0.999999021
22.420081;1.04653748;0.0669484064;-0.0092964182;0.0639709817;-0.00888345573;1.04374725;1.04769399;0.0799415578;-0.000549309898;1.04653776;0.0401690621;-0.00557812526;10;0.0666665649;0;1.044444;0.999998508;0.999999023
22.421081;1.04653748;0.06694675;-0.00929643251;0.0639693919;-0.00888343941;1.04374826;1.047694;0.0799399487;-0.000547729383;1.04653777;0.0401680755;-0.00557813841;10;0.066666572;0;1.044444;0.999998536;0.999999024
22.423081;1.04653749;0.0669451008;-0.00929645412;0.0639678036;-0.00888340961;1.04374828;1.04769401;0.0799399192;-0.000547754128;1.04653779;0.0401670984;-0.00557816605;10;0.0666665895;0;1.044444;0.999998594;0.999999028
22.424081;1.04653749;0.0669451084;-0.00929479506;0.063967805;-0.00888180336;1.04374929;1.04769501;0.0799382419;-0.000547767573;1.0465378;0.0401671069;-0.00557717976;10;0.0666665993;0;1.044444;0.999998622;0.99999903
22.426081;1.0465375;0.0669434546;-0.0092948049;0.063966215;-0.00888177664;1.04374932;1.04769502;0.0799366409;-0.000546205672;1.04653782;0.0401661159;-0.00557720553;10;0.06666662;0;1.044444;0.999998679;0.999999037
22.427081;1.0465385;0.0669434605;-0.00929314109;0.0639661561;-0.00888016158;1.04374934;1.04769502;0.0799366414;-0.000546219464;1.04653883;0.0401661163;-0.00557621726;10;0.0666666303;0;1.044444;0.999998707;0.999999041
22.428081;1.0465385;0.0669417999;-0.00929314326;0.063964567;-0.00888014649;1.04375035;1.04769502;0.0799350551;-0.000546232084;1.04653883;0.0401651137;-0.00557622819;10;0.0666666403;0;1.044444;0.999998733;0.999999047
22.429081;1.0465385;0.0669418061;-0.00929314539;0.0639645723;-0.00888013009;1.04375037;1.04769502;0.0799350634;-0.000544652286;1.04653883;0.0401651082;-0.00557623845;10;0.0666666494;0;1.044444;0.999998759;0.999999053
22.430081;1.0465385;0.0669418126;-0.00929314808;0.0639645797;-0.00888011237;1.04375039;1.04769602;0.0799349991;-0.000544660889;1.04653883;0.0401650998;-0.00557624824;10;0.0666666574;0;1.044444;0.999998783;0.999999059
22.431081;1.0465385;0.0669401528;-0.00929148526;0.0639629971;-0.00887850101;1.04375141;1.04769602;0.0799334237;-0.000544668095;1.04653884;0.0401640887;-0.00557525774;10;0.0666666639;0;1.044444;0.999998806;0.999999066
22.432081;1.04653849;0.06694016;-0.00929149079;0.0639630095;-0.00887848133;1.04375143;1.04769602;0.0799334426;-0.000543082634;1.04653883;0.0401640751;-0.00557526714;10;0.0666666689;0;1.044444;0.999998827;0.999999074
22.433081;1.04653949;0.0669385009;-0.00929149843;0.0639613709;-0.00887845254;1.04375146;1.04769601;0.0799318738;-0.000543086119;1.04653983;0.0401630597;-0.00557527661;10;0.0666666724;0;1.044444;0.999998847;0.999999081
22.434081;1.04653949;0.0669385087;-0.00928984179;0.0639613889;-0.00887683928;1.04375148;1.047696;0.0799318986;-0.000543087864;1.04653983;0.0401630426;-0.00557428635;10;0.0666666743;0;1.044444;0.999998866;0.999999089
22.435081;1.04653949;0.0669368499;-0.00928985436;0.063959817;-0.00887681853;1.0437525;1.04769599;0.079931926;-0.000543088101;1.04653984;0.0401620242;-0.00557429644;10;0.0666666749;0;1.044444;0.999998884;0.999999097
22.436081;1.04653949;0.0669368574;-0.0092898695;0.06395984;-0.00887679808;1.04375253;1.04769698;0.0799302887;-0.000541495807;1.04653984;0.0401620047;-0.00557430684;10;0.0666666742;0;1.044444;0.9999989;0.999999104
22.437081;1.04653949;0.0669368642;-0.00928988712;0.0639598646;-0.00887677818;1.04375256;1.04769696;0.0799303207;-0.000541493893;1.04653984;0.0401619838;-0.00557431745;10;0.0666666728;0;1.044444;0.999998916;0.999999112
22.438081;1.04653949;0.0669352037;-0.00928824044;0.0639582977;-0.00887516637;1.04375359;1.04769695;0.0799287637;-0.000541491361;1.04653985;0.0401609617;-0.00557332821;10;0.066666671;0;1.044444;0.99999893;0.999999119
22.439081;1.04653949;0.0669352088;-0.00928826257;0.0639583238;-0.00887514779;1.04375362;1.04769693;0.079928799;-0.000539897735;1.04653986;0.0401609385;-0.00557333914;10;0.0666666692;0;1.044444;0.999998943;0.999999125
22.440081;1.04654049;0.0669335461;-0.00928828648;0.0639566961;-0.00887512141;1.04375365;1.04769691;0.0799288354;-0.000539894832;1.04654088;0.0401599144;-0.00557335024;10;0.0666666677;0;1.044444;0.999998955;0.99999913
22.441081;1.04654049;0.0669335487;-0.00928664504;0.0639567215;-0.00887351177;1.04375469;1.04769688;0.0799272821;-0.000539891966;1.04654089;0.0401598899;-0.00557236149;10;0.066666667;0;1.044444;0.999998964;0.999999133
22.442081;1.04654048;0.0669335496;-0.00928667113;0.0639567461;-0.00887349561;1.04375472;1.04769786;0.079927244;-0.000538297901;1.04654091;0.0401598652;-0.00557237282;10;0.066666667;0;1.044444;0.999998971;0.999999136
22.443081;1.04654048;0.0669318821;-0.00928669765;0.0639551771;-0.00887348048;1.04375476;1.04769784;0.0799256921;-0.000538295454;1.04654093;0.0401588404;-0.00557238419;10;0.0666666676;0;1.044444;0.999998976;0.999999138
22.444081;1.04654048;0.0669318795;-0.00928505748;0.0639551995;-0.00887187393;1.0437558;1.04769782;0.0799257315;-0.000538293713;1.04654095;0.0401588155;-0.0055713955;10;0.0666666687;0;1.044444;0.999998979;0.999999139
22.445081;1.04654047;0.0669302085;-0.00928508348;0.0639536279;-0.00887186128;1.04375584;1.0476978;0.0799257709;-0.000538293096;1.04654097;0.0401577905;-0.00557140645;10;0.06666667;0;1.044444;0.99999898;0.999999139
22.446081;1.04654147;0.0669302025;-0.00928510854;0.0639535862;-0.00887184189;1.04375588;1.04769778;0.079924219;-0.000536703053;1.04654199;0.0401577653;-0.00557141663;10;0.0666666714;0;1.044444;0.99999898;0.999999139
22.447081;1.04654146;0.0669301948;-0.00928513232;0.0639536043;-0.00887183302;1.04375592;1.04769876;0.079924181;-0.000536704654;1.04654201;0.0401577397;-0.00557142561;10;0.0666666726;0;1.044444;0.99999898;0.999999138
22.448081;1.04654146;0.0669285186;-0.00928348785;0.0639520289;-0.00887023377;1.04375695;1.04769875;0.0799226276;-0.000536707931;1.04654204;0.0401567139;-0.00557043303;10;0.0666666742;0;1.044444;0.999998979;0.999999139
22.450081;1.04654146;0.0669284946;-0.0092835266;0.0639520619;-0.00887022661;1.04375703;1.04769872;0.0799226992;-0.000535125582;1.04654208;0.0401566619;-0.00557044207;10;0.0666666792;0;1.044444;0.999998979;0.999999143
22.451081;1.04654146;0.0669268137;-0.00928187607;0.0639504853;-0.00886863345;1.04375807;1.04769872;0.0799211425;-0.00053512953;1.0465421;0.0401556364;-0.00556944297;10;0.0666666832;0;1.044444;0.99999898;0.999999147
22.452081;1.04654246;0.0669267981;-0.00928188976;0.0639504397;-0.00886862642;1.0437581;1.04769871;0.0799211753;-0.000533541566;1.04654311;0.0401556118;-0.0055694409;10;0.0666666884;0;1.044444;0.999998982;0.999999154
22.453081;1.04654247;0.0669251148;-0.00928190082;0.0639488618;-0.00886862993;1.04375813;1.04769971;0.0799211302;-0.000533542193;1.04654313;0.0401545883;-0.00556943553;10;0.0666666947;0;1.044444;0.999998984;0.999999163
22.454081;1.04654247;0.066925097;-0.00928024253;0.0639488753;-0.00886704279;1.04375917;1.04769971;0.0799195689;-0.000533541316;1.04654314;0.0401545661;-0.00556842668;10;0.0666667023;0;1.044444;0.999998988;0.999999172
22.455081;1.04654248;0.0669250783;-0.0092802483;0.0639488873;-0.00886704969;1.0437592;1.04769971;0.0799195965;-0.000533538284;1.04654315;0.0401545451;-0.00556841436;10;0.0666667112;0;1.044444;0.999998992;0.999999183
22.456081;1.04654249;0.0669233918;-0.00928025177;0.0639473053;-0.00886705753;1.04375923;1.04769971;0.0799180311;-0.000531942265;1.04654316;0.0401535255;-0.00556839886;10;0.0666667213;0;1.044444;0.999998996;0.999999195
22.457081;1.0465425;0.066923371;-0.00927858672;0.0639473141;-0.00886547324;1.04376025;1.04769972;0.079918054;-0.000531934851;1.04654317;0.0401535073;-0.0055673808;10;0.0666667328;0;1.044444;0.999999002;0.999999208
22.458081;1.04654351;0.0669216825;-0.00927858699;0.0639456679;-0.00886547311;1.04376028;1.04770072;0.0799179976;-0.000531924836;1.04654418;0.0401524909;-0.00556736097;10;0.0666667457;0;1.044444;0.999999009;0.999999222
22.459081;1.04654352;0.0669216595;-0.0092785865;0.0639456743;-0.00886548134;1.0437603;1.04770073;0.0799164232;-0.000530322602;1.04654418;0.0401524764;-0.00556734012;10;0.0666667598;0;1.044444;0.999999016;0.999999236
22.460081;1.04654353;0.0669216356;-0.00927858581;0.0639456795;-0.00886548939;1.04376132;1.04770074;0.0799164358;-0.000530309428;1.04654418;0.0401524642;-0.00556731879;10;0.0666667751;0;1.044444;0.999999024;0.999999251
22.461081;1.04654354;0.0669199441;-0.00927691887;0.0639440913;-0.00886390463;1.04376133;1.04770075;0.079914854;-0.000530294777;1.04654419;0.0401514548;-0.00556629733;10;0.0666667913;0;1.044444;0.999999032;0.999999266
22.462081;1.04654355;0.0669199187;-0.00927691955;0.0639440946;-0.00886391206;1.04376135;1.04770075;0.0799148594;-0.000528688074;1.04654419;0.0401514484;-0.00556627589;10;0.0666668077;0;1.044444;0.999999041;0.999999282
22.463081;1.04654356;0.0669198928;-0.00927692166;0.0639440966;-0.008863919;1.04376236;1.04770176;0.0799147849;-0.000528670545;1.04654418;0.0401514452;-0.00556625453;10;0.0666668239;0;1.044444;0.99999905;0.999999297
