time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.464081;1.04654458;0.0669182;-0.00927525876;0.0639424432;-0.00886232443;1.04376237;1.04770177;0.0799131924;-0.000528652563;1.04654518;0.0401504454;-0.0055652333;10;0.0666668393;0;1.044444;0.99999906;0.999999313
22.465081;1.04654459;0.0669181739;-0.00927526431;0.0639424418;-0.00886233046;1.04376237;1.04770177;0.0799131876;-0.000527043001;1.04654517;0.0401504488;-0.00556521226;10;0.066666854;0;1.044444;0.999999069;0.999999328
22.466081;1.0465446;0.0669164816;-0.0092752717;0.0639408461;-0.00886233618;1.04376338;1.04770178;0.0799131801;-0.000527023604;1.04654516;0.0401494558;-0.00556519142;10;0.0666668679;0;1.044444;0.999999077;0.999999342
22.467081;1.04654461;0.0669164563;-0.00927361425;0.0639408409;-0.00886074906;1.04376338;1.04770178;0.0799115795;-0.000527003785;1.04654515;0.0401494662;-0.00556417073;10;0.0666668814;0;1.044444;0.999999085;0.999999357
22.468081;1.04654463;0.0669164318;-0.00927362523;0.0639408337;-0.00886075404;1.04376338;1.04770278;0.0799114914;-0.000525392438;1.04654514;0.04014948;-0.00556415008;10;0.0666668949;0;1.044444;0.999999092;0.99999937
22.469081;1.04654464;0.0669147415;-0.00927363788;0.0639392319;-0.00886075852;1.04376438;1.04770278;0.0799098869;-0.000525372222;1.04654512;0.0401484972;-0.00556412945;10;0.0666669085;0;1.044444;0.999999099;0.999999384
22.470081;1.04654566;0.0669147189;-0.00927198541;0.0639391595;-0.00885916157;1.04376437;1.04770277;0.0799098716;-0.000525351865;1.04654611;0.0401485176;-0.00556310906;10;0.0666669223;0;1.044444;0.999999105;0.999999397
22.471081;1.04654567;0.0669146974;-0.00927200086;0.0639391463;-0.00885916548;1.04376437;1.04770277;0.079909855;-0.000525331391;1.04654609;0.0401485411;-0.0055630893;10;0.0666669364;0;1.044444;0.999999111;0.999999409
22.472081;1.04654568;0.06691301;-0.00927201711;0.0639375386;-0.00885916959;1.04376536;1.04770276;0.0799082467;-0.000523720134;1.04654608;0.0401475674;-0.00556307052;10;0.0666669508;0;1.044444;0.999999116;0.999999422
22.473081;1.04654569;0.06691299;-0.00927036689;0.0639375216;-0.00885758171;1.04376535;1.04770276;0.0799082284;-0.000523699862;1.04654607;0.0401475963;-0.00556205283;10;0.0666669659;0;1.044444;0.999999121;0.999999435
22.474081;1.0465457;0.0669113041;-0.009270383;0.0639359104;-0.00885758731;1.04376534;1.04770375;0.0799081333;-0.00052367952;1.04654605;0.0401466278;-0.00556203613;10;0.0666669821;0;1.044444;0.999999126;0.999999448
22.475081;1.04654571;0.0669112853;-0.00927039837;0.0639358903;-0.0088575942;1.04376633;1.04770374;0.0799065237;-0.000522069517;1.04654604;0.0401466614;-0.00556202018;10;0.0666669996;0;1.044444;0.999999131;0.99999946
22.476081;1.04654671;0.0669112673;-0.00926874607;0.063935808;-0.00885600165;1.04376632;1.04770373;0.0799065048;-0.000522051097;1.04654703;0.0401466969;-0.0055610048;10;0.0666670186;0;1.044444;0.999999135;0.999999473
22.477081;1.04654672;0.0669095837;-0.00926875933;0.0639341934;-0.00885601192;1.04376631;1.04770373;0.0799064863;-0.000522033726;1.04654702;0.0401457339;-0.00556098981;10;0.0666670391;0;1.044444;0.999999139;0.999999486
22.478081;1.04654672;0.0669095678;-0.00926877139;0.0639341708;-0.00885602416;1.0437673;1.04770372;0.0799048777;-0.000520426998;1.04654701;0.0401457718;-0.0055609751;10;0.0666670612;0;1.044444;0.999999143;0.999999498
22.479081;1.04654672;0.0669095532;-0.00926711553;0.0639341482;-0.00885444588;1.04376728;1.04770471;0.0799047842;-0.000520412436;1.04654699;0.0401458102;-0.00555996061;10;0.0666670848;0;1.044444;0.999999147;0.999999511
22.480081;1.04654672;0.0669078732;-0.00926712504;0.063932533;-0.00885446206;1.04376727;1.0477047;0.0799031768;-0.000520400595;1.04654698;0.0401448483;-0.00555994635;10;0.06666711;0;1.044444;0.999999151;0.999999524
22.481081;1.04654772;0.0669078611;-0.00926713331;0.0639324499;-0.00885447157;1.04376826;1.04770469;0.0799031606;-0.000518800302;1.04654797;0.0401448854;-0.00555993239;10;0.0666671364;0;1.044444;0.999999154;0.999999537
22.482081;1.04654772;0.0669078504;-0.00926547369;0.0639324287;-0.00885289859;1.04376824;1.04770469;0.0799031445;-0.000518793074;1.04654796;0.040144921;-0.00555891883;10;0.0666671637;0;1.044444;0.999999156;0.99999955
22.483081;1.04654772;0.0669061745;-0.00926547948;0.0639308159;-0.00885291949;1.04376822;1.04770468;0.0799015378;-0.00051878805;1.04654795;0.0401439546;-0.0055589058;10;0.0666671917;0;1.044444;0.999999157;0.999999564
22.484081;1.04654772;0.0669061669;-0.00926548402;0.0639307967;-0.00885294149;1.0437692;1.04770567;0.0799014453;-0.000517193828;1.04654794;0.0401439858;-0.00555889341;10;0.0666672202;0;1.044444;0.999999158;0.999999578
22.485081;1.04654772;0.0669044941;-0.0092638207;0.0639291858;-0.00885137184;1.04376919;1.04770566;0.0799014286;-0.000517192791;1.04654792;0.0401430145;-0.00555788169;10;0.0666672489;0;1.044444;0.999999158;0.999999593
22.486081;1.04654773;0.0669044895;-0.0092638229;0.0639291687;-0.00885139544;1.04376917;1.04770565;0.0798998206;-0.000517193591;1.04654791;0.0401430402;-0.00555787073;10;0.0666672776;0;1.044444;0.999999158;0.999999608
22.487081;1.04654874;0.0669044863;-0.00926382397;0.0639290916;-0.0088514112;1.04377015;1.04770564;0.0798998028;-0.000515605479;1.0465489;0.0401430628;-0.00555786067;10;0.0666673059;0;1.044444;0.999999157;0.999999624
22.488081;1.04654875;0.066902818;-0.00926215729;0.0639274838;-0.00884984349;1.04377012;1.04770563;0.0798997846;-0.000515610013;1.04654889;0.0401420821;-0.00555685166;10;0.0666673336;0;1.044444;0.999999155;0.999999639
22.489081;1.04654876;0.0669028178;-0.00926215623;0.0639274696;-0.00884986899;1.0437701;1.04770662;0.0798980995;-0.000515615884;1.04654888;0.040142098;-0.00555684383;10;0.0666673606;0;1.044444;0.999999153;0.999999654
22.490081;1.04654878;0.0669028192;-0.00926215412;0.0639274563;-0.0088498952;1.04377108;1.04770661;0.0798980821;-0.000514033296;1.04654887;0.0401421106;-0.00555683724;10;0.0666673864;0;1.044444;0.99999915;0.999999668
22.491081;1.0465488;0.0669011554;-0.0092604842;0.0639258516;-0.00884832964;1.04377106;1.04770659;0.0798980656;-0.000514043301;1.04654886;0.0401411199;-0.00555583195;10;0.0666674108;0;1.044444;0.999999145;0.999999681
22.492081;1.04654983;0.0669011599;-0.00926047975;0.0639257794;-0.00884834877;1.04377204;1.04770658;0.0798964597;-0.000514054978;1.04654985;0.0401411264;-0.0055558281;10;0.0666674334;0;1.044444;0.999999139;0.999999692
22.493081;1.04654986;0.0669011659;-0.00926047406;0.0639257694;-0.00884837665;1.04377202;1.04770756;0.0798963699;-0.000512476772;1.04654984;0.0401411301;-0.00555582583;10;0.066667454;0;1.044444;0.999999131;0.999999701
22.494081;1.04654989;0.0668995064;-0.00925880053;0.0639241679;-0.00884681174;1.043772;1.04770755;0.0798947675;-0.0005124909;1.04654984;0.0401401317;-0.00555482523;10;0.0666674724;0;1.044444;0.999999123;0.999999708
22.495081;1.04654992;0.0668995146;-0.00925879264;0.0639241598;-0.00884683865;1.04377298;1.04770753;0.0798947577;-0.000512505796;1.04654983;0.0401401314;-0.00555482619;10;0.0666674885;0;1.044444;0.999999113;0.999999712
22.496081;1.04654995;0.0668995235;-0.00925878388;0.0639241527;-0.00884686448;1.04377296;1.04770751;0.0798947497;-0.000510930339;1.04654983;0.04014013;-0.00555482849;10;0.0666675023;0;1.044444;0.999999101;0.999999713
22.497081;1.04654999;0.0668978661;-0.00925710774;0.0639225539;-0.00884529639;1.04377295;1.0477075;0.0798931527;-0.000510945747;1.04654982;0.0401391278;-0.00555383172;10;0.0666675136;0;1.044444;0.999999089;0.999999711
22.498081;1.04655102;0.0668978758;-0.00925709766;0.0639224874;-0.00884531076;1.04377393;1.04770848;0.0798930717;-0.000510960576;1.04655082;0.0401391252;-0.00555383543;10;0.0666675224;0;1.044444;0.999999076;0.999999706
22.499081;1.04655106;0.0668978857;-0.00925708699;0.0639224826;-0.00884533183;1.04377391;1.04770847;0.0798930679;-0.000509385009;1.04655081;0.0401391223;-0.00555383919;10;0.0666675287;0;1.044444;0.999999063;0.999999697
22.500081;1.04655109;0.0668962292;-0.00925540898;0.0639208859;-0.00884375863;1.0437739;1.04770846;0.0798914737;-0.000509400166;1.04655081;0.0401381192;-0.00555284266;10;0.0666675327;0;1.044444;0.999999048;0.999999686
22.501081;1.04655112;0.0668962395;-0.00925539692;0.0639208825;-0.00884377631;1.04377488;1.04770845;0.07989147;-0.000507824594;1.0465508;0.0401381158;-0.00555284555;10;0.0666675345;0;1.044444;0.999999034;0.999999671
22.502081;1.04655115;0.0668945831;-0.00925538422;0.0639192874;-0.00884379239;1.04377487;1.04770844;0.0798914658;-0.000507839973;1.04655079;0.040137112;-0.00555284765;10;0.0666675344;0;1.044444;0.999999019;0.999999653
22.503081;1.04655218;0.0668945934;-0.00925370437;0.0639192242;-0.00884220589;1.04377486;1.04770943;0.0798897938;-0.000507855213;1.04655178;0.0401371076;-0.00555184882;10;0.0666675328;0;1.044444;0.999999005;0.999999632
22.505081;1.04655223;0.0668929478;-0.00925201056;0.0639176291;-0.00884063727;1.04377585;1.04770942;0.0798897816;-0.000506297016;1.04655176;0.0401360964;-0.00555084783;10;0.0666675255;0;1.044444;0.999998979;0.999999583
22.506081;1.04655225;0.0668929587;-0.00925199682;0.0639176286;-0.00884064658;1.04377685;1.04770941;0.0798881837;-0.00050631341;1.04655175;0.0401360899;-0.00555084552;10;0.0666675204;0;1.044444;0.999998968;0.999999555
22.507081;1.04655227;0.0668929701;-0.00925198315;0.0639176287;-0.00884065399;1.04377685;1.04770941;0.079888176;-0.000504738595;1.04655173;0.0401360828;-0.00555084227;10;0.0666675145;0;1.044444;0.999998958;0.999999525
22.508081;1.04655328;0.0668913152;-0.00925030298;0.0639159757;-0.00883905833;1.04377684;1.04771042;0.0798880918;-0.000504753243;1.04655272;0.0401350754;-0.00554983857;10;0.0666675083;0;1.044444;0.999998948;0.999999495
22.509081;1.04655329;0.0668913272;-0.00925028981;0.0639159769;-0.00883906132;1.04377784;1.04771042;0.0798864932;-0.000504767215;1.04655271;0.040135068;-0.00554983492;10;0.066667502;0;1.044444;0.99999894;0.999999463
22.510081;1.04655329;0.0668913393;-0.00925027721;0.0639159788;-0.00883906172;1.04377784;1.04771043;0.0798864856;-0.000503188998;1.0465527;0.0401350608;-0.00554983175;10;0.0666674959;0;1.044444;0.999998932;0.999999432
22.511081;1.04655329;0.0668896846;-0.00924859876;0.0639143891;-0.00883746679;1.04377785;1.04771044;0.0798864782;-0.000503199984;1.04655269;0.0401340541;-0.0055488294;10;0.0666674902;0;1.044444;0.999998924;0.9999994
22.512081;1.04655328;0.0668896963;-0.00924858805;0.0639143927;-0.0088374615;1.04377885;1.04771145;0.079884804;-0.000503208876;1.04655268;0.0401340478;-0.00554882818;10;0.0666674852;0;1.044444;0.999998916;0.999999369
22.513081;1.04655328;0.0668897076;-0.00924857865;0.0639143969;-0.00883745337;1.04377885;1.04771147;0.0798847967;-0.000501625867;1.04655267;0.0401340417;-0.00554882835;10;0.0666674809;0;1.044444;0.999998909;0.999999339
22.514081;1.04655426;0.0668880514;-0.00924690408;0.0639127478;-0.00883584151;1.04377986;1.04771148;0.0798847892;-0.000501632041;1.04655367;0.0401330354;-0.00554783011;10;0.0666674776;0;1.044444;0.999998901;0.999999309
22.515081;1.04655425;0.0668880611;-0.00924689787;0.0639127524;-0.00883582782;1.04377986;1.0477115;0.0798831909;-0.000501636695;1.04655366;0.0401330287;-0.00554783359;10;0.0666674758;0;1.044444;0.999998892;0.99999928
22.516081;1.04655423;0.0668880699;-0.00924689356;0.0639127568;-0.00883581129;1.04377987;1.04771152;0.0798831832;-0.000500049144;1.04655366;0.0401330214;-0.00554783889;10;0.0666674756;0;1.044444;0.999998883;0.999999252
22.517081;1.04655421;0.0668864109;-0.00924522473;0.0639111681;-0.0088341994;1.04378087;1.04771254;0.0798830991;-0.000500050522;1.04655367;0.0401320132;-0.00554684598;10;0.0666674774;0;1.044444;0.999998874;0.999999224
22.518081;1.04655419;0.0668864172;-0.00924522502;0.0639111712;-0.00883417735;1.04378088;1.04771255;0.0798815004;-0.000498460242;1.04655368;0.0401320042;-0.00554685459;10;0.0666674811;0;1.044444;0.999998864;0.999999198
22.519081;1.04655517;0.0668864221;-0.00924356135;0.063911112;-0.00883255186;1.04378088;1.04771257;0.0798814924;-0.000498459243;1.04655469;0.0401319944;-0.00554586433;10;0.0666674866;0;1.044444;0.999998854;0.999999173
22.520081;1.04655514;0.0668847588;-0.00924356717;0.0639095199;-0.00883252512;1.04378189;1.04771259;0.0798814847;-0.000498456604;1.0465547;0.0401309838;-0.00554587476;10;0.0666674938;0;1.044444;0.999998845;0.999999148
22.521081;1.04655512;0.066884761;-0.00924357576;0.0639095188;-0.00883249643;1.04378189;1.04771361;0.0798798103;-0.00049686097;1.04655472;0.0401309723;-0.00554588546;10;0.066667502;0;1.044444;0.999998836;0.999999125
22.522081;1.0465551;0.0668847618;-0.00924192025;0.063909516;-0.00883087354;1.0437819;1.04771363;0.079879804;-0.00049685473;1.04655474;0.0401309599;-0.00554489606;10;0.0666675109;0;1.044444;0.999998829;0.999999101
22.523081;1.04655507;0.0668830945;-0.00924193373;0.0639079189;-0.00883084172;1.0437829;1.04771365;0.0798797988;-0.000496846533;1.04655477;0.0401299466;-0.00554490621;10;0.0666675197;0;1.044444;0.999998822;0.999999078
22.524081;1.04655605;0.0668830926;-0.00924194934;0.0639078519;-0.0088308003;1.0437829;1.04771367;0.0798782044;-0.000495245552;1.0465558;0.0401299322;-0.00554491569;10;0.0666675276;0;1.044444;0.999998816;0.999999054
22.525081;1.04655603;0.0668830893;-0.00924030021;0.0639078448;-0.00882917405;1.0437839;1.04771368;0.0798782023;-0.000495233396;1.04655583;0.040129917;-0.00554392449;10;0.0666675343;0;1.044444;0.999998812;0.999999029
22.526081;1.04655601;0.0668830846;-0.00924031948;0.0639078371;-0.00882914008;1.0437839;1.0477147;0.0798781254;-0.000495219073;1.04655586;0.0401299009;-0.00554393285;10;0.0666675391;0;1.044444;0.999998808;0.999999002
22.527081;1.046556;0.0668814122;-0.00924034027;0.0639062366;-0.00882910646;1.0437839;1.04771472;0.0798765357;-0.000493613079;1.04655589;0.0401288844;-0.0055439412;10;0.066667542;0;1.044444;0.999998806;0.999998974
22.528081;1.04655598;0.0668814058;-0.00923869576;0.0639062288;-0.00882748121;1.0437849;1.04771473;0.0798765382;-0.000493596712;1.04655593;0.0401288674;-0.00554295002;10;0.0666675428;0;1.044444;0.999998805;0.999998944
22.529081;1.04655697;0.0668813992;-0.00923871912;0.0639061603;-0.00882744138;1.04378489;1.04771474;0.0798765422;-0.000491988622;1.04655697;0.0401288502;-0.0055429597;10;0.0666675412;0;1.044444;0.999998805;0.999998914
22.530081;1.04655696;0.0668797261;-0.0092370769;0.0639045609;-0.00882581903;1.04378589;1.04771575;0.0798748804;-0.000491970102;1.04655701;0.0401278328;-0.0055419704;10;0.0666675374;0;1.044444;0.999998807;0.999998883
22.532081;1.04655695;0.0668797139;-0.0092371285;0.06390455;-0.00882576453;1.04378588;1.04771577;0.0798748943;-0.000490342238;1.0465571;0.0401277967;-0.00554199495;10;0.0666675246;0;1.044444;0.999998814;0.999998824
22.533081;1.04655695;0.0668780414;-0.0092354888;0.0639029538;-0.00882414717;1.04378687;1.04771578;0.0798749027;-0.000490323698;1.04655715;0.0401267778;-0.00554100875;10;0.0666675166;0;1.044444;0.99999882;0.999998797
22.534081;1.04655795;0.0668780354;-0.00923551632;0.0639028905;-0.00882411512;1.04378687;1.04771579;0.0798733216;-0.000490305396;1.04655819;0.0401267586;-0.00554102348;10;0.066667508;0;1.044444;0.999998828;0.999998773
22.535081;1.04655795;0.0668780294;-0.00923554404;0.0639028903;-0.00882409231;1.04378686;1.0477168;0.0798732566;-0.000488696169;1.04655824;0.0401267391;-0.00554103901;10;0.0666674992;0;1.044444;0.999998839;0.999998751
22.536081;1.04655795;0.0668763565;-0.00923390483;0.0639012999;-0.00882247742;1.04378786;1.0477168;0.0798732694;-0.000488678493;1.04655828;0.0401257197;-0.00554005513;10;0.0666674904;0;1.044444;0.999998852;0.999998733
22.537081;1.04655795;0.0668763498;-0.00923393163;0.0639013044;-0.00882245526;1.04378785;1.0477168;0.0798716931;-0.000487070397;1.04655832;0.0401257006;-0.00554007158;10;0.0666674817;0;1.044444;0.999998866;0.999998718
22.538081;1.04655795;0.0668763425;-0.00923229092;0.0639013116;-0.00882084068;1.04378885;1.04771681;0.0798717092;-0.000487053406;1.04655836;0.0401256816;-0.00553908798;10;0.0666674733;0;1.044444;0.999998883;0.999998706
22.539081;1.04655895;0.0668746678;-0.00923231607;0.0638996678;-0.00882081035;1.04378884;1.04771781;0.0798716506;-0.000487036247;1.0465594;0.0401246627;-0.00553910395;10;0.0666674656;0;1.044444;0.999998899;0.999998698
22.540081;1.04655895;0.0668746591;-0.00923234062;0.06389968;-0.00882078878;1.04378884;1.04771781;0.0798700788;-0.000485428971;1.04655944;0.0401246439;-0.00553911924;10;0.0666674587;0;1.044444;0.999998917;0.999998694
22.541081;1.04655895;0.0668746496;-0.00923069811;0.0638996941;-0.00881917528;1.04378983;1.0477178;0.0798700989;-0.000485412494;1.04655948;0.0401246251;-0.0055381337;10;0.0666674527;0;1.044444;0.999998934;0.999998692
22.542081;1.04655895;0.0668729729;-0.00923072197;0.063898117;-0.00881915515;1.04378983;1.0477178;0.0798701197;-0.000485396009;1.04655951;0.0401236065;-0.00553814731;10;0.0666674477;0;1.044444;0.999998951;0.999998694
22.543081;1.04655895;0.0668729628;-0.00923074538;0.0638981329;-0.00881913612;1.04379083;1.04771779;0.0798685502;-0.00048378883;1.04655954;0.0401235885;-0.00553816011;10;0.0666674435;0;1.044444;0.999998968;0.9999987
22.544081;1.04655996;0.0668729527;-0.00922910131;0.0638980877;-0.00881751746;1.04379083;1.04771878;0.0798684951;-0.000483772137;1.04656057;0.0401235713;-0.00553717219;10;0.0666674403;0;1.044444;0.999998985;0.999998707
22.545081;1.04655996;0.0668729427;-0.00922912262;0.0638981026;-0.00881750124;1.04379082;1.04771877;0.0798685162;-0.000482165432;1.0465606;0.0401235557;-0.00553718363;10;0.0666674381;0;1.044444;0.999999001;0.999998718
22.546081;1.04655996;0.0668712664;-0.00922747543;0.0638965238;-0.00881589415;1.04379182;1.04771875;0.0798669463;-0.000482149799;1.04656063;0.0401225424;-0.00553619446;10;0.066667437;0;1.044444;0.999999017;0.99999873
22.547081;1.04655996;0.0668712569;-0.00922749259;0.0638965363;-0.00881588135;1.04379182;1.04771874;0.0798669666;-0.000482134452;1.04656065;0.040122532;-0.0055362046;10;0.0666674369;0;1.044444;0.999999033;0.999998743
22.548081;1.04655996;0.0668712475;-0.00922750712;0.0638965475;-0.00881587032;1.04379282;1.04771972;0.07986691;-0.000480528175;1.04656067;0.0401225251;-0.00553621388;10;0.0666674374;0;1.044444;0.999999049;0.999998758
22.549081;1.04656096;0.0668695717;-0.0092258523;0.0638949042;-0.00881426008;1.04379282;1.04771971;0.0798669291;-0.000480513459;1.04656169;0.0401215222;-0.00553522208;10;0.066667438;0;1.044444;0.999999065;0.999998774
22.550081;1.04656096;0.0668695627;-0.00922586154;0.0638949136;-0.00881425249;1.04379281;1.0477197;0.079865357;-0.000480499148;1.0465617;0.0401215235;-0.00553522895;10;0.0666674383;0;1.044444;0.99999908;0.999998791
22.551081;1.04656096;0.0668695543;-0.0092242017;0.0638949221;-0.00881265411;1.04379381;1.04771969;0.0798653756;-0.000478894498;1.04656172;0.0401215292;-0.0055342344;10;0.066667438;0;1.044444;0.999999095;0.999998808
22.552081;1.04656096;0.0668678796;-0.0092242063;0.0638933371;-0.00881265012;1.04379381;1.04772068;0.0798653182;-0.000478880565;1.04656173;0.0401205393;-0.00553423844;10;0.0666674372;0;1.044444;0.99999911;0.999998827
22.553081;1.04656096;0.0668678724;-0.00922420877;0.0638933434;-0.00881264815;1.04379481;1.04772067;0.079863747;-0.000477276803;1.04656174;0.0401205536;-0.00553424112;10;0.0666674359;0;1.044444;0.999999125;0.999998846
22.554081;1.04656196;0.0668678659;-0.00922254247;0.063893287;-0.00881104732;1.0437948;1.04772067;0.0798637674;-0.000477264376;1.04656276;0.040120572;-0.00553324234;10;0.0666674344;0;1.044444;0.999999138;0.999998865
22.555081;1.04656196;0.0668661939;-0.00922254062;0.0638916974;-0.0088110495;1.0437948;1.04772067;0.0798637887;-0.000477252638;1.04656277;0.040119594;-0.0055332418;10;0.0666674329;0;1.044444;0.999999151;0.999998885
22.556081;1.04656196;0.0668661897;-0.00922253644;0.0638916984;-0.00881105378;1.04379579;1.04772167;0.0798621436;-0.000475650431;1.04656277;0.0401196192;-0.00553323916;10;0.0666674317;0;1.044444;0.999999162;0.999998905
22.558081;1.04656196;0.0668661857;-0.00922085389;0.063891694;-0.0088094759;1.04379677;1.04772168;0.0798621879;-0.000474040167;1.04656279;0.0401196767;-0.0055322265;10;0.0666674309;0;1.044444;0.999999178;0.999998945
22.559081;1.04656297;0.0668645191;-0.00921917513;0.0638900354;-0.00880788496;1.04379676;1.04772169;0.0798622098;-0.000474031811;1.0465638;0.0401187083;-0.00553121596;10;0.0666674314;0;1.044444;0.999999183;0.999998966
22.560081;1.04656297;0.0668645204;-0.00921915985;0.0638900289;-0.0088078966;1.04379675;1.0477217;0.0798606406;-0.000474024367;1.04656381;0.0401187412;-0.00553120225;10;0.0666674327;0;1.044444;0.999999185;0.999998987
22.561081;1.04656298;0.0668645229;-0.00921914106;0.0638900211;-0.00880790998;1.04379774;1.04772271;0.0798605852;-0.00047242656;1.04656382;0.0401187749;-0.00553118531;10;0.0666674343;0;1.044444;0.999999185;0.999999009
22.563081;1.046563;0.0668628646;-0.00921742553;0.0638884097;-0.00880634989;1.04379872;1.04772274;0.0798590335;-0.000472415837;1.04656384;0.0401178426;-0.00553014268;10;0.0666674378;0;1.044444;0.999999181;0.999999055
22.564081;1.04656401;0.0668628701;-0.00921572893;0.063888338;-0.00880476805;1.04379871;1.04772276;0.0798590519;-0.000470821072;1.04656485;0.040117876;-0.00552911808;10;0.0666674393;0;1.044444;0.999999177;0.99999908
22.565081;1.04656402;0.066862876;-0.00921569589;0.0638883271;-0.00880478907;1.04379869;1.04772377;0.0798589935;-0.000470817572;1.04656486;0.0401179086;-0.00552909224;10;0.0666674405;0;1.044444;0.999999172;0.999999105
22.566081;1.04656404;0.0668612155;-0.00921566045;0.0638867238;-0.008804812;1.04379969;1.04772379;0.0798590109;-0.000469224746;1.04656487;0.0401169404;-0.00552906591;10;0.0666674412;0;1.044444;0.999999166;0.999999132
22.567081;1.04656406;0.0668612215;-0.00921395663;0.0638867133;-0.00880324419;1.04379968;1.0477238;0.079857437;-0.000469223609;1.04656488;0.0401169713;-0.0055280398;10;0.0666674414;0;1.044444;0.999999159;0.999999159
22.568081;1.04656507;0.0668612276;-0.00921391839;0.0638866419;-0.00880326191;1.04380067;1.04772382;0.0798574536;-0.000469223352;1.04656589;0.040117001;-0.00552801458;10;0.0666674406;0;1.044444;0.999999152;0.999999187
22.569081;1.04656509;0.0668595671;-0.00921221294;0.0638850393;-0.00880169647;1.04380066;1.04772483;0.0798573933;-0.000467632774;1.0465659;0.0401160293;-0.00552699081;10;0.0666674386;0;1.044444;0.999999143;0.999999215
22.570081;1.04656511;0.0668595733;-0.009212174;0.0638850292;-0.00880172402;1.04380066;1.04772485;0.0798558178;-0.000467634333;1.04656591;0.040116056;-0.00552696888;10;0.0666674346;0;1.044444;0.999999134;0.999999243
22.571081;1.04656513;0.0668595798;-0.00921213522;0.063885019;-0.00880175174;1.04380165;1.04772487;0.0798558318;-0.000466046123;1.04656592;0.0401160809;-0.00552694905;10;0.0666674281;0;1.044444;0.999999124;0.999999271
22.572081;1.04656514;0.0668579198;-0.00921043011;0.0638834164;-0.00880018703;1.04380165;1.04772488;0.0798558446;-0.000466049582;1.04656592;0.0401151043;-0.00552593146;10;0.0666674185;0;1.044444;0.999999114;0.999999297
22.573081;1.04656616;0.0668579266;-0.00921039195;0.0638833451;-0.00880020647;1.04380265;1.0477259;0.0798541888;-0.000466053449;1.04656692;0.0401151261;-0.00552591612;10;0.0666674054;0;1.044444;0.999999103;0.999999323
22.574081;1.04656617;0.0668579338;-0.00920868708;0.063883335;-0.00879864182;1.04380265;1.04772591;0.0798541984;-0.000464467866;1.04656692;0.0401151463;-0.00552490294;10;0.0666673889;0;1.044444;0.999999093;0.999999347
22.575081;1.04656619;0.0668579415;-0.00920864845;0.0638833251;-0.00879866956;1.04380265;1.04772592;0.0798542066;-0.000464473916;1.04656692;0.0401151648;-0.0055248919;10;0.066667369;0;1.044444;0.999999083;0.99999937
22.576081;1.0465662;0.0668562829;-0.00920860909;0.063881723;-0.00879869714;1.04380365;1.04772593;0.0798542136;-0.000462890097;1.04656691;0.0401141813;-0.00552488305;10;0.0666673462;0;1.044444;0.999999074;0.999999391
22.577081;1.04656621;0.0668562913;-0.00920690221;0.0638817139;-0.00879713212;1.04380365;1.04772694;0.0798525525;-0.000462897399;1.0465669;0.0401141956;-0.00552387651;10;0.066667321;0;1.044444;0.999999065;0.99999941
22.578081;1.04656722;0.0668562998;-0.0092068612;0.0638816444;-0.0087971513;1.04380465;1.04772695;0.0798525575;-0.00046290588;1.04656789;0.0401142075;-0.00552387239;10;0.0666672943;0;1.044444;0.999999056;0.999999428
22.579081;1.04656723;0.0668546415;-0.00920515291;0.0638800444;-0.00879558674;1.04380466;1.04772696;0.0798525619;-0.000461324277;1.04656787;0.0401132168;-0.00552287082;10;0.0666672666;0;1.044444;0.999999048;0.999999443
22.580081;1.04656724;0.0668546494;-0.00920511088;0.063880038;-0.00879561523;1.04380566;1.04772696;0.0798525657;-0.000461333981;1.04656785;0.0401132236;-0.00552287188;10;0.0666672384;0;1.044444;0.99999904;0.999999457
22.581081;1.04656725;0.0668546568;-0.00920506862;0.0638800327;-0.00879564424;1.04380567;1.04772796;0.0798509021;-0.000459752932;1.04656783;0.0401132279;-0.00552287546;10;0.0666672098;0;1.044444;0.999999031;0.999999469
22.582081;1.04656825;0.0668546633;-0.00920335966;0.0638799675;-0.00879407272;1.04380567;1.04772796;0.0798509046;-0.000459763319;1.0465688;0.0401132296;-0.00552188128;10;0.0666671809;0;1.044444;0.999999023;0.999999479
22.583081;1.04656825;0.0668530021;-0.00920331766;0.0638783718;-0.00879410221;1.04380668;1.04772796;0.079850906;-0.000459773737;1.04656877;0.0401122292;-0.00552188893;10;0.0666671516;0;1.044444;0.999999014;0.999999487
22.584081;1.04656826;0.0668530066;-0.00920160971;0.0638783695;-0.00879253897;1.04380668;1.04772796;0.0798493151;-0.00045819322;1.04656874;0.0401122271;-0.005520898;10;0.0666671217;0;1.044444;0.999999006;0.999999493
22.585081;1.04656826;0.0668530097;-0.00920156961;0.0638783678;-0.00879256761;1.04380769;1.04772895;0.0798492368;-0.000458202667;1.0465687;0.0401122236;-0.00552090813;10;0.0666670913;0;1.044444;0.999998998;0.999999498
22.586081;1.04656826;0.0668530113;-0.00920153121;0.0638783666;-0.00879259524;1.0438077;1.04772895;0.0798492326;-0.000456621376;1.04656867;0.040112219;-0.00552091901;10;0.0666670601;0;1.044444;0.99999899;0.9999995
22.587081;1.04656926;0.0668513447;-0.00919982835;0.0638767124;-0.00879102073;1.0438087;1.04772894;0.0798492264;-0.000456630306;1.04656963;0.0401112132;-0.00551993034;10;0.0666670282;0;1.044444;0.999998984;0.999999501
22.588081;1.04656926;0.0668513432;-0.00919979482;0.0638767121;-0.00879104588;1.04380871;1.04772893;0.0798476277;-0.000456638551;1.04656959;0.0401112061;-0.00551994186;10;0.0666669956;0;1.044444;0.999998979;0.9999995
22.589081;1.04656925;0.0668513401;-0.00919809763;0.0638767122;-0.0087894773;1.04380872;1.04772992;0.079847542;-0.000455054652;1.04656955;0.0401111976;-0.00551895323;10;0.0666669625;0;1.044444;0.999998975;0.999999498
22.591081;1.04656924;0.0668496634;-0.00919804626;0.0638751197;-0.00878952172;1.04380974;1.0477299;0.0798459292;-0.000453474205;1.04656948;0.0401101776;-0.00551897406;10;0.066666896;0;1.044444;0.999998973;0.999999488
22.592081;1.04657023;0.0668496567;-0.00919635877;0.063875058;-0.00878794155;1.04381076;1.04772989;0.0798459177;-0.000453476714;1.04657044;0.0401101664;-0.0055179829;10;0.0666668634;0;1.044444;0.999998975;0.99999948
22.593081;1.04657022;0.0668496492;-0.00919634104;0.0638750567;-0.00878796162;1.04381077;1.04773088;0.0798458299;-0.000451886148;1.04657041;0.0401101547;-0.00551799043;10;0.0666668319;0;1.044444;0.999998979;0.99999947
22.594081;1.0465702;0.0668479744;-0.00919465963;0.0638734622;-0.00878638872;1.04381078;1.04773087;0.0798458184;-0.000451884849;1.04657038;0.0401091428;-0.00551699648;10;0.0666668017;0;1.044444;0.999998985;0.999999459
22.595081;1.04657019;0.0668479657;-0.00919464786;0.0638734596;-0.00878640793;1.04381179;1.04773086;0.0798442163;-0.000451881793;1.04657035;0.0401091312;-0.00551700091;10;0.0666667731;0;1.044444;0.999998992;0.999999445
22.596081;1.04657118;0.0668479562;-0.00919297235;0.063873395;-0.00878482581;1.04381181;1.04773086;0.079844205;-0.000450286636;1.04657132;0.0401091202;-0.00551600359;10;0.066666746;0;1.044444;0.999999;0.99999943
22.597081;1.04657117;0.0668462794;-0.0091929663;0.0638717984;-0.00878484406;1.04381282;1.04773185;0.0798441177;-0.000450280977;1.0465713;0.04010811;-0.00551600455;10;0.0666667203;0;1.044444;0.999999007;0.999999413
22.598081;1.04657116;0.0668462682;-0.00919296268;0.0638717936;-0.00878486178;1.04381283;1.04773185;0.0798441071;-0.000448684747;1.04657128;0.0401081009;-0.00551600404;10;0.0666666962;0;1.044444;0.999999015;0.999999394
22.599081;1.04657115;0.0668462562;-0.00919129436;0.0638717888;-0.00878328659;1.04381384;1.04773184;0.0798425063;-0.000448679521;1.04657126;0.0401080931;-0.00551500237;10;0.0666666737;0;1.044444;0.999999023;0.999999375
22.600081;1.04657115;0.0668462435;-0.00919129438;0.0638717842;-0.00878330362;1.04381385;1.04773184;0.0798424972;-0.00044867511;1.04657124;0.0401080866;-0.00551499979;10;0.0666666531;0;1.044444;0.999999031;0.999999355
22.601081;1.04657214;0.0668445638;-0.0091896293;0.0638701268;-0.00878171955;1.04381387;1.04773284;0.0798424131;-0.00044708085;1.04657223;0.0401070814;-0.00551399644;10;0.0666666344;0;1.044444;0.999999039;0.999999334
22.602081;1.04657213;0.0668445508;-0.00918963255;0.0638701239;-0.00878173622;1.04381488;1.04773284;0.0798408159;-0.000447079436;1.04657221;0.0401070772;-0.00551399241;10;0.0666666175;0;1.044444;0.999999046;0.999999313
22.603081;1.04657213;0.0668445381;-0.00918963755;0.0638701219;-0.00878175279;1.04381489;1.04773284;0.079840811;-0.00044548917;1.0465722;0.040107074;-0.00551398779;10;0.0666666021;0;1.044444;0.999999054;0.999999291
22.604081;1.04657212;0.0668445261;-0.00918797763;0.0638701208;-0.00878017691;1.0438159;1.04773285;0.0798408079;-0.000445491566;1.04657219;0.0401070717;-0.00551298266;10;0.0666665882;0;1.044444;0.999999061;0.999999269
22.605081;1.04657312;0.0668428482;-0.00918798603;0.0638684669;-0.00878018537;1.04381591;1.04773385;0.0798407302;-0.000443904609;1.04657318;0.04010607;-0.00551297699;10;0.0666665754;0;1.044444;0.999999067;0.999999247
22.606081;1.04657311;0.0668428381;-0.00918632917;0.0638684669;-0.00877861012;1.04381691;1.04773385;0.0798391396;-0.000443910431;1.04657318;0.0401060684;-0.00551197066;10;0.0666665636;0;1.044444;0.999999073;0.999999224
22.607081;1.04657311;0.066842829;-0.00918634011;0.0638684669;-0.00877862781;1.04381692;1.04773385;0.0798391411;-0.000443917749;1.04657317;0.0401060666;-0.00551196362;10;0.0666665526;0;1.044444;0.999999078;0.9999992
22.608081;1.04657311;0.0668428209;-0.00918468533;0.0638684667;-0.00877705332;1.04381693;1.04773385;0.0798391436;-0.000442335799;1.04657316;0.0401060642;-0.00551095588;10;0.0666665425;0;1.044444;0.999999081;0.999999175
22.609081;1.0465731;0.066841147;-0.00918469801;0.0638668736;-0.00877707149;1.04381794;1.04773485;0.0798390707;-0.000442345665;1.04657316;0.0401050609;-0.00551094748;10;0.0666665332;0;1.044444;0.999999084;0.99999915
22.610081;1.04657409;0.0668411404;-0.00918471133;0.0638668115;-0.00877708121;1.04381794;1.04773484;0.0798374839;-0.000440766756;1.04657415;0.0401050563;-0.00551093843;10;0.066666525;0;1.044444;0.999999085;0.999999124
22.611081;1.04657409;0.0668411343;-0.00918305858;0.0638668102;-0.00877550644;1.04381895;1.04773484;0.0798374881;-0.000440780072;1.04657414;0.0401050502;-0.00550992874;10;0.0666665179;0;1.044444;0.999999085;0.999999098
22.612081;1.04657408;0.0668411289;-0.00918307316;0.0638668087;-0.00877552343;1.04381896;1.04773484;0.0798374924;-0.000440794718;1.04657413;0.0401050425;-0.00550991845;10;0.0666665119;0;1.044444;0.999999084;0.999999072
22.613081;1.04657406;0.0668394572;-0.0091814218;0.0638652148;-0.00877394693;1.04381996;1.04773584;0.0798374206;-0.000439219263;1.04657412;0.0401040331;-0.0055089077;10;0.066666507;0;1.044444;0.99999908;0.999999048
22.614081;1.04657505;0.0668394525;-0.00918143788;0.0638651528;-0.00877395343;1.04381997;1.04773584;0.0798358343;-0.000439235619;1.04657511;0.0401040217;-0.00550889674;10;0.0666665028;0;1.044444;0.999999076;0.999999026
22.615081;1.04657503;0.0668394477;-0.00917978803;0.0638651526;-0.00877237479;1.04382098;1.04773584;0.0798358389;-0.000437661449;1.0465751;0.0401040082;-0.00550788591;10;0.0666664991;0;1.044444;0.999999071;0.999999005
22.616081;1.04657501;0.0668377757;-0.00917980552;0.0638635608;-0.00877238773;1.04382099;1.04773585;0.0798358435;-0.000437677796;1.04657509;0.0401029924;-0.00550787546;10;0.0666664957;0;1.044444;0.999999064;0.999998985
22.617081;1.04657498;0.0668377698;-0.00917982351;0.0638635628;-0.00877240002;1.043821;1.04773685;0.0798357724;-0.000436102443;1.04657507;0.0401029743;-0.00550786554;10;0.0666664926;0;1.044444;0.999999057;0.999998968
22.618081;1.04657496;0.066837763;-0.00917817508;0.0638635665;-0.0087708194;1.04382201;1.04773685;0.0798341874;-0.000436117395;1.04657506;0.0401029537;-0.00550685616;10;0.0666664898;0;1.044444;0.999999049;0.999998952
22.619081;1.04657593;0.0668377552;-0.0091781932;0.0638635108;-0.0087708227;1.04382202;1.04773685;0.0798341938;-0.000436131186;1.04657605;0.0401029308;-0.00550684735;10;0.0666664874;0;1.044444;0.999999041;0.999998938
22.620081;1.0465759;0.0668360797;-0.0091765442;0.0638619254;-0.00876924175;1.04382303;1.04773685;0.079834201;-0.000434552693;1.04657603;0.0401019056;-0.00550583916;10;0.0666664856;0;1.044444;0.999999032;0.999998927
22.621081;1.04657587;0.0668360695;-0.00917656123;0.0638619339;-0.008769253;1.04382305;1.04773784;0.0798341328;-0.000434562545;1.04657602;0.0401018783;-0.00550583164;10;0.0666664846;0;1.044444;0.999999023;0.999998917
22.622081;1.04657584;0.0668360579;-0.0091749109;0.0638619435;-0.00876767112;1.04382407;1.04773784;0.079832551;-0.000432979762;1.04657601;0.040101849;-0.00550482485;10;0.0666664844;0;1.044444;0.999999014;0.999998909
22.623081;1.0465768;0.066836045;-0.0091749265;0.063861893;-0.00876767239;1.04382409;1.04773783;0.0798325614;-0.000432985134;1.04657699;0.0401018182;-0.00550481876;10;0.0666664849;0;1.044444;0.999999005;0.999998902
22.624081;1.04657676;0.0668343642;-0.00917494121;0.0638603117;-0.00876768074;1.0438251;1.04773883;0.0798324971;-0.000431396586;1.04657698;0.040100786;-0.00550481332;10;0.0666664861;0;1.044444;0.999998996;0.999998897
22.625081;1.04657673;0.0668343492;-0.00917328823;0.0638603235;-0.00876609502;1.04382513;1.04773882;0.0798325107;-0.000431396268;1.04657697;0.0401007529;-0.00550380842;10;0.0666664877;0;1.044444;0.999998988;0.999998892
22.626081;1.04657669;0.0668343338;-0.00917330076;0.0638603358;-0.00876609996;1.04382515;1.04773881;0.0798309357;-0.000431393064;1.04657696;0.0401007195;-0.00550380396;10;0.0666664897;0;1.044444;0.999998981;0.999998889
22.627081;1.04657765;0.0668343183;-0.00917164539;0.0638602871;-0.00876450196;1.04382617;1.04773879;0.0798309534;-0.000429796462;1.04657795;0.0401006862;-0.00550279974;10;0.066666492;0;1.044444;0.999998974;0.999998886
22.628081;1.04657761;0.0668326362;-0.00917165548;0.0638587065;-0.00876450255;1.04382619;1.04773978;0.079830897;-0.000429787834;1.04657794;0.0400996534;-0.0055027955;10;0.0666664945;0;1.044444;0.999998968;0.999998883
22.629081;1.04657757;0.0668326212;-0.00916999791;0.0638587175;-0.0087629082;1.04382722;1.04773976;0.0798309188;-0.000428186895;1.04657794;0.0400996212;-0.00550179099;10;0.0666664969;0;1.044444;0.999998963;0.999998881
22.630081;1.04657753;0.0668326065;-0.00917000639;0.0638587271;-0.00876290381;1.04382725;1.04773975;0.0798293518;-0.000428174999;1.04657793;0.0400995898;-0.00550178595;10;0.0666664991;0;1.044444;0.999998957;0.999998879
22.631081;1.04657749;0.0668325922;-0.00917001458;0.0638587351;-0.00876289692;1.04382827;1.04773973;0.079829377;-0.000426570973;1.04657793;0.040099559;-0.0055017802;10;0.066666501;0;1.044444;0.999998951;0.999998877
22.632081;1.04657845;0.0668309116;-0.00916835602;0.0638570877;-0.00876128673;1.0438283;1.04774071;0.0798293274;-0.000426556089;1.04657894;0.0400985289;-0.00550077361;10;0.0666665027;0;1.044444;0.999998945;0.999998874
22.633081;1.04657841;0.0668308982;-0.00916836419;0.0638570919;-0.00876127493;1.04382933;1.04774069;0.0798293549;-0.000426540612;1.04657894;0.0400984996;-0.00550076618;10;0.0666665044;0;1.044444;0.999998937;0.999998872
22.635081;1.04657835;0.0668308742;-0.00916671378;0.0638570944;-0.00875965066;1.04382939;1.04774066;0.0798278203;-0.000424916463;1.04657895;0.0400984449;-0.0054997487;10;0.0666665082;0;1.044444;0.999998918;0.999998866
22.636081;1.04657932;0.0668291978;-0.00916505466;0.0638554398;-0.00875802943;1.04383042;1.04774164;0.0798277719;-0.000423307504;1.04657996;0.0400974199;-0.0054987387;10;0.0666665106;0;1.044444;0.999998907;0.999998864
22.638081;1.04657926;0.0668291848;-0.00916506695;0.063855435;-0.00875797917;1.04383147;1.04774161;0.0798262351;-0.000421678976;1.04657997;0.0400973749;-0.00549871715;10;0.0666665166;0;1.044444;0.999998881;0.999998862
22.639081;1.04657923;0.066829182;-0.00916340465;0.063855432;-0.0087563572;1.04383149;1.04774259;0.0798261846;-0.000421658828;1.04657998;0.0400973546;-0.00549770624;10;0.0666665206;0;1.044444;0.999998865;0.999998861
22.640081;1.04657921;0.0668275152;-0.00916340785;0.0638538364;-0.00875632546;1.04383251;1.04774257;0.0798262091;-0.000420048007;1.04657999;0.0400963358;-0.00549769565;10;0.0666665255;0;1.044444;0.999998848;0.999998861
22.641081;1.04658019;0.0668275181;-0.00916174336;0.0638537724;-0.00875469112;1.04383253;1.04774256;0.0798262322;-0.000420027661;1.046581;0.0400963184;-0.00549668567;10;0.0666665318;0;1.044444;0.999998829;0.999998862
22.642081;1.04658017;0.0668275241;-0.00916174462;0.0638537695;-0.0087546563;1.04383355;1.04774255;0.0798246632;-0.000420007113;1.046581;0.0400963026;-0.0054966765;10;0.0666665397;0;1.044444;0.999998808;0.999998863
22.643081;1.04658015;0.066827533;-0.00916007835;0.0638537675;-0.00875302801;1.04383357;1.04774353;0.0798246069;-0.000418395262;1.04658101;0.0400962886;-0.00549566823;10;0.0666665494;0;1.044444;0.999998785;0.999998865
22.644081;1.04658013;0.0668258782;-0.00916007781;0.0638521742;-0.00875299155;1.04383359;1.04774352;0.0798246249;-0.000418374389;1.04658101;0.0400952764;-0.0054956609;10;0.0666665612;0;1.044444;0.999998761;0.999998866
22.645081;1.04658112;0.0668258927;-0.00915840964;0.0638521143;-0.00875135396;1.04383461;1.0477435;0.0798246411;-0.000416762732;1.04658202;0.0400952661;-0.00549465445;10;0.0666665752;0;1.044444;0.999998737;0.999998866
22.646081;1.04658111;0.06682591;-0.00915840723;0.0638521176;-0.00875131729;1.04383462;1.04774349;0.0798230647;-0.000416741781;1.04658202;0.0400952577;-0.00549464879;10;0.0666665915;0;1.044444;0.999998713;0.999998866
22.647081;1.0465811;0.06682593;-0.00915840404;0.063852123;-0.00875128104;1.04383564;1.04774447;0.079823001;-0.000415129681;1.04658203;0.0400952513;-0.00549464386;10;0.0666666101;0;1.044444;0.99999969;0.999999864
22.648081;1.04658109;0.0668259525;-0.00915673352;0.0638521307;-0.00874965309;1.04383565;1.04774446;0.079823012;-0.000415108613;1.04658203;0.0400952469;-0.00549363972;10;0.0666666312;0;1.044444;0.999999668;0.99999986
22.649081;1.04658209;0.0668243104;-0.00915672915;0.063850487;-0.00874961045;1.04383667;1.04774444;0.0798230215;-0.000415087434;1.04658303;0.0400942448;-0.00549363655;10;0.0666666545;0;1.044444;0.99999965;0.999999855
22.650081;1.04658209;0.0668243366;-0.00915505792;0.0638504989;-0.00874798515;1.04383668;1.04774442;0.0798214387;-0.000413475413;1.04658304;0.0400942449;-0.00549263445;10;0.0666666801;0;1.044444;0.999999634;0.999999848
22.651081;1.04658209;0.0668243642;-0.00915505357;0.0638505131;-0.00874795398;1.04383769;1.0477454;0.0798213689;-0.00041345356;1.04658304;0.0400942473;-0.0054926334;10;0.0666667075;0;1.044444;0.999999621;0.999999839
22.652081;1.04658209;0.0668243924;-0.00915338313;0.0638505292;-0.00874633201;1.0438377;1.04774539;0.079821374;-0.000411841163;1.04658305;0.0400942516;-0.00549163335;10;0.0666667365;0;1.044444;0.999999613;0.999999829
22.653081;1.04658309;0.066822754;-0.00915338026;0.0638488934;-0.00874629578;1.04383871;1.04774537;0.0798213778;-0.000411819209;1.04658405;0.0400932575;-0.00549163428;10;0.0666667665;0;1.044444;0.999999609;0.999999816
22.654081;1.0465831;0.0668227818;-0.00915171181;0.063848912;-0.00874467689;1.04383872;1.04774635;0.0798213043;-0.000410205947;1.04658406;0.0400932648;-0.00549063614;10;0.0666667973;0;1.044444;0.999999608;0.999999802
22.655081;1.04658311;0.0668228086;-0.00915171113;0.063848931;-0.00874465162;1.04383873;1.04774634;0.0798197152;-0.000410183841;1.04658407;0.0400932733;-0.00549063881;10;0.0666668289;0;1.044444;0.999999613;0.999999786
22.656081;1.04658313;0.0668228341;-0.00915171143;0.0638489498;-0.00874462706;1.04383974;1.04774632;0.0798197158;-0.000408571389;1.04658407;0.0400932827;-0.00549064219;10;0.066666861;0;1.044444;0.999999621;0.999999769
22.657081;1.04658314;0.0668211915;-0.00915004576;0.0638473756;-0.00874301023;1.04383974;1.04774631;0.0798197152;-0.000408550277;1.04658408;0.040092293;-0.00548964614;10;0.0666668936;0;1.044444;0.999999635;0.999999751
22.658081;1.04658416;0.0668212141;-0.00915004729;0.0638473322;-0.00874297729;1.04384074;1.0477473;0.0798196374;-0.000408529564;1.04658509;0.0400923038;-0.00548965041;10;0.0666669267;0;1.044444;0.999999652;0.999999732
22.659081;1.04658418;0.0668212352;-0.00914838267;0.0638473492;-0.00874135962;1.04384075;1.04774728;0.079818044;-0.000406919429;1.04658509;0.0400923152;-0.00548865471;10;0.06666696;0;1.044444;0.999999673;0.999999713
22.660081;1.0465842;0.0668212551;-0.00914838533;0.0638473654;-0.00874133364;1.04384175;1.04774728;0.0798180401;-0.000406901008;1.0465851;0.0400923271;-0.00548865873;10;0.0666669933;0;1.044444;0.999999697;0.999999695
22.661081;1.04658423;0.0668196071;-0.00914672203;0.0638457884;-0.00873971432;1.04384175;1.04774727;0.0798180351;-0.000405292988;1.0465851;0.0400913396;-0.00548766223;10;0.0666670267;0;1.044444;0.999999724;0.999999678
22.662081;1.04658525;0.0668196247;-0.0091467261;0.063845742;-0.00873967831;1.04384275;1.04774826;0.079817953;-0.000405276574;1.0465861;0.040091353;-0.00548766508;10;0.06666706;0;1.044444;0.999999752;0.999999662
22.663081;1.04658527;0.0668196413;-0.00914506418;0.0638457555;-0.00873805739;1.04384275;1.04774826;0.0798163555;-0.000403671329;1.0465861;0.0400913675;-0.00548666737;10;0.0666670933;0;1.044444;0.999999782;0.999999646
22.664081;1.0465853;0.0668196568;-0.00914506965;0.0638457678;-0.00873802829;1.04384375;1.04774826;0.0798163481;-0.000403658471;1.04658611;0.040091383;-0.00548666931;10;0.0666671266;0;1.044444;0.999999813;0.999999632
22.665081;1.04658532;0.0668196713;-0.00914507596;0.0638457789;-0.00873799874;1.04384375;1.04774926;0.0798162639;-0.000402056272;1.04658611;0.0400913996;-0.00548667106;10;0.06666716;0;1.044444;0.999999845;0.999999617
22.666081;1.04658634;0.0668180183;-0.00914341651;0.0638441352;-0.00873636821;1.04384475;1.04774927;0.079816255;-0.000402046873;1.04658711;0.0400904173;-0.00548567276;10;0.0666671934;0;1.044444;0.999999876;0.999999603
22.667081;1.04658636;0.0668180312;-0.00914342459;0.0638441438;-0.00873633873;1.04384475;1.04774927;0.0798162452;-0.000400448362;1.04658711;0.0400904359;-0.00548567451;10;0.066667227;0;1.044444;0.999999908;0.999999589
22.668081;1.04658637;0.0668180434;-0.00914176669;0.0638441513;-0.00873471735;1.04384575;1.04774928;0.0798146436;-0.000400442099;1.04658712;0.0400904556;-0.00548467652;10;0.0666672611;0;1.044444;0.999999938;0.999999574
22.669081;1.04658639;0.0668180551;-0.00914177583;0.0638441581;-0.00873468939;1.04384575;1.04775029;0.0798145555;-0.000400436999;1.04658712;0.0400904763;-0.00548467894;10;0.0666672959;0;1.044444;0.999999967;0.999999559
22.670081;1.0465874;0.0668163997;-0.00914011837;0.0638425111;-0.00873306182;1.04384575;1.0477503;0.0798145427;-0.000398843157;1.04658812;0.0400894979;-0.00548368174;10;0.0666673318;0;1.044444;0.999999995;0.999999543
22.671081;1.04658741;0.0668164105;-0.00914012743;0.0638425173;-0.00873303659;1.04384674;1.04775032;0.0798145293;-0.000398841657;1.04658812;0.0400895206;-0.00548368481;10;0.0666673689;0;1.044444;1.00000002;0.999999527
22.672081;1.04658742;0.0668164211;-0.00913846959;0.0638425233;-0.0087314207;1.04384674;1.04775133;0.0798128484;-0.000397250734;1.04658812;0.0400895443;-0.00548268802;10;0.0666674071;0;1.044444;1.00000004;0.999999511
22.673081;1.04658743;0.0668164318;-0.00913847831;0.0638425286;-0.00873139936;1.04384773;1.04775135;0.079812834;-0.000397252534;1.04658813;0.0400895689;-0.00548269117;10;0.0666674463;0;1.044444;1.00000006;0.999999495
22.674081;1.04658843;0.0668164428;-0.00913682045;0.0638424721;-0.00872977943;1.04384772;1.04775137;0.0798128194;-0.000395665197;1.04658912;0.0400895944;-0.0054816939;10;0.0666674862;0;1.044444;1.00000008;0.999999479
22.675081;1.04658843;0.0668147876;-0.00913682948;0.063840883;-0.00872976257;1.04384872;1.04775139;0.079812805;-0.000395670058;1.04658912;0.0400886207;-0.00548169583;10;0.0666675264;0;1.044444;1.0000001;0.999999465
22.676081;1.04658843;0.0668147999;-0.00913683875;0.0638408854;-0.00872974782;1.04384871;1.04775241;0.0798127149;-0.000394085252;1.04658912;0.0400886477;-0.0054816967;10;0.0666675666;0;1.044444;1.00000011;0.999999453
22.677081;1.04658843;0.0668148131;-0.00913518149;0.063840887;-0.00872814253;1.0438497;1.04775243;0.0798111112;-0.000394092883;1.04658912;0.0400886753;-0.00548069648;10;0.0666676063;0;1.044444;1.00000012;0.999999442
22.678081;1.04658843;0.0668148272;-0.00913519081;0.0638408881;-0.00872813148;1.04384969;1.04775245;0.0798110996;-0.000394101766;1.04658912;0.0400887032;-0.00548069523;10;0.0666676449;0;1.044444;1.00000013;0.999999433
22.679081;1.04658942;0.0668131755;-0.00913353307;0.0638392354;-0.0087265212;1.04385068;1.04775246;0.0798110898;-0.000392521015;1.04659012;0.0400877312;-0.005479693;10;0.066667682;0;1.044444;1.00000013;0.999999425
22.680081;1.04658941;0.0668131917;-0.00913354134;0.0638392361;-0.00872651304;1.04385068;1.04775348;0.0798110059;-0.000392531476;1.04659012;0.0400877589;-0.00547968983;10;0.0666677169;0;1.044444;1.00000014;0.999999419
22.681081;1.04658941;0.0668132094;-0.00913188211;0.0638392369;-0.00872491351;1.04385167;1.0477535;0.07980941;-0.000390952399;1.04659012;0.0400877863;-0.00547868575;10;0.0666677492;0;1.044444;1.00000014;0.999999414
22.682081;1.0465894;0.0668132288;-0.00913188865;0.0638392382;-0.00872490741;1.04385167;1.04775353;0.0798094074;-0.000390964834;1.04659011;0.0400878134;-0.00547868078;10;0.0666677782;0;1.044444;1.00000015;0.999999411
22.683081;1.0465904;0.0668132501;-0.00913022757;0.0638391792;-0.00872330146;1.04385266;1.04775455;0.0798093313;-0.00038938701;1.04659111;0.04008784;-0.00547767499;10;0.0666678036;0;1.044444;1.00000015;0.999999409
22.684081;1.04659039;0.0668116067;-0.00913023221;0.0638375897;-0.00872329735;1.04385266;1.04775457;0.0798093341;-0.000389400973;1.04659111;0.0400868663;-0.00547766849;10;0.0666678249;0;1.044444;1.00000015;0.999999408
22.685081;1.04659039;0.0668116318;-0.00912856921;0.0638375939;-0.00872170189;1.04385266;1.0477546;0.0798093393;-0.000387824671;1.04659111;0.0400868923;-0.00547666146;10;0.0666678418;0;1.044444;1.00000015;0.999999408
22.686081;1.04659039;0.0668116584;-0.0091285719;0.0638375995;-0.00872169997;1.04385366;1.04775462;0.0798077561;-0.00038783908;1.0465911;0.0400869181;-0.00547665416;10;0.0666678537;0;1.044444;1.00000016;0.999999409
22.687081;1.04659139;0.0668116861;-0.00912690685;0.0638375456;-0.00872009828;1.04385367;1.04775565;0.0798076893;-0.000386261917;1.0465921;0.0400869436;-0.00547564699;10;0.0666678605;0;1.044444;1.00000016;0.999999411
22.688081;1.04659139;0.0668100475;-0.00912690717;0.0638359615;-0.00872009844;1.04385467;1.04775568;0.0798076999;-0.000386274847;1.0465921;0.0400859689;-0.00547564049;10;0.066667862;0;1.044444;1.00000016;0.999999414
22.689081;1.04659139;0.0668100752;-0.00912690609;0.0638359713;-0.00872009966;1.04385467;1.04775571;0.0798077112;-0.000384695713;1.0465921;0.0400859939;-0.00547563512;10;0.0666678583;0;1.044444;1.00000017;0.999999418
22.690081;1.04659139;0.0668101019;-0.00912523694;0.0638359824;-0.00871850937;1.04385568;1.04775674;0.0798060558;-0.000384705277;1.04659211;0.0400860187;-0.00547463117;10;0.0666678498;0;1.044444;1.00000017;0.999999423
22.691081;1.04659239;0.0668101273;-0.00912523323;0.0638359336;-0.00871850398;1.04385568;1.04775676;0.0798060664;-0.000384713418;1.04659311;0.0400860435;-0.0054746287;10;0.0666678367;0;1.044444;1.00000018;0.999999429
