time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.692081;1.04659239;0.0668101509;-0.00912356185;0.0638359467;-0.008716915;1.04385669;1.04775679;0.0798060758;-0.000383129017;1.04659311;0.0400860683;-0.00547362769;10;0.0666678194;0;1.044444;1.00000018;0.999999437
22.693081;1.04659239;0.0668085059;-0.00912355636;0.0638343679;-0.00871691879;1.04385669;1.04775682;0.0798060834;-0.000383133487;1.04659311;0.0400850931;-0.00547362806;10;0.0666677986;0;1.044444;1.00000019;0.999999446
22.694081;1.04659239;0.0668085254;-0.00912188369;0.0638343817;-0.00871533011;1.04385769;1.04775784;0.0798060128;-0.000381545072;1.04659311;0.0400851178;-0.00547262968;10;0.0666677746;0;1.044444;1.00000019;0.999999456
22.695081;1.04659339;0.0668085426;-0.00912187747;0.0638343343;-0.00871532525;1.04385769;1.04775787;0.0798044258;-0.000381545862;1.04659411;0.0400851424;-0.00547263242;10;0.0666677475;0;1.044444;1.00000019;0.999999467
22.696081;1.04659339;0.0668085577;-0.00912020469;0.0638343476;-0.00871373556;1.04385869;1.04775789;0.0798044277;-0.000379954125;1.04659411;0.0400851668;-0.00547163607;10;0.0666677175;0;1.044444;1.00000019;0.99999948
22.697081;1.04659339;0.0668085705;-0.009120199;0.0638343602;-0.00871373743;1.04385868;1.04775891;0.0798043517;-0.000379951073;1.04659411;0.0400851909;-0.00547164033;10;0.0666676848;0;1.044444;1.00000019;0.999999492
22.698081;1.04659339;0.0668069147;-0.00911852736;0.0638327798;-0.0087121458;1.04385968;1.04775893;0.0798043502;-0.000378356264;1.0465941;0.0400842148;-0.00547064484;10;0.0666676495;0;1.044444;1.00000018;0.999999505
22.699081;1.04659439;0.0668069233;-0.0091185233;0.0638327298;-0.0087121373;1.04385967;1.04775895;0.0798043472;-0.00037835087;1.04659509;0.0400842383;-0.00547064925;10;0.0666676118;0;1.044444;1.00000018;0.999999518
22.700081;1.04659439;0.0668069298;-0.00911685356;0.0638327397;-0.00871054367;1.04386066;1.04775897;0.079802752;-0.000376753551;1.04659508;0.0400842614;-0.00546965339;10;0.0666675717;0;1.044444;1.00000017;0.999999532
22.701081;1.0465944;0.0668069339;-0.00911685142;0.0638327483;-0.00871054154;1.04386065;1.04775998;0.0798026701;-0.000376745381;1.04659507;0.040084284;-0.00546965722;10;0.0666675296;0;1.044444;1.00000016;0.999999546
22.702081;1.0465944;0.0668052686;-0.00911685009;0.0638311631;-0.00871053847;1.04386164;1.04775999;0.0798026631;-0.000375145738;1.04659506;0.0400833059;-0.00546966084;10;0.0666674861;0;1.044444;1.00000015;0.999999561
22.703081;1.04659541;0.0668052672;-0.00911518264;0.063831108;-0.00870893373;1.04386163;1.04776;0.0798026548;-0.000375135756;1.04659604;0.0400833271;-0.00546866437;10;0.0666674417;0;1.044444;1.00000014;0.999999577
22.704081;1.04659542;0.0668052628;-0.00911518208;0.0638311127;-0.00870892901;1.04386262;1.04776101;0.0798025691;-0.000375124565;1.04659602;0.0400833471;-0.00546866789;10;0.0666673973;0;1.044444;1.00000013;0.999999594
22.705081;1.04659542;0.0668052556;-0.00911351461;0.0638311162;-0.00870733119;1.04386261;1.04776102;0.0798009676;-0.000373522368;1.046596;0.0400833657;-0.00546767141;10;0.0666673535;0;1.044444;1.00000012;0.999999612
22.706081;1.04659543;0.066805246;-0.00911351314;0.0638311187;-0.0087073253;1.04386259;1.04776102;0.0798009555;-0.000373510289;1.04659598;0.0400833824;-0.00546767493;10;0.0666673109;0;1.044444;1.00000011;0.999999631
22.707081;1.04659644;0.0668035675;-0.00911184399;0.063829467;-0.00870571825;1.04386358;1.04776102;0.0798009422;-0.00037190699;1.04659696;0.0400823973;-0.00546667847;10;0.0666672698;0;1.044444;1.0000001;0.999999651
22.708081;1.04659646;0.0668035536;-0.00911184017;0.0638294678;-0.00870571171;1.04386357;1.04776201;0.0798008517;-0.000371893528;1.04659695;0.0400824102;-0.00546668215;10;0.0666672304;0;1.044444;1.00000009;0.999999672
22.710081;1.04659648;0.0668035205;-0.00911016089;0.0638294663;-0.00870410554;1.04386455;1.04776199;0.0797992293;-0.000370274951;1.04659692;0.0400824303;-0.00546569094;10;0.066667156;0;1.044444;1.00000006;0.999999716
22.711081;1.0465975;0.066803502;-0.00910848524;0.0638294025;-0.00870249773;1.04386554;1.04776298;0.0797991358;-0.000368668959;1.04659791;0.040082437;-0.00546469656;10;0.0666671209;0;1.044444;1.00000004;0.999999739
22.712081;1.04659752;0.0668018159;-0.0091084746;0.063827806;-0.00870249092;1.04386553;1.04776296;0.0797991176;-0.000368653232;1.04659791;0.0400814408;-0.0054647033;10;0.0666670871;0;1.044444;1.00000003;0.999999761
22.713081;1.04659753;0.0668017958;-0.00910679593;0.0638278006;-0.00870089221;1.04386652;1.04776295;0.0797990988;-0.000367046013;1.04659791;0.0400814415;-0.00546371127;10;0.0666670546;0;1.044444;1.00000001;0.999999782
22.714081;1.04659755;0.0668017751;-0.00910678283;0.063827794;-0.00870088677;1.04386651;1.04776293;0.0797990801;-0.000367028766;1.04659791;0.0400814387;-0.00546372048;10;0.0666670234;0;1.044444;0.999999992;0.999999802
22.715081;1.04659857;0.0668017537;-0.0091051022;0.0638277254;-0.00869928148;1.04386751;1.0477639;0.0797973956;-0.00036541992;1.04659891;0.0400814323;-0.00546273091;10;0.0666669937;0;1.044444;0.999999974;0.999999821
22.716081;1.04659859;0.0668017314;-0.00910508746;0.0638277172;-0.00869927801;1.0438675;1.04776388;0.0797973797;-0.000365401689;1.04659892;0.0400814223;-0.00546274247;10;0.0666669652;0;1.044444;0.999999956;0.999999839
22.717081;1.04659861;0.0668000415;-0.0091034053;0.0638261164;-0.00869768331;1.0438685;1.04776386;0.079797366;-0.000363792404;1.04659893;0.0400804087;-0.00546175509;10;0.0666669379;0;1.044444;0.999999938;0.999999855
22.718081;1.04659863;0.0668000178;-0.00910338917;0.0638261082;-0.0086976825;1.0438685;1.04776483;0.0797972787;-0.000363773114;1.04659895;0.0400803916;-0.00546176866;10;0.0666669118;0;1.044444;0.99999992;0.99999987
22.719081;1.04659965;0.0667999939;-0.00910337253;0.0638260397;-0.00869767489;1.04386951;1.04776481;0.07979727;-0.00036216315;1.04659996;0.0400803711;-0.00546178304;10;0.0666668868;0;1.044444;0.999999902;0.999999884
22.720081;1.04659966;0.06679997;-0.00910168886;0.0638260333;-0.00869608462;1.04386951;1.04776479;0.0797956731;-0.000362143547;1.04659998;0.0400803475;-0.0054607981;10;0.066666863;0;1.044444;0.999999884;0.999999897
22.721081;1.04659967;0.0667999468;-0.00910167166;0.0638260284;-0.00869608819;1.04387052;1.04776476;0.079795669;-0.00036212359;1.0466;0.0400803209;-0.00546081373;10;0.0666668408;0;1.044444;0.999999867;0.99999991
22.722081;1.04659968;0.0667982579;-0.0090999878;0.0638244329;-0.00869450058;1.04387053;1.04776574;0.0797955909;-0.000360512204;1.04660001;0.0400792915;-0.00545982992;10;0.0666668203;0;1.044444;0.99999985;0.999999923
22.723081;1.04660069;0.0667982374;-0.00909997078;0.0638243707;-0.00869449817;1.04387153;1.04776571;0.0797955907;-0.00036049144;1.04660103;0.0400792594;-0.00545984681;10;0.0666668021;0;1.044444;0.999999833;0.999999935
22.724081;1.0466007;0.0667982189;-0.00909828745;0.0638243714;-0.00869291234;1.04387154;1.04776569;0.0797955921;-0.000358879634;1.04660105;0.0400792247;-0.00545886457;10;0.0666667864;0;1.044444;0.999999816;0.999999947
22.725081;1.0466007;0.0667982029;-0.00909827145;0.0638243739;-0.00869291923;1.04387255;1.04776666;0.0797939283;-0.000358857893;1.04660107;0.0400791873;-0.00545888327;10;0.0666667735;0;1.044444;0.999999801;0.999999959
22.726081;1.0466007;0.0667981895;-0.00909658989;0.063824378;-0.00869133344;1.04387256;1.04776664;0.0797939327;-0.000357245591;1.04660108;0.0400791475;-0.00545790283;10;0.0666667635;0;1.044444;0.999999786;0.999999971
22.727081;1.0466017;0.0667965124;-0.00909657653;0.0638227299;-0.00869133117;1.04387357;1.04776662;0.0797939386;-0.000357223812;1.0466021;0.0400781059;-0.00545792298;10;0.0666667566;0;1.044444;0.999999772;0.999999983
22.728081;1.0466017;0.0667965046;-0.00909489836;0.0638227361;-0.00868974387;1.04387358;1.04776659;0.0797939457;-0.000355611302;1.04660211;0.040078063;-0.00545694337;10;0.0666667529;0;1.044444;0.999999758;0.999999995
22.729081;1.04660169;0.0667964995;-0.00909488881;0.0638227429;-0.00868974805;1.04387458;1.04776757;0.0797938781;-0.000355589234;1.04660212;0.0400780198;-0.00545696367;10;0.0666667523;0;1.044444;0.999999744;1.00000001
22.730081;1.04660168;0.0667964969;-0.00909321431;0.0638227497;-0.00868815882;1.04387459;1.04776755;0.0797922974;-0.000353977063;1.04660213;0.0400779772;-0.00545598374;10;0.0666667549;0;1.044444;0.999999731;1.00000002
22.731081;1.04660267;0.0667964963;-0.00909320791;0.0638226948;-0.00868815275;1.04387559;1.04776753;0.0797923088;-0.000353955945;1.04660314;0.040077936;-0.00545600361;10;0.0666667609;0;1.044444;0.999999717;1.00000004
22.732081;1.04660266;0.066794831;-0.00909153601;0.0638211072;-0.00868656148;1.04387559;1.04776851;0.0797922451;-0.000352344324;1.04660315;0.0400768967;-0.00545502339;10;0.0666667705;0;1.044444;0.999999703;1.00000005
22.733081;1.04660265;0.066794834;-0.00909153187;0.0638211099;-0.00868656157;1.0438766;1.04776849;0.0797922585;-0.000352324464;1.04660315;0.0400768595;-0.00545504299;10;0.0666667838;0;1.044444;0.999999688;1.00000007
22.734081;1.04660263;0.0667948389;-0.00908986222;0.0638211104;-0.00868496828;1.0438766;1.04776847;0.0797922724;-0.000350714975;1.04660316;0.0400768245;-0.00545406192;10;0.0666668004;0;1.044444;0.999999673;1.00000008
22.735081;1.04660362;0.0667948458;-0.00908986039;0.0638210476;-0.00868495857;1.0438776;1.04776945;0.0797906196;-0.000350697215;1.04660416;0.0400767916;-0.0054540795;10;0.0666668202;0;1.044444;0.999999658;1.00000009
22.736081;1.0466036;0.0667948549;-0.00908819298;0.0638210439;-0.00868336453;1.04387761;1.04776944;0.0797906331;-0.000349090834;1.04660417;0.0400767606;-0.00545309512;10;0.0666668427;0;1.044444;0.999999641;1.00000011
22.737081;1.04660358;0.0667931997;-0.00908819323;0.0638194462;-0.00868336316;1.04387861;1.04776942;0.0797906455;-0.000349077212;1.04660417;0.0400757317;-0.00545310838;10;0.0666668677;0;1.044444;0.999999624;1.00000013
22.738081;1.04660357;0.0667932134;-0.00908652759;0.0638194397;-0.00868176983;1.04387862;1.04776941;0.0797906561;-0.000347475316;1.04660417;0.0400757049;-0.00545211913;10;0.0666668944;0;1.044444;0.999999607;1.00000014
22.739081;1.04660455;0.0667932292;-0.00908652907;0.0638193716;-0.00868176132;1.04387963;1.0477704;0.0797905879;-0.000347466385;1.04660517;0.0400756803;-0.00545212739;10;0.0666669221;0;1.044444;0.999999589;1.00000016
22.740081;1.04660453;0.066793247;-0.0090865308;0.0638193638;-0.00868176193;1.04387964;1.04777039;0.0797890022;-0.000345869871;1.04660517;0.0400756581;-0.00545213331;10;0.0666669503;0;1.044444;0.999999573;1.00000017
22.741081;1.04660451;0.0667932664;-0.00908486606;0.0638193556;-0.00868017101;1.04388065;1.04777038;0.0797890038;-0.000345866951;1.04660517;0.0400756382;-0.00545113717;10;0.0666669784;0;1.044444;0.999999558;1.00000019
22.742081;1.0466045;0.0667932872;-0.00908486833;0.0638193475;-0.00868017349;1.04388066;1.04777137;0.0797889256;-0.000344276107;1.04660516;0.0400756206;-0.00545113931;10;0.0666670056;0;1.044444;0.999999545;1.0000002
22.743081;1.04660548;0.0667916424;-0.00908320446;0.0638176861;-0.00867857609;1.04388167;1.04777136;0.07978892;-0.000344279483;1.04660616;0.0400746051;-0.00545014008;10;0.0666670316;0;1.044444;0.999999534;1.00000021
22.744081;1.04660547;0.0667916647;-0.00908320805;0.0638176788;-0.00867858017;1.04388168;1.04777135;0.079788911;-0.000344286105;1.04660615;0.0400745917;-0.00545013966;10;0.0666670559;0;1.044444;0.999999524;1.00000022
22.745081;1.04660545;0.0667916869;-0.009081546;0.0638176724;-0.00867699246;1.04388269;1.04777135;0.079788899;-0.00034270521;1.04660615;0.0400745804;-0.00544913811;10;0.0666670781;0;1.044444;0.999999517;1.00000022
22.746081;1.04660544;0.0667917088;-0.00908155179;0.063817667;-0.00867699783;1.0438827;1.04777234;0.0797872174;-0.000342717627;1.04660614;0.0400745713;-0.00544913545;10;0.0666670978;0;1.044444;0.999999511;1.00000023
22.747081;1.04660643;0.06679173;-0.00907989209;0.0638176021;-0.00867540299;1.0438837;1.04777234;0.0797872001;-0.000341142359;1.04660714;0.0400745643;-0.00544813164;10;0.0666671148;0;1.044444;0.999999507;1.00000023
22.748081;1.04660642;0.0667900837;-0.00907990002;0.0638160071;-0.00867540922;1.04388371;1.04777234;0.0797871803;-0.000341160098;1.04660713;0.0400735596;-0.00544812659;10;0.066667129;0;1.044444;0.999999505;1.00000023
22.749081;1.04660641;0.0667901032;-0.009078242;0.0638160063;-0.00867382301;1.04388471;1.04777334;0.0797870821;-0.000339588912;1.04660713;0.0400735572;-0.00544712015;10;0.0666671404;0;1.044444;0.999999505;1.00000023
22.750081;1.04660641;0.0667901218;-0.00907825121;0.0638160073;-0.0086738288;1.04388471;1.04777334;0.0797870581;-0.000339610645;1.04660712;0.0400735572;-0.00544711229;10;0.0666671492;0;1.044444;0.999999508;1.00000022
22.751081;1.0466074;0.0667901397;-0.00907659414;0.0638159492;-0.00867223305;1.04388571;1.04777334;0.0797854419;-0.000338043549;1.04660812;0.0400735595;-0.00544610311;10;0.0666671553;0;1.044444;0.999999514;1.00000022
22.752081;1.0466074;0.0667901568;-0.0090766038;0.063815954;-0.00867223702;1.0438857;1.04777435;0.0797853389;-0.000338068624;1.04660812;0.040073564;-0.00544609293;10;0.0666671588;0;1.044444;0.999999522;1.00000022
22.753081;1.0466074;0.0667885068;-0.00907494649;0.0638143683;-0.00867064747;1.0438867;1.04777436;0.0797853113;-0.00033650513;1.04660812;0.0400725705;-0.0054450822;10;0.0666671598;0;1.044444;0.999999532;1.00000022
22.754081;1.04660739;0.0667885229;-0.00907495539;0.0638143771;-0.00867064926;1.04388669;1.04777437;0.0797852835;-0.000336534027;1.04660813;0.0400725787;-0.00544507145;10;0.0666671582;0;1.044444;0.999999543;1.00000022
22.755081;1.04660839;0.0667885384;-0.0090732972;0.0638143269;-0.00866904913;1.04388768;1.04777438;0.0797852559;-0.000334973959;1.04660913;0.0400725883;-0.00544406112;10;0.0666671541;0;1.044444;0.999999556;1.00000023
22.756081;1.0466084;0.0667885533;-0.00907330556;0.0638143398;-0.00866904838;1.04388767;1.04777539;0.0797851528;-0.00033500596;1.04660914;0.0400725991;-0.00544405146;10;0.0666671476;0;1.044444;0.999999569;1.00000023
22.757081;1.0466084;0.0667885677;-0.00907164746;0.0638143547;-0.00866745368;1.04388865;1.0477754;0.079783536;-0.000333449244;1.04660915;0.0400726108;-0.00544304256;10;0.0666671391;0;1.044444;0.999999583;1.00000023
22.758081;1.04660841;0.0667885819;-0.00907165654;0.0638143715;-0.0086674499;1.04388863;1.04777542;0.0797835111;-0.000333484575;1.04660915;0.0400726235;-0.0054430343;10;0.0666671287;0;1.044444;0.999999598;1.00000024
22.759081;1.04660941;0.0667869293;-0.00906999973;0.0638127368;-0.00866584382;1.04388962;1.04777643;0.0797834113;-0.000331929916;1.04661016;0.0400716372;-0.00544202643;10;0.0666671169;0;1.044444;0.999999614;1.00000025
22.760081;1.04660942;0.0667869432;-0.00907001052;0.0638127571;-0.00866583681;1.0438896;1.04777644;0.0797833887;-0.000331966786;1.04661017;0.040071652;-0.00544201871;10;0.0666671041;0;1.044444;0.999999631;1.00000025
22.761081;1.04660944;0.0667869569;-0.00906835558;0.0638127789;-0.00866423548;1.04389058;1.04777645;0.079783367;-0.000330413046;1.04661018;0.040071668;-0.00544101093;10;0.0666670905;0;1.044444;0.999999648;1.00000026
22.762081;1.04660945;0.0667869703;-0.00906836811;0.0638128024;-0.00866422442;1.04389056;1.04777746;0.0797816789;-0.000330449302;1.04661018;0.0400716856;-0.00544100303;10;0.0666670765;0;1.044444;0.999999667;1.00000027
22.763081;1.04661047;0.066786983;-0.00906671455;0.0638127668;-0.00866261018;1.04389154;1.04777747;0.0797816575;-0.000328894552;1.04661118;0.040071705;-0.00543999503;10;0.0666670621;0;1.044444;0.999999687;1.00000028
22.764081;1.04661049;0.0667853282;-0.00906672799;0.0638112017;-0.00866259404;1.04389151;1.04777747;0.0797816358;-0.000328929617;1.04661119;0.0400707263;-0.00543998697;10;0.0666670474;0;1.044444;0.99999971;1.00000029
22.765081;1.04661051;0.0667853387;-0.00906507493;0.063811231;-0.00866098277;1.04389249;1.04777747;0.0797816138;-0.000327373023;1.04661119;0.0400707497;-0.00543897883;10;0.0666670327;0;1.044444;0.999999734;1.00000031
22.766081;1.04661053;0.0667853478;-0.0090650886;0.0638112624;-0.00866096138;1.04389246;1.04777848;0.0797815157;-0.000327405701;1.04661118;0.040070775;-0.00543897052;10;0.0666670179;0;1.044444;0.99999976;1.00000032
22.767081;1.04661155;0.0667853551;-0.00906343544;0.0638112347;-0.00865933696;1.04389344;1.04777848;0.0797814941;-0.000325846949;1.04661218;0.0400708023;-0.00543796196;10;0.066667003;0;1.044444;0.999999787;1.00000034
22.768081;1.04661158;0.0667853607;-0.00906344855;0.0638112699;-0.00865931134;1.04389342;1.04777848;0.0797798827;-0.000325877946;1.04661217;0.0400708312;-0.00543795306;10;0.0666669879;0;1.044444;0.999999815;1.00000036
22.769081;1.0466116;0.0667853645;-0.00906179435;0.0638113068;-0.00865769188;1.04389439;1.04777947;0.0797797872;-0.000324317301;1.04661217;0.0400708614;-0.00543694381;10;0.0666669728;0;1.044444;0.999999844;1.00000038
22.770081;1.04661261;0.0667836997;-0.00906180591;0.063809692;-0.00865765583;1.04389437;1.04777947;0.0797797695;-0.000324347173;1.04661316;0.0400698926;-0.00543693414;10;0.066666958;0;1.044444;0.999999874;1.0000004
22.771081;1.04661263;0.0667836999;-0.0090601497;0.0638097319;-0.00865603548;1.04389535;1.04777947;0.0797797537;-0.000322785994;1.04661315;0.0400699245;-0.00543592392;10;0.0666669439;0;1.044444;0.999999904;1.00000042
22.772081;1.04661264;0.0667836985;-0.00906015891;0.0638097729;-0.008656008;1.04389533;1.04778047;0.0797796639;-0.000322814732;1.04661314;0.0400699565;-0.00543591296;10;0.0666669308;0;1.044444;0.999999935;1.00000044
22.773081;1.04661265;0.0667836959;-0.00905850014;0.0638098148;-0.00865438902;1.04389631;1.04778046;0.0797796526;-0.000321252545;1.04661313;0.0400699886;-0.00543490124;10;0.0666669191;0;1.044444;0.999999966;1.00000046
22.774081;1.04661366;0.0667836925;-0.00905850679;0.0638097966;-0.00865435555;1.04389629;1.04778046;0.0797780531;-0.00032128027;1.04661412;0.0400700205;-0.00543488896;10;0.0666669087;0;1.044444;0.999999999;1.00000048
22.775081;1.04661367;0.0667836885;-0.00905851235;0.06380984;-0.00865433189;1.04389727;1.04778046;0.0797780464;-0.000319716379;1.04661411;0.0400700521;-0.00543487649;10;0.0666668995;0;1.044444;1.00000003;1.00000051
22.776081;1.04661367;0.0667820178;-0.00905685031;0.0638082914;-0.00865271742;1.04389725;1.04778147;0.0797779657;-0.00031974169;1.0466141;0.0400690834;-0.00543386423;10;0.0666668914;0;1.044444;1.00000007;1.00000053
22.777081;1.04661367;0.066782014;-0.00905685408;0.0638083355;-0.00865269714;1.04389823;1.04778147;0.0797779632;-0.000318175343;1.04661409;0.0400691141;-0.00543385249;10;0.0666668845;0;1.044444;1.00000011;1.00000056
22.778081;1.04661467;0.0667820107;-0.00905519038;0.0638083187;-0.00865107814;1.04389821;1.04778148;0.0797779624;-0.000318198259;1.04661508;0.0400691441;-0.00543284144;10;0.0666668786;0;1.044444;1.00000014;1.00000059
22.779081;1.04661466;0.0667820082;-0.00905519263;0.0638083626;-0.00865106204;1.04389919;1.04778249;0.0797762963;-0.000316628701;1.04661507;0.0400691732;-0.00543283114;10;0.0666668737;0;1.044444;1.00000018;1.00000061
22.780081;1.04661466;0.0667820068;-0.00905352763;0.063808406;-0.00864945581;1.04389917;1.0477825;0.0797762983;-0.000316648437;1.04661507;0.0400692012;-0.00543182158;10;0.0666668696;0;1.044444;1.00000022;1.00000064
22.781081;1.04661465;0.0667803398;-0.00905352891;0.0638068562;-0.00864944435;1.04390015;1.04778251;0.0797763014;-0.00031507565;1.04661507;0.0400682279;-0.00543181271;10;0.0666668662;0;1.044444;1.00000026;1.00000066
22.782081;1.04661564;0.0667803407;-0.00905186328;0.0638068368;-0.00864783462;1.04390014;1.04778352;0.0797762296;-0.000315091231;1.04661607;0.0400682527;-0.00543080451;10;0.0666668634;0;1.044444;1.00000029;1.00000068
22.783081;1.04661562;0.066780343;-0.00905186404;0.0638068767;-0.0086478282;1.04390112;1.04778353;0.0797762349;-0.000315105139;1.04661608;0.0400682753;-0.00543079699;10;0.0666668612;0;1.044444;1.00000033;1.00000071
22.784081;1.04661561;0.0667803468;-0.00905019781;0.0638069145;-0.00864623219;1.0439011;1.04778354;0.0797762411;-0.00031352659;1.04661608;0.0400682954;-0.00542979021;10;0.0666668595;0;1.044444;1.00000036;1.00000073
22.785081;1.0466156;0.0667803521;-0.00905019783;0.0638069503;-0.00864623161;1.04390208;1.04778356;0.0797746575;-0.000313537173;1.04661609;0.0400683126;-0.00542978421;10;0.066666858;0;1.044444;1.0000004;1.00000075
22.786081;1.04661658;0.0667803589;-0.00904853063;0.063806923;-0.00864463333;1.04390207;1.04778457;0.0797745894;-0.000311955588;1.04661711;0.0400683269;-0.00542877902;10;0.0666668565;0;1.044444;1.00000043;1.00000077
22.787081;1.04661657;0.0667787004;-0.00904852935;0.0638053619;-0.00864463852;1.04390306;1.04778458;0.0797745985;-0.000311964085;1.04661712;0.0400673383;-0.00542877468;10;0.0666668552;0;1.044444;1.00000045;1.00000078
22.788081;1.04661655;0.0667787098;-0.00904686049;0.0638053909;-0.00864305376;1.04390305;1.04778459;0.0797746092;-0.000310381347;1.04661713;0.0400673468;-0.00542777116;10;0.066666854;0;1.044444;1.00000048;1.0000008
22.789081;1.04661654;0.0667787202;-0.00904685725;0.0638054171;-0.00864306351;1.04390404;1.0477856;0.0797745457;-0.000310388553;1.04661715;0.0400673524;-0.00542776836;10;0.0666668531;0;1.044444;1.0000005;1.00000081
22.790081;1.04661752;0.0667787313;-0.00904518627;0.0638053792;-0.0086414741;1.04390404;1.04778561;0.0797745605;-0.00030880501;1.04661816;0.0400673553;-0.00542676609;10;0.0666668525;0;1.044444;1.00000052;1.00000082
22.791081;1.0466175;0.0667787426;-0.00904518089;0.0638053991;-0.00864148627;1.04390503;1.04778562;0.0797729869;-0.000308811746;1.04661818;0.0400673553;-0.00542676415;10;0.0666668522;0;1.044444;1.00000054;1.00000082
22.792081;1.04661749;0.0667787536;-0.00904350776;0.0638054152;-0.00863990635;1.04390503;1.04778664;0.0797729302;-0.0003072272;1.04661819;0.0400673524;-0.0054257623;10;0.0666668523;0;1.044444;1.00000055;1.00000083
22.793081;1.04661747;0.0667770976;-0.00904350015;0.063803835;-0.00863991881;1.04390603;1.04778665;0.0797729515;-0.00030723334;1.04661821;0.0400663466;-0.00542576034;10;0.0666668527;0;1.044444;1.00000056;1.00000083
22.794081;1.04661846;0.0667771074;-0.00904182474;0.0638037821;-0.00863833036;1.04390603;1.04778666;0.079772974;-0.000305648624;1.04661922;0.0400663381;-0.00542475804;10;0.0666668533;0;1.044444;1.00000057;1.00000083
22.795081;1.04661844;0.0667771164;-0.00904181492;0.063803786;-0.00863834238;1.04390703;1.04778667;0.079772997;-0.0003056544;1.04661923;0.0400663274;-0.00542475525;10;0.0666668539;0;1.044444;1.00000057;1.00000082
22.796081;1.04661843;0.0667771244;-0.00904013745;0.0638037859;-0.00863676195;1.04390704;1.04778768;0.0797729433;-0.000304069071;1.04661924;0.0400663149;-0.00542375185;10;0.0666668545;0;1.044444;1.00000057;1.00000082
22.797081;1.04661941;0.0667771311;-0.00904012573;0.0638037209;-0.00863676602;1.04390804;1.0477877;0.0797713738;-0.000304074493;1.04662024;0.0400663009;-0.00542374782;10;0.0666668551;0;1.044444;1.00000057;1.00000081
22.798081;1.0466194;0.0667771363;-0.00903844648;0.0638037131;-0.00863518657;1.04390805;1.04778771;0.079771393;-0.000302489051;1.04662025;0.040066286;-0.00542274315;10;0.0666668554;0;1.044444;1.00000057;1.00000081
22.799081;1.04661938;0.0667754731;-0.00903843305;0.063802109;-0.00863520048;1.04390905;1.04778873;0.0797713333;-0.000302493797;1.04662026;0.0400652705;-0.00542273784;10;0.0666668553;0;1.044444;1.00000057;1.0000008
22.800081;1.04661937;0.0667754748;-0.00903675207;0.0638020934;-0.00863362305;1.04390906;1.04778874;0.0797713466;-0.00030090809;1.04662026;0.0400652547;-0.00542173191;10;0.0666668546;0;1.044444;1.00000056;1.00000079
22.801081;1.04662035;0.0667754745;-0.00903673683;0.0638020134;-0.00863363094;1.04391006;1.04778876;0.0797713563;-0.000300913009;1.04662126;0.0400652388;-0.00542172533;10;0.0666668533;0;1.044444;1.00000056;1.00000078
22.802081;1.04662034;0.0667754723;-0.00903505407;0.063801991;-0.00863205579;1.04391006;1.04778978;0.079771286;-0.000299326946;1.04662126;0.0400652227;-0.00542071801;10;0.0666668517;0;1.044444;1.00000055;1.00000077
22.803081;1.04662033;0.0667754681;-0.00903503732;0.0638019662;-0.00863207417;1.04391107;1.0477898;0.0797712877;-0.000299331672;1.04662126;0.0400652064;-0.00542070985;10;0.0666668496;0;1.044444;1.00000054;1.00000076
22.804081;1.04662032;0.0667754622;-0.00903335334;0.0638019394;-0.00863050122;1.04391107;1.04778982;0.0797696944;-0.000297745508;1.04662126;0.0400651898;-0.00541970078;10;0.066666847;0;1.044444;1.00000052;1.00000075
22.805081;1.04662131;0.066773788;-0.0090333354;0.0638002576;-0.00863051349;1.04391207;1.04779084;0.0797696109;-0.000297749461;1.04662226;0.040064173;-0.00541969075;10;0.0666668438;0;1.044444;1.0000005;1.00000074
22.806081;1.04662131;0.0667737793;-0.00903165;0.0638002279;-0.00862894244;1.04391207;1.04779087;0.0797695987;-0.000296162831;1.04662226;0.0400641563;-0.00541867977;10;0.0666668399;0;1.044444;1.00000048;1.00000073
22.807081;1.0466213;0.0667737697;-0.00903163035;0.063800197;-0.00862896449;1.04391307;1.04779089;0.0797695818;-0.000296166647;1.04662226;0.0400641399;-0.00541866787;10;0.0666668355;0;1.044444;1.00000046;1.00000072
22.808081;1.0466213;0.0667737597;-0.0090299431;0.0638001646;-0.00862739454;1.04391307;1.04779092;0.0797695603;-0.000294579659;1.04662226;0.0400641241;-0.00541765524;10;0.0666668306;0;1.044444;1.00000044;1.00000071
22.809081;1.0466223;0.0667737496;-0.00902992171;0.0638000697;-0.00862740888;1.04391408;1.04779194;0.0797694584;-0.000294583018;1.04662325;0.040064109;-0.00541764229;10;0.0666668255;0;1.044444;1.00000041;1.0000007
22.810081;1.04662231;0.0667737393;-0.00902823311;0.0638000341;-0.00862583894;1.04391408;1.04779197;0.0797678383;-0.000292996187;1.04662325;0.0400640948;-0.00541662971;10;0.0666668205;0;1.044444;1.00000039;1.00000069
22.811081;1.04662232;0.0667737291;-0.009028211;0.0637999969;-0.0086258612;1.04391508;1.04779199;0.0797678056;-0.000293000298;1.04662325;0.0400640813;-0.00541661828;10;0.0666668157;0;1.044444;1.00000036;1.00000068
22.812081;1.04662233;0.0667720524;-0.00902652239;0.0637983655;-0.00862429085;1.04391509;1.04779301;0.0797676941;-0.000291413733;1.04662325;0.0400630686;-0.00541560884;10;0.066666811;0;1.044444;1.00000033;1.00000067
22.813081;1.04662334;0.0667720425;-0.00902650085;0.063798264;-0.00862430452;1.0439161;1.04779304;0.0797676565;-0.000291418218;1.04662425;0.0400630566;-0.00541560214;10;0.0666668064;0;1.044444;1.0000003;1.00000065
22.814081;1.04662336;0.066772033;-0.0090248132;0.0637982221;-0.00862273387;1.0439161;1.04779306;0.0797676171;-0.000289832123;1.04662425;0.0400630451;-0.00541459887;10;0.0666668018;0;1.044444;1.00000028;1.00000064
22.815081;1.04662337;0.0667720241;-0.00902479281;0.063798179;-0.00862275542;1.04391711;1.04779408;0.0797674998;-0.000289836441;1.04662425;0.0400630339;-0.00541459966;10;0.0666667971;0;1.044444;1.00000025;1.00000062
22.816081;1.04662439;0.0667720159;-0.00902310625;0.063798074;-0.00862117597;1.04391712;1.0477941;0.0797658665;-0.000288250412;1.04662525;0.0400630228;-0.00541360501;10;0.0666667925;0;1.044444;1.00000022;1.00000061
22.817081;1.04662441;0.0667720086;-0.00902308669;0.0637980295;-0.0086211966;1.04391812;1.04779411;0.0797658224;-0.00028825503;1.04662525;0.0400630117;-0.00541361519;10;0.0666667883;0;1.044444;1.00000019;1.00000059
22.818081;1.04662443;0.0667703353;-0.0090214007;0.0637963924;-0.008619624;1.04391813;1.04779513;0.0797657012;-0.000286668644;1.04662525;0.0400620003;-0.00541263019;10;0.0666667848;0;1.044444;1.00000016;1.00000057
22.819081;1.04662445;0.0667703296;-0.00902138172;0.0637963477;-0.00861964275;1.04391914;1.04779515;0.0797656558;-0.000286672912;1.04662525;0.0400619888;-0.00541264967;10;0.0666667823;0;1.044444;1.00000014;1.00000055
22.820081;1.04662547;0.0667703246;-0.00901969674;0.0637962425;-0.00861805953;1.04392014;1.04779517;0.0797656105;-0.000285086136;1.04662625;0.0400619771;-0.00541167306;10;0.0666667812;0;1.044444;1.00000011;1.00000053
22.821081;1.04662549;0.0667703205;-0.00901967955;0.0637961988;-0.00861807541;1.04392015;1.0477952;0.0797655662;-0.000285089584;1.04662625;0.0400619655;-0.0054116997;10;0.0666667816;0;1.044444;1.00000009;1.00000051
22.822081;1.04662551;0.0667703169;-0.00901799729;0.0637961557;-0.00861649699;1.04392116;1.04779622;0.0797654475;-0.000283501808;1.04662625;0.040061954;-0.00541072896;10;0.0666667836;0;1.044444;1.00000006;1.00000049
22.823081;1.04662553;0.0667703136;-0.00901798382;0.0637961133;-0.00861650885;1.04392116;1.04779624;0.0797638168;-0.000283504887;1.04662625;0.0400619426;-0.00541076022;10;0.066666787;0;1.044444;1.00000004;1.00000047
22.824081;1.04662656;0.0667686434;-0.00901630621;0.0637944185;-0.00861491765;1.04392217;1.04779626;0.0797637797;-0.000281917667;1.04662725;0.0400609315;-0.00540979299;10;0.0666667915;0;1.044444;1.00000002;1.00000044
22.825081;1.04662658;0.0667686392;-0.00901629811;0.0637943783;-0.00861492444;1.04392218;1.04779728;0.0797636697;-0.000281921579;1.04662724;0.0400609205;-0.00540982684;10;0.0666667968;0;1.044444;1;1.00000042
22.826081;1.0466266;0.0667686342;-0.00901462645;0.0637943396;-0.00861333585;1.04392319;1.04779731;0.0797636396;-0.000280336195;1.04662724;0.0400609098;-0.00540886141;10;0.0666668026;0;1.044444;0.999999985;1.0000004
22.827081;1.04662662;0.0667686279;-0.00901462472;0.0637943027;-0.0086133364;1.0439232;1.04779733;0.0797636132;-0.000280342689;1.04662724;0.0400608997;-0.00540889644;10;0.0666668089;0;1.044444;0.999999968;1.00000038
22.828081;1.04662763;0.0667686202;-0.0090129596;0.0637942069;-0.00861173281;1.0439242;1.04779835;0.0797635146;-0.000278759589;1.04662824;0.0400608904;-0.00540793173;10;0.0666668157;0;1.044444;0.999999953;1.00000036
22.829081;1.04662765;0.066768611;-0.00901296434;0.0637941741;-0.00861172627;1.04392421;1.04779837;0.0797619053;-0.000278768716;1.04662824;0.0400608824;-0.00540796709;10;0.066666823;0;1.044444;0.999999939;1.00000034
22.830081;1.04662766;0.0667686006;-0.00901130543;0.0637941437;-0.00861012361;1.04392522;1.04779838;0.0797618908;-0.000277188467;1.04662824;0.0400608761;-0.0054070023;10;0.0666668307;0;1.044444;0.999999927;1.00000032
22.831081;1.04662767;0.0667669224;-0.00901131592;0.0637925236;-0.0086101096;1.04392523;1.0477994;0.0797618048;-0.000277199689;1.04662824;0.0400598716;-0.00540703705;10;0.0666668389;0;1.044444;0.999999918;1.0000003
22.832081;1.04662868;0.0667669099;-0.00900966219;0.0637924375;-0.00860849118;1.04392625;1.04779941;0.0797617999;-0.000275621351;1.04662923;0.0400598694;-0.00540607099;10;0.0666668475;0;1.044444;0.99999991;1.00000029
22.833081;1.04662869;0.0667668965;-0.00900967731;0.063792415;-0.00860846961;1.04392626;1.04779942;0.0797618;-0.000275634071;1.04662923;0.0400598694;-0.00540610377;10;0.0666668566;0;1.044444;0.999999904;1.00000027
22.834081;1.04662869;0.066766882;-0.00900802779;0.0637923947;-0.00860685193;1.04392727;1.04779943;0.0797618051;-0.000274056182;1.04662923;0.0400598717;-0.0054051351;10;0.066666866;0;1.044444;0.999999899;1.00000026
22.835081;1.0466297;0.0667668661;-0.00900804691;0.0637923156;-0.00860681504;1.04392728;1.04780044;0.0797617391;-0.000274068348;1.04663023;0.040059876;-0.00540516466;10;0.0666668758;0;1.044444;0.999999895;1.00000024
22.836081;1.0466297;0.0667668487;-0.00900640132;0.0637922992;-0.00860519109;1.04392829;1.04780045;0.0797601634;-0.000272489503;1.04663023;0.0400598822;-0.00540419218;10;0.066666886;0;1.044444;0.999999893;1.00000023
22.837081;1.04662971;0.06676683;-0.00900642428;0.0637922843;-0.00860515744;1.0439283;1.04780045;0.0797601827;-0.000272500373;1.04663023;0.04005989;-0.00540421751;10;0.0666668966;0;1.044444;0.999999891;1.00000021
22.838081;1.04662971;0.0667651435;-0.00900478237;0.0637906783;-0.00860352998;1.04392931;1.04780145;0.07976013;-0.000270919245;1.04663023;0.0400588994;-0.00540324071;10;0.0666669075;0;1.044444;0.999999892;1.00000019
22.839081;1.04663072;0.0667651229;-0.00900480884;0.0637906049;-0.008603486;1.04392931;1.04780146;0.079760157;-0.000270927812;1.04663123;0.0400589101;-0.00540326204;10;0.0666669187;0;1.044444;0.999999894;1.00000018
22.840081;1.04663073;0.0667651017;-0.00900317012;0.063790594;-0.00860185774;1.04393032;1.04780145;0.079760187;-0.000269344522;1.04663123;0.0400589221;-0.00540228173;10;0.0666669298;0;1.044444;0.999999898;1.00000016
22.841081;1.04663074;0.0667650797;-0.00900319927;0.0637905846;-0.00860182242;1.04393033;1.04780245;0.0797601436;-0.000267759794;1.04663123;0.0400589352;-0.00540229986;10;0.0666669405;0;1.044444;0.999999903;1.00000014
22.842081;1.04663076;0.0667650573;-0.00900156268;0.063790577;-0.00860019574;1.04393133;1.04780245;0.0797601784;-0.000267764922;1.04663122;0.0400589492;-0.00540131643;10;0.0666669506;0;1.044444;0.999999909;1.00000012
22.843081;1.04663177;0.0667650346;-0.0090015934;0.0637905102;-0.00860015479;1.04393134;1.04780245;0.0797586242;-0.000266178658;1.04663222;0.040058964;-0.00540133131;10;0.06666696;0;1.044444;0.999999915;1.00000009
22.844081;1.04663179;0.0667633452;-0.00899995777;0.0637889137;-0.00859853167;1.04393234;1.04780344;0.0797585861;-0.000266182277;1.04663222;0.0400579791;-0.00540034429;10;0.0666669686;0;1.044444;0.999999922;1.00000007
22.845081;1.04663181;0.0667633229;-0.0089999887;0.0637889109;-0.00859850345;1.04393234;1.04780344;0.0797586252;-0.000264595133;1.04663222;0.0400579941;-0.00540035508;10;0.0666669764;0;1.044444;0.999999927;1.00000004
22.846081;1.04663183;0.0667633011;-0.00899835243;0.0637889095;-0.00859688573;1.04393334;1.04780343;0.0797586654;-0.000264598141;1.04663222;0.0400580086;-0.00539936346;10;0.0666669831;0;1.044444;0.999999933;1.00000002
22.847081;1.04663285;0.0667632801;-0.00899671525;0.063788848;-0.00859526303;1.04393434;1.04780442;0.0797586306;-0.000263009529;1.04663323;0.0400580227;-0.00539836938;10;0.0666669886;0;1.044444;0.999999938;0.999999984
22.848081;1.04663287;0.0667632601;-0.00899674341;0.0637888483;-0.00859524444;1.04393433;1.04780442;0.0797586731;-0.000263010682;1.04663323;0.0400580365;-0.00539837295;10;0.0666669924;0;1.044444;0.999999943;0.999999951
22.849081;1.04663289;0.0667632412;-0.00899510325;0.0637888488;-0.00859363711;1.04393533;1.04780441;0.0797587164;-0.000261419718;1.04663324;0.04005805;-0.00539737434;10;0.0666669946;0;1.044444;0.999999947;0.999999916
22.850081;1.04663391;0.0667632233;-0.00899512781;0.0637887885;-0.00859361762;1.04393532;1.0478044;0.0797571697;-0.000261417634;1.04663424;0.0400580633;-0.00539737378;10;0.066666995;0;1.044444;0.999999952;0.999999881
22.851081;1.04663393;0.06676154;-0.00899348361;0.0637871965;-0.00859201741;1.04393631;1.04780539;0.0797571374;-0.000259822825;1.04663425;0.0400570763;-0.00539637147;10;0.0666669939;0;1.044444;0.999999958;0.999999845
22.852081;1.04663395;0.0667615245;-0.00899350395;0.0637871964;-0.00859201283;1.0439363;1.04780538;0.0797571808;-0.000259817074;1.04663427;0.0400570888;-0.00539636756;10;0.0666669914;0;1.044444;0.999999964;0.99999981
22.853081;1.04663397;0.0667615102;-0.00899185551;0.0637871956;-0.00859041887;1.04393729;1.04780537;0.0797572233;-0.000258219002;1.04663428;0.0400571006;-0.00539536213;10;0.066666988;0;1.044444;0.999999972;0.999999776
22.854081;1.04663499;0.0667614975;-0.00899187166;0.0637871328;-0.00859041193;1.04393728;1.04780635;0.0797571885;-0.000258209765;1.04663529;0.0400571114;-0.00539535514;10;0.0666669838;0;1.044444;0.999999981;0.999999742
22.855081;1.04663502;0.0667614865;-0.00899021913;0.0637871298;-0.00858882332;1.04393827;1.04780633;0.0797572281;-0.000256608728;1.04663531;0.0400571212;-0.00539434644;10;0.0666669791;0;1.044444;0.999999992;0.99999971
22.856081;1.04663504;0.0667614773;-0.0089902313;0.0637871255;-0.00858882916;1.04393825;1.04780631;0.0797572657;-0.000256596998;1.04663532;0.0400571301;-0.00539433587;10;0.0666669743;0;1.044444;1;0.999999679
22.857081;1.04663506;0.0667614699;-0.00898857488;0.0637871199;-0.00858724405;1.04393924;1.04780729;0.0797556343;-0.000254993203;1.04663533;0.0400571382;-0.00539332327;10;0.0666669695;0;1.044444;1.00000002;0.999999649
22.858081;1.04663609;0.0667597974;-0.00898858331;0.0637854597;-0.008587244;1.04393922;1.04780727;0.079755667;-0.000254979195;1.04663634;0.0400561459;-0.00539330852;10;0.0666669648;0;1.044444;1.00000003;0.999999622
22.859081;1.04663611;0.0667597932;-0.00898692352;0.0637854516;-0.00858566011;1.04394021;1.04780725;0.0797556971;-0.000253373567;1.04663635;0.0400561537;-0.00539229153;10;0.0666669602;0;1.044444;1.00000005;0.999999597
22.860081;1.04663614;0.0667597906;-0.00898692921;0.0637854425;-0.0085856687;1.04394019;1.04780823;0.0797556486;-0.000253357411;1.04663636;0.0400561617;-0.00539227229;10;0.0666669558;0;1.044444;1.00000007;0.999999574
22.861081;1.04663616;0.0667597896;-0.00898526744;0.0637854323;-0.00858408484;1.04394118;1.04780821;0.0797556736;-0.000251750055;1.04663636;0.0400561701;-0.00539125097;10;0.0666669517;0;1.044444;1.00000009;0.999999554
22.862081;1.04663718;0.0667597906;-0.00898527178;0.0637853604;-0.00858408498;1.04394117;1.04780819;0.0797556962;-0.000251732554;1.04663736;0.0400561791;-0.0053912278;10;0.066666948;0;1.044444;1.0000001;0.999999536
22.863081;1.04663721;0.0667597936;-0.00898360891;0.0637853493;-0.00858250062;1.04394216;1.04780917;0.0797556402;-0.000250123382;1.04663736;0.0400561892;-0.00539020298;10;0.066666945;0;1.044444;1.00000012;0.99999952
22.864081;1.04663723;0.0667597991;-0.00898361214;0.0637853383;-0.00858250842;1.04394214;1.04780915;0.0797540675;-0.000250104085;1.04663736;0.0400562003;-0.00539017655;10;0.0666669426;0;1.044444;1.00000014;0.999999507
22.865081;1.04663825;0.0667581405;-0.00898194812;0.0637836746;-0.00858091556;1.04394313;1.04780914;0.0797540828;-0.000248492903;1.04663835;0.0400552124;-0.00538914843;10;0.0666669408;0;1.044444;1.00000015;0.999999495
22.866081;1.04663827;0.0667581509;-0.00898195019;0.0637836651;-0.0085809235;1.04394312;1.04780912;0.0797540955;-0.000248470843;1.04663833;0.0400552254;-0.00538911858;10;0.0666669395;0;1.044444;1.00000017;0.999999486
22.867081;1.04663829;0.0667581632;-0.00898028505;0.0637836566;-0.00857933939;1.04394411;1.04781011;0.0797540295;-0.000246856339;1.04663832;0.0400552393;-0.00538808716;10;0.0666669386;0;1.044444;1.00000019;0.999999477
22.868081;1.0466383;0.0667581772;-0.00898028606;0.0637836491;-0.00857934803;1.0439441;1.0478101;0.0797540371;-0.000246831146;1.0466383;0.0400552536;-0.00538805443;10;0.066666938;0;1.044444;1.0000002;0.999999471
22.869081;1.04663932;0.0667581923;-0.00897862;0.0637835814;-0.00857775639;1.04394509;1.04781009;0.0797540422;-0.000245213986;1.04663928;0.0400552683;-0.0053870207;10;0.0666669379;0;1.044444;1.00000021;0.999999465
22.870081;1.04663933;0.0667582083;-0.0089786203;0.0637835754;-0.00857776555;1.04394608;1.04781108;0.0797539689;-0.000245186262;1.04663927;0.0400552829;-0.00538698632;10;0.0666669382;0;1.044444;1.00000023;0.99999946
22.871081;1.04663934;0.0667582251;-0.00897695373;0.0637835703;-0.00857618248;1.04394607;1.04781107;0.0797523794;-0.000243567708;1.04663925;0.0400552969;-0.00538595163;10;0.0666669393;0;1.044444;1.00000024;0.999999456
22.872081;1.04663935;0.0667565761;-0.00897695377;0.0637819737;-0.00857619205;1.04394706;1.04781106;0.0797523791;-0.000243539706;1.04663922;0.04005431;-0.00538591691;10;0.0666669412;0;1.044444;1.00000025;0.999999453
22.873081;1.04664036;0.0667565948;-0.00897528737;0.0637819097;-0.00857460146;1.04394705;1.04781206;0.0797523019;-0.000241920923;1.0466402;0.0400543218;-0.00538488251;10;0.0666669442;0;1.044444;1.00000026;0.999999451
22.874081;1.04664036;0.0667566148;-0.00897528812;0.0637819079;-0.00857461223;1.04394804;1.04781205;0.0797523006;-0.000241893018;1.04664018;0.0400543322;-0.00538484879;10;0.0666669483;0;1.044444;1.00000028;0.999999449
22.875081;1.04664036;0.0667566365;-0.00897362277;0.0637819072;-0.00857303164;1.04394803;1.04781205;0.0797522996;-0.000240274461;1.04664016;0.0400543412;-0.00538381616;10;0.0666669538;0;1.044444;1.00000029;0.999999447
22.876081;1.04664137;0.0667566601;-0.0089736246;0.0637818466;-0.00857303643;1.04394902;1.04781305;0.079752223;-0.000240246217;1.04664113;0.040054349;-0.00538378493;10;0.0666669608;0;1.044444;1.0000003;0.999999446
22.877081;1.04664137;0.0667566856;-0.00897196013;0.0637818476;-0.00857145807;1.04394901;1.04781304;0.0797522238;-0.00023862744;1.04664111;0.0400543557;-0.00538275535;10;0.0666669695;0;1.044444;1.00000031;0.999999446
22.878081;1.04664136;0.066756713;-0.00897196251;0.0637818491;-0.00857147283;1.04394999;1.04781304;0.0797522259;-0.00023859901;1.04664109;0.0400543619;-0.00538272761;10;0.0666669801;0;1.044444;1.00000032;0.999999445
22.879081;1.04664136;0.0667567421;-0.00897029809;0.0637818508;-0.0085698955;1.04394998;1.04781403;0.079750563;-0.000236979394;1.04664106;0.040054368;-0.00538170189;10;0.0666669928;0;1.044444;1.00000033;0.999999445
22.880081;1.04664235;0.0667551061;-0.0089702998;0.063780199;-0.00856990223;1.04395097;1.04781403;0.0797505686;-0.00023695037;1.04664204;0.0400533744;-0.00538167829;10;0.0666670074;0;1.044444;1.00000034;0.999999444
22.881081;1.04664235;0.0667551382;-0.00896863389;0.0637802003;-0.0085683243;1.04395095;1.04781402;0.0797505762;-0.000235330779;1.04664201;0.0400533814;-0.00538065681;10;0.0666670237;0;1.044444;1.00000035;0.999999444
22.882081;1.04664234;0.0667551715;-0.00896863337;0.0637802013;-0.00856833806;1.04395194;1.04781401;0.0797505858;-0.000235302287;1.04664199;0.0400533891;-0.00538063739;10;0.0666670415;0;1.044444;1.00000035;0.999999444
22.883081;1.04664233;0.0667552057;-0.00896696476;0.0637802018;-0.00856675841;1.04395193;1.04781501;0.0797505214;-0.000233683951;1.04664196;0.0400533973;-0.00537961991;10;0.0666670604;0;1.044444;1.00000036;0.999999444
22.884081;1.04664331;0.0667552407;-0.00896696138;0.063780141;-0.00856676162;1.04395292;1.047815;0.0797505349;-0.000233657888;1.04664294;0.0400534058;-0.00537960433;10;0.06666708;0;1.044444;1.00000036;0.999999445
22.885081;1.0466433;0.0667552767;-0.00896529004;0.0637801406;-0.00856517901;1.0439529;1.04781499;0.0797505498;-0.00023204291;1.04664292;0.0400534141;-0.00537859068;10;0.0666670998;0;1.044444;1.00000036;0.999999446
22.886081;1.04664329;0.0667553137;-0.00896528426;0.0637801398;-0.00856518698;1.04395389;1.04781598;0.0797504898;-0.000232020102;1.0466429;0.0400534218;-0.00537857903;10;0.066667119;0;1.044444;1.00000036;0.999999447
22.887081;1.04664327;0.066753685;-0.00896361091;0.0637785463;-0.00856360066;1.04395388;1.04781598;0.0797489158;-0.000230408692;1.04664288;0.0400524283;-0.00537756938;10;0.066667137;0;1.044444;1.00000036;0.999999448
22.888081;1.04664425;0.0667537239;-0.00896360352;0.0637784838;-0.00856359663;1.04395486;1.04781597;0.0797489326;-0.000230389662;1.04664386;0.0400524335;-0.00537756154;10;0.0666671533;0;1.044444;1.00000036;0.99999945
22.889081;1.04664423;0.0667537631;-0.00896192902;0.0637784817;-0.00856200655;1.04395585;1.04781697;0.0797488731;-0.000228781514;1.04664385;0.0400524368;-0.00537655519;10;0.0666671669;0;1.044444;1.00000035;0.999999452
22.890081;1.04664421;0.066753802;-0.008961921;0.0637784787;-0.00856200716;1.04395584;1.04781696;0.079748889;-0.000227175107;1.04664384;0.0400524384;-0.00537654998;10;0.0666671772;0;1.044444;1.00000035;0.999999454
22.891081;1.04664519;0.0667538398;-0.00896024635;0.0637784135;-0.00856040557;1.04395683;1.04781696;0.0797489039;-0.000227160481;1.04664483;0.0400524383;-0.00537554553;10;0.0666671837;0;1.044444;1.00000035;0.999999457
22.892081;1.04664517;0.0667538761;-0.00895857178;0.0637784078;-0.00855881053;1.04395681;1.04781796;0.0797488411;-0.000225555776;1.04664482;0.040052437;-0.00537454146;10;0.066667186;0;1.044444;1.00000035;0.999999458
22.893081;1.04664514;0.0667539103;-0.00895856383;0.0637784007;-0.00855880616;1.0439578;1.04781796;0.0797488524;-0.000225542253;1.04664482;0.0400524345;-0.00537453743;10;0.0666671836;0;1.044444;1.00000035;0.99999946
22.894081;1.04664512;0.0667539424;-0.00895688893;0.0637783921;-0.00855720755;1.04395779;1.04781795;0.079747271;-0.000223938194;1.04664482;0.040052431;-0.00537353329;10;0.0666671764;0;1.044444;1.00000034;0.999999461
22.895081;1.0466461;0.0667523053;-0.00895688015;0.0637767287;-0.00855719123;1.04395878;1.04781895;0.0797472018;-0.000223924467;1.04664582;0.0400514262;-0.00537352907;10;0.0666671644;0;1.044444;1.00000034;0.999999462
22.896081;1.04664608;0.0667523321;-0.0089552039;0.063776717;-0.00855558878;1.04395877;1.04781895;0.0797472065;-0.000222320332;1.04664583;0.0400514201;-0.00537252489;10;0.0666671477;0;1.044444;1.00000034;0.999999462
22.897081;1.04664606;0.0667523558;-0.00895519319;0.0637767035;-0.00855557694;1.04395976;1.04781895;0.079747209;-0.000222306963;1.04664583;0.0400514127;-0.00537252091;10;0.0666671267;0;1.044444;1.00000035;0.999999462
22.898081;1.04664604;0.0667523762;-0.00895351429;0.0637766881;-0.00855397115;1.04395975;1.04781995;0.079747133;-0.00022070316;1.04664584;0.0400514037;-0.00537151719;10;0.0666671015;0;1.044444;1.00000035;0.999999462
22.899081;1.04664703;0.066752393;-0.00895350008;0.0637766099;-0.00855394843;1.04396074;1.04781994;0.079747131;-0.000220690811;1.04664685;0.0400513931;-0.00537151365;10;0.0666670723;0;1.044444;1.00000035;0.999999461
22.900081;1.04664701;0.0667524058;-0.0089518168;0.0637765906;-0.00855234071;1.04396073;1.04781994;0.0797471268;-0.000219088789;1.04664686;0.0400513806;-0.00537051007;10;0.0666670395;0;1.044444;1.00000036;0.999999461
22.901081;1.046647;0.066752414;-0.00895179738;0.0637765697;-0.00855232489;1.04396173;1.04781994;0.0797471204;-0.000219078628;1.04664687;0.0400513664;-0.00537050612;10;0.0666670036;0;1.044444;1.00000037;0.999999462
22.902081;1.04664799;0.0667524175;-0.00895010832;0.0637764862;-0.00855070822;1.04396172;1.04782093;0.0797454453;-0.000217479263;1.04664788;0.0400513504;-0.0053695015;10;0.0666669652;0;1.044444;1.00000038;0.999999462
22.903081;1.04664798;0.0667507493;-0.00895008312;0.0637748699;-0.00855069195;1.04396272;1.04782093;0.0797454348;-0.000217472638;1.04664789;0.0400503328;-0.00536949601;10;0.0666669251;0;1.044444;1.00000039;0.999999463
22.904081;1.04664798;0.0667507431;-0.00894838892;0.0637748451;-0.0085490833;1.04396271;1.04782092;0.0797454226;-0.000215877487;1.0466479;0.0400503139;-0.00536848963;10;0.0666668839;0;1.044444;1.0000004;0.999999464
22.905081;1.04664798;0.0667507325;-0.00894835972;0.0637748195;-0.00854906722;1.0439637;1.04782191;0.0797453327;-0.000215874748;1.04664791;0.0400502936;-0.00536848244;10;0.0666668424;0;1.044444;1.00000041;0.999999465
22.906081;1.04664898;0.0667507177;-0.00894666283;0.0637747327;-0.0085474509;1.04396369;1.04782191;0.0797453174;-0.000214283482;1.04664892;0.0400502723;-0.00536747456;10;0.0666668008;0;1.044444;1.00000042;0.999999467
22.907081;1.04664899;0.0667506992;-0.00894663213;0.0637747073;-0.00854743557;1.04396468;1.0478219;0.0797453005;-0.000214284567;1.04664893;0.04005025;-0.00536746616;10;0.0666667595;0;1.044444;1.00000043;0.99999947
22.908081;1.04664899;0.0667506774;-0.00894493468;0.0637746829;-0.0085458284;1.04396566;1.04782289;0.0797452059;-0.000212696526;1.04664894;0.040050227;-0.0053664575;10;0.0666667189;0;1.044444;1.00000045;0.999999473
22.909081;1.046649;0.066750653;-0.0089449042;0.0637746601;-0.00854581409;1.04396565;1.04782288;0.0797451853;-0.00021270093;1.04664895;0.0400502035;-0.00536644894;10;0.0666666792;0;1.044444;1.00000046;0.999999478
22.910081;1.04665001;0.0667506264;-0.00894320775;0.0637745786;-0.00854419952;1.04396664;1.04782287;0.079743572;-0.000211116333;1.04664995;0.0400501796;-0.00536544096;10;0.0666666406;0;1.044444;1.00000047;0.999999483
22.911081;1.04665002;0.0667489315;-0.00894317911;0.0637729682;-0.00854418552;1.04396662;1.04782386;0.0797434709;-0.000211123688;1.04664996;0.0400491556;-0.005365434;10;0.0666666035;0;1.044444;1.00000048;0.999999489
22.912081;1.04665003;0.0667489021;-0.00894148535;0.0637729528;-0.00854257893;1.0439676;1.04782385;0.0797434435;-0.000209542212;1.04664997;0.0400491318;-0.00536442839;10;0.0666665681;0;1.044444;1.00000049;0.999999495
22.913081;1.04665103;0.0667488717;-0.00894146022;0.0637728791;-0.00854255629;1.04396759;1.04782385;0.079743414;-0.000209553001;1.04665097;0.0400491086;-0.0053644244;10;0.0666665345;0;1.044444;1.0000005;0.999999502
22.914081;1.04665104;0.0667488403;-0.00893977083;0.0637728686;-0.00854094932;1.04396857;1.04782484;0.0797433063;-0.000207974816;1.04665098;0.040049086;-0.00536342231;10;0.066666503;0;1.044444;1.00000051;0.99999951
22.915081;1.04665104;0.0667488082;-0.00893975093;0.06377286;-0.00854093487;1.04396855;1.04782483;0.0797432731;-0.000207989419;1.04665099;0.0400490643;-0.00536342236;10;0.066666474;0;1.044444;1.00000051;0.999999517
