time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.916081;1.04665104;0.0667487754;-0.0089380674;0.0637728531;-0.0085393284;1.04396954;1.04782483;0.0797432386;-0.000206415575;1.04665099;0.0400490436;-0.00536242469;10;0.0666664479;0;1.044444;1.00000052;0.999999522
22.917081;1.04665204;0.0667487421;-0.00893805347;0.0637727864;-0.00853930662;1.04396953;1.04782583;0.079743127;-0.00020643436;1.046652;0.0400490243;-0.00536242918;10;0.0666664249;0;1.044444;1.00000052;0.999999527
22.918081;1.04665203;0.0667487086;-0.00893637551;0.0637727818;-0.00853770111;1.04397051;1.04782582;0.0797430907;-0.000204864939;1.04665201;0.0400490064;-0.00536143557;10;0.0666664052;0;1.044444;1.00000052;0.999999531
22.919081;1.04665203;0.0667470085;-0.00893636654;0.0637711859;-0.00853768852;1.04397051;1.04782582;0.0797414632;-0.000204888242;1.04665203;0.0400479897;-0.0053614436;10;0.066666389;0;1.044444;1.00000052;0.999999533
22.920081;1.04665202;0.0667469753;-0.00893469309;0.0637711835;-0.00853608429;1.0439715;1.04782682;0.0797413502;-0.000203322852;1.04665204;0.0400479741;-0.00536045305;10;0.0666663762;0;1.044444;1.00000052;0.999999535
22.921081;1.04665301;0.0667469428;-0.00893468856;0.0637711213;-0.00853606525;1.04397149;1.04782682;0.0797413137;-0.000203350287;1.04665305;0.0400479593;-0.00536046375;10;0.0666663668;0;1.044444;1.00000052;0.999999535
22.922081;1.046653;0.0667469112;-0.00893301985;0.0637711214;-0.00853446309;1.04397249;1.04782682;0.0797412781;-0.000201789048;1.04665307;0.0400479451;-0.00535947556;10;0.0666663607;0;1.044444;1.00000051;0.999999535
22.923081;1.04665299;0.0667468808;-0.00893302049;0.0637711229;-0.0085344545;1.04397248;1.04782682;0.0797412439;-0.000200229508;1.04665309;0.0400479314;-0.00535948837;10;0.0666663577;0;1.044444;1.00000051;0.999999533
22.924081;1.04665398;0.0667468518;-0.00893135734;0.0637710651;-0.00853284665;1.04397348;1.04782782;0.0797411353;-0.000200261641;1.04665411;0.0400479183;-0.00535850211;10;0.0666663578;0;1.044444;1.0000005;0.999999531
22.925081;1.04665396;0.0667468244;-0.00892969725;0.06377107;-0.00853124834;1.04397448;1.04782781;0.0797411046;-0.000198704022;1.04665414;0.0400479059;-0.00535751674;10;0.0666663609;0;1.044444;1.0000005;0.999999528
22.926081;1.04665395;0.066746799;-0.00892970718;0.0637710767;-0.00853124393;1.04397448;1.04782781;0.0797410758;-0.000198736963;1.04665416;0.0400478943;-0.00535753226;10;0.0666663673;0;1.044444;1.00000049;0.999999523
22.927081;1.04665394;0.066745109;-0.00892805403;0.0637694929;-0.00852964899;1.04397549;1.0478288;0.0797393826;-0.000197178475;1.04665419;0.0400468833;-0.00535654869;10;0.0666663773;0;1.044444;1.00000048;0.999999517
22.928081;1.04665493;0.066745088;-0.00892807125;0.0637694424;-0.00852964063;1.04397549;1.04782879;0.0797393587;-0.000197209598;1.04665522;0.040046873;-0.00535656596;10;0.066666391;0;1.044444;1.00000046;0.99999951
22.929081;1.04665492;0.0667450696;-0.00892642552;0.0637694543;-0.00852805085;1.04397649;1.04782878;0.0797393377;-0.000195648527;1.04665524;0.0400468634;-0.00535558396;10;0.0666664086;0;1.044444;1.00000045;0.999999501
22.930081;1.04665491;0.0667450536;-0.00892645008;0.0637694674;-0.00852805642;1.0439765;1.04782977;0.0797392438;-0.000195675876;1.04665527;0.0400468543;-0.00535560249;10;0.0666664301;0;1.044444;1.00000044;0.999999491
22.931081;1.0466549;0.0667450398;-0.00892481139;0.0637694819;-0.00852647244;1.04397751;1.04782976;0.0797392293;-0.000194110543;1.0466553;0.0400468457;-0.00535462128;10;0.0666664554;0;1.044444;1.00000042;0.99999948
22.932081;1.04665589;0.0667450279;-0.00892484249;0.0637694369;-0.00852647528;1.04397751;1.04782975;0.0797392179;-0.000194133404;1.04665633;0.0400468377;-0.00535464006;10;0.0666664842;0;1.044444;1.0000004;0.999999467
22.933081;1.04665588;0.0667450174;-0.00892320961;0.0637694546;-0.00852489621;1.04397852;1.04783074;0.0797391332;-0.000192563172;1.04665635;0.0400468303;-0.00535365865;10;0.0666665162;0;1.044444;1.00000039;0.999999453
22.934081;1.04665587;0.0667450077;-0.00892324552;0.0637694744;-0.00852491147;1.04397853;1.04783072;0.079739127;-0.000192581577;1.04665638;0.0400468238;-0.00535367702;10;0.0666665507;0;1.044444;1.00000037;0.999999439
22.935081;1.04665586;0.0667449984;-0.0089216162;0.0637694965;-0.0085233359;1.04397954;1.04783071;0.0797391231;-0.000191007476;1.0466564;0.0400468184;-0.00535269519;10;0.0666665874;0;1.044444;1.00000036;0.999999425
22.936081;1.04665685;0.0667433225;-0.00892165436;0.0637678675;-0.00852334567;1.04397954;1.0478317;0.0797374546;-0.000191022065;1.04665742;0.040045814;-0.00535271321;10;0.0666666258;0;1.044444;1.00000034;0.999999411
22.937081;1.04665685;0.0667433133;-0.00892002614;0.0637678941;-0.00852177186;1.04398055;1.04783168;0.079737455;-0.000189444712;1.04665744;0.0400458105;-0.00535173113;10;0.0666666657;0;1.044444;1.00000033;0.999999397
22.938081;1.04665685;0.0667433042;-0.00892006454;0.0637679226;-0.00852179061;1.04398056;1.04783167;0.0797374574;-0.000189456519;1.04665746;0.0400458078;-0.00535174899;10;0.066666707;0;1.044444;1.00000032;0.999999383
22.939081;1.04665784;0.0667432954;-0.00891843604;0.0637678917;-0.00852020866;1.04398156;1.04783265;0.0797373858;-0.000187876117;1.04665848;0.0400458059;-0.00535076671;10;0.0666667495;0;1.044444;1.00000031;0.999999371
22.940081;1.04665784;0.066743287;-0.00891847389;0.0637679231;-0.00852022673;1.04398157;1.04783264;0.0797373923;-0.000187884904;1.0466585;0.0400458045;-0.00535078417;10;0.0666667929;0;1.044444;1.00000031;0.99999936
22.941081;1.04665784;0.0667432788;-0.00891684473;0.0637679554;-0.00851865174;1.04398258;1.04783262;0.0797374009;-0.000186301415;1.04665851;0.0400458036;-0.0053498013;10;0.0666668368;0;1.044444;1.0000003;0.99999935
22.942081;1.04665784;0.0667432707;-0.00891688192;0.0637679883;-0.00851866828;1.04398359;1.04783361;0.0797373358;-0.000186306626;1.04665852;0.0400458033;-0.00534981803;10;0.0666668807;0;1.044444;1.00000029;0.999999341
22.943081;1.04665884;0.0667432623;-0.00891525217;0.0637679603;-0.00851708336;1.0439836;1.0478336;0.079737349;-0.000184719813;1.04665953;0.0400458035;-0.00534883435;10;0.0666669242;0;1.044444;1.00000029;0.999999334
22.944081;1.04665885;0.0667415869;-0.00891528875;0.0637664006;-0.00851709794;1.04398461;1.04783359;0.0797357736;-0.000184722141;1.04665954;0.0400448044;-0.00534885021;10;0.0666669666;0;1.044444;1.00000029;0.999999328
22.945081;1.04665885;0.0667415779;-0.00891365821;0.0637664326;-0.0085155191;1.04398462;1.04783358;0.0797357903;-0.000183132692;1.04665955;0.0400448058;-0.00534786552;10;0.0666670077;0;1.044444;1.00000028;0.999999325
22.946081;1.04665886;0.0667415684;-0.00891369372;0.0637664635;-0.0085155316;1.04398563;1.04783458;0.0797357319;-0.000183132738;1.04665956;0.0400448078;-0.00534788015;10;0.0666670471;0;1.044444;1.00000028;0.999999324
22.947081;1.04665986;0.0667415583;-0.00891206178;0.063766432;-0.00851394267;1.04398564;1.04783458;0.0797357502;-0.000181541738;1.04666057;0.0400448101;-0.00534689392;10;0.0666670845;0;1.044444;1.00000027;0.999999326
22.948081;1.04665987;0.0667415473;-0.00891209551;0.0637664592;-0.0085139535;1.04398665;1.04783458;0.0797357687;-0.000181540936;1.04666057;0.0400448125;-0.00534690666;10;0.0666671198;0;1.044444;1.00000026;0.999999331
22.949081;1.04665988;0.0667415352;-0.00891046137;0.0637664838;-0.00851237142;1.04398667;1.04783559;0.0797357111;-0.00017994922;1.04666057;0.0400448146;-0.00534591821;10;0.066667153;0;1.044444;1.00000026;0.999999338
22.950081;1.04666089;0.0667415219;-0.00891049253;0.0637664441;-0.00851237324;1.04398768;1.04783559;0.0797357293;-0.000179948267;1.04666157;0.0400448165;-0.00534592845;10;0.0666671843;0;1.044444;1.00000025;0.999999349
22.951081;1.0466609;0.0667415073;-0.00890885563;0.0637664617;-0.00851079082;1.04398769;1.0478356;0.0797357472;-0.000178356908;1.04666157;0.0400448182;-0.00534493734;10;0.0666672137;0;1.044444;1.00000025;0.999999363
22.952081;1.04666091;0.0667414913;-0.00890888406;0.0637664754;-0.00851080108;1.04398871;1.04783661;0.0797356883;-0.000176765728;1.04666157;0.0400448198;-0.00534494477;10;0.066667242;0;1.044444;1.00000025;0.99999938
22.953081;1.04666093;0.0667398072;-0.00890724453;0.0637648927;-0.00850921947;1.04398872;1.04783663;0.0797341141;-0.000176765724;1.04666156;0.0400438214;-0.0053439506;10;0.0666672695;0;1.044444;1.00000025;0.999999399
22.954081;1.04666194;0.0667397885;-0.00890560361;0.0637648377;-0.00850763033;1.04398973;1.04783664;0.0797341293;-0.000175175434;1.04666256;0.0400438228;-0.00534295475;10;0.0666672966;0;1.044444;1.00000025;0.999999421
22.955081;1.04666195;0.0667397681;-0.00890562773;0.0637648397;-0.00850764222;1.04398975;1.04783765;0.0797340668;-0.000175175567;1.04666255;0.0400438241;-0.00534295722;10;0.0666673235;0;1.044444;1.00000026;0.999999445
22.956081;1.04666197;0.066739746;-0.00890398323;0.063764838;-0.00850606219;1.04399076;1.04783767;0.0797340784;-0.000173585055;1.04666255;0.0400438252;-0.00534195806;10;0.0666673503;0;1.044444;1.00000026;0.999999471
22.957081;1.04666198;0.0667397224;-0.00890400307;0.0637648328;-0.00850607485;1.04399177;1.04783769;0.0797340878;-0.000173584742;1.04666254;0.0400438259;-0.00534195727;10;0.0666673768;0;1.044444;1.00000027;0.999999499
22.958081;1.04666299;0.0667396973;-0.00890235366;0.0637647634;-0.00850448727;1.04399179;1.0478387;0.0797340186;-0.000171993239;1.04666354;0.0400438261;-0.00534095478;10;0.0666674026;0;1.044444;1.00000029;0.999999528
22.959081;1.046663;0.0667396713;-0.00890236815;0.0637647517;-0.00850450036;1.0439928;1.04783872;0.0797340228;-0.000171992026;1.04666354;0.0400438259;-0.00534095043;10;0.0666674276;0;1.044444;1.0000003;0.999999557
22.960081;1.04666301;0.0667396448;-0.00890071309;0.0637647369;-0.00850292117;1.04399282;1.04783874;0.0797340242;-0.000170399828;1.04666354;0.0400438255;-0.00533994416;10;0.0666674515;0;1.044444;1.00000032;0.999999585
22.961081;1.04666401;0.0667396181;-0.00890072172;0.0637646581;-0.00850292628;1.04399384;1.04783975;0.0797339469;-0.000170397643;1.04666454;0.0400438251;-0.00533993593;10;0.0666674745;0;1.044444;1.00000034;0.999999614
22.962081;1.04666402;0.066737925;-0.00889906062;0.0637630449;-0.00850134732;1.04399385;1.04783977;0.0797339432;-0.000168804586;1.04666454;0.0400428247;-0.00533892574;10;0.0666674963;0;1.044444;1.00000036;0.999999641
22.963081;1.04666402;0.0667378992;-0.00889906318;0.0637630216;-0.00850136118;1.04399487;1.04783979;0.079732347;-0.000168801546;1.04666455;0.0400428247;-0.00533891364;10;0.0666675169;0;1.044444;1.00000039;0.999999667
22.964081;1.04666402;0.066737874;-0.0088973962;0.0637629961;-0.0084997834;1.04399489;1.0478408;0.079732264;-0.000167207157;1.04666456;0.0400428251;-0.00533789978;10;0.0666675363;0;1.044444;1.00000041;0.999999692
22.965081;1.04666502;0.0667378497;-0.00889739317;0.0637629079;-0.0084997907;1.0439959;1.04784082;0.0797322561;-0.000167202927;1.04666556;0.0400428261;-0.00533788435;10;0.0666675545;0;1.044444;1.00000044;0.999999716
22.966081;1.04666501;0.0667378262;-0.00889572096;0.0637628792;-0.00849821455;1.04399592;1.04784083;0.0797322478;-0.000165607742;1.04666557;0.0400428275;-0.0053368675;10;0.0666675713;0;1.044444;1.00000047;0.999999738
22.967081;1.04666501;0.066737804;-0.00889571316;0.0637628492;-0.00849823148;1.04399694;1.04784084;0.0797322395;-0.000165603089;1.04666558;0.0400428293;-0.00533684922;10;0.0666675865;0;1.044444;1.0000005;0.99999976
22.968081;1.046665;0.0667377835;-0.00889403662;0.0637628183;-0.00849665671;1.04399695;1.04784185;0.0797321556;-0.000164008035;1.04666559;0.0400428312;-0.00533582942;10;0.0666675998;0;1.044444;1.00000053;0.99999978
22.969081;1.04666599;0.0667377651;-0.00889402482;0.0637627258;-0.0084966669;1.04399797;1.04784186;0.0797321488;-0.000164004328;1.04666661;0.0400428329;-0.00533580808;10;0.066667611;0;1.044444;1.00000056;0.999999799
22.970081;1.04666598;0.0667377492;-0.00889234457;0.063762694;-0.00849509364;1.04399799;1.04784187;0.0797321431;-0.000162410958;1.04666662;0.0400428342;-0.00533478532;10;0.06666762;0;1.044444;1.00000059;0.999999818
22.971081;1.04666598;0.0667360695;-0.0088923293;0.0637610698;-0.00849511359;1.04399901;1.04784288;0.0797320624;-0.000162409329;1.04666663;0.0400418348;-0.00533476139;10;0.0666676268;0;1.044444;1.00000062;0.999999836
22.972081;1.04666697;0.0667360594;-0.00889064571;0.0637609771;-0.00849353392;1.04399902;1.04784289;0.0797304682;-0.000160819127;1.04666765;0.0400418345;-0.00533373666;10;0.0666676317;0;1.044444;1.00000065;0.999999854
22.973081;1.04666697;0.0667360522;-0.00889062717;0.0637609455;-0.0084935555;1.04400004;1.0478429;0.0797304656;-0.000160821807;1.04666766;0.0400418333;-0.0053337115;10;0.0666676348;0;1.044444;1.00000067;0.99999987
22.974081;1.04666696;0.0667360482;-0.00888894038;0.0637609143;-0.00849198538;1.04400105;1.04784391;0.0797303877;-0.000159236354;1.04666768;0.0400418309;-0.00533268628;10;0.0666676364;0;1.044444;1.0000007;0.999999886
22.975081;1.04666696;0.0667360473;-0.00888891878;0.0637608836;-0.00849200803;1.04400107;1.04784392;0.0797303867;-0.000159244238;1.04666769;0.0400418276;-0.0053326614;10;0.0666676364;0;1.044444;1.00000072;0.999999901
22.976081;1.04666797;0.0667360495;-0.00888722918;0.0637607926;-0.00849043026;1.04400208;1.04784393;0.0797303864;-0.000157664037;1.04666871;0.0400418232;-0.00533163734;10;0.0666676346;0;1.044444;1.00000074;0.999999915
22.977081;1.04666797;0.0667360547;-0.00888720511;0.0637607633;-0.00849045264;1.04400209;1.04784494;0.079730311;-0.000157676507;1.04666872;0.0400418179;-0.00533161458;10;0.0666676309;0;1.044444;1.00000075;0.999999929
22.978081;1.04666798;0.0667360629;-0.00888551343;0.0637607351;-0.00848888199;1.0440031;1.04784495;0.0797303124;-0.000156100483;1.04666874;0.0400418116;-0.00533059346;10;0.066667625;0;1.044444;1.00000077;0.999999942
22.979081;1.04666799;0.0667360738;-0.00888548771;0.0637607082;-0.00848890279;1.0440031;1.04784496;0.0797303145;-0.000154525973;1.04666875;0.0400418044;-0.00533057407;10;0.0666676166;0;1.044444;1.00000078;0.999999955
22.980081;1.046669;0.0667360872;-0.00888379474;0.0637606221;-0.00848732201;1.04400411;1.04784597;0.0797302411;-0.000154542979;1.04666977;0.0400417966;-0.00532955638;10;0.066667606;0;1.044444;1.00000079;0.999999967
22.981081;1.04666902;0.0667344364;-0.00888210122;0.0637590068;-0.008485748;1.04400411;1.04784599;0.0797302445;-0.000152970261;1.04666978;0.0400407882;-0.00532854032;10;0.0666675934;0;1.044444;1.0000008;0.99999998
22.982081;1.04666904;0.0667344544;-0.00888207372;0.0637589871;-0.00848576488;1.04400512;1.047846;0.079728658;-0.000152988409;1.04666979;0.0400407792;-0.00532852581;10;0.0666675795;0;1.044444;1.00000081;0.999999994
22.983081;1.04667006;0.0667344744;-0.00888037882;0.0637589104;-0.00848417975;1.04400512;1.04784701;0.0797285864;-0.000151415782;1.0466708;0.0400407694;-0.00532751278;10;0.0666675648;0;1.044444;1.00000082;1.00000001
22.984081;1.04667008;0.0667344961;-0.00888034981;0.0637588991;-0.00848419351;1.04400613;1.04784703;0.0797285913;-0.000151433473;1.04667081;0.0400407589;-0.00532750104;10;0.0666675497;0;1.044444;1.00000082;1.00000002
22.985081;1.04667011;0.0667345194;-0.00887865337;0.0637588925;-0.0084826134;1.04400613;1.04784704;0.0797285963;-0.000149859946;1.04667081;0.0400407474;-0.00532649038;10;0.0666675346;0;1.044444;1.00000082;1.00000004
22.986081;1.04667013;0.0667345442;-0.00887862287;0.0637588909;-0.00848262428;1.04400714;1.04784805;0.0797285249;-0.000149875907;1.04667081;0.0400407352;-0.0053264807;10;0.0666675199;0;1.044444;1.00000082;1.00000005
22.987081;1.04667116;0.0667345702;-0.00887692504;0.0637588332;-0.00848103369;1.04400714;1.04784807;0.0797285291;-0.000148300094;1.04667181;0.0400407223;-0.00532547201;10;0.066667506;0;1.044444;1.00000081;1.00000006
22.988081;1.04667119;0.0667345972;-0.00887689323;0.0637588406;-0.008481043;1.04400815;1.04784808;0.0797285326;-0.000148312926;1.04667181;0.040040709;-0.00532546444;10;0.0666674933;0;1.044444;1.00000081;1.00000007
22.989081;1.04667121;0.0667346244;-0.00887519416;0.0637588517;-0.00847945991;1.04400916;1.0478481;0.0797285355;-0.000146732739;1.0466718;0.0400406955;-0.00532445817;10;0.0666674817;0;1.044444;1.0000008;1.00000009
22.990081;1.04667124;0.0667329844;-0.0088751613;0.0637572733;-0.00847946956;1.04400916;1.04784911;0.0797284617;-0.000146740088;1.04667179;0.0400396822;-0.00532445338;10;0.0666674716;0;1.044444;1.00000079;1.0000001
22.991081;1.04667227;0.06673301;-0.0088734616;0.0637572286;-0.00847787951;1.04401017;1.04784913;0.0797284639;-0.000145153772;1.04667278;0.0400396693;-0.00532345015;10;0.0666674626;0;1.044444;1.00000077;1.00000011
22.992081;1.04667229;0.0667330337;-0.00887342867;0.0637572464;-0.00847789097;1.04401017;1.04784915;0.0797268757;-0.000145154485;1.04667276;0.0400396569;-0.00532344843;10;0.0666674548;0;1.044444;1.00000076;1.00000011
22.993081;1.04667231;0.066733055;-0.00887172936;0.0637572653;-0.00847631146;1.04401118;1.04785017;0.0797268023;-0.000143560855;1.04667275;0.0400396452;-0.00532244806;10;0.066667448;0;1.044444;1.00000074;1.00000012
22.994081;1.04667333;0.0667330739;-0.00887169698;0.0637572242;-0.00847631796;1.04401119;1.04785019;0.0797268053;-0.000143554439;1.04667373;0.0400396344;-0.00532244882;10;0.066667442;0;1.044444;1.00000072;1.00000013
22.995081;1.04667334;0.0667330902;-0.00886999813;0.0637572446;-0.00847474232;1.04401219;1.04785022;0.0797268087;-0.000141954378;1.0466737;0.0400396245;-0.00532145043;10;0.0666674367;0;1.044444;1.0000007;1.00000014
22.996081;1.04667335;0.0667331037;-0.0088699661;0.0637572656;-0.00847476137;1.0440122;1.04785124;0.0797267368;-0.00014194215;1.04667368;0.0400396157;-0.00532145255;10;0.066667432;0;1.044444;1.00000069;1.00000014
22.997081;1.04667335;0.0667331141;-0.00886826756;0.063757287;-0.00847319041;1.04401321;1.04785127;0.0797267416;-0.000140337363;1.04667366;0.0400396081;-0.0053204549;10;0.0666674276;0;1.044444;1.00000067;1.00000015
22.998081;1.04667436;0.0667331212;-0.00886823589;0.0637572474;-0.00847320582;1.04401322;1.0478513;0.0797267472;-0.000140321329;1.04667463;0.0400396017;-0.00532045732;10;0.0666674232;0;1.044444;1.00000065;1.00000016
22.999081;1.04667436;0.066733125;-0.00886653786;0.0637572682;-0.00847163889;1.04401422;1.04785232;0.0797266772;-0.000138712997;1.0466746;0.0400395965;-0.00531945991;10;0.0666674186;0;1.044444;1.00000063;1.00000016
23.000081;1.04667435;0.0667314592;-0.00886650696;0.0637556959;-0.00847166598;1.04401423;1.04785235;0.0797266836;-0.000138693854;1.04667457;0.0400385922;-0.00531946298;10;0.0666674137;0;1.044444;1.00000061;1.00000017
23.001081;1.04667435;0.0667314575;-0.00886481018;0.0637557149;-0.0084701021;1.04401525;1.04785237;0.0797266898;-0.000137082769;1.04667454;0.0400385886;-0.00531846704;10;0.0666674084;0;1.044444;1.00000059;1.00000017
23.002081;1.04667534;0.066731454;-0.00886478124;0.0637556718;-0.00847012352;1.04401526;1.0478534;0.0797250285;-0.000137060904;1.0466755;0.0400385856;-0.00531847268;10;0.0666674029;0;1.044444;1.00000057;1.00000018
23.003081;1.04667533;0.0667314492;-0.00886308731;0.0637556883;-0.00846856134;1.04401627;1.04785342;0.0797250328;-0.000135447699;1.04667547;0.0400385833;-0.00531748043;10;0.0666673973;0;1.044444;1.00000055;1.00000018
23.004081;1.04667532;0.0667314436;-0.00886306226;0.0637557037;-0.00846859171;1.04401629;1.04785344;0.079725036;-0.000135424467;1.04667544;0.0400385817;-0.00531749069;10;0.0666673918;0;1.044444;1.00000053;1.00000019
23.005081;1.0466763;0.0667314377;-0.00886137334;0.0637556572;-0.0084670214;1.0440173;1.04785446;0.0797249622;-0.000133810216;1.04667641;0.040038581;-0.0053165037;10;0.0666673867;0;1.044444;1.00000051;1.0000002
23.006081;1.04667629;0.0667314317;-0.00886135426;0.0637556709;-0.00846705092;1.04401832;1.04785449;0.0797249636;-0.000132195905;1.04667637;0.0400385814;-0.00531651954;10;0.0666673821;0;1.044444;1.00000049;1.0000002
23.007081;1.04667627;0.0667314259;-0.00885967183;0.0637556845;-0.00846548733;1.04401834;1.04785451;0.0797249646;-0.00013217209;1.04667634;0.0400385834;-0.00531553811;10;0.0666673782;0;1.044444;1.00000047;1.00000021
23.008081;1.04667626;0.0667314208;-0.0088579925;0.063755698;-0.00846392306;1.04401936;1.04785553;0.0797248894;-0.000130557671;1.04667632;0.0400385869;-0.00531455921;10;0.066667375;0;1.044444;1.00000045;1.00000021
23.009081;1.04667724;0.0667314165;-0.00885798245;0.0637556509;-0.00846394256;1.04401938;1.04785554;0.0797248902;-0.000130534079;1.04667729;0.0400385922;-0.00531458255;10;0.0666673724;0;1.044444;1.00000044;1.00000022
23.010081;1.04667722;0.0667297466;-0.00885630775;0.0637540725;-0.00846237747;1.04402039;1.04785556;0.0797248913;-0.000128920123;1.04667726;0.0400375991;-0.00531360783;10;0.0666673703;0;1.044444;1.00000042;1.00000022
23.011081;1.0466772;0.0667297448;-0.00885630116;0.0637540866;-0.00846240439;1.04402041;1.04785657;0.0797248168;-0.000128896775;1.04667724;0.0400376073;-0.00531363485;10;0.0666673685;0;1.044444;1.00000041;1.00000022
23.012081;1.04667718;0.0667297446;-0.0088546289;0.0637541009;-0.00846083854;1.04402143;1.04785658;0.0797232284;-0.000127283067;1.04667722;0.0400376166;-0.0053126634;10;0.0666673671;0;1.044444;1.0000004;1.00000022
23.013081;1.04667816;0.066729746;-0.00885462402;0.0637540545;-0.00846085635;1.04402145;1.04785659;0.079723231;-0.000127259748;1.04667819;0.040037627;-0.00531269328;10;0.0666673661;0;1.044444;1.00000039;1.00000022
23.014081;1.04667814;0.0667297491;-0.00885295311;0.0637540694;-0.00845928905;1.04402247;1.0478566;0.0797232342;-0.000125645552;1.04667817;0.0400376383;-0.00531172429;10;0.0666673654;0;1.044444;1.00000038;1.00000022
23.015081;1.04667811;0.0667297537;-0.00885294955;0.0637540844;-0.00845931291;1.04402248;1.0478576;0.0797231616;-0.000125621515;1.04667815;0.0400376506;-0.00531175618;10;0.0666673645;0;1.044444;1.00000037;1.00000022
23.016081;1.04667909;0.0667297597;-0.00885128002;0.0637540383;-0.00845773473;1.04402349;1.0478576;0.0797231653;-0.000124007084;1.04667914;0.0400376639;-0.00531078875;10;0.0666673634;0;1.044444;1.00000036;1.00000021
23.017081;1.04667907;0.066729767;-0.00885127776;0.0637540529;-0.00845775481;1.0440235;1.0478576;0.0797231692;-0.000123983697;1.04667912;0.040037678;-0.00531082189;10;0.0666673619;0;1.044444;1.00000036;1.00000021
23.018081;1.04667905;0.0667297754;-0.00884960934;0.063754067;-0.00845617976;1.04402451;1.0478586;0.0797230971;-0.00012237067;1.04667911;0.0400376933;-0.00530985554;10;0.0666673602;0;1.044444;1.00000035;1.00000021
23.019081;1.04667904;0.0667297847;-0.00884960802;0.0637540805;-0.00845619358;1.04402452;1.04785859;0.0797231011;-0.000122349872;1.0466791;0.0400377097;-0.00530988974;10;0.0666673583;0;1.044444;1.00000035;1.00000021
23.020081;1.04668002;0.0667297948;-0.00884794048;0.0637540323;-0.008454603;1.04402552;1.04785858;0.0797231048;-0.000120740599;1.04668008;0.0400377273;-0.00530892451;10;0.0666673563;0;1.044444;1.00000035;1.00000021
23.021081;1.04668001;0.0667281387;-0.00884794011;0.063752452;-0.00845460858;1.04402652;1.04785957;0.0797230317;-0.000120724156;1.04668008;0.040036746;-0.00530895973;10;0.0666673542;0;1.044444;1.00000034;1.00000021
23.022081;1.04667999;0.0667281494;-0.00884627362;0.0637524632;-0.00845301764;1.04402652;1.04785956;0.0797230339;-0.000119119717;1.04668007;0.0400367659;-0.00530799517;10;0.0666673519;0;1.044444;1.00000034;1.00000021
23.023081;1.04667998;0.0667281602;-0.00884627427;0.0637524736;-0.0084530152;1.04402751;1.04785954;0.0797214445;-0.000119108108;1.04668007;0.0400367868;-0.00530803052;10;0.0666673494;0;1.044444;1.00000034;1.00000021
23.024081;1.04668098;0.0667281712;-0.00884460858;0.0637524224;-0.00845140902;1.04402751;1.04786053;0.0797213685;-0.000117507998;1.04668107;0.0400368088;-0.00530706548;10;0.0666673464;0;1.044444;1.00000034;1.00000021
23.025081;1.04668097;0.0667281825;-0.00884460975;0.0637524316;-0.00845140034;1.0440285;1.04786051;0.0797213672;-0.000117500608;1.04668107;0.0400368318;-0.00530709983;10;0.0666673426;0;1.044444;1.00000034;1.00000021
23.026081;1.04668096;0.0667281944;-0.00884294442;0.0637524406;-0.0084497967;1.04402848;1.04786049;0.0797213646;-0.000115904585;1.04668107;0.0400368556;-0.00530613335;10;0.066667338;0;1.044444;1.00000033;1.00000021
23.027081;1.04668195;0.066728207;-0.00884294601;0.0637523885;-0.00844977489;1.04402947;1.04786147;0.0797212846;-0.000115900674;1.04668207;0.0400368799;-0.00530616576;10;0.0666673324;0;1.044444;1.00000033;1.00000021
23.028081;1.04668195;0.0667282202;-0.00884128129;0.0637523973;-0.00844816669;1.04402945;1.04786145;0.0797212795;-0.000114307717;1.04668207;0.0400369044;-0.00530519663;10;0.0666673258;0;1.044444;1.00000033;1.00000022
23.029081;1.04668194;0.0667282342;-0.00884128357;0.0637524061;-0.00844814911;1.04403044;1.04786144;0.0797212734;-0.000114306383;1.04668207;0.0400369289;-0.00530522538;10;0.0666673183;0;1.044444;1.00000032;1.00000022
23.030081;1.04668193;0.066728249;-0.00883961936;0.0637524146;-0.00844653803;1.04403042;1.04786242;0.07972119;-0.000112715257;1.04668207;0.0400369531;-0.0053042514;10;0.0666673101;0;1.044444;1.00000031;1.00000022
23.031081;1.04668293;0.0667265983;-0.0088396218;0.0637507692;-0.00844651055;1.0440314;1.04786241;0.0797211816;-0.000112715556;1.04668308;0.0400359765;-0.00530427424;10;0.0666673011;0;1.044444;1.0000003;1.00000022
23.032081;1.04668292;0.0667266154;-0.00883795739;0.0637507763;-0.00844489857;1.04403138;1.04786239;0.079721172;-0.000111126048;1.04668308;0.0400359989;-0.00530329366;10;0.0666672917;0;1.044444;1.00000029;1.00000022
23.033081;1.04668292;0.0667266334;-0.00883795938;0.0637507824;-0.0084448789;1.04403236;1.04786338;0.0797210849;-0.000109537053;1.04668308;0.0400360198;-0.00530330955;10;0.0666672819;0;1.044444;1.00000028;1.00000022
23.034081;1.04668291;0.0667266522;-0.00883629438;0.063750787;-0.00844326697;1.04403234;1.04786337;0.0797194822;-0.000109539149;1.04668308;0.0400360387;-0.00530232186;10;0.0666672719;0;1.044444;1.00000027;1.00000021
23.035081;1.04668391;0.0667266716;-0.00883462908;0.0637507291;-0.00844164711;1.04403332;1.04786337;0.0797194687;-0.000107950977;1.04668407;0.0400360553;-0.00530133057;10;0.0666672621;0;1.044444;1.00000025;1.00000021
23.036081;1.0466839;0.0667266915;-0.00883463033;0.0637507305;-0.00844162796;1.0440333;1.04786336;0.0797194539;-0.00010795346;1.04668407;0.0400360695;-0.00530133571;10;0.0666672524;0;1.044444;1.00000024;1.0000002
23.037081;1.04668389;0.0667267118;-0.00883296504;0.0637507302;-0.00844001704;1.04403428;1.04786436;0.0797193616;-0.00010636531;1.04668407;0.0400360814;-0.00530033733;10;0.0666672429;0;1.044444;1.00000022;1.00000019
23.038081;1.04668389;0.0667267326;-0.00883296677;0.0637507282;-0.0084399992;1.04403526;1.04786436;0.079719344;-0.000106367804;1.04668407;0.0400360913;-0.00530033564;10;0.066667234;0;1.044444;1.0000002;1.00000018
23.039081;1.04668488;0.066726754;-0.00883130229;0.0637506634;-0.00843838178;1.04403523;1.04786436;0.0797193248;-0.000104779868;1.04668506;0.0400360993;-0.00529933116;10;0.0666672258;0;1.044444;1.00000018;1.00000017
23.040081;1.04668488;0.0667267761;-0.00883130492;0.0637506576;-0.00843836559;1.04403621;1.04786536;0.0797192278;-0.000104782566;1.04668506;0.0400361056;-0.0052993246;10;0.0666672182;0;1.044444;1.00000016;1.00000017
23.041081;1.04668487;0.0667267992;-0.00882964128;0.0637506494;-0.0084367579;1.04403619;1.04786537;0.079719205;-0.000103194992;1.04668505;0.0400361102;-0.00529831668;10;0.0666672111;0;1.044444;1.00000014;1.00000016
23.042081;1.04668587;0.0667251568;-0.00882964459;0.0637489855;-0.00843673525;1.04403717;1.04786537;0.0797191802;-0.000103197986;1.04668604;0.0400351129;-0.00529830787;10;0.066667204;0;1.044444;1.00000012;1.00000015
23.043081;1.04668586;0.0667251825;-0.0088279814;0.0637489724;-0.00843512899;1.04403715;1.04786638;0.0797190776;-0.000101610254;1.04668604;0.0400351139;-0.00529729841;10;0.0666671963;0;1.044444;1.0000001;1.00000014
23.044081;1.04668586;0.0667252093;-0.00882798495;0.0637489571;-0.00843511558;1.04403814;1.04786638;0.0797190495;-0.000101612978;1.04668603;0.040035113;-0.00529728835;10;0.0666671878;0;1.044444;1.00000007;1.00000013
23.045081;1.04668585;0.0667252372;-0.0088263219;0.06374894;-0.00843351033;1.04403812;1.04786639;0.0797174298;-0.000100024873;1.04668602;0.0400351103;-0.00529627761;10;0.0666671781;0;1.044444;1.00000005;1.00000013
23.046081;1.04668685;0.0667252663;-0.00882632563;0.0637488608;-0.00843348997;1.0440391;1.0478674;0.0797173243;-0.000100026684;1.04668701;0.0400351054;-0.00529626607;10;0.0666671669;0;1.044444;1.00000003;1.00000012
23.047081;1.04668685;0.0667252965;-0.00882466288;0.0637488416;-0.00843188621;1.04403908;1.04786741;0.0797172948;-9.84372156e-05;1.046687;0.0400350984;-0.00529525365;10;0.0666671539;0;1.044444;1;1.00000011
23.048081;1.04668685;0.0667253277;-0.00882466689;0.0637488219;-0.00843187588;1.04404006;1.04786742;0.0797172658;-9.84370758e-05;1.04668699;0.0400350892;-0.00529524024;10;0.0666671391;0;1.044444;0.999999981;1.00000011
23.049081;1.04668685;0.0667253596;-0.00882300414;0.0637488019;-0.00843027447;1.04404004;1.04786843;0.0797171614;-9.68447833e-05;1.04668698;0.0400350776;-0.00529422574;10;0.0666671226;0;1.044444;0.99999996;1.0000001
23.050081;1.04668785;0.0667253915;-0.00882300783;0.0637487215;-0.00843025872;1.04404102;1.04786844;0.0797171341;-9.68414233e-05;1.04668798;0.0400350636;-0.0052942101;10;0.0666671046;0;1.044444;0.99999994;1.00000009
23.051081;1.04668785;0.0667254229;-0.0088213446;0.0637487031;-0.00842866016;1.044041;1.04786846;0.079717108;-9.52458872e-05;1.04668797;0.0400350473;-0.00529319344;10;0.0666670854;0;1.044444;0.999999922;1.00000009
23.052081;1.04668784;0.066725453;-0.00882134776;0.0637486865;-0.00842865542;1.04404198;1.04786947;0.0797170075;-9.52393178e-05;1.04668796;0.0400350287;-0.00529317606;10;0.0666670654;0;1.044444;0.999999905;1.00000008
23.053081;1.04668884;0.0667254811;-0.00881968403;0.0637486113;-0.00842705167;1.04404196;1.04786948;0.0797169849;-9.36410542e-05;1.04668895;0.0400350082;-0.00529215829;10;0.066667045;0;1.044444;0.99999989;1.00000007
23.054081;1.04668884;0.0667238397;-0.00881968686;0.0637470071;-0.00842704936;1.04404294;1.0478695;0.0797169644;-9.36323288e-05;1.04668895;0.0400339861;-0.00529214039;10;0.0666670246;0;1.044444;0.999999876;1.00000006
23.055081;1.04668884;0.0667238619;-0.00881802293;0.0637469976;-0.00842545538;1.04404391;1.04787051;0.07971687;-9.20322964e-05;1.04668894;0.0400339626;-0.00529112248;10;0.0666670047;0;1.044444;0.999999863;1.00000005
23.056081;1.04668884;0.0667238803;-0.0088180255;0.0637469905;-0.00842545385;1.04404389;1.04787053;0.0797168541;-9.20224984e-05;1.04668893;0.0400339381;-0.00529110456;10;0.0666669855;0;1.044444;0.99999985;1.00000004
23.057081;1.04668984;0.0667238947;-0.00881636113;0.0637469244;-0.00842385155;1.04404486;1.04787055;0.0797152499;-9.04220709e-05;1.04668993;0.040033913;-0.00529008663;10;0.0666669671;0;1.044444;0.999999838;1.00000003
23.058081;1.04668985;0.066723905;-0.00881636307;0.0637469211;-0.00842384866;1.04404483;1.04787056;0.0797152385;-9.04123146e-05;1.04668992;0.0400338878;-0.00529006868;10;0.0666669498;0;1.044444;0.999999827;1.00000002
23.059081;1.04668985;0.0667239114;-0.00881469799;0.0637469194;-0.00842225204;1.04404581;1.04787158;0.0797151534;-8.88123307e-05;1.04668991;0.0400338633;-0.00528905067;10;0.0666669333;0;1.044444;0.999999815;1.00000001
23.060081;1.04668985;0.0667239141;-0.00881469925;0.0637469192;-0.00842224603;1.04404578;1.04787159;0.0797151467;-8.88036288e-05;1.0466899;0.04003384;-0.00528903255;10;0.0666669178;0;1.044444;0.999999804;0.999999998
23.061081;1.04669086;0.0667239137;-0.00881303358;0.0637468593;-0.00842063787;1.04404676;1.04787161;0.0797151422;-8.72053448e-05;1.04669089;0.0400338185;-0.00528801431;10;0.0666669031;0;1.044444;0.999999794;0.99999999
23.062081;1.04669086;0.0667239105;-0.00881303441;0.0637468613;-0.00842062844;1.04404673;1.04787262;0.0797150637;-8.56081083e-05;1.04669088;0.0400337992;-0.00528799608;10;0.0666668889;0;1.044444;0.999999784;0.999999983
23.063081;1.04669087;0.0667239049;-0.0088113685;0.063746864;-0.00841902525;1.04404771;1.04787264;0.0797150627;-8.5602721e-05;1.04669087;0.040033782;-0.00528697817;10;0.0666668749;0;1.044444;0.999999776;0.999999977
23.064081;1.04669188;0.0667238971;-0.00881136923;0.0637468063;-0.00841900512;1.04404769;1.04787265;0.0797150627;-8.40081639e-05;1.04669187;0.0400337671;-0.00528696094;10;0.0666668612;0;1.044444;0.999999769;0.999999974
23.065081;1.04669189;0.0667222209;-0.00880970326;0.0637452175;-0.00841739976;1.04404867;1.04787366;0.0797149871;-8.40055445e-05;1.04669186;0.0400327545;-0.00528594473;10;0.0666668477;0;1.044444;0.999999763;0.999999972
23.066081;1.04669191;0.0667222096;-0.00880803726;0.0637452209;-0.00841579378;1.04404865;1.04787366;0.0797149875;-8.24140857e-05;1.04669185;0.0400327445;-0.00528492977;10;0.0666668347;0;1.044444;0.999999759;0.999999972
23.067081;1.04669192;0.066722197;-0.00880803795;0.0637452242;-0.00841577983;1.04404964;1.04787367;0.0797149876;-8.24148175e-05;1.04669185;0.040032737;-0.00528491618;10;0.0666668224;0;1.044444;0.999999758;0.999999974
23.068081;1.04669293;0.0667221834;-0.00880637214;0.0637451666;-0.00841416548;1.04404962;1.04787467;0.0797149109;-8.08266248e-05;1.04669285;0.0400327319;-0.00528390391;10;0.0666668109;0;1.044444;0.999999758;0.999999977
23.069081;1.04669295;0.0667221689;-0.00880637321;0.0637451699;-0.00841415161;1.04405061;1.04787467;0.0797133193;-8.08305976e-05;1.04669285;0.0400327291;-0.00528389283;10;0.0666668005;0;1.044444;0.99999976;0.999999982
23.070081;1.04669296;0.0667221537;-0.00880470779;0.0637451732;-0.00841254565;1.04405059;1.04787467;0.0797133178;-7.92453436e-05;1.04669285;0.0400327281;-0.00528288276;10;0.066666791;0;1.044444;0.999999763;0.999999987
23.071081;1.04669297;0.066722138;-0.00880470908;0.0637451767;-0.00841253237;1.04405158;1.04787567;0.0797132401;-7.92515089e-05;1.04669286;0.0400327286;-0.00528287361;10;0.0666667826;0;1.044444;0.999999768;0.999999992
23.072081;1.04669399;0.0667221221;-0.00880304357;0.0637451194;-0.00841091913;1.04405157;1.04787566;0.0797132387;-7.76679719e-05;1.04669386;0.0400327303;-0.00528186535;10;0.0666667751;0;1.044444;0.999999773;0.999999997
23.073081;1.046694;0.0667221062;-0.00880304448;0.0637451232;-0.00841090646;1.04405256;1.04787566;0.0797132377;-7.76755412e-05;1.04669387;0.040032733;-0.00528185799;10;0.0666667682;0;1.044444;0.999999779;1
23.074081;1.04669402;0.0667220905;-0.00880137848;0.0637451272;-0.00840930141;1.04405355;1.04787665;0.0797131615;-7.60929323e-05;1.04669388;0.0400327363;-0.00528085148;10;0.0666667618;0;1.044444;0.999999784;1
23.075081;1.04669503;0.0667220752;-0.00880137896;0.0637450703;-0.0084092804;1.04405355;1.04787664;0.0797131621;-7.61011928e-05;1.04669489;0.0400327404;-0.00528084565;10;0.0666667554;0;1.044444;0.999999789;1.00000001
23.076081;1.04669505;0.0667220607;-0.00879971266;0.0637450744;-0.00840767474;1.04405454;1.04787664;0.0797131635;-7.45191625e-05;1.04669491;0.040032745;-0.00527984019;10;0.0666667492;0;1.044444;0.999999794;1.00000001
23.077081;1.04669507;0.0667203804;-0.00879971291;0.0637434859;-0.008407661;1.04405454;1.04787663;0.0797131651;-7.45278405e-05;1.04669492;0.0400317503;-0.00527983482;10;0.066666743;0;1.044444;0.999999797;1.00000001
23.078081;1.04669508;0.0667203681;-0.00879804635;0.0637434894;-0.00840605458;1.04405554;1.04787762;0.0797130906;-7.29460008e-05;1.04669494;0.0400317561;-0.00527882937;10;0.066666737;0;1.044444;0.999999801;1
23.079081;1.04669609;0.0667203573;-0.00879804628;0.0637434315;-0.0084060321;1.04405554;1.04787761;0.0797130919;-7.29546619e-05;1.04669596;0.0400317624;-0.00527882376;10;0.0666667314;0;1.044444;0.999999804;1
23.080081;1.04669611;0.066720348;-0.0087963794;0.063743434;-0.00840442496;1.04405654;1.0478776;0.0797130927;-7.13726177e-05;1.04669597;0.0400317692;-0.00527781798;10;0.0666667263;0;1.044444;0.999999808;0.999999997
23.081081;1.04669612;0.06672034;-0.00879637903;0.0637434359;-0.00840440964;1.04405654;1.04787859;0.0797130169;-7.13808456e-05;1.04669599;0.0400317765;-0.00527781202;10;0.0666667218;0;1.044444;0.999999812;0.99999999
23.082081;1.04669613;0.0667203333;-0.00879471174;0.0637434374;-0.00840280131;1.04405754;1.04787858;0.0797114261;-6.97985663e-05;1.046696;0.0400317842;-0.00527680577;10;0.066666718;0;1.044444;0.999999817;0.999999982
23.083081;1.04669714;0.0667203277;-0.00879471061;0.0637433774;-0.00840277639;1.04405754;1.04787857;0.0797114248;-6.98069284e-05;1.04669701;0.0400317926;-0.00527679904;10;0.0666667148;0;1.044444;0.999999824;0.999999973
23.084081;1.04669714;0.0667203232;-0.008793042;0.0637433777;-0.00840116607;1.04405855;1.04787956;0.0797113464;-6.82250106e-05;1.04669702;0.0400318015;-0.00527579156;10;0.0666667119;0;1.044444;0.999999831;0.999999962
23.085081;1.04669715;0.0667203195;-0.00879303903;0.0637433775;-0.00840114675;1.04405855;1.04787954;0.079711343;-6.82341152e-05;1.04669703;0.040031811;-0.00527578307;10;0.0666667092;0;1.044444;0.999999841;0.99999995
23.086081;1.04669715;0.0667203164;-0.00879136813;0.0637433767;-0.00839953355;1.04405955;1.04787953;0.0797113385;-6.66532938e-05;1.04669704;0.0400318211;-0.00527477346;10;0.0666667063;0;1.044444;0.999999851;0.999999936
23.087081;1.04669816;0.0667203137;-0.00879136245;0.0637433147;-0.00839950273;1.04405955;1.04788052;0.0797112569;-6.66637365e-05;1.04669805;0.040031832;-0.00527476266;10;0.0666667031;0;1.044444;0.999999862;0.999999921
23.088081;1.04669816;0.0667203111;-0.00878968855;0.0637433132;-0.00839788544;1.04406054;1.04788051;0.0797112506;-6.50849763e-05;1.04669806;0.0400318436;-0.00527375069;10;0.0666666997;0;1.044444;0.999999874;0.999999906
23.089081;1.04669817;0.0667203086;-0.00878967982;0.0637433116;-0.00839785806;1.04406054;1.04788049;0.0797112438;-6.50986852e-05;1.04669807;0.040031856;-0.00527373771;10;0.0666666962;0;1.044444;0.999999885;0.99999989
23.090081;1.04669917;0.0667186396;-0.00878800311;0.0637416565;-0.00839622797;1.04406154;1.04788148;0.0797111605;-6.35245924e-05;1.04669907;0.0400308693;-0.00527272407;10;0.0666666926;0;1.044444;0.999999896;0.999999873
23.091081;1.04669917;0.0667186374;-0.00878799195;0.0637416546;-0.00839619599;1.04406154;1.04788146;0.079711153;-6.35444944e-05;1.04669908;0.0400308835;-0.00527271022;10;0.0666666889;0;1.044444;0.999999905;0.999999857
23.092081;1.04669918;0.0667186355;-0.00878631309;0.0637416528;-0.00839456978;1.04406254;1.04788144;0.0797111456;-6.19776237e-05;1.04669909;0.0400308986;-0.00527169652;10;0.0666666848;0;1.044444;0.999999915;0.999999842
23.093081;1.04669918;0.0667186338;-0.00878629993;0.0637416511;-0.00839453443;1.04406354;1.04788242;0.0797110624;-6.20049111e-05;1.04669909;0.0400309146;-0.00527168309;10;0.06666668;0;1.044444;0.999999923;0.999999827
23.094081;1.04670018;0.0667186321;-0.00878461941;0.0637415887;-0.00839289786;1.04406354;1.0478824;0.0797094651;-6.04451529e-05;1.0467001;0.0400309316;-0.00527066985;10;0.0666666741;0;1.044444;0.999999932;0.999999813
23.095081;1.04670019;0.0667186301;-0.00878460532;0.0637415874;-0.00839286121;1.04406454;1.04788237;0.0797094588;-6.04788297e-05;1.04670011;0.0400309496;-0.00527065668;10;0.0666666671;0;1.044444;0.99999994;0.9999998
23.096081;1.0467002;0.0667186279;-0.00878292476;0.0637415863;-0.0083912322;1.04406454;1.04788235;0.0797094528;-5.89243161e-05;1.04670011;0.0400309685;-0.00526964349;10;0.0666666594;0;1.044444;0.999999948;0.99999979
23.097081;1.04670021;0.0667186252;-0.00878291146;0.0637415853;-0.00839119573;1.04406555;1.04788332;0.079709371;-5.73713783e-05;1.04670012;0.040030988;-0.00526963021;10;0.0666666513;0;1.044444;0.999999957;0.999999781
23.098081;1.04670122;0.0667186222;-0.00878123241;0.0637415233;-0.00838955944;1.04406555;1.0478833;0.0797093655;-5.74099241e-05;1.04670113;0.0400310079;-0.00526861684;10;0.0666666432;0;1.044444;0.999999967;0.999999774
23.099081;1.04670123;0.0667186188;-0.00878122123;0.063741522;-0.0083895243;1.04406655;1.04788327;0.0797093605;-5.58582485e-05;1.04670113;0.0400310277;-0.00526860343;10;0.0666666354;0;1.044444;0.999999976;0.999999769
23.100081;1.04670124;0.066718615;-0.00877954485;0.06374152;-0.00838789802;1.04406656;1.04788425;0.07970928;-5.58968086e-05;1.04670114;0.0400310468;-0.00526759005;10;0.0666666281;0;1.044444;0.999999986;0.999999766
23.101081;1.04670126;0.066718611;-0.00877953689;0.0637415173;-0.00838786554;1.04406756;1.04788422;0.0797092761;-5.43442486e-05;1.04670114;0.0400310645;-0.00526757674;10;0.0666666215;0;1.044444;0.999999997;0.999999766
23.102081;1.04670227;0.0667169403;-0.00877786432;0.0637398605;-0.00838623454;1.04406756;1.0478842;0.0797092731;-5.43811226e-05;1.04670215;0.0400300804;-0.00526656359;10;0.0666666159;0;1.044444;1.00000001;0.999999768
23.103081;1.04670229;0.0667169363;-0.0087778607;0.0637398562;-0.00838620581;1.04406856;1.04788518;0.079709195;-5.28261067e-05;1.04670215;0.040030094;-0.0052665507;10;0.0666666111;0;1.044444;1.00000002;0.999999772
23.104081;1.04670231;0.0667169324;-0.00877619288;0.063739851;-0.0083845868;1.04406856;1.04788516;0.0797091937;-5.28602667e-05;1.04670215;0.0400301052;-0.00526553822;10;0.0666666073;0;1.044444;1.00000003;0.999999777
23.105081;1.04670332;0.066716929;-0.0087745275;0.0637397842;-0.00838296176;1.04406956;1.04788514;0.0797091932;-5.13026221e-05;1.04670316;0.0400301139;-0.00526452637;10;0.0666666043;0;1.044444;1.00000003;0.999999783
23.106081;1.04670334;0.0667169259;-0.00877453094;0.0637397774;-0.00838293899;1.04406957;1.04788612;0.0797091172;-5.13342334e-05;1.04670316;0.0400301204;-0.00526451535;10;0.0666666023;0;1.044444;1.00000004;0.999999791
23.107081;1.04670336;0.0667169236;-0.00877286935;0.0637397698;-0.00838132595;1.04407057;1.04788611;0.0797091183;-4.97742494e-05;1.04670317;0.0400301249;-0.00526350533;10;0.0666666015;0;1.044444;1.00000005;0.9999998
23.108081;1.04670337;0.0667169224;-0.00877287551;0.0637397613;-0.00838130732;1.04407057;1.0478861;0.0797075297;-4.9803662e-05;1.04670317;0.0400301276;-0.00526349648;10;0.0666666023;0;1.044444;1.00000006;0.99999981
23.109081;1.04670439;0.0667169224;-0.00877121559;0.063739691;-0.00837969056;1.04407158;1.04788708;0.0797074567;-4.82414726e-05;1.04670418;0.0400301288;-0.00526248893;10;0.066666605;0;1.044444;1.00000006;0.999999823
23.110081;1.0467044;0.0667169239;-0.00877122242;0.0637396806;-0.00837967623;1.04407158;1.04788708;0.0797074605;-4.82688436e-05;1.04670418;0.0400301288;-0.00526248275;10;0.06666661;0;1.044444;1.00000007;0.999999837
23.111081;1.04670441;0.066716927;-0.00876956225;0.0637396694;-0.00837807156;1.04407259;1.04788707;0.0797074655;-4.67046727e-05;1.04670418;0.040030128;-0.00526147783;10;0.0666666176;0;1.044444;1.00000008;0.999999853
23.112081;1.04670442;0.0667169317;-0.0087695682;0.0637396573;-0.00837806103;1.04407259;1.04788806;0.0797073954;-4.67296617e-05;1.04670418;0.0400301265;-0.00526147405;10;0.0666666283;0;1.044444;1.00000008;0.99999987
23.113081;1.04670543;0.0667169378;-0.00876790697;0.0637395836;-0.00837645199;1.0440736;1.04788806;0.0797074027;-4.51624673e-05;1.04670519;0.0400301243;-0.00526047133;10;0.0666666421;0;1.044444;1.00000009;0.999999887
23.114081;1.04670543;0.0667169451;-0.00876791205;0.0637395704;-0.00837644501;1.04407462;1.04788806;0.0797074113;-4.51835988e-05;1.04670519;0.0400301218;-0.00526046975;10;0.066666659;0;1.044444;1.0000001;0.999999904
23.115081;1.04670543;0.0667152864;-0.00876625034;0.0637379649;-0.00837484751;1.04407463;1.04788806;0.0797074216;-4.36117321e-05;1.04670518;0.0400291191;-0.00525946952;10;0.0666666786;0;1.044444;1.0000001;0.999999919
23.116081;1.04670643;0.0667152947;-0.00876625544;0.0637378909;-0.00837483623;1.04407565;1.04788907;0.0797073575;-4.3627661e-05;1.04670618;0.0400291164;-0.00525947098;10;0.0666667008;0;1.044444;1.00000011;0.999999933
23.117081;1.04670642;0.0667153025;-0.00876459432;0.0637378783;-0.00837324271;1.04407566;1.04788907;0.0797073717;-4.20504121e-05;1.04670618;0.0400291137;-0.00525847447;10;0.0666667249;0;1.044444;1.00000012;0.999999945
23.118081;1.04670641;0.0667153093;-0.00876460065;0.0637378662;-0.00837324368;1.04407668;1.04788908;0.0797073879;-4.20609389e-05;1.04670618;0.0400291111;-0.00525848025;10;0.0666667507;0;1.044444;1.00000012;0.999999956
23.119081;1.0467064;0.0667153147;-0.00876294137;0.0637378546;-0.00837165453;1.0440767;1.04789009;0.0797073303;-4.04781683e-05;1.04670618;0.0400291087;-0.00525748856;10;0.0666667779;0;1.044444;1.00000013;0.999999964
23.120081;1.04670738;0.0667153188;-0.00876295007;0.0637377825;-0.00837165175;1.04407772;1.04789009;0.0797073506;-4.04830977e-05;1.04670718;0.0400291064;-0.00525749955;10;0.0666668061;0;1.044444;1.00000014;0.999999971
23.121081;1.04670737;0.0667153215;-0.0087612935;0.0637377716;-0.00837006664;1.04407775;1.04789011;0.0797057821;-3.88946682e-05;1.04670718;0.040029104;-0.00525651318;10;0.0666668346;0;1.044444;1.00000015;0.999999976
23.122081;1.04670735;0.0667153234;-0.00876130492;0.063737761;-0.00837007574;1.04407877;1.04789112;0.0797057294;-3.88939061e-05;1.04670718;0.0400291015;-0.00525652929;10;0.0666668627;0;1.044444;1.00000016;0.999999981
23.123081;1.04670733;0.0667153247;-0.00875965077;0.0637377508;-0.0083684944;1.04407879;1.04789113;0.079705754;-3.73000131e-05;1.04670718;0.0400290986;-0.00525554778;10;0.0666668896;0;1.044444;1.00000017;0.999999984
23.124081;1.04670831;0.0667153257;-0.00875966406;0.0637376804;-0.00836849919;1.04407982;1.04789114;0.0797057795;-3.72940795e-05;1.04670819;0.0400290954;-0.00525556867;10;0.0666669149;0;1.044444;1.00000017;0.999999986
23.125081;1.0467083;0.0667153267;-0.00875801115;0.0637376716;-0.00836692161;1.04407985;1.04789215;0.0797057297;-3.56951641e-05;1.04670819;0.0400290919;-0.00525459214;10;0.0666669382;0;1.044444;1.00000018;0.999999986
23.126081;1.04670828;0.0667153276;-0.00875802516;0.0637376637;-0.0083669383;1.04408087;1.04789216;0.0797057563;-3.56843077e-05;1.04670819;0.0400290879;-0.00525461837;10;0.0666669592;0;1.044444;1.00000019;0.999999986
23.127081;1.04670826;0.0667153284;-0.00875637264;0.0637376568;-0.0083653646;1.0440809;1.04789217;0.0797057831;-3.4080393e-05;1.0467082;0.0400290833;-0.00525364745;10;0.0666669777;0;1.044444;1.0000002;0.999999984
23.128081;1.04670924;0.066715329;-0.00875638686;0.0637375899;-0.00836537693;1.04408192;1.04789318;0.079705734;-3.40643458e-05;1.0467092;0.0400290781;-0.00525367917;10;0.0666669936;0;1.044444;1.00000021;0.999999982
23.129081;1.04670923;0.0667136627;-0.00875473449;0.0637359924;-0.00836380642;1.04408195;1.04789318;0.0797057609;-3.24553666e-05;1.04670921;0.0400280722;-0.00525271313;10;0.0666670066;0;1.044444;1.00000022;0.999999979
23.130081;1.04670921;0.0667136629;-0.00875474888;0.0637359881;-0.00836382939;1.04408298;1.04789319;0.0797057879;-3.24346296e-05;1.04670921;0.0400280659;-0.00525274873;10;0.0666670167;0;1.044444;1.00000022;0.999999976
23.131081;1.0467102;0.0667136629;-0.00875309665;0.0637359235;-0.00836225299;1.044083;1.04789319;0.079705815;-3.08213927e-05;1.04671021;0.0400280595;-0.00525178534;10;0.0666670237;0;1.044444;1.00000023;0.999999973
23.132081;1.04671019;0.0667136627;-0.00875311107;0.0637359205;-0.00836227759;1.04408403;1.04789418;0.079705766;-3.07968852e-05;1.04671022;0.0400280529;-0.00525182233;10;0.0666670276;0;1.044444;1.00000023;0.999999971
23.133081;1.04671018;0.0667136624;-0.00875145865;0.0637359182;-0.00836071047;1.04408405;1.04789418;0.0797057928;-2.91804614e-05;1.04671022;0.0400280464;-0.00525085921;10;0.0666670286;0;1.044444;1.00000023;0.999999969
23.134081;1.04671017;0.0667136619;-0.00875147259;0.0637359164;-0.00836073607;1.04408507;1.04789418;0.0797058193;-2.91533001e-05;1.04671022;0.04002804;-0.00525089571;10;0.0666670272;0;1.044444;1.00000023;0.999999968
23.135081;1.04671116;0.0667136611;-0.00874981944;0.0637358545;-0.0083591616;1.04408509;1.04789517;0.0797057692;-2.75344806e-05;1.04671122;0.0400280335;-0.00524993164;10;0.0666670235;0;1.044444;1.00000022;0.999999968
23.136081;1.04671115;0.0667136598;-0.00874983247;0.0637358537;-0.00835918746;1.04408611;1.04789517;0.0797042044;-2.75049798e-05;1.04671122;0.0400280269;-0.00524996684;10;0.0666670179;0;1.044444;1.00000022;0.999999969
23.137081;1.04671114;0.066713658;-0.00874817827;0.063735853;-0.00835762104;1.04408613;1.04789516;0.0797042293;-2.58836983e-05;1.04671122;0.0400280202;-0.00524900107;10;0.0666670107;0;1.044444;1.00000021;0.999999971
23.138081;1.04671113;0.0667136556;-0.00874819018;0.0637358522;-0.00835764693;1.04408714;1.04789616;0.0797041774;-2.58515702e-05;1.04671122;0.0400280132;-0.00524903419;10;0.0666670019;0;1.044444;1.0000002;0.999999975
