time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.139081;1.04671211;0.0667136526;-0.00874653491;0.0637357899;-0.00835607261;1.04408815;1.04789616;0.0797042009;-2.42277297e-05;1.04671222;0.040028006;-0.00524806612;10;0.0666669918;0;1.044444;1.00000018;0.999999979
23.140081;1.0467121;0.066713649;-0.00874654581;0.0637357877;-0.00835609863;1.04408816;1.04789615;0.0797042237;-2.41932953e-05;1.04671221;0.0400279987;-0.00524809673;10;0.0666669802;0;1.044444;1.00000016;0.999999985
23.141081;1.04671209;0.0667136448;-0.00874488954;0.0637357848;-0.00835453243;1.04408917;1.04789715;0.0797041695;-2.25675514e-05;1.0467122;0.0400279915;-0.00524712576;10;0.0666669671;0;1.044444;1.00000015;0.999999991
23.142081;1.04671207;0.06671364;-0.00874489932;0.0637357812;-0.00835455855;1.04408917;1.04789715;0.0797041903;-2.25318937e-05;1.04671219;0.0400279849;-0.00524715285;10;0.0666669529;0;1.044444;1.00000012;0.999999997
23.143081;1.04671305;0.0667119677;-0.00874324159;0.0637341236;-0.00835298423;1.04409017;1.04789715;0.0797042101;-2.09057808e-05;1.04671317;0.0400269791;-0.00524617776;10;0.0666669377;0;1.044444;1.0000001;1
23.144081;1.04671303;0.066711961;-0.00874324938;0.0637341186;-0.00835300966;1.04409017;1.04789816;0.0797041524;-2.08706878e-05;1.04671316;0.0400269743;-0.00524620044;10;0.0666669222;0;1.044444;1.00000008;1.00000001
23.145081;1.04671302;0.0667119526;-0.00874158894;0.0637341129;-0.00835144186;1.04409117;1.04789816;0.0797041692;-1.92462003e-05;1.04671314;0.0400269705;-0.00524522089;10;0.0666669066;0;1.044444;1.00000005;1.00000002
23.146081;1.046713;0.0667119422;-0.00874159314;0.0637341067;-0.00835146504;1.04409117;1.04789817;0.0797041842;-1.92137139e-05;1.04671312;0.0400269676;-0.00524523909;10;0.0666668914;0;1.044444;1.00000002;1.00000003
23.147081;1.04671398;0.0667119294;-0.00873992824;0.0637340392;-0.00834988641;1.04409216;1.04789817;0.0797041972;-1.75925776e-05;1.0467141;0.0400269657;-0.00524425482;10;0.0666668769;0;1.044444;0.999999995;1.00000004
23.148081;1.04671397;0.0667119137;-0.00873992722;0.0637340327;-0.00834990639;1.04409215;1.04789918;0.0797041324;-1.75639148e-05;1.04671408;0.0400269647;-0.00524426789;10;0.0666668634;0;1.044444;0.999999967;1.00000005
23.149081;1.04671396;0.0667118951;-0.00873825658;0.0637340265;-0.00834833239;1.04409314;1.04789919;0.0797041422;-1.59468871e-05;1.04671406;0.0400269646;-0.00524327828;10;0.0666668508;0;1.044444;0.99999994;1.00000005
23.150081;1.04671494;0.0667118733;-0.00873824971;0.06373396;-0.00834834089;1.04409313;1.04789921;0.0797025602;-1.59226496e-05;1.04671503;0.0400269655;-0.00524328617;10;0.0666668387;0;1.044444;0.999999914;1.00000006
23.151081;1.04671493;0.0667118484;-0.00873657349;0.0637339554;-0.00834676315;1.04409412;1.04790022;0.0797024916;-1.43105596e-05;1.04671501;0.0400269672;-0.00524229187;10;0.0666668271;0;1.044444;0.999999889;1.00000006
23.152081;1.04671492;0.0667118205;-0.00873656155;0.063733952;-0.00834677574;1.0440941;1.04790024;0.0797024981;-1.42918712e-05;1.04671498;0.0400269698;-0.00524229577;10;0.0666668157;0;1.044444;0.999999865;1.00000006
23.153081;1.04671492;0.06671179;-0.00873488095;0.0637339503;-0.00834519412;1.04409509;1.04790025;0.0797025038;-1.26856087e-05;1.04671496;0.0400269727;-0.00524129821;10;0.0666668045;0;1.044444;0.999999844;1.00000006
23.154081;1.04671591;0.0667117573;-0.00873486534;0.0637338896;-0.00834519495;1.04409507;1.04790127;0.0797024328;-1.26725674e-05;1.04671593;0.0400269757;-0.00524129941;10;0.0666667933;0;1.044444;0.999999824;1.00000006
23.155081;1.04671591;0.0667117228;-0.0087331815;0.0637338921;-0.00834360967;1.04409606;1.04790129;0.0797024374;-1.10716789e-05;1.04671591;0.0400269782;-0.00524029943;10;0.0666667822;0;1.044444;0.999999807;1.00000005
23.156081;1.04671591;0.0667116869;-0.00873316273;0.0637338968;-0.00834361475;1.04409604;1.0479013;0.0797024413;-1.10638229e-05;1.04671588;0.0400269799;-0.00524029829;10;0.0666667714;0;1.044444;0.999999793;1.00000004
23.157081;1.04671592;0.0667116497;-0.00873147556;0.0637339036;-0.00834202552;1.04409702;1.04790232;0.0797023685;-9.46789707e-06;1.04671586;0.0400269809;-0.00523929607;10;0.0666667612;0;1.044444;0.99999978;1.00000003
23.158081;1.04671692;0.0667099453;-0.00873145329;0.0637322593;-0.00834201847;1.044097;1.04790234;0.0797023713;-7.87416651e-06;1.04671683;0.0400259811;-0.00523929298;10;0.0666667518;0;1.044444;0.999999769;1.00000002
23.159081;1.04671693;0.0667099074;-0.00872976264;0.0637322702;-0.00834042498;1.04409799;1.04790236;0.0797023734;-7.87279657e-06;1.0467168;0.0400259805;-0.00523828928;10;0.0666667432;0;1.044444;0.99999976;1
23.160081;1.04671693;0.06670987;-0.00872973705;0.0637322832;-0.00834042165;1.04409797;1.04790337;0.079702299;-6.28243868e-06;1.04671678;0.0400259793;-0.00523828523;10;0.0666667354;0;1.044444;0.999999753;0.999999985
23.161081;1.04671694;0.0667098335;-0.00872804329;0.0637322979;-0.00833882392;1.04409896;1.04790338;0.0797023003;-6.28362202e-06;1.04671675;0.0400259776;-0.00523728106;10;0.0666667282;0;1.044444;0.999999748;0.999999968
23.162081;1.04671794;0.0667097982;-0.00872801473;0.0637322534;-0.00833880845;1.04409894;1.0479034;0.0797023014;-4.69496547e-06;1.04671773;0.0400259754;-0.00523727701;10;0.0666667216;0;1.044444;0.999999744;0.999999949
23.163081;1.04671795;0.0667097645;-0.00872631813;0.0637322707;-0.00833720683;1.04409993;1.04790341;0.0797023025;-4.69706825e-06;1.0467177;0.0400259729;-0.00523627336;10;0.0666667157;0;1.044444;0.999999741;0.99999993
23.164081;1.04671795;0.0667097324;-0.00872628699;0.0637322886;-0.008337196;1.04409992;1.04790442;0.0797022273;-3.10868094e-06;1.04671767;0.04002597;-0.00523627041;10;0.0666667102;0;1.044444;0.99999974;0.99999991
23.165081;1.04671796;0.0667097021;-0.00872458829;0.0637323065;-0.00833559177;1.04410091;1.04790442;0.0797022281;-3.11056051e-06;1.04671765;0.0400259668;-0.00523526846;10;0.0666667053;0;1.044444;0.99999974;0.999999889
23.166081;1.04671896;0.0667096736;-0.00872455576;0.0637322633;-0.00833557104;1.0441009;1.04790443;0.0797006385;-1.52164568e-06;1.04671862;0.0400259634;-0.00523526769;10;0.066666701;0;1.044444;0.999999741;0.999999867
23.167081;1.04671896;0.066709647;-0.00872285638;0.0637322802;-0.00833396546;1.0441019;1.04790543;0.0797005631;-1.52290726e-06;1.04671859;0.0400259598;-0.00523426813;10;0.0666666976;0;1.044444;0.999999742;0.999999844
23.168081;1.04671896;0.0667096224;-0.00872282372;0.0637322963;-0.00833395184;1.04410189;1.04790543;0.0797005636;6.64758597e-08;1.04671856;0.040025956;-0.0052342698;10;0.0666666956;0;1.044444;0.999999743;0.99999982
23.169081;1.04671997;0.0667095997;-0.00872112457;0.0637322503;-0.00833233794;1.04410289;1.04790543;0.0797005637;6.54046472e-08;1.04671953;0.0400259521;-0.00523327263;10;0.0666666954;0;1.044444;0.999999745;0.999999795
23.170081;1.04671997;0.066709579;-0.00872109233;0.0637322641;-0.00833232458;1.04410389;1.04790642;0.0797004872;1.65469475e-06;1.04671951;0.0400259485;-0.00523327651;10;0.0666666974;0;1.044444;0.999999748;0.999999769
23.171081;1.04671997;0.0667095605;-0.00871939377;0.0637322766;-0.00833071948;1.04410388;1.04790641;0.079700486;1.65323561e-06;1.04671948;0.0400259455;-0.0052322813;10;0.0666667018;0;1.044444;0.999999751;0.999999743
23.172081;1.04671997;0.0667095443;-0.00871936237;0.0637322877;-0.00833070736;1.04410489;1.0479064;0.0797004838;3.24178414e-06;1.04671946;0.0400259434;-0.00523228688;10;0.0666667087;0;1.044444;0.999999755;0.999999716
23.173081;1.04672096;0.0667078634;-0.00871766507;0.0637306445;-0.00832909568;1.04410489;1.04790739;0.0797004044;3.23927634e-06;1.04672043;0.0400249428;-0.00523129312;10;0.0666667177;0;1.044444;0.99999976;0.999999688
23.174081;1.04672096;0.0667078512;-0.00871763557;0.0637306536;-0.00832908474;1.04410589;1.04790738;0.0797003996;4.82667805e-06;1.04672041;0.0400249441;-0.00523129981;10;0.0666667286;0;1.044444;0.999999764;0.99999966
23.175081;1.04672096;0.0667078405;-0.00871594096;0.063730662;-0.00832748181;1.0441059;1.04790737;0.0797003936;4.82315477e-06;1.04672039;0.0400249474;-0.00523030674;10;0.0666667406;0;1.044444;0.999999768;0.999999633
23.176081;1.04672096;0.0667078312;-0.00871591497;0.0637306701;-0.00832747118;1.0441069;1.04790735;0.0797003864;6.40983689e-06;1.04672037;0.0400249527;-0.00523031375;10;0.0666667535;0;1.044444;0.999999771;0.999999605
23.177081;1.04672195;0.0667078233;-0.00871422467;0.0637306168;-0.00832586009;1.04410691;1.04790833;0.0797003021;6.40599784e-06;1.04672135;0.0400249597;-0.00522932078;10;0.0666667666;0;1.044444;0.999999772;0.999999578
23.178081;1.04672195;0.0667078168;-0.00871420367;0.0637306235;-0.00832584874;1.04410792;1.04790832;0.0797002929;7.99274966e-06;1.04672134;0.0400249684;-0.00522932792;10;0.0666667799;0;1.044444;0.999999772;0.999999551
23.179081;1.04672194;0.0667078117;-0.00871251875;0.063730629;-0.00832424437;1.04410792;1.0479083;0.0797002826;7.98913858e-06;1.04672133;0.0400249787;-0.00522833528;10;0.0666667931;0;1.044444;0.999999771;0.999999525
23.180081;1.04672194;0.0667078081;-0.00871250326;0.0637306328;-0.00832423136;1.04410893;1.04790928;0.0797001953;9.57591823e-06;1.04672133;0.0400249905;-0.00522834301;10;0.066666806;0;1.044444;0.999999766;0.999999501
23.181081;1.04672293;0.066707806;-0.00871082387;0.0637305738;-0.00832261704;1.04410893;1.04790926;0.0797001828;9.57187885e-06;1.04672233;0.0400250036;-0.00522735119;10;0.0666668183;0;1.044444;0.999999759;0.999999479
23.182081;1.04672292;0.0667078055;-0.0087108138;0.0637305737;-0.00832260165;1.04410994;1.04790925;0.0796985786;1.11576449e-05;1.04672233;0.0400250178;-0.00522735971;10;0.0666668299;0;1.044444;0.99999975;0.999999459
23.183081;1.04672291;0.0667078062;-0.00870913959;0.0637305717;-0.0083209925;1.04410995;1.04791023;0.0796984873;1.11520376e-05;1.04672234;0.0400250328;-0.00522636836;10;0.0666668403;0;1.044444;0.999999737;0.999999441
23.184081;1.04672291;0.0667078083;-0.00870913441;0.0637305679;-0.00832097394;1.04411095;1.04791021;0.0796984703;1.27358888e-05;1.04672234;0.0400250483;-0.00522637688;10;0.0666668493;0;1.044444;0.999999722;0.999999426
23.185081;1.0467239;0.0667078117;-0.00870746479;0.0637305016;-0.00831935342;1.04411096;1.04791018;0.0796984511;1.27281692e-05;1.04672335;0.0400250641;-0.00522538497;10;0.066666857;0;1.044444;0.999999704;0.999999413
23.186081;1.0467239;0.0667078165;-0.00870746387;0.0637304944;-0.00831933147;1.04411197;1.04791116;0.0796983536;1.43096931e-05;1.04672337;0.0400250798;-0.00522539231;10;0.0666668632;0;1.044444;0.999999685;0.999999402
23.187081;1.0467239;0.0667078226;-0.00870579818;0.063730486;-0.00831771586;1.04411197;1.04791114;0.0796983297;1.42994647e-05;1.04672338;0.0400250952;-0.00522439864;10;0.0666668681;0;1.044444;0.999999664;0.999999392
23.188081;1.0467249;0.0667061632;-0.00870580098;0.0637288234;-0.00831768366;1.04411298;1.04791111;0.0796983038;1.58783727e-05;1.04672439;0.0400241101;-0.00522440388;10;0.0666668718;0;1.044444;0.999999641;0.999999384
23.189081;1.0467249;0.0667061713;-0.00870413898;0.0637288137;-0.00831606688;1.04411299;1.04791109;0.0796982764;1.58654564e-05;1.04672441;0.0400241246;-0.00522340804;10;0.0666668741;0;1.044444;0.999999618;0.999999377
23.190081;1.0467249;0.0667061798;-0.00870414559;0.0637288039;-0.00831604286;1.044114;1.04791206;0.0796981722;1.74415844e-05;1.04672443;0.0400241388;-0.00522341123;10;0.0666668751;0;1.044444;0.999999594;0.99999937
23.191081;1.0467249;0.0667061887;-0.00870248759;0.0637287943;-0.00831442768;1.04411401;1.04791204;0.0796981439;1.74258535e-05;1.04672445;0.040024153;-0.00522241361;10;0.066666875;0;1.044444;0.99999957;0.999999365
23.192081;1.0467259;0.0667061978;-0.00870249839;0.0637287242;-0.00831439837;1.04411502;1.04791201;0.0796981162;1.89992735e-05;1.04672547;0.0400241674;-0.0052224154;10;0.0666668735;0;1.044444;0.999999545;0.999999361
23.193081;1.04672591;0.0667062069;-0.00870084462;0.0637287154;-0.00831278648;1.04411503;1.04791298;0.0796980138;1.8981117e-05;1.04672549;0.0400241822;-0.00522141683;10;0.0666668709;0;1.044444;0.99999952;0.999999358
23.194081;1.04672591;0.0667062162;-0.00870085936;0.0637287068;-0.00831276852;1.04411604;1.04791296;0.0796979894;2.05526064e-05;1.04672551;0.0400241973;-0.00522141808;10;0.0666668673;0;1.044444;0.999999495;0.999999356
23.195081;1.04672592;0.0667062258;-0.00869920888;0.0637286984;-0.00831115978;1.04411605;1.04791294;0.0796979679;2.05329533e-05;1.04672553;0.0400242129;-0.00522041927;10;0.0666668628;0;1.044444;0.999999471;0.999999356
23.196081;1.04672693;0.0667062357;-0.00869922622;0.0637286289;-0.00831113665;1.04411707;1.04791392;0.0796978735;2.21030774e-05;1.04672655;0.0400242288;-0.00522042037;10;0.0666668576;0;1.044444;0.999999447;0.999999357
23.197081;1.04672693;0.0667062459;-0.0086975778;0.06372862;-0.00830953031;1.04411708;1.0479139;0.079697859;2.20820409e-05;1.04672658;0.0400242448;-0.00521942134;10;0.0666668517;0;1.044444;0.999999425;0.999999359
23.198081;1.04672694;0.0667062565;-0.00869759676;0.0637286107;-0.0083095173;1.04411808;1.04791388;0.0796978485;2.36506812e-05;1.0467266;0.0400242606;-0.00521942215;10;0.0666668451;0;1.044444;0.999999403;0.999999363
23.199081;1.04672695;0.0667062671;-0.00869594956;0.0637286011;-0.00830791309;1.04411809;1.04791487;0.0796961756;2.36280161e-05;1.04672663;0.0400242756;-0.0052184228;10;0.0666668377;0;1.044444;0.999999383;0.999999366
23.200081;1.04672796;0.0667062776;-0.00869596936;0.0637285304;-0.0083078943;1.0441191;1.04791486;0.0796961732;2.36045962e-05;1.04672765;0.0400242896;-0.00521842334;10;0.0666668298;0;1.044444;0.999999364;0.99999937
23.201081;1.04672797;0.066706288;-0.00869432274;0.0637285199;-0.00830629227;1.04411911;1.04791484;0.0796961742;2.51709975e-05;1.04672767;0.0400243021;-0.00521742385;10;0.0666668216;0;1.044444;0.999999348;0.999999374
23.202081;1.04672798;0.0667062984;-0.008694343;0.0637285091;-0.00830628359;1.04412011;1.04791483;0.0796961783;2.51464744e-05;1.04672769;0.0400243131;-0.00521742429;10;0.0666668137;0;1.044444;0.999999335;0.999999377
23.203081;1.04672799;0.0667063089;-0.00869269663;0.0637284982;-0.00830468382;1.04412012;1.04791582;0.0796961089;2.67120494e-05;1.04672771;0.0400243225;-0.00521642453;10;0.0666668063;0;1.044444;0.999999324;0.999999379
23.204081;1.04672901;0.0667063197;-0.00869271673;0.0637284266;-0.0083046698;1.04412112;1.04791581;0.0796961178;2.66869488e-05;1.04672873;0.0400243304;-0.00521642438;10;0.0666667997;0;1.044444;0.999999316;0.999999381
23.205081;1.04672903;0.0667046643;-0.00869106973;0.0637268243;-0.00830307329;1.04412112;1.04791581;0.0796961288;2.82521921e-05;1.04672874;0.0400233368;-0.00521542376;10;0.066666794;0;1.044444;0.999999312;0.999999383
23.206081;1.04672905;0.0667046759;-0.00869108877;0.0637268155;-0.00830307139;1.04412213;1.0479168;0.0796960657;2.82269954e-05;1.04672876;0.0400233422;-0.00521542269;10;0.0666667894;0;1.044444;0.999999312;0.999999384
23.207081;1.04672907;0.0667046878;-0.00868944049;0.0637268081;-0.00830148016;1.04412213;1.04791679;0.0796960807;2.97925168e-05;1.04672877;0.0400233465;-0.00521442126;10;0.0666667856;0;1.044444;0.999999315;0.999999384
23.208081;1.04673009;0.0667046999;-0.00868945837;0.0637267413;-0.00830147666;1.04412313;1.04791678;0.0796960976;2.97680684e-05;1.04672978;0.0400233499;-0.00521441958;10;0.0666667825;0;1.044444;0.999999322;0.999999383
23.209081;1.04673011;0.0667047119;-0.0086878093;0.0637267369;-0.00829989251;1.04412313;1.04791778;0.0796960402;3.13347971e-05;1.04672978;0.0400233527;-0.00521341775;10;0.06666678;0;1.044444;0.999999332;0.999999381
23.210081;1.04673013;0.0667047238;-0.00868782688;0.0637267339;-0.00829990429;1.04412413;1.04791777;0.0796960603;3.13120457e-05;1.04672979;0.0400233548;-0.00521341587;10;0.0666667779;0;1.044444;0.999999344;0.99999938
23.211081;1.04673015;0.066704736;-0.00868617793;0.0637267321;-0.00829832716;1.04412412;1.04791777;0.0796960818;3.28808883e-05;1.04672979;0.0400233564;-0.005212414;10;0.0666667762;0;1.044444;0.999999359;0.999999378
23.212081;1.04673117;0.0667047484;-0.00868619588;0.0637266705;-0.00829833719;1.04412512;1.04791776;0.0796961043;3.28607092e-05;1.0467308;0.040023358;-0.00521241214;10;0.0666667749;0;1.044444;0.999999376;0.999999377
23.213081;1.04673119;0.0667047614;-0.00868454736;0.0637266704;-0.00829676518;1.04412511;1.04791876;0.0796960513;3.44327737e-05;1.0467308;0.0400233598;-0.00521141017;10;0.0666667739;0;1.044444;0.999999393;0.999999376
23.214081;1.0467312;0.0667047748;-0.0086845657;0.0637266709;-0.00829678733;1.0441261;1.04791875;0.0796960748;3.44166367e-05;1.04673081;0.0400233623;-0.00521140789;10;0.066666773;0;1.044444;0.999999412;0.999999377
23.215081;1.04673222;0.0667047888;-0.00868291766;0.0637266111;-0.00829521101;1.04412609;1.04791875;0.0796960984;3.59934818e-05;1.04673181;0.0400233657;-0.00521040502;10;0.0666667725;0;1.044444;0.99999943;0.999999378
23.216081;1.04673223;0.0667048033;-0.00868293685;0.0637266124;-0.0082952364;1.04412707;1.04791975;0.0796944555;3.59824852e-05;1.04673182;0.0400233699;-0.00521040135;10;0.0666667725;0;1.044444;0.999999449;0.999999382
23.217081;1.04673224;0.0667048184;-0.00868129021;0.063726614;-0.00829367086;1.04412706;1.04791974;0.0796944786;3.75645354e-05;1.04673183;0.0400233742;-0.00520939682;10;0.0666667733;0;1.044444;0.999999467;0.999999386
23.218081;1.04673224;0.0667048341;-0.00868131121;0.0637266159;-0.00829369869;1.04412804;1.04791974;0.0796945008;3.75585115e-05;1.04673184;0.0400233783;-0.00520939145;10;0.0666667749;0;1.044444;0.999999484;0.999999393
23.219081;1.04673324;0.0667048504;-0.00867966655;0.0637265575;-0.00829212721;1.04412803;1.04792073;0.0796944455;3.91451305e-05;1.04673284;0.0400233814;-0.00520838526;10;0.0666667771;0;1.044444;0.9999995;0.999999402
23.220081;1.04673324;0.0667048669;-0.00867968958;0.0637265604;-0.00829215658;1.04412901;1.04792073;0.0796944643;3.91434579e-05;1.04673285;0.0400233831;-0.00520837838;10;0.0666667799;0;1.044444;0.999999514;0.999999413
23.221081;1.04673323;0.0667048831;-0.00867804694;0.0637265638;-0.00829059415;1.04412899;1.04792072;0.0796944809;4.07342216e-05;1.04673286;0.0400233832;-0.00520737107;10;0.0666667828;0;1.044444;0.999999527;0.999999426
23.222081;1.04673322;0.066703232;-0.00867807197;0.0637249753;-0.00829062418;1.04412997;1.04792072;0.0796944949;4.07363222e-05;1.04673287;0.0400223815;-0.00520736365;10;0.0666667856;0;1.044444;0.999999538;0.999999441
23.223081;1.04673421;0.0667032462;-0.00867643125;0.0637249183;-0.0082890539;1.04412996;1.04792171;0.0796944305;4.23304315e-05;1.04673388;0.0400223781;-0.00520635643;10;0.0666667882;0;1.044444;0.999999549;0.99999946
23.224081;1.0467342;0.0667032587;-0.00867645801;0.0637249223;-0.00828908317;1.04413094;1.0479217;0.0796944401;4.23356377e-05;1.04673388;0.040022373;-0.00520634953;10;0.0666667905;0;1.044444;0.999999557;0.999999481
23.225081;1.04673419;0.0667032691;-0.00867481878;0.0637249263;-0.00828751911;1.04413092;1.04792169;0.079694448;4.39327819e-05;1.04673389;0.0400223665;-0.00520534289;10;0.0666667928;0;1.044444;0.999999565;0.999999504
23.226081;1.04673417;0.0667032773;-0.00867484672;0.0637249303;-0.00828754582;1.0441319;1.04792268;0.079694379;4.39408505e-05;1.0467339;0.0400223588;-0.00520533627;10;0.0666667953;0;1.044444;0.999999573;0.99999953
23.227081;1.04673515;0.0667032834;-0.00867320827;0.0637248736;-0.00828597049;1.04413188;1.04792267;0.0796943854;4.55406291e-05;1.0467349;0.0400223503;-0.00520432935;10;0.066666798;0;1.044444;0.999999579;0.999999559
23.228081;1.04673514;0.0667032874;-0.00867323646;0.0637248778;-0.00828599314;1.04413286;1.04792265;0.0796943918;4.55509526e-05;1.0467349;0.0400223412;-0.00520432187;10;0.0666668007;0;1.044444;0.999999585;0.999999589
23.229081;1.04673512;0.0667032894;-0.00867159767;0.0637248825;-0.00828442121;1.04413285;1.04792364;0.0796943225;4.71525326e-05;1.04673491;0.0400223314;-0.0052033137;10;0.0666668034;0;1.044444;0.99999959;0.999999621
23.230081;1.0467351;0.0667032896;-0.00867162496;0.0637248878;-0.00828443918;1.04413383;1.04792362;0.0796943299;4.71645419e-05;1.04673491;0.0400223211;-0.00520330484;10;0.0666668059;0;1.044444;0.999999594;0.999999654
23.231081;1.04673609;0.066703288;-0.00866998485;0.0637248329;-0.00828285473;1.04413382;1.04792361;0.0796943381;4.87678454e-05;1.04673591;0.0400223098;-0.00520229536;10;0.0666668081;0;1.044444;0.999999599;0.999999688
23.232081;1.04673607;0.0667032846;-0.00867001064;0.0637248398;-0.00828286837;1.04413481;1.04792459;0.079694271;4.87814449e-05;1.04673591;0.0400222975;-0.00520228542;10;0.0666668098;0;1.044444;0.999999603;0.999999722
23.233081;1.04673606;0.0667032794;-0.00866836897;0.0637248476;-0.00828128789;1.0441348;1.04792458;0.0796942807;5.03862062e-05;1.04673591;0.0400222838;-0.00520127532;10;0.0666668107;0;1.044444;0.999999607;0.999999756
23.234081;1.04673605;0.0667032726;-0.00866839317;0.0637248562;-0.00828129796;1.04413579;1.04792457;0.0796927006;5.04011815e-05;1.04673591;0.0400222683;-0.00520126544;10;0.0666668107;0;1.044444;0.99999961;0.99999979
23.235081;1.04673704;0.0667032644;-0.00866674984;0.0637248044;-0.0082797062;1.04413578;1.04792455;0.0796927115;5.20074307e-05;1.0467369;0.040022251;-0.00520025608;10;0.0666668097;0;1.044444;0.999999612;0.999999824
23.236081;1.04673703;0.0667032549;-0.00866677199;0.0637248139;-0.0082797128;1.04413678;1.04792554;0.0796926467;5.20242651e-05;1.0467369;0.0400222318;-0.0052002474;10;0.0666668077;0;1.044444;0.999999613;0.999999856
23.237081;1.04673703;0.0667032442;-0.00866512593;0.0637248234;-0.00827812522;1.04413677;1.04792554;0.0796926579;5.36328968e-05;1.0467369;0.0400222107;-0.00519923951;10;0.0666668048;0;1.044444;0.999999613;0.999999888
23.238081;1.04673702;0.0667032322;-0.00866514459;0.0637248327;-0.00827812791;1.04413777;1.04792553;0.0796926692;5.36525568e-05;1.0467369;0.0400221881;-0.00519923247;10;0.0666668011;0;1.044444;0.99999961;0.999999918
23.239081;1.04673802;0.0667015522;-0.00866349433;0.0637231885;-0.00827652858;1.04413777;1.04792653;0.0796926041;5.52641905e-05;1.0467379;0.0400211639;-0.00519822625;10;0.0666667966;0;1.044444;0.999999607;0.999999946
23.240081;1.04673802;0.0667015374;-0.00866350823;0.0637231964;-0.0082765278;1.04413877;1.04792654;0.0796926146;5.52870658e-05;1.0467379;0.0400211385;-0.00519822072;10;0.0666667914;0;1.044444;0.999999602;0.999999973
23.241081;1.04673802;0.0667015212;-0.00866185271;0.0637232032;-0.00827493349;1.04413877;1.04792654;0.0796926244;5.69019808e-05;1.0467379;0.0400211123;-0.00519721577;10;0.0666667854;0;1.044444;0.999999595;0.999999998
23.242081;1.04673803;0.0667015038;-0.00866186083;0.0637232088;-0.00827493041;1.04413977;1.04792755;0.0796925573;5.6927892e-05;1.0467379;0.0400210858;-0.00519721135;10;0.0666667791;0;1.044444;0.999999588;1.00000002
23.243081;1.04673903;0.0667014853;-0.00866186578;0.0637231521;-0.00827491859;1.04413978;1.04792757;0.079692565;5.85456129e-05;1.0467389;0.0400210595;-0.00519720749;10;0.0666667726;0;1.044444;0.99999958;1.00000004
23.244081;1.04673903;0.0667014661;-0.00866020088;0.063723155;-0.00827332178;1.04414079;1.04792758;0.0796925715;5.85739648e-05;1.0467389;0.040021034;-0.00519620424;10;0.0666667661;0;1.044444;0.999999571;1.00000007
23.245081;1.04673903;0.0667014466;-0.00866019955;0.0637231564;-0.00827331676;1.0441408;1.0479276;0.0796925769;6.01935689e-05;1.04673891;0.0400210095;-0.00519620168;10;0.0666667595;0;1.044444;0.999999562;1.00000008
23.246081;1.04673903;0.0667014271;-0.00865852858;0.0637231562;-0.00827171929;1.0441418;1.04792862;0.0796925049;6.02232715e-05;1.04673891;0.0400209865;-0.00519519981;10;0.0666667528;0;1.044444;0.999999553;1.0000001
23.247081;1.04674003;0.066701408;-0.00865852152;0.0637230934;-0.0082717062;1.04414181;1.04792864;0.0796925078;6.18439146e-05;1.04673992;0.0400209651;-0.00519519852;10;0.066666746;0;1.044444;0.999999545;1.00000011
23.248081;1.04674003;0.0667013894;-0.00865684528;0.0637230898;-0.00827010892;1.04414283;1.04792866;0.0796925094;6.18744549e-05;1.04673992;0.0400209456;-0.00519419766;10;0.0666667391;0;1.044444;0.999999537;1.00000012
23.249081;1.04674003;0.0667013713;-0.00865683354;0.0637230849;-0.0082701041;1.04414284;1.04792968;0.0796924339;6.34956073e-05;1.04673992;0.0400209282;-0.00519419701;10;0.0666667322;0;1.044444;0.99999953;1.00000013
23.250081;1.04674003;0.0667013538;-0.00865515327;0.0637230788;-0.00826850731;1.04414385;1.04792971;0.0796924332;6.35265331e-05;1.04673992;0.0400209128;-0.00519319624;10;0.0666667254;0;1.044444;0.999999524;1.00000013
23.251081;1.04674102;0.0667013368;-0.00865513799;0.063723011;-0.00826849507;1.04414386;1.04792973;0.0796924315;6.51480115e-05;1.04674092;0.0400208997;-0.00519319492;10;0.0666667188;0;1.044444;0.99999952;1.00000013
23.252081;1.04674102;0.0667013202;-0.00865345436;0.0637230034;-0.00826689855;1.04414487;1.04793075;0.0796923529;6.51790954e-05;1.04674092;0.0400208888;-0.00519219258;10;0.0666667128;0;1.044444;0.999999517;1.00000013
23.253081;1.04674102;0.0667013038;-0.00865343567;0.0637229953;-0.0082668941;1.04414487;1.04793076;0.0796907595;6.52103336e-05;1.04674091;0.0400208803;-0.00519218889;10;0.0666667075;0;1.044444;0.999999515;1.00000013
23.254081;1.04674103;0.0667012876;-0.00865174852;0.0637229868;-0.00826529698;1.04414588;1.04793078;0.0796907565;6.68320804e-05;1.04674091;0.0400208742;-0.00519118371;10;0.0666667031;0;1.044444;0.999999514;1.00000012
23.255081;1.04674203;0.0667012719;-0.00865172626;0.0637229172;-0.00826528359;1.04414589;1.0479308;0.0796907537;6.68633284e-05;1.0467419;0.0400208709;-0.00519117709;10;0.0666666995;0;1.044444;0.999999512;1.00000012
23.256081;1.04674203;0.0667012567;-0.00865003565;0.0637229081;-0.0082636852;1.04414689;1.04793181;0.0796906751;6.84844468e-05;1.04674189;0.0400208704;-0.00519016916;10;0.0666666968;0;1.044444;0.99999951;1.00000011
23.257081;1.04674203;0.066701242;-0.00865001013;0.0637228989;-0.00826367842;1.04414689;1.04793182;0.0796906728;6.85140249e-05;1.04674188;0.040020873;-0.00519016003;10;0.0666666945;0;1.044444;0.999999508;1.0000001
23.258081;1.04674303;0.0666995612;-0.00864831659;0.0637212367;-0.00826207089;1.04414789;1.04793183;0.0796906703;7.01323035e-05;1.04674287;0.0400198786;-0.00518914978;10;0.0666666922;0;1.044444;0.999999506;1.00000009
23.259081;1.04674303;0.0666995479;-0.00864828871;0.0637212286;-0.00826206289;1.04414789;1.04793283;0.0796905913;7.01581184e-05;1.04674286;0.0400198873;-0.00518913844;10;0.0666666896;0;1.044444;0.999999503;1.00000008
23.260081;1.04674304;0.0666995355;-0.00864659359;0.0637212218;-0.00826046206;1.04414889;1.04793284;0.0796905872;7.17725263e-05;1.04674284;0.0400198989;-0.00518812609;10;0.0666666861;0;1.044444;0.999999501;1.00000008
23.261081;1.04674304;0.0666995241;-0.00864656498;0.0637212167;-0.00826045294;1.04414889;1.04793284;0.0796905818;7.17947884e-05;1.04674283;0.0400199134;-0.00518811292;10;0.0666666815;0;1.044444;0.999999499;1.00000007
23.262081;1.04674405;0.0666995139;-0.00864486983;0.0637211527;-0.00825884323;1.04414989;1.04793285;0.0796905745;7.34059697e-05;1.04674382;0.0400199305;-0.00518709931;10;0.0666666754;0;1.044444;0.999999497;1.00000006
23.263081;1.04674406;0.0666995052;-0.0086448416;0.0637211517;-0.00825883316;1.04414989;1.04793385;0.0796904892;7.34252477e-05;1.04674381;0.0400199495;-0.00518708568;10;0.0666666677;0;1.044444;0.999999495;1.00000005
23.264081;1.04674406;0.0666994981;-0.00864314698;0.063721153;-0.00825723035;1.0441509;1.04793386;0.0796904777;7.50336225e-05;1.0467438;0.04001997;-0.00518607243;10;0.0666666581;0;1.044444;0.999999494;1.00000005
23.265081;1.04674407;0.0666994926;-0.00864311932;0.0637211567;-0.00825721938;1.0441509;1.04793386;0.0796904637;7.50500968e-05;1.04674379;0.0400199912;-0.00518605987;10;0.0666666465;0;1.044444;0.999999493;1.00000004
23.266081;1.04674508;0.0666994887;-0.00864142539;0.0637211016;-0.00825560806;1.04415191;1.04793487;0.0796903705;7.66554012e-05;1.04674478;0.0400200125;-0.00518504814;10;0.0666666327;0;1.044444;0.999999491;1.00000003
23.267081;1.04674509;0.0666994863;-0.00864139875;0.0637211094;-0.00825559686;1.04415191;1.04793487;0.0796903503;7.66688169e-05;1.04674477;0.0400200332;-0.00518503719;10;0.0666666167;0;1.044444;0.99999949;1.00000003
23.268081;1.0467451;0.0666994853;-0.00863970643;0.0637211188;-0.00825399375;1.04415292;1.04793488;0.0796903267;7.82712117e-05;1.04674475;0.0400200531;-0.00518402697;10;0.0666665988;0;1.044444;0.999999488;1.00000002
23.269081;1.04674511;0.0666994856;-0.0086396822;0.0637211294;-0.00825398362;1.04415292;1.04793589;0.0796902241;7.82817985e-05;1.04674474;0.0400200718;-0.00518401758;10;0.0666665792;0;1.044444;0.999999485;1.00000002
23.270081;1.04674612;0.0666994872;-0.00863799307;0.0637210799;-0.00825237442;1.04415393;1.0479359;0.0796901949;7.98817403e-05;1.04674573;0.0400200891;-0.00518300936;10;0.0666665582;0;1.044444;0.999999483;1.00000001
23.272081;1.04674615;0.0666994947;-0.00863795411;0.0637211036;-0.00825236012;1.04415494;1.04793592;0.0796901309;8.14881918e-05;1.04674571;0.0400201182;-0.00518299834;10;0.0666665133;0;1.044444;0.999999478;1
23.273081;1.04674616;0.066699501;-0.008636271;0.0637211155;-0.00825076284;1.04415495;1.04793693;0.0796900206;8.14948696e-05;1.0467457;0.0400201297;-0.00518199632;10;0.0666664904;0;1.044444;0.999999477;0.999999999
23.274081;1.04674718;0.0666995096;-0.00863625652;0.0637210664;-0.00825075135;1.04415596;1.04793695;0.0796883949;8.30914703e-05;1.04674669;0.040020139;-0.00518199689;10;0.0666664677;0;1.044444;0.999999478;0.999999996
23.275081;1.0467472;0.0666995205;-0.00863457719;0.0637210783;-0.00824915684;1.04415597;1.04793696;0.0796883589;8.30972931e-05;1.04674668;0.0400201458;-0.00518100011;10;0.0666664458;0;1.044444;0.999999481;0.999999993
23.276081;1.04674721;0.0666995336;-0.00863456617;0.0637210904;-0.0082491559;1.04415698;1.04793798;0.0796882467;8.46933772e-05;1.04674667;0.0400201503;-0.005181006;10;0.0666664249;0;1.044444;0.999999487;0.999999991
23.277081;1.04674723;0.0666995486;-0.00863288998;0.0637211027;-0.00824756418;1.04415699;1.047938;0.0796882107;8.46993307e-05;1.04674667;0.0400201524;-0.0051800145;10;0.066666405;0;1.044444;0.999999494;0.999999989
23.278081;1.04674826;0.0666978986;-0.00863288188;0.063719462;-0.0082475586;1.04415801;1.04793802;0.0796881753;8.62962156e-05;1.04674766;0.040019152;-0.00518002543;10;0.0666663862;0;1.044444;0.999999505;0.999999987
23.279081;1.04674828;0.0666979166;-0.00863120847;0.0637194744;-0.00824597073;1.04415802;1.04793904;0.0796880648;8.63033616e-05;1.04674766;0.0400191491;-0.00517903845;10;0.0666663685;0;1.044444;0.999999518;0.999999986
23.280081;1.0467483;0.0666979358;-0.00863120302;0.0637194866;-0.00824597722;1.04415904;1.04793907;0.0796880319;8.63115968e-05;1.04674766;0.0400191439;-0.00517905304;10;0.066666352;0;1.044444;0.999999533;0.999999984
23.281081;1.04674832;0.0666979562;-0.00862953201;0.0637194987;-0.00824439352;1.04415905;1.04793909;0.0796880007;8.79114313e-05;1.04674766;0.0400191366;-0.0051780685;10;0.0666663369;0;1.044444;0.999999552;0.999999982
23.282081;1.04674935;0.0666979777;-0.00862952855;0.06371945;-0.00824439593;1.04416007;1.04793911;0.0796879717;8.79220058e-05;1.04674867;0.0400191275;-0.0051780841;10;0.0666663231;0;1.044444;0.999999573;0.999999981
23.283081;1.04674937;0.0666980002;-0.0086278591;0.0637194623;-0.00824281533;1.04416009;1.04794014;0.0796878687;8.95238895e-05;1.04674867;0.0400191168;-0.00517709923;10;0.0666663107;0;1.044444;0.999999597;0.999999979
23.284081;1.0467494;0.0666980237;-0.00862785694;0.063719475;-0.00824282784;1.04416111;1.04794016;0.0796878439;8.95362223e-05;1.04674868;0.0400191049;-0.00517711354;10;0.0666662996;0;1.044444;0.999999623;0.999999977
23.285081;1.04674943;0.0666980478;-0.00862618876;0.063719488;-0.0082412485;1.04416112;1.04794019;0.0796878214;9.1139751e-05;1.04674869;0.040019092;-0.00517612687;10;0.0666662897;0;1.044444;0.999999651;0.999999975
23.286081;1.04675045;0.0666980723;-0.00862618793;0.0637194405;-0.00824125342;1.04416214;1.04794121;0.0796877252;9.11536877e-05;1.04674971;0.0400190784;-0.00517613919;10;0.0666662808;0;1.044444;0.999999682;0.999999973
23.287081;1.04675048;0.0666980967;-0.00862452119;0.0637194542;-0.00823967343;1.04416216;1.04794124;0.0796877078;9.2759228e-05;1.04674972;0.0400190643;-0.00517515056;10;0.0666662725;0;1.044444;0.999999714;0.999999971
23.288081;1.0467505;0.0666981212;-0.00862452197;0.0637194679;-0.00823968471;1.04416318;1.04794126;0.0796876933;9.27755423e-05;1.04674974;0.04001905;-0.00517516101;10;0.0666662648;0;1.044444;0.999999747;0.99999997
23.289081;1.04675052;0.066698146;-0.00862285692;0.0637194815;-0.00823810245;1.0441632;1.04794129;0.0796876817;9.43834228e-05;1.04674976;0.0400190355;-0.00517417047;10;0.0666662578;0;1.044444;0.999999782;0.99999997
23.290081;1.04675154;0.0666981714;-0.0086228593;0.0637194337;-0.00823810285;1.04416421;1.04794231;0.0796875971;9.44017276e-05;1.04675078;0.0400190211;-0.00517417881;10;0.0666662516;0;1.044444;0.999999819;0.999999971
23.291081;1.04675156;0.0666981977;-0.00862119568;0.0637194462;-0.00823651687;1.04416423;1.04794233;0.0796875914;9.60111187e-05;1.0467508;0.0400190071;-0.00517318593;10;0.0666662465;0;1.044444;0.999999856;0.999999973
23.292081;1.04675158;0.066698225;-0.00862119933;0.063719458;-0.00823652088;1.04416525;1.04794236;0.0796875885;9.60302812e-05;1.04675082;0.040018994;-0.00517319184;10;0.0666662427;0;1.044444;0.999999894;0.999999975
23.293081;1.04675159;0.0666982534;-0.00862120353;0.0637194692;-0.00823652264;1.04416526;1.04794338;0.0796875121;9.76396727e-05;1.04675085;0.0400189823;-0.0051731967;10;0.0666662402;0;1.044444;0.999999933;0.999999979
23.294081;1.0467526;0.0666982826;-0.00861954151;0.0637194192;-0.00823492216;1.04416628;1.04794339;0.0796875142;9.76584493e-05;1.04675187;0.0400189724;-0.00517220085;10;0.066666239;0;1.044444;0.999999971;0.999999982
23.295081;1.04675261;0.0666983123;-0.00861954655;0.06371943;-0.0082349198;1.0441663;1.04794341;0.0796859283;9.92671547e-05;1.04675189;0.0400189643;-0.00517220463;10;0.0666662388;0;1.044444;1.00000001;0.999999986
23.296081;1.04675261;0.0666983422;-0.00861788527;0.0637194411;-0.00823332349;1.04416631;1.04794343;0.0796859352;9.92847175e-05;1.04675192;0.0400189577;-0.00517120837;10;0.0666662394;0;1.044444;1.00000004;0.999999989
23.297081;1.04675261;0.066698372;-0.00861789096;0.0637194525;-0.00823331803;1.04416733;1.04794444;0.0796858687;0.000100891678;1.04675194;0.0400189523;-0.00517121243;10;0.0666662402;0;1.044444;1.00000008;0.999999992
23.298081;1.04675361;0.0666967348;-0.00861623027;0.0637178113;-0.00823171154;1.04416734;1.04794445;0.0796858804;0.000100907286;1.04675297;0.0400179475;-0.00517021715;10;0.066666241;0;1.044444;1.00000011;0.999999994
23.299081;1.0467536;0.0666967632;-0.00861623648;0.0637178242;-0.00823170461;1.04416836;1.04794446;0.0796858943;0.000102512259;1.04675299;0.040017943;-0.0051702227;10;0.0666662414;0;1.044444;1.00000014;0.999999994
23.300081;1.04675359;0.06669679;-0.00861457629;0.0637178382;-0.00823010526;1.04416838;1.04794547;0.0796858339;0.000102525733;1.04675302;0.0400179387;-0.00516922917;10;0.0666662414;0;1.044444;1.00000016;0.999999993
23.301081;1.04675358;0.0666968148;-0.00861458309;0.0637178536;-0.00823009813;1.04416939;1.04794547;0.0796858511;0.000102538441;1.04675304;0.0400179346;-0.0051692366;10;0.0666662408;0;1.044444;1.00000018;0.999999992
23.302081;1.04675457;0.0666968371;-0.00861292367;0.0637178098;-0.00822849105;1.04416941;1.04794547;0.0796858693;0.000104140829;1.04675407;0.0400179309;-0.00516824491;10;0.0666662396;0;1.044444;1.0000002;0.999999989
23.303081;1.04675455;0.0666968566;-0.00861293154;0.0637178285;-0.00822848417;1.04417042;1.04794647;0.0796858119;0.000104152014;1.04675409;0.0400179276;-0.00516825387;10;0.0666662379;0;1.044444;1.00000022;0.999999985
23.304081;1.04675453;0.0666968733;-0.00861127356;0.0637178488;-0.0082268851;1.04417044;1.04794647;0.0796858308;0.000105752966;1.04675411;0.0400179247;-0.00516726325;10;0.0666662355;0;1.044444;1.00000023;0.999999981
23.305081;1.0467545;0.0666968874;-0.00861128325;0.0637178706;-0.00822687817;1.04417146;1.04794646;0.0796858496;0.000105762661;1.04675413;0.0400179222;-0.00516727279;10;0.0666662326;0;1.044444;1.00000024;0.999999976
23.306081;1.04675448;0.0666968989;-0.00860962754;0.0637178937;-0.00822527887;1.04417147;1.04794646;0.0796858682;0.000107361848;1.04675415;0.0400179202;-0.00516628223;10;0.0666662293;0;1.044444;1.00000025;0.99999997
23.307081;1.04675545;0.0666969081;-0.00860963998;0.063717857;-0.00822526387;1.04417249;1.04794745;0.0796858102;0.000107369514;1.04675517;0.0400179187;-0.00516629127;10;0.0666662258;0;1.044444;1.00000025;0.999999964
23.308081;1.04675542;0.066696915;-0.0086079874;0.0637178821;-0.00822366463;1.04417251;1.04794744;0.0796858271;0.000108966485;1.04675518;0.0400179179;-0.00516529964;10;0.0666662222;0;1.044444;1.00000026;0.999999958
23.309081;1.0467554;0.0666969199;-0.00860800325;0.0637179078;-0.00822365804;1.04417352;1.04794743;0.0796858425;0.000108971435;1.0467552;0.0400179177;-0.00516530711;10;0.0666662185;0;1.044444;1.00000026;0.999999952
23.310081;1.04675537;0.0666969229;-0.00860635422;0.0637179338;-0.00822205992;1.04417354;1.04794843;0.0796857801;0.000110564517;1.04675521;0.0400179182;-0.00516431354;10;0.0666662149;0;1.044444;1.00000026;0.999999945
23.311081;1.04675634;0.0666969242;-0.00860637354;0.0637178989;-0.00822204702;1.04417455;1.04794842;0.0796857917;0.000110564575;1.04675623;0.0400179196;-0.00516431874;10;0.0666662116;0;1.044444;1.00000027;0.999999939
23.312081;1.04675631;0.0666969236;-0.00860639434;0.0637179245;-0.00822204293;1.04417457;1.04794841;0.0796858011;0.000112151974;1.04675624;0.0400179219;-0.00516432255;10;0.0666662088;0;1.044444;1.00000026;0.999999932
23.313081;1.04675628;0.066696921;-0.00860474965;0.0637179494;-0.00822044774;1.04417558;1.04794841;0.0796858084;0.000112145757;1.04675626;0.0400179256;-0.00516332474;10;0.0666662064;0;1.044444;1.00000026;0.999999926
23.314081;1.04675626;0.0666969163;-0.00860477251;0.0637179731;-0.00822044615;1.04417559;1.0479494;0.0796857372;0.000113726641;1.04675627;0.0400179305;-0.00516332509;10;0.0666662042;0;1.044444;1.00000026;0.99999992
23.315081;1.04675723;0.0666969095;-0.00860312924;0.0637179342;-0.00821884614;1.0441766;1.0479494;0.0796857395;0.000113714059;1.04675728;0.0400179368;-0.00516232335;10;0.0666662023;0;1.044444;1.00000026;0.999999915
23.316081;1.04675721;0.0666969007;-0.00860315268;0.0637179536;-0.00821884815;1.0441766;1.04794939;0.0796857392;0.000115288793;1.0467573;0.0400179442;-0.00516231925;10;0.0666662007;0;1.044444;1.00000025;0.99999991
23.317081;1.04675719;0.0666968903;-0.00860150901;0.06371797;-0.00821726;1.0441776;1.04795039;0.0796840697;0.000115270104;1.04675731;0.0400179523;-0.00516131254;10;0.0666661995;0;1.044444;1.00000025;0.999999906
23.318081;1.04675717;0.0666968784;-0.0086015312;0.0637179829;-0.00821726622;1.0441776;1.04795039;0.0796840641;0.000115248945;1.04675732;0.0400179612;-0.00516130305;10;0.066666199;0;1.044444;1.00000024;0.999999904
23.319081;1.04675815;0.0666968651;-0.00859988573;0.0637179308;-0.00821567455;1.0441786;1.0479504;0.0796840562;0.000116816037;1.04675833;0.0400179707;-0.00516029067;10;0.0666661993;0;1.044444;1.00000023;0.999999902
23.320081;1.04675813;0.066695184;-0.00859990583;0.0637163431;-0.00821568514;1.0441786;1.0479504;0.0796840461;0.000116791051;1.04675834;0.0400169808;-0.00516027536;10;0.0666662008;0;1.044444;1.00000023;0.9999999
23.321081;1.04675812;0.0666951687;-0.00859825816;0.0637163431;-0.00821410576;1.04417859;1.04795141;0.0796839581;0.000118355249;1.04675835;0.0400169913;-0.00515925714;10;0.0666662035;0;1.044444;1.00000022;0.999999898
23.322081;1.04675811;0.0666951527;-0.00859827623;0.0637163386;-0.00821412088;1.04417958;1.04795142;0.0796839447;0.000118328675;1.04675836;0.0400170019;-0.00515923609;10;0.0666662074;0;1.044444;1.00000021;0.999999897
23.323081;1.04675911;0.0666951363;-0.00859662708;0.0637162691;-0.00821253811;1.04417958;1.04795143;0.0796839302;0.000119892655;1.04675937;0.0400170122;-0.00515821229;10;0.0666662125;0;1.044444;1.00000021;0.999999895
23.324081;1.0467591;0.06669512;-0.00859664446;0.0637162568;-0.00821255743;1.04418057;1.04795244;0.079683839;0.00011986676;1.04675938;0.0400170221;-0.00515818597;10;0.0666662186;0;1.044444;1.0000002;0.999999893
23.325081;1.0467591;0.066695104;-0.00859499524;0.0637162413;-0.00821098632;1.04418056;1.04795246;0.0796838236;0.000121432307;1.04675938;0.0400170317;-0.00515715746;10;0.0666662257;0;1.044444;1.00000019;0.999999892
23.326081;1.04675909;0.0666950884;-0.00859501274;0.063716223;-0.00821100886;1.04418155;1.04795248;0.0796838085;0.000121408418;1.04675939;0.0400170414;-0.00515712712;10;0.066666234;0;1.044444;1.00000018;0.999999891
23.327081;1.04676009;0.0666950733;-0.0085950302;0.0637161415;-0.00821102449;1.04418154;1.0479525;0.0796837939;0.000122975752;1.04676039;0.0400170517;-0.00515709528;10;0.0666662436;0;1.044444;1.00000017;0.999999891
23.328081;1.04676009;0.066695059;-0.00859338085;0.063716119;-0.00820945621;1.04418253;1.04795352;0.079683704;0.000122953134;1.04676039;0.0400170629;-0.00515606226;10;0.0666662545;0;1.044444;1.00000016;0.999999891
23.329081;1.0467601;0.0666950452;-0.00859339794;0.0637160949;-0.00820948012;1.04418252;1.04795355;0.0796836908;0.000124521345;1.0467604;0.0400170756;-0.00515602843;10;0.0666662667;0;1.044444;1.00000016;0.999999892
23.330081;1.0467601;0.066695032;-0.00859174797;0.0637160695;-0.00820791136;1.04418352;1.04795357;0.0796836784;0.000124499281;1.0467604;0.0400170901;-0.00515499419;10;0.06666628;0;1.044444;1.00000015;0.999999894
23.331081;1.0467611;0.0666950192;-0.00859176409;0.0637159823;-0.00820792608;1.04418351;1.0479546;0.0796835905;0.000126067541;1.0467614;0.0400171069;-0.00515495999;10;0.0666662942;0;1.044444;1.00000014;0.999999897
23.332081;1.04676111;0.0666950068;-0.00859011275;0.0637159551;-0.00820635502;1.0441845;1.04795463;0.0796835789;0.000126045536;1.04676139;0.0400171262;-0.00515392638;10;0.066666309;0;1.044444;1.00000013;0.999999902
23.333081;1.04676111;0.0666949947;-0.00859012699;0.0637159274;-0.00820637428;1.0441845;1.04795466;0.0796835677;0.000126023577;1.04676139;0.0400171481;-0.0051538939;10;0.0666663242;0;1.044444;1.00000011;0.999999908
23.334081;1.04676112;0.066694983;-0.00858847311;0.0637158994;-0.00820479908;1.04418549;1.04795469;0.0796835568;0.000127592176;1.04676138;0.0400171724;-0.00515286295;10;0.0666663394;0;1.044444;1.0000001;0.999999917
23.335081;1.04676212;0.066694972;-0.00858848414;0.0637158105;-0.00820480578;1.04418548;1.04795572;0.0796834703;0.000127570552;1.04676237;0.040017199;-0.00515283386;10;0.0666663542;0;1.044444;1.00000009;0.999999926
23.336081;1.04676213;0.0666949617;-0.00858682661;0.0637157826;-0.00820322555;1.04418648;1.04795575;0.0796834604;0.000129139837;1.04676236;0.0400172275;-0.00515180689;10;0.0666663684;0;1.044444;1.00000008;0.999999937
23.337081;1.04676213;0.0666949523;-0.00858683382;0.063715755;-0.00820323499;1.04418647;1.04795577;0.0796834511;0.000129119068;1.04676234;0.0400172573;-0.00515178215;10;0.066666382;0;1.044444;1.00000008;0.999999948
23.338081;1.04676214;0.0666949437;-0.00858517255;0.0637157275;-0.00820164989;1.04418746;1.04795679;0.0796833664;0.000130688723;1.04676233;0.0400172879;-0.00515075961;10;0.0666663951;0;1.044444;1.00000007;0.99999996
23.339081;1.04676314;0.0666949356;-0.0085851764;0.0637156393;-0.00820164712;1.04418746;1.04795681;0.0796833581;0.000130668008;1.04676331;0.0400173189;-0.0051507392;10;0.0666664082;0;1.044444;1.00000007;0.999999972
23.340081;1.04676315;0.066694928;-0.00858517905;0.0637156121;-0.00820165047;1.04418845;1.04795683;0.0796833505;0.000132237447;1.04676328;0.0400173499;-0.00515072086;10;0.0666664215;0;1.044444;1.00000006;0.999999985
23.341081;1.04676315;0.0666949206;-0.00858351422;0.063715585;-0.00820006031;1.04418845;1.04795684;0.0796817531;0.000132216269;1.04676326;0.0400173807;-0.00514970464;10;0.0666664354;0;1.044444;1.00000006;0.999999997
23.342081;1.04676316;0.0666932469;-0.00858351565;0.0637139661;-0.00820006161;1.04418844;1.04795785;0.0796816707;0.000133785397;1.04676324;0.0400164113;-0.00514969055;10;0.06666645;0;1.044444;1.00000007;1.00000001
23.343081;1.04676416;0.06669324;-0.00858185039;0.063713879;-0.00819846268;1.04418943;1.04795785;0.0796816648;0.000133764725;1.04676421;0.0400164415;-0.00514867849;10;0.0666664653;0;1.044444;1.00000007;1.00000002
23.344081;1.04676417;0.0666932334;-0.00858185207;0.0637138535;-0.00819846406;1.04418943;1.04795785;0.0796816593;0.000135335392;1.04676419;0.0400164715;-0.00514866843;10;0.0666664812;0;1.044444;1.00000008;1.00000003
23.345081;1.04676417;0.0666932272;-0.00858018766;0.0637138292;-0.00819687385;1.04419042;1.04795885;0.0796815777;0.000135316891;1.04676416;0.0400165012;-0.00514766035;10;0.0666664976;0;1.044444;1.00000009;1.00000004
23.346081;1.04676418;0.0666932215;-0.00858019075;0.0637138064;-0.00819687676;1.04419042;1.04795885;0.0796815723;0.00013530022;1.04676413;0.0400165305;-0.00514765432;10;0.0666665143;0;1.044444;1.0000001;1.00000005
23.347081;1.04676418;0.0666932161;-0.0085785282;0.0637137855;-0.00819528859;1.04419141;1.04795884;0.0796815668;0.000136875886;1.04676411;0.0400165593;-0.0051466505;10;0.0666665311;0;1.044444;1.00000011;1.00000006
23.348081;1.04676518;0.0666932106;-0.00857853344;0.0637137058;-0.00819528599;1.0441914;1.04795883;0.0796815614;0.000136863167;1.04676508;0.0400165874;-0.00514664909;10;0.066666548;0;1.044444;1.00000013;1.00000007
23.349081;1.04676518;0.0666932049;-0.00857687314;0.0637136889;-0.00819370016;1.0441924;1.04795982;0.07968148;0.00013844266;1.04676505;0.0400166148;-0.00514565031;10;0.0666665649;0;1.044444;1.00000015;1.00000008
23.350081;1.04676518;0.0666931991;-0.00857688057;0.063713674;-0.00819370761;1.04419239;1.0479598;0.0796814744;0.000138433761;1.04676502;0.0400166414;-0.00514565424;10;0.0666665819;0;1.044444;1.00000016;1.00000009
23.351081;1.04676518;0.0666931931;-0.00857522221;0.0637136613;-0.00819212379;1.04419338;1.04795978;0.0796814684;0.000140017074;1.046765;0.0400166671;-0.00514466086;10;0.0666665992;0;1.044444;1.00000018;1.00000009
23.352081;1.04676618;0.0666931872;-0.00857523112;0.06371359;-0.00819212507;1.04419337;1.04796076;0.0796813859;0.000140011617;1.04676597;0.0400166919;-0.00514467002;10;0.0666666166;0;1.044444;1.00000019;1.0000001
23.353081;1.04676618;0.0666931816;-0.00857524033;0.063713582;-0.00819213475;1.04419437;1.04796073;0.079681379;0.000141598379;1.04676594;0.0400167156;-0.00514468143;10;0.0666666341;0;1.044444;1.00000021;1.0000001
23.354081;1.04676617;0.0666931766;-0.00857358301;0.0637135767;-0.00819055272;1.04419436;1.04796071;0.0796813717;0.000141596411;1.04676592;0.0400167379;-0.00514369478;10;0.0666666514;0;1.044444;1.00000022;1.0000001
23.355081;1.04676617;0.0666931722;-0.00857359248;0.0637135737;-0.00819056342;1.04419535;1.04796068;0.0796813643;0.000143186459;1.04676589;0.0400167588;-0.00514370982;10;0.0666666681;0;1.044444;1.00000023;1.0000001
23.356081;1.04676716;0.0666931687;-0.00857193544;0.0637135117;-0.00818897464;1.04419534;1.04796165;0.0796812809;0.000143187466;1.04676687;0.0400167783;-0.00514272637;10;0.0666666839;0;1.044444;1.00000023;1.0000001
23.357081;1.04676716;0.066693166;-0.00857194528;0.0637135121;-0.00818898641;1.04419534;1.04796162;0.0796812743;0.000143189888;1.04676684;0.0400167966;-0.0051427442;10;0.0666666985;0;1.044444;1.00000023;1.0000001
23.358081;1.04676715;0.0666931641;-0.00857028867;0.0637135134;-0.00818740644;1.04419633;1.04796159;0.0796812684;0.000144783859;1.04676682;0.0400168136;-0.00514176309;10;0.0666667117;0;1.044444;1.00000022;1.0000001
23.359081;1.04676714;0.066693163;-0.00857029893;0.0637135154;-0.00818741907;1.04419633;1.04796257;0.0796811877;0.000144788464;1.0467668;0.0400168296;-0.00514178284;10;0.0666667229;0;1.044444;1.00000021;1.0000001
23.360081;1.04676813;0.0666931625;-0.00856864261;0.0637134567;-0.00818583198;1.04419732;1.04796254;0.0796811844;0.000146384788;1.04676779;0.0400168449;-0.0051408032;10;0.0666667321;0;1.044444;1.0000002;1.0000001
23.361081;1.04676812;0.0666931625;-0.00856865284;0.0637134588;-0.008185845;1.04419732;1.04796251;0.0796811829;0.000146391898;1.04676777;0.0400168596;-0.00514082387;10;0.0666667392;0;1.044444;1.00000019;1.0000001
23.362081;1.0467681;0.0666931627;-0.00856699609;0.0637134604;-0.00818426563;1.04419831;1.04796248;0.0796811835;0.000147990533;1.04676776;0.0400168739;-0.00513984449;10;0.0666667442;0;1.044444;1.00000017;1.0000001
