time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.363081;1.04676808;0.0666931629;-0.00856700551;0.0637134614;-0.00818427802;1.04419831;1.04796346;0.0796811102;0.000147999788;1.04676775;0.0400168877;-0.00513986482;10;0.0666667474;0;1.044444;1.00000015;1.0000001
23.364081;1.04676907;0.0666931628;-0.00856701433;0.0637134006;-0.0081842819;1.04419931;1.04796343;0.0796811151;0.000149600839;1.04676875;0.0400169008;-0.00513988476;10;0.0666667491;0;1.044444;1.00000013;1.00000011
23.365081;1.04676905;0.0666931621;-0.00856535581;0.0637133996;-0.00818270049;1.0441993;1.0479634;0.0796811219;0.000149612991;1.04676874;0.040016913;-0.00513890435;10;0.0666667498;0;1.044444;1.00000011;1.00000011
23.366081;1.04676903;0.0666931609;-0.00856536324;0.0637133972;-0.0081827102;1.0442003;1.04796438;0.0796810543;0.000151217088;1.04676874;0.040016924;-0.00513892357;10;0.0666667497;0;1.044444;1.00000009;1.00000011
23.367081;1.04676901;0.0666914926;-0.00856370334;0.063711801;-0.00818112649;1.04420029;1.04796436;0.0796794735;0.000151232706;1.04676874;0.040015934;-0.00513794217;10;0.0666667491;0;1.044444;1.00000006;1.00000012
23.368081;1.04676899;0.0666914904;-0.00856370965;0.0637117954;-0.00818113364;1.04420128;1.04796434;0.0796794842;0.000151249853;1.04676874;0.040015943;-0.00513795976;10;0.0666667483;0;1.044444;1.00000004;1.00000012
23.369081;1.04676997;0.0666914879;-0.00856204911;0.0637117273;-0.0081795393;1.04420128;1.04796432;0.0796794956;0.000152858413;1.04676975;0.0400159511;-0.00513697602;10;0.0666667471;0;1.044444;1.00000002;1.00000013
23.370081;1.04676995;0.066691485;-0.00856205527;0.0637117187;-0.00817954335;1.04420227;1.04796531;0.0796794317;0.00015287688;1.04676975;0.0400159585;-0.00513699082;10;0.0666667457;0;1.044444;0.999999995;1.00000013
23.371081;1.04676993;0.0666914817;-0.00856039499;0.063711709;-0.00817795347;1.04420226;1.0479653;0.0796794445;0.000154485787;1.04676976;0.0400159652;-0.00513600414;10;0.0666667441;0;1.044444;0.999999974;1.00000013
23.372081;1.04676991;0.0666914782;-0.00856040176;0.0637116986;-0.00817795397;1.04420225;1.04796529;0.079679458;0.000154503821;1.04676977;0.0400159711;-0.00513601581;10;0.0666667422;0;1.044444;0.999999954;1.00000013
23.373081;1.04677089;0.0666914748;-0.00855874233;0.0637116269;-0.00817635261;1.04420324;1.04796528;0.0796794723;0.000156111455;1.04677078;0.0400159763;-0.00513502554;10;0.0666667402;0;1.044444;0.999999935;1.00000013
23.374081;1.04677087;0.0666914714;-0.00855875004;0.0637116158;-0.00817634943;1.04420322;1.04796627;0.0796794112;0.000156127533;1.04677078;0.0400159804;-0.00513503308;10;0.0666667385;0;1.044444;0.999999916;1.00000013
23.375081;1.04677085;0.0666914684;-0.00855875813;0.0637116048;-0.00817634443;1.04420421;1.04796627;0.0796794266;0.000157732912;1.04677079;0.0400159833;-0.00513503837;10;0.0666667371;0;1.044444;0.999999899;1.00000013
23.376081;1.04677084;0.0666914659;-0.00855709974;0.0637115941;-0.00817474553;1.04420419;1.04796627;0.0796794422;0.00015774657;1.0467708;0.0400159847;-0.00513404146;10;0.0666667365;0;1.044444;0.999999883;1.00000012
23.377081;1.04677182;0.0666914643;-0.00855710791;0.0637115229;-0.00817472953;1.04420518;1.04796727;0.0796793817;0.000159349025;1.0467718;0.0400159844;-0.00513404232;10;0.0666667368;0;1.044444;0.999999868;1.00000011
23.378081;1.0467718;0.0666914638;-0.00855544895;0.0637115132;-0.00817312796;1.04420516;1.04796726;0.0796793971;0.000159359561;1.04677181;0.0400159824;-0.00513304082;10;0.0666667384;0;1.044444;0.999999856;1.0000001
23.379081;1.04677179;0.0666914651;-0.00855545577;0.0637115043;-0.00817311774;1.04420614;1.04796726;0.0796794123;0.000159367947;1.04677181;0.0400159786;-0.0051330369;10;0.0666667418;0;1.044444;0.999999845;1.00000008
23.380081;1.04677177;0.0666914683;-0.00855379474;0.0637114961;-0.00817151471;1.04420612;1.04796726;0.0796794273;0.000160963992;1.04677182;0.040015973;-0.00513203058;10;0.0666667474;0;1.044444;0.999999836;1.00000007
23.381081;1.04677276;0.0666914738;-0.00855379912;0.0637114278;-0.00817149565;1.04420709;1.04796826;0.0796793663;0.00016096621;1.04677282;0.040015966;-0.00513202194;10;0.0666667552;0;1.044444;0.999999829;1.00000004
23.382081;1.04677274;0.0666914814;-0.00855213565;0.063711421;-0.008169892;1.04420707;1.04796826;0.0796793812;0.000162555208;1.04677282;0.0400159577;-0.00513101111;10;0.0666667654;0;1.044444;0.999999824;1.00000002
23.383081;1.04677273;0.0666914913;-0.00855213772;0.0637114147;-0.00816988079;1.04420805;1.04796826;0.0796793962;0.000162549829;1.04677282;0.0400159482;-0.00513099832;10;0.0666667777;0;1.044444;0.999999822;0.999999994
23.384081;1.04677271;0.0666915034;-0.00855213866;0.0637114088;-0.00816987036;1.04420803;1.04796926;0.0796793352;0.000164130641;1.04677281;0.0400159377;-0.00513098382;10;0.066666792;0;1.044444;0.999999821;0.999999967
23.385081;1.0467727;0.0666915175;-0.00855047178;0.0637114034;-0.00816826909;1.044208;1.04796926;0.0796793502;0.000164117294;1.04677281;0.0400159262;-0.00512996791;10;0.0666668081;0;1.044444;0.999999822;0.999999939
23.386081;1.04677369;0.0666915336;-0.00855047033;0.0637113377;-0.00816825393;1.04420898;1.04796926;0.0796793649;0.000165690616;1.04677381;0.0400159138;-0.00512995084;10;0.0666668261;0;1.044444;0.999999826;0.999999912
23.387081;1.04677368;0.0666915516;-0.00854880095;0.0637113334;-0.00816665626;1.04420896;1.04796926;0.079679379;0.000165670214;1.04677381;0.0400159006;-0.00512893281;10;0.0666668457;0;1.044444;0.999999831;0.999999885
23.388081;1.04677366;0.0666915712;-0.00854879703;0.0637113296;-0.00816665247;1.04420993;1.04797026;0.0796793161;0.000167237135;1.0467738;0.0400158866;-0.005128914;10;0.0666668669;0;1.044444;0.999999837;0.99999986
23.389081;1.04677365;0.0666915921;-0.0085471254;0.0637113258;-0.00816505779;1.04420991;1.04797026;0.079679328;0.000167211398;1.0467738;0.040015872;-0.00512789455;10;0.0666668893;0;1.044444;0.999999845;0.999999837
23.390081;1.04677464;0.066691614;-0.00854711952;0.063711261;-0.0081650483;1.04421089;1.04797025;0.0796793382;0.000167183628;1.04677479;0.040015857;-0.0051278746;10;0.0666669127;0;1.044444;0.999999853;0.999999816
23.391081;1.04677463;0.0666916366;-0.0085454462;0.0637112567;-0.00816345467;1.04421086;1.04797025;0.0796793464;0.000168744539;1.04677479;0.0400158418;-0.00512685433;10;0.0666669367;0;1.044444;0.999999863;0.999999798
23.392081;1.04677462;0.0666916599;-0.00854543889;0.063711252;-0.00816345298;1.04421184;1.04797124;0.0796792761;0.00016871353;1.04677478;0.0400158267;-0.00512683396;10;0.066666961;0;1.044444;0.999999873;0.999999784
23.393081;1.0467746;0.0666900169;-0.00854543104;0.0637096548;-0.00816345053;1.04421182;1.04797124;0.0796792788;0.000170271999;1.04677477;0.0400148121;-0.00512681377;10;0.0666669852;0;1.044444;0.999999884;0.999999773
23.394081;1.04677559;0.0666900407;-0.00854375606;0.0637095889;-0.00816184693;1.04421279;1.04797124;0.0796776877;0.000170239377;1.04677577;0.0400147979;-0.00512579412;10;0.0666670094;0;1.044444;0.999999894;0.999999766
23.395081;1.04677558;0.0666900643;-0.00854374726;0.063709584;-0.00816184193;1.04421277;1.04797224;0.0796776073;0.000171796492;1.04677576;0.0400147844;-0.00512577536;10;0.0666670334;0;1.044444;0.999999904;0.999999763
23.396081;1.04677556;0.0666900873;-0.00854207125;0.0637095793;-0.00816024336;1.04421274;1.04797224;0.0796775988;0.00017176306;1.04677576;0.0400147714;-0.00512475778;10;0.0666670575;0;1.044444;0.999999913;0.999999764
23.397081;1.04677554;0.0666901094;-0.00854206121;0.063709575;-0.00816023574;1.04421372;1.04797224;0.0796775863;0.000173319865;1.04677575;0.0400147589;-0.00512474146;10;0.0666670819;0;1.044444;0.999999921;0.999999767
23.398081;1.04677653;0.0666901304;-0.00854038367;0.0637095106;-0.00815862712;1.0442137;1.04797224;0.07967757;0.000173286487;1.04677675;0.0400147467;-0.00512372631;10;0.0666671065;0;1.044444;0.999999929;0.999999774
23.399081;1.04677651;0.06669015;-0.00854037168;0.0637095079;-0.0081586178;1.04421467;1.04797325;0.0796774745;0.000173253502;1.04677674;0.0400147348;-0.00512371218;10;0.0666671314;0;1.044444;0.999999937;0.999999784
23.400081;1.04677649;0.0666901683;-0.00853869155;0.0637095064;-0.00815701596;1.04421465;1.04797325;0.0796774521;0.000174811935;1.04677674;0.0400147234;-0.00512269897;10;0.0666671565;0;1.044444;0.999999945;0.999999796
23.401081;1.04677648;0.0666901851;-0.00853867623;0.0637095059;-0.00815700631;1.04421563;1.04797326;0.0796774273;0.000174781137;1.04677674;0.040014713;-0.00512268657;10;0.0666671817;0;1.044444;0.999999952;0.99999981
23.402081;1.04677646;0.0666902004;-0.00853865863;0.0637095065;-0.0081569969;1.04421561;1.04797326;0.0796774009;0.00017634205;1.04677673;0.040014704;-0.00512267486;10;0.0666672073;0;1.044444;0.999999961;0.999999827
23.403081;1.04677744;0.0666902143;-0.00853697165;0.0637094469;-0.0081553879;1.04421659;1.04797426;0.0796772977;0.00017631389;1.04677773;0.0400146965;-0.00512166371;10;0.0666672332;0;1.044444;0.999999971;0.999999845
23.404081;1.04677743;0.0666902271;-0.00853694815;0.0637094487;-0.0081553794;1.04421658;1.04797427;0.0796772706;0.000177877807;1.04677773;0.0400146908;-0.00512165303;10;0.0666672594;0;1.044444;0.999999981;0.999999864
23.405081;1.04677741;0.066690239;-0.00853525446;0.0637094507;-0.00815377933;1.04421757;1.04797427;0.0796772444;0.000177852963;1.04677773;0.0400146863;-0.00512064275;10;0.0666672857;0;1.044444;0.999999993;0.999999884
23.406081;1.0467774;0.0666902502;-0.00853522387;0.0637094531;-0.00815377188;1.04421756;1.04797527;0.0796771438;0.00017942002;1.04677773;0.0400146829;-0.00512063277;10;0.0666673122;0;1.044444;1.00000001;0.999999904
23.407081;1.04677838;0.0666902608;-0.00853352326;0.0637093954;-0.00815216445;1.04421755;1.04797527;0.0796771213;0.000179398667;1.04677873;0.0400146802;-0.00511962302;10;0.0666673387;0;1.044444;1.00000002;0.999999925
23.408081;1.04677837;0.0666902709;-0.00853348637;0.0637093992;-0.00815215651;1.04421854;1.04797527;0.0796771011;0.00017937916;1.04677873;0.0400146779;-0.00511961352;10;0.0666673652;0;1.044444;1.00000003;0.999999946
23.409081;1.04677836;0.0666902808;-0.00853178034;0.063709404;-0.00815055552;1.04421854;1.04797526;0.0796770833;0.000180951891;1.04677874;0.0400146762;-0.00511860434;10;0.0666673918;0;1.044444;1.00000005;0.999999967
23.410081;1.04677835;0.0666902903;-0.00853173892;0.0637094098;-0.00815054567;1.04421954;1.04797626;0.0796769918;0.000180935912;1.04677874;0.040014675;-0.00511859555;10;0.0666674187;0;1.044444;1.00000006;0.999999988
23.411081;1.04677934;0.0666902993;-0.00853169588;0.0637093558;-0.00815052698;1.04421954;1.04797626;0.0796769791;0.000182512195;1.04677975;0.0400146744;-0.00511858719;10;0.0666674461;0;1.044444;1.00000008;1.00000001
23.412081;1.04677934;0.0666903077;-0.00852998512;0.0637093637;-0.0081489228;1.04422054;1.04797625;0.0796769692;0.000182499709;1.04677976;0.0400146744;-0.00511757928;10;0.0666674741;0;1.044444;1.00000009;1.00000003
23.413081;1.04677933;0.066690315;-0.00852994062;0.0637093724;-0.00814890964;1.04422055;1.04797625;0.0796769624;0.000184079117;1.04677977;0.040014675;-0.00511757186;10;0.0666675028;0;1.044444;1.00000011;1.00000004
23.414081;1.04677933;0.0666903209;-0.00852822977;0.0637093819;-0.00814730306;1.04422155;1.04797724;0.0796768827;0.0001840695;1.04677978;0.0400146757;-0.00511656498;10;0.0666675318;0;1.044444;1.00000012;1.00000006
23.415081;1.04677933;0.0666903256;-0.00852818664;0.0637093919;-0.00814728752;1.04422156;1.04797724;0.0796768822;0.000184061595;1.04677979;0.0400146762;-0.00511655872;10;0.0666675612;0;1.044444;1.00000013;1.00000007
23.416081;1.04678033;0.0666903291;-0.00852647865;0.0637093414;-0.00814567107;1.04422256;1.04797724;0.0796768848;0.000185645606;1.0467808;0.0400146764;-0.00511555319;10;0.0666675906;0;1.044444;1.00000014;1.00000007
23.417081;1.04678033;0.0666903315;-0.00852643985;0.0637093523;-0.00814565373;1.04422257;1.04797823;0.0796768141;0.0001856406;1.04678081;0.0400146762;-0.00511554856;10;0.0666676197;0;1.044444;1.00000015;1.00000008
23.418081;1.04678033;0.0666903327;-0.00852473757;0.0637093638;-0.00814404333;1.04422258;1.04797823;0.079676822;0.000187227587;1.04678083;0.0400146755;-0.00511454497;10;0.0666676479;0;1.044444;1.00000015;1.00000008
23.419081;1.04678033;0.0666903326;-0.00852470576;0.0637093761;-0.00814402422;1.04422359;1.04797823;0.0796768319;0.000187225535;1.04678084;0.0400146741;-0.00511454243;10;0.0666676745;0;1.044444;1.00000015;1.00000008
23.420081;1.04678133;0.0666886644;-0.00852467827;0.0637077363;-0.00814399654;1.0442236;1.04797823;0.0796768434;0.000188815072;1.04678185;0.0400136721;-0.00511454087;10;0.0666676993;0;1.044444;1.00000016;1.00000007
23.421081;1.04678134;0.0666886614;-0.00852298881;0.0637077506;-0.0081423838;1.04422461;1.04797922;0.0796767801;0.00018881526;1.04678186;0.0400136693;-0.00511354025;10;0.066667722;0;1.044444;1.00000015;1.00000006
23.422081;1.04678134;0.0666886571;-0.008522971;0.0637077659;-0.00814236272;1.04422463;1.04797922;0.0796767938;0.000190407204;1.04678186;0.0400136658;-0.0051135407;10;0.0666677425;0;1.044444;1.00000015;1.00000005
23.423081;1.04678135;0.0666886515;-0.00852129168;0.0637077819;-0.00814074905;1.04422564;1.04797922;0.0796768083;0.000190410048;1.04678187;0.0400136616;-0.00511254253;10;0.0666677608;0;1.044444;1.00000015;1.00000003
23.424081;1.04678236;0.0666886448;-0.00852128423;0.0637077374;-0.00814071948;1.04422565;1.04797921;0.0796752334;0.000190414313;1.04678288;0.0400136572;-0.00511254614;10;0.0666677768;0;1.044444;1.00000014;1.00000002
23.425081;1.04678237;0.0666886372;-0.00851961528;0.0637077538;-0.0081391054;1.04422666;1.04798021;0.0796751736;0.000192010462;1.04678288;0.0400136527;-0.00511155188;10;0.0666677902;0;1.044444;1.00000013;1.00000001
23.427081;1.04678239;0.0666886194;-0.00851962578;0.0637077844;-0.00813906265;1.04422669;1.0479802;0.0796752087;0.00019361918;1.0467829;0.0400136428;-0.00511157058;10;0.0666678091;0;1.044444;1.00000012;0.999999977
23.428081;1.0467824;0.0666886093;-0.0085179715;0.063707798;-0.00813745027;1.0442277;1.04798019;0.0796752273;0.000193632073;1.0467829;0.040013637;-0.00511058351;10;0.0666678149;0;1.044444;1.00000011;0.999999965
23.429081;1.04678341;0.0666885984;-0.00851798817;0.0637077494;-0.00813742339;1.04422771;1.04798119;0.0796751703;0.000195237742;1.04678391;0.0400136301;-0.00511059849;10;0.0666678185;0;1.044444;1.00000009;0.999999954
23.430081;1.04678343;0.0666885868;-0.00851634185;0.0637077599;-0.00813581337;1.04422872;1.04798118;0.0796751896;0.000195255738;1.04678391;0.0400136218;-0.00510961509;10;0.0666678201;0;1.044444;1.00000008;0.999999945
23.431081;1.04678345;0.0666885747;-0.00851636512;0.0637077685;-0.00813579698;1.04422873;1.04798118;0.079675209;0.000195275961;1.04678392;0.0400136119;-0.00510963282;10;0.0666678197;0;1.044444;1.00000007;0.999999938
23.432081;1.04678347;0.066688562;-0.00851472392;0.063707775;-0.00813419009;1.04422974;1.04798217;0.0796751523;0.000196888149;1.04678392;0.0400136;-0.00510865118;10;0.0666678175;0;1.044444;1.00000005;0.999999932
23.433081;1.04678449;0.0666885489;-0.00851475104;0.0637077184;-0.00813416955;1.04422975;1.04798217;0.0796751713;0.000196911491;1.04678493;0.040013586;-0.00510866975;10;0.0666678135;0;1.044444;1.00000004;0.999999927
23.434081;1.04678452;0.0666885353;-0.00851477938;0.0637077207;-0.0081341589;1.04423076;1.04798217;0.0796751899;0.000198526181;1.04678494;0.04001357;-0.00510868827;10;0.0666678079;0;1.044444;1.00000002;0.999999923
23.435081;1.04678454;0.066688521;-0.00851314182;0.0637077209;-0.00813255822;1.04423077;1.04798216;0.079675208;0.000198551335;1.04678494;0.0400135519;-0.00510770666;10;0.0666678008;0;1.044444;1.00000001;0.999999919
23.436081;1.04678456;0.0666885059;-0.0085131712;0.0637077191;-0.00813255164;1.04423078;1.04798316;0.0796751492;0.000200167363;1.04678494;0.040013532;-0.0051077249;10;0.0666677922;0;1.044444;0.99999999;0.999999916
23.437081;1.04678459;0.06668849;-0.0085115337;0.0637077154;-0.00813095454;1.04423179;1.04798315;0.0796751658;0.000200193727;1.04678495;0.0400135105;-0.00510674297;10;0.0666677825;0;1.044444;0.999999973;0.999999914
23.438081;1.04678561;0.0666884734;-0.00851156211;0.0637076493;-0.00813094325;1.04423181;1.04798315;0.0796751812;0.000200220262;1.04678595;0.0400134873;-0.00510676084;10;0.0666677717;0;1.044444;0.999999956;0.999999913
23.439081;1.04678563;0.0666884561;-0.00850992255;0.0637076425;-0.00812934891;1.04423282;1.04798314;0.0796751954;0.000201836884;1.04678594;0.0400134627;-0.00510577848;10;0.0666677599;0;1.044444;0.999999938;0.999999914
23.440081;1.04678565;0.0666884382;-0.00850994781;0.0637076345;-0.00812934811;1.04423284;1.04798414;0.0796751323;0.00020186224;1.04678594;0.0400134368;-0.00510579584;10;0.0666677476;0;1.044444;0.99999992;0.999999916
23.441081;1.04678567;0.0666884199;-0.00850830416;0.0637076257;-0.00812775654;1.04423386;1.04798413;0.0796751439;0.000203477042;1.04678594;0.0400134099;-0.00510481293;10;0.066667735;0;1.044444;0.999999902;0.99999992
23.442081;1.04678669;0.0666884011;-0.00850832481;0.0637075556;-0.00812775079;1.04423388;1.04798412;0.0796751543;0.000203500101;1.04678693;0.0400133819;-0.00510482979;10;0.0666677224;0;1.044444;0.999999883;0.999999925
23.443081;1.0467867;0.066688382;-0.00850834315;0.0637075465;-0.00812775424;1.0442339;1.04798411;0.0796751638;0.000205112002;1.04678692;0.0400133531;-0.00510484654;10;0.0666677099;0;1.044444;0.999999864;0.999999933
23.444081;1.04678671;0.0666883629;-0.00850669274;0.0637075378;-0.00812616707;1.04423493;1.0479851;0.0796750963;0.000205131857;1.04678691;0.0400133235;-0.00510386317;10;0.0666676976;0;1.044444;0.999999844;0.999999942
23.445081;1.04678672;0.0666883437;-0.00850670718;0.0637075298;-0.00812617382;1.04423495;1.04798509;0.0796751041;0.000206740815;1.0467869;0.0400132932;-0.00510387958;10;0.0666676854;0;1.044444;0.999999824;0.999999953
23.446081;1.04678673;0.0666883244;-0.00850505338;0.0637075227;-0.00812459038;1.04423598;1.04798507;0.0796751112;0.000206758035;1.04678689;0.0400132626;-0.00510289561;10;0.0666676732;0;1.044444;0.999999804;0.999999964
23.447081;1.04678773;0.0666883049;-0.00850506477;0.0637074557;-0.00812459347;1.044236;1.04798606;0.0796750417;0.000206773806;1.04678788;0.0400132319;-0.00510291126;10;0.0666676607;0;1.044444;0.999999783;0.999999975
23.448081;1.04678773;0.0666882853;-0.00850340796;0.063707451;-0.00812301425;1.04423703;1.04798605;0.0796750479;0.000208379136;1.04678787;0.0400132013;-0.00510192674;10;0.066667648;0;1.044444;0.999999763;0.999999986
23.450081;1.04678771;0.0666865798;-0.00850342317;0.0637058536;-0.00812304578;1.04423808;1.04798602;0.0796750602;0.000209998036;1.04678786;0.040012142;-0.00510195851;10;0.0666676223;0;1.044444;0.999999725;1.00000001
23.451081;1.0467887;0.066686561;-0.00850176203;0.0637057921;-0.00812146385;1.0442381;1.04798701;0.0796749901;0.000210012169;1.04678885;0.0400121143;-0.00510097526;10;0.0666676092;0;1.044444;0.999999708;1.00000001
23.452081;1.04678869;0.0666865428;-0.00850176635;0.0637057926;-0.00812148287;1.04423812;1.04798701;0.0796749955;0.000211617154;1.04678884;0.0400120887;-0.00510099266;10;0.0666675957;0;1.044444;0.999999692;1.00000002
23.453081;1.04678867;0.0666865252;-0.00850010292;0.0637057941;-0.00811991028;1.04423914;1.047987;0.0796750001;0.000211632044;1.04678884;0.0400120654;-0.00510001072;10;0.0666675816;0;1.044444;0.999999678;1.00000002
23.454081;1.04678865;0.0666865082;-0.00850010531;0.0637057965;-0.00811993;1.04423916;1.04798699;0.0796750033;0.000211647069;1.04678883;0.0400120447;-0.0051000294;10;0.0666675668;0;1.044444;0.999999664;1.00000002
23.455081;1.04678863;0.0666864918;-0.00850010707;0.0637057996;-0.00811994956;1.04424018;1.04798798;0.0796749289;0.000213252257;1.04678883;0.0400120265;-0.0051000487;10;0.0666675513;0;1.044444;0.999999652;1.00000003
23.456081;1.04678961;0.066686476;-0.00849844172;0.0637057424;-0.00811836888;1.0442402;1.04798798;0.0796733383;0.000213267191;1.04678982;0.0400120108;-0.00509906858;10;0.066667535;0;1.044444;0.99999964;1.00000002
23.457081;1.0467896;0.0666864605;-0.0084984427;0.0637057462;-0.00811838777;1.04424121;1.04798797;0.0796733362;0.000214872211;1.04678982;0.0400119974;-0.00509908902;10;0.0666675178;0;1.044444;0.99999963;1.00000002
23.458081;1.04678958;0.0666864451;-0.00849677687;0.0637057503;-0.00811681417;1.04424123;1.04798797;0.0796733323;0.000214886419;1.04678982;0.0400119862;-0.0050981101;10;0.0666675;0;1.044444;0.999999622;1.00000002
23.459081;1.04678956;0.0666864298;-0.00849677781;0.0637057545;-0.00811683235;1.04424124;1.04798896;0.0796732508;0.000214899762;1.04678982;0.0400119768;-0.00509813181;10;0.0666674818;0;1.044444;0.999999617;1.00000002
23.460081;1.04679055;0.0666864146;-0.00849511239;0.0637056976;-0.00811525008;1.04424225;1.04798896;0.0796732436;0.000216502875;1.04679081;0.0400119692;-0.00509715399;10;0.0666674637;0;1.044444;0.999999614;1.00000002
23.462081;1.04679052;0.0666863845;-0.00849511609;0.0637057039;-0.00811528284;1.04424327;1.04798895;0.0796732241;0.000218116092;1.04679081;0.0400119585;-0.0050971981;10;0.0666674285;0;1.044444;0.999999616;1.00000001
23.463081;1.04679051;0.0666863698;-0.00849345194;0.0637057056;-0.00811370512;1.04424327;1.04798994;0.079673136;0.000218125777;1.04679081;0.0400119552;-0.00509621904;10;0.0666674117;0;1.044444;0.999999621;1.00000001
23.464081;1.0467905;0.0666863557;-0.00849345505;0.0637057057;-0.00811371786;1.04424428;1.04798993;0.0796731228;0.000219724981;1.04679081;0.0400119529;-0.00509623863;10;0.0666673958;0;1.044444;0.999999628;1
23.465081;1.04679149;0.0666863424;-0.00849179211;0.063705643;-0.00811212871;1.04424428;1.04798993;0.079673109;0.000219732979;1.04679181;0.0400119514;-0.00509525631;10;0.0666673807;0;1.044444;0.999999638;0.999999999
23.466081;1.04679148;0.0666863303;-0.00849179642;0.0637056392;-0.0081121375;1.04424528;1.04799092;0.0796730189;0.000219740153;1.04679181;0.0400119504;-0.00509527136;10;0.0666673665;0;1.044444;0.999999649;0.999999995
23.467081;1.04679147;0.0666863196;-0.00849013451;0.0637056332;-0.00811055236;1.04424527;1.04799091;0.079673005;0.000221337514;1.04679181;0.0400119495;-0.00509428303;10;0.0666673531;0;1.044444;0.999999662;0.999999992
23.468081;1.04679147;0.0666863103;-0.00849013952;0.0637056252;-0.00811055794;1.04424527;1.04799091;0.0796729916;0.000221344361;1.04679181;0.0400119486;-0.00509429073;10;0.0666673406;0;1.044444;0.999999677;0.99999999
23.469081;1.04679247;0.0666863024;-0.00849014459;0.0637055547;-0.00811055456;1.04424627;1.04799091;0.079672979;0.000222941436;1.04679282;0.0400119471;-0.00509429411;10;0.0666673289;0;1.044444;0.999999694;0.999999989
23.470081;1.04679247;0.0666862961;-0.00848848301;0.0637055436;-0.00810896571;1.04424626;1.0479919;0.079672891;0.000222947765;1.04679282;0.0400119448;-0.00509329306;10;0.066667318;0;1.044444;0.999999713;0.999999988
23.471081;1.04679248;0.0666862915;-0.00848848812;0.0637055317;-0.00810896801;1.04424726;1.0479919;0.0796728799;0.000224544351;1.04679282;0.0400119418;-0.00509328769;10;0.0666673079;0;1.044444;0.999999733;0.999999988
23.472081;1.04679249;0.0666862891;-0.00848682647;0.0637055196;-0.00810737716;1.04424725;1.0479919;0.0796728697;0.000224550206;1.04679282;0.0400119382;-0.00509227825;10;0.0666672985;0;1.044444;0.999999754;0.999999988
23.473081;1.0467925;0.0666862889;-0.00848683118;0.0637055078;-0.00810737753;1.04424825;1.0479919;0.0796728607;0.000224555592;1.04679283;0.0400119344;-0.0050922651;10;0.0666672898;0;1.044444;0.999999778;0.999999988
23.474081;1.04679352;0.0666862909;-0.00848516868;0.0637054357;-0.00810577705;1.04424825;1.04799291;0.0796727768;0.000226150492;1.04679383;0.0400119305;-0.00509124863;10;0.0666672816;0;1.044444;0.999999802;0.999999987
23.475081;1.04679353;0.066686295;-0.00848517201;0.0637054253;-0.00810577556;1.04424824;1.04799291;0.0796727701;0.000226154386;1.04679384;0.0400119266;-0.00509122926;10;0.0666672739;0;1.044444;0.999999828;0.999999986
23.476081;1.04679355;0.0666863009;-0.00848517426;0.0637054158;-0.00810577317;1.04424924;1.04799291;0.0796727645;0.000227747402;1.04679384;0.0400119227;-0.00509120742;10;0.0666672667;0;1.044444;0.999999855;0.999999985
23.477081;1.04679357;0.066686308;-0.00848350857;0.063705407;-0.00810417777;1.04424924;1.04799292;0.07967276;0.000227748547;1.04679385;0.0400119186;-0.00509018353;10;0.0666672602;0;1.044444;0.999999883;0.999999985
23.478081;1.04679459;0.0666863158;-0.00848350816;0.0637053382;-0.008104166;1.04425025;1.04799393;0.0796726808;0.000227747729;1.04679485;0.0400119141;-0.00509015798;10;0.0666672544;0;1.044444;0.99999991;0.999999984
23.479081;1.04679461;0.0666863237;-0.00848183953;0.0637053308;-0.00810256913;1.04425025;1.04799393;0.0796726789;0.00022933563;1.04679486;0.0400119089;-0.00508913114;10;0.066667249;0;1.044444;0.999999938;0.999999983
23.480081;1.04679463;0.0666863312;-0.00848183577;0.0637053238;-0.00810256388;1.04425126;1.04799394;0.0796726784;0.000229331352;1.04679487;0.040011903;-0.00508910346;10;0.0666672439;0;1.044444;0.999999966;0.999999983
23.481081;1.04679465;0.0666863379;-0.00848182998;0.0637053171;-0.00810255816;1.04425126;1.04799395;0.0796726793;0.000230915613;1.04679487;0.0400118963;-0.00508907548;10;0.0666672389;0;1.044444;0.999999994;0.999999983
23.482081;1.04679466;0.0666846768;-0.00848015527;0.0637037183;-0.00810095985;1.04425127;1.04799496;0.0796726055;0.000230907589;1.04679488;0.0400108885;-0.00508804775;10;0.0666672339;0;1.044444;1.00000002;0.999999983
23.483081;1.04679567;0.0666846809;-0.00848014487;0.0637036505;-0.00810094561;1.04425228;1.04799498;0.0796726088;0.000232488517;1.04679589;0.0400108793;-0.00508802084;10;0.0666672294;0;1.044444;1.00000005;0.999999983
23.484081;1.04679569;0.0666846835;-0.00847846549;0.0637036433;-0.00809934669;1.04425229;1.04799499;0.0796726129;0.000232477619;1.0467959;0.0400108686;-0.0050869953;10;0.0666672255;0;1.044444;1.00000007;0.999999984
23.485081;1.04679569;0.066684684;-0.00847845076;0.0637036358;-0.00809933971;1.04425329;1.04799501;0.0796726177;0.000232465351;1.04679592;0.040010856;-0.00508697161;10;0.0666672224;0;1.044444;1.0000001;0.999999984
23.486081;1.0467957;0.0666846821;-0.0084767678;0.0637036279;-0.00809774035;1.0442533;1.04799603;0.0796725472;0.000234041958;1.04679593;0.0400108414;-0.00508595019;10;0.0666672203;0;1.044444;1.00000012;0.999999984
23.487081;1.0467967;0.0666846777;-0.0084767504;0.0637035587;-0.00809772528;1.04425331;1.04799605;0.0796725534;0.000234027286;1.04679695;0.0400108244;-0.00508593134;10;0.0666672192;0;1.044444;1.00000014;0.999999982
23.488081;1.0467967;0.0666846707;-0.0084767324;0.0637035493;-0.00809771798;1.04425432;1.04799607;0.0796725608;0.000235601724;1.04679696;0.0400108049;-0.00508591526;10;0.0666672195;0;1.044444;1.00000015;0.99999998
23.489081;1.0467967;0.0666846614;-0.0084750475;0.0637035388;-0.00809611894;1.04425432;1.04799609;0.0796725693;0.000235584425;1.04679698;0.0400107827;-0.00508490199;10;0.0666672211;0;1.044444;1.00000017;0.999999976
23.490081;1.0467967;0.0666846501;-0.00847502922;0.063703527;-0.00809611305;1.04425533;1.04799711;0.079672503;0.000235565329;1.046797;0.040010758;-0.00508489144;10;0.0666672241;0;1.044444;1.00000018;0.999999971
23.491081;1.04679669;0.066684637;-0.00847334426;0.0637035139;-0.00809451661;1.04425534;1.04799714;0.0796709236;0.000237135136;1.04679702;0.040010731;-0.00508388336;10;0.0666672287;0;1.044444;1.00000019;0.999999965
23.492081;1.04679768;0.0666846223;-0.008473326;0.0637034386;-0.00809450669;1.04425635;1.04799716;0.0796709356;0.000237112982;1.04679804;0.0400107019;-0.0050838775;10;0.066667235;0;1.044444;1.00000019;0.999999958
23.493081;1.04679768;0.066684606;-0.00847330789;0.0637034228;-0.00809450689;1.04425636;1.04799719;0.0796709485;0.0002386797;1.04679805;0.0400106707;-0.0050838737;10;0.0666672431;0;1.044444;1.00000019;0.999999949
23.494081;1.04679767;0.0666845882;-0.00847162343;0.0637034057;-0.00809291744;1.04425638;1.04799822;0.0796708864;0.000238654667;1.04679807;0.040010638;-0.00508287195;10;0.0666672533;0;1.044444;1.00000019;0.99999994
23.495081;1.04679766;0.0666845691;-0.00847160612;0.0637033874;-0.00809292255;1.0442574;1.04799824;0.0796709012;0.000240219312;1.04679809;0.0400106039;-0.00508287231;10;0.0666672654;0;1.044444;1.00000018;0.999999929
23.496081;1.04679765;0.0666845488;-0.00846992276;0.0637033681;-0.00809133765;1.04425741;1.04799827;0.0796709168;0.000240193038;1.04679812;0.0400105689;-0.0050818748;10;0.0666672793;0;1.044444;1.00000017;0.999999918
23.497081;1.04679863;0.0666845275;-0.00846990675;0.0637032875;-0.00809133899;1.04425843;1.0479983;0.0796709332;0.000240166429;1.04679914;0.0400105334;-0.00508187933;10;0.0666672945;0;1.044444;1.00000016;0.999999906
23.498081;1.04679862;0.0666845053;-0.00846989136;0.0637032676;-0.00809134948;1.04425846;1.04799932;0.0796708742;0.000241729738;1.04679916;0.040010498;-0.00508188563;10;0.0666673107;0;1.044444;1.00000014;0.999999893
23.499081;1.04679861;0.0666844827;-0.00846820977;0.0637032481;-0.00808976885;1.04425948;1.04799934;0.0796708919;0.000241702786;1.04679918;0.0400104633;-0.00508089343;10;0.0666673274;0;1.044444;1.00000013;0.99999988
23.500081;1.0467986;0.06668446;-0.00846819513;0.0637032296;-0.00808978109;1.04425951;1.04799937;0.0796709101;0.000243266038;1.04679919;0.04001043;-0.00508090246;10;0.0666673441;0;1.044444;1.00000011;0.999999868
23.501081;1.0467996;0.0666844376;-0.00846651399;0.0637031518;-0.00808819392;1.04425954;1.04799938;0.0796709288;0.000243238993;1.04680021;0.0400103985;-0.00507991252;10;0.0666673605;0;1.044444;1.00000009;0.999999857
23.502081;1.04679959;0.0666844159;-0.00846649964;0.0637031369;-0.00808820685;1.04426056;1.0480004;0.0796708719;0.000243212;1.04680023;0.0400103693;-0.00507992349;10;0.0666673764;0;1.044444;1.00000008;0.999999846
23.503081;1.04679958;0.0666843953;-0.00846481875;0.0637031242;-0.00808662761;1.04426059;1.04800041;0.0796708913;0.000244776047;1.04680024;0.0400103428;-0.00507893535;10;0.0666673914;0;1.044444;1.00000006;0.999999837
23.504081;1.04679958;0.066684376;-0.00846480464;0.0637031142;-0.00808664028;1.04426162;1.04800043;0.0796709105;0.000244750328;1.04680025;0.0400103192;-0.0050789481;10;0.0666674055;0;1.044444;1.00000005;0.999999829
23.505081;1.04679958;0.0666843583;-0.00846479065;0.063703107;-0.00808665262;1.04426165;1.04800043;0.0796709292;0.000246315548;1.04680025;0.0400102988;-0.00507896177;10;0.0666674182;0;1.044444;1.00000004;0.999999823
23.506081;1.04680058;0.0666843423;-0.00846311015;0.0637030422;-0.00808506476;1.04426167;1.04800144;0.0796708708;0.000246290897;1.04680126;0.0400102814;-0.00507797644;10;0.0666674294;0;1.044444;1.00000003;0.999999818
23.507081;1.04680058;0.0666843278;-0.00846309654;0.0637030412;-0.0080850765;1.04426269;1.04800145;0.0796708866;0.000246267373;1.04680126;0.0400102668;-0.00507799219;10;0.066667439;0;1.044444;1.00000002;0.999999814
23.508081;1.04680059;0.066684315;-0.00846141653;0.0637030435;-0.00808349587;1.04426272;1.04800145;0.0796709003;0.000247835398;1.04680126;0.0400102547;-0.00507700906;10;0.0666674471;0;1.044444;1.00000002;0.999999811
23.509081;1.04680059;0.0666843037;-0.00846140346;0.0637030486;-0.00808350727;1.04426374;1.04800145;0.0796709116;0.000247814777;1.04680125;0.0400102446;-0.00507702707;10;0.0666674533;0;1.044444;1.00000001;0.999999809
23.510081;1.0468006;0.0666842939;-0.00846139074;0.0637030566;-0.00808351869;1.04426375;1.04800244;0.0796708442;0.000249386493;1.04680125;0.0400102361;-0.0050770462;10;0.0666674574;0;1.044444;1.00000001;0.999999807
23.511081;1.04680162;0.0666842857;-0.00845971178;0.0637030065;-0.00808193039;1.04426477;1.04800244;0.0796708503;0.000249370891;1.04680224;0.0400102288;-0.00507606657;10;0.0666674592;0;1.044444;1.00000001;0.999999805
23.512081;1.04680163;0.0666842792;-0.00845970008;0.0637030201;-0.00808194224;1.04426478;1.04800243;0.0796708538;0.000250948687;1.04680223;0.0400102226;-0.00507608842;10;0.0666674588;0;1.044444;1.00000002;0.999999803
23.513081;1.04680164;0.0666842745;-0.00845802249;0.0637030365;-0.00808036231;1.04426479;1.04800341;0.0796707783;0.000250938975;1.04680222;0.0400102173;-0.00507511193;10;0.0666674566;0;1.044444;1.00000002;0.9999998
23.514081;1.04680166;0.0666842711;-0.00845801258;0.0637030555;-0.00808037497;1.04426579;1.04800339;0.0796707759;0.000250932376;1.04680221;0.040010213;-0.00507513709;10;0.0666674529;0;1.044444;1.00000002;0.999999797
23.515081;1.04680268;0.0666842686;-0.00845800383;0.0637030163;-0.00808038043;1.04426579;1.04800337;0.0796707706;0.000252518767;1.04680319;0.0400102096;-0.0050751636;10;0.066667448;0;1.044444;1.00000003;0.999999793
23.516081;1.04680269;0.0666842664;-0.00845632973;0.0637030405;-0.00807880212;1.04426679;1.04800335;0.0796707626;0.000252517291;1.04680318;0.0400102072;-0.005074191;10;0.0666674416;0;1.044444;1.00000004;0.999999788
23.517081;1.04680271;0.0666825979;-0.00845632373;0.0637014749;-0.0080788169;1.04426678;1.04800333;0.0796707523;0.00025410843;1.04680317;0.040009206;-0.00507421869;10;0.0666674337;0;1.044444;1.00000004;0.999999783
23.518081;1.04680274;0.066682596;-0.00845465265;0.0637015035;-0.00807724077;1.04426677;1.0480043;0.0796706636;0.000254111216;1.04680315;0.040009206;-0.005073246;10;0.0666674244;0;1.044444;1.00000005;0.999999777
23.519081;1.04680276;0.0666825939;-0.00845464987;0.0637015335;-0.00807725825;1.04426775;1.04800428;0.0796706488;0.000254116452;1.04680314;0.0400092074;-0.00507327225;10;0.0666674139;0;1.044444;1.00000006;0.999999772
23.520081;1.04680379;0.0666825912;-0.00845464865;0.0637015037;-0.00807726959;1.04426773;1.04800425;0.0796706318;0.00025571413;1.04680412;0.0400092101;-0.00507329675;10;0.0666674025;0;1.044444;1.00000007;0.999999767
23.521081;1.04680381;0.0666825876;-0.00845298223;0.0637015353;-0.00807569807;1.04426871;1.04800423;0.0796706128;0.000255723392;1.0468041;0.0400092141;-0.00507231899;10;0.0666673906;0;1.044444;1.00000008;0.999999764
23.522081;1.04680384;0.0666825828;-0.00845298388;0.0637015672;-0.00807572017;1.04426869;1.0480052;0.079670516;0.000257324383;1.04680408;0.0400092192;-0.00507233871;10;0.0666673782;0;1.044444;1.00000008;0.999999762
23.523081;1.04680387;0.0666825767;-0.00845132026;0.0637015995;-0.00807415136;1.04426966;1.04800518;0.0796704937;0.000257336652;1.04680406;0.0400092258;-0.00507135582;10;0.0666673655;0;1.044444;1.00000009;0.999999762
23.524081;1.04680389;0.0666825694;-0.00845132478;0.0637016319;-0.00807417569;1.04426963;1.04800515;0.0796704705;0.000257349916;1.04680404;0.0400092341;-0.00507137033;10;0.066667353;0;1.044444;1.0000001;0.999999764
23.525081;1.04680492;0.066682561;-0.00845133093;0.0637016036;-0.00807419301;1.04426961;1.04800513;0.0796704466;0.000258954055;1.04680502;0.0400092445;-0.00507138226;10;0.0666673406;0;1.044444;1.0000001;0.999999768
23.526081;1.04680495;0.0666825516;-0.00844967211;0.0637016364;-0.00807262629;1.04427058;1.0480061;0.0796703466;0.000258967687;1.046805;0.0400092576;-0.00507039154;10;0.0666673286;0;1.044444;1.00000011;0.999999775
23.527081;1.04680498;0.0666825417;-0.0084496816;0.0637016697;-0.0080726519;1.04427055;1.04800607;0.0796703231;0.00026057147;1.04680498;0.0400092734;-0.00507039816;10;0.0666673172;0;1.044444;1.00000012;0.999999784
23.528081;1.04680501;0.0666825317;-0.00844802582;0.0637017036;-0.00807108537;1.04427152;1.04800605;0.0796703005;0.00026058408;1.04680495;0.040009292;-0.00506940219;10;0.0666673064;0;1.044444;1.00000012;0.999999796
23.529081;1.04680504;0.0666825219;-0.0084480378;0.0637017387;-0.00807111083;1.04427149;1.04800602;0.0796686891;0.00026059546;1.04680493;0.0400093132;-0.00506940371;10;0.0666672961;0;1.044444;1.00000013;0.999999811
23.530081;1.04680608;0.0666825128;-0.00844805048;0.0637017143;-0.00807112819;1.04427146;1.048007;0.0796685936;0.000262195342;1.04680591;0.0400093366;-0.0050694027;10;0.066667286;0;1.044444;1.00000013;0.999999829
23.531081;1.04680611;0.0666825048;-0.00844639679;0.0637017523;-0.00806956049;1.04427244;1.04800697;0.0796685758;0.00026220337;1.04680589;0.0400093619;-0.00506839909;10;0.0666672759;0;1.044444;1.00000014;0.999999849
23.532081;1.04680613;0.066682498;-0.00844640984;0.0637017923;-0.00806958401;1.04427242;1.04800695;0.0796685599;0.000263800004;1.04680587;0.0400093886;-0.00506839287;10;0.0666672657;0;1.044444;1.00000015;0.999999872
23.533081;1.04680616;0.0666824928;-0.00844475629;0.0637018345;-0.00806801406;1.04427339;1.04800693;0.079668546;0.000263804943;1.04680585;0.0400094166;-0.00506738421;10;0.0666672552;0;1.044444;1.00000015;0.999999898
23.534081;1.04680718;0.0666824892;-0.00844476973;0.0637018184;-0.00806802678;1.04427338;1.04800791;0.0796684583;0.000263808716;1.04680683;0.0400094455;-0.00506737335;10;0.0666672447;0;1.044444;1.00000016;0.999999925
23.535081;1.0468072;0.0666824871;-0.00844478382;0.0637018659;-0.00806804502;1.04427336;1.0480079;0.0796684495;0.000265402639;1.04680682;0.0400094748;-0.00506736057;10;0.0666672341;0;1.044444;1.00000016;0.999999954
23.536081;1.04680722;0.0666824868;-0.00844313217;0.0637019161;-0.00806646862;1.04427434;1.04800788;0.0796684437;0.000265406334;1.0468068;0.0400095044;-0.00506634608;10;0.0666672236;0;1.044444;1.00000017;0.999999984
23.537081;1.04680724;0.0666824883;-0.00844314833;0.0637019684;-0.00806648171;1.04427433;1.04800788;0.0796684413;0.000267000939;1.04680679;0.0400095341;-0.0050663301;10;0.0666672132;0;1.044444;1.00000017;1.00000001
23.538081;1.04680725;0.0666824915;-0.00844149914;0.0637020223;-0.00806490008;1.04427532;1.04800887;0.0796683663;0.000267005943;1.04680678;0.0400095637;-0.00506531283;10;0.0666672028;0;1.044444;1.00000017;1.00000005
23.539081;1.04680826;0.0666824964;-0.00844151798;0.0637020163;-0.00806490047;1.04427532;1.04800887;0.0796683707;0.000267012374;1.04680777;0.040009593;-0.00506529439;10;0.0666671926;0;1.044444;1.00000017;1.00000008
23.540081;1.04680826;0.0666825029;-0.00844153819;0.0637020717;-0.00806490619;1.04427531;1.04800887;0.0796683782;0.000268610415;1.04680776;0.0400096217;-0.0050652748;10;0.0666671827;0;1.044444;1.00000016;1.00000011
23.541081;1.04680827;0.066682511;-0.00843989309;0.0637021269;-0.00806331738;1.04427631;1.04800887;0.0796683883;0.000268619616;1.04680776;0.0400096499;-0.00506425415;10;0.0666671729;0;1.044444;1.00000016;1.00000014
23.542081;1.04680826;0.0666825207;-0.00843991598;0.0637021812;-0.00806331833;1.04427631;1.04800988;0.0796683247;0.000270220523;1.04680775;0.0400096775;-0.00506423262;10;0.0666671634;0;1.044444;1.00000016;1.00000016
23.543081;1.04680826;0.0666825321;-0.0084382734;0.0637022345;-0.00806172499;1.04427731;1.04800988;0.0796683388;0.000270233008;1.04680773;0.0400097045;-0.00506321056;10;0.0666671538;0;1.044444;1.00000015;1.00000019
23.544081;1.04680925;0.066682545;-0.00843829843;0.0637022255;-0.00806171432;1.04427732;1.04800989;0.0796683546;0.000270246957;1.04680872;0.0400097313;-0.00506318835;10;0.0666671441;0;1.044444;1.00000014;1.00000022
23.545081;1.04680924;0.0666825593;-0.00843832398;0.0637022759;-0.00806170999;1.04427732;1.0480099;0.0796683719;0.000271852464;1.04680871;0.040009758;-0.00506316644;10;0.0666671341;0;1.044444;1.00000013;1.00000024
23.546081;1.04680922;0.066682575;-0.00843668285;0.0637023248;-0.00806011255;1.04427832;1.04801091;0.0796683146;0.000271868412;1.04680869;0.040009785;-0.0050621452;10;0.0666671238;0;1.044444;1.00000012;1.00000027
23.547081;1.0468092;0.0666825919;-0.00843670774;0.0637023721;-0.00806010663;1.04427833;1.04801092;0.0796683348;0.000273475735;1.04680867;0.0400098125;-0.00506212488;10;0.0666671134;0;1.044444;1.00000011;1.00000029
23.548081;1.04680918;0.0666826099;-0.00843506471;0.0637024176;-0.00805850825;1.04427933;1.04801093;0.0796683562;0.00027349338;1.04680865;0.0400098411;-0.00506110556;10;0.0666671032;0;1.044444;1.00000009;1.0000003
23.549081;1.04681016;0.0666826292;-0.00843508657;0.0637024006;-0.00805849419;1.04427934;1.04801094;0.0796683786;0.000273511594;1.04680963;0.0400098707;-0.00506108729;10;0.0666670933;0;1.044444;1.00000007;1.00000032
23.550081;1.04681013;0.0666826497;-0.00843510623;0.0637024428;-0.00805848794;1.04427934;1.04801194;0.079668326;0.000275120466;1.04680961;0.0400099015;-0.00506107012;10;0.0666670839;0;1.044444;1.00000006;1.00000033
23.551081;1.0468101;0.0666826716;-0.00843345668;0.0637024831;-0.00805688991;1.04428035;1.04801194;0.0796683502;0.000275140003;1.04680959;0.0400099331;-0.00506005407;10;0.0666670753;0;1.044444;1.00000004;1.00000033
23.552081;1.04681008;0.0666826947;-0.0084334709;0.0637025215;-0.00805688473;1.04428036;1.04801194;0.0796683754;0.000275160334;1.04680956;0.040009965;-0.00506003916;10;0.0666670675;0;1.044444;1.00000002;1.00000033
23.553081;1.04681005;0.066682719;-0.00843181532;0.0637025577;-0.00805528845;1.04428137;1.04801194;0.0796684016;0.000276771659;1.04680954;0.0400099965;-0.00505902547;10;0.0666670606;0;1.044444;1;1.00000033
23.554081;1.04681102;0.0666827442;-0.00843182308;0.0637025306;-0.00805527789;1.04428138;1.04801293;0.0796683526;0.000276792673;1.04681052;0.0400100272;-0.00505901314;10;0.0666670547;0;1.044444;0.999999987;1.00000032
23.555081;1.04681099;0.0666811036;-0.00843182752;0.0637009691;-0.00805527646;1.04428239;1.04801293;0.0796683808;0.000278403932;1.0468105;0.0400090569;-0.00505900226;10;0.0666670494;0;1.044444;0.999999972;1.00000031
23.556081;1.04681097;0.0666811301;-0.00843016208;0.0637009963;-0.00805368447;1.0442824;1.04801292;0.07966841;0.000278424053;1.04681048;0.0400090854;-0.00505799289;10;0.0666670445;0;1.044444;0.99999996;1.00000029
23.557081;1.04681094;0.0666811569;-0.00843016033;0.06370102;-0.00805368618;1.04428241;1.04801291;0.0796684403;0.000278443068;1.04681047;0.0400091127;-0.00505798507;10;0.0666670399;0;1.044444;0.999999951;1.00000027
23.558081;1.04681092;0.0666811837;-0.0084301559;0.06370104;-0.0080536893;1.04428341;1.0480139;0.0796683956;0.000280050906;1.04681045;0.0400091386;-0.00505797876;10;0.0666670353;0;1.044444;0.999999944;1.00000025
23.559081;1.0468119;0.06668121;-0.00842848244;0.0637009956;-0.00805209368;1.04428342;1.04801389;0.0796684278;0.000280067413;1.04681144;0.0400091633;-0.00505697386;10;0.0666670311;0;1.044444;0.999999941;1.00000022
23.560081;1.04681188;0.0666812357;-0.00842847371;0.0637010083;-0.00805209862;1.04428343;1.04801387;0.0796684608;0.000281672904;1.04681142;0.0400091867;-0.00505697022;10;0.0666670273;0;1.044444;0.999999941;1.0000002
23.561081;1.04681186;0.0666812604;-0.0084267969;0.0637010175;-0.00805051175;1.04428444;1.04801386;0.0796684941;0.000281686869;1.04681141;0.0400092088;-0.00505596761;10;0.0666670242;0;1.044444;0.999999943;1.00000017
23.562081;1.04681184;0.0666812838;-0.0084267859;0.063701023;-0.0080505169;1.04428444;1.04801385;0.0796685277;0.000281699993;1.0468114;0.0400092295;-0.0050559659;10;0.0666670218;0;1.044444;0.999999948;1.00000013
23.563081;1.04681182;0.0666813056;-0.00842677455;0.0637010249;-0.0080505216;1.04428544;1.04801484;0.0796684852;0.000283302859;1.04681139;0.0400092488;-0.00505596515;10;0.0666670201;0;1.044444;0.999999954;1.0000001
23.564081;1.04681281;0.0666813254;-0.00842509661;0.063700962;-0.0080489258;1.04428544;1.04801483;0.0796685182;0.000283315849;1.04681238;0.0400092666;-0.00505496565;10;0.0666670191;0;1.044444;0.999999963;1.00000007
23.565081;1.0468128;0.0666813431;-0.00842508574;0.0637009559;-0.00804892899;1.04428544;1.04801482;0.0796685504;0.000284919553;1.04681238;0.0400092831;-0.00505496785;10;0.0666670187;0;1.044444;0.999999972;1.00000004
23.566081;1.04681279;0.0666813587;-0.00842340891;0.0637009455;-0.00804733895;1.04428644;1.04801481;0.0796685816;0.000284933408;1.04681238;0.0400092982;-0.00505397225;10;0.0666670187;0;1.044444;0.999999983;1.00000001
23.567081;1.04681278;0.0666813724;-0.00842339966;0.0637009307;-0.00804733955;1.04428643;1.0480158;0.0796685354;0.000284947435;1.04681238;0.0400093124;-0.00505397916;10;0.0666670187;0;1.044444;0.999999995;0.999999982
23.568081;1.04681278;0.0666813843;-0.00842339144;0.0637009115;-0.00804733827;1.04428743;1.0480158;0.0796685632;0.000286552446;1.04681238;0.0400093257;-0.00505398859;10;0.0666670182;0;1.044444;1.00000001;0.999999955
23.569081;1.04681378;0.0666813945;-0.00842171755;0.0637008272;-0.00804573498;1.04428742;1.0480158;0.0796685889;0.00028656746;1.04681338;0.0400093386;-0.00505300023;10;0.0666670168;0;1.044444;1.00000002;0.99999993
23.570081;1.04681379;0.0666814031;-0.0084217112;0.0637007998;-0.0080457291;1.04428741;1.0480158;0.0796686122;0.00028658259;1.04681339;0.0400093513;-0.00505301364;10;0.0666670138;0;1.044444;1.00000003;0.999999907
23.571081;1.04681379;0.0666814101;-0.00842003885;0.0637007688;-0.00804412851;1.0442884;1.0480168;0.0796685572;0.000288187545;1.04681339;0.0400093638;-0.00505202838;10;0.0666670092;0;1.044444;1.00000005;0.999999887
23.573081;1.04681382;0.0666814189;-0.00842002863;0.0637006982;-0.00804410393;1.04428938;1.0480168;0.0796670022;0.000289805627;1.04681341;0.0400093881;-0.00505206061;10;0.0666669957;0;1.044444;1.00000008;0.999999854
23.574081;1.04681483;0.0666814207;-0.00841835701;0.0637005986;-0.00804248825;1.04428937;1.0480168;0.0796670169;0.000289818003;1.04681442;0.0400093993;-0.00505107753;10;0.0666669873;0;1.044444;1.00000009;0.999999842
23.575081;1.04681485;0.0666814208;-0.00841835203;0.0637005582;-0.00804247018;1.04428935;1.0480178;0.0796669541;0.000289828966;1.04681444;0.0400094096;-0.00505109453;10;0.0666669781;0;1.044444;1.00000011;0.999999832
23.576081;1.04681486;0.0666814194;-0.00841834707;0.0637005164;-0.00804244996;1.04429033;1.04801781;0.0796669661;0.000291429259;1.04681445;0.0400094188;-0.00505111114;10;0.0666669682;0;1.044444;1.00000012;0.999999825
23.578081;1.0468149;0.0666814131;-0.00841667087;0.0637004307;-0.00804081064;1.04429129;1.04801782;0.0796669878;0.000293034811;1.04681448;0.0400094332;-0.00505014129;10;0.0666669471;0;1.044444;1.00000015;0.999999817
23.579081;1.04681592;0.066681409;-0.00841500001;0.0637003261;-0.00803918347;1.04429126;1.04801882;0.0796669217;0.000293039336;1.0468155;0.0400094378;-0.00504915417;10;0.066666936;0;1.044444;1.00000017;0.999999816
23.580081;1.04681594;0.0666814043;-0.00841499653;0.0637002819;-0.00803915332;1.04429124;1.04801883;0.0796669312;0.000293042208;1.04681551;0.0400094403;-0.0050491654;10;0.0666669248;0;1.044444;1.00000018;0.999999817
23.581081;1.04681596;0.0666813991;-0.00841499379;0.0637002372;-0.00803912028;1.04429221;1.04801883;0.0796669403;0.000294633601;1.04681553;0.0400094402;-0.00504917502;10;0.0666669136;0;1.044444;1.0000002;0.999999819
23.582081;1.04681598;0.0666813935;-0.00841332495;0.063700192;-0.00803749221;1.04429219;1.04801883;0.0796669491;0.000294633053;1.04681555;0.0400094374;-0.0050481832;10;0.0666669026;0;1.044444;1.00000022;0.999999823
23.583081;1.046816;0.0666813876;-0.00841332306;0.0637001463;-0.00803745346;1.04429316;1.04801884;0.0796669575;0.000294630873;1.04681557;0.0400094317;-0.00504819002;10;0.0666668918;0;1.044444;1.00000023;0.999999828
23.584081;1.04681702;0.0666813818;-0.00841332109;0.0637000394;-0.00803740443;1.04429313;1.04801984;0.0796668894;0.000296216943;1.0468166;0.0400094233;-0.00504819541;10;0.0666668811;0;1.044444;1.00000025;0.999999833
23.585081;1.04681704;0.0666813761;-0.00841165208;0.0636999934;-0.00803576877;1.04429311;1.04801984;0.0796668967;0.000296210988;1.04681662;0.0400094123;-0.00504719933;10;0.0666668704;0;1.044444;1.00000026;0.999999838
23.586081;1.04681705;0.0666813702;-0.00841164911;0.0636999474;-0.00803572363;1.04429408;1.04801984;0.0796669032;0.000297793035;1.04681664;0.0400093988;-0.00504720173;10;0.0666668596;0;1.044444;1.00000027;0.999999844
23.587081;1.04681707;0.066681364;-0.00840997874;0.0636999013;-0.0080340854;1.04429406;1.04801984;0.0796669085;0.000297782215;1.04681666;0.0400093832;-0.00504620268;10;0.0666668485;0;1.044444;1.00000028;0.99999985
23.588081;1.04681709;0.0666813571;-0.0084099744;0.0636998552;-0.00803403894;1.04429403;1.04802084;0.079666836;0.000297768388;1.04681668;0.0400093658;-0.00504620232;10;0.0666668373;0;1.044444;1.00000029;0.999999855
23.589081;1.0468181;0.0666813494;-0.00840996965;0.0636997483;-0.00803398496;1.04429501;1.04802083;0.0796668374;0.000299342409;1.0468177;0.0400093469;-0.00504620084;10;0.066666826;0;1.044444;1.0000003;0.999999862
23.590081;1.04681812;0.0666813409;-0.008408298;0.063699702;-0.00803234714;1.04429499;1.04802083;0.0796668365;0.000299323483;1.04681771;0.0400093267;-0.00504519846;10;0.0666668146;0;1.044444;1.0000003;0.999999869
