time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.591081;1.04681813;0.0666813315;-0.00840829282;0.0636996558;-0.0080323024;1.04429597;1.04802083;0.079666833;0.000300892371;1.04681773;0.0400093052;-0.00504519541;10;0.0666668033;0;1.044444;1.00000031;0.999999878
23.592081;1.04681814;0.0666813212;-0.00840828732;0.0636996098;-0.00803225903;1.04429595;1.04802182;0.0796667511;0.000300868475;1.04681775;0.0400092824;-0.00504519179;10;0.0666667923;0;1.044444;1.00000031;0.999999887
23.593081;1.04681816;0.0666813102;-0.00840661471;0.0636995644;-0.00803062538;1.04429593;1.04802182;0.0796667428;0.000300843076;1.04681776;0.040009258;-0.00504418755;10;0.066666782;0;1.044444;1.00000031;0.999999898
23.594081;1.04681917;0.066681299;-0.00840660821;0.063699459;-0.00803057858;1.04429692;1.04802181;0.0796667326;0.00030240668;1.04681877;0.0400092318;-0.00504418246;10;0.0666667723;0;1.044444;1.0000003;0.99999991
23.595081;1.04681918;0.066681288;-0.00840493451;0.063699416;-0.0080289503;1.0442969;1.04802181;0.0796667209;0.000302379222;1.04681879;0.0400092037;-0.0050431762;10;0.0666667632;0;1.044444;1.0000003;0.999999924
23.596081;1.0468192;0.0666812781;-0.00840492707;0.0636993751;-0.00802891768;1.04429788;1.04802181;0.0796667079;0.000302351528;1.0468188;0.0400091738;-0.00504316851;10;0.0666667546;0;1.044444;1.00000029;0.99999994
23.597081;1.04681921;0.0666796032;-0.00840491943;0.0636977449;-0.00802888912;1.04429786;1.04802281;0.0796666179;0.000303914089;1.04681881;0.0400081422;-0.00504315931;10;0.0666667461;0;1.044444;1.00000029;0.999999957
23.598081;1.04681922;0.0666795975;-0.0084032452;0.0636977099;-0.00802727292;1.04429784;1.04802281;0.0796666029;0.000303887318;1.04681882;0.0400081096;-0.0050421487;10;0.0666667377;0;1.044444;1.00000028;0.999999975
23.599081;1.04682024;0.0666795945;-0.00840323797;0.0636976177;-0.00802724592;1.04429882;1.04802281;0.079666587;0.000305451875;1.04681983;0.0400080763;-0.00504213687;10;0.066666729;0;1.044444;1.00000027;0.999999995
23.600081;1.04682025;0.0666795944;-0.00840323121;0.0636975901;-0.00802723142;1.0442988;1.04802281;0.0796665706;0.000305427456;1.04681984;0.0400080429;-0.00504212399;10;0.0666667201;0;1.044444;1.00000026;1.00000001
23.601081;1.04682026;0.0666795973;-0.00840155819;0.0636975662;-0.00802562944;1.04429877;1.04802381;0.0796664778;0.000305404261;1.04681985;0.0400080097;-0.00504111028;10;0.0666667111;0;1.044444;1.00000025;1.00000003
23.603081;1.04682028;0.0666796124;-0.00839987962;0.0636975292;-0.00802402991;1.04429972;1.04802382;0.0796664439;0.000306953578;1.04681986;0.0400079448;-0.00504008146;10;0.0666666933;0;1.044444;1.00000023;1.00000007
23.604081;1.04682129;0.0666796248;-0.0083998739;0.0636974544;-0.00802402382;1.0443007;1.04802383;0.0796664264;0.000306935485;1.04682086;0.0400079132;-0.00504006693;10;0.0666666845;0;1.044444;1.00000022;1.00000009
23.605081;1.0468213;0.0666796405;-0.0083998682;0.0636974427;-0.00802402829;1.04430068;1.04802484;0.0796663322;0.000308508864;1.04682087;0.0400078821;-0.00504005253;10;0.0666666755;0;1.044444;1.00000022;1.00000011
23.606081;1.04682131;0.0666796594;-0.00839819571;0.063697433;-0.00802244302;1.04430066;1.04802485;0.0796663131;0.000308493559;1.04682087;0.0400078518;-0.00503903819;10;0.066666666;0;1.044444;1.00000021;1.00000012
23.607081;1.04682132;0.066679681;-0.00839818964;0.063697425;-0.00802245186;1.04430164;1.04802486;0.079666293;0.000310069737;1.04682088;0.0400078225;-0.00503902363;10;0.066666656;0;1.044444;1.0000002;1.00000013
23.608081;1.04682133;0.066679705;-0.00839818324;0.0636974187;-0.00802246244;1.04430162;1.04802487;0.0796662718;0.000310056722;1.04682088;0.0400077947;-0.00503900858;10;0.0666666452;0;1.044444;1.0000002;1.00000014
23.609081;1.04682233;0.0666797313;-0.00839650973;0.063697353;-0.00802087483;1.0443026;1.04802488;0.0796662497;0.000310044739;1.04682188;0.0400077685;-0.00503799279;10;0.0666666338;0;1.044444;1.00000019;1.00000015
23.610081;1.04682234;0.0666797595;-0.00839650242;0.0636973495;-0.00802088842;1.04430259;1.0480259;0.0796661506;0.000311623758;1.04682189;0.0400077443;-0.0050379761;10;0.0666666219;0;1.044444;1.00000019;1.00000016
23.611081;1.04682234;0.0666797896;-0.00839482805;0.0636973468;-0.00801931109;1.04430258;1.04802591;0.0796661268;0.000311613745;1.0468219;0.0400077219;-0.00503695841;10;0.0666666096;0;1.044444;1.00000018;1.00000016
23.612081;1.04682234;0.0666798211;-0.00839482011;0.0636973447;-0.00801932681;1.04430357;1.04802593;0.0796661024;0.000311604622;1.0468219;0.0400077011;-0.00503693966;10;0.0666665972;0;1.044444;1.00000018;1.00000016
23.613081;1.04682235;0.0666798539;-0.00839481211;0.063697343;-0.00801934319;1.04430357;1.04802594;0.0796660774;0.000313186626;1.04682191;0.0400076815;-0.00503691996;10;0.0666665847;0;1.044444;1.00000017;1.00000016
23.614081;1.04682335;0.0666798875;-0.00839313756;0.0636972809;-0.00801776029;1.04430357;1.04802695;0.0796659759;0.000313178884;1.04682292;0.0400076631;-0.00503589955;10;0.0666665724;0;1.044444;1.00000017;1.00000016
23.615081;1.04682334;0.0666799218;-0.00839313007;0.0636972804;-0.00801777758;1.04430458;1.04802697;0.0796659501;0.000313172366;1.04682293;0.0400076458;-0.00503587867;10;0.0666665605;0;1.044444;1.00000017;1.00000016
23.616081;1.04682334;0.0666799563;-0.00839312326;0.0636972809;-0.00801779512;1.04430458;1.04802698;0.0796659242;0.000314757211;1.04682294;0.0400076295;-0.00503585753;10;0.0666665495;0;1.044444;1.00000016;1.00000015
23.617081;1.04682334;0.0666799906;-0.00839145075;0.0636972827;-0.00801622048;1.0443056;1.048027;0.0796658982;0.000314752971;1.04682295;0.0400076144;-0.00503483626;10;0.0666665398;0;1.044444;1.00000015;1.00000015
23.618081;1.04682333;0.0666800245;-0.00839144607;0.063697286;-0.00801623757;1.04430561;1.04802801;0.0796657962;0.000316339936;1.04682296;0.0400076005;-0.00503481497;10;0.0666665318;0;1.044444;1.00000015;1.00000014
23.619081;1.04682432;0.0666800576;-0.00838977594;0.0636972301;-0.0080146542;1.04430563;1.04802802;0.0796657702;0.000316338001;1.04682397;0.040007588;-0.00503379375;10;0.0666665256;0;1.044444;1.00000014;1.00000014
23.620081;1.04682432;0.0666800896;-0.00838977362;0.0636972369;-0.00801466957;1.04430666;1.04802803;0.0796657444;0.000316336975;1.04682398;0.0400075768;-0.00503377275;10;0.0666665214;0;1.044444;1.00000014;1.00000013
23.621081;1.04682431;0.0666801203;-0.00838977216;0.0636972456;-0.00801468348;1.04430668;1.04802804;0.0796641285;0.000317927;1.04682399;0.0400075672;-0.00503375221;10;0.066666519;0;1.044444;1.00000014;1.00000012
23.622081;1.0468243;0.0666801494;-0.00838810443;0.0636972566;-0.0080131033;1.04430671;1.04802805;0.0796641031;0.000317927425;1.04682401;0.0400075593;-0.00503273246;10;0.0666665185;0;1.044444;1.00000013;1.00000011
23.623081;1.04682429;0.0666801768;-0.00838810333;0.06369727;-0.00801311283;1.04430774;1.04802906;0.0796640018;0.000317928207;1.04682402;0.0400075531;-0.00503271383;10;0.0666665196;0;1.044444;1.00000013;1.0000001
23.624081;1.04682428;0.0666802026;-0.00838810181;0.0636972856;-0.00801311963;1.04430777;1.04802907;0.0796639768;0.000319520166;1.04682403;0.040007549;-0.00503269657;10;0.0666665221;0;1.044444;1.00000013;1.0000001
23.625081;1.04682527;0.0666802273;-0.00838643297;0.0636972427;-0.00801152373;1.04430881;1.04802907;0.0796639521;0.000319522232;1.04682504;0.0400075471;-0.00503168096;10;0.0666665256;0;1.044444;1.00000013;1.00000009
23.626081;1.04682526;0.0666802511;-0.00838642991;0.0636972628;-0.00801152461;1.04430884;1.04802908;0.0796639279;0.00032111468;1.04682505;0.0400075475;-0.00503166733;10;0.0666665298;0;1.044444;1.00000014;1.00000008
23.627081;1.04682525;0.0666802744;-0.0083864258;0.0636972848;-0.00801152263;1.04430887;1.04803008;0.0796638282;0.000321116312;1.04682506;0.0400075502;-0.00503165592;10;0.0666665344;0;1.044444;1.00000014;1.00000006
23.628081;1.04682524;0.0666802973;-0.00838475381;0.0636973086;-0.00800992598;1.0443099;1.04803009;0.0796638052;0.00032111776;1.04682507;0.0400075551;-0.00503064688;10;0.0666665393;0;1.044444;1.00000015;1.00000005
23.629081;1.04682523;0.0666803197;-0.00838474706;0.0636973335;-0.00800991938;1.04430993;1.04803009;0.079663783;0.000322708842;1.04682508;0.0400075623;-0.00503064019;10;0.0666665445;0;1.044444;1.00000015;1.00000004
23.630081;1.04682622;0.0666803414;-0.00838307206;0.0636972983;-0.00800831146;1.04430996;1.04803009;0.0796637617;0.000322708927;1.04682609;0.0400075718;-0.00502963575;10;0.0666665498;0;1.044444;1.00000016;1.00000002
23.631081;1.04682621;0.0666803623;-0.00838306216;0.0636973241;-0.00800830219;1.04431099;1.04803009;0.0796637418;0.000322708288;1.0468261;0.0400075835;-0.00502963349;10;0.0666665549;0;1.044444;1.00000017;1.00000001
23.632081;1.0468262;0.0666803826;-0.0083830509;0.0636973498;-0.0080082922;1.04431101;1.04803109;0.0796636476;0.000324296949;1.0468261;0.0400075975;-0.00502963337;10;0.0666665594;0;1.044444;1.00000018;0.999999993
23.633081;1.04682619;0.0666804025;-0.00838137193;0.0636973751;-0.00800668978;1.04431203;1.0480311;0.0796636312;0.000324295141;1.04682611;0.040007614;-0.00502863536;10;0.0666665633;0;1.044444;1.0000002;0.999999978
23.634081;1.04682618;0.066680422;-0.00838135889;0.0636973995;-0.00800667952;1.04431205;1.0480311;0.0796636169;0.000324293096;1.04682612;0.040007633;-0.00502863944;10;0.0666665663;0;1.044444;1.00000021;0.999999964
23.635081;1.04682718;0.0666804414;-0.00838134534;0.0636973618;-0.00800666201;1.04431208;1.0480311;0.0796636049;0.000325881277;1.04682713;0.0400076546;-0.00502864575;10;0.0666665685;0;1.044444;1.00000022;0.99999995
23.636081;1.04682717;0.0666804605;-0.00837966477;0.0636973836;-0.00800506076;1.0443131;1.04803211;0.0796635197;0.000325878858;1.04682713;0.0400076786;-0.00502765458;10;0.0666665702;0;1.044444;1.00000023;0.999999937
23.637081;1.04682716;0.0666804791;-0.00837965073;0.0636974037;-0.00800505261;1.04431312;1.04803211;0.0796635133;0.000325876763;1.04682714;0.0400077048;-0.00502766631;10;0.0666665716;0;1.044444;1.00000024;0.999999925
23.638081;1.04682716;0.0666804971;-0.00837963691;0.0636974221;-0.00800504563;1.04431314;1.04803211;0.0796635099;0.000327465043;1.04682715;0.0400077329;-0.00502768123;10;0.0666665729;0;1.044444;1.00000025;0.999999916
23.639081;1.04682716;0.0666805142;-0.00837795699;0.0636974389;-0.00800344775;1.04431416;1.04803212;0.079663509;0.00032746332;1.04682715;0.0400077623;-0.00502669944;10;0.0666665741;0;1.044444;1.00000026;0.999999909
23.640081;1.04682816;0.0666805303;-0.00837794455;0.0636973933;-0.00800343542;1.04431418;1.04803212;0.0796635104;0.000329052402;1.04682815;0.0400077926;-0.00502672084;10;0.0666665755;0;1.044444;1.00000026;0.999999905
23.641081;1.04682815;0.0666805453;-0.00837626628;0.0636974069;-0.00800183945;1.0443142;1.04803312;0.0796634372;0.00032905158;1.04682816;0.0400078236;-0.00502574514;10;0.0666665773;0;1.044444;1.00000027;0.999999904
23.642081;1.04682815;0.0666805593;-0.00837625537;0.063697419;-0.008001836;1.04431522;1.04803312;0.0796634412;0.000329051781;1.04682816;0.0400078553;-0.00502577209;10;0.0666665797;0;1.044444;1.00000028;0.999999906
23.643081;1.04682815;0.0666805723;-0.00837624496;0.0636974298;-0.00800183255;1.04431524;1.04803312;0.0796634456;0.00033064287;1.04682816;0.0400078879;-0.00502580153;10;0.066666583;0;1.044444;1.00000029;0.999999911
23.644081;1.04682815;0.0666805847;-0.0083745682;0.0636974393;-0.00800023662;1.04431626;1.04803313;0.0796634497;0.000330644115;1.04682815;0.0400079214;-0.00502483336;10;0.0666665875;0;1.044444;1.00000029;0.999999919
23.645081;1.04682814;0.0666789299;-0.00837455838;0.0636958554;-0.00800023213;1.04431628;1.04803413;0.0796633768;0.000330645185;1.04682815;0.0400069561;-0.00502486744;10;0.0666665933;0;1.044444;1.0000003;0.999999929
23.646081;1.04682914;0.0666789413;-0.00837454895;0.0636958014;-0.00800021911;1.04431629;1.04803413;0.0796633787;0.000332236529;1.04682914;0.0400069919;-0.00502490361;10;0.0666666005;0;1.044444;1.0000003;0.99999994
23.647081;1.04682913;0.0666789525;-0.00837287348;0.0636958062;-0.00799862066;1.04431731;1.04803413;0.079663379;0.000332236742;1.04682913;0.0400070288;-0.00502394156;10;0.066666609;0;1.044444;1.00000031;0.999999953
23.648081;1.04682913;0.0666789637;-0.0083728657;0.0636958084;-0.00799861346;1.04431732;1.04803413;0.0796633779;0.0003322356;1.04682913;0.0400070667;-0.00502398088;10;0.0666666187;0;1.044444;1.00000031;0.999999968
23.649081;1.04682913;0.0666789748;-0.00837285932;0.0636958073;-0.00799860562;1.04431733;1.04803412;0.0796633756;0.000333822941;1.04682912;0.0400071052;-0.00502402107;10;0.0666666294;0;1.044444;1.00000031;0.999999983
23.650081;1.04682912;0.0666789859;-0.00837118793;0.0636958027;-0.00799700516;1.04431834;1.04803512;0.0796632964;0.000333817539;1.04682911;0.0400071437;-0.00502306164;10;0.0666666408;0;1.044444;1.0000003;0.999999999
23.651081;1.04683012;0.0666789969;-0.00837118486;0.0636957335;-0.00799698874;1.04431834;1.04803512;0.0796632925;0.000335400419;1.04683011;0.0400071819;-0.00502310212;10;0.0666666521;0;1.044444;1.0000003;1.00000001
23.652081;1.04683012;0.0666790076;-0.00837118331;0.0636957215;-0.00799697959;1.04431835;1.04803512;0.0796632878;0.000335390797;1.0468301;0.0400072193;-0.00502314211;10;0.0666666629;0;1.044444;1.00000029;1.00000003
23.653081;1.04683011;0.0666790179;-0.0083695165;0.0636957061;-0.00799537806;1.04431935;1.04803511;0.0796632823;0.000335379282;1.04683009;0.0400072557;-0.00502218128;10;0.0666666728;0;1.044444;1.00000028;1.00000004
23.654081;1.04683011;0.0666790276;-0.00836951774;0.0636956875;-0.00799536855;1.04431935;1.04803611;0.0796631998;0.000336956337;1.04683008;0.0400072909;-0.00502221932;10;0.0666666814;0;1.044444;1.00000027;1.00000006
23.655081;1.0468301;0.0666790364;-0.00836952039;0.0636956658;-0.00799535916;1.04432035;1.0480361;0.0796631923;0.000336942658;1.04683007;0.0400073249;-0.00502225594;10;0.066666689;0;1.044444;1.00000026;1.00000007
23.656081;1.04683009;0.0666790442;-0.00836785777;0.0636956411;-0.007993758;1.04432034;1.0480361;0.0796631838;0.000336928729;1.04683007;0.0400073576;-0.005021291;10;0.0666666956;0;1.044444;1.00000025;1.00000008
23.657081;1.04683108;0.0666790508;-0.00836786315;0.0636955525;-0.00799374183;1.04432033;1.04803609;0.0796631744;0.000338505153;1.04683106;0.0400073888;-0.00502132444;10;0.0666667016;0;1.044444;1.00000023;1.00000009
23.658081;1.04683107;0.0666790564;-0.00836620314;0.063695522;-0.00799214183;1.04432132;1.04803608;0.0796631643;0.000338491575;1.04683105;0.0400074184;-0.00502035623;10;0.0666667071;0;1.044444;1.00000022;1.0000001
23.659081;1.04683105;0.0666790613;-0.00836621109;0.063695489;-0.00799213471;1.0443213;1.04803706;0.0796630778;0.000338478122;1.04683105;0.040007446;-0.00502038637;10;0.0666667123;0;1.044444;1.0000002;1.0000001
23.660081;1.04683103;0.0666790657;-0.00836622038;0.0636954539;-0.00799212843;1.04432128;1.04803705;0.0796630671;0.000340055827;1.04683104;0.0400074714;-0.00502041493;10;0.0666667173;0;1.044444;1.00000019;1.00000011
23.661081;1.04683101;0.0666790696;-0.00836456428;0.0636954174;-0.00799053087;1.04432226;1.04803703;0.0796630565;0.000340043842;1.04683104;0.0400074943;-0.00501944202;10;0.0666667224;0;1.044444;1.00000017;1.00000011
23.662081;1.04683199;0.0666790732;-0.00836457603;0.0636953195;-0.00799051856;1.04432223;1.04803702;0.0796630463;0.000340032474;1.04683204;0.0400075144;-0.00501946777;10;0.0666667277;0;1.044444;1.00000016;1.00000011
23.663081;1.04683197;0.0666790764;-0.00836458877;0.0636952826;-0.00799051463;1.04432221;1.048037;0.0796630368;0.000341612082;1.04683204;0.0400075316;-0.00501949228;10;0.0666667333;0;1.044444;1.00000014;1.00000011
23.664081;1.04683194;0.0666790793;-0.00836293557;0.063695247;-0.00798891949;1.04432318;1.04803799;0.079662952;0.000341601834;1.04683204;0.040007546;-0.00501851558;10;0.0666667394;0;1.044444;1.00000012;1.00000011
23.665081;1.04683192;0.0666790818;-0.00836294937;0.0636952137;-0.00798891762;1.04432315;1.04803797;0.0796629441;0.000341592615;1.04683205;0.0400075578;-0.00501853763;10;0.0666667462;0;1.044444;1.00000011;1.00000011
23.666081;1.04683189;0.0666790839;-0.0083629631;0.0636951834;-0.0079889173;1.04432413;1.04803795;0.0796629371;0.000343174357;1.04683205;0.0400075669;-0.00501855837;10;0.0666667537;0;1.044444;1.00000009;1.00000011
23.667081;1.04683287;0.0666790857;-0.00836130984;0.0636950956;-0.00798731921;1.0443241;1.04803793;0.0796629311;0.000343166594;1.04683306;0.0400075736;-0.00501757774;10;0.0666667618;0;1.044444;1.00000007;1.0000001
23.668081;1.04683284;0.0666790872;-0.00836132277;0.0636950725;-0.00798732318;1.04432407;1.04803892;0.0796628503;0.000343159405;1.04683306;0.040007578;-0.00501759567;10;0.0666667706;0;1.044444;1.00000006;1.0000001
23.669081;1.04683281;0.0666790881;-0.00836133519;0.0636950528;-0.00798732976;1.04432505;1.0480389;0.0796628469;0.000344743832;1.04683307;0.0400075802;-0.00501761202;10;0.0666667798;0;1.044444;1.00000005;1.00000009
23.670081;1.04683279;0.0666790884;-0.00835968042;0.0636950366;-0.00798574703;1.04432502;1.04803889;0.0796628452;0.000344739058;1.04683307;0.0400075804;-0.00501662663;10;0.0666667893;0;1.044444;1.00000003;1.00000009
23.671081;1.04683276;0.0666790877;-0.00835969188;0.0636950234;-0.0079857593;1.044325;1.04803888;0.079662845;0.000346325614;1.04683307;0.0400075786;-0.00501663942;10;0.0666667992;0;1.044444;1.00000002;1.00000009
23.672081;1.04683274;0.066679086;-0.00835970305;0.0636950129;-0.00798577439;1.04432597;1.04803886;0.0796628464;0.000346322915;1.04683307;0.0400075748;-0.00501665044;10;0.0666668096;0;1.044444;1.00000001;1.00000009
23.673081;1.04683372;0.0666790838;-0.00835804734;0.063694944;-0.00798419232;1.04432595;1.04803986;0.0796627728;0.000346320832;1.04683407;0.0400075688;-0.00501565981;10;0.0666668205;0;1.044444;0.999999997;1.00000009
23.674081;1.0468337;0.0666790814;-0.00835805814;0.0636949378;-0.00798421217;1.04432593;1.04803985;0.0796627756;0.000347910215;1.04683407;0.0400075607;-0.00501566767;10;0.0666668322;0;1.044444;0.999999988;1.0000001
23.675081;1.04683369;0.0666790794;-0.00835806882;0.0636949333;-0.00798423367;1.04432691;1.04803985;0.0796627784;0.000347910092;1.04683407;0.0400075503;-0.00501567416;10;0.0666668449;0;1.044444;0.999999981;1.0000001
23.676081;1.04683368;0.0666790781;-0.00835641278;0.0636949302;-0.00798266419;1.04432689;1.04803984;0.0796611903;0.000347910591;1.04683406;0.0400075374;-0.00501467938;10;0.0666668584;0;1.044444;0.999999976;1.00000011
23.677081;1.04683367;0.0666790777;-0.00835642338;0.0636949282;-0.00798268745;1.04432687;1.04804084;0.0796611156;0.000349501457;1.04683406;0.040007522;-0.0050146835;10;0.0666668726;0;1.044444;0.999999972;1.00000012
23.678081;1.04683466;0.0666790781;-0.00835476738;0.0636948664;-0.00798111123;1.04432785;1.04804085;0.0796611156;0.000349502633;1.04683505;0.0400075042;-0.00501368677;10;0.0666668873;0;1.044444;0.99999997;1.00000013
23.679081;1.04683465;0.0666790792;-0.00835477818;0.0636948665;-0.00798113461;1.04432784;1.04804085;0.0796611142;0.000349503953;1.04683504;0.0400074842;-0.00501368951;10;0.0666669022;0;1.044444;0.999999969;1.00000014
23.680081;1.04683465;0.0666790809;-0.008354789;0.0636948674;-0.00798115764;1.04432782;1.04804086;0.0796611114;0.000351095693;1.04683503;0.0400074623;-0.00501369202;10;0.0666669173;0;1.044444;0.99999997;1.00000016
23.681081;1.04683464;0.0666790828;-0.00835313297;0.0636948692;-0.00797958815;1.04432881;1.04804087;0.0796611075;0.000351097417;1.04683502;0.0400074388;-0.0050126944;10;0.0666669324;0;1.044444;0.999999973;1.00000017
23.682081;1.04683464;0.0666790843;-0.00835314319;0.0636948716;-0.00797961036;1.04432879;1.04804188;0.0796610263;0.00035109927;1.04683502;0.040007414;-0.00501269666;10;0.0666669473;0;1.044444;0.999999978;1.00000018
23.683081;1.04683465;0.0666790852;-0.00835315279;0.0636948745;-0.00797963217;1.04432978;1.04804189;0.0796610199;0.000352692542;1.04683501;0.0400073883;-0.00501269872;10;0.0666669619;0;1.044444;0.999999985;1.00000019
23.684081;1.04683565;0.0666790854;-0.00835149492;0.0636948168;-0.00797805371;1.04432977;1.0480419;0.0796610124;0.000352696817;1.046836;0.040007362;-0.00501170056;10;0.0666669764;0;1.044444;0.999999993;1.0000002
23.685081;1.04683566;0.0666790848;-0.00835150275;0.0636948199;-0.00797807431;1.04432976;1.04804191;0.0796610035;0.000352702833;1.046836;0.0400073357;-0.00501170214;10;0.066666991;0;1.044444;1;1.00000021
23.686081;1.04683566;0.0666790837;-0.0083515094;0.063694823;-0.00797809408;1.04433075;1.04804193;0.0796609933;0.000354301305;1.04683599;0.0400073097;-0.00501170345;10;0.066667006;0;1.044444;1.00000001;1.00000021
23.687081;1.04683567;0.0666790821;-0.00834984807;0.063694826;-0.00797652078;1.04433074;1.04804294;0.079660906;0.000354311704;1.04683599;0.0400072843;-0.00501070446;10;0.0666670216;0;1.044444;1.00000003;1.00000022
23.688081;1.04683568;0.0666790801;-0.00834985207;0.0636948286;-0.00797653846;1.04433073;1.04804296;0.0796608937;0.000354325147;1.04683598;0.0400072601;-0.00501070519;10;0.0666670378;0;1.044444;1.00000004;1.00000022
23.689081;1.04683568;0.0666790776;-0.00834985481;0.063694831;-0.00797655476;1.04433172;1.04804298;0.0796608811;0.000355931608;1.04683598;0.0400072373;-0.00501070558;10;0.0666670543;0;1.044444;1.00000006;1.00000022
23.690081;1.04683669;0.0666790749;-0.00834818984;0.0636947723;-0.00797496968;1.04433172;1.048043;0.0796608685;0.000355950576;1.04683698;0.0400072161;-0.00500970557;10;0.0666670705;0;1.044444;1.00000007;1.00000023
23.691081;1.0468367;0.0666790716;-0.00834819071;0.0636947741;-0.00797498233;1.04433172;1.04804302;0.0796608566;0.000355972301;1.04683697;0.0400071964;-0.00500970507;10;0.0666670859;0;1.044444;1.00000009;1.00000023
23.692081;1.04683671;0.0666790676;-0.00834819097;0.0636947756;-0.00797499269;1.04433271;1.04804404;0.0796607698;0.000357586581;1.04683697;0.0400071783;-0.00500970407;10;0.0666670997;0;1.044444;1.00000011;1.00000023
23.693081;1.04683671;0.0666790624;-0.00834652417;0.0636947769;-0.0079734084;1.04433272;1.04804406;0.0796607605;0.000357613296;1.04683697;0.0400071612;-0.00500870261;10;0.0666671111;0;1.044444;1.00000013;1.00000023
23.694081;1.04683672;0.0666790556;-0.00834652376;0.063694778;-0.0079734134;1.04433272;1.04804408;0.0796607529;0.000357641928;1.04683697;0.040007145;-0.00500870082;10;0.0666671194;0;1.044444;1.00000014;1.00000024
23.695081;1.04683772;0.0666790469;-0.00834652317;0.063694718;-0.00797340776;1.04433372;1.0480441;0.079660747;0.000359262139;1.04683797;0.0400071297;-0.00500869896;10;0.0666671241;0;1.044444;1.00000016;1.00000025
23.696081;1.04683773;0.066679036;-0.00834485566;0.0636947188;-0.0079718145;1.04433373;1.04804512;0.0796606669;0.000359292419;1.04683797;0.0400071151;-0.00500769746;10;0.0666671248;0;1.044444;1.00000018;1.00000026
23.697081;1.04683773;0.0666790232;-0.00834485442;0.0636947196;-0.00797181019;1.04433373;1.04804513;0.0796606648;0.000359323176;1.04683797;0.0400071013;-0.0050076969;10;0.0666671214;0;1.044444;1.00000019;1.00000027
23.698081;1.04683773;0.0666773419;-0.0083448525;0.0636931284;-0.00797180292;1.04433474;1.04804515;0.0796606645;0.000360943879;1.04683797;0.0400060882;-0.00500769782;10;0.0666671135;0;1.044444;1.0000002;1.00000028
23.699081;1.04683774;0.0666773254;-0.00834318279;0.0636931294;-0.0079702009;1.04433474;1.04804517;0.0796606659;0.000360973597;1.04683798;0.0400060757;-0.0050067005;10;0.0666671013;0;1.044444;1.00000022;1.0000003
23.700081;1.04683774;0.0666773073;-0.00834317812;0.0636931304;-0.00797018893;1.04433475;1.04804518;0.0796606689;0.000361002245;1.04683798;0.0400060638;-0.00500670498;10;0.0666670847;0;1.044444;1.00000023;1.00000032
23.701081;1.04683875;0.0666772877;-0.00834317158;0.0636930707;-0.00797016808;1.04433576;1.0480462;0.0796605972;0.000362619443;1.04683899;0.0400060523;-0.00500671106;10;0.066667064;0;1.044444;1.00000024;1.00000034
23.702081;1.04683875;0.0666772667;-0.00834149659;0.0636930721;-0.00796856214;1.04433576;1.04804622;0.0796606028;0.000362645041;1.046839;0.0400060411;-0.00500571844;10;0.0666670395;0;1.044444;1.00000024;1.00000036
23.703081;1.04683876;0.0666772444;-0.00834148683;0.0636930737;-0.00796854808;1.04433577;1.04804623;0.0796606093;0.000362668584;1.04683901;0.0400060302;-0.0050057268;10;0.0666670113;0;1.044444;1.00000025;1.00000038
23.704081;1.04683876;0.0666772209;-0.00834147611;0.0636930756;-0.00796853393;1.04433677;1.04804625;0.0796606167;0.000364280018;1.04683902;0.0400060195;-0.00500573595;10;0.06666698;0;1.044444;1.00000025;1.0000004
23.705081;1.04683877;0.0666771965;-0.00833979839;0.0636930783;-0.00796692748;1.04433677;1.04804628;0.0796606246;0.000364298663;1.04683903;0.0400060092;-0.00500474583;10;0.066666946;0;1.044444;1.00000025;1.00000043
23.706081;1.04683877;0.0666771713;-0.00833978771;0.0636930819;-0.00796691273;1.04433677;1.0480473;0.0796605567;0.000364314435;1.04683905;0.0400059995;-0.00500475645;10;0.06666691;0;1.044444;1.00000025;1.00000045
23.707081;1.04683978;0.0666771456;-0.00833977808;0.0636930257;-0.00796688992;1.04433777;1.04804732;0.0796605645;0.000365918365;1.04684006;0.0400059904;-0.00500476781;10;0.0666668728;0;1.044444;1.00000024;1.00000047
23.708081;1.04683979;0.0666771197;-0.00833810327;0.0636930317;-0.00796528227;1.04433777;1.04804735;0.0796605718;0.000365929697;1.04684008;0.040005982;-0.00500377978;10;0.0666668352;0;1.044444;1.00000024;1.00000049
23.709081;1.04683979;0.0666770937;-0.00833809674;0.0636930389;-0.0079652666;1.04433876;1.04804737;0.0796605782;0.000365938798;1.0468401;0.0400059745;-0.00500379214;10;0.0666667981;0;1.044444;1.00000024;1.00000051
23.710081;1.0468398;0.0666770677;-0.00833809174;0.063693047;-0.00796525113;1.04433875;1.0480474;0.0796605836;0.000367535986;1.04684012;0.0400059677;-0.0050038046;10;0.0666667622;0;1.044444;1.00000023;1.00000053
23.711081;1.04683981;0.0666770417;-0.00833642144;0.0636930561;-0.00796364405;1.04433875;1.04804843;0.079660512;0.000367540392;1.04684015;0.0400059619;-0.00500281678;10;0.0666667285;0;1.044444;1.00000022;1.00000055
23.712081;1.04684082;0.066677016;-0.00833641911;0.0636930053;-0.0079636221;1.04433973;1.04804845;0.0796605154;0.000367543058;1.04684117;0.0400059571;-0.00500282831;10;0.0666666976;0;1.044444;1.00000022;1.00000057
23.713081;1.04684083;0.066676991;-0.00833641819;0.0636930163;-0.00796360843;1.04433972;1.04804848;0.0796605183;0.000369134127;1.0468412;0.0400059538;-0.00500283884;10;0.0666666702;0;1.044444;1.00000021;1.00000059
23.714081;1.04684084;0.066676967;-0.00833475229;0.0636930285;-0.00796200325;1.04433971;1.0480485;0.0796605208;0.000369133366;1.04684123;0.0400059519;-0.00500184822;10;0.0666666465;0;1.044444;1.00000021;1.00000061
23.715081;1.04684086;0.0666769442;-0.00833475506;0.0636930418;-0.00796199055;1.0443407;1.04804853;0.0796605231;0.000369131214;1.04684126;0.0400059517;-0.0050018565;10;0.0666666268;0;1.044444;1.0000002;1.00000063
23.716081;1.04684087;0.0666769225;-0.00833476009;0.0636930564;-0.00796197802;1.04434069;1.04804955;0.0796604492;0.000370717626;1.04684129;0.0400059534;-0.00500186382;10;0.0666666113;0;1.044444;1.0000002;1.00000065
23.717081;1.04684088;0.0666769017;-0.00833310083;0.0636930721;-0.0079603735;1.04434067;1.04804958;0.0796604512;0.000370712817;1.04684133;0.0400059568;-0.00500087044;10;0.0666665998;0;1.044444;1.00000019;1.00000067
23.718081;1.04684188;0.0666768815;-0.0083331107;0.0636930277;-0.00796035371;1.04434166;1.0480496;0.0796604531;0.000370706775;1.04684236;0.0400059617;-0.00500087652;10;0.066666592;0;1.044444;1.00000019;1.00000069
23.719081;1.04684189;0.0666768614;-0.00833312313;0.0636930446;-0.007960342;1.04434166;1.04804962;0.079660455;0.000372289951;1.04684239;0.040005968;-0.0050008821;10;0.0666665877;0;1.044444;1.00000019;1.00000071
23.720081;1.04684189;0.0666768415;-0.00833147161;0.0636930615;-0.00795873888;1.04434165;1.04804964;0.0796604568;0.000372282077;1.04684242;0.0400059751;-0.004999887;10;0.0666665866;0;1.044444;1.00000019;1.00000073
23.721081;1.0468419;0.0666768216;-0.00833148948;0.063693078;-0.00795872869;1.04434264;1.04805065;0.0796603827;0.000372273338;1.04684245;0.0400059828;-0.00499989088;10;0.0666665881;0;1.044444;1.00000018;1.00000074
23.722081;1.0468419;0.066676802;-0.00833150998;0.0636930936;-0.00795871959;1.04434264;1.04805067;0.0796603848;0.000373855058;1.04684248;0.0400059909;-0.00499989338;10;0.0666665917;0;1.044444;1.00000018;1.00000076
23.723081;1.0468419;0.066676783;-0.00832986615;0.063693108;-0.0079571197;1.04434263;1.04805068;0.0796603871;0.000373846797;1.04684251;0.0400059992;-0.00499889413;10;0.0666665967;0;1.044444;1.00000018;1.00000077
23.724081;1.0468429;0.0666767649;-0.00832989096;0.0636930598;-0.00795710573;1.04434363;1.04805069;0.0796603896;0.000373839197;1.04684353;0.0400060077;-0.00499889293;10;0.0666666025;0;1.044444;1.00000018;1.00000078
23.725081;1.04684291;0.0666767478;-0.00832991747;0.0636930702;-0.00795710084;1.04434363;1.0480507;0.079660392;0.00037542276;1.04684355;0.0400060164;-0.00499888966;10;0.0666666084;0;1.044444;1.00000017;1.00000079
23.726081;1.04684291;0.0666767317;-0.00832827886;0.0636930781;-0.00795550532;1.04434364;1.04805171;0.0796603181;0.000375416747;1.04684357;0.0400060251;-0.00499788438;10;0.0666666138;0;1.044444;1.00000017;1.0000008
23.727081;1.04684291;0.0666767164;-0.00832830838;0.0636930835;-0.00795550335;1.04434465;1.04805172;0.07966032;0.000375412231;1.04684358;0.0400060338;-0.0049978772;10;0.066666618;0;1.044444;1.00000017;1.0000008
23.728081;1.04684291;0.0666767018;-0.00832833918;0.0636930863;-0.00795550283;1.04434465;1.04805172;0.0796603215;0.00037699926;1.04684359;0.0400060423;-0.00499786832;10;0.0666666205;0;1.044444;1.00000016;1.0000008
23.729081;1.04684292;0.0666766877;-0.00832670433;0.0636930865;-0.00795391176;1.04434467;1.04805172;0.0796603225;0.000376997557;1.0468436;0.0400060506;-0.00499685791;10;0.0666666214;0;1.044444;1.00000016;1.0000008
23.730081;1.04684392;0.0666766738;-0.0083267368;0.0636930234;-0.00795390685;1.04434568;1.04805172;0.0796603232;0.000376997659;1.0468446;0.0400060586;-0.0049968461;10;0.0666666208;0;1.044444;1.00000016;1.0000008
23.731081;1.04684392;0.06667666;-0.00832676949;0.0636930187;-0.00795391136;1.0443457;1.04805272;0.0796602478;0.000378589702;1.0468446;0.0400060662;-0.00499683302;10;0.0666666191;0;1.044444;1.00000015;1.0000008
23.732081;1.04684393;0.0666766461;-0.00832513525;0.0636930122;-0.00795232573;1.04434572;1.04805272;0.0796602488;0.000378593982;1.0468446;0.0400060732;-0.00499581881;10;0.066666617;0;1.044444;1.00000014;1.00000079
23.733081;1.04684393;0.066676632;-0.00832516703;0.0636930042;-0.0079523342;1.04434674;1.04805271;0.0796602507;0.000378600321;1.0468446;0.0400060794;-0.00499580359;10;0.0666666147;0;1.044444;1.00000014;1.00000078
23.734081;1.04684394;0.0666766177;-0.00832519782;0.0636929953;-0.0079523447;1.04434676;1.0480527;0.0796602538;0.000380198832;1.04684459;0.0400060845;-0.00499578744;10;0.0666666128;0;1.044444;1.00000013;1.00000076
23.735081;1.04684395;0.0666766032;-0.00832356073;0.0636929858;-0.00795076515;1.04434678;1.04805269;0.0796602585;0.000380208797;1.04684459;0.0400060882;-0.00499477035;10;0.0666666112;0;1.044444;1.00000012;1.00000075
23.736081;1.04684496;0.0666765883;-0.00832358897;0.0636929151;-0.00795077209;1.0443478;1.04805368;0.079660189;0.000380219791;1.04684558;0.0400060901;-0.00499475218;10;0.06666661;0;1.044444;1.00000011;1.00000073
23.737081;1.04684497;0.0666765728;-0.00832361595;0.0636929051;-0.00795078857;1.04434782;1.04805367;0.0796601975;0.000381822451;1.04684558;0.04000609;-0.00499473277;10;0.0666666091;0;1.044444;1.0000001;1.00000071
23.738081;1.04684498;0.0666765566;-0.00832364188;0.0636928948;-0.00795080677;1.04434784;1.04805365;0.0796602079;0.000381835614;1.04684557;0.0400060877;-0.00499471198;10;0.0666666084;0;1.044444;1.00000009;1.00000069
23.739081;1.046845;0.0666765397;-0.00832200018;0.0636928846;-0.00794923427;1.04434887;1.04805364;0.0796602203;0.000381849288;1.04684556;0.0400060835;-0.0049936898;10;0.0666666082;0;1.044444;1.00000008;1.00000067
23.740081;1.04684501;0.0666765221;-0.00832202409;0.0636928749;-0.00794925484;1.0443489;1.04805362;0.0796602347;0.000383453507;1.04684556;0.0400060776;-0.00499366633;10;0.0666666083;0;1.044444;1.00000006;1.00000064
23.741081;1.04684503;0.0666765039;-0.00832204671;0.0636928659;-0.00794927604;1.04434892;1.04805461;0.0796601752;0.00038346709;1.04684555;0.0400060704;-0.00499364176;10;0.0666666089;0;1.044444;1.00000005;1.00000062
23.742081;1.04684605;0.0666764851;-0.00832040117;0.0636927971;-0.00794769787;1.04434996;1.04805459;0.0796586035;0.000383480535;1.04684655;0.040006062;-0.00499261641;10;0.0666666099;0;1.044444;1.00000004;1.0000006
23.743081;1.04684607;0.0666764655;-0.00832042078;0.0636927902;-0.00794771937;1.04434999;1.04805457;0.079658624;0.000385083162;1.04684654;0.0400060529;-0.00499259059;10;0.0666666113;0;1.044444;1.00000003;1.00000057
23.744081;1.04684609;0.0666764448;-0.00832043898;0.0636927843;-0.00794774051;1.04435003;1.04805455;0.0796586462;0.00038509398;1.04684653;0.0400060431;-0.00499256454;10;0.0666666132;0;1.044444;1.00000001;1.00000055
23.745081;1.04684611;0.0666764231;-0.00831878926;0.0636927794;-0.00794616889;1.04435007;1.04805453;0.0796586698;0.0003851029;1.04684653;0.0400060329;-0.00499153833;10;0.0666666158;0;1.044444;1;1.00000053
23.746081;1.04684612;0.0666764003;-0.00831880497;0.0636927753;-0.00794618833;1.04435111;1.0480555;0.079658618;0.000386699684;1.04684652;0.0400060222;-0.004991512;10;0.0666666192;0;1.044444;0.99999999;1.0000005
23.747081;1.04684614;0.0666763765;-0.00831881927;0.0636927718;-0.00794620637;1.04435115;1.04805548;0.0796586425;0.000386704734;1.04684651;0.040006011;-0.0049914856;10;0.0666666233;0;1.044444;0.99999998;1.00000048
23.748081;1.04684715;0.0666763521;-0.00831716532;0.0636927078;-0.00794462311;1.04435118;1.04805546;0.0796586667;0.000386708349;1.04684751;0.0400059989;-0.00499045933;10;0.066666628;0;1.044444;0.999999971;1.00000046
23.749081;1.04684717;0.0666763273;-0.00831717636;0.0636927047;-0.00794463776;1.04435222;1.04805544;0.0796586904;0.000386710987;1.0468475;0.0400059861;-0.00499043359;10;0.0666666334;0;1.044444;0.999999962;1.00000044
23.750081;1.04684718;0.0666763024;-0.00831718576;0.0636927012;-0.00794465062;1.04435226;1.04805542;0.0796587134;0.000388303192;1.04684749;0.0400059726;-0.00499040888;10;0.0666666392;0;1.044444;0.999999953;1.00000042
23.751081;1.04684719;0.0666762778;-0.00831552694;0.0636926969;-0.00794306962;1.04435229;1.0480564;0.0796586597;0.000388304214;1.04684748;0.0400059589;-0.0049893856;10;0.0666666457;0;1.044444;0.999999944;1.0000004
23.752081;1.04684719;0.0666762537;-0.00831553337;0.0636926913;-0.00794307899;1.04435331;1.04805639;0.0796586808;0.000388305104;1.04684747;0.0400059453;-0.00498936399;10;0.0666666526;0;1.044444;0.999999935;1.00000038
23.753081;1.0468472;0.0666762304;-0.00831553844;0.0636926839;-0.00794308665;1.04435334;1.04805637;0.0796587003;0.00038989588;1.04684745;0.0400059322;-0.00498934419;10;0.0666666602;0;1.044444;0.999999926;1.00000036
23.754081;1.0468482;0.0666762083;-0.00831387554;0.0636926135;-0.00794149294;1.04435336;1.04805635;0.0796587179;0.000389896313;1.04684844;0.0400059201;-0.00498832636;10;0.0666666685;0;1.044444;0.999999917;1.00000034
23.755081;1.0468482;0.0666761874;-0.00831387807;0.0636926015;-0.00794149714;1.04435437;1.04805634;0.0796587333;0.000389896948;1.04684842;0.0400059092;-0.00498831071;10;0.0666666775;0;1.044444;0.999999908;1.00000032
23.756081;1.0468482;0.0666761681;-0.00831387943;0.0636925869;-0.00794149956;1.04435438;1.04805732;0.0796586704;0.000391487919;1.04684841;0.0400058997;-0.0049882975;10;0.0666666872;0;1.044444;0.999999899;1.0000003
23.757081;1.0468482;0.0666761504;-0.00831221305;0.0636925695;-0.00793990812;1.04435439;1.04805731;0.0796586814;0.000391489707;1.04684839;0.0400058914;-0.00498728708;10;0.0666666974;0;1.044444;0.999999891;1.00000028
23.758081;1.04684819;0.0666761344;-0.00831221234;0.0636925495;-0.00793990711;1.04435539;1.04805729;0.0796586905;0.000391492379;1.04684837;0.0400058844;-0.0049872798;10;0.066666708;0;1.044444;0.999999882;1.00000025
23.759081;1.04684819;0.0666761203;-0.00831221075;0.0636925271;-0.00793990466;1.04435539;1.04805728;0.0796586978;0.000393086293;1.04684835;0.0400058787;-0.00498727589;10;0.0666667186;0;1.044444;0.999999874;1.00000023
23.760081;1.04684918;0.0666761082;-0.00831220829;0.063692442;-0.00793989341;1.04435539;1.04805727;0.0796587035;0.000393090943;1.04684933;0.0400058744;-0.00498727532;10;0.0666667291;0;1.044444;0.999999867;1.0000002
23.761081;1.04684917;0.0666744313;-0.00831053815;0.0636908243;-0.00793829652;1.04435639;1.04805826;0.079658632;0.000393096005;1.0468493;0.0400048714;-0.00498627792;10;0.0666667393;0;1.044444;0.99999986;1.00000018
23.762081;1.04684915;0.0666744229;-0.00831053335;0.0636907977;-0.0079382905;1.04435639;1.04805826;0.0796586356;0.0003946921;1.04684928;0.0400048693;-0.00498628341;10;0.0666667493;0;1.044444;0.999999855;1.00000015
23.763081;1.04684914;0.0666744166;-0.00831052699;0.063690771;-0.00793828315;1.04435638;1.04805825;0.0796586388;0.000394697884;1.04684926;0.0400048676;-0.00498629149;10;0.0666667595;0;1.044444;0.99999985;1.00000012
23.764081;1.04684912;0.0666744122;-0.0083088523;0.0636907447;-0.00793668235;1.04435737;1.04805825;0.0796586418;0.000394703092;1.04684923;0.040004866;-0.00498530184;10;0.0666667701;0;1.044444;0.999999845;1.00000009
23.765081;1.0468491;0.0666744098;-0.00830884263;0.0636907193;-0.00793667241;1.04435737;1.04805825;0.0796586449;0.000396297514;1.04684921;0.0400048644;-0.00498531415;10;0.0666667814;0;1.044444;0.999999842;1.00000006
23.766081;1.04685008;0.0666744091;-0.00830883146;0.0636906344;-0.00793665383;1.04435736;1.04805925;0.0796585722;0.000396299869;1.04685018;0.0400048626;-0.00498532813;10;0.0666667938;0;1.044444;0.999999839;1.00000003
23.767061;1.04685005;0.0666744098;-0.00830715274;0.0636906124;-0.00793505006;1.04435835;1.04805926;0.0796585757;0.000396300807;1.04685016;0.0400048609;-0.00498434311;10;0.0666668071;0;1.044444;0.999999836;0.999999998
23.768085;1.04685003;0.0666744119;-0.00830713943;0.0636905914;-0.00793503697;1.04435833;1.04805926;0.0796585798;0.000396299671;1.04685013;0.0400048591;-0.00498435974;10;0.0666668227;0;1.044444;0.999999834;0.999999965
23.769085;1.04685;0.0666744149;-0.00830712633;0.0636905729;-0.00793502345;1.04435832;1.04805926;0.0796585842;0.000397886818;1.04685011;0.0400048573;-0.00498437659;10;0.0666668393;0;1.044444;0.999999833;0.999999932
23.770085;1.04684997;0.0666744188;-0.00830544701;0.0636905566;-0.0079334173;1.04435931;1.04805927;0.0796585892;0.000397882005;1.04685009;0.0400048558;-0.00498339371;10;0.0666668574;0;1.044444;0.999999832;0.999999899
23.771085;1.04684994;0.0666744232;-0.00830543525;0.0636905424;-0.00793340289;1.04435929;1.04805927;0.0796585948;0.000397875806;1.04685007;0.0400048548;-0.00498341072;10;0.0666668769;0;1.044444;0.999999831;0.999999866
23.772085;1.04685092;0.066674428;-0.0083054247;0.0636904697;-0.00793338074;1.04435928;1.04806028;0.0796585253;0.000399458374;1.04685105;0.0400048546;-0.0049834272;10;0.0666668977;0;1.044444;0.999999831;0.999999834
23.773085;1.04685089;0.0666744329;-0.0083037488;0.0636904599;-0.007931774;1.04435926;1.04806029;0.0796585327;0.000399450197;1.04685104;0.0400048554;-0.00498244279;10;0.0666669196;0;1.044444;0.999999831;0.999999801
23.774085;1.04685086;0.0666744379;-0.00830374086;0.0636904522;-0.00793175926;1.04436025;1.0480603;0.0796585409;0.000399441213;1.04685102;0.0400048574;-0.00498245733;10;0.0666669428;0;1.044444;0.99999983;0.999999769
23.775085;1.04685083;0.0666744427;-0.00830373402;0.0636904464;-0.00793174458;1.04436023;1.04806031;0.07965855;0.000401021674;1.04685101;0.0400048605;-0.00498247081;10;0.0666669672;0;1.044444;0.999999827;0.999999737
23.776085;1.0468508;0.0666744474;-0.0083037282;0.0636904426;-0.00793173021;1.04436021;1.04806031;0.07965856;0.000401011243;1.046851;0.0400048646;-0.00498248332;10;0.0666669932;0;1.044444;0.999999824;0.999999707
23.777085;1.04685077;0.066674452;-0.00830205674;0.0636904408;-0.00793012434;1.0443612;1.04806132;0.0796584952;0.000401000147;1.04685099;0.0400048697;-0.00498149497;10;0.0666670209;0;1.044444;0.999999818;0.999999677
23.778085;1.04685174;0.0666744563;-0.00830205316;0.0636903802;-0.00793010382;1.04436118;1.04806133;0.0796585076;0.000402579868;1.04685199;0.0400048754;-0.00498150592;10;0.0666670507;0;1.044444;0.999999811;0.999999648
23.779085;1.04685172;0.06667446;-0.00830205112;0.0636903828;-0.00793009189;1.04436117;1.04806134;0.0796585215;0.000402569984;1.04685198;0.0400048813;-0.00498151632;10;0.0666670826;0;1.044444;0.999999802;0.999999621
23.780085;1.04685169;0.0666744633;-0.00830038433;0.063690388;-0.00792848886;1.04436216;1.04806136;0.0796585369;0.000402561087;1.04685198;0.0400048867;-0.00498052632;10;0.0666671164;0;1.044444;0.999999791;0.999999597
23.781085;1.04685167;0.066674466;-0.00830038648;0.0636903959;-0.00792847863;1.04436215;1.04806137;0.0796585537;0.000402553459;1.04685198;0.040004891;-0.00498053609;10;0.0666671518;0;1.044444;0.999999779;0.999999574
23.782085;1.04685165;0.0666744679;-0.00830039104;0.0636904067;-0.00792846881;1.04436214;1.04806238;0.0796584957;0.000404137189;1.04685198;0.0400048936;-0.00498054572;10;0.0666671885;0;1.044444;0.999999767;0.999999553
23.783085;1.04685163;0.0666744688;-0.00829873138;0.0636904203;-0.0079268671;1.04436313;1.04806239;0.0796585145;0.000404132741;1.04685199;0.0400048941;-0.00497955517;10;0.0666672262;0;1.044444;0.999999754;0.999999535
23.784085;1.04685261;0.0666744685;-0.00829874068;0.0636903757;-0.00792685004;1.04436312;1.0480624;0.0796585339;0.000404129993;1.04685299;0.0400048923;-0.00497956427;10;0.0666672647;0;1.044444;0.999999741;0.999999519
23.785085;1.0468526;0.0666744667;-0.00829875189;0.0636903939;-0.00792684087;1.04436311;1.0480624;0.0796585537;0.000405719027;1.046853;0.0400048885;-0.00497957278;10;0.0666673037;0;1.044444;0.999999727;0.999999506
23.786085;1.04685259;0.0666744635;-0.00829709783;0.0636904139;-0.00792524014;1.04436411;1.04806241;0.0796585737;0.000405719127;1.04685301;0.0400048826;-0.00497858045;10;0.0666673431;0;1.044444;0.999999714;0.999999495
23.787085;1.04685258;0.0666744587;-0.00829711141;0.0636904351;-0.00792523207;1.0443641;1.04806342;0.0796585177;0.000405719908;1.04685302;0.0400048749;-0.00497858709;10;0.0666673824;0;1.044444;0.999999699;0.999999485
23.788085;1.04685257;0.0666744524;-0.00829712569;0.0636904571;-0.00792522453;1.04436409;1.04806342;0.0796585374;0.000407312169;1.04685303;0.0400048653;-0.00497859257;10;0.0666674209;0;1.044444;0.999999685;0.999999477
23.789085;1.04685257;0.0666744448;-0.00829714053;0.0636904796;-0.00792521731;1.04436509;1.04806342;0.0796585564;0.000407314841;1.04685305;0.0400048539;-0.00497859666;10;0.0666674579;0;1.044444;0.999999671;0.99999947
23.790085;1.04685257;0.066674436;-0.00829548906;0.0636905018;-0.00792361801;1.04436508;1.04806342;0.079658574;0.00040731792;1.04685306;0.0400048408;-0.00497759905;10;0.0666674927;0;1.044444;0.999999657;0.999999464
23.791085;1.04685357;0.0666744264;-0.00829550429;0.0636904625;-0.00792360281;1.04436507;1.04806342;0.0796585899;0.00040891136;1.04685407;0.0400048262;-0.00497759929;10;0.0666675249;0;1.044444;0.999999643;0.999999458
23.792085;1.04685358;0.0666744166;-0.00829551919;0.0636904831;-0.00792359442;1.04436607;1.04806342;0.0796586038;0.000408914351;1.04685409;0.0400048102;-0.00497759686;10;0.0666675542;0;1.044444;0.999999629;0.999999452
23.793085;1.04685359;0.0666744069;-0.00829386681;0.0636905029;-0.0079219929;1.04436606;1.04806442;0.0796585396;0.000408916321;1.0468541;0.0400047928;-0.00497659129;10;0.0666675803;0;1.044444;0.999999615;0.999999447
23.795085;1.04685362;0.0666743901;-0.00829389346;0.06369054;-0.00792197033;1.04436604;1.04806441;0.0796585555;0.000410507843;1.04685413;0.0400047546;-0.00497656959;10;0.0666676228;0;1.044444;0.999999589;0.999999439
23.796085;1.04685364;0.0666743839;-0.00829223941;0.0636905577;-0.0079203652;1.04436703;1.0480644;0.0796585594;0.000410506464;1.04685414;0.040004734;-0.00497555315;10;0.066667639;0;1.044444;0.999999579;0.999999436
23.797085;1.04685466;0.0666743798;-0.0082922519;0.0636905146;-0.00792034367;1.04436702;1.0480644;0.0796585606;0.000412093968;1.04685515;0.0400047128;-0.00497553294;10;0.0666676519;0;1.044444;0.99999957;0.999999435
23.798085;1.04685468;0.066674378;-0.00829226465;0.0636905327;-0.00792032904;1.04436701;1.04806539;0.0796584835;0.000412089458;1.04685516;0.0400046912;-0.00497550915;10;0.0666676613;0;1.044444;0.999999564;0.999999435
23.799085;1.04685471;0.0666743788;-0.00829061132;0.0636905512;-0.00791872207;1.04436799;1.04806538;0.0796584804;0.000412083939;1.04685516;0.0400046695;-0.00497448226;10;0.0666676675;0;1.044444;0.999999561;0.999999437
23.800085;1.04685473;0.066674382;-0.00829062546;0.0636905702;-0.0079187073;1.04436798;1.04806538;0.0796584755;0.000412077179;1.04685517;0.0400046482;-0.00497445287;10;0.0666676707;0;1.044444;0.999999561;0.999999442
23.801085;1.04685476;0.0666743876;-0.00829064051;0.0636905894;-0.00791869316;1.04436797;1.04806537;0.079658469;0.000413659728;1.04685517;0.0400046278;-0.00497442166;10;0.0666676713;0;1.044444;0.999999564;0.99999945
23.802085;1.04685479;0.0666743954;-0.00828898976;0.0636906088;-0.00791708808;1.04436896;1.04806537;0.0796584609;0.000413651397;1.04685517;0.0400046085;-0.00497338933;10;0.0666676697;0;1.044444;0.99999957;0.99999946
23.803085;1.04685582;0.066674405;-0.00828900647;0.0636905673;-0.00791706917;1.04436894;1.04806636;0.0796583751;0.000413642106;1.04685617;0.0400045907;-0.00497335663;10;0.0666676666;0;1.044444;0.999999578;0.999999474
23.804085;1.04685586;0.0666744161;-0.00828902371;0.0636905862;-0.00791706008;1.04436893;1.04806636;0.0796583636;0.000415222823;1.04685617;0.0400045744;-0.0049733244;10;0.0666676623;0;1.044444;0.999999588;0.99999949
23.805085;1.04685589;0.0666744285;-0.00828737447;0.0636906042;-0.00791546169;1.04436991;1.04806636;0.0796583504;0.000415212685;1.04685616;0.0400045599;-0.00497229339;10;0.0666676576;0;1.044444;0.999999601;0.999999509
23.806085;1.04685592;0.0666744418;-0.00828739165;0.063690621;-0.00791545857;1.04436989;1.04806636;0.0796583359;0.000415202002;1.04685616;0.0400045474;-0.00497226415;10;0.0666676532;0;1.044444;0.999999615;0.99999953
23.807085;1.04685596;0.066674456;-0.00828740817;0.0636906361;-0.00791545908;1.04436988;1.04806637;0.0796583202;0.000416781062;1.04685615;0.0400045368;-0.00497223703;10;0.0666676495;0;1.044444;0.99999963;0.999999553
23.808085;1.04685599;0.0666744709;-0.00828575701;0.063690649;-0.00791387146;1.04437086;1.04806738;0.079658227;0.000416769025;1.04685614;0.0400045282;-0.00497121225;10;0.0666676468;0;1.044444;0.999999647;0.999999577
23.809085;1.04685702;0.0666744867;-0.00828577127;0.0636905985;-0.00791387237;1.04437084;1.04806738;0.0796582086;0.000416757015;1.04685713;0.0400045215;-0.00497119006;10;0.0666676454;0;1.044444;0.999999663;0.999999601
23.810085;1.04685705;0.0666745032;-0.00828578406;0.0636906063;-0.00791388469;1.04437082;1.04806739;0.0796581885;0.000418335112;1.04685712;0.0400045167;-0.00497117072;10;0.0666676453;0;1.044444;0.999999679;0.999999626
23.811085;1.04685708;0.06667452;-0.00828579517;0.0636906115;-0.00791390046;1.0443718;1.0480674;0.0796581664;0.000418323224;1.0468571;0.0400045139;-0.00497115452;10;0.0666676467;0;1.044444;0.999999694;0.999999651
23.812085;1.04685711;0.0666745372;-0.00828413778;0.0636906141;-0.00791232718;1.04437178;1.04806741;0.0796581419;0.00041831199;1.04685709;0.0400045132;-0.00497014176;10;0.0666676497;0;1.044444;0.999999708;0.999999676
23.813085;1.04685714;0.0666745545;-0.00828414505;0.0636906145;-0.00791234857;1.04437176;1.04806842;0.0796580386;0.000419891621;1.04685707;0.0400045147;-0.00497013267;10;0.0666676544;0;1.044444;0.999999721;0.999999701
23.814085;1.04685717;0.0666745717;-0.00828415024;0.0636906131;-0.00791237213;1.04437274;1.04806843;0.079658008;0.000419882756;1.04685705;0.0400045183;-0.00497012721;10;0.066667661;0;1.044444;0.999999733;0.999999725
23.815085;1.04685819;0.066674589;-0.00828248672;0.0636905494;-0.00791079781;1.04437272;1.04806844;0.0796579743;0.000419875375;1.04685803;0.0400045241;-0.00496912508;10;0.0666676697;0;1.044444;0.999999744;0.999999749
23.816085;1.04685821;0.0666746062;-0.00828248804;0.0636905453;-0.00791082449;1.04437271;1.04806844;0.0796579375;0.000421459708;1.04685802;0.040004532;-0.00496912571;10;0.0666676803;0;1.044444;0.999999754;0.999999772
