time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.817085;1.04685824;0.0666746233;-0.00828248783;0.0636905401;-0.00791085226;1.04437369;1.04806845;0.0796578978;0.000421455219;1.046858;0.0400045418;-0.00496912856;10;0.0666676928;0;1.044444;0.999999763;0.999999794
23.818085;1.04685826;0.0666746405;-0.00828081974;0.0636905339;-0.00790928877;1.04437367;1.04806945;0.0796577799;0.000421451663;1.04685799;0.040004553;-0.0049681332;10;0.0666677065;0;1.044444;0.99999977;0.999999815
23.819085;1.04685827;0.0666746577;-0.00828081737;0.0636905269;-0.00790931784;1.04437366;1.04806945;0.0796577364;0.000423040033;1.04685797;0.0400045652;-0.00496813936;10;0.0666677211;0;1.044444;0.999999776;0.999999835
23.820085;1.04685829;0.066674675;-0.00828081414;0.0636905191;-0.00790934719;1.04437465;1.04806944;0.079657692;0.000423039415;1.04685796;0.0400045779;-0.00496814685;10;0.0666677361;0;1.044444;0.99999978;0.999999854
23.821085;1.0468593;0.0666746925;-0.00827914337;0.0636904499;-0.00790777714;1.04437464;1.04806944;0.0796576474;0.000423039962;1.04685894;0.0400045907;-0.00496715546;10;0.0666677513;0;1.044444;0.999999783;0.999999873
23.822085;1.04685932;0.0666747101;-0.00827913833;0.0636904408;-0.00790780701;1.04437463;1.04806943;0.0796576034;0.000424631884;1.04685893;0.0400046036;-0.00496716508;10;0.0666677662;0;1.044444;0.999999785;0.99999989
23.823085;1.04685933;0.0666747277;-0.00827913226;0.0636904314;-0.00790783733;1.04437563;1.04807042;0.0796558941;0.000424634398;1.04685892;0.0400046167;-0.00496717575;10;0.0666677806;0;1.044444;0.999999787;0.999999908
23.824085;1.04685934;0.0666747452;-0.00827745841;0.0636904216;-0.00790627619;1.04437563;1.04807041;0.0796558523;0.000424638691;1.04685891;0.04000463;-0.00496618762;10;0.0666677939;0;1.044444;0.999999787;0.999999926
23.825085;1.04685935;0.0666747628;-0.0082774501;0.0636904118;-0.00790630764;1.04437563;1.0480704;0.0796558122;0.000426234744;1.0468589;0.0400046439;-0.00496620088;10;0.0666678058;0;1.044444;0.999999785;0.999999944
23.826085;1.04686036;0.0666747808;-0.00827744086;0.0636903411;-0.00790633181;1.04437663;1.04807039;0.0796557741;0.000426242223;1.0468599;0.0400046584;-0.00496621551;10;0.0666678161;0;1.044444;0.999999782;0.999999963
23.827085;1.04686037;0.0666747997;-0.00827576436;0.0636903314;-0.00790477138;1.04437663;1.04807038;0.0796557381;0.000426251428;1.0468599;0.0400046737;-0.00496523118;10;0.0666678242;0;1.044444;0.999999778;0.999999983
23.828085;1.04686038;0.0666748199;-0.00827575433;0.0636903221;-0.00790480253;1.04437664;1.04807136;0.0796556283;0.000427852243;1.04685989;0.0400046896;-0.0049652472;10;0.06666783;0;1.044444;0.999999773;1
23.829085;1.04686039;0.066674842;-0.00827574438;0.0636903132;-0.00790483284;1.04437764;1.04807135;0.079655597;0.000427865046;1.0468599;0.0400047061;-0.00496526267;10;0.0666678332;0;1.044444;0.999999767;1.00000003
23.830085;1.0468604;0.0666748661;-0.00827406787;0.0636903047;-0.00790327001;1.04437765;1.04807134;0.0796555682;0.000427879597;1.0468599;0.0400047231;-0.00496427684;10;0.0666678338;0;1.044444;0.999999759;1.00000005
23.831085;1.0468604;0.0666748921;-0.00827405796;0.0636902968;-0.00790329801;1.04437765;1.04807132;0.0796555425;0.000429486046;1.0468599;0.0400047405;-0.00496428913;10;0.0666678319;0;1.044444;0.999999751;1.00000007
23.832085;1.04686141;0.0666749196;-0.00827404772;0.0636902288;-0.00790331713;1.04437866;1.04807131;0.0796555199;0.000429503855;1.0468609;0.040004758;-0.00496429921;10;0.0666678279;0;1.044444;0.999999742;1.0000001
23.833085;1.04686141;0.0666749483;-0.00827237028;0.0636902226;-0.00790175035;1.04437866;1.0480723;0.0796554246;0.000429522665;1.04686091;0.040004775;-0.00496330688;10;0.0666678221;0;1.044444;0.999999733;1.00000012
23.834085;1.04686141;0.0666749773;-0.00827235878;0.0636902176;-0.00790177422;1.04437867;1.04807229;0.0796554086;0.000431133243;1.04686091;0.0400047913;-0.00496331217;10;0.0666678151;0;1.044444;0.999999723;1.00000014
23.835085;1.04686142;0.0666750062;-0.00827234642;0.0636902138;-0.00790179677;1.04437967;1.04807228;0.079655396;0.000431154406;1.04686092;0.0400048067;-0.00496331529;10;0.0666678073;0;1.044444;0.999999714;1.00000016
23.836085;1.04686142;0.0666750342;-0.00827066634;0.0636902111;-0.00790022606;1.04437968;1.04807227;0.0796553866;0.000431176067;1.04686092;0.040004821;-0.00496231657;10;0.0666677991;0;1.044444;0.999999705;1.00000018
23.837085;1.04686142;0.0666733943;-0.00827065171;0.0636886175;-0.00790024632;1.04437968;1.04807226;0.0796553802;0.000431197997;1.04686093;0.0400038345;-0.00496231635;10;0.0666677906;0;1.044444;0.999999697;1.0000002
23.838085;1.04686242;0.0666734193;-0.00827063572;0.0636885562;-0.00790025802;1.04438069;1.04807326;0.0796553004;0.000432809865;1.04686193;0.0400038472;-0.00496231495;10;0.0666677822;0;1.044444;0.99999969;1.00000022
23.839085;1.04686242;0.0666734421;-0.00826895167;0.0636885564;-0.00789868424;1.04438069;1.04807325;0.0796552988;0.000432832001;1.04686194;0.040003859;-0.0049613127;10;0.0666677738;0;1.044444;0.999999684;1.00000023
23.840085;1.04686242;0.0666734624;-0.00826893311;0.063688557;-0.00789870161;1.04438069;1.04807324;0.0796552989;0.000432854213;1.04686195;0.0400038699;-0.00496130991;10;0.0666677653;0;1.044444;0.999999679;1.00000024
23.841085;1.04686242;0.0666734798;-0.00826891387;0.0636885577;-0.00789871813;1.0443817;1.04807324;0.0796553;0.000434466709;1.04686196;0.0400038798;-0.00496130691;10;0.0666677566;0;1.044444;0.999999676;1.00000025
23.842085;1.04686242;0.0666734939;-0.00826722794;0.063688558;-0.0078971419;1.0443817;1.04807323;0.0796553018;0.000434488965;1.04686197;0.0400038885;-0.00496030394;10;0.0666677477;0;1.044444;0.999999674;1.00000026
23.843085;1.04686242;0.0666735042;-0.00826720929;0.063688558;-0.00789715721;1.0443817;1.04807423;0.0796552277;0.000434510586;1.04686198;0.0400038962;-0.00496030116;10;0.0666677384;0;1.044444;0.999999673;1.00000026
23.844085;1.04686341;0.0666735103;-0.00826719181;0.0636884966;-0.00789716461;1.0443827;1.04807423;0.0796552293;0.000436122318;1.04686299;0.040003903;-0.00496029864;10;0.0666677288;0;1.044444;0.999999673;1.00000026
23.845085;1.04686341;0.0666735119;-0.00826550924;0.0636884959;-0.00789558716;1.04438271;1.04807423;0.0796552302;0.000436142935;1.046863;0.0400039093;-0.00495929633;10;0.0666677187;0;1.044444;0.999999674;1.00000026
23.846085;1.04686341;0.0666735087;-0.0082654952;0.0636884952;-0.00789560141;1.04438271;1.04807423;0.0796552302;0.000436162253;1.04686302;0.0400039152;-0.00495929418;10;0.0666677081;0;1.044444;0.999999675;1.00000026
23.847085;1.0468634;0.0666735008;-0.00826548322;0.0636884943;-0.0078956152;1.04438371;1.04807523;0.0796551531;0.000437769698;1.04686303;0.0400039208;-0.00495929203;10;0.0666676969;0;1.044444;0.999999676;1.00000025
23.848085;1.0468634;0.0666734887;-0.00826380681;0.0636884933;-0.00789403626;1.04438372;1.04807523;0.0796551507;0.000437785345;1.04686304;0.0400039261;-0.00495828951;10;0.066667685;0;1.044444;0.999999677;1.00000025
23.849085;1.04686339;0.0666734726;-0.00826379941;0.0636884925;-0.00789404859;1.04438372;1.04807523;0.0796551464;0.000437798732;1.04686305;0.0400039312;-0.00495828616;10;0.0666676722;0;1.044444;0.999999677;1.00000024
23.850085;1.04686439;0.0666734528;-0.00826379423;0.0636884314;-0.00789405255;1.04438473;1.04807524;0.0796551404;0.000439399866;1.04686406;0.040003936;-0.00495828153;10;0.0666676584;0;1.044444;0.999999678;1.00000023
23.851085;1.04686438;0.0666734298;-0.00826212436;0.0636884319;-0.00789247125;1.04438473;1.04807524;0.0796551326;0.000439408155;1.04686407;0.0400039404;-0.00495727537;10;0.0666676435;0;1.044444;0.999999678;1.00000022
23.852085;1.04686438;0.0666734039;-0.00826212272;0.0636884333;-0.0078924813;1.04438474;1.04807624;0.0796550473;0.000439413353;1.04686408;0.0400039442;-0.00495726769;10;0.0666676276;0;1.044444;0.999999678;1.00000021
23.853085;1.04686437;0.0666733757;-0.00826212216;0.0636884359;-0.00789249074;1.04438576;1.04807625;0.0796550365;0.00044100662;1.04686409;0.0400039472;-0.00495725882;10;0.0666676108;0;1.044444;0.999999678;1.0000002
23.854085;1.04686436;0.0666733458;-0.00826045552;0.0636884396;-0.00789090759;1.04438577;1.04807625;0.0796550244;0.000441007289;1.04686409;0.0400039495;-0.00495624948;10;0.0666675931;0;1.044444;0.999999677;1.00000019
23.855085;1.04686535;0.0666733148;-0.00826045573;0.0636883836;-0.00789090844;1.04438679;1.04807625;0.0796550112;0.000441005786;1.0468651;0.0400039509;-0.00495624051;10;0.0666675746;0;1.044444;0.999999676;1.00000018
23.856085;1.04686533;0.0666732832;-0.00826045592;0.0636883893;-0.00789091623;1.0443868;1.04807625;0.0796549971;0.000442592625;1.0468651;0.0400039517;-0.00495623271;10;0.0666675551;0;1.044444;0.999999673;1.00000017
23.857085;1.04686532;0.0666732518;-0.00825878947;0.0636883956;-0.00788933117;1.04438682;1.04807726;0.0796549065;0.000442587441;1.04686511;0.0400039517;-0.00495522663;10;0.0666675349;0;1.044444;0.99999967;1.00000015
23.858085;1.0468653;0.0666732214;-0.00825878987;0.0636884022;-0.00788933716;1.04438784;1.04807726;0.0796548917;0.000442581938;1.04686511;0.040003951;-0.00495522264;10;0.0666675142;0;1.044444;0.999999666;1.00000014
23.859085;1.04686528;0.0666731925;-0.00825879063;0.063688409;-0.00788934199;1.04438786;1.04807726;0.0796548771;0.000444166554;1.04686511;0.0400039495;-0.00495522096;10;0.0666674933;0;1.044444;0.999999662;1.00000013
23.860085;1.04686527;0.0666731654;-0.00825712523;0.0636884162;-0.00788775352;1.04438788;1.04807726;0.079654863;0.000444161371;1.04686511;0.0400039469;-0.00495422171;10;0.0666674724;0;1.044444;0.999999657;1.00000012
23.861085;1.04686625;0.0666731402;-0.00825712705;0.063688363;-0.00788774822;1.0443889;1.04807727;0.0796548498;0.00044574715;1.04686612;0.0400039431;-0.00495422491;10;0.0666674517;0;1.044444;0.999999652;1.0000001
23.862085;1.04686623;0.0666731171;-0.00825712938;0.0636883714;-0.00788774891;1.04438892;1.04807827;0.0796547618;0.000445743209;1.04686612;0.040003938;-0.00495423049;10;0.0666674311;0;1.044444;0.999999648;1.00000009
23.863085;1.04686621;0.0666730959;-0.00825546537;0.0636883808;-0.0078861558;1.04438894;1.04807827;0.0796547517;0.000445740656;1.04686612;0.0400039319;-0.00495323833;10;0.0666674107;0;1.044444;0.999999643;1.00000007
23.864085;1.04686619;0.0666730767;-0.00825546823;0.0636883915;-0.00788615284;1.04438996;1.04807827;0.079654744;0.000447329313;1.04686612;0.0400039249;-0.00495324823;10;0.0666673903;0;1.044444;0.999999639;1.00000005
23.865085;1.04686617;0.0666730594;-0.00825547132;0.0636884036;-0.00788614798;1.04438998;1.04807828;0.0796547392;0.00044732892;1.04686612;0.0400039173;-0.00495326003;10;0.0666673703;0;1.044444;0.999999636;1.00000003
23.866085;1.04686616;0.066673044;-0.00825380812;0.0636884173;-0.00788454936;1.04439;1.04807828;0.0796547377;0.000447329943;1.04686612;0.0400039094;-0.00495227369;10;0.0666673506;0;1.044444;0.999999633;1.00000001
23.867085;1.04686715;0.0666730306;-0.00825381217;0.063688372;-0.00788453382;1.04439102;1.04807928;0.0796546638;0.000448922304;1.04686712;0.0400039014;-0.00495228912;10;0.0666673317;0;1.044444;0.999999632;0.999999992
23.868085;1.04686714;0.0666730194;-0.00825381691;0.0636883897;-0.00788452457;1.04439104;1.04807929;0.0796546697;0.000448926366;1.04686712;0.0400038937;-0.00495230606;10;0.0666673137;0;1.044444;0.999999631;0.999999971
23.869085;1.04686713;0.0666730104;-0.00825215563;0.0636884095;-0.00788292214;1.04439105;1.04807929;0.0796546796;0.000448931682;1.04686713;0.0400038865;-0.00495132402;10;0.0666672967;0;1.044444;0.999999632;0.999999949
23.870085;1.04686712;0.0666730034;-0.00825216147;0.0636884314;-0.00788291065;1.04439206;1.0480793;0.0796546934;0.000450528121;1.04686713;0.0400038801;-0.00495134252;10;0.0666672808;0;1.044444;0.999999633;0.999999928
23.871085;1.04686712;0.066672998;-0.00825216752;0.0636884552;-0.00788289804;1.04439208;1.04807931;0.0796547113;0.000450534814;1.04686714;0.0400038748;-0.00495136123;10;0.0666672661;0;1.044444;0.999999634;0.999999908
23.872085;1.04686812;0.0666729942;-0.00825050684;0.0636884198;-0.00788128466;1.04439209;1.04808031;0.0796546568;0.000450541042;1.04686815;0.0400038705;-0.00495038004;10;0.0666672526;0;1.044444;0.999999637;0.99999989
23.873085;1.04686811;0.0666729916;-0.00825051257;0.0636884463;-0.00788126969;1.0443931;1.04808032;0.0796546818;0.000452137401;1.04686816;0.0400038672;-0.00495039893;10;0.0666672402;0;1.044444;0.999999639;0.999999873
23.874085;1.04686811;0.06667299;-0.0082505178;0.063688474;-0.00788125358;1.0443931;1.04808033;0.07965471;0.000452142682;1.04686817;0.0400038649;-0.00495041788;10;0.0666672288;0;1.044444;0.999999642;0.999999858
23.875085;1.04686811;0.0666729889;-0.00824885559;0.0636885028;-0.00787964428;1.04439311;1.04808034;0.0796547408;0.000452146851;1.04686818;0.0400038635;-0.00494943683;10;0.0666672186;0;1.044444;0.999999646;0.999999844
23.876085;1.04686811;0.066672988;-0.00824885896;0.0636885327;-0.00787962579;1.04439412;1.04808135;0.079654698;0.000453739476;1.0468682;0.0400038631;-0.0049494557;10;0.0666672096;0;1.044444;0.999999649;0.999999832
23.877085;1.04686811;0.0666729868;-0.00824886099;0.0636885636;-0.007879606;1.04439412;1.04808135;0.0796547328;0.000453740742;1.04686821;0.0400038635;-0.0049494744;10;0.0666672019;0;1.044444;0.999999653;0.999999821
23.878085;1.04686911;0.0666729851;-0.00824719473;0.0636885343;-0.00787798542;1.04439412;1.04808136;0.0796547687;0.000453740157;1.04686922;0.0400038645;-0.00494849281;10;0.0666671955;0;1.044444;0.999999658;0.999999812
23.879085;1.04686911;0.0666729828;-0.00824719327;0.0636885663;-0.00787796347;1.04439513;1.04808137;0.0796548051;0.000455327828;1.04686923;0.0400038655;-0.00494851084;10;0.0666671904;0;1.044444;0.999999662;0.999999804
23.880085;1.04686911;0.06667298;-0.00824718977;0.0636885985;-0.00787794091;1.04439513;1.04808137;0.0796548413;0.000455323491;1.04686924;0.0400038662;-0.00494852836;10;0.0666671865;0;1.044444;0.999999667;0.999999797
23.881085;1.0468691;0.0666729771;-0.00824551742;0.0636886304;-0.00787632593;1.04439512;1.04808238;0.0796548008;0.000455317252;1.04686925;0.0400038662;-0.00494754523;10;0.0666671838;0;1.044444;0.999999671;0.99999979
23.882085;1.0468691;0.0666729741;-0.0082455094;0.0636886616;-0.00787630271;1.04439612;1.04808238;0.0796548353;0.000456900561;1.04686925;0.0400038653;-0.00494756123;10;0.066667182;0;1.044444;0.999999676;0.999999785
23.883085;1.04686909;0.0666729715;-0.00824549892;0.0636886918;-0.0078762791;1.04439612;1.04808239;0.0796548683;0.000456892912;1.04686926;0.0400038632;-0.00494757616;10;0.0666671809;0;1.044444;0.999999681;0.999999781
23.884085;1.04687008;0.0666729692;-0.00824381922;0.0636886598;-0.00787465538;1.04439711;1.04808239;0.0796548994;0.000456884813;1.04687026;0.0400038599;-0.00494658981;10;0.0666671807;0;1.044444;0.999999685;0.999999777
23.885085;1.04687007;0.0666729673;-0.0082438036;0.0636886872;-0.00787463054;1.0443971;1.04808239;0.0796549281;0.00045846675;1.04687026;0.0400038553;-0.00494660213;10;0.0666671813;0;1.044444;0.99999969;0.999999775
23.886085;1.04687006;0.0666729658;-0.00824378541;0.0636887129;-0.00787460495;1.0443971;1.04808339;0.0796548784;0.000458458112;1.04687026;0.0400038495;-0.00494661314;10;0.0666671828;0;1.044444;0.999999695;0.999999773
23.887085;1.04687005;0.0666729644;-0.00824209802;0.0636887366;-0.00787298662;1.04439809;1.04808339;0.079654902;0.000458450119;1.04687026;0.0400038426;-0.00494562286;10;0.0666671853;0;1.044444;0.999999702;0.999999771
23.888085;1.04687004;0.0666729629;-0.00824207478;0.0636887577;-0.00787295985;1.04439808;1.04808339;0.0796549228;0.000460032552;1.04687026;0.0400038348;-0.00494563117;10;0.0666671887;0;1.044444;0.999999709;0.999999769
23.889085;1.04687103;0.066672961;-0.008242049;0.0636887144;-0.00787292547;1.04439807;1.04808339;0.0796549407;0.000460024855;1.04687126;0.0400038264;-0.00494563782;10;0.0666671931;0;1.044444;0.999999718;0.999999767
23.890085;1.04687101;0.0666729588;-0.008240354;0.0636887279;-0.00787130685;1.04439905;1.04808338;0.0796549555;0.000460016911;1.04687126;0.0400038176;-0.00494464258;10;0.0666671981;0;1.044444;0.99999973;0.999999766
23.891085;1.046871;0.0666729565;-0.00824032315;0.0636887367;-0.00787128086;1.04439904;1.04808438;0.0796548909;0.000461598049;1.04687127;0.0400038089;-0.00494464534;10;0.0666672035;0;1.044444;0.999999743;0.999999764
23.892085;1.04687098;0.0666729545;-0.00824028993;0.0636887407;-0.00787125572;1.04439902;1.04808437;0.0796548991;0.000461588381;1.04687127;0.0400038001;-0.00494464605;10;0.0666672088;0;1.044444;0.999999759;0.999999762
23.893085;1.04687096;0.0666729532;-0.00823858788;0.06368874;-0.0078696396;1.04440001;1.04808436;0.079654904;0.000461577527;1.04687127;0.0400037914;-0.00494364466;10;0.0666672135;0;1.044444;0.999999777;0.999999759
23.894085;1.04687095;0.0666729533;-0.00823855061;0.063688735;-0.00786961678;1.04439999;1.04808435;0.0796549062;0.000463155669;1.04687127;0.0400037826;-0.00494364107;10;0.066667217;0;1.044444;0.999999796;0.999999757
23.895085;1.04687193;0.0666729551;-0.00823851173;0.0636886655;-0.00786958788;1.04439997;1.04808533;0.07965483;0.000463141917;1.04687228;0.0400037734;-0.00494363514;10;0.0666672187;0;1.044444;0.999999817;0.999999753
23.896085;1.04687191;0.0666729592;-0.00823680482;0.0636886541;-0.00786797603;1.04440096;1.04808531;0.0796548276;0.000463127286;1.04687228;0.0400037637;-0.00494262667;10;0.0666672181;0;1.044444;0.999999838;0.99999975
23.897085;1.04687189;0.0666729656;-0.00823676347;0.0636886408;-0.00786795798;1.04440094;1.04808529;0.0796548233;0.000464701441;1.04687229;0.0400037536;-0.00494261551;10;0.066667215;0;1.044444;0.99999986;0.999999746
23.898085;1.04687187;0.0666729744;-0.00823672131;0.0636886266;-0.00786794191;1.04440092;1.04808527;0.0796548173;0.00046468388;1.04687229;0.0400037429;-0.00494260158;10;0.0666672095;0;1.044444;0.999999882;0.999999742
23.899085;1.04687185;0.0666729852;-0.00823501209;0.0636886123;-0.00786633595;1.0444019;1.04808525;0.0796548097;0.000464664787;1.0468723;0.0400037314;-0.00494158502;10;0.0666672018;0;1.044444;0.999999905;0.999999737
23.900085;1.04687283;0.0666729975;-0.0082349697;0.0636885375;-0.00786631663;1.04440189;1.04808623;0.0796547248;0.000466234046;1.04687331;0.040003719;-0.00494156611;10;0.0666671924;0;1.044444;0.99999993;0.999999731
23.901085;1.04687281;0.0666730112;-0.00823326139;0.0636885242;-0.00786471471;1.04440187;1.0480862;0.0796547145;0.000466212362;1.04687331;0.0400037055;-0.0049405451;10;0.0666671814;0;1.044444;0.999999955;0.999999725
23.902085;1.04687279;0.0666730256;-0.00823322105;0.0636885117;-0.00786470657;1.04440286;1.04808618;0.0796547031;0.000466189634;1.04687332;0.0400036908;-0.00494052225;10;0.0666671691;0;1.044444;0.999999981;0.999999717
23.903085;1.04687278;0.0666730405;-0.00823318243;0.0636885001;-0.0078647001;1.04440284;1.04808616;0.0796546906;0.000467756021;1.04687333;0.040003675;-0.00494049786;10;0.0666671556;0;1.044444;1.00000001;0.999999709
23.904085;1.04687277;0.0666730552;-0.00823147913;0.0636884892;-0.00786310322;1.04440283;1.04808613;0.0796546772;0.000467730985;1.04687333;0.0400036584;-0.00493947225;10;0.0666671412;0;1.044444;1.00000004;0.9999997
23.905085;1.04687275;0.0666730693;-0.00823144461;0.0636884788;-0.0078630999;1.04440382;1.04808711;0.079654587;0.000467704161;1.04687334;0.040003641;-0.00493944583;10;0.066667126;0;1.044444;1.00000007;0.999999689
23.906085;1.04687375;0.0666730824;-0.00823141221;0.0636884076;-0.00786309043;1.04440382;1.04808709;0.0796545721;0.000469266567;1.04687434;0.0400036229;-0.00493941909;10;0.0666671103;0;1.044444;1.0000001;0.999999677
23.907085;1.04687374;0.0666730943;-0.00822971531;0.0636883971;-0.00786149771;1.04440482;1.04808708;0.0796545566;0.000469237331;1.04687434;0.040003604;-0.00493839248;10;0.0666670939;0;1.044444;1.00000013;0.999999664
23.908085;1.04687373;0.0666731047;-0.00822968742;0.0636883863;-0.00786149825;1.04440482;1.04808706;0.0796545407;0.000470796903;1.04687434;0.0400035845;-0.00493836631;10;0.0666670769;0;1.044444;1.00000016;0.99999965
23.909085;1.04687373;0.0666731137;-0.00822966197;0.0636883749;-0.00786150003;1.04440482;1.04808705;0.0796545244;0.000470765071;1.04687434;0.0400035649;-0.00493834081;10;0.0666670594;0;1.044444;1.00000019;0.999999636
23.910085;1.04687372;0.0666731212;-0.00822797231;0.063688363;-0.00785991105;1.04440583;1.04808803;0.0796544318;0.000470731892;1.04687434;0.0400035455;-0.00493731609;10;0.0666670417;0;1.044444;1.00000022;0.999999622
23.911085;1.04687372;0.0666731273;-0.0082279517;0.0636883506;-0.00785991551;1.04440584;1.04808802;0.079654415;0.000472288819;1.04687434;0.0400035266;-0.00493729204;10;0.0666670243;0;1.044444;1.00000026;0.999999608
23.912085;1.04687472;0.0666731322;-0.00822793351;0.0636882771;-0.00785991387;1.04440585;1.04808801;0.079654398;0.000472255338;1.04687533;0.0400035086;-0.00493726842;10;0.0666670076;0;1.044444;1.00000029;0.999999594
23.913085;1.04687472;0.0666731358;-0.0082262512;0.0636882639;-0.0078583291;1.04440686;1.04808801;0.079654381;0.000472221936;1.04687532;0.0400034916;-0.0049362449;10;0.066666992;0;1.044444;1.00000033;0.999999582
23.914085;1.04687471;0.066673138;-0.00822623827;0.06368825;-0.00785833778;1.04440687;1.048089;0.0796542879;0.000473778666;1.04687532;0.0400034757;-0.00493622116;10;0.0666669776;0;1.044444;1.00000036;0.999999572
23.915085;1.04687471;0.0666731388;-0.0082262282;0.0636882353;-0.00785834791;1.04440688;1.048089;0.079654271;0.000473746394;1.04687531;0.0400034608;-0.00493619688;10;0.0666669647;0;1.044444;1.0000004;0.999999563
23.916085;1.04687471;0.0666731378;-0.00822455434;0.0636882198;-0.00785676748;1.04440788;1.048089;0.0796542546;0.000473715229;1.0468753;0.0400034468;-0.00493517172;10;0.0666669531;0;1.044444;1.00000043;0.999999557
23.917085;1.04687571;0.0666731351;-0.00822455;0.0636881431;-0.00785677304;1.04440789;1.048089;0.0796542388;0.000475275675;1.04687628;0.0400034333;-0.00493514534;10;0.0666669427;0;1.044444;1.00000047;0.999999554
23.918085;1.04687571;0.0666731305;-0.00822454836;0.0636881271;-0.00785678755;1.04440789;1.04808901;0.0796542236;0.000475247556;1.04687627;0.0400034202;-0.00493511749;10;0.0666669329;0;1.044444;1.0000005;0.999999552
23.919085;1.0468757;0.0666731244;-0.00822288259;0.0636881115;-0.00785521141;1.04440889;1.04809001;0.0796541332;0.000475220735;1.04687626;0.0400034073;-0.00493408813;10;0.0666669236;0;1.044444;1.00000053;0.999999551
23.920085;1.0468757;0.066673117;-0.00822288594;0.0636880967;-0.00785522863;1.04440889;1.04809002;0.0796541195;0.000476786335;1.04687624;0.0400033944;-0.00493405743;10;0.0666669146;0;1.044444;1.00000056;0.999999552
23.921085;1.0468757;0.0666731084;-0.00822289171;0.0636880831;-0.00785524704;1.04440888;1.04809003;0.0796541065;0.000476763389;1.04687622;0.0400033816;-0.00493402571;10;0.0666669058;0;1.044444;1.00000059;0.999999553
23.922085;1.0468757;0.0666730988;-0.00822123332;0.0636880709;-0.00785367445;1.04440987;1.04809004;0.0796540945;0.000476741835;1.04687621;0.0400033691;-0.00493299346;10;0.0666668973;0;1.044444;1.00000062;0.999999555
23.923085;1.0468767;0.0666730885;-0.00822124416;0.0636879992;-0.00785368718;1.04440986;1.04809005;0.0796540835;0.000478311605;1.04687719;0.0400033571;-0.00493296117;10;0.0666668888;0;1.044444;1.00000065;0.999999558
23.924085;1.0468767;0.0666730776;-0.00822125756;0.0636879902;-0.00785370786;1.04441084;1.04809105;0.0796539973;0.000478291663;1.04687717;0.040003346;-0.00493292935;10;0.0666668804;0;1.044444;1.00000068;0.999999561
23.925085;1.0468767;0.0666730661;-0.00821960681;0.0636879831;-0.00785213643;1.04441083;1.04809106;0.0796539881;0.000478272983;1.04687715;0.0400033359;-0.00493189855;10;0.0666668718;0;1.044444;1.0000007;0.999999566
23.926085;1.0468767;0.0666730541;-0.00821962509;0.0636879781;-0.00785215638;1.04441081;1.04809106;0.0796539799;0.000479845137;1.04687713;0.0400033271;-0.00493186945;10;0.066666863;0;1.044444;1.00000073;0.999999571
23.927085;1.04687669;0.0666730416;-0.00821964551;0.0636879752;-0.00785217525;1.04441179;1.04809107;0.0796539729;0.000479827504;1.04687711;0.0400033195;-0.00493184283;10;0.0666668539;0;1.044444;1.00000075;0.999999577
23.928085;1.04687769;0.0666730288;-0.00821800108;0.0636879132;-0.00785059324;1.04441177;1.04809207;0.0796538912;0.000479809548;1.04687809;0.0400033133;-0.00493081937;10;0.0666668445;0;1.044444;1.00000078;0.999999584
23.929085;1.04687768;0.0666730158;-0.00821802483;0.0636879137;-0.00785060927;1.04441175;1.04809207;0.0796538868;0.000481382222;1.04687807;0.0400033083;-0.0049307996;10;0.066666835;0;1.044444;1.0000008;0.999999591
23.930085;1.04687767;0.0666713362;-0.00821638321;0.0636863235;-0.00784903154;1.04441273;1.04809207;0.0796538836;0.000481364733;1.04687806;0.0400023045;-0.00492978379;10;0.0666668256;0;1.044444;1.00000082;0.9999996
23.931085;1.04687766;0.0666713232;-0.00821640929;0.0636863264;-0.00784904387;1.04441272;1.04809206;0.0796538815;0.000481347478;1.04687804;0.0400023019;-0.0049297719;10;0.0666668163;0;1.044444;1.00000084;0.999999609
23.932085;1.04687765;0.0666713104;-0.0082164361;0.0636863305;-0.00784905398;1.0444127;1.04809206;0.0796522899;0.000482920928;1.04687803;0.0400023003;-0.00492976365;10;0.0666668075;0;1.044444;1.00000086;0.999999618
23.933085;1.04687764;0.066671298;-0.00821479661;0.063686336;-0.00784746968;1.04441368;1.04809305;0.079652213;0.000482904527;1.04687802;0.0400022997;-0.0049287588;10;0.0666667996;0;1.044444;1.00000087;0.999999626
23.934085;1.04687863;0.0666712859;-0.00821482395;0.0636862823;-0.00784746753;1.04441367;1.04809305;0.0796522125;0.000482889649;1.04687902;0.0400023;-0.00492875717;10;0.0666667928;0;1.044444;1.00000089;0.999999634
23.935085;1.04687863;0.0666712743;-0.00821485139;0.0636862912;-0.00784747049;1.04441366;1.04809304;0.0796522122;0.000484466257;1.04687902;0.0400023011;-0.00492875865;10;0.0666667876;0;1.044444;1.0000009;0.999999642
23.936085;1.04687862;0.066671263;-0.00821321237;0.063686302;-0.00784587916;1.04441465;1.04809303;0.079652212;0.000484454141;1.04687902;0.0400023027;-0.0049277631;10;0.0666667841;0;1.044444;1.00000092;0.999999651
23.937085;1.04687861;0.0666712523;-0.00821324036;0.0636863143;-0.0078458778;1.04441465;1.04809302;0.0796522117;0.00048603379;1.04687903;0.0400023048;-0.00492777038;10;0.0666667825;0;1.044444;1.00000093;0.999999659
23.938085;1.0468786;0.0666712424;-0.00821326872;0.0636863279;-0.00784587459;1.04441465;1.04809402;0.0796521352;0.000486024485;1.04687904;0.0400023074;-0.00492778041;10;0.0666667827;0;1.044444;1.00000094;0.999999669
23.939085;1.04687959;0.0666712337;-0.00821163059;0.0636862815;-0.00784427022;1.04441566;1.04809401;0.0796521345;0.000486017521;1.04688005;0.0400023104;-0.00492679313;10;0.0666667847;0;1.044444;1.00000095;0.99999968
23.941085;1.04687958;0.0666712211;-0.00821168673;0.0636863119;-0.00784425656;1.04441668;1.04809399;0.0796521322;0.00048759999;1.04688008;0.0400023171;-0.0049268258;10;0.0666667949;0;1.044444;1.00000097;0.999999706
23.942085;1.04687957;0.0666712176;-0.00821004674;0.0636863275;-0.00784265625;1.04441669;1.04809497;0.0796520549;0.000487598823;1.04688009;0.0400023201;-0.00492584489;10;0.066666803;0;1.044444;1.00000098;0.999999721
23.943085;1.04687957;0.066671216;-0.00821007197;0.0636863436;-0.00784264743;1.04441671;1.04809496;0.0796520537;0.000489190292;1.04688011;0.0400023224;-0.00492586506;10;0.066666813;0;1.044444;1.00000099;0.999999738
23.944085;1.04687957;0.066671216;-0.00821009558;0.0636863601;-0.00784263837;1.04441773;1.04809495;0.0796520531;0.00048919335;1.04688013;0.0400023238;-0.00492588573;10;0.0666668248;0;1.044444;1.00000099;0.999999756
23.945085;1.04688057;0.0666712172;-0.00820845078;0.0636863161;-0.00784102988;1.04441775;1.04809494;0.0796520535;0.000489197888;1.04688114;0.0400023242;-0.0049249064;10;0.0666668382;0;1.044444;1.00000099;0.999999775
23.946085;1.04688058;0.0666712191;-0.00820847075;0.0636863329;-0.00784102132;1.04441777;1.04809492;0.079652055;0.000490793801;1.04688116;0.0400023239;-0.00492492658;10;0.0666668531;0;1.044444;1.000001;0.999999795
23.947085;1.04688058;0.0666712212;-0.00820848863;0.0636863495;-0.00784101347;1.04441879;1.04809591;0.0796519815;0.000490800073;1.04688117;0.0400023231;-0.00492494574;10;0.0666668693;0;1.044444;1.000001;0.999999816
23.948085;1.04688059;0.0666712231;-0.00820683754;0.0636863656;-0.00783941443;1.04441882;1.0480959;0.0796519849;0.000490807735;1.04688118;0.0400023224;-0.00492396337;10;0.0666668866;0;1.044444;1.00000099;0.999999836
23.949085;1.04688059;0.0666712245;-0.00820685058;0.0636863808;-0.00783940821;1.04441884;1.04809589;0.0796519891;0.000492406408;1.04688119;0.0400023221;-0.00492397906;10;0.0666669047;0;1.044444;1.00000099;0.999999857
23.950085;1.0468816;0.0666712253;-0.00820686103;0.0636863341;-0.00783939516;1.04441986;1.04809589;0.0796519937;0.000492415645;1.0468822;0.0400023227;-0.00492399257;10;0.0666669234;0;1.044444;1.00000098;0.999999878
23.951085;1.04688161;0.0666712255;-0.00820520227;0.0636863472;-0.00783779816;1.04441988;1.04809588;0.0796519986;0.000492425621;1.04688221;0.0400023244;-0.00492300381;10;0.0666669422;0;1.044444;1.00000097;0.999999898
23.952085;1.04688162;0.0666712249;-0.00820520774;0.0636863593;-0.00783779378;1.04441989;1.04809688;0.0796519273;0.000494026097;1.04688221;0.0400023273;-0.00492301282;10;0.0666669608;0;1.044444;1.00000096;0.999999918
23.953085;1.04688163;0.0666712237;-0.00820521092;0.0636863703;-0.00783779003;1.04442091;1.04809688;0.0796519317;0.000494037692;1.04688221;0.0400023316;-0.0049230198;10;0.066666979;0;1.044444;1.00000095;0.999999938
23.954085;1.04688164;0.0666712221;-0.00820354532;0.0636863803;-0.00783619489;1.04442092;1.04809688;0.0796519352;0.000494050088;1.04688221;0.0400023374;-0.00492202503;10;0.0666669965;0;1.044444;1.00000094;0.999999956
23.955085;1.04688165;0.0666712203;-0.00820354458;0.0636863891;-0.00783619243;1.04442194;1.04809689;0.0796519379;0.000495653355;1.04688221;0.0400023447;-0.00492202873;10;0.0666670131;0;1.044444;1.00000092;0.999999974
23.956085;1.04688267;0.0666712183;-0.00820187568;0.0636863359;-0.00783459113;1.04442195;1.04809789;0.0796518637;0.000495666551;1.0468832;0.0400023535;-0.00492103095;10;0.0666670289;0;1.044444;1.0000009;0.999999991
23.957085;1.04688268;0.0666712166;-0.00820187227;0.0636863423;-0.00783458997;1.04442196;1.0480979;0.0796518647;0.000497270961;1.0468832;0.0400023639;-0.00492103177;10;0.0666670438;0;1.044444;1.00000088;1.00000001
23.958085;1.04688269;0.0666712152;-0.00820186799;0.0636863474;-0.00783458936;1.04442296;1.04809791;0.079651865;0.000497285775;1.04688319;0.0400023759;-0.0049210313;10;0.0666670579;0;1.044444;1.00000086;1.00000002
23.959085;1.0468827;0.0666712145;-0.00820019647;0.0636863511;-0.0078329971;1.04442297;1.04809792;0.0796518648;0.00049730123;1.04688318;0.0400023893;-0.00492002977;10;0.0666670711;0;1.044444;1.00000084;1.00000004
23.960085;1.04688272;0.0666712145;-0.00820019127;0.0636863534;-0.00783299689;1.04442298;1.04809793;0.0796518641;0.00049890762;1.04688316;0.0400024041;-0.00492002742;10;0.0666670834;0;1.044444;1.00000082;1.00000005
23.961085;1.04688373;0.0666712151;-0.00820018588;0.0636862936;-0.0078329888;1.04442398;1.04809894;0.079651787;0.000498924263;1.04688415;0.0400024197;-0.00492002456;10;0.0666670946;0;1.044444;1.0000008;1.00000006
23.962085;1.04688375;0.0666712161;-0.00819851366;0.0636862931;-0.0078313954;1.04442398;1.04809895;0.0796517855;0.000498942477;1.04688413;0.0400024358;-0.00491902143;10;0.0666671051;0;1.044444;1.00000078;1.00000007
23.963085;1.04688376;0.0666712174;-0.00819850795;0.0636862911;-0.007831393;1.04442398;1.04809896;0.0796517833;0.00050055214;1.04688411;0.0400024518;-0.00491901809;10;0.0666671151;0;1.044444;1.00000076;1.00000008
23.964085;1.04688377;0.0666712191;-0.00819850199;0.0636862875;-0.00783138928;1.04442498;1.04809898;0.0796517805;0.000500573016;1.04688409;0.0400024673;-0.00491901443;10;0.0666671248;0;1.044444;1.00000073;1.00000008
23.965085;1.04688378;0.0666712213;-0.00819682907;0.0636862824;-0.00782979194;1.04442497;1.04809899;0.0796517768;0.000500595325;1.04688406;0.0400024822;-0.00491801033;10;0.0666671346;0;1.044444;1.00000071;1.00000009
23.966085;1.0468838;0.0666712245;-0.00819682243;0.063686276;-0.00782978478;1.04442497;1.0481;0.0796516961;0.000502208644;1.04688404;0.0400024966;-0.00491800563;10;0.0666671447;0;1.044444;1.00000068;1.00000009
23.967085;1.04688481;0.066671229;-0.00819681535;0.0636862074;-0.0078297682;1.04442596;1.04810002;0.0796516903;0.000502233273;1.04688501;0.0400025107;-0.00491800017;10;0.066667155;0;1.044444;1.00000066;1.00000009
23.968085;1.04688482;0.0666712347;-0.0081951411;0.0636861988;-0.00782816518;1.04442595;1.04810003;0.0796516834;0.00050225858;1.04688498;0.0400025247;-0.00491699374;10;0.0666671654;0;1.044444;1.00000063;1.00000008
23.969085;1.04688483;0.0666712418;-0.00819513301;0.0636861893;-0.00782815252;1.04442695;1.04810004;0.0796516755;0.000503874518;1.04688495;0.0400025387;-0.00491698615;10;0.0666671758;0;1.044444;1.0000006;1.00000008
23.970085;1.04688484;0.0666712497;-0.00819512447;0.0636861792;-0.00782813859;1.04442694;1.04810105;0.0796515908;0.000503900128;1.04688493;0.0400025525;-0.0049169772;10;0.066667186;0;1.044444;1.00000057;1.00000007
23.971085;1.04688485;0.0666712582;-0.00819344901;0.0636861684;-0.00782653176;1.04442693;1.04810106;0.0796515816;0.000503926523;1.0468849;0.040002566;-0.00491596675;10;0.066667196;0;1.044444;1.00000055;1.00000006
23.972085;1.04688586;0.0666712669;-0.00819344022;0.0636860962;-0.00782650891;1.04442793;1.04810106;0.0796515723;0.000505543442;1.04688587;0.040002579;-0.00491595482;10;0.0666672056;0;1.044444;1.00000052;1.00000006
23.973085;1.04688587;0.0666712758;-0.00819343166;0.063686084;-0.00782649305;1.04442793;1.04810106;0.0796515634;0.000505570577;1.04688585;0.0400025914;-0.00491594168;10;0.0666672147;0;1.044444;1.00000049;1.00000004
23.974085;1.04688588;0.0666712849;-0.00819175681;0.0636860708;-0.00782488474;1.04442793;1.04810106;0.0796515551;0.00050559812;1.04688583;0.0400026031;-0.00491492772;10;0.066667223;0;1.044444;1.00000047;1.00000003
23.975085;1.04688589;0.0666712944;-0.00819174915;0.0636860567;-0.00782486803;1.04442893;1.04810205;0.079651472;0.000507215773;1.04688581;0.0400026136;-0.0049149135;10;0.0666672307;0;1.044444;1.00000044;1.00000002
23.976085;1.0468859;0.0666713046;-0.00819007553;0.063686042;-0.00782325883;1.04442893;1.04810205;0.079651466;0.000507244162;1.0468858;0.0400026227;-0.00491389961;10;0.0666672379;0;1.044444;1.00000042;1.00000001
23.977085;1.04688591;0.0666713156;-0.00819006944;0.063686027;-0.00782324099;1.04442894;1.04810204;0.0796514616;0.000508863148;1.04688579;0.0400026302;-0.0049138867;10;0.0666672446;0;1.044444;1.0000004;0.999999998
23.978085;1.04688692;0.0666713275;-0.00819006439;0.0636859513;-0.00782321475;1.04442994;1.04810203;0.0796514586;0.000508892341;1.04688678;0.0400026357;-0.00491387532;10;0.0666672511;0;1.044444;1.00000037;0.999999987
23.979085;1.04688693;0.0666713405;-0.00818839393;0.0636859368;-0.00782160278;1.04442995;1.04810202;0.0796514573;0.00050892187;1.04688677;0.0400026393;-0.00491286588;10;0.0666672573;0;1.044444;1.00000035;0.999999977
23.980085;1.04688695;0.0666713545;-0.00818839162;0.0636859228;-0.00782158156;1.04442995;1.04810301;0.0796513818;0.000510541326;1.04688677;0.0400026411;-0.00491285866;10;0.0666672633;0;1.044444;1.00000033;0.999999968
23.981085;1.04688696;0.0666713694;-0.00818839094;0.0636859096;-0.00782155906;1.04443096;1.048103;0.0796513844;0.000510571112;1.04688677;0.0400026413;-0.00491285371;10;0.0666672686;0;1.044444;1.0000003;0.999999959
23.982085;1.04688697;0.0666713854;-0.00818672532;0.0636858974;-0.0078199433;1.04443097;1.04810299;0.0796513891;0.000510600617;1.04688678;0.0400026404;-0.00491185078;10;0.0666672731;0;1.044444;1.00000028;0.999999952
23.983085;1.04688798;0.0666714025;-0.00818672812;0.0636858254;-0.00781991092;1.04443198;1.04810299;0.079651396;0.000512219745;1.04688779;0.0400026388;-0.00491184943;10;0.0666672762;0;1.044444;1.00000026;0.999999945
23.984085;1.046888;0.0666714208;-0.00818673265;0.0636858158;-0.00781988491;1.04443198;1.04810398;0.079651329;0.000512247416;1.0468878;0.0400026369;-0.00491184914;10;0.0666672779;0;1.044444;1.00000023;0.99999994
23.985085;1.04688801;0.0666714405;-0.00818507197;0.0636858075;-0.00781826592;1.04443199;1.04810397;0.0796513399;0.000512274499;1.04688781;0.0400026353;-0.00491084942;10;0.0666672781;0;1.044444;1.00000021;0.999999936
23.986085;1.04688803;0.0666714615;-0.00818507901;0.0636858005;-0.00781823819;1.044433;1.04810397;0.0796513529;0.000513890348;1.04688782;0.0400026343;-0.00491084968;10;0.0666672769;0;1.044444;1.00000019;0.999999935
23.987085;1.04688805;0.0666714837;-0.00818508666;0.0636857945;-0.00781820997;1.044433;1.04810397;0.0796513679;0.000513914285;1.04688784;0.0400026341;-0.00491084926;10;0.0666672744;0;1.044444;1.00000017;0.999999936
23.988085;1.04688807;0.066671507;-0.00818342794;0.0636857889;-0.00781658966;1.044433;1.04810397;0.0796513848;0.000513936161;1.04688786;0.0400026348;-0.00490984752;10;0.0666672706;0;1.044444;1.00000015;0.999999938
23.989085;1.04688909;0.0666715314;-0.00818343596;0.0636857226;-0.00781655433;1.04443401;1.04810497;0.0796513277;0.000515545327;1.04688888;0.0400026362;-0.00490984398;10;0.0666672657;0;1.044444;1.00000013;0.999999943
23.990085;1.04688911;0.0666715565;-0.00818344376;0.0636857167;-0.00781652735;1.04443401;1.04810498;0.0796513483;0.000515562109;1.0468889;0.0400026384;-0.00490983833;10;0.0666672593;0;1.044444;1.00000011;0.999999951
23.991085;1.04688913;0.0666715821;-0.00818178424;0.0636857097;-0.00781490959;1.04443401;1.04810498;0.0796513706;0.000515576017;1.04688892;0.0400026415;-0.00490883046;10;0.0666672515;0;1.044444;1.00000009;0.99999996
23.992085;1.04688915;0.0666716078;-0.00818179019;0.0636857015;-0.00781488526;1.04443501;1.04810498;0.0796513948;0.000517177267;1.04688894;0.0400026456;-0.00490882039;10;0.0666672424;0;1.044444;1.00000007;0.999999971
23.993085;1.04688917;0.0666716333;-0.00818179443;0.0636856917;-0.00781486254;1.04443502;1.04810599;0.0796513446;0.000517185215;1.04688896;0.0400026511;-0.00490880826;10;0.0666672321;0;1.044444;1.00000005;0.999999984
23.994085;1.04689019;0.0666716584;-0.0081801298;0.0636856195;-0.00781324212;1.04443502;1.04810599;0.0796513717;0.000517191211;1.04688998;0.0400026584;-0.0049077943;10;0.066667221;0;1.044444;1.00000004;0.999999999
23.996085;1.04689024;0.0666717069;-0.00817845964;0.0636855919;-0.00781161421;1.04443602;1.04810599;0.0796514277;0.000518786745;1.04689003;0.0400026794;-0.00490676201;10;0.0666671988;0;1.044444;1;1.00000003
23.997085;1.04689026;0.0666717301;-0.00817845438;0.0636855754;-0.00781159958;1.04443702;1.04810599;0.0796514558;0.000520376787;1.04689005;0.0400026933;-0.00490674422;10;0.066667189;0;1.044444;0.999999982;1.00000005
23.998085;1.04689028;0.0666717525;-0.00817844733;0.0636855569;-0.00781158732;1.04443702;1.04810699;0.0796514078;0.000520374714;1.04689008;0.0400027094;-0.00490672563;10;0.0666671806;0;1.044444;0.999999964;1.00000007
23.999085;1.0468903;0.0666717737;-0.00817677235;0.0636855366;-0.0078099854;1.04443701;1.04810699;0.0796514353;0.00052037198;1.0468901;0.0400027271;-0.00490570637;10;0.0666671736;0;1.044444;0.999999946;1.00000009
24.000085;1.04689132;0.0666717937;-0.00817676322;0.0636854537;-0.00780997033;1.04443801;1.04810699;0.0796514625;0.000521958526;1.04689113;0.040002746;-0.00490568651;10;0.0666671681;0;1.044444;0.999999928;1.00000011
24.001085;1.04689134;0.0666718124;-0.00817675371;0.0636854301;-0.00780996478;1.04443801;1.04810699;0.0796514895;0.000521954231;1.04689115;0.0400027657;-0.00490566613;10;0.0666671638;0;1.044444;0.999999911;1.00000014
24.002085;1.04689135;0.0666718296;-0.00817507748;0.0636854055;-0.00780836892;1.04443801;1.04810699;0.0796515165;0.000521949344;1.04689117;0.0400027857;-0.00490464526;10;0.0666671606;0;1.044444;0.999999896;1.00000016
24.003085;1.04689136;0.0666718453;-0.00817506803;0.0636853804;-0.00780836637;1.044439;1.04810799;0.0796514675;0.000523533469;1.04689119;0.040002806;-0.00490462392;10;0.0666671585;0;1.044444;0.999999883;1.00000018
24.004085;1.04689138;0.0666718595;-0.00817505862;0.0636853554;-0.00780836479;1.044439;1.04810799;0.0796514946;0.000523527175;1.04689121;0.0400028265;-0.00490460206;10;0.0666671571;0;1.044444;0.999999872;1.0000002
24.005085;1.04689238;0.0666718722;-0.00817338238;0.0636852704;-0.00780676444;1.04443899;1.04810799;0.0796515218;0.000523520123;1.04689222;0.0400028473;-0.00490357959;10;0.0666671565;0;1.044444;0.999999863;1.00000022
24.006085;1.04689239;0.0666718832;-0.00817337241;0.0636852475;-0.00780676406;1.04443998;1.04810799;0.0796515489;0.00052510254;1.04689223;0.0400028682;-0.00490355643;10;0.0666671565;0;1.044444;0.999999857;1.00000024
24.007085;1.0468924;0.0666718929;-0.00817336191;0.0636852265;-0.00780676391;1.04443998;1.04810899;0.0796514997;0.000525093685;1.04689224;0.0400028891;-0.0049035325;10;0.0666671574;0;1.044444;0.999999853;1.00000026
24.008085;1.0468924;0.0666719013;-0.00817168417;0.0636852075;-0.00780517168;1.04444097;1.04810899;0.0796515261;0.000525084887;1.04689225;0.0400029102;-0.00490250762;10;0.0666671593;0;1.044444;0.999999851;1.00000028
24.009085;1.0468924;0.0666719085;-0.00817167251;0.0636851909;-0.00780517104;1.04444096;1.04810899;0.0796515515;0.000526666059;1.04689226;0.0400029314;-0.00490248162;10;0.0666671624;0;1.044444;0.99999985;1.00000029
24.010085;1.0468934;0.0666719147;-0.00817166046;0.0636851158;-0.00780516215;1.04444095;1.04810899;0.0796515754;0.000526657047;1.04689326;0.0400029527;-0.00490245446;10;0.0666671668;0;1.044444;0.999999851;1.0000003
24.011085;1.0468934;0.0666719199;-0.00816998165;0.063685104;-0.0078035677;1.04444194;1.04810899;0.0796515975;0.000526648028;1.04689327;0.0400029742;-0.00490142623;10;0.0666671727;0;1.044444;0.999999853;1.00000031
24.012085;1.04689341;0.0666719243;-0.0081699698;0.0636850948;-0.00780356415;1.04444193;1.04810999;0.0796515412;0.000528228625;1.04689327;0.0400029956;-0.00490139705;10;0.0666671803;0;1.044444;0.999999856;1.00000031
24.013085;1.0468934;0.0666719279;-0.00816829201;0.0636850882;-0.00780196738;1.04444193;1.04810999;0.0796515582;0.000528219541;1.04689328;0.0400030168;-0.00490036702;10;0.0666671896;0;1.044444;0.99999986;1.00000032
24.014085;1.0468934;0.066671931;-0.00816828204;0.0636850845;-0.00780196134;1.04444292;1.04810999;0.0796515723;0.000529800692;1.04689328;0.0400030376;-0.0049003362;10;0.0666672005;0;1.044444;0.999999865;1.00000032
24.015085;1.0468934;0.0666719336;-0.00816827354;0.0636850838;-0.00780195398;1.04444292;1.04810998;0.0796515834;0.000529791869;1.04689329;0.0400030576;-0.00490030469;10;0.0666672127;0;1.044444;0.999999871;1.00000032
24.016085;1.0468944;0.0666719358;-0.00816659999;0.0636850249;-0.00780034581;1.04444292;1.04810998;0.0796515915;0.000529783329;1.0468943;0.0400030766;-0.00489927262;10;0.066667226;0;1.044444;0.999999878;1.00000032
24.017085;1.0468944;0.066671938;-0.00816659466;0.0636850294;-0.00780033579;1.04444392;1.04811098;0.0796515207;0.000531364769;1.04689431;0.0400030942;-0.00489924022;10;0.0666672403;0;1.044444;0.999999885;1.00000032
24.018085;1.0468944;0.0666719403;-0.0081665908;0.063685036;-0.00780032457;1.04444393;1.04811098;0.0796515232;0.000531356885;1.04689432;0.04000311;-0.00489920782;10;0.0666672554;0;1.044444;0.999999891;1.00000031
24.019085;1.04689439;0.0666719428;-0.00816492156;0.0636850444;-0.00779872024;1.04444393;1.04811097;0.0796515229;0.000531349329;1.04689433;0.0400031239;-0.00489817578;10;0.0666672713;0;1.044444;0.999999898;1.00000031
24.020085;1.04689439;0.0666719456;-0.00816492001;0.0636850544;-0.00779870698;1.04444494;1.04811097;0.0796515198;0.000532932205;1.04689434;0.040003136;-0.00489814439;10;0.0666672879;0;1.044444;0.999999904;1.0000003
24.021085;1.04689538;0.0666719484;-0.00816491921;0.0636850052;-0.0077986855;1.04444494;1.04811196;0.0796514384;0.000532924542;1.04689536;0.0400031463;-0.00489811386;10;0.0666673054;0;1.044444;0.999999911;1.00000029
24.022085;1.04689538;0.0666719513;-0.00816325235;0.0636850179;-0.00779707895;1.04444595;1.04811195;0.0796514309;0.00053291732;1.04689538;0.0400031552;-0.00489708446;10;0.0666673237;0;1.044444;0.999999917;1.00000027
24.023085;1.04689537;0.0666719541;-0.0081632527;0.0636850316;-0.00779706422;1.04444595;1.04811195;0.0796514219;0.000534499948;1.04689539;0.0400031628;-0.00489705649;10;0.0666673427;0;1.044444;0.999999924;1.00000026
24.024085;1.04689536;0.0666719564;-0.00816325352;0.0636850458;-0.00779704962;1.04444596;1.04811193;0.0796514116;0.000534491839;1.04689541;0.0400031695;-0.00489703021;10;0.0666673623;0;1.044444;0.999999931;1.00000024
24.025085;1.04689535;0.0666719579;-0.00816158803;0.0636850602;-0.00779544333;1.04444696;1.04811192;0.0796514004;0.000534482897;1.04689542;0.0400031755;-0.00489600576;10;0.0666673824;0;1.044444;0.999999939;1.00000023
24.026085;1.04689534;0.0666719583;-0.00816158941;0.063685075;-0.00779542946;1.04444696;1.04811291;0.0796513126;0.000536062533;1.04689543;0.0400031811;-0.00489598318;10;0.0666674028;0;1.044444;0.999999947;1.00000021
24.027085;1.04689633;0.0666719574;-0.00816159087;0.0636850294;-0.00779540853;1.04444696;1.0481129;0.0796513006;0.000536051206;1.04689644;0.0400031865;-0.00489596248;10;0.0666674232;0;1.044444;0.999999956;1.00000019
24.028085;1.04689632;0.0666719552;-0.00815992559;0.0636850452;-0.00779380348;1.04444796;1.04811288;0.0796512886;0.00053603833;1.04689645;0.0400031918;-0.00489494359;10;0.0666674435;0;1.044444;0.999999965;1.00000017
24.029085;1.04689631;0.0666719516;-0.0081599268;0.0636850616;-0.00779379107;1.04444796;1.04811287;0.0796512769;0.000537613901;1.04689646;0.0400031971;-0.00489492652;10;0.0666674635;0;1.044444;0.999999975;1.00000015
24.030085;1.04689629;0.0666719466;-0.00815826102;0.0636850784;-0.00779218751;1.04444795;1.04811385;0.0796511898;0.000537597044;1.04689647;0.0400032024;-0.00489391143;10;0.0666674832;0;1.044444;0.999999984;1.00000013
24.031085;1.04689628;0.0666719404;-0.00815826156;0.0636850954;-0.0077921769;1.04444895;1.04811383;0.0796511797;0.000539169144;1.04689647;0.0400032078;-0.00489389869;10;0.0666675025;0;1.044444;0.999999992;1.00000011
24.032085;1.04689727;0.0666719335;-0.00815826176;0.0636850516;-0.00779215981;1.04444894;1.04811382;0.0796511707;0.0005391494;1.04689748;0.0400032136;-0.00489388874;10;0.0666675213;0;1.044444;0.999999998;1.00000009
24.033085;1.04689725;0.0666719264;-0.00815659512;0.0636850685;-0.00779055901;1.04444993;1.04811381;0.0796511628;0.000539127975;1.04689748;0.0400032199;-0.00489288204;10;0.0666675394;0;1.044444;1;1.00000008
24.034085;1.04689724;0.0666719195;-0.00815659504;0.0636850849;-0.00779055102;1.04444993;1.04811379;0.0796511561;0.000540695069;1.04689748;0.0400032268;-0.00489287888;10;0.0666675568;0;1.044444;1.00000001;1.00000006
24.035085;1.04689722;0.0666719133;-0.0081565949;0.0636851006;-0.00779054378;1.04444992;1.04811478;0.0796510744;0.00054066995;1.04689748;0.0400032345;-0.00489287944;10;0.0666675733;0;1.044444;1.00000001;1.00000005
24.036085;1.0468972;0.066671908;-0.00815492797;0.0636851155;-0.00778894533;1.04445091;1.04811476;0.0796510699;0.00054064397;1.04689748;0.0400032431;-0.00489188368;10;0.0666675891;0;1.044444;1;1.00000004
24.037085;1.04689719;0.0666719039;-0.00815492757;0.0636851293;-0.00778893976;1.04445091;1.04811475;0.0796510665;0.000542207008;1.04689749;0.0400032526;-0.0048918914;10;0.0666676041;0;1.044444;1;1.00000003
24.038085;1.04689817;0.0666719008;-0.00815492703;0.0636850812;-0.00778892775;1.0444509;1.04811473;0.0796510643;0.000542179084;1.04689849;0.0400032635;-0.00489190227;10;0.0666676184;0;1.044444;0.999999996;1.00000002
24.039085;1.04689815;0.0666718989;-0.00815325968;0.0636850928;-0.00778733234;1.0444519;1.04811572;0.0796509871;0.000542150233;1.04689849;0.0400032756;-0.0048909159;10;0.0666676318;0;1.044444;0.99999999;1.00000001
24.040085;1.04689813;0.0666718981;-0.00815325885;0.0636851033;-0.00778733032;1.0444519;1.04811571;0.079650987;0.000543712086;1.04689849;0.0400032889;-0.00489093195;10;0.0666676441;0;1.044444;0.999999983;1.00000001
24.041085;1.04689811;0.0666718982;-0.00815325776;0.0636851128;-0.00778732984;1.0444519;1.04811569;0.0796509879;0.000543684262;1.04689849;0.0400033033;-0.00489095015;10;0.0666676553;0;1.044444;0.999999975;1
24.042085;1.04689809;0.0666718993;-0.00815158958;0.0636851212;-0.0077857389;1.0444529;1.04811568;0.0796509896;0.000543657305;1.04689849;0.0400033185;-0.00488997034;10;0.0666676653;0;1.044444;0.999999968;1
