time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.043085;1.04689906;0.0666719013;-0.00815158745;0.0636850677;-0.00778573384;1.0444529;1.04811567;0.0796509918;0.000545221754;1.04689949;0.0400033342;-0.00488999246;10;0.0666676741;0;1.044444;0.999999961;0.999999995
24.044085;1.04689904;0.0666719041;-0.00815158454;0.0636850741;-0.00778573725;1.0444529;1.04811665;0.0796509184;0.000545197217;1.04689949;0.0400033502;-0.00489001661;10;0.0666676818;0;1.044444;0.999999955;0.99999999
24.045085;1.04689902;0.0666719077;-0.0081499141;0.0636850792;-0.00778414945;1.0444539;1.04811664;0.0796509208;0.000545175323;1.04689949;0.0400033663;-0.00488904296;10;0.0666676883;0;1.044444;0.99999995;0.999999983
24.047085;1.04689898;0.0666719157;-0.00814990428;0.0636850852;-0.00778415931;1.04445489;1.04811662;0.0796509225;0.000546729226;1.04689949;0.0400033981;-0.00488910251;10;0.0666676981;0;1.044444;0.999999943;0.999999966
24.048085;1.04689996;0.0666702527;-0.00814823202;0.0636834329;-0.00778256535;1.04445489;1.04811661;0.0796509205;0.000548305102;1.04690048;0.0400024137;-0.00488813577;10;0.0666677019;0;1.044444;0.999999942;0.999999954
24.049085;1.04689994;0.0666702555;-0.00814822659;0.0636834317;-0.0077825714;1.04445488;1.04811761;0.0796508399;0.000548292577;1.04690048;0.040002429;-0.00488817141;10;0.0666677054;0;1.044444;0.999999943;0.99999994
24.050085;1.04689992;0.0666702571;-0.0081465553;0.0636834289;-0.00778098617;1.04445587;1.0481176;0.0796508323;0.000548282505;1.04690047;0.0400024443;-0.0048872095;10;0.0666677085;0;1.044444;0.999999945;0.999999925
24.052085;1.04689988;0.0666702557;-0.00814655086;0.0636834195;-0.00778100197;1.04445586;1.0481176;0.0796508083;0.00054985698;1.04690046;0.0400024759;-0.00488729286;10;0.0666677135;0;1.044444;0.999999951;0.999999891
24.053085;1.04689986;0.0666702522;-0.00814488531;0.0636834136;-0.00777941891;1.04445685;1.0481186;0.0796507162;0.000549850254;1.04690045;0.0400024926;-0.00488633761;10;0.0666677151;0;1.044444;0.999999955;0.999999873
24.054085;1.04690084;0.0666702466;-0.00814488909;0.0636833464;-0.00777942103;1.04445684;1.0481186;0.0796506981;0.000551434986;1.04690144;0.0400025101;-0.00488638382;10;0.0666677157;0;1.044444;0.999999958;0.999999853
24.055085;1.04690083;0.0666702388;-0.00814489576;0.0636833398;-0.00777943108;1.04445684;1.04811859;0.0796506786;0.000551430245;1.04690143;0.0400025281;-0.00488643096;10;0.0666677153;0;1.044444;0.999999962;0.999999833
24.056085;1.04690081;0.0666702288;-0.00814323869;0.0636833333;-0.00777784953;1.04445783;1.04811859;0.0796506581;0.000551426167;1.04690142;0.0400025464;-0.00488547843;10;0.0666677135;0;1.044444;0.999999966;0.999999813
24.057085;1.0469008;0.0666702165;-0.00814325106;0.0636833272;-0.00777786029;1.04445782;1.04811859;0.0796506373;0.000553012923;1.04690141;0.0400025645;-0.00488552566;10;0.0666677102;0;1.044444;0.99999997;0.999999792
24.058085;1.04690078;0.0666702019;-0.00814326596;0.0636833217;-0.00777787128;1.04445882;1.04811958;0.0796505402;0.000553009737;1.0469014;0.0400025821;-0.00488557211;10;0.066667705;0;1.044444;0.999999973;0.999999772
24.059085;1.04690177;0.0666701852;-0.00814161638;0.0636832561;-0.00777628287;1.04445881;1.04811958;0.0796505193;0.000553007902;1.04690238;0.0400025986;-0.00488461735;10;0.0666676977;0;1.044444;0.999999977;0.999999751
24.060085;1.04690176;0.0666701665;-0.00814163522;0.063683252;-0.00777629367;1.04445881;1.04811957;0.0796504986;0.000554597102;1.04690237;0.0400026132;-0.00488466102;10;0.0666676883;0;1.044444;0.999999981;0.999999731
24.061085;1.04690175;0.0666701458;-0.00814165536;0.0636832485;-0.00777630405;1.04445981;1.04811956;0.0796504781;0.000554597;1.04690235;0.0400026255;-0.00488470278;10;0.0666676768;0;1.044444;0.999999985;0.999999712
24.062085;1.04690175;0.066670123;-0.00814000981;0.0636832454;-0.00777472195;1.04445981;1.04812055;0.0796503816;0.000556187202;1.04690234;0.0400026349;-0.00488374229;10;0.0666676636;0;1.044444;0.999999988;0.999999694
24.063085;1.04690174;0.0666700983;-0.00814003176;0.0636832425;-0.00777473144;1.04445981;1.04812054;0.0796503611;0.000556188245;1.04690232;0.0400026413;-0.00488377931;10;0.0666676487;0;1.044444;0.999999991;0.999999676
24.064085;1.04690174;0.0666700718;-0.00813838774;0.0636832396;-0.00777314851;1.04446081;1.04812053;0.0796503406;0.000556189561;1.0469023;0.0400026444;-0.00488281369;10;0.0666676326;0;1.044444;0.999999994;0.99999966
24.065085;1.04690273;0.066670044;-0.00813841082;0.0636831757;-0.00777314961;1.04446081;1.04812052;0.0796503202;0.000557781229;1.04690328;0.0400026445;-0.00488284541;10;0.0666676151;0;1.044444;0.999999997;0.999999646
24.066085;1.04690273;0.0666700151;-0.0081384339;0.0636831724;-0.0077731574;1.0444608;1.0481205;0.0796503001;0.000557783013;1.04690327;0.0400026415;-0.00488287441;10;0.0666675961;0;1.044444;1;0.999999634
24.067085;1.04690272;0.0666699856;-0.00813678993;0.0636831685;-0.00777157219;1.0444618;1.04812149;0.0796502046;0.000557784679;1.04690325;0.0400026358;-0.00488190058;10;0.0666675758;0;1.044444;1.00000001;0.999999623
24.068085;1.04690272;0.0666699558;-0.00813681199;0.0636831639;-0.00777157787;1.0444618;1.04812148;0.0796501858;0.000559377689;1.04690323;0.0400026279;-0.00488192372;10;0.0666675539;0;1.044444;1.00000001;0.999999615
24.069085;1.04690272;0.066669926;-0.00813683324;0.0636831584;-0.00777158248;1.04446279;1.04812148;0.0796501682;0.000559381617;1.04690321;0.0400026182;-0.00488194372;10;0.0666675306;0;1.044444;1.00000002;0.999999609
24.070085;1.04690372;0.0666698963;-0.00813518688;0.063683091;-0.00776998674;1.04446278;1.04812147;0.0796501517;0.000559387173;1.04690419;0.0400026069;-0.0048809606;10;0.066667506;0;1.044444;1.00000003;0.999999605
24.071085;1.04690372;0.0666698668;-0.00813520616;0.0636830834;-0.00776998955;1.04446277;1.04812147;0.0796501367;0.000560985132;1.04690417;0.0400025943;-0.00488097464;10;0.0666674802;0;1.044444;1.00000004;0.999999603
24.072085;1.04690372;0.0666698376;-0.00813522443;0.0636830745;-0.00776999155;1.04446375;1.04812246;0.0796500471;0.000560995213;1.04690415;0.0400025806;-0.00488098633;10;0.0666674535;0;1.044444;1.00000005;0.999999603
24.073085;1.04690372;0.0666698091;-0.00813357519;0.0636830643;-0.00776840086;1.04446374;1.04812246;0.0796500348;0.000561009018;1.04690413;0.0400025661;-0.00487999636;10;0.0666674262;0;1.044444;1.00000006;0.999999604
24.074085;1.04690372;0.0666697817;-0.00813359209;0.0636830529;-0.00776840169;1.04446372;1.04812246;0.0796500237;0.000562616363;1.04690411;0.0400025512;-0.00488000538;10;0.0666673985;0;1.044444;1.00000008;0.999999606
24.075085;1.04690472;0.0666697555;-0.00813360884;0.0636829794;-0.00776839487;1.04446471;1.04812246;0.0796500136;0.000562636958;1.04690509;0.0400025364;-0.00488001387;10;0.0666673705;0;1.044444;1.00000009;0.99999961
24.076085;1.04690473;0.066669731;-0.0081319592;0.0636829654;-0.00776680345;1.04446469;1.04812347;0.0796499282;0.000562660121;1.04690507;0.040002522;-0.00487902212;10;0.0666673425;0;1.044444;1.0000001;0.999999614
24.077085;1.04690473;0.0666697083;-0.00813197684;0.0636829507;-0.00776680423;1.04446468;1.04812348;0.0796499195;0.000564276473;1.04690505;0.040002508;-0.0048790303;10;0.0666673145;0;1.044444;1.00000011;0.999999618
24.078085;1.04690474;0.0666696877;-0.00813199525;0.0636829354;-0.00776680542;1.04446567;1.04812348;0.0796499111;0.000564304453;1.04690502;0.0400024945;-0.0048790386;10;0.0666672867;0;1.044444;1.00000012;0.999999622
24.079085;1.04690475;0.0666696697;-0.00813034761;0.0636829199;-0.00776521519;1.04446566;1.04812349;0.0796499029;0.000565923704;1.046905;0.0400024812;-0.00487804731;10;0.0666672591;0;1.044444;1.00000013;0.999999626
24.080085;1.04690476;0.0666696543;-0.00813036691;0.0636829044;-0.0077652177;1.04446665;1.04812351;0.0796498947;0.000565953493;1.04690498;0.0400024684;-0.00487805674;10;0.066667232;0;1.044444;1.00000013;0.999999631
24.081085;1.04690577;0.0666696416;-0.00812871939;0.0636828283;-0.00776362168;1.04446665;1.04812452;0.0796498105;0.00056598309;1.04690596;0.0400024563;-0.0048770671;10;0.0666672054;0;1.044444;1.00000014;0.999999636
24.082085;1.04690579;0.0666696312;-0.00812873792;0.0636828135;-0.00776362616;1.04446665;1.04812453;0.079649802;0.000567603389;1.04690594;0.0400024453;-0.00487707846;10;0.0666671797;0;1.044444;1.00000014;0.999999643
24.083085;1.0469058;0.0666696229;-0.00812875531;0.0636827996;-0.00776363206;1.04446765;1.04812455;0.0796497936;0.000567633164;1.04690592;0.0400024354;-0.00487709087;10;0.0666671552;0;1.044444;1.00000014;0.999999652
24.084085;1.04690581;0.0666696162;-0.00812710441;0.0636827869;-0.00776204777;1.04446765;1.04812456;0.0796497852;0.00056766211;1.0469059;0.0400024266;-0.00487610434;10;0.0666671321;0;1.044444;1.00000014;0.999999663
24.085085;1.04690583;0.0666696104;-0.00812711807;0.0636827757;-0.00776205758;1.04446766;1.04812558;0.0796497012;0.000569279467;1.04690588;0.040002419;-0.00487611892;10;0.0666671108;0;1.044444;1.00000013;0.999999676
24.086085;1.04690684;0.066669605;-0.00812712929;0.0636827053;-0.00776206223;1.04446867;1.0481256;0.0796496936;0.000569305837;1.04690686;0.0400024125;-0.00487613462;10;0.0666670919;0;1.044444;1.00000013;0.999999691
24.087085;1.04690685;0.0666695997;-0.00812547119;0.0636826977;-0.00776048453;1.04446868;1.04812561;0.0796496867;0.000569330772;1.04690684;0.0400024071;-0.0048751515;10;0.0666670759;0;1.044444;1.00000012;0.999999707
24.088085;1.04690687;0.0666695939;-0.00812547717;0.0636826922;-0.00776050095;1.04446869;1.04812563;0.0796496805;0.000570944526;1.04690683;0.0400024029;-0.00487516967;10;0.066667063;0;1.044444;1.00000011;0.999999725
24.089085;1.04690688;0.0666695875;-0.00812548066;0.063682689;-0.00776051932;1.04446971;1.04812564;0.0796480845;0.000570967058;1.04690682;0.0400023997;-0.00487518929;10;0.0666670535;0;1.044444;1.0000001;0.999999742
24.090085;1.0469069;0.0666695802;-0.00812381497;0.0636826882;-0.00775894743;1.04446973;1.04812666;0.0796480029;0.000570988192;1.0469068;0.0400023975;-0.00487421049;10;0.0666670478;0;1.044444;1.00000009;0.999999759
24.091085;1.04690691;0.0666695722;-0.00812381325;0.06368269;-0.00775896899;1.04446975;1.04812668;0.0796479971;0.000572599352;1.04690679;0.0400023965;-0.00487423328;10;0.0666670459;0;1.044444;1.00000009;0.999999776
24.092085;1.04690793;0.0666695636;-0.00812380858;0.0636826334;-0.00775898417;1.04447078;1.0481267;0.079647991;0.00057261995;1.04690779;0.0400023971;-0.00487425751;10;0.0666670481;0;1.044444;1.00000008;0.999999792
24.093085;1.04690794;0.066669555;-0.00812213403;0.06368264;-0.00775741529;1.04447081;1.04812673;0.0796479846;0.00057264038;1.04690778;0.0400023993;-0.00487328297;10;0.0666670544;0;1.044444;1.00000007;0.999999807
24.094085;1.04690795;0.0666695468;-0.00812212262;0.0636826485;-0.00775743835;1.04447183;1.04812775;0.0796479019;0.000574250417;1.04690778;0.0400024035;-0.00487330942;10;0.066667065;0;1.044444;1.00000005;0.999999822
24.095085;1.04690797;0.0666695396;-0.00812210739;0.0636826585;-0.00775746074;1.04447186;1.04812777;0.0796478951;0.000574270957;1.04690777;0.0400024097;-0.00487333665;10;0.0666670798;0;1.044444;1.00000004;0.999999834
24.096085;1.04690798;0.0666695339;-0.00812042141;0.0636826694;-0.00775588981;1.04447189;1.0481278;0.0796478885;0.000575881679;1.04690777;0.040002418;-0.00487236447;10;0.0666670987;0;1.044444;1.00000003;0.999999846
24.097085;1.04690899;0.0666695301;-0.00812039788;0.0636826199;-0.00775590145;1.04447292;1.04812782;0.0796478824;0.000575902143;1.04690877;0.0400024285;-0.00487239262;10;0.0666671213;0;1.044444;1.00000001;0.999999856
24.098085;1.046909;0.0666695286;-0.00811870355;0.0636826313;-0.00775432591;1.04447295;1.04812785;0.0796478773;0.000575922275;1.04690877;0.0400024411;-0.00487142077;10;0.0666671469;0;1.044444;0.999999993;0.999999866
24.099085;1.04690901;0.0666695294;-0.00811867205;0.0636826422;-0.0077543393;1.04447298;1.04812887;0.0796477977;0.000577531487;1.04690877;0.0400024558;-0.00487144849;10;0.0666671752;0;1.044444;0.999999973;0.999999874
24.100085;1.04690902;0.0666695326;-0.00811863724;0.0636826527;-0.00775434929;1.04447401;1.0481289;0.0796477959;0.000577550502;1.04690877;0.0400024722;-0.00487147534;10;0.0666672054;0;1.044444;0.99999995;0.999999882
24.101085;1.04690903;0.0666695384;-0.00811693308;0.0636826626;-0.00775276358;1.04447404;1.04812892;0.079647796;0.000577568873;1.04690876;0.0400024896;-0.0048705009;10;0.0666672371;0;1.044444;0.999999927;0.99999989
24.102085;1.04690903;0.0666695465;-0.00811689367;0.0636826722;-0.00775276596;1.04447406;1.04812894;0.079647798;0.000579176789;1.04690876;0.0400025076;-0.00487052483;10;0.0666672697;0;1.044444;0.999999903;0.999999897
24.103085;1.04691004;0.0666695566;-0.00811685306;0.0636826208;-0.00775275696;1.04447508;1.04812896;0.0796478015;0.000579194113;1.04690976;0.0400025254;-0.00487054679;10;0.0666673028;0;1.044444;0.999999878;0.999999904
24.104085;1.04691004;0.0666695685;-0.00811514523;0.0636826305;-0.00775115939;1.0444751;1.04812998;0.0796477304;0.000579210551;1.04690976;0.0400025425;-0.00486956652;10;0.0666673357;0;1.044444;0.999999854;0.99999991
24.105085;1.04691005;0.0666695817;-0.00811510399;0.0636826407;-0.00775114981;1.04447611;1.04813;0.0796477362;0.000580817366;1.04690975;0.0400025583;-0.00486958381;10;0.0666673678;0;1.044444;0.99999983;0.999999916
24.106085;1.04691005;0.0666695958;-0.00811506303;0.0636826517;-0.00775113627;1.04447612;1.04813002;0.0796477429;0.000580833616;1.04690975;0.0400025726;-0.00486959851;10;0.0666673983;0;1.044444;0.999999807;0.999999922
24.107085;1.04691005;0.0666696107;-0.00811335608;0.0636826635;-0.00774952699;1.04447613;1.04813004;0.0796477502;0.000580849205;1.04690974;0.0400025852;-0.00486861048;10;0.0666674266;0;1.044444;0.999999785;0.999999927
24.108085;1.04691105;0.0666696264;-0.00811331697;0.0636826155;-0.00774949897;1.04447714;1.04813107;0.0796476823;0.000582453528;1.04691074;0.0400025961;-0.00486861956;10;0.0666674517;0;1.044444;0.999999765;0.999999932
24.109085;1.04691106;0.066669643;-0.00811327956;0.0636826294;-0.00774947559;1.04447715;1.04813109;0.079647691;0.000582467436;1.04691073;0.0400026053;-0.00486862552;10;0.0666674727;0;1.044444;0.999999747;0.999999936
24.110085;1.04691106;0.0666696604;-0.00811157781;0.0636826441;-0.00774785796;1.04447715;1.04813111;0.0796477003;0.000584070778;1.04691073;0.0400026131;-0.00486762802;10;0.0666674891;0;1.044444;0.999999731;0.99999994
24.111085;1.04691107;0.0666696785;-0.00811154569;0.0636826594;-0.00774783048;1.04447816;1.04813113;0.0796477101;0.000584083436;1.04691073;0.0400026197;-0.00486762681;10;0.0666675006;0;1.044444;0.999999717;0.999999943
24.112085;1.04691107;0.0666696974;-0.00811151717;0.0636826747;-0.00774780154;1.04447816;1.04813115;0.0796477204;0.000584095664;1.04691073;0.0400026253;-0.00486762171;10;0.0666675072;0;1.044444;0.999999707;0.999999945
24.113085;1.04691207;0.0666697171;-0.00810982605;0.0636826287;-0.00774617208;1.04447816;1.04813218;0.0796476554;0.000585697179;1.04691173;0.0400026299;-0.0048666127;10;0.0666675088;0;1.044444;0.9999997;0.999999946
24.115085;1.04691209;0.0666697589;-0.00810812323;0.0636826549;-0.00774451781;1.04447915;1.04813222;0.0796476787;0.000585720902;1.04691173;0.0400026371;-0.00486558372;10;0.0666674984;0;1.044444;0.999999698;0.999999947
24.116085;1.04691209;0.0666697813;-0.00810811131;0.0636826654;-0.00774448627;1.04448015;1.04813224;0.0796476903;0.000587323135;1.04691173;0.0400026403;-0.00486556453;10;0.0666674869;0;1.044444;0.999999701;0.999999948
24.117085;1.0469121;0.0666698048;-0.00810810313;0.0636826739;-0.0077444551;1.04448014;1.04813325;0.0796476253;0.000587335012;1.04691173;0.0400026436;-0.00486554291;10;0.0666674713;0;1.044444;0.999999708;0.999999948
24.118085;1.0469121;0.0666698292;-0.00810643168;0.0636826805;-0.00774283289;1.04448014;1.04813327;0.079647635;0.000587347819;1.04691174;0.0400026471;-0.00486451944;10;0.0666674521;0;1.044444;0.999999716;0.999999948
24.119085;1.04691311;0.0666698545;-0.00810643003;0.0636826244;-0.00774279679;1.04448113;1.04813328;0.0796476432;0.000588951034;1.04691274;0.0400026508;-0.00486449464;10;0.0666674293;0;1.044444;0.999999725;0.999999947
24.120085;1.04691312;0.0666698808;-0.00810643132;0.0636826276;-0.00774277009;1.04448112;1.04813329;0.0796476497;0.000588964202;1.04691275;0.0400026551;-0.00486446897;10;0.0666674031;0;1.044444;0.999999736;0.999999946
24.121085;1.04691313;0.0666699077;-0.0081047688;0.0636826295;-0.00774115384;1.0444811;1.04813329;0.0796476543;0.000588977269;1.04691275;0.0400026603;-0.00486344279;10;0.0666673735;0;1.044444;0.999999748;0.999999945
24.122085;1.04691314;0.0666699351;-0.0081047757;0.0636826303;-0.00774113226;1.04448209;1.0481343;0.079647581;0.000590579718;1.04691275;0.0400026666;-0.00486341633;10;0.0666673409;0;1.044444;0.999999761;0.999999942
24.123085;1.04691315;0.0666699623;-0.00810478513;0.0636826302;-0.00774111345;1.04448207;1.0481343;0.0796475819;0.000590592435;1.04691276;0.0400026742;-0.00486338986;10;0.0666673054;0;1.044444;0.999999775;0.999999939
24.124085;1.04691416;0.0666699892;-0.00810313004;0.0636825685;-0.0077394979;1.04448206;1.0481343;0.0796475814;0.000590605074;1.04691376;0.0400026828;-0.00486236368;10;0.0666672672;0;1.044444;0.99999979;0.999999935
24.126085;1.04691417;0.06667004;-0.00810315724;0.0636825652;-0.00773947283;1.04448302;1.04813429;0.0796475776;0.000592220901;1.04691376;0.0400027026;-0.00486231329;10;0.0666671839;0;1.044444;0.99999982;0.999999926
24.127085;1.04691418;0.0666700635;-0.00810150458;0.063682563;-0.00773787162;1.04448401;1.04813529;0.0796474991;0.000593823984;1.04691376;0.0400027137;-0.00486128931;10;0.0666671396;0;1.044444;0.999999836;0.999999921
24.129085;1.04691419;0.0666701059;-0.00809986248;0.0636825576;-0.00773626693;1.04448398;1.04813527;0.0796474951;0.000593853558;1.04691376;0.0400027374;-0.00486024337;10;0.0666670477;0;1.044444;0.999999871;0.999999912
24.130085;1.04691519;0.0666701241;-0.00809987171;0.0636824929;-0.00773625581;1.04448496;1.04813526;0.0796474943;0.000595460038;1.04691476;0.0400027498;-0.00486022092;10;0.0666670008;0;1.044444;0.999999889;0.999999907
24.131085;1.0469152;0.0666701398;-0.00809987829;0.0636824877;-0.00773625362;1.04448495;1.04813624;0.0796474187;0.000595476874;1.04691476;0.0400027622;-0.00486019858;10;0.0666669538;0;1.044444;0.99999991;0.999999902
24.132085;1.0469152;0.0666701529;-0.00809821518;0.0636824809;-0.00773466082;1.04448493;1.04813623;0.0796474206;0.000595495242;1.04691476;0.0400027744;-0.00485917645;10;0.0666669072;0;1.044444;0.999999931;0.999999898
24.133085;1.0469152;0.0666701635;-0.00809821544;0.0636824725;-0.00773466131;1.04448592;1.04813621;0.0796474241;0.000597104625;1.04691476;0.040002786;-0.00485915483;10;0.0666668616;0;1.044444;0.999999954;0.999999893
24.134085;1.0469152;0.0666701717;-0.00809821222;0.0636824628;-0.00773466311;1.04448591;1.04813619;0.0796474293;0.000597124693;1.04691477;0.040002797;-0.00485913404;10;0.0666668176;0;1.044444;0.999999977;0.999999889
24.135085;1.0469162;0.0666701777;-0.00809653881;0.0636823912;-0.00773306684;1.04448589;1.04813617;0.079647436;0.000597145416;1.04691577;0.0400028072;-0.00485811438;10;0.0666667757;0;1.044444;1;0.999999885
24.136085;1.0469162;0.0666701819;-0.00809652861;0.0636823796;-0.00773307119;1.04448688;1.04813715;0.0796473683;0.000598756069;1.04691578;0.0400028166;-0.00485809605;10;0.066666736;0;1.044444;1.00000002;0.999999882
24.137085;1.0469162;0.0666701847;-0.00809651513;0.0636823676;-0.00773307666;1.04448687;1.04813713;0.0796473779;0.000598777133;1.04691578;0.0400028252;-0.00485807915;10;0.0666666988;0;1.044444;1.00000004;0.999999879
24.138085;1.0469162;0.0666701866;-0.00809483197;0.0636823555;-0.00773149115;1.04448786;1.04813711;0.0796473888;0.000598797663;1.04691579;0.0400028332;-0.0048570637;10;0.0666666641;0;1.044444;1.00000006;0.999999876
24.139085;1.04691619;0.066670188;-0.00809481278;0.0636823437;-0.00773149845;1.04448786;1.04813709;0.0796474006;0.000600407268;1.0469158;0.0400028406;-0.0048570497;10;0.0666666322;0;1.044444;1.00000008;0.999999874
24.140085;1.04691719;0.066670189;-0.00809479126;0.0636822714;-0.00773149916;1.04448785;1.04813807;0.0796473369;0.000600424672;1.04691681;0.0400028473;-0.00485703714;10;0.066666603;0;1.044444;1.0000001;0.999999872
24.141085;1.04691718;0.0666701897;-0.0080931012;0.0636822611;-0.00772991615;1.04448885;1.04813805;0.0796473495;0.000602030924;1.04691683;0.0400028535;-0.00485602598;10;0.0666665767;0;1.044444;1.00000011;0.99999987
24.143085;1.04691717;0.0666701911;-0.00809305088;0.0636822442;-0.00772993773;1.04448884;1.04813801;0.0796473742;0.000602056882;1.04691686;0.040002864;-0.00485600683;10;0.0666665325;0;1.044444;1.00000014;0.999999867
24.144085;1.04691717;0.066670192;-0.00809135846;0.0636822378;-0.0077283591;1.04448984;1.048138;0.0796473859;0.0006036565;1.04691688;0.0400028684;-0.00485499788;10;0.0666665144;0;1.044444;1.00000015;0.999999865
24.145085;1.04691716;0.0666701933;-0.00809133308;0.063682233;-0.0077283745;1.04448984;1.04813898;0.079647321;0.000603662807;1.0469169;0.0400028722;-0.00485498862;10;0.066666499;0;1.044444;1.00000015;0.999999861
24.146085;1.04691816;0.0666701953;-0.00808964185;0.0636821691;-0.00772679281;1.04448985;1.04813896;0.0796473317;0.000603666891;1.04691792;0.0400028755;-0.0048539786;10;0.066666486;0;1.044444;1.00000016;0.999999856
24.147085;1.04691815;0.0666701981;-0.00808961849;0.0636821679;-0.00772681303;1.04449086;1.04813895;0.079647342;0.00060525822;1.04691794;0.0400028784;-0.00485396744;10;0.0666664753;0;1.044444;1.00000016;0.999999849
24.148085;1.04691814;0.0666702019;-0.00808959678;0.0636821685;-0.00772683604;1.04449087;1.04813893;0.0796473519;0.000605256645;1.04691797;0.0400028807;-0.00485395484;10;0.0666664666;0;1.044444;1.00000016;0.999999841
24.149085;1.04691814;0.0666702067;-0.00808791052;0.0636821707;-0.0077252699;1.04449088;1.04813992;0.0796472854;0.000605251971;1.046918;0.0400028825;-0.00485294056;10;0.0666664598;0;1.044444;1.00000016;0.99999983
24.150085;1.04691813;0.0666702125;-0.00808789339;0.0636821741;-0.00772529833;1.0444919;1.04813991;0.0796472942;0.000606835818;1.04691803;0.0400028836;-0.00485292436;10;0.0666664548;0;1.044444;1.00000016;0.999999818
24.151085;1.04691912;0.0666702196;-0.00808787879;0.0636821179;-0.0077253216;1.04449191;1.0481399;0.0796473025;0.000606827782;1.04691906;0.040002884;-0.00485290604;10;0.0666664518;0;1.044444;1.00000015;0.999999804
24.152085;1.04691912;0.0666702282;-0.00808620002;0.0636821234;-0.00772376207;1.04449293;1.04813989;0.0796473101;0.000606818416;1.04691909;0.0400028838;-0.00485188543;10;0.0666664506;0;1.044444;1.00000015;0.999999788
24.153085;1.04691911;0.0666702383;-0.00808619033;0.0636821299;-0.00772379594;1.04449296;1.04813988;0.0796473173;0.000608398203;1.04691912;0.0400028831;-0.00485186247;10;0.0666664512;0;1.044444;1.00000015;0.999999771
24.154085;1.04691911;0.0666702501;-0.00808618289;0.0636821372;-0.00772383095;1.04449298;1.04814088;0.079647248;0.00060838655;1.04691915;0.0400028819;-0.00485183718;10;0.066666453;0;1.044444;1.00000014;0.999999752
24.155085;1.0469191;0.0666702636;-0.00808451079;0.0636821453;-0.00772227503;1.04449401;1.04814087;0.0796472542;0.000608374887;1.04691918;0.0400028802;-0.00485080955;10;0.066666456;0;1.044444;1.00000014;0.999999732
24.156085;1.0469191;0.0666702785;-0.00808450706;0.0636821539;-0.00772231221;1.04449403;1.04814087;0.07964726;0.000609952964;1.04691921;0.0400028778;-0.00485077955;10;0.0666664602;0;1.044444;1.00000014;0.99999971
24.157085;1.0469201;0.0666702947;-0.00808450474;0.0636821019;-0.00772234329;1.04449405;1.04814086;0.0796472654;0.00060994086;1.04692024;0.0400028744;-0.00485074722;10;0.0666664653;0;1.044444;1.00000014;0.999999687
24.158085;1.0469201;0.0666703117;-0.0080828369;0.0636821111;-0.00772079107;1.04449507;1.04814086;0.0796472705;0.000611519128;1.04692026;0.0400028699;-0.00484971274;10;0.0666664714;0;1.044444;1.00000014;0.999999662
24.159085;1.0469201;0.0666703294;-0.00808283669;0.0636821204;-0.00772083199;1.04449509;1.04814185;0.0796471994;0.000611507213;1.04692029;0.040002864;-0.00484967637;10;0.0666664781;0;1.044444;1.00000015;0.999999637
24.160085;1.0469201;0.0666703476;-0.00808283725;0.0636821297;-0.0077208738;1.04449511;1.04814185;0.079647204;0.00061149662;1.04692031;0.0400028565;-0.00484963845;10;0.0666664854;0;1.044444;1.00000015;0.999999611
24.161085;1.0469201;0.0666703661;-0.00808117186;0.0636821386;-0.00771932432;1.04449613;1.04814185;0.0796472086;0.000613077103;1.04692033;0.0400028472;-0.00484859931;10;0.0666664928;0;1.044444;1.00000016;0.999999585
24.162085;1.0469211;0.0666703848;-0.00808117388;0.0636820862;-0.00771935995;1.04449615;1.04814184;0.0796472132;0.000613068622;1.04692135;0.0400028362;-0.00484855925;10;0.0666665003;0;1.044444;1.00000016;0.999999559
24.163085;1.04692111;0.0666704035;-0.00807950998;0.0636820942;-0.00771781127;1.04449716;1.04814284;0.0796471419;0.000613060819;1.04692137;0.0400028233;-0.00484751849;10;0.0666665076;0;1.044444;1.00000017;0.999999533
24.164085;1.04692111;0.0666704219;-0.00807951338;0.0636821018;-0.0077178545;1.04449718;1.04814284;0.0796471464;0.00061464497;1.04692138;0.0400028087;-0.00484747716;10;0.0666665145;0;1.044444;1.00000018;0.999999508
24.165085;1.04692111;0.06667044;-0.00807951723;0.0636821092;-0.00771789724;1.04449719;1.04814283;0.0796471507;0.00061464012;1.0469214;0.0400027924;-0.00484743535;10;0.0666665209;0;1.044444;1.00000019;0.999999483
24.166085;1.04692111;0.0666704577;-0.00807785478;0.0636821166;-0.0077163471;1.04449821;1.04814282;0.0796471548;0.000614636067;1.04692141;0.0400027741;-0.00484639318;10;0.0666665268;0;1.044444;1.0000002;0.99999946
24.167085;1.04692211;0.066670475;-0.00807785935;0.0636820634;-0.00771638036;1.04449822;1.04814282;0.0796471584;0.000616222485;1.04692241;0.040002754;-0.00484635092;10;0.0666665323;0;1.044444;1.0000002;0.999999438
24.168085;1.0469221;0.066670492;-0.0080778643;0.0636820712;-0.00771641959;1.04449823;1.04814381;0.0796470854;0.000616218059;1.04692242;0.040002732;-0.00484630896;10;0.0666665375;0;1.044444;1.00000021;0.999999418
24.169085;1.0469221;0.0666705085;-0.00807620293;0.0636820794;-0.00771486532;1.04449924;1.0481438;0.0796470877;0.000616213534;1.04692243;0.0400027085;-0.0048452677;10;0.0666665426;0;1.044444;1.00000022;0.999999401
24.171085;1.04692208;0.0666705397;-0.00807621453;0.063682096;-0.00771493543;1.04449926;1.04814379;0.07964709;0.000617790227;1.04692243;0.0400026581;-0.00484518838;10;0.0666665521;0;1.044444;1.00000023;0.999999372
24.172085;1.04692207;0.0666705541;-0.00807455421;0.0636821041;-0.00771337566;1.04450027;1.04814478;0.0796470141;0.000619369904;1.04692243;0.040002632;-0.00484415082;10;0.0666665568;0;1.044444;1.00000024;0.999999361
24.173085;1.04692306;0.0666705677;-0.00807456095;0.0636820512;-0.00771339865;1.04450028;1.04814477;0.0796470135;0.000619357578;1.04692343;0.0400026057;-0.00484411522;10;0.0666665616;0;1.044444;1.00000024;0.999999352
24.174085;1.04692304;0.0666705803;-0.00807456822;0.0636820591;-0.00771342727;1.04450128;1.04814477;0.0796470125;0.000619342641;1.04692342;0.0400025797;-0.00484408222;10;0.0666665665;0;1.044444;1.00000025;0.999999344
24.175085;1.04692303;0.0666705918;-0.00807290965;0.0636820671;-0.00771186225;1.04450129;1.04814477;0.0796470113;0.00062091519;1.04692342;0.0400025543;-0.0048430525;10;0.0666665716;0;1.044444;1.00000026;0.999999337
24.176085;1.04692301;0.066670602;-0.00807291896;0.0636820754;-0.00771188748;1.04450129;1.04814477;0.0796470099;0.000620895119;1.04692341;0.0400025296;-0.00484302675;10;0.0666665768;0;1.044444;1.00000026;0.999999331
24.177085;1.04692299;0.0666706107;-0.00807292986;0.0636820842;-0.00771191094;1.04450229;1.04814577;0.0796469321;0.000620872148;1.0469234;0.0400025056;-0.00484300562;10;0.0666665819;0;1.044444;1.00000027;0.999999326
24.178085;1.04692398;0.0666706177;-0.00807127616;0.0636820328;-0.00771033319;1.04450229;1.04814577;0.0796469299;0.000622437827;1.04692439;0.0400024821;-0.00484198956;10;0.066666587;0;1.044444;1.00000028;0.999999321
24.179085;1.04692396;0.0666706228;-0.00807129181;0.0636820431;-0.0077103527;1.04450229;1.04814577;0.0796469269;0.000622411676;1.04692437;0.0400024586;-0.00484197875;10;0.0666665921;0;1.044444;1.00000028;0.999999316
24.180085;1.04692395;0.0666706257;-0.00806964412;0.0636820542;-0.0077087779;1.04450329;1.04814578;0.0796469233;0.000622384154;1.04692436;0.0400024349;-0.0048409732;10;0.0666665969;0;1.044444;1.00000029;0.999999311
24.181085;1.04692393;0.066670626;-0.00806966703;0.0636820661;-0.00770879252;1.04450328;1.04814679;0.0796468427;0.000623945042;1.04692434;0.0400024107;-0.00484097276;10;0.0666666011;0;1.044444;1.0000003;0.999999305
24.182085;1.04692392;0.0666706234;-0.00806969437;0.0636820786;-0.00770880447;1.04450327;1.04814679;0.0796468371;0.000623915442;1.04692432;0.040002386;-0.00484097716;10;0.0666666045;0;1.044444;1.00000031;0.999999299
24.183085;1.04692391;0.0666706179;-0.00806805987;0.0636820916;-0.00770722176;1.04450426;1.0481468;0.0796468306;0.000623884886;1.0469243;0.0400023607;-0.00483998604;10;0.0666666069;0;1.044444;1.00000031;0.999999292
24.184085;1.04692489;0.0666706094;-0.00806809712;0.0636820439;-0.00770722089;1.04450425;1.04814681;0.0796468228;0.000625443429;1.04692527;0.0400023349;-0.00483999902;10;0.0666666086;0;1.044444;1.00000032;0.999999284
24.185085;1.04692488;0.0666705986;-0.00806813948;0.0636820566;-0.00770722455;1.04450525;1.04814682;0.0796468139;0.000625410822;1.04692525;0.0400023088;-0.00484001576;10;0.06666661;0;1.044444;1.00000032;0.999999275
24.186085;1.04692487;0.0666705857;-0.00806652015;0.0636820687;-0.00770563336;1.04450524;1.04814783;0.0796467278;0.000625376671;1.04692522;0.0400022826;-0.00483903595;10;0.0666666115;0;1.044444;1.00000033;0.999999265
24.187085;1.04692486;0.0666705714;-0.00806657225;0.0636820803;-0.00770563122;1.04450523;1.04814784;0.0796467166;0.000626932568;1.04692519;0.0400022566;-0.00483905931;10;0.0666666136;0;1.044444;1.00000033;0.999999254
24.188085;1.04692485;0.066670556;-0.00806662878;0.0636820918;-0.00770562618;1.04450622;1.04814785;0.0796467047;0.000626898133;1.04692516;0.0400022312;-0.0048390856;10;0.0666666166;0;1.044444;1.00000033;0.999999243
24.189085;1.04692584;0.0666705398;-0.00806502263;0.0636820426;-0.00770401914;1.04450621;1.04814786;0.0796466921;0.000628454028;1.04692613;0.0400022065;-0.00483811467;10;0.0666666209;0;1.044444;1.00000032;0.999999233
24.190085;1.04692584;0.0666705228;-0.00806508657;0.0636820544;-0.00770400914;1.0445062;1.04814787;0.0796466792;0.000628420438;1.04692609;0.0400021827;-0.00483814644;10;0.0666666269;0;1.044444;1.00000032;0.999999223
24.191085;1.04692584;0.066670505;-0.00806515322;0.0636820668;-0.00770399734;1.04450719;1.04814888;0.0796465904;0.00062838722;1.04692606;0.0400021599;-0.00483818085;10;0.0666666346;0;1.044444;1.00000031;0.999999214
24.192085;1.04692583;0.0666704863;-0.00806355503;0.0636820799;-0.00770239213;1.04450717;1.04814889;0.0796465775;0.000629946028;1.04692603;0.0400021379;-0.00483721781;10;0.0666666441;0;1.044444;1.0000003;0.999999206
24.193085;1.04692584;0.066670467;-0.00806362434;0.0636820936;-0.00770237766;1.04450716;1.04814889;0.0796465651;0.000629916424;1.046926;0.0400021165;-0.00483725712;10;0.0666666555;0;1.044444;1.00000029;0.999999198
24.194085;1.04692684;0.0666704472;-0.00806369339;0.0636820469;-0.00770235479;1.04450815;1.04814889;0.0796465533;0.00062988887;1.04692697;0.0400020957;-0.00483729845;10;0.066666669;0;1.044444;1.00000028;0.999999191
24.195085;1.04692684;0.0666704272;-0.00806209447;0.0636820613;-0.00770074646;1.04450814;1.04814989;0.0796464665;0.000631453142;1.04692695;0.0400020756;-0.00483634146;10;0.0666666847;0;1.044444;1.00000027;0.999999185
24.196085;1.04692685;0.0666704073;-0.00806215999;0.0636820759;-0.00770072934;1.04450812;1.04814989;0.0796464568;0.000631430369;1.04692692;0.040002056;-0.00483638582;10;0.0666667025;0;1.044444;1.00000026;0.99999918
24.197085;1.04692686;0.0666703877;-0.0080605559;0.0636820907;-0.00769911946;1.04450911;1.04814988;0.0796464483;0.000631410094;1.0469269;0.0400020372;-0.00483543126;10;0.0666667225;0;1.044444;1.00000025;0.999999175
24.198085;1.04692687;0.0666703688;-0.00806061506;0.0636821054;-0.00769910066;1.04450909;1.04814987;0.0796464412;0.00063298244;1.04692689;0.0400020193;-0.00483547764;10;0.0666667444;0;1.044444;1.00000024;0.99999917
24.199085;1.04692687;0.0666703506;-0.00806067053;0.0636821198;-0.00769908097;1.04451008;1.04814986;0.0796464357;0.00063296723;1.04692687;0.0400020025;-0.00483552487;10;0.066666768;0;1.044444;1.00000023;0.999999167
24.200085;1.04692788;0.066670333;-0.00805905552;0.063682073;-0.00769746115;1.04451006;1.04815085;0.0796463558;0.000632953991;1.04692786;0.0400019874;-0.00483457285;10;0.0666667931;0;1.044444;1.00000021;0.999999163
24.201085;1.04692789;0.0666703158;-0.00805910337;0.0636820866;-0.00769744003;1.04451004;1.04815083;0.0796463538;0.00063453402;1.04692785;0.0400019743;-0.00483462136;10;0.0666668192;0;1.044444;1.0000002;0.99999916
24.202085;1.04692789;0.0666702988;-0.00805914747;0.0636820999;-0.00769741854;1.04451103;1.04815081;0.0796463537;0.00063452643;1.04692784;0.0400019639;-0.00483467005;10;0.0666668462;0;1.044444;1.00000019;0.999999158
24.203085;1.04692789;0.0666702816;-0.00805752119;0.0636821132;-0.00769580488;1.04451101;1.04815079;0.0796463556;0.000634521181;1.04692784;0.0400019563;-0.00483371848;10;0.0666668736;0;1.044444;1.00000018;0.999999157
24.204085;1.04692789;0.0666702642;-0.00805755781;0.0636821264;-0.00769578317;1.044511;1.04815177;0.0796462835;0.000636107571;1.04692784;0.0400019518;-0.00483376625;10;0.0666669016;0;1.044444;1.00000017;0.999999157
24.205085;1.04692888;0.0666702464;-0.0080575906;0.0636820789;-0.00769575429;1.04451198;1.04815175;0.0796462894;0.000636106391;1.04692884;0.0400019503;-0.00483381304;10;0.0666669302;0;1.044444;1.00000016;0.999999158
24.206085;1.04692888;0.0666702281;-0.00805595289;0.0636820922;-0.00769414128;1.04451197;1.04815172;0.0796462976;0.000637697052;1.04692884;0.0400019513;-0.00483285862;10;0.0666669594;0;1.044444;1.00000015;0.99999916
24.207085;1.04692887;0.0666702093;-0.00805597817;0.0636821056;-0.00769412106;1.04451195;1.0481517;0.0796463083;0.000637699269;1.04692884;0.0400019545;-0.00483290277;10;0.0666669896;0;1.044444;1.00000014;0.999999162
24.208085;1.04692887;0.0666701903;-0.00805599994;0.063682119;-0.00769410198;1.04451294;1.04815167;0.0796463216;0.000637703144;1.04692885;0.0400019592;-0.00483294528;10;0.0666670205;0;1.044444;1.00000012;0.999999166
24.209085;1.04692886;0.0666701715;-0.0080543516;0.0636821324;-0.00769249228;1.04451293;1.04815265;0.0796462616;0.000639298182;1.04692885;0.040001965;-0.00483198594;10;0.0666670523;0;1.044444;1.00000011;0.999999171
24.210085;1.04692885;0.066670153;-0.00805436645;0.0636821458;-0.00769247594;1.04451392;1.04815262;0.0796462802;0.000639305398;1.04692886;0.0400019714;-0.00483202468;10;0.0666670847;0;1.044444;1.0000001;0.999999176
24.211085;1.04692985;0.0666701351;-0.00805437777;0.0636820981;-0.0076924536;1.0445139;1.04815259;0.079646301;0.000639314317;1.04692987;0.0400019782;-0.00483206157;10;0.0666671176;0;1.044444;1.0000001;0.999999183
24.212085;1.04692984;0.0666701181;-0.00805271893;0.0636821108;-0.00769084786;1.04451389;1.04815257;0.0796463236;0.000640915138;1.04692989;0.0400019849;-0.00483109674;10;0.0666671506;0;1.044444;1.00000009;0.999999191
24.213085;1.04692984;0.0666701021;-0.00805272334;0.0636821226;-0.00769083506;1.04451489;1.04815254;0.0796463476;0.000640927749;1.0469299;0.0400019912;-0.00483113027;10;0.0666671835;0;1.044444;1.00000009;0.999999201
24.214085;1.04692984;0.0666684206;-0.00805105777;0.0636805413;-0.00768923112;1.04451488;1.04815351;0.0796462966;0.000640941566;1.04692992;0.0400009969;-0.00483016213;10;0.0666672159;0;1.044444;1.00000009;0.999999212
24.215085;1.04692984;0.0666684068;-0.00805105565;0.0636805503;-0.00768921981;1.04451487;1.04815349;0.0796463222;0.000642547647;1.04692994;0.0400010015;-0.00483019234;10;0.0666672474;0;1.044444;1.00000009;0.999999224
24.216085;1.04693084;0.0666683941;-0.00805105041;0.0636804967;-0.00768920177;1.04451586;1.04815346;0.0796463482;0.000642564797;1.04693095;0.0400010051;-0.004830221;10;0.0666672776;0;1.044444;1.00000009;0.999999238
24.217085;1.04693084;0.0666683823;-0.00804937558;0.0636805017;-0.00768759969;1.04451585;1.04815343;0.0796463746;0.000642582684;1.04693097;0.0400010075;-0.00482924814;10;0.0666673061;0;1.044444;1.00000009;0.999999254
24.218085;1.04693085;0.0666683714;-0.00804936484;0.0636805041;-0.00768759019;1.04451584;1.04815441;0.0796463249;0.000644190368;1.04693098;0.0400010088;-0.00482927365;10;0.0666673325;0;1.044444;1.0000001;0.999999271
24.219085;1.04693086;0.0666683614;-0.00804935185;0.0636805034;-0.00768758136;1.04451683;1.04815438;0.0796463508;0.000644208519;1.04693099;0.0400010088;-0.00482929731;10;0.0666673566;0;1.044444;1.00000011;0.99999929
24.220085;1.04693086;0.0666683521;-0.00804767018;0.0636804994;-0.00768598121;1.04451682;1.04815436;0.0796463759;0.000644226365;1.04693101;0.0400010076;-0.00482831898;10;0.0666673784;0;1.044444;1.00000012;0.99999931
24.221085;1.04693087;0.0666683438;-0.00804765321;0.0636804919;-0.00768597341;1.0445178;1.04815434;0.0796463997;0.000645833836;1.04693102;0.040001005;-0.00482833867;10;0.0666673979;0;1.044444;1.00000014;0.999999331
24.222085;1.04693189;0.0666683366;-0.00804763421;0.0636804203;-0.00768595833;1.04451778;1.04815432;0.0796464219;0.000645850593;1.04693202;0.0400010012;-0.00482835639;10;0.0666674151;0;1.044444;1.00000016;0.999999352
24.223085;1.0469319;0.0666683308;-0.00804594635;0.0636804065;-0.00768435829;1.04451776;1.04815529;0.0796463662;0.000647456021;1.04693203;0.0400009962;-0.00482737205;10;0.0666674302;0;1.044444;1.00000018;0.999999373
24.224085;1.04693191;0.0666683266;-0.00804592279;0.0636803901;-0.00768434953;1.04451873;1.04815527;0.0796463845;0.000647470898;1.04693203;0.0400009903;-0.00482738551;10;0.0666674435;0;1.044444;1.0000002;0.999999395
24.225085;1.04693192;0.0666683241;-0.00804589682;0.0636803715;-0.0076843399;1.0445187;1.04815525;0.0796464011;0.000647484344;1.04693204;0.0400009836;-0.00482739662;10;0.0666674555;0;1.044444;1.00000022;0.999999417
24.226085;1.04693194;0.066668323;-0.00804420193;0.0636803511;-0.00768273736;1.04451867;1.04815524;0.0796464159;0.000649086055;1.04693204;0.0400009767;-0.00482640524;10;0.0666674665;0;1.044444;1.00000024;0.99999944
24.227085;1.04693295;0.0666683233;-0.00804417176;0.0636802684;-0.00768271839;1.04451964;1.04815622;0.0796463532;0.000649094875;1.04693304;0.0400009699;-0.00482641129;10;0.0666674771;0;1.044444;1.00000025;0.999999464
24.228085;1.04693296;0.0666683248;-0.00804414003;0.0636802458;-0.00768270573;1.04451961;1.04815621;0.0796463648;0.000649101877;1.04693304;0.0400009635;-0.0048264148;10;0.0666674873;0;1.044444;1.00000027;0.999999489
24.229085;1.04693297;0.0666683276;-0.00804244054;0.0636802228;-0.0076811001;1.04451958;1.04815619;0.0796463748;0.000650696327;1.04693304;0.040000958;-0.00482541581;10;0.0666674973;0;1.044444;1.00000028;0.999999516
24.230085;1.04693298;0.0666683315;-0.00804240697;0.0636801997;-0.00768108545;1.04452055;1.04815618;0.0796463828;0.000650697856;1.04693304;0.0400009537;-0.00482541443;10;0.0666675072;0;1.044444;1.0000003;0.999999544
24.231085;1.04693298;0.0666683364;-0.0080407063;0.0636801766;-0.007679478;1.04452052;1.04815618;0.0796463887;0.000650696472;1.04693304;0.0400009513;-0.00482441082;10;0.0666675168;0;1.044444;1.00000031;0.999999573
24.232085;1.04693398;0.0666683423;-0.00804067211;0.0636800929;-0.00767945453;1.04452049;1.04815717;0.0796463163;0.000652281736;1.04693403;0.0400009509;-0.00482440521;10;0.0666675261;0;1.044444;1.00000031;0.999999602
24.233085;1.04693398;0.0666683488;-0.00804063793;0.0636800701;-0.00767943813;1.04452146;1.04815716;0.079646318;0.000652274893;1.04693403;0.040000953;-0.00482439786;10;0.0666675347;0;1.044444;1.00000032;0.999999632
24.234085;1.04693397;0.0666683554;-0.00803893722;0.0636800476;-0.00767782995;1.04452143;1.04815716;0.0796463181;0.00065226559;1.04693403;0.0400009577;-0.00482338895;10;0.0666675425;0;1.044444;1.00000032;0.999999661
24.235085;1.04693397;0.0666683616;-0.00803890332;0.0636800252;-0.00767781435;1.0445224;1.04815715;0.0796463169;0.000653844074;1.04693402;0.0400009648;-0.00482337857;10;0.0666675493;0;1.044444;1.00000032;0.99999969
24.236085;1.04693396;0.0666683673;-0.00803886959;0.0636800031;-0.00767779969;1.04452238;1.04815815;0.0796462388;0.000653829694;1.04693402;0.040000974;-0.00482336674;10;0.0666675548;0;1.044444;1.00000032;0.999999719
24.237085;1.04693396;0.0666683722;-0.00803716952;0.0636799813;-0.00767619416;1.04452236;1.04815815;0.0796462362;0.000655404025;1.04693401;0.0400009851;-0.00482235347;10;0.0666675588;0;1.044444;1.00000032;0.999999746
24.238085;1.04693495;0.0666683765;-0.00803713667;0.0636798992;-0.00767617434;1.04452334;1.04815815;0.0796462336;0.000655386449;1.04693501;0.0400009978;-0.00482233886;10;0.0666675608;0;1.044444;1.00000031;0.999999771
24.239085;1.04693495;0.0666683801;-0.00803710467;0.0636798783;-0.00767616287;1.04452332;1.04815815;0.0796462312;0.000655367299;1.046935;0.0400010115;-0.00482232312;10;0.0666675604;0;1.044444;1.00000031;0.999999795
24.240085;1.04693495;0.0666683829;-0.00803540719;0.0636798579;-0.00767456038;1.0445233;1.04815815;0.0796462294;0.00065693692;1.04693499;0.0400010258;-0.00482130665;10;0.0666675574;0;1.044444;1.0000003;0.999999817
24.241085;1.04693496;0.0666683851;-0.00803537788;0.0636798377;-0.00767455058;1.04452428;1.04815915;0.0796461525;0.000656914758;1.04693498;0.0400010401;-0.00482128996;10;0.0666675516;0;1.044444;1.00000029;0.999999837
24.242085;1.04693496;0.0666683867;-0.00803535037;0.0636798176;-0.00767454119;1.04452427;1.04815915;0.0796461525;0.000656892463;1.04693497;0.0400010537;-0.00482127359;10;0.0666675425;0;1.044444;1.00000028;0.999999855
24.243085;1.04693597;0.0666683884;-0.00803365825;0.0636797368;-0.00767293248;1.04452425;1.04815916;0.0796461535;0.000658459861;1.04693596;0.0400010662;-0.00482025791;10;0.0666675302;0;1.044444;1.00000027;0.999999872
24.245085;1.04693598;0.0666683934;-0.0080336146;0.0636796975;-0.00767291197;1.04452522;1.04815917;0.0796461588;0.000658414544;1.04693595;0.0400010858;-0.00482022917;10;0.0666674955;0;1.044444;1.00000024;0.999999901
24.246085;1.04693599;0.0666683977;-0.00803192989;0.0636796784;-0.0076713086;1.04452621;1.04816018;0.0796460868;0.000659981898;1.04693593;0.0400010922;-0.00481921618;10;0.0666674733;0;1.044444;1.00000022;0.999999915
24.248085;1.046936;0.0666684113;-0.00803023346;0.0636796421;-0.00766969168;1.0445262;1.0481602;0.0796460974;0.000659939928;1.04693591;0.0400010981;-0.00481819331;10;0.0666674205;0;1.044444;1.00000019;0.999999939
24.249085;1.046937;0.0666684208;-0.00803022101;0.0636795641;-0.00766967125;1.04452719;1.0481602;0.0796461039;0.000661510518;1.04693689;0.0400010982;-0.00481818342;10;0.0666673908;0;1.044444;1.00000017;0.999999951
24.250085;1.046937;0.066668432;-0.00803020985;0.0636795475;-0.00766965808;1.04452719;1.04816121;0.0796460353;0.000661491678;1.04693688;0.0400010968;-0.00481817437;10;0.0666673594;0;1.044444;1.00000015;0.999999961
24.251085;1.046937;0.0666684446;-0.00802853322;0.0636795309;-0.00766805316;1.04452718;1.04816122;0.0796460435;0.000661474954;1.04693686;0.040001094;-0.00481716596;10;0.0666673266;0;1.044444;1.00000012;0.999999971
24.252085;1.046937;0.0666684583;-0.00802852435;0.0636795138;-0.00766804071;1.04452818;1.04816122;0.0796460519;0.000663049893;1.04693684;0.0400010899;-0.00481715804;10;0.0666672926;0;1.044444;1.0000001;0.99999998
24.253085;1.046937;0.0666684728;-0.00802851641;0.0636794961;-0.00766802907;1.04452818;1.04816123;0.0796460602;0.000663036292;1.04693682;0.0400010844;-0.00481715063;10;0.0666672573;0;1.044444;1.00000007;0.999999988
24.254085;1.04693799;0.0666684878;-0.00802684255;0.0636794169;-0.00766641926;1.04452819;1.04816123;0.079646068;0.00066461419;1.04693779;0.0400010774;-0.00481614388;10;0.0666672208;0;1.044444;1.00000005;0.999999995
24.255085;1.04693798;0.066668503;-0.0080268359;0.063679398;-0.00766641013;1.04452919;1.04816223;0.0796459991;0.000664602586;1.04693777;0.0400010689;-0.00481613789;10;0.0666671836;0;1.044444;1.00000002;1
24.256085;1.04693797;0.0666685182;-0.00802682971;0.063679379;-0.00766640272;1.04452919;1.04816223;0.0796460056;0.000664592626;1.04693775;0.0400010591;-0.00481613258;10;0.0666671461;0;1.044444;0.999999991;1.00000001
24.257085;1.04693796;0.0666685332;-0.00802515731;0.0636793601;-0.00766480538;1.0445292;1.04816224;0.0796460118;0.000666173575;1.04693773;0.0400010482;-0.00481512776;10;0.0666671089;0;1.044444;0.999999961;1.00000001
24.258085;1.04693795;0.0666685478;-0.00802515209;0.0636793417;-0.00766480219;1.04453021;1.04816224;0.0796460177;0.000666165049;1.04693771;0.0400010364;-0.00481512322;10;0.0666670722;0;1.044444;0.99999993;1.00000002
24.259085;1.04693794;0.0666685623;-0.00802514747;0.0636793241;-0.00766480142;1.04453022;1.04816324;0.0796459475;0.000666156215;1.04693769;0.0400010241;-0.00481511896;10;0.0666670366;0;1.044444;0.999999898;1.00000002
24.260085;1.04693893;0.0666685764;-0.00802347681;0.0636792465;-0.00766320391;1.04453123;1.04816325;0.0796459531;0.000667738144;1.04693867;0.0400010114;-0.00481411515;10;0.0666670024;0;1.044444;0.999999865;1.00000002
24.262085;1.0469389;0.0666686037;-0.00802347073;0.0636792161;-0.00766321486;1.04453126;1.04816326;0.0796459624;0.000667721289;1.04693863;0.0400009856;-0.00481410944;10;0.0666669388;0;1.044444;0.999999798;1.00000003
24.263085;1.04693889;0.0666686166;-0.00802180179;0.0636792029;-0.00766163155;1.04453228;1.04816327;0.0796459651;0.000669302737;1.04693861;0.0400009728;-0.00481310744;10;0.0666669097;0;1.044444;0.999999764;1.00000004
24.264085;1.04693888;0.066668629;-0.00802179972;0.0636791914;-0.00766164173;1.0445323;1.04816428;0.0796458901;0.000669293625;1.04693859;0.0400009603;-0.00481310582;10;0.0666668823;0;1.044444;0.99999973;1.00000004
24.265085;1.04693987;0.0666686408;-0.00802013088;0.0636791209;-0.00766005384;1.04453233;1.0481643;0.0796458892;0.000669285583;1.04693958;0.0400009482;-0.00481210448;10;0.0666668567;0;1.044444;0.999999696;1.00000005
24.266085;1.04693986;0.066668652;-0.00802012839;0.0636791129;-0.00766006623;1.04453336;1.04816432;0.0796458864;0.000670868268;1.04693956;0.0400009366;-0.00481210343;10;0.0666668332;0;1.044444;0.999999663;1.00000005
24.267085;1.04693985;0.0666686623;-0.00802012545;0.0636791062;-0.00766007956;1.0445334;1.04816434;0.0796458819;0.000670861683;1.04693955;0.0400009252;-0.00481210281;10;0.0666668118;0;1.044444;0.999999631;1.00000006
24.268085;1.04693985;0.066668672;-0.00801845547;0.0636791004;-0.0076585019;1.04453343;1.04816437;0.0796458759;0.000670856101;1.04693953;0.0400009139;-0.00481110275;10;0.0666667927;0;1.044444;0.999999601;1.00000006
24.269085;1.04693985;0.0666686811;-0.00801845201;0.0636790952;-0.00765851712;1.04453447;1.04816541;0.0796457927;0.000672441242;1.04693952;0.0400009026;-0.00481110319;10;0.0666667761;0;1.044444;0.999999572;1.00000007
24.270085;1.04694085;0.0666686898;-0.00801844861;0.0636790293;-0.0076585259;1.04453451;1.04816544;0.0796457849;0.000672438568;1.04694051;0.0400008917;-0.00481110395;10;0.0666667619;0;1.044444;0.999999545;1.00000007
24.271085;1.04694086;0.0666686984;-0.00801677885;0.0636790242;-0.00765695098;1.04453555;1.04816548;0.0796457772;0.00067243784;1.04694049;0.0400008812;-0.0048101048;10;0.06666675;0;1.044444;0.99999952;1.00000008
24.272085;1.04694086;0.0666687072;-0.00801677627;0.0636790191;-0.00765696906;1.04453559;1.04816552;0.0796457702;0.000674029398;1.04694047;0.0400008714;-0.00481010561;10;0.0666667401;0;1.044444;0.999999497;1.00000008
24.273085;1.04694087;0.0666687163;-0.00801677454;0.0636790141;-0.00765698838;1.04453563;1.04816657;0.0796456885;0.000674032616;1.04694045;0.0400008621;-0.00481010623;10;0.0666667323;0;1.044444;0.999999475;1.00000008
24.274085;1.04694088;0.0666687257;-0.00801510737;0.0636790095;-0.00765541711;1.04453667;1.04816661;0.0796456845;0.000675629053;1.04694043;0.0400008532;-0.00480910646;10;0.0666667267;0;1.044444;0.999999453;1.00000009
24.275085;1.04694089;0.0666687353;-0.00801510846;0.0636790056;-0.00765543899;1.04453671;1.04816666;0.0796456823;0.000675637942;1.04694041;0.0400008449;-0.00480910606;10;0.0666667233;0;1.044444;0.999999432;1.00000009
