time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.276085;1.04694189;0.066668745;-0.00801511138;0.0636789421;-0.0076554545;1.04453675;1.04816671;0.079645682;0.000675649192;1.04694139;0.0400008372;-0.00480910486;10;0.0666667221;0;1.044444;0.999999411;1.00000009
24.277085;1.0469419;0.0666687545;-0.00801344956;0.063678941;-0.00765388599;1.04453779;1.04816676;0.0796456832;0.000677252471;1.04694136;0.0400008302;-0.00480810281;10;0.0666667229;0;1.044444;0.999999391;1.00000009
24.278085;1.04694191;0.0666687636;-0.00801345623;0.0636789417;-0.0076539096;1.04453783;1.04816781;0.0796456096;0.00067726647;1.04694133;0.0400008241;-0.00480809991;10;0.066666725;0;1.044444;0.999999371;1.00000009
24.279085;1.04694192;0.066668772;-0.00801346452;0.0636789442;-0.00765393296;1.04453786;1.04816786;0.0796456127;0.000677282155;1.04694131;0.0400008188;-0.00480809619;10;0.0666667281;0;1.044444;0.999999351;1.00000009
24.280085;1.04694193;0.0666687794;-0.00801180747;0.0636789487;-0.00765236363;1.0445389;1.04816791;0.0796456159;0.000678888671;1.04694129;0.0400008145;-0.0048070916;10;0.0666667315;0;1.044444;0.999999331;1.00000009
24.281085;1.04694294;0.0666687853;-0.00801181797;0.0636788942;-0.00765237761;1.04453894;1.04816796;0.0796456191;0.000678905618;1.04694227;0.040000811;-0.00480708605;10;0.0666667352;0;1.044444;0.999999312;1.00000009
24.282085;1.04694294;0.0666687892;-0.00801016218;0.063678902;-0.00765080517;1.04453897;1.04816801;0.0796456222;0.000678922783;1.04694226;0.040000808;-0.00480607941;10;0.0666667389;0;1.044444;0.999999293;1.00000009
24.283085;1.04694295;0.0666687909;-0.00801017297;0.0636789112;-0.00765082254;1.04454001;1.04816905;0.0796455492;0.000680529267;1.04694225;0.0400008053;-0.00480607168;10;0.0666667424;0;1.044444;0.999999273;1.00000009
24.284085;1.04694296;0.0666687902;-0.00801018332;0.0636789212;-0.0076508376;1.04454005;1.0481691;0.0796455521;0.000680545951;1.04694224;0.0400008025;-0.00480606294;10;0.0666667457;0;1.044444;0.999999254;1.00000009
24.285085;1.04694297;0.0666687871;-0.00800852629;0.0636789318;-0.00764925826;1.04454108;1.04816914;0.0796455546;0.000680562149;1.04694224;0.0400007994;-0.00480505322;10;0.0666667487;0;1.044444;0.999999234;1.00000009
24.286085;1.04694298;0.0666687817;-0.00800853513;0.0636789428;-0.00764926828;1.04454111;1.04816917;0.0796455566;0.00068216797;1.04694224;0.0400007961;-0.00480504252;10;0.0666667512;0;1.044444;0.999999214;1.00000008
24.287085;1.04694399;0.0666687738;-0.00800854329;0.0636788929;-0.00764926837;1.04454114;1.04817021;0.079645482;0.000682182648;1.04694325;0.0400007923;-0.00480503091;10;0.066666753;0;1.044444;0.999999193;1.00000008
24.288085;1.04694401;0.0666687634;-0.00800688434;0.0636789033;-0.00764768125;1.04454217;1.04817024;0.0796454829;0.000682197499;1.04694326;0.040000788;-0.00480401848;10;0.0666667541;0;1.044444;0.999999173;1.00000008
24.290085;1.04694404;0.0666687352;-0.00800689966;0.063678921;-0.00764768386;1.04454221;1.04817029;0.0796454835;0.000683815009;1.04694329;0.0400007771;-0.0048039914;10;0.0666667534;0;1.044444;0.999999131;1.00000008
24.291085;1.04694405;0.0666687177;-0.0080052412;0.0636789277;-0.00764609041;1.04454323;1.04817031;0.0796454835;0.000685417023;1.04694331;0.0400007706;-0.00480297685;10;0.0666667518;0;1.044444;0.999999111;1.00000008
24.292085;1.04694507;0.0666686981;-0.00800524997;0.0636788717;-0.0076460804;1.04454324;1.04817133;0.0796454077;0.000685426778;1.04694433;0.0400007635;-0.0048029617;10;0.0666667496;0;1.044444;0.999999091;1.00000008
24.293085;1.04694509;0.0666686763;-0.00800525927;0.0636788744;-0.00764607709;1.04454326;1.04817134;0.0796454077;0.000685435589;1.04694435;0.0400007563;-0.00480294607;10;0.0666667475;0;1.044444;0.999999071;1.00000008
24.294085;1.0469451;0.0666686526;-0.00800360238;0.0636788747;-0.00764448172;1.04454427;1.04817136;0.0796454081;0.000687032896;1.04694438;0.0400007494;-0.00480192996;10;0.0666667459;0;1.044444;0.999999052;1.00000009
24.295085;1.04694511;0.0666686274;-0.00800361259;0.0636788727;-0.00764447869;1.04454428;1.04817137;0.0796454092;0.000687038621;1.04694441;0.040000743;-0.00480191336;10;0.0666667452;0;1.044444;0.999999033;1.00000009
24.296085;1.04694513;0.066668601;-0.00800362328;0.0636788683;-0.00764447647;1.04454429;1.04817237;0.0796453354;0.000687042333;1.04694444;0.0400007374;-0.00480189628;10;0.0666667459;0;1.044444;0.999999016;1.0000001
24.297085;1.04694514;0.0666685742;-0.00800196793;0.0636788619;-0.00764288344;1.0445453;1.04817238;0.079645339;0.000688635666;1.04694447;0.040000733;-0.00480087875;10;0.0666667482;0;1.044444;0.999999001;1.00000011
24.298085;1.04694615;0.0666685477;-0.00800197999;0.063678793;-0.00764287626;1.04454531;1.04817238;0.0796453443;0.000688638123;1.0469455;0.0400007302;-0.00480086081;10;0.0666667519;0;1.044444;0.999998988;1.00000011
24.299085;1.04694617;0.0666685223;-0.00800199283;0.0636787835;-0.00764287757;1.04454633;1.04817239;0.0796453513;0.000688640047;1.04694554;0.040000729;-0.00480084256;10;0.0666667571;0;1.044444;0.999998977;1.00000012
24.300085;1.04694618;0.0666684984;-0.00800033965;0.0636787728;-0.00764128805;1.04454634;1.04817239;0.0796453598;0.000690231695;1.04694557;0.0400007298;-0.00479982421;10;0.0666667634;0;1.044444;0.999998968;1.00000013
24.301085;1.04694619;0.0666684767;-0.00800035357;0.063678761;-0.00764129142;1.04454635;1.04817339;0.0796452939;0.000690232342;1.0469456;0.0400007325;-0.00479980608;10;0.0666667708;0;1.044444;0.999998963;1.00000015
24.302085;1.0469462;0.0666684572;-0.00799870092;0.0636787485;-0.00763970375;1.04454736;1.04817339;0.0796453053;0.00069023338;1.04694563;0.0400007374;-0.00479878851;10;0.0666667793;0;1.044444;0.99999896;1.00000016
24.303085;1.04694722;0.0666684401;-0.00799871463;0.0636786746;-0.0076397015;1.04454736;1.04817338;0.0796453182;0.000691824225;1.04694666;0.0400007446;-0.00479877171;10;0.0666667892;0;1.044444;0.999998959;1.00000017
24.304085;1.04694723;0.0666684254;-0.00799872759;0.063678661;-0.00763970716;1.04454737;1.04817338;0.0796453324;0.000691824773;1.0469467;0.040000754;-0.00479875588;10;0.0666668008;0;1.044444;0.99999896;1.00000019
24.305085;1.04694724;0.0666684131;-0.00799707279;0.063678647;-0.00763812119;1.04454838;1.04817337;0.0796453478;0.000691825156;1.04694673;0.0400007656;-0.00479774119;10;0.0666668141;0;1.044444;0.999998964;1.00000021
24.306085;1.04694725;0.066668403;-0.00799708327;0.0636786327;-0.00763812712;1.04454838;1.04817436;0.0796452884;0.000693414923;1.04694676;0.0400007792;-0.00479772778;10;0.0666668291;0;1.044444;0.999998969;1.00000023
24.307085;1.04694726;0.0666683951;-0.00799709223;0.063678618;-0.00763813289;1.04454839;1.04817435;0.0796453063;0.000693415472;1.0469468;0.0400007946;-0.00479771565;10;0.0666668457;0;1.044444;0.999998977;1.00000025
24.308085;1.04694726;0.0666683895;-0.00799543291;0.0636786028;-0.00763654669;1.04454939;1.04817435;0.0796453256;0.000695006471;1.04694683;0.0400008118;-0.00479670452;10;0.0666668637;0;1.044444;0.999998987;1.00000027
24.309085;1.04694827;0.0666683863;-0.00799543861;0.0636785264;-0.00763654537;1.04454939;1.04817434;0.0796453463;0.00069500787;1.04694786;0.0400008307;-0.00479669385;10;0.0666668826;0;1.044444;0.999998998;1.00000029
24.310085;1.04694827;0.0666683857;-0.00799544269;0.0636785104;-0.00763655185;1.04455039;1.04817532;0.0796452921;0.000695009041;1.0469479;0.040000851;-0.00479668311;10;0.066666902;0;1.044444;0.999999012;1.00000031
24.311085;1.04694827;0.0666683878;-0.00799377857;0.063678494;-0.00763496697;1.04455039;1.04817531;0.0796453145;0.000696601284;1.04694793;0.0400008725;-0.0047956719;10;0.0666669215;0;1.044444;0.999999026;1.00000033
24.312085;1.04694827;0.0666683927;-0.00799377974;0.0636784772;-0.00763497454;1.04455039;1.0481753;0.0796453371;0.0006966037;1.04694796;0.0400008952;-0.00479565991;10;0.0666669408;0;1.044444;0.999999042;1.00000036
24.313085;1.04694827;0.0666684003;-0.00799377966;0.0636784599;-0.00763498252;1.04455138;1.04817529;0.0796453593;0.000696606297;1.04694799;0.0400009189;-0.00479564681;10;0.0666669598;0;1.044444;0.99999906;1.00000038
24.314085;1.04694927;0.066668411;-0.00799211166;0.0636783813;-0.0076333916;1.04455137;1.04817527;0.0796453807;0.000698199175;1.04694902;0.0400009435;-0.00479463231;10;0.0666669782;0;1.044444;0.999999078;1.00000041
24.315085;1.04694927;0.0666684245;-0.00799210887;0.0636783628;-0.00763340011;1.04455136;1.04817626;0.0796453251;0.000698201627;1.04694904;0.0400009691;-0.00479461623;10;0.0666669958;0;1.044444;0.999999096;1.00000043
24.316085;1.04694927;0.0666684407;-0.0079921044;0.0636783439;-0.00763340864;1.04455235;1.04817624;0.0796453443;0.000698205118;1.04694907;0.0400009956;-0.00479459851;10;0.0666670125;0;1.044444;0.999999115;1.00000046
24.317085;1.04694926;0.0666684595;-0.00799043137;0.0636783245;-0.0076318251;1.04455233;1.04817623;0.0796453621;0.000699799055;1.04694909;0.0400010228;-0.00479357915;10;0.066667028;0;1.044444;0.999999134;1.00000048
24.318085;1.04694926;0.0666684808;-0.00799042309;0.0636783048;-0.00763183313;1.04455232;1.04817622;0.0796453782;0.000699803243;1.04694911;0.0400010506;-0.00479355825;10;0.0666670423;0;1.044444;0.999999154;1.0000005
24.319085;1.04694926;0.0666685042;-0.00799041296;0.0636782848;-0.00763184056;1.0445533;1.0481772;0.0796453163;0.000699806947;1.04694913;0.0400010786;-0.00479353617;10;0.0666670552;0;1.044444;0.999999173;1.00000053
24.320085;1.04695026;0.0666685295;-0.0079887344;0.0636782038;-0.0076302479;1.04455328;1.04817719;0.0796453277;0.000701401485;1.04695015;0.0400011065;-0.00479251347;10;0.066667067;0;1.044444;0.999999193;1.00000055
24.321085;1.04695025;0.0666685562;-0.0079887209;0.0636781837;-0.00763025322;1.04455326;1.04817718;0.0796453361;0.000701406101;1.04695016;0.0400011338;-0.00479249077;10;0.066667078;0;1.044444;0.999999212;1.00000057
24.322085;1.04695025;0.066668584;-0.00798703939;0.0636781636;-0.007628665;1.04455424;1.04817716;0.0796453411;0.000701410918;1.04695017;0.0400011602;-0.00479146862;10;0.0666670884;0;1.044444;0.999999232;1.00000059
24.323085;1.04695025;0.066668612;-0.00798702355;0.0636781439;-0.00762866677;1.04455422;1.04817715;0.0796453426;0.00070300603;1.04695018;0.0400011851;-0.00479144752;10;0.0666670988;0;1.044444;0.999999252;1.0000006
24.324085;1.04695025;0.0666686397;-0.00798700715;0.0636781251;-0.00762866653;1.0445552;1.04817815;0.0796452646;0.000703010634;1.04695019;0.0400012081;-0.00479142783;10;0.0666671095;0;1.044444;0.999999272;1.00000062
24.325085;1.04695125;0.0666686665;-0.00798532392;0.0636780468;-0.00762706519;1.04455518;1.04817814;0.0796452592;0.000703016023;1.04695119;0.0400012289;-0.00479040975;10;0.0666671211;0;1.044444;0.999999293;1.00000064
24.326085;1.04695125;0.066668692;-0.0079853076;0.0636780311;-0.00762706145;1.04455516;1.04817813;0.0796452507;0.00070461137;1.04695119;0.0400012472;-0.00479039336;10;0.066667134;0;1.044444;0.999999314;1.00000065
24.327085;1.04695125;0.0666687161;-0.00798529189;0.0636780175;-0.00762705633;1.04455614;1.04817813;0.0796452394;0.000704616327;1.0469512;0.0400012628;-0.00479037868;10;0.0666671487;0;1.044444;0.999999335;1.00000067
24.328085;1.04695125;0.0666687384;-0.00798361036;0.0636780063;-0.00762545816;1.04455612;1.04817813;0.0796452261;0.000706210875;1.0469512;0.0400012755;-0.00478936574;10;0.0666671654;0;1.044444;0.999999356;1.00000068
24.329085;1.04695125;0.0666687592;-0.00798359642;0.0636779978;-0.00762545103;1.0445561;1.04817913;0.0796451354;0.000706214143;1.04695119;0.0400012853;-0.00478935456;10;0.0666671837;0;1.044444;0.999999378;1.0000007
24.330085;1.04695125;0.0666687786;-0.00798358335;0.0636779923;-0.00762544323;1.04455708;1.04817914;0.0796451199;0.000706217459;1.04695119;0.0400012921;-0.0047893452;10;0.0666672035;0;1.044444;0.999999399;1.00000072
24.331085;1.04695226;0.0666687969;-0.00798190448;0.0636779292;-0.00762383579;1.04455707;1.04817914;0.0796451042;0.000707810095;1.04695219;0.0400012959;-0.0047883377;10;0.0666672242;0;1.044444;0.999999421;1.00000073
24.332085;1.04695226;0.0666688141;-0.00798189316;0.06367793;-0.00762382732;1.04455705;1.04817915;0.0796450885;0.00070781183;1.04695219;0.0400012967;-0.0047883321;10;0.0666672457;0;1.044444;0.999999443;1.00000075
24.333085;1.04695226;0.0666688299;-0.00798188281;0.0636779339;-0.00762381878;1.04455804;1.04818016;0.0796449969;0.000707812017;1.04695219;0.0400012947;-0.00478832845;10;0.0666672675;0;1.044444;0.999999464;1.00000077
24.334085;1.04695227;0.0666688438;-0.00798020675;0.0636779405;-0.00762221841;1.04455803;1.04818017;0.0796449816;0.000709402124;1.04695218;0.04000129;-0.00478732691;10;0.0666672893;0;1.044444;0.999999486;1.00000078
24.335085;1.04695227;0.0666688556;-0.00798019819;0.0636779497;-0.00762221023;1.04455802;1.04818018;0.0796449667;0.000709401474;1.04695218;0.0400012828;-0.00478732768;10;0.0666673108;0;1.044444;0.999999507;1.0000008
24.336085;1.04695327;0.0666688648;-0.00798019023;0.0636779001;-0.00762219532;1.04455901;1.0481802;0.0796449522;0.000709400246;1.04695318;0.0400012734;-0.0047873308;10;0.0666673316;0;1.044444;0.999999528;1.00000081
24.337113;1.04695327;0.0666688714;-0.00797851585;0.0636779131;-0.00762059651;1.044559;1.04818021;0.0796449377;0.000710988514;1.04695318;0.040001262;-0.00478633634;10;0.0666673521;0;1.044444;0.999999549;1.00000082
24.338625;1.04695328;0.0666688756;-0.00797850556;0.0636779335;-0.00762058873;1.04455999;1.04818123;0.079644841;0.000710984354;1.04695317;0.0400012433;-0.00478634805;10;0.0666673794;0;1.044444;0.99999958;1.00000084
24.339625;1.04695328;0.0666688747;-0.00797683314;0.0636779472;-0.00761899322;1.04455999;1.04818125;0.0796448275;0.000712571771;1.04695317;0.0400012304;-0.0047853573;10;0.0666673956;0;1.044444;0.999999599;1.00000085
24.340625;1.04695327;0.0666688707;-0.00797682861;0.0636779604;-0.00761899082;1.04455998;1.04818126;0.0796448143;0.000712569106;1.04695317;0.0400012173;-0.00478536719;10;0.06666741;0;1.044444;0.999999618;1.00000086
24.341625;1.04695427;0.0666688638;-0.00797682564;0.0636779121;-0.00761898211;1.04456098;1.04818128;0.0796448014;0.000712566653;1.04695418;0.0400012042;-0.00478537727;10;0.0666674225;0;1.044444;0.999999637;1.00000086
24.342625;1.04695427;0.0666688539;-0.00797515774;0.0636779239;-0.00761738943;1.04456097;1.0481823;0.0796447128;0.000714153963;1.04695418;0.0400011909;-0.0047843872;10;0.066667433;0;1.044444;0.999999655;1.00000086
24.343625;1.04695426;0.0666688414;-0.00797515827;0.0636779351;-0.00761738903;1.04456097;1.04818231;0.0796447006;0.000714152385;1.04695418;0.0400011771;-0.00478439674;10;0.0666674412;0;1.044444;0.999999673;1.00000086
24.344625;1.04695426;0.0666688264;-0.00797516036;0.0636779461;-0.00761738873;1.04456196;1.04818233;0.0796446887;0.000714151364;1.04695419;0.040001163;-0.00478440578;10;0.0666674473;0;1.044444;0.999999691;1.00000086
24.345625;1.04695425;0.0666688092;-0.00797349704;0.0636779571;-0.00761579644;1.04456195;1.04818234;0.0796446773;0.000715741057;1.04695419;0.0400011484;-0.00478341433;10;0.066667451;0;1.044444;0.999999709;1.00000085
24.346625;1.04695524;0.0666687904;-0.00797350135;0.0636779076;-0.00761578858;1.04456294;1.04818236;0.0796446662;0.000715741507;1.0469552;0.0400011339;-0.00478342252;10;0.0666674523;0;1.044444;0.999999726;1.00000084
24.347625;1.04695523;0.0666687708;-0.00797350652;0.0636779192;-0.00761578758;1.04456292;1.04818337;0.0796445794;0.000715742267;1.04695521;0.0400011199;-0.00478343058;10;0.0666674513;0;1.044444;0.999999744;1.00000083
24.348625;1.04695522;0.0666687511;-0.00797184589;0.0636779312;-0.00761419406;1.0445629;1.04818338;0.0796445687;0.000717334925;1.04695521;0.0400011066;-0.00478243876;10;0.0666674481;0;1.044444;0.999999761;1.00000082
24.349625;1.04695521;0.066668732;-0.00797185284;0.0636779434;-0.0076141918;1.04456388;1.0481834;0.0796445579;0.000717338791;1.04695522;0.0400010945;-0.00478244735;10;0.0666674427;0;1.044444;0.999999777;1.0000008
24.350625;1.0469552;0.0666687139;-0.00797186071;0.0636779555;-0.0076141889;1.04456386;1.04818341;0.0796445471;0.000717343887;1.04695522;0.0400010835;-0.00478245672;10;0.0666674356;0;1.044444;0.999999793;1.00000079
24.351625;1.04695519;0.0666686972;-0.00797020284;0.0636779672;-0.00761259363;1.04456384;1.04818342;0.079644536;0.000718940124;1.04695522;0.0400010738;-0.00478146709;10;0.0666674269;0;1.044444;0.999999808;1.00000077
24.352625;1.04695618;0.0666686819;-0.00797021256;0.0636779175;-0.00761258276;1.04456482;1.04818442;0.0796444486;0.000718946536;1.04695622;0.0400010653;-0.00478147852;10;0.0666674169;0;1.044444;0.999999822;1.00000075
24.353625;1.04695617;0.066668668;-0.00797022322;0.063677928;-0.0076125791;1.04456479;1.04818443;0.0796444367;0.000718954393;1.04695621;0.040001058;-0.0047814908;10;0.0666674063;0;1.044444;0.999999835;1.00000074
24.354625;1.04695616;0.0666686553;-0.00796856809;0.0636779379;-0.0076109836;1.04456477;1.04818444;0.0796444242;0.000720552911;1.04695621;0.0400010521;-0.00478050368;10;0.0666673954;0;1.044444;0.999999847;1.00000072
24.355625;1.04695616;0.0666686439;-0.00796858034;0.0636779476;-0.0076109801;1.04456575;1.04818445;0.0796444114;0.00072056184;1.0469562;0.0400010478;-0.00478051694;10;0.0666673848;0;1.044444;0.999999858;1.0000007
24.356625;1.04695615;0.0666686338;-0.00796859304;0.0636779573;-0.00761097658;1.04456572;1.04818545;0.0796443224;0.000720570401;1.04695619;0.0400010453;-0.00478053046;10;0.0666673748;0;1.044444;0.999999869;1.00000068
24.357625;1.04695614;0.0666686251;-0.00796693921;0.0636779677;-0.00760938105;1.0445657;1.04818546;0.0796443094;0.000722169897;1.04695618;0.0400010444;-0.00477954416;10;0.0666673658;0;1.044444;0.999999878;1.00000067
24.358625;1.04695713;0.0666686176;-0.00796695176;0.0636779183;-0.00760937025;1.04456668;1.04818547;0.0796442964;0.000722179428;1.04695717;0.0400010451;-0.00477955804;10;0.0666673579;0;1.044444;0.999999887;1.00000065
24.359625;1.04695713;0.0666686112;-0.00796696345;0.063677931;-0.00760936719;1.04456666;1.04818547;0.0796442835;0.000722188969;1.04695716;0.0400010468;-0.00477957214;10;0.0666673514;0;1.044444;0.999999895;1.00000064
24.360625;1.04695713;0.0666686057;-0.00796530701;0.0636779453;-0.00760777324;1.04456664;1.04818548;0.0796442708;0.000723788541;1.04695714;0.0400010493;-0.00477858657;10;0.0666673463;0;1.044444;0.999999901;1.00000063
24.361625;1.04695712;0.0666686009;-0.00796531525;0.0636779612;-0.00760777271;1.04456763;1.04818648;0.0796441825;0.000723797308;1.04695713;0.0400010519;-0.00477860156;10;0.0666673426;0;1.044444;0.999999907;1.00000062
24.362625;1.04695712;0.0666685964;-0.00796532118;0.0636779787;-0.00760777406;1.04456761;1.04818649;0.0796441708;0.000723806547;1.04695711;0.0400010542;-0.00477861746;10;0.0666673401;0;1.044444;0.999999913;1.00000062
24.363625;1.04695812;0.0666685918;-0.00796365794;0.0636779368;-0.00760617827;1.0445676;1.04818649;0.07964416;0.000725405317;1.04695809;0.0400010561;-0.00477763475;10;0.0666673388;0;1.044444;0.999999918;1.00000061
24.364625;1.04695812;0.0666685866;-0.00796365889;0.0636779569;-0.00760618371;1.04456859;1.04818649;0.0796441501;0.000725413183;1.04695807;0.0400010573;-0.00477765395;10;0.0666673387;0;1.044444;0.999999922;1.00000061
24.365625;1.04695812;0.0666685807;-0.00796365755;0.063677978;-0.00760619106;1.04456858;1.04818649;0.0796441411;0.000725419948;1.04695805;0.0400010582;-0.00477767542;10;0.06666734;0;1.044444;0.999999926;1.00000061
24.366625;1.04695812;0.0666685737;-0.00796198755;0.0636779995;-0.00760460812;1.04456857;1.04818748;0.0796440571;0.000727014875;1.04695803;0.040001059;-0.00477669929;10;0.0666673426;0;1.044444;0.999999929;1.00000061
24.367625;1.04695812;0.0666685656;-0.0079619825;0.0636780214;-0.00760461837;1.04456956;1.04818748;0.0796440501;0.000727019302;1.04695801;0.0400010602;-0.0047767255;10;0.0666673465;0;1.044444;0.999999933;1.00000061
24.368625;1.04695812;0.0666685562;-0.00796197607;0.0636780434;-0.00760462952;1.04456955;1.04818747;0.079644044;0.000727022696;1.04695798;0.040001062;-0.00477675391;10;0.0666673515;0;1.044444;0.999999936;1.00000061
24.369625;1.04695913;0.0666685454;-0.00796030194;0.0636780045;-0.00760304198;1.04456955;1.04818746;0.0796440388;0.00072861519;1.04695896;0.0400010646;-0.00477578432;10;0.0666673574;0;1.044444;0.999999939;1.00000061
24.370625;1.04695913;0.0666685334;-0.00796029385;0.0636780261;-0.00760305368;1.04457054;1.04818745;0.0796440343;0.000728616712;1.04695894;0.040001068;-0.00477581655;10;0.0666673643;0;1.044444;0.999999942;1.00000061
24.371625;1.04695913;0.0666685205;-0.0079602855;0.0636780471;-0.00760306511;1.04457054;1.04818844;0.0796439543;0.000728616608;1.04695891;0.0400010724;-0.0047758504;10;0.066667372;0;1.044444;0.999999945;1.00000062
24.372625;1.04695913;0.0666685071;-0.00795861047;0.0636780673;-0.00760148409;1.04457054;1.04818843;0.0796439506;0.000730206332;1.04695889;0.0400010776;-0.0047748857;10;0.0666673807;0;1.044444;0.999999948;1.00000062
24.373625;1.04695913;0.0666684937;-0.00795860213;0.0636780863;-0.00760149422;1.04457153;1.04818842;0.0796439473;0.000730205176;1.04695887;0.0400010834;-0.00477492223;10;0.0666673902;0;1.044444;0.999999951;1.00000062
24.374625;1.04695914;0.0666684806;-0.00795859371;0.0636781038;-0.00760150338;1.04457153;1.04818841;0.0796439442;0.000730203279;1.04695885;0.0400010894;-0.00477495972;10;0.0666674001;0;1.044444;0.999999956;1.00000062
24.375625;1.04696014;0.0666684683;-0.00795691845;0.0636780589;-0.00759991229;1.04457154;1.04818839;0.0796439413;0.000731790725;1.04695983;0.0400010955;-0.00477399785;10;0.0666674101;0;1.044444;0.99999996;1.00000062
24.376625;1.04696014;0.0666684573;-0.00795690964;0.063678073;-0.00759991924;1.04457254;1.04818938;0.0796438626;0.0007317867;1.04695982;0.0400011014;-0.00477403629;10;0.0666674199;0;1.044444;0.999999966;1.00000062
24.377625;1.04696014;0.0666684478;-0.00795690051;0.0636780854;-0.00759992505;1.04457254;1.04818937;0.0796438598;0.000731782629;1.04695981;0.0400011071;-0.00477407469;10;0.0666674291;0;1.044444;0.999999972;1.00000062
24.378625;1.04696014;0.0666684401;-0.00795522423;0.063678096;-0.00759833774;1.04457254;1.04818935;0.0796438569;0.000733367937;1.0469598;0.0400011124;-0.0047731127;10;0.0666674375;0;1.044444;0.999999979;1.00000063
24.379625;1.04696014;0.0666684341;-0.00795521393;0.0636781047;-0.00759834107;1.04457354;1.04818934;0.0796438537;0.000733362724;1.04695979;0.0400011171;-0.00477315004;10;0.066667445;0;1.044444;0.999999986;1.00000063
24.380625;1.04696014;0.0666684294;-0.00795520269;0.063678111;-0.00759834312;1.04457354;1.04818933;0.0796438501;0.000733357292;1.04695979;0.0400011213;-0.00477318652;10;0.0666674513;0;1.044444;0.999999995;1.00000063
24.381625;1.04696114;0.0666684257;-0.00795352363;0.063678054;-0.00759674477;1.04457355;1.04819032;0.07964377;0.000734941243;1.04696079;0.0400011246;-0.00477222199;10;0.0666674563;0;1.044444;1;1.00000063
24.382625;1.04696114;0.0666684224;-0.00795350995;0.0636780551;-0.00759674443;1.04457455;1.04819031;0.0796437654;0.000734936096;1.04696079;0.0400011272;-0.00477225644;10;0.0666674599;0;1.044444;1.00000001;1.00000063
24.383625;1.04696114;0.0666684188;-0.0079534949;0.0636780536;-0.00759674307;1.04457455;1.04819031;0.0796437602;0.000734931324;1.04696079;0.0400011289;-0.00477228991;10;0.0666674622;0;1.044444;1.00000002;1.00000063
24.384625;1.04696114;0.0666684143;-0.00795181186;0.0636780495;-0.00759514903;1.04457454;1.0481903;0.0796437542;0.000734926978;1.0469608;0.0400011298;-0.00477132245;10;0.0666674632;0;1.044444;1.00000003;1.00000063
24.385625;1.04696113;0.0666684085;-0.00795179432;0.063678043;-0.00759514647;1.04457554;1.0481903;0.0796437473;0.000736513078;1.04696081;0.0400011297;-0.00477135401;10;0.0666674628;0;1.044444;1.00000004;1.00000063
24.386625;1.04696113;0.0666684009;-0.00795177593;0.0636780344;-0.00759514377;1.04457554;1.0481913;0.0796436634;0.000736508802;1.04696082;0.0400011287;-0.00477138454;10;0.0666674611;0;1.044444;1.00000005;1.00000064
24.387625;1.04696212;0.0666683916;-0.0079517569;0.0636779632;-0.00759513391;1.04457553;1.0481913;0.0796436543;0.000736505638;1.04696183;0.0400011268;-0.00477141403;10;0.0666674579;0;1.044444;1.00000005;1.00000064
24.388625;1.04696211;0.0666683804;-0.00795007064;0.0636779513;-0.00759353968;1.04457653;1.04819131;0.0796436442;0.000738093101;1.04696184;0.0400011243;-0.00477044255;10;0.0666674531;0;1.044444;1.00000005;1.00000064
24.390625;1.04696208;0.0666683539;-0.00795002971;0.0636779246;-0.00759353651;1.04457652;1.04819131;0.0796436218;0.000738090743;1.04696186;0.040001119;-0.00477049678;10;0.0666674387;0;1.044444;1.00000006;1.00000063
24.391625;1.04696207;0.0666683392;-0.00794834188;0.0636779102;-0.00759194409;1.04457652;1.04819132;0.0796436102;0.000739681484;1.04696188;0.0400011168;-0.00476952238;10;0.0666674289;0;1.044444;1.00000005;1.00000063
24.392625;1.04696205;0.0666683237;-0.00794832056;0.0636778953;-0.00759194447;1.04457752;1.04819233;0.0796435225;0.000739682961;1.04696189;0.0400011152;-0.00476954691;10;0.0666674176;0;1.044444;1.00000005;1.00000062
24.393625;1.04696202;0.0666683077;-0.0079482993;0.0636778802;-0.00759194587;1.04457751;1.04819233;0.0796435108;0.000739686719;1.04696191;0.0400011142;-0.00476957025;10;0.0666674049;0;1.044444;1.00000004;1.00000061
24.394625;1.046963;0.0666682914;-0.00794661159;0.0636778041;-0.00759034921;1.04457752;1.04819234;0.079643499;0.000741282163;1.04696292;0.040001114;-0.00476859227;10;0.066667391;0;1.044444;1.00000004;1.0000006
24.395625;1.04696297;0.0666682749;-0.0079465909;0.0636777891;-0.00759035288;1.04457852;1.04819235;0.0796434872;0.000741289266;1.04696294;0.0400011148;-0.00476861282;10;0.0666673764;0;1.044444;1.00000003;1.00000059
24.396625;1.04696295;0.0666682584;-0.00794657078;0.0636777746;-0.00759035775;1.04457852;1.04819235;0.0796434755;0.000741298065;1.04696296;0.0400011165;-0.00476863178;10;0.0666673615;0;1.044444;1.00000002;1.00000058
24.397625;1.04696292;0.0666682421;-0.00794488479;0.0636777606;-0.00758877196;1.04457853;1.04819336;0.0796433878;0.000741307772;1.04696297;0.040001119;-0.00476764905;10;0.0666673465;0;1.044444;1.00000001;1.00000057
24.398625;1.0469629;0.0666682261;-0.00794486646;0.0636777474;-0.0075887793;1.04457954;1.04819336;0.079643376;0.000742909631;1.04696299;0.0400011222;-0.00476766458;10;0.0666673317;0;1.044444;1.00000001;1.00000056
24.399625;1.04696287;0.0666682107;-0.00794484911;0.0636777352;-0.00758878777;1.04457955;1.04819337;0.0796433641;0.00074292251;1.046963;0.0400011258;-0.00476767833;10;0.0666673172;0;1.044444;0.999999999;1.00000055
24.400625;1.04696385;0.0666681961;-0.00794483265;0.0636776634;-0.00758879001;1.04457956;1.04819337;0.079643352;0.000742935986;1.04696401;0.0400011298;-0.00476769022;10;0.0666673028;0;1.044444;0.999999991;1.00000054
24.401625;1.04696383;0.0666681825;-0.00794315033;0.0636776537;-0.00758720851;1.04458057;1.04819337;0.0796433397;0.000744539592;1.04696402;0.0400011341;-0.00476670012;10;0.0666672885;0;1.044444;0.999999983;1.00000054
24.402625;1.04696382;0.06666817;-0.00794313554;0.0636776455;-0.00758721975;1.04458058;1.04819437;0.0796432513;0.000744552041;1.04696403;0.0400011384;-0.00476670788;10;0.0666672739;0;1.044444;0.999999976;1.00000053
24.403625;1.0469638;0.0666681588;-0.00794312182;0.0636776385;-0.00758723167;1.0445806;1.04819437;0.079643239;0.000744564303;1.04696404;0.0400011426;-0.00476671339;10;0.0666672586;0;1.044444;0.999999968;1.00000052
24.404625;1.04696379;0.0666681486;-0.00794144272;0.0636776323;-0.00758565212;1.04458061;1.04819437;0.0796432269;0.000746165241;1.04696404;0.0400011468;-0.00476571659;10;0.0666672426;0;1.044444;0.999999959;1.00000051
24.405625;1.04696378;0.0666681392;-0.00794143168;0.0636776268;-0.00758566461;1.04458163;1.04819436;0.079643215;0.000746174379;1.04696404;0.040001151;-0.00476571737;10;0.0666672257;0;1.044444;0.99999995;1.00000051
24.406625;1.04696378;0.0666681303;-0.00794142203;0.0636776215;-0.00758567701;1.04458165;1.04819435;0.0796432032;0.00074618146;1.04696404;0.0400011555;-0.00476571567;10;0.0666672082;0;1.044444;0.999999939;1.0000005
24.407625;1.04696477;0.0666681219;-0.00794141366;0.0636775555;-0.00758568186;1.04458167;1.04819434;0.0796431915;0.000746186345;1.04696504;0.0400011602;-0.00476571153;10;0.0666671905;0;1.044444;0.999999928;1.00000049
24.408625;1.04696477;0.0666681139;-0.00793973983;0.0636775505;-0.00758410163;1.04458269;1.04819532;0.0796431038;0.000747778328;1.04696503;0.0400011653;-0.00476470512;10;0.066667173;0;1.044444;0.999999916;1.00000048
24.410625;1.04696478;0.0666680984;-0.00793972921;0.0636775407;-0.00758412335;1.04458274;1.04819529;0.0796430799;0.000747776953;1.04696501;0.0400011761;-0.00476468659;10;0.0666671401;0;1.044444;0.999999893;1.00000047
24.411625;1.04696479;0.0666680908;-0.00793805943;0.0636775362;-0.00758254147;1.04458376;1.04819526;0.079643068;0.000749363;1.046965;0.0400011815;-0.00476367511;10;0.0666671255;0;1.044444;0.999999884;1.00000047
24.412625;1.04696479;0.0666680831;-0.00793805811;0.0636775322;-0.00758255098;1.04458378;1.04819524;0.0796430565;0.000749356965;1.04696499;0.0400011866;-0.00476366263;10;0.0666671127;0;1.044444;0.999999876;1.00000047
24.413625;1.0469658;0.0666680755;-0.00793805876;0.063677468;-0.00758255283;1.0445838;1.04819621;0.0796429692;0.000749348348;1.04696597;0.0400011914;-0.00476364951;10;0.0666671018;0;1.044444;0.999999869;1.00000047
24.414625;1.04696581;0.0666680678;-0.00793639473;0.0636774655;-0.00758096961;1.04458383;1.04819619;0.0796429582;0.000749338764;1.04696596;0.0400011959;-0.00476263601;10;0.0666670927;0;1.044444;0.999999865;1.00000047
24.415625;1.04696582;0.0666680602;-0.00793639915;0.063677464;-0.00758097777;1.04458485;1.04819616;0.0796429473;0.000750917741;1.04696594;0.0400012;-0.00476262217;10;0.0666670852;0;1.044444;0.999999864;1.00000047
24.417625;1.04696584;0.0666680453;-0.00793641201;0.0636774651;-0.00758099168;1.04458489;1.0481961;0.0796429262;0.000750892555;1.0469659;0.0400012068;-0.00476259302;10;0.0666670736;0;1.044444;0.999999867;1.00000048
24.418625;1.04696584;0.0666680381;-0.00793475311;0.0636774678;-0.00757940501;1.0445859;1.04819607;0.0796429167;0.000752469373;1.04696589;0.0400012098;-0.00476157726;10;0.0666670692;0;1.044444;0.999999871;1.00000049
24.419625;1.04696585;0.0666680311;-0.00793476145;0.0636774717;-0.0075794088;1.04458591;1.04819705;0.0796428321;0.000752455608;1.04696587;0.0400012129;-0.00476156037;10;0.066667066;0;1.044444;0.999999878;1.0000005
24.420625;1.04696685;0.0666680246;-0.00793477021;0.0636774157;-0.00757940372;1.04458593;1.04819702;0.0796428249;0.000752442994;1.04696685;0.0400012164;-0.00476154217;10;0.0666670641;0;1.044444;0.999999886;1.0000005
24.421625;1.04696684;0.0666680186;-0.00793311264;0.063677421;-0.00757781228;1.04458693;1.04819699;0.0796428188;0.000754020963;1.04696684;0.0400012203;-0.00476052251;10;0.0666670637;0;1.044444;0.999999896;1.00000051
24.424625;1.04696682;0.0666680032;-0.00793314231;0.0636774368;-0.0075778044;1.04458695;1.04819693;0.0796428063;0.00075398814;1.04696681;0.0400012351;-0.00476045455;10;0.0666670745;0;1.044444;0.999999928;1.00000052
24.425625;1.04696681;0.0666679982;-0.00793148675;0.0636774408;-0.00757620711;1.04458795;1.04819791;0.0796427276;0.000755567441;1.0469668;0.0400012405;-0.0047594294;10;0.0666670825;0;1.044444;0.999999939;1.00000052
24.426625;1.0469668;0.0666679927;-0.00793149871;0.0636774434;-0.00757620044;1.04458795;1.04819789;0.079642726;0.000755557751;1.0469668;0.0400012458;-0.00475940351;10;0.0666670926;0;1.044444;0.999999949;1.00000053
24.427625;1.04696778;0.0666679865;-0.00793151166;0.0636773837;-0.00757618534;1.04458795;1.04819788;0.0796427257;0.000755548246;1.0469678;0.0400012506;-0.00475937727;10;0.0666671046;0;1.044444;0.999999958;1.00000053
24.428625;1.04696776;0.0666679793;-0.00793152563;0.0636773834;-0.00757617639;1.04458894;1.04819787;0.0796427272;0.000755538784;1.0469678;0.040001255;-0.00475935101;10;0.0666671183;0;1.044444;0.999999965;1.00000052
24.429625;1.04696774;0.0666679711;-0.00792987392;0.0636773814;-0.00757457464;1.04458894;1.04819785;0.0796427305;0.000757119362;1.0469678;0.0400012588;-0.00475832495;10;0.0666671332;0;1.044444;0.999999972;1.00000052
24.430625;1.04696773;0.0666679619;-0.00792988976;0.0636773778;-0.00757456404;1.04458893;1.04819784;0.0796427359;0.000757110121;1.0469678;0.040001262;-0.00475829912;10;0.066667149;0;1.044444;0.999999976;1.00000051
24.431625;1.04696771;0.0666679519;-0.00792990635;0.0636773726;-0.0075745528;1.04458892;1.04819884;0.0796426672;0.000757100833;1.04696781;0.0400012647;-0.00475827341;10;0.0666671654;0;1.044444;0.999999979;1.0000005
24.432625;1.04696769;0.0666679411;-0.00792825688;0.0636773657;-0.00757294907;1.04458991;1.04819883;0.0796426762;0.000758683544;1.04696781;0.040001267;-0.00475724768;10;0.066667182;0;1.044444;0.99999998;1.00000049
24.433625;1.04696868;0.0666679297;-0.00792827456;0.0636772967;-0.00757292948;1.0445899;1.04819883;0.0796426863;0.000758677964;1.04696881;0.040001269;-0.00475722189;10;0.0666671985;0;1.044444;0.99999998;1.00000047
24.434625;1.04696866;0.0666679179;-0.00792829262;0.063677287;-0.00757291672;1.04458988;1.04819882;0.079642697;0.000758674455;1.04696881;0.0400012704;-0.00475719613;10;0.0666672145;0;1.044444;0.999999979;1.00000045
24.435625;1.04696865;0.0666679058;-0.00792831104;0.0636772762;-0.00757290374;1.04459087;1.04819882;0.0796427081;0.000758673187;1.04696881;0.0400012711;-0.00475717056;10;0.06666723;0;1.044444;0.999999978;1.00000043
24.436625;1.04696864;0.0666678937;-0.00792666317;0.0636772644;-0.00757129884;1.04459085;1.04819882;0.0796427192;0.000760264193;1.04696881;0.0400012707;-0.00475614541;10;0.0666672447;0;1.044444;0.999999977;1.00000041
24.437625;1.04696863;0.0666678816;-0.00792668232;0.0636772519;-0.00757128607;1.04459084;1.04819982;0.0796426544;0.000760266573;1.04696881;0.0400012689;-0.00475612079;10;0.0666672584;0;1.044444;0.999999976;1.00000038
24.438625;1.04696862;0.0666678697;-0.00792670173;0.0636772392;-0.00757127384;1.04459083;1.04819982;0.0796426653;0.000760271655;1.0469688;0.0400012655;-0.00475609668;10;0.0666672711;0;1.044444;0.999999975;1.00000036
24.439625;1.04696862;0.0666678581;-0.00792505452;0.0636772265;-0.00756967051;1.04459182;1.04819983;0.0796426755;0.000761868569;1.0469688;0.0400012605;-0.00475507282;10;0.0666672824;0;1.044444;0.999999976;1.00000033
24.440625;1.04696961;0.0666678469;-0.00792507379;0.0636771534;-0.00756965282;1.04459181;1.04819983;0.0796426852;0.00076187701;1.0469698;0.0400012537;-0.0047550489;10;0.0666672921;0;1.044444;0.999999977;1.00000031
24.441625;1.04696961;0.0666678357;-0.0079250927;0.0636771419;-0.00756964337;1.04459181;1.04819984;0.0796426942;0.000761886649;1.04696979;0.0400012452;-0.00475502455;10;0.0666672997;0;1.044444;0.999999979;1.00000028
24.442625;1.04696961;0.0666678245;-0.00792511116;0.0636771316;-0.00756963494;1.04459181;1.04820085;0.0796426267;0.000761896321;1.04696979;0.040001235;-0.00475499947;10;0.0666673051;0;1.044444;0.999999982;1.00000026
24.443625;1.04696962;0.0666678133;-0.00792346249;0.0636771228;-0.00756803563;1.04459281;1.04820086;0.0796426349;0.000763497019;1.04696978;0.0400012233;-0.00475397345;10;0.0666673078;0;1.044444;0.999999986;1.00000023
24.445625;1.04696963;0.0666677903;-0.00792349657;0.0636771096;-0.00756802392;1.04459283;1.04820088;0.0796426511;0.000763517389;1.04696976;0.0400011977;-0.00475391845;10;0.066667304;0;1.044444;0.999999997;1.00000019
24.446625;1.04696964;0.0666677787;-0.00792351206;0.0636771051;-0.00756801971;1.04459385;1.0482009;0.0796426596;0.000763526422;1.04696976;0.0400011849;-0.00475388973;10;0.066667297;0;1.044444;1;1.00000018
24.447625;1.04696964;0.066667767;-0.00792185935;0.0636771016;-0.00756642455;1.04459386;1.04820091;0.0796426683;0.000765124396;1.04696975;0.0400011729;-0.00475286054;10;0.0666672867;0;1.044444;1.00000001;1.00000016
24.448625;1.04697065;0.0666677552;-0.00792187138;0.0636770379;-0.00756641468;1.04459388;1.04820093;0.079642677;0.000765130984;1.04697073;0.040001162;-0.00475283121;10;0.0666672731;0;1.044444;1.00000002;1.00000015
24.449625;1.04697066;0.0666677433;-0.00792188122;0.0636770351;-0.00756641228;1.0445939;1.04820194;0.0796410197;0.000765135133;1.04697072;0.0400011526;-0.00475280202;10;0.0666672564;0;1.044444;1.00000003;1.00000014
24.450625;1.04697067;0.0666677315;-0.00792188871;0.063677032;-0.00756640983;1.04459492;1.04820196;0.0796410278;0.00076513797;1.04697071;0.0400011446;-0.00475277327;10;0.0666672371;0;1.044444;1.00000003;1.00000013
24.451625;1.04697068;0.0666677199;-0.0079202272;0.0636770283;-0.00756481521;1.04459494;1.04820198;0.0796410353;0.000766728542;1.04697069;0.040001138;-0.00475174525;10;0.0666672156;0;1.044444;1.00000004;1.00000013
24.453625;1.0469707;0.0666676979;-0.00792023126;0.0636770193;-0.00756480761;1.04459498;1.04820201;0.0796410482;0.000766721833;1.04697066;0.0400011289;-0.00475169242;10;0.0666671685;0;1.044444;1.00000007;1.00000013
24.454625;1.04697071;0.0666676877;-0.00791856392;0.0636770141;-0.00756321012;1.044596;1.04820202;0.0796410536;0.000768304008;1.04697065;0.0400011261;-0.00475066802;10;0.0666671439;0;1.044444;1.00000008;1.00000013
24.455625;1.04697172;0.0666676783;-0.00791856172;0.0636769479;-0.00756319585;1.04459601;1.04820304;0.0796409823;0.000768292049;1.04697163;0.0400011242;-0.00475064528;10;0.066667119;0;1.044444;1.00000009;1.00000013
24.456625;1.04697173;0.0666676701;-0.00791855824;0.0636769424;-0.00756318741;1.04459603;1.04820305;0.0796409862;0.00076827729;1.04697162;0.0400011231;-0.00475062453;10;0.0666670943;0;1.044444;1.0000001;1.00000013
24.457625;1.04697174;0.0666676634;-0.00791855375;0.063676937;-0.00756317764;1.04459704;1.04820306;0.0796409895;0.000768258987;1.0469716;0.0400011228;-0.004750606;10;0.0666670704;0;1.044444;1.00000012;1.00000013
24.458625;1.04697175;0.0666676583;-0.0079168819;0.0636769319;-0.00756157476;1.04459706;1.04820307;0.0796409924;0.000769827282;1.04697159;0.0400011228;-0.00474958989;10;0.0666670476;0;1.044444;1.00000013;1.00000014
24.460625;1.04697178;0.0666676539;-0.00791687048;0.0636769237;-0.0075615496;1.04459709;1.04820309;0.0796409983;0.000769774491;1.04697156;0.0400011221;-0.00474956513;10;0.0666670065;0;1.044444;1.00000016;1.00000015
24.461625;1.04697179;0.0666676552;-0.00791686492;0.0636769207;-0.00756153565;1.0445981;1.0482041;0.0796409256;0.000769743486;1.04697154;0.0400011208;-0.00474955634;10;0.0666669883;0;1.044444;1.00000017;1.00000016
24.462625;1.0469728;0.0666676592;-0.00791519341;0.0636768575;-0.00755992169;1.04459811;1.0482041;0.0796409294;0.000771301488;1.04697253;0.0400011186;-0.0047485498;10;0.0666669718;0;1.044444;1.00000018;1.00000016
24.464625;1.04697281;0.0666676761;-0.00791518779;0.0636768542;-0.0075598888;1.04459814;1.04820411;0.0796409385;0.000771235423;1.04697251;0.0400011112;-0.00474854303;10;0.0666669444;0;1.044444;1.00000019;1.00000018
24.465625;1.04697282;0.066667689;-0.00791518758;0.0636768524;-0.00755987051;1.04459915;1.04820411;0.0796409439;0.000771202886;1.0469725;0.0400011062;-0.00474854242;10;0.0666669334;0;1.044444;1.00000019;1.00000018
24.466625;1.04697282;0.0666677047;-0.00791352253;0.06367685;-0.00755825903;1.04459916;1.04820411;0.0796409496;0.000772761543;1.04697249;0.0400011004;-0.00474754326;10;0.0666669242;0;1.044444;1.0000002;1.00000019
24.467625;1.04697283;0.0666677229;-0.00791352594;0.0636768469;-0.00755823826;1.04459918;1.0482051;0.0796408794;0.000772731169;1.04697248;0.0400010944;-0.00474754513;10;0.0666669168;0;1.044444;1.00000019;1.0000002
24.468625;1.04697283;0.0666677434;-0.00791353104;0.063676843;-0.00755821651;1.04459919;1.0482051;0.079640885;0.000772703744;1.04697248;0.0400010885;-0.00474754755;10;0.0666669113;0;1.044444;1.00000019;1.00000021
24.469625;1.04697283;0.0666677657;-0.00791353768;0.0636768384;-0.00755819419;1.0446002;1.04820509;0.0796408899;0.000772678872;1.04697247;0.0400010833;-0.0047475501;10;0.0666669078;0;1.044444;1.00000019;1.00000021
24.470625;1.04697383;0.0666677895;-0.00791187889;0.0636767725;-0.00755657271;1.04460022;1.04820508;0.0796408938;0.000774246727;1.04697347;0.0400010792;-0.00474655241;10;0.0666669064;0;1.044444;1.00000018;1.00000022
24.472625;1.04697383;0.06666784;-0.00791189634;0.063676761;-0.00755653029;1.04460024;1.04820506;0.0796408973;0.000774210786;1.04697346;0.0400010758;-0.00474655542;10;0.0666669103;0;1.044444;1.00000016;1.00000023
24.473625;1.04697383;0.066667866;-0.00791190489;0.0636767549;-0.00755651112;1.04460126;1.04820505;0.0796408965;0.000774197167;1.04697345;0.0400010768;-0.00474655595;10;0.0666669156;0;1.044444;1.00000015;1.00000023
24.474625;1.04697383;0.0666678922;-0.00791024597;0.0636767484;-0.00755490173;1.04460127;1.04820604;0.0796408178;0.000775775799;1.04697345;0.0400010795;-0.00474555601;10;0.0666669231;0;1.044444;1.00000014;1.00000023
24.476625;1.04697383;0.0666679446;-0.00791025715;0.0636767341;-0.00755487204;1.0446013;1.04820601;0.0796408067;0.000775763716;1.04697344;0.0400010894;-0.00474555568;10;0.0666669452;0;1.044444;1.00000011;1.00000023
24.477625;1.04697483;0.0666679702;-0.00791025987;0.0636766652;-0.00755485264;1.04460231;1.04820599;0.0796407989;0.00077576255;1.04697443;0.0400010962;-0.00474555562;10;0.0666669595;0;1.044444;1.0000001;1.00000023
24.478625;1.04697482;0.0666679953;-0.00790859384;0.063676656;-0.00755325012;1.04460232;1.04820598;0.0796407902;0.000777354733;1.04697443;0.0400011039;-0.00474455572;10;0.0666669758;0;1.044444;1.00000008;1.00000023
24.479625;1.04697482;0.0666680195;-0.00790859248;0.0636766458;-0.00755324061;1.04460233;1.04820596;0.0796407813;0.000777360099;1.04697442;0.0400011123;-0.00474455598;10;0.0666669935;0;1.044444;1.00000007;1.00000024
24.480625;1.04697482;0.0666680428;-0.00790858924;0.0636766346;-0.00755323175;1.04460234;1.04820695;0.0796406966;0.000777367687;1.04697442;0.0400011216;-0.00474455639;10;0.0666670121;0;1.044444;1.00000006;1.00000024
24.481625;1.04697482;0.0666680651;-0.00790858438;0.0636766226;-0.00755322306;1.04460335;1.04820694;0.0796406885;0.0007773787;1.04697441;0.0400011316;-0.00474455704;10;0.0666670312;0;1.044444;1.00000004;1.00000024
24.482625;1.04697482;0.0666680864;-0.00790691164;0.0636766099;-0.00755162232;1.04460336;1.04820693;0.0796406813;0.000778982091;1.04697441;0.0400011426;-0.00474355814;10;0.0666670504;0;1.044444;1.00000003;1.00000024
24.484625;1.04697481;0.0666681277;-0.00790689775;0.0636765823;-0.00755160415;1.04460337;1.04820693;0.0796406706;0.000779014533;1.0469744;0.0400011674;-0.00474356317;10;0.0666670882;0;1.044444;1.00000001;1.00000026
24.485625;1.04697581;0.0666681481;-0.00790689074;0.0636765064;-0.00755158812;1.04460437;1.04820693;0.0796406672;0.000779032972;1.0469754;0.0400011811;-0.00474356791;10;0.0666671068;0;1.044444;0.999999999;1.00000026
24.486625;1.04697581;0.0666681686;-0.00790521734;0.0636764905;-0.00754998797;1.04460437;1.04820693;0.0796406648;0.000780642466;1.0469754;0.0400011954;-0.00474257449;10;0.0666671252;0;1.044444;0.99999999;1.00000027
24.487625;1.04697581;0.0666681892;-0.00790521096;0.0636764739;-0.00754998047;1.04460437;1.04820794;0.0796405873;0.000780661772;1.04697541;0.0400012097;-0.00474258302;10;0.0666671434;0;1.044444;0.999999981;1.00000028
24.488625;1.04697581;0.0666682101;-0.00790520498;0.0636764568;-0.00754997384;1.04460437;1.04820795;0.0796405865;0.000780681821;1.04697542;0.0400012241;-0.00474259349;10;0.0666671616;0;1.044444;0.999999973;1.00000029
24.489625;1.04697581;0.0666682312;-0.00790519942;0.0636764397;-0.00754996803;1.04460536;1.04820796;0.0796405861;0.000780701281;1.04697543;0.0400012384;-0.00474260588;10;0.0666671795;0;1.044444;0.999999966;1.0000003
24.490625;1.04697582;0.0666682525;-0.00790352757;0.0636764226;-0.00754837091;1.04460536;1.04820797;0.0796405857;0.000782309648;1.04697544;0.0400012525;-0.00474162025;10;0.066667197;0;1.044444;0.99999996;1.00000031
24.492625;1.04697583;0.0666682949;-0.00790351778;0.0636763897;-0.00754836097;1.04460534;1.04820799;0.0796405837;0.00078234139;1.04697547;0.0400012797;-0.00474165541;10;0.06666723;0;1.044444;0.999999953;1.00000034
24.493625;1.04697684;0.0666683162;-0.00790351278;0.0636763136;-0.00754834854;1.04460632;1.048208;0.0796405819;0.000782354252;1.0469765;0.0400012924;-0.00474167634;10;0.066667245;0;1.044444;0.999999951;1.00000035
24.494625;1.04697685;0.0666666708;-0.00790184084;0.0636747076;-0.007546751;1.04460631;1.04820901;0.0796405035;0.000783954271;1.04697652;0.0400003041;-0.00474069936;10;0.0666672588;0;1.044444;0.999999952;1.00000037
24.496625;1.04697687;0.0666667129;-0.00790182909;0.0636746832;-0.00754673764;1.04460628;1.04820903;0.0796404977;0.000783969888;1.04697657;0.0400003234;-0.00474075051;10;0.0666672811;0;1.044444;0.999999959;1.00000041
24.497625;1.04697688;0.0666667335;-0.0079018226;0.0636746732;-0.00754672968;1.04460726;1.04820904;0.0796404942;0.000783975129;1.0469766;0.0400003304;-0.00474077782;10;0.0666672894;0;1.044444;0.999999966;1.00000043
24.498625;1.04697689;0.0666667537;-0.00790181577;0.0636746649;-0.00754672087;1.04460724;1.04820905;0.0796404905;0.000783978941;1.04697664;0.0400003353;-0.00474080575;10;0.0666672957;0;1.044444;0.999999975;1.00000045
24.499625;1.04697691;0.0666667734;-0.00790014202;0.0636746585;-0.00754511955;1.04460722;1.04820906;0.0796404869;0.000785571549;1.04697667;0.040000338;-0.00473983399;10;0.0666673003;0;1.044444;0.999999986;1.00000047
24.500625;1.04697692;0.0666667925;-0.00790013468;0.0636746541;-0.00754510981;1.0446072;1.04821007;0.0796404078;0.000785572319;1.04697671;0.0400003384;-0.00473986232;10;0.0666673036;0;1.044444;0.999999999;1.00000049
24.501625;1.04697793;0.066666811;-0.00790012709;0.0636745911;-0.00754509296;1.04460817;1.04821008;0.0796404051;0.000785572756;1.04697774;0.0400003364;-0.00473989056;10;0.0666673059;0;1.044444;1.00000001;1.00000051
24.502625;1.04697795;0.0666668285;-0.00790011934;0.0636745915;-0.00754508393;1.04460815;1.0482101;0.0796404028;0.000785571918;1.04697778;0.0400003322;-0.00473991845;10;0.0666673075;0;1.044444;1.00000003;1.00000053
24.503625;1.04697796;0.0666668449;-0.00789844501;0.0636745945;-0.00754348417;1.04460813;1.04821011;0.0796404006;0.000787159492;1.04697782;0.0400003258;-0.00473894566;10;0.0666673088;0;1.044444;1.00000005;1.00000054
24.504625;1.04697798;0.0666668599;-0.00789843774;0.0636746001;-0.00754347784;1.0446081;1.04821012;0.0796403984;0.000787155103;1.04697786;0.0400003172;-0.00473897178;10;0.06666731;0;1.044444;1.00000007;1.00000055
24.505625;1.04697799;0.0666668733;-0.00789843119;0.0636746082;-0.0075434733;1.04460908;1.04821013;0.0796403959;0.000787148493;1.0469779;0.0400003064;-0.00473899639;10;0.0666673118;0;1.044444;1.0000001;1.00000055
24.506625;1.04697801;0.0666668848;-0.00789842563;0.0636746186;-0.00754347072;1.04460905;1.04821015;0.0796403932;0.00078713953;1.04697794;0.0400002934;-0.004739019;10;0.0666673144;0;1.044444;1.00000012;1.00000056
24.507625;1.04697802;0.066666894;-0.00789675455;0.0636746311;-0.00754187845;1.04460903;1.04821116;0.0796403142;0.000788717462;1.04697797;0.0400002783;-0.00473803917;10;0.0666673182;0;1.044444;1.00000015;1.00000055
24.508625;1.04697804;0.0666669009;-0.00789675123;0.0636746456;-0.00754188055;1.044609;1.04821117;0.0796403107;0.000788703791;1.04697801;0.0400002611;-0.00473805659;10;0.0666673233;0;1.044444;1.00000018;1.00000055
24.509625;1.04697906;0.0666669055;-0.00789674874;0.0636746009;-0.00754187825;1.04460998;1.04821118;0.0796403066;0.000788687778;1.04697904;0.0400002421;-0.00473807119;10;0.0666673297;0;1.044444;1.00000021;1.00000054
24.510625;1.04697907;0.0666669081;-0.00789674666;0.0636746186;-0.00754188629;1.04460996;1.04821119;0.0796403019;0.000788669435;1.04697907;0.0400002214;-0.00473808306;10;0.0666673374;0;1.044444;1.00000024;1.00000053
24.511625;1.04697909;0.0666669092;-0.00789674452;0.0636746376;-0.00754189777;1.04460994;1.0482112;0.0796402967;0.00079023885;1.0469791;0.0400001996;-0.00473809246;10;0.0666673463;0;1.044444;1.00000028;1.00000051
24.512625;1.04697911;0.0666669094;-0.00789507519;0.0636746578;-0.00754032099;1.04460993;1.04821121;0.0796402912;0.000790216152;1.04697913;0.0400001774;-0.00473709969;10;0.0666673562;0;1.044444;1.00000031;1.00000049
24.513625;1.04697913;0.0666669095;-0.00789507163;0.0636746789;-0.0075403397;1.04460991;1.04821121;0.0796402857;0.0007901915;1.04697915;0.0400001553;-0.00473710503;10;0.066667367;0;1.044444;1.00000034;1.00000047
24.514625;1.04697915;0.0666669098;-0.00789506701;0.0636747009;-0.0075403618;1.0446109;1.04821221;0.0796402044;0.000790164232;1.04697918;0.0400001338;-0.0047371088;10;0.0666673785;0;1.044444;1.00000038;1.00000044
